DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-21 22:23:38,239.3,24.0384,4939.56,5752.38912,2948.004001743276,0.858697125134678,232.62,14.0886,2221.1,3277.290132,2409.8434387537663,0.6777245561242241,235.88,23.2715,4067.92,5489.28142,3685.6800432969244,0.7410660319178899,11228.58,9043.527483793967,14417.572547642574,0.7788121032785087,235.9333333333333,20.466166666666666,1.4269567674484471,31.161510460353263,11.22858,0.9453729166666666,13351.65736122498
2017-10-21 22:28:38,238.85,25.1931,5146.35,6017.371935,3118.3083044538175,0.8552487789671589,232.31,14.7391,2340.77,3424.040321,2498.9693729483324,0.6836280477317428,235.54,24.3805,4249.05,5742.58297,3863.008317986647,0.7399196532636254,11736.170000000002,9480.285995388796,15086.865440616384,0.7779064542064685,235.56666666666663,21.43756666666667,1.3938021791425048,31.246394569035356,11.736170000000001,0.9568645833333332,13352.614225808313
2017-10-21 22:33:38,239.29,24.6823,4992.75,5906.227567,3155.3084652202774,0.8453365440735988,232.83,12.8983,2050.61,3003.111189,2194.0089884494537,0.6828285304623798,235.97,25.6901,4621.14,6062.092897,3923.523339073932,0.7623010861953143,11664.5,9272.840792743664,14901.21258883219,0.78278864424376,236.03,21.090233333333334,1.3811803584290094,38.842307734859894,11.6645,0.9750279166666667,13353.58925372498
2017-10-21 22:38:38,239.18,27.3929,5477.22,6551.8338220000005,3595.356380486242,0.8359827414438351,232.82,13.8594,2225.5,3226.745508,2336.4580722534224,0.6897042219420051,235.92,24.6835,4287.42,5823.331319999999,3940.7128043150938,0.7362486804202651,11990.14,9872.527257054759,15531.588832469432,0.7719841240539483,235.97333333333333,21.9786,1.358910611368521,36.94138844148399,11.99014,0.98561,13354.57486372498
2017-10-21 22:43:38,239.58,23.5458,4811.53,5641.102764,2944.6934395805015,0.8529413842105287,233.15,11.9098,1893.38,2776.76987,2031.1482187520971,0.6818642122474485,236.22,23.1592,4064.26,5470.666224,3661.9638975301777,0.7429186562634643,10769.17,8637.805555862777,13805.314458924644,0.7800742266350996,236.3166666666667,19.53826666666667,1.3809154383242772,39.04372274579117,10.76917,0.9483045833333332,13355.523168308313
2017-10-21 22:48:38,239.65,26.7035,5385.01,6399.493775,3457.6274923947126,0.8414743711505525,233.22,15.4921,2467.6,3613.067562,2639.1679460725163,0.6829653632698939,236.38,23.9995,4178.46,5673.00181,3837.111096210699,0.736551853841203,12031.07,9933.906534677928,15602.21600877955,0.7711128978877088,236.41666666666666,22.065033333333332,1.3676418752203097,29.788911868098992,12.03107,0.9500099999999999,13356.473178308313
2017-10-21 22:53:38,239.66,23.7427,4894.79,5690.175482,2901.5733442141227,0.8602177587464429,233.32,13.3915,2107.44,3124.50478,2306.7784390016413,0.6744876863334484,236.47,22.1798,3988.88,5244.857306,3405.490347351109,0.7605316536327519,10991.11,8613.842130566873,13964.339414466724,0.7870841343639551,236.48333333333335,19.771333333333335,1.3432941010641968,32.26809859392387,10.99111,0.9592574999999999,13357.432435808314
2017-10-21 22:58:38,239.92,25.8682,5212.35,6206.298544,3368.909184700074,0.83984841577418,233.6,14.4558,2296.29,3376.87488,2475.9515728452798,0.6800044661411915,236.73,26.449,4602.18,6261.27177,4245.404977784679,0.7350231980107773,12110.82,10090.265735330033,15763.420430920927,0.7682863026506528,236.75,22.257666666666665,1.338965153115095,35.052491276414116,12.11082,0.9625804166666666,13358.39501622498
2017-10-21 23:03:38,240.22,26.1738,5302.47,6287.470236,3378.7710587854117,0.8433391810969998,233.98,12.4773,1989.62,2919.4386539999996,2136.4770792286376,0.6815077265877703,237.17,21.417,3906.81,5079.46989,3246.205475215119,0.7691373479132878,11198.9,8761.453613229169,14218.946185521852,0.7876040779592406,237.12333333333333,20.0227,1.3256111446926404,37.684228400765136,11.1989,0.9712383333333334,13359.366254558314
2017-10-21 23:08:38,240.4,28.6608,5657.37,6890.05632,3932.8158838003005,0.8210919820173546,234.25,13.4579,2153.25,3152.5130750000003,2302.5753246193617,0.6830265089384283,237.41,24.123,4440.07,5727.04143,3617.2893077602253,0.7752816273934305,12250.689999999999,9852.680516179887,15721.155136630729,0.7792487189096907,237.35333333333332,22.080566666666666,1.3074740892621373,39.05093015426838,12.250689999999999,0.9770662499999998,13360.343320808313
2017-10-21 23:13:38,238.37,26.6537,5335.6,6353.4424690000005,3449.2903396050647,0.8397966969928031,232.14,14.1469,2262.25,3284.061366,2380.6058038141855,0.6888574079099593,235.35,22.0436,4055.06,5187.96126,3235.9589663128904,0.7816288127024295,11652.91,9065.85510973214,14764.147125342404,0.7892707855774467,235.28666666666666,20.948066666666666,1.3373756835633166,32.466798845398614,11.65291,0.9959833333333332,13361.339304141648
2017-10-21 23:18:38,238.74,26.1789,5254.59,6249.950586,3383.9571893482553,0.8407410471004962,232.6,14.1048,2217.42,3280.7764799999995,2417.962542166687,0.6758826800660314,235.84,20.6244,3759.67,4864.058496000001,3086.089198906893,0.772949174663873,11231.68,8888.008930421835,14322.9654181548,0.7841728072430797,235.7266666666667,20.302699999999998,1.3263949772335304,30.527466790131356,11.23168,0.9535245833333332,13362.292828724982
2017-10-21 23:23:38,238.82,26.3366,5250.2,6289.706812,3463.4970392537093,0.8347288922884692,232.7,13.9521,2204.14,3246.6536699999997,2383.8051332532336,0.6788959414941231,235.94,22.8021,4051.73,5379.927474,3539.364862881477,0.7531198179866021,11506.07,9386.66703538842,14849.2142848754,0.77486052657476,235.82000000000002,21.030266666666666,1.3230429988974781,33.65704666924496,11.50607,0.9474062499999999,13363.240234974981
2017-10-21 23:28:38,238.91,26.662,5346.21,6369.81842,3463.0370110166727,0.8393033596081693,232.95,12.454,1981.73,2901.1593,2118.8372969807024,0.6830821044538988,236.15,19.9746,3614.33,4717.00179,3030.960992484596,0.7662346042908752,10942.27,8612.835300481971,13925.30806359875,0.7857829751431843,236.00333333333333,19.696866666666665,1.2937670371887438,36.77166926719308,10.94227,0.9353475,13364.175582474982
2017-10-21 23:33:38,238.82,27.7848,5501.31,6635.565936,3710.299661065606,0.829064175242942,232.96,13.9242,2248.57,3243.781632,2337.958988348723,0.6931940109093016,236.01,22.4916,3984.67,5308.242515999999,3507.113285847779,0.7506571125922538,11734.550000000001,9555.371935262108,15132.904431195446,0.775432769918908,235.92999999999998,21.4002,1.2588479633789558,34.934252950907,11.73455,0.9448675,13365.120449974982
2017-10-21 23:38:38,238.37,25.1397,5080.39,5992.550289000001,3178.0963506624507,0.8477842913267873,232.49,12.6986,1969.95,2952.2975140000003,2198.9446579372075,0.6672599867250371,235.51,22.2845,4053.04,5248.222595,3334.172635762662,0.7722690733166206,11103.380000000001,8711.21364436232,14112.770478617027,0.786761183200938,235.45666666666668,20.040933333333335,1.259962908957063,36.63668358759074,11.103380000000001,0.9515804166666666,13366.072030391648
2017-10-21 23:43:38,239.26,26.4296,5322.31,6323.546096,3414.7110407964005,0.8416654072256486,233.46,15.5826,2470.67,3637.913796,2670.2446588706302,0.6791447347423623,236.44,23.5482,4125,5567.736408000001,3739.527203934844,0.7408755906750533,11917.98,9824.482903601875,15445.34595286119,0.7716227293563626,236.38666666666668,21.853466666666666,1.2380844943313256,28.695065923941893,11.91798,0.9592233333333333,13367.031253724981
2017-10-21 23:48:38,239.74,23.1909,4754.17,5559.786366,2882.5495740159417,0.85509940257298,234.03,12.6533,1957.46,2961.251799,2222.0176789307366,0.6610245034417622,236.87,23.2739,4196.23,5512.888693000001,3575.4154343946184,0.7611671908645951,10907.86,8679.982687341297,13939.996744337663,0.7824865529061693,236.88,19.706033333333334,1.2073623775751492,35.7897158399881,10.907860000000001,0.9510766666666666,13367.982330391647
2017-10-21 23:53:38,240,27.7572,5545.4,6661.728,3691.4981763484593,0.8324266616709658,234.46,13.9336,2219.68,3266.871856,2396.971510286446,0.6794511991412496,237.21,24.0949,4213.35,5715.551229,3862.0211844089363,0.7371729919280547,11978.43,9950.490871043843,15572.252689949095,0.7692162616736447,237.22333333333336,21.92856666666667,1.1704863209071517,36.459139296230035,11.97843,0.9535954166666667,13368.935925808313
2017-10-21 23:58:38,240.32,26.5559,5246.45,6381.913888,3633.6740733515544,0.8220809763455085,234.79,12.1947,1908.6,2863.193613,2134.2735779473055,0.666598301747469,237.49,23.8789,4292.96,5670.999961,3705.5006404077176,0.7570022975706382,11448.009999999998,9473.448291706578,14859.446675288358,0.7704196697336203,237.53333333333333,20.8765,1.1731686780802675,41.58647282829976,11.448009999999998,0.9761016666666666,13369.91202747498
2017-10-22 00:03:38,238.82,28.0452,5503.79,6697.754664,3816.8328722952688,0.8217365783166882,233.33,14.2234,2246.13,3318.745922,2443.148484618082,0.6768008316365474,236.05,24.9804,4467.35,5896.62342,3848.759765793715,0.7576115484749746,12217.27,10108.741122707066,15857.12247978204,0.7704594585541683,236.0666666666667,22.41633333333333,1.1663371928833528,36.54894496572439,12.217270000000001,0.9860533333333332,13370.898080808314
2017-10-22 00:08:38,237.28,26.3582,5211.21,6254.273696,3458.211936879737,0.8332238487312916,231.8,13.8629,2174.07,3213.42022,2366.323973044445,0.676559507053827,234.53,23.7722,4357.63,5575.294066,3477.7815781723293,0.7815964410871669,11742.91,9302.317488096513,14980.956108254446,0.7838558443896451,234.53666666666666,21.331100000000003,1.1696820681911881,35.0108526986419,11.74291,0.9983408333333333,13371.896421641648
2017-10-22 00:13:38,237.11,26.253,5207.44,6224.848830000001,3410.4708769834674,0.8365568614137733,231.74,14.022,2224.64,3249.4582800000003,2368.5345646328574,0.6846187297410077,234.34,25.3483,4436.12,5940.1206219999995,3950.4268566206442,0.7468063836229621,11868.2,9729.432298236969,15346.531337275428,0.7733473929169353,234.39666666666668,21.874433333333332,1.1575818768753843,35.897768018371515,11.8682,0.9837962499999999,13372.880217891648
2017-10-22 00:18:38,237.33,25.4497,5161.54,6039.977301,3136.850430765746,0.8545628141922714,231.97,13.1503,2099.91,3050.475091,2212.6401136903078,0.688387853484033,234.68,23.0465,4004.95,5408.55262,3634.9438703794135,0.7404846141628182,11266.4,8984.434414835467,14410.129448220787,0.7818389168871108,234.66,20.548833333333334,1.1463393846416081,36.004639355032324,11.266399999999999,0.9639416666666666,13373.844159558315
2017-10-22 00:23:38,238.87,24.7376,5025.54,5909.070512,3108.224899229131,0.8504789356962745,233.47,12.6104,2002.21,2944.150088,2158.5121858748926,0.6800638351151886,236.04,24.1631,4327.96,5703.458124,3714.592415140805,0.7588308541774086,11355.71,8981.329500244829,14478.136247323686,0.7843350695155342,236.12666666666667,20.5037,1.1618058104407265,38.496954208264846,11.355709999999998,0.9425879166666666,13374.786747474982
2017-10-22 00:28:38,239.5,27.3425,5488.99,6548.52875,3571.3047432943285,0.8382020159871787,234.11,14.4451,2286.38,3381.742361,2491.7158529378617,0.6760952656736111,236.76,24.3915,4252.1,5774.93154,3907.6181852487534,0.7363031008329496,12027.470000000001,9970.638781480944,15622.85736706547,0.7698636502535765,236.79,22.059700000000003,1.1444740065036565,34.51814847890044,12.027470000000001,0.9742991666666666,13375.761046641648
2017-10-22 00:33:38,240.08,25.3371,5096,6082.930968000001,3321.57088761529,0.8377540410713402,234.69,13.6856,2152.78,3211.8734640000002,2383.6252684403557,0.6702567906641542,237.27,22.4219,3997.22,5320.044213,3510.7125629813095,0.7513508985944962,11246,9215.908719036956,14539.789871852392,0.7734637225927972,237.34666666666666,20.481533333333335,1.151620695466553,33.18078399078194,11.246,0.9697279166666666,13376.730774558315
2017-10-22 00:38:38,238.86,26.4513,5371.47,6318.157518,3326.6235827577366,0.8501639892163259,233.46,15.1779,2393.15,3543.432534,2613.1871728809747,0.675376200065109,236.04,26.7398,4681.25,6311.662391999999,4233.554131942468,0.7416825725554429,12445.87,10173.36488758118,16074.732756496129,0.7742505078331937,236.12,22.789666666666665,1.160426901575474,33.40007898316488,12.445870000000001,0.98716125,13377.717935808314
2017-10-22 00:43:38,238.78,23.6324,4892.88,5642.944472,2811.147029181391,0.8670792392656385,233.38,11.7694,1882.07,2746.7425719999997,2000.601727465308,0.6852007243727972,235.96,22.4246,3982.25,5291.308616,3484.1974409117283,0.7526021045074495,10757.2,8295.946197558427,13584.552813868557,0.7918700120196748,236.04,19.27546666666667,1.1608201999661112,38.94103731167773,10.757200000000001,0.9667945833333333,13378.684730391647
2017-10-22 00:48:38,237.95,25.528,5157.79,6074.387599999999,3208.6425526901166,0.8491045253681212,232.57,13.5652,2188.93,3154.858564,2271.9414635822254,0.693828251122829,235.15,23.3962,4163.88,5501.61643,3595.815163276047,0.7568466564289361,11510.599999999999,9076.399179548389,14658.612977581019,0.7852448262058892,235.22333333333333,20.8298,1.1591820539345554,34.875994968746696,11.510599999999998,0.9278249999999999,13379.612555391648
2017-10-22 00:53:38,237.96,23.8488,4873.64,5675.060448,2907.566721307348,0.8587820419987886,232.58,11.7812,1827.53,2740.071496,2041.5988592991716,0.6669643484368409,235.21,21.5351,3954.57,5065.270871,3165.176947928993,0.7807223148994751,10655.74,8114.3425285355115,13393.556272252716,0.7955870557004625,235.25,19.055033333333334,1.1519659936238078,38.1727662507369,10.65574,0.9235974999999998,13380.536152891647
2017-10-22 00:58:38,238.17,25.2942,5072.01,6024.319614,3250.713978732227,0.8419224617852422,232.83,13.511,2069.61,3145.76613,2369.0839986279875,0.6579033260810142,235.43,21.9305,4018.47,5163.097615,3241.8321734967535,0.7783060285990738,11160.09,8861.630150856969,14250.477105650789,0.7831379902062825,235.4766666666667,20.24523333333333,1.1437792845717054,33.2633031314367,11.16009,0.9089929166666667,13381.445145808315
2017-10-22 01:03:38,238.55,25.1817,5117.76,6007.094535,3145.428005029978,0.8519526320389429,233.23,12.5758,1894.04,2933.053834,2239.5127308283154,0.6457569847659332,235.72,24.5341,4517.06,5783.178051999999,3611.2764138922544,0.7810688101567033,11528.86,8996.217149750548,14623.492602831442,0.7883793778353435,235.83333333333334,20.76386666666667,1.1519434628975274,39.43420942791646,11.52886,0.9453729166666667,13382.390518724982
2017-10-22 01:08:38,239.01,24.6099,5026.82,5882.012199,3054.3654327511003,0.8546089042206694,233.68,11.5005,1687.76,2687.4368400000003,2091.359115835726,0.628018480240823,236.23,23.8709,4303.79,5639.022706999999,3643.6202774111352,0.7632155824904715,11018.369999999999,8789.344825997961,14094.575549735335,0.781745428311738,236.30666666666664,19.993766666666666,1.1439936805281334,42.47957280018939,11.018369999999999,0.9394679166666666,13383.32998664165
2017-10-22 01:13:38,239.41,24.8646,5049.94,5952.833885999999,3151.878371814156,0.8483253685066797,234.11,12.2367,1858.21,2864.733837,2180.3108844274348,0.6486501384526355,236.63,22.4608,4037.95,5314.899104,3455.880825954507,0.7597416095746828,10946.099999999999,8788.070082196098,14037.35306172749,0.7797837634962876,236.71666666666667,19.854033333333334,1.1377877913116925,38.36667948242255,10.946099999999998,0.9151862499999999,13384.24517289165
2017-10-22 01:18:38,240.05,24.9592,5102.17,5991.45596,3140.9243562555794,0.8515743141672029,234.73,11.9797,1774.19,2811.994981,2181.642871110941,0.6309364035098896,237.26,23.2956,4196.52,5527.114055999999,3596.9722931422148,0.759260611863878,11072.880000000001,8919.539520508735,14218.53919192535,0.7787635459969223,237.34666666666666,20.078166666666664,1.1389809561260662,40.3346919124422,11.072880000000001,0.9174574999999999,13385.16263039165
2017-10-22 01:23:38,240.21,27.9559,5481.78,6715.286739,3878.809613604315,0.8163136159419327,235.01,13.8265,2041.52,3249.3657649999996,2527.9584577983146,0.6282826088678263,237.47,24.0218,4223.22,5704.456846,3834.7412871634856,0.740336917959393,11746.52,10241.509358566116,15584.262768960147,0.7537424242740602,237.56333333333336,21.93473333333333,1.1140888745457267,36.96526969403168,11.74652,0.9508083333333334,13386.113438724982
2017-10-22 01:28:38,240.51,26.3439,5264.75,6335.971389,3525.1866446653,0.8309302041894053,235.26,12.333,1800.57,2901.46158,2275.176251483849,0.6205734421615191,237.74,22.3908,3963.95,5323.188792,3552.9479749602892,0.7446570382694779,11029.27,9353.310871109437,14461.30080540869,0.7626748207792572,237.83666666666667,20.355900000000002,1.124020686465495,39.41314311821143,11.02927,0.94899125,13387.062429974982
2017-10-22 01:33:38,239.5,27.3139,5417.28,6541.67905,3666.9663476515434,0.8281176680473188,234.29,14.534,2346.22,3405.17086,2467.881742991982,0.6890168207301056,236.77,23.4082,4059.25,5542.359514000001,3773.6240432674695,0.7324046716468562,11822.75,9908.472133910995,15425.797794311668,0.7664271344435548,236.85333333333332,21.752033333333333,1.1174285070930008,33.18325796362332,11.82275,0.9521674999999999,13388.014597474981
2017-10-22 01:38:38,238.08,24.1263,4879.04,5743.989504,3031.234748491473,0.8494165939200156,232.76,11.9112,1885.9,2772.450912,2032.206989814185,0.6802284548437841,235.31,22.9753,4275.68,5406.317843,3308.5998786707596,0.7908673008443393,11040.62,8372.041616976418,13855.91465118002,0.7968163977583206,235.38333333333335,19.670933333333334,1.1456489414430326,39.44771303852724,11.04062,0.9526404166666668,13388.967237891648
2017-10-22 01:43:38,238.01,27.2936,5457.97,6496.149736,3522.8574867049147,0.8401853746925393,232.82,14.4145,2291.38,3355.98389,2451.9799276379754,0.6827744336996803,235.25,26.1239,4543.39,6145.647475,4138.428469222812,0.7392858146325747,12292.740000000002,10113.265883565702,15918.216091613218,0.7722435685790595,235.35999999999999,22.610666666666663,1.125934738273286,36.24911546172896,12.292740000000002,0.9722233333333332,13389.939461224982
2017-10-22 01:48:38,238.51,24.6265,5013.18,5873.666515,3060.716356840705,0.8535009584213686,233.32,13.5736,2113.51,3166.992352,2358.5834811442423,0.6673555743402061,235.78,22.5042,3992.54,5306.040276000001,3494.8086870291145,0.752451883574809,11119.23,8914.10852501406,14251.266841534767,0.7802274789770571,235.87,20.23476666666667,1.1192606096578566,32.91941427543025,11.11923,0.97549875,13390.914959974982
2017-10-22 01:53:38,238.54,26.8588,5403.32,6406.898152,3442.7426432571197,0.8433597462936538,233.47,15.0134,2372.1,3505.178498,2580.584796677206,0.6767415700380117,235.8,24.8738,4316.03,5865.24204,3971.517244943469,0.7358656250782789,12091.45,9994.844684877795,15687.577358449264,0.7707659203023848,235.93666666666664,22.248666666666665,1.1034034557296535,32.52000119857369,12.09145,0.9671116666666666,13391.882071641649
2017-10-22 01:58:38,238.12,24.9633,5009.34,5944.260996,3200.1174279964957,0.8427187169895257,233.05,12.8523,2038.69,2995.2285150000002,2194.342029167082,0.6806458972296475,235.34,23.8495,4155.48,5612.74133,3772.91017744793,0.7403654926673772,11203.51,9167.369634611507,14476.163246444035,0.773928133392117,235.50333333333333,20.555033333333334,1.1110953843540816,37.47370879152066,11.20351,0.9706233333333333,13392.852694974981
2017-10-22 02:03:38,236.7,24.931,5031.18,5901.1677,3083.992222934955,0.8525736355535194,231.7,12.882,2050.72,2984.7594,2168.7176297269225,0.6870637546195515,234.05,22.2555,3917.28,5208.899775000001,3433.300783152425,0.7520359709743119,10999.18,8686.010635814302,14015.303829667026,0.7847978276944224,234.15,20.022833333333335,1.0890454836643104,35.66345089356319,10.99918,0.9251120833333335,13393.777807058315
2017-10-22 02:08:38,236.19,26.3597,5243.82,6225.897543,3356.2109623105393,0.8422592829038464,231.25,13.4253,2137.71,3104.600625,2251.386460972525,0.6885619949909016,233.41,25.8398,4577.8,6031.267718,3926.822818283113,0.759011241755659,11959.33,9534.420241566178,15294.794650196742,0.7819215800877826,233.61666666666667,21.87493333333333,1.1015195833630549,38.62701295851568,11.95933,0.9566045833333333,13394.734411641648
2017-10-22 02:13:38,236.39,25.523,5086.34,6033.3819699999995,3245.1260992943053,0.8430329830418478,231.57,13.925,2201.35,3224.61225,2356.3069282990414,0.6826712265947634,233.73,23.3968,4120.51,5468.5340639999995,3595.3111338281074,0.7534944377736988,11408.2,9196.744161421453,14653.570568657988,0.7785269771997142,233.89666666666665,20.948266666666665,1.0659978052986387,33.52671979225011,11.4082,0.9736470833333333,13395.708058724982
2017-10-22 02:18:38,236.49,28.2664,5556.58,6684.720936000001,3716.169088698296,0.8312358964867939,231.65,14.7545,2300.26,3417.879925,2527.9847930946908,0.6730078441828234,233.8,26.0757,4550.05,6096.49866,4057.627497550976,0.7463382268667635,12406.89,10301.781379343964,16126.30208882055,0.7693574095080975,233.98000000000002,23.0322,1.0727412599367427,35.93968444178151,12.406889999999999,0.9922954166666667,13396.700354141649
2017-10-22 02:23:38,236.61,26.0572,5116.82,6165.3940920000005,3439.511214877561,0.8299258609663583,231.88,12.165,1906.34,2820.8201999999997,2079.1571381519093,0.675810531986406,233.92,22.8187,3991.13,5337.750303999999,3544.3560248586887,0.7477176287188125,11014.29,9063.02437788816,14263.695000885817,0.7721905158036527,234.13666666666666,20.346966666666667,1.0563630927805803,40.21221836506343,11.01429,0.9758825,13397.67623664165
2017-10-22 02:28:38,236.87,26.6548,5312.76,6313.722476000001,3411.403330939861,0.8414623892949202,232.19,14.1172,2243.55,3277.872668,2389.7557668350623,0.6844530667412735,234.27,22.6347,3996.65,5302.631169,3484.9226809142133,0.7537107282446934,11552.960000000001,9286.081778689137,14822.354723933118,0.7794281148423641,234.44333333333336,21.135566666666666,1.0350759956208244,33.20642771189795,11.55296,0.9403020833333333,13398.616538724982
2017-10-22 02:33:38,237.44,21.5949,4543,5127.493055999999,2377.464203585033,0.8860080258292993,232.74,12.1775,1923.22,2834.19135,2081.7938034336694,0.678578036024279,234.8,21.3647,3974.85,5016.43156,3060.2537596846496,0.7923660379809906,10441.07,7519.511766703352,12866.973224285895,0.8114627906657099,234.99333333333334,18.379033333333332,1.041164288348602,33.74243476715314,10.44107,0.9164179166666666,13399.53295664165
2017-10-22 02:38:38,237.47,24.1905,4965.51,5744.518035,2888.4594326976903,0.8643910541748347,232.76,15.2819,2398.41,3557.0150439999998,2626.7823463588147,0.6742760349146277,234.84,21.4056,3854.46,5026.891104,3226.8827496322733,0.7667681515784034,11218.380000000001,8742.124528688779,14222.404547034303,0.7887822317878934,235.02333333333334,20.292666666666666,1.0410313869544834,24.692499753605563,11.218380000000002,0.9024770833333333,13400.435433724982
2017-10-22 02:43:38,237.62,22.2225,4654.79,5280.51045,2493.3352499130956,0.8815037947704469,232.94,12.4705,1848.59,2904.8782699999997,2240.7661135018516,0.6363743428050773,235,21.0729,3820.67,4952.1315,3150.5693365473257,0.7715203039337707,10324.05,7884.670699962273,12990.536572803432,0.7947362252621726,235.18666666666664,18.588633333333334,1.034639151879372,32.913303649721435,10.32405,0.8976012499999999,13401.333034974983
2017-10-22 02:48:38,237.68,25.8278,5212.07,6138.751504,3243.238557824919,0.8490439785034178,233.05,12.554,1887.27,2925.7097000000003,2235.618302790996,0.6450639993434755,235.04,22.0593,3943.44,5184.817872,3366.2467723282857,0.760574449740286,11042.78,8845.103632944201,14148.457456766188,0.7804935650224566,235.25666666666666,20.147033333333333,1.0300806211655409,37.68809634503674,11.04278,0.8902845833333333,13402.223319558316
2017-10-22 02:53:38,236.85,26.8219,5375.48,6352.767014999999,3385.5374043823535,0.8461635673569559,232.2,11.3182,1692.41,2628.0860399999997,2010.6179710583708,0.643970545195697,234.25,19.9121,3745.26,4664.409425,2780.241503256296,0.8029440940425165,10813.15,8176.39687869702,13556.46262269278,0.7976380196629891,234.4333333333333,19.350733333333334,1.0308545428693385,41.51022700259423,10.81315,0.91066375,13403.133983308317
2017-10-22 02:58:38,236.99,26.961,5346.89,6389.48739,3498.0446587871074,0.8368261291771639,232.4,12.1982,1821.97,2834.86168,2171.8347229548617,0.6427015514915705,234.5,21.4908,3859.64,5039.5926,3240.474138822089,0.7658634946007342,11028.5,8910.353520564058,14178.230217887856,0.7778474344481991,234.63,20.216666666666665,1.0058389805225305,39.6626545754328,11.0285,0.91006875,13404.044052058316
2017-10-22 03:03:38,237.21,25.7234,5158.63,6101.847714,3259.0001607773866,0.8454209678429218,232.57,13.2451,2010.64,3080.412907,2333.7245912943945,0.6527176910053117,234.61,20.9456,3819.79,4914.047216,3091.450209364102,0.7773205734700454,10989.060000000001,8684.174961435883,14006.22484627567,0.7845840060836986,234.79666666666665,19.97136666666667,1.027839691080235,33.679551224169266,10.989060000000002,0.9173983333333333,13404.96145039165
2017-10-22 03:08:38,236.74,26.1144,5219.91,6182.323056,3312.651198156724,0.8443282488989362,232.16,14.3396,2238.51,3329.081536,2464.1138068758346,0.6724106861887327,234.09,23.8087,4158.24,5573.378583000001,3711.009152756578,0.7460896363084903,11616.66,9487.774157789137,14998.821554535922,0.7745048474482922,234.33,21.4209,1.028464131779967,33.0579013953662,11.61666,0.941905,13405.903355391649
2017-10-22 03:13:38,238.92,26.5685,5278.27,6347.74602,3526.151633371121,0.8315187758567569,234.45,12.8862,1985.38,3021.16959,2277.2202236807857,0.6571560916578669,236.25,25.0772,4378.66,5924.4885,3990.8521134003777,0.7390781499533672,11642.310000000001,9794.223970452284,15214.14490924423,0.7652293355590457,236.54,21.510633333333335,1.0061723175784203,40.093814067151285,11.642310000000002,0.9691237500000001,13406.872479141648
2017-10-22 03:18:38,238.65,26.3818,5326.09,6296.01657,3357.467790108277,0.8459459947069359,234.19,11.7359,1790.17,2748.430421,2085.4642529130624,0.6513426668260561,236.01,23.9748,4250.99,5658.292547999999,3734.3484811479934,0.7512849439894319,11367.25,9177.280524169333,14609.478100938368,0.7780736533819015,236.28333333333333,20.6975,1.0016223460534701,43.29798284817007,11.36725,0.9587316666666666,13407.831210808316
2017-10-22 03:23:38,238.5,27.0703,5383.3,6456.26655,3564.191195018711,0.833810060088055,234.11,13.3104,2061.69,3116.097744,2336.5571882712156,0.6616255873134126,235.9,25.2451,4381.29,5955.31909,4033.624102419365,0.7356935764125445,11826.279999999999,9934.372485709293,15445.149896430847,0.7656953852375937,236.17,21.875266666666665,0.9865774653851094,39.15319889433729,11.826279999999999,0.9663970833333333,13408.797607891649
2017-10-22 03:28:38,238.5,24.197,4956.54,5770.9845,2955.837161895128,0.8588725199313914,233.97,13.1267,2014.79,3071.253999,2318.021221273328,0.6560154258345339,235.79,23.1569,4171.16,5460.165451,3523.468604471172,0.7639255691851012,11142.49,8797.326987639628,14196.761797239276,0.7848613760756897,236.08666666666667,20.1602,1.022223477254113,34.888046745568005,11.14249,0.9570320833333331,13409.754639974983
2017-10-22 03:33:38,238.75,26.574,5299.33,6344.5425000000005,3488.5987280577656,0.8352580189982177,234.44,14.9318,2292.27,3500.6111920000003,2645.709161010647,0.654819936940886,236.1,27.3704,4794.81,6462.15144,4332.3432801884555,0.7419835397729398,12386.41,10466.651169256867,16216.471237202197,0.7638166046620762,236.42999999999998,22.95873333333333,0.9812629530939483,34.96243985585731,12.38641,0.9803708333333333,13410.735010808316
2017-10-22 03:38:38,238.91,24.4842,4938.88,5849.520222,3134.382103890164,0.8443222371340663,234.53,10.913,1590.85,2559.42589,2004.9581451746799,0.6215651745243539,236.19,23.247,4122.2,5490.70893,3627.0307021007893,0.7507591556123518,10651.93,8766.370951165634,13795.393157802378,0.7721367472572174,236.54333333333332,19.548066666666667,1.000521398475265,44.17350735452099,10.65193,0.9599308333333334,13411.694941641648
2017-10-22 03:43:38,238.98,28.9746,5686.7,6924.349907999999,3950.704337003669,0.8212612123240495,234.75,13.1233,1979.47,3080.694675,2360.5885282431914,0.6425401439693142,236.42,25.2415,4420.81,5967.595429999999,4008.5700892034897,0.7408025647609964,12086.98,10319.86295445035,15893.226762336108,0.7605113914717317,236.71666666666667,22.446466666666666,0.9561360275997978,41.535119113030404,12.086979999999999,0.9474545833333333,13412.642396224981
2017-10-22 03:48:38,239.6,26.4274,5218.16,6332.005039999999,3586.7943962520894,0.8240928374245262,235.26,11.1601,1636.47,2625.525126,2053.1312978855776,0.6232924544482155,236.9,23.9444,4189.18,5672.428360000001,3824.5541474703027,0.7385161581837941,11043.810000000001,9464.47984160797,14544.487546431592,0.7593124174876507,237.25333333333333,20.510633333333335,0.9890974485781714,45.588710896299325,11.04381,0.9637829166666667,13413.606179141647
2017-10-22 03:53:38,239.84,27.842,5529.76,6677.62528,3743.318544085592,0.8281027712893767,235.5,14.0771,2104.97,3315.15705,2561.126229857619,0.6349533274750889,237.2,23.4944,4075.65,5572.871679999999,3800.7862133045596,0.7313374924146828,11710.38,10105.23098724777,15467.666050507833,0.7570877184548166,237.51333333333332,21.8045,0.9795941280489582,35.439473503175954,11.710379999999999,0.94809125,13414.554270391647
2017-10-22 03:58:38,239.4,25.1406,5080.63,6018.65964,3226.679820692615,0.8441464219432087,234.95,14.0352,2179.09,3297.5702399999996,2474.9820725883355,0.6608168564742992,236.63,24.5907,4356.86,5818.897341,3857.1151402955124,0.7487432316946936,11616.58,9558.777033576464,15043.774435760091,0.772185201898972,236.99333333333334,21.255499999999998,1.015499732763228,33.96909035308508,11.61658,0.9719566666666666,13415.526227058313
2017-10-22 04:03:38,239.6,24.549,5080.82,5881.9403999999995,2963.5267835388554,0.8637999800201988,235.3,13.5115,2115.65,3179.25595,2373.1189336209854,0.6654544438298526,236.9,23.2872,4231.27,5516.73768,3539.8797743753644,0.7669877100264808,11427.74,8876.525491535205,14470.1743703894,0.7897444569420536,237.26666666666665,20.449233333333332,0.9834223096375426,33.92661827582778,11.42774,0.9601799999999999,13416.486407058313
2017-10-22 04:08:38,239.89,23.6725,4946.28,5678.796025,2789.8097525020944,0.871008569109506,235.49,12.9263,2006.58,3044.014387,2289.0304261549227,0.6591887372705771,237.2,20.7196,3778.32,4914.68912,3143.0028832068183,0.7687810780593178,10731.18,8221.843061863836,13518.762055984213,0.793799014699703,237.52666666666664,19.106133333333332,0.994976002694439,32.3447618914694,10.73118,0.9232883333333333,13417.409695391647
2017-10-22 04:13:38,239.92,23.7721,4901.8,5703.4022319999995,2915.6738123429677,0.8594519202060726,235.59,12.8712,1998.28,3032.326008,2280.7626050058816,0.6589924680684267,237.22,22.0226,3957.41,5224.201172,3410.4521661249223,0.757514856282797,10857.49,8606.888583473772,13855.093654985922,0.7836460922148153,237.57666666666668,19.5553,0.9863482665244785,34.18050349521613,10.85749,0.8995279166666665,13418.309223308313
2017-10-22 04:18:38,240.22,25.9699,5279.59,6238.489377999999,3323.353600103187,0.8462930174440061,235.91,13.8448,2052.26,3266.1267679999996,2540.8291869085024,0.6283467072090083,237.5,21.7701,3901.34,5170.39875,3393.0177480233674,0.7545530216600799,11233.19,9257.200535035057,14556.109347004554,0.7717165165643411,237.87666666666667,20.528266666666667,0.9851043257710581,32.557384289629915,11.23319,0.920445,13419.229668308313
2017-10-22 04:23:38,240.22,23.1757,4791.52,5567.266654,2834.747623041662,0.8606593320902571,235.86,12.574,1794.78,2965.70364,2360.9665037668897,0.6051784729238825,237.43,23.0004,4179.18,5460.984972,3515.2256530711993,0.7652795276727233,10765.48,8710.93977987975,13848.322334459559,0.7773851402354819,237.83666666666667,19.583366666666667,1.0020882678588916,35.792449714979206,10.76548,0.9166112499999999,13420.146279558314
2017-10-22 04:28:38,239.84,27.3815,5496.28,6567.17896,3594.265662728158,0.8369316617496289,235.64,13.0554,1923.82,3076.374456,2400.6241690713055,0.6253530015658145,237.23,23.2161,4255.83,5507.555403,3495.865776630232,0.7727257718881634,11675.93,9490.755608429696,15046.65356096962,0.7759818455770702,237.57000000000002,21.21766666666667,0.9555078503177933,38.46920019480622,11.675930000000001,0.93505875,13421.081338308313
2017-10-22 04:33:38,240.33,25.0731,5064.96,6025.818123,3264.454663473708,0.8405431256989832,236.04,12.0286,1862.78,2839.230744,2142.727675014908,0.656086161343708,237.61,21.7183,4149,5160.4852630000005,3068.6164878720483,0.8039941572448203,11076.74,8475.798826360664,13947.520739276097,0.7941726853868728,237.99333333333334,19.606666666666666,0.9818202190537577,38.65045902754164,11.07674,0.9480279166666665,13422.02936622498
2017-10-22 04:38:38,238.68,27.6244,5412.41,6593.391792,3765.4526042313923,0.8208840261194659,234.44,14.5168,2308.72,3403.318592,2500.4778343854327,0.67837316360184,236,25.3807,4588.62,5989.845200000001,3850.040521288451,0.7660665420869306,12309.75,10115.970959905277,15933.072946677514,0.7725910777661332,236.37333333333333,22.5073,0.9758574007220239,35.5018149666997,12.30975,0.9744370833333332,13423.003803308315
2017-10-22 04:43:38,237.51,24.3262,4926.01,5777.715762,3019.34180018812,0.8525878050973599,233.26,12.954,1989.88,3021.65004,2273.9275603747806,0.6585408547179077,234.96,21.0352,3838.87,4942.430592,3112.9884805179527,0.7767170278958972,10754.76,8406.257841080853,13650.275951362057,0.7878785775702113,235.24333333333334,19.438466666666667,0.9635412976634059,33.35894120592502,10.754760000000001,0.96102125,13423.964824558314
2017-10-22 04:48:38,237.63,26.1288,5206.53,6208.986744,3382.8333902614427,0.8385474497962626,233.3,14.9194,2282.26,3480.69602,2628.028553125677,0.655690697172688,235.01,24.9384,4390.68,5860.773384,3882.0862685162997,0.7491639263832693,11879.470000000001,9892.948211903418,15459.37359029476,0.7684315234776274,235.31333333333336,21.99553333333333,0.9845029322605182,32.170774066249805,11.879470000000001,0.9430929166666667,13424.90791747498
2017-10-22 04:53:38,236.87,23.8207,4891.63,5642.4092089999995,2812.247788675101,0.8669399575269268,232.52,12.3382,1924.29,2868.8782640000004,2127.808847042341,0.6707464810016072,234.22,21.2469,3823.96,4976.448918,3184.709366938115,0.7684113839024038,10639.880000000001,8124.766002655557,13387.265180473105,0.7947762187843648,234.53666666666666,19.135266666666666,0.9948693168090318,35.521149430893736,10.639880000000002,0.9383062500000001,13425.84622372498
2017-10-22 04:58:38,237.78,25.106,5051.13,5969.704680000001,3181.738469691358,0.8461272827988535,233.39,13.5017,2137.03,3151.1617629999996,2315.798617257827,0.6781721030930142,235.08,23.4094,4122.08,5503.081752000001,3645.869614069516,0.7490493846474116,11310.24,9143.406701018701,14543.844572802394,0.7776650763409991,235.41666666666666,20.672366666666665,1.003893805309739,34.68720723800371,11.31024,0.9145883333333333,13426.760812058314
2017-10-22 05:03:38,238.26,25.5663,5121.54,6091.426637999999,3297.7729628547772,0.8407784094534474,233.92,12.8087,2023.68,2996.211104,2209.5248895029217,0.6754130232340264,235.6,23.9233,4274.08,5636.32948,3674.295872778494,0.7583091114822478,11419.3,9181.593725136192,14652.715646714103,0.7793299396047992,235.92666666666665,20.766099999999998,0.9890078838057065,38.319183669538326,11.4193,0.9470641666666666,13427.70787622498
2017-10-22 05:08:38,238.34,27.3764,5382.97,6524.891176,3687.524757576912,0.8249900044003432,234.01,13.359,1995.67,3126.1395899999998,2406.2522700800446,0.638381602147203,235.68,22.2436,3906.23,5242.371648,3496.2590983584496,0.7451264927945833,11284.87,9590.036126015406,14809.357981194884,0.7620094006998599,236.01,20.993,0.9872463031227544,36.36450245319868,11.284870000000002,0.9460070833333332,13428.653883308314
2017-10-22 05:13:38,238.68,27.4534,5407.72,6552.577512,3700.3832845217676,0.8252813476981576,234.4,13.2181,1939.58,3098.32264,2416.119327586402,0.6260096914890697,235.98,25.4106,4395.08,5996.3933879999995,4079.216279783423,0.7329539133965839,11742.380000000001,10195.718891891593,15551.082656422193,0.7550844053388593,236.35333333333335,22.027366666666666,0.9844018841846898,39.992373123735476,11.74238,0.9594687499999999,13429.613352058313
2017-10-22 05:18:38,238.28,26.721,5370.64,6367.07988,3419.9316058513236,0.8435012755015098,233.86,11.56,1678.01,2703.4216,2119.6157168804352,0.620698599138218,235.48,25.0455,4495.62,5897.7143399999995,3817.3859186413974,0.7622647929061956,11544.27,9356.933241373157,14860.093186666561,0.7768639035425611,235.87333333333333,21.108833333333333,1.0203216415590288,45.236196536994775,11.544270000000001,0.9702770833333334,13430.583629141647
2017-10-22 05:23:38,238.46,26.0714,5230.02,6216.986044,3361.2209494305444,0.8412468619014324,234.12,12.3867,1875.83,2899.974204,2211.585900426532,0.646843684820584,235.68,25.7734,4479.9,6074.274912,4102.110639238367,0.737520126254042,11585.75,9674.917489095444,15094.158853122783,0.7675651298451163,236.08666666666667,21.4105,1.0052805466918935,42.14661030802643,11.58575,0.9637508333333333,13431.54737997498
2017-10-22 05:28:38,238.54,24.3085,4995.4,5798.54959,2944.343082537966,0.861491295791436,234.14,11.7773,1822.13,2757.537022,2069.747011303707,0.6607816995611674,235.68,24.361,4255.32,5741.40048,3854.3392649511584,0.7411641140211839,11072.849999999999,8868.429358792831,14186.509310411728,0.7805197006337169,236.11999999999998,20.148933333333332,1.0249025919024293,41.54876684952718,11.072849999999999,0.9441083333333333,13432.491488308313
2017-10-22 05:33:38,238.39,25.2792,5169.68,6026.308488,3096.9021118112273,0.8578518690661494,233.91,14.2054,2168.44,3322.785114,2517.691180470709,0.652597121271442,235.54,24.3075,4269.9,5725.38855,3814.187729841191,0.745783445561961,11608.02,9428.781022123127,14954.866762480675,0.7762035051440667,235.94666666666663,21.264033333333334,1.0355447558770443,33.1951762052041,11.60802,0.9450362499999999,13433.436524558312
2017-10-22 05:38:38,238.72,23.9968,4947.25,5728.516096,2888.0121363372223,0.8636180674179256,234.23,12.4539,1883.73,2917.076997,2227.3076782354383,0.645759437250809,235.87,22.6925,4165.24,5352.479975,3361.520136065825,0.778188805834813,10996.22,8476.839950638485,13884.295799108453,0.7919897529629191,236.2733333333333,19.714399999999998,1.0355238283344237,36.82840969037859,10.99622,0.9418433333333331,13434.378367891646
2017-10-22 05:43:38,238.69,27.0119,5431.81,6447.470411,3473.5162047441936,0.8424714893972702,234.22,14.5775,2326.35,3414.34205,2499.165323042516,0.6813464983685509,235.94,21.9758,3968.49,5184.970252,3336.915287211371,0.7653833690693275,11726.65,9309.59681499808,14972.738997268416,0.783200054588501,236.2833333333333,21.188399999999998,1.018551174437481,31.200562571973332,11.72665,0.9467862499999999,13435.325154141647
2017-10-22 05:48:38,239.5,22.5139,4651.64,5392.07905,2727.042682439881,0.8626802309213178,234.95,11.9514,1869.33,2807.98143,2095.319799535346,0.6657202145385983,236.63,21.5719,3979.43,5104.5586969999995,3196.9761285030477,0.7795835519216874,10500.4,8019.338610478275,13212.42566334841,0.7947367324932897,237.02666666666664,18.679066666666667,1.0434831523879273,36.01714575317825,10.500399999999999,0.9261270833333333,13436.25128122498
2017-10-22 05:53:38,239.46,25.7498,5250,6166.047108000001,3233.8269802318073,0.851436894341677,234.87,14.3003,2270.94,3358.711461,2474.6260716829024,0.6761342932756319,236.5,23.983,4301.13,5671.9795,3697.517027887803,0.7583119790894871,11822.07,9405.970079802513,15107.40256387709,0.7825349162447975,236.94333333333336,21.34436666666667,1.0621386266758512,33.00199428108276,11.82207,0.9301029166666668,13437.181384141648
2017-10-22 05:58:38,238.63,24.9812,5057.99,5961.263756,3154.9013817390924,0.8484761297315763,234.06,13.5737,2116.54,3177.060222,2369.381793340763,0.6661944855006906,235.79,20.4468,3715.98,4821.1509719999995,3071.642774545331,0.7707661555469747,10890.51,8595.925949625187,13874.190102183971,0.7849474397994372,236.16,19.667233333333332,1.0459010840108398,30.983175061057555,10.89051,0.9463575000000001,13438.127741641649
2017-10-22 06:03:38,238.76,27.9529,5540.64,6674.034404,3720.758473238438,0.8301785194093825,234.2,14.3794,2181.95,3367.65548,2565.189589382046,0.6479136636625311,235.9,23.5618,4161.46,5558.228620000001,3684.583566780256,0.7487025605650599,11884.05,9970.53162940074,15512.64469313278,0.7660879389096622,236.28666666666666,21.964700000000004,1.046751121519057,34.534047813081905,11.884049999999998,0.9489399999999999,13439.076681641649
2017-10-22 06:08:38,238.23,26.0991,5269.84,6217.5885929999995,3299.574864464165,0.8475697484926855,233.68,11.511,1678.98,2689.89048,2101.555841274419,0.6241815466033398,235.31,22.4708,4065.33,5287.603948,3381.1015219903097,0.7688416227803301,11014.15,8782.232227728893,14086.841488575785,0.7818750575799628,235.74,20.026966666666667,1.0562484092644355,42.52249883074322,11.014149999999999,0.9540916666666664,13440.030773308315
2017-10-22 06:13:38,238.25,26.0061,5235.38,6195.953325,3313.7039489336644,0.844967630546184,233.69,11.721,1705.31,2739.08049,2143.473754119382,0.6225848441569528,235.28,23.8208,4214.84,5604.5578239999995,3694.075280359025,0.7520379184868234,11155.53,9151.252983412072,14428.835044705043,0.7731414189320677,235.74,20.515966666666667,1.0647323322304194,42.868887484382086,11.15553,0.9237366666666667,13440.954509974983
2017-10-22 06:18:38,238.36,25.2508,5200.35,6018.780688000001,3030.194853098025,0.8640205167083502,233.83,11.4082,1684.71,2667.5794060000003,2068.267899285611,0.6315500847737463,235.36,26.8317,4690.32,6315.108912000001,4228.652133720842,0.7427140315961029,11575.380000000001,9327.114886104479,14865.54722312609,0.7786716375965206,235.85000000000002,21.163566666666668,1.0642357430570237,46.0950973922165,11.575380000000001,0.9471212500000001,13441.901631224982
2017-10-22 06:23:38,238.01,25.2206,5087.82,6002.755006,3185.4599839988678,0.8475808182933527,233.44,14.3234,2210.66,3343.6544959999997,2508.5868039637403,0.6611508463702226,235.03,27.544,4865.44,6473.66632,4270.345329022273,0.7515741095534253,12163.919999999998,9964.392116984882,15724.18710227751,0.7735802125019335,235.49333333333334,22.362666666666666,1.0686785188540304,35.94949916527546,12.163919999999997,0.9891375,13442.890768724983
2017-10-22 06:28:38,238.41,26.1419,5215.19,6232.490379,3412.5840045671493,0.8367746571374209,233.77,14.683,2308.5,3432.44491,2540.1783028332693,0.6725526732488767,235.26,30.4884,5594.77,7172.700983999999,4488.450518049024,0.7800088157139329,13118.46,10441.212825449442,16766.422338648455,0.7824245229562481,235.81333333333336,23.7711,1.1011534547099266,38.2317183470685,13.118459999999999,1.0534324999999998,13443.944201224984
2017-10-22 06:33:38,237.47,26.8348,5283.02,6372.459956000001,3563.41768116278,0.8290393406122174,232.9,14.4844,2356.65,3373.41676,2413.740129787981,0.698594382983975,234.47,27.0234,4968.82,6336.176598,3931.6614412539207,0.7841984709782863,12608.49,9908.819252204681,16036.169089061206,0.7862532460200025,234.9466666666667,22.780866666666668,1.0740026105215277,36.41857348125474,12.60849,1.07195625,13445.016157474984
2017-10-22 06:38:38,237.87,28.1781,5520.77,6702.724647,3801.002012706816,0.8236605695075035,233.12,16.2752,2725.21,3794.0746240000003,2639.7410305521908,0.7182805479790162,234.76,28.8863,5285.11,6781.347787999999,4249.034020776074,0.779359821266256,13531.09,10689.77706403508,17244.17960550372,0.7846757752210702,235.25,24.44653333333333,1.1137088204038275,33.42532547218691,13.53109,1.0891491666666666,13446.10530664165
2017-10-22 06:43:38,238.01,26.1834,5277.74,6231.911034,3313.936575749594,0.8468894968502851,233.15,14.8691,2463.42,3466.730665,2439.217785941088,0.7105888048560012,234.82,27.9754,5173.91,6569.183428,4047.8174640922034,0.7876032168544891,12915.07,9800.971825782886,16212.898625313424,0.7965922873184146,235.32666666666668,23.009299999999996,1.1402589308478888,35.3778689486425,12.91507,1.1019233333333331,13447.207229974983
2017-10-22 06:48:38,237.81,28.4452,5621.13,6764.553012,3763.253243572412,0.8309684305863785,233.01,17.9026,2931.42,4171.484826,2967.838007228199,0.7027281944618538,234.67,29.6295,5355.91,6953.154764999999,4434.0263032533085,0.7702848823328328,13908.46,11165.117554053919,17835.501382564016,0.7798188400577798,235.16333333333333,25.325766666666667,1.1254589009057572,29.310728335963503,13.90846,1.1176470833333332,13448.324877058316
2017-10-22 06:53:38,238.41,25.8557,5244.76,6164.257436999999,3238.9137518633925,0.8508340304736693,233.54,15.7225,2566.43,3671.83265,2625.9840183645483,0.6989506997275597,235.24,28.586,5226.75,6724.57064,4230.949625066459,0.7772615204470512,13037.94,10095.8473952944,16489.815465088526,0.7906662162231787,235.73000000000002,23.388066666666663,1.1368939040427515,32.77554650377257,13.03794,1.1227666666666667,13449.447643724983
2017-10-22 06:58:38,238.72,27.6464,5463.96,6599.748608,3701.597331855254,0.8279042618951828,233.95,14.822,2349.75,3467.6068999999998,2550.092655263257,0.6776287127586463,235.67,28.5547,5195.01,6729.486148999999,4277.599201594609,0.7719772186130405,13008.720000000001,10529.289188713119,16735.97104616135,0.7772910196916091,236.11333333333332,23.674366666666668,1.1039896095095647,37.392200565731436,13.00872,1.0852775000000001,13450.532921224984
2017-10-22 07:03:38,239.14,27.6588,5479.53,6614.325432,3704.5987501350246,0.8284336862970367,234.52,14.842,2356.37,3480.7458400000005,2561.8571439050443,0.6769727260522991,236.25,28.9544,5362.83,6840.477,4246.431440471987,0.7839848010599261,13198.73,10512.887334512056,16873.863627546714,0.782199636747862,236.63666666666666,23.818399999999997,1.057880576411093,37.68683034964564,13.19873,1.0919770833333333,13451.624898308317
2017-10-22 07:08:38,239.5,31.1887,5897.18,7469.69365,4584.712779711541,0.789480837677995,235.2,14.5676,2292.36,3426.29952,2546.4905323115245,0.6690483381908188,236.99,26.2029,4885.67,6209.825271,3833.0351612593145,0.7867644880148513,13075.210000000001,10964.23847328238,17063.86948623042,0.7662511724290296,237.23000000000002,23.986400000000003,0.9568772920794089,39.26725144248408,13.07521,1.0947475,13452.719645808316
2017-10-22 07:13:38,239.73,28.6537,5605.07,6869.151501,3970.948581735926,0.815977053233434,235.54,14.6368,2168.66,3447.5518719999995,2680.0238272318966,0.6290434721557686,237.33,27.1386,4894.23,6440.803938,4186.940180472646,0.7598787429507996,12667.96,10837.912589440468,16671.459439951625,0.7598590900591699,237.53333333333333,23.476366666666667,0.9247824866685344,37.65304398323989,12.667959999999999,1.0726320833333332,13453.792277891649
2017-10-22 07:18:38,239.58,23.6076,4787.41,5655.908808000001,3011.6457189237904,0.8464439867256076,235.47,14.5426,2320.59,3424.346022,2518.1357648640046,0.6776739222879854,237.39,27.1444,4967.83,6443.809115999999,4104.063963261866,0.7709461764881989,12075.83,9633.845447049662,15447.8687295866,0.7817149544306855,237.48000000000002,21.764866666666666,0.8842849924204119,33.18314225066084,12.07583,1.03099125,13454.823269141649
2017-10-22 07:23:38,238.66,26.6209,5196.03,6353.343994,3655.9885318742276,0.8178417546581848,234.63,17.2947,2907.28,4057.8554609999997,2830.885717221294,0.7164572587520264,236.7,27.2499,4921.24,6450.051329999999,4169.479466556319,0.7629768738600101,13024.55,10656.35371565184,16828.451420602752,0.7739601033078,236.66333333333333,23.721833333333333,0.8591670305215559,27.093746267503217,13.02455,1.0458491666666665,13455.869118308316
2017-10-22 07:28:38,238.85,26.3806,5153.77,6301.00631,3625.09797188432,0.8179280810782112,234.91,14.7242,2412.05,3458.861822,2479.0602859126193,0.6973536741647843,236.91,26.2583,4753.32,6220.853853,4013.100003486699,0.7640944655383146,12319.14,10117.258261283638,15941.14566350587,0.7727888735250853,236.89,22.45436666666667,0.8358309764025453,34.42611756287939,12.319139999999999,1.0559870833333331,13456.925105391649
2017-10-22 07:33:38,239.52,26.4827,5523.81,6343.136304000001,3118.156707900164,0.8708326189548645,235.54,11.5502,1965.91,2720.534108,1880.5594126991452,0.7226191335808094,237.55,24.9882,4584.7,5935.94691,3770.410007988328,0.7723620290936868,12074.42,8769.126128587637,14922.774252647474,0.8091270293027355,237.53666666666666,21.007033333333332,0.840571981869467,45.01746240544833,12.07442,1.016398333333333,13457.941503724982
2017-10-22 07:38:38,239.4,25.6479,5386.72,6140.10726,2946.8907013842067,0.877300635298674,235.57,7.7037,1197.98,1814.7606090000002,1363.158093391244,0.6601311457052901,237.53,25.2067,4682.03,5987.347451000001,3731.8794967276485,0.7819873555555912,11266.73,8041.9282915031,13842.391973159045,0.8139294149339682,237.5,19.519433333333335,0.8126315789473713,60.53317804649383,11.266729999999999,0.9725479166666667,13458.914051641648
