DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-22 07:43:38,239.53,24.8194,5270.82,5944.990882,2749.795104123786,0.8865985002531749,235.71,6.7971,992.53,1602.1444410000001,1257.676830082833,0.6195009479797583,237.67,19.6578,3543.75,4672.069326,3044.6785913212734,0.7584968785199914,9807.099999999999,7052.150525527893,12079.405508745174,0.8118859817149042,237.63666666666666,17.091433333333335,0.8107615267004172,60.23095390868329,9.807099999999998,0.8780762499999999,13459.792127891647
2017-10-22 07:48:38,239.35,22.4303,4655.62,5368.692305,2673.5855103897857,0.8671795170053055,235.61,5.901,878.78,1390.33461,1077.393168422676,0.6320636727873731,237.55,17.1804,3073.33,4081.20402,2685.306121090138,0.7530449310887427,8607.73,6436.2847999026,10747.966215910676,0.8008705858469863,237.50333333333333,15.170566666666666,0.7971817939397271,61.102309955462,8.60773,0.7672845833333333,13460.55941247498
2017-10-22 07:53:38,239.22,23.0017,4733.71,5502.466674,2805.1968084932337,0.8602887178522146,235.44,6.4435,1076.44,1517.05764,1068.9905563111256,0.7095577462699441,237.45,18.6345,3276.7,4424.762025,2973.5090529342774,0.7405370009701255,9086.849999999999,6847.696417738636,11378.127664603282,0.7986243666669939,237.36999999999998,16.026566666666668,0.8130766314192942,59.79488224760138,9.086849999999998,0.7372741666666666,13461.296686641646
2017-10-22 07:58:38,239.64,25.1094,5084.97,6017.216616,3217.137843326967,0.8450701253597682,235.93,10.1864,1773.54,2403.277352,1621.8193176294737,0.7379672589699501,237.87,20.2826,3544.96,4824.6220619999995,3272.6497887090095,0.734764289190866,10403.470000000001,8111.606949665451,13192.056524543885,0.788616238919557,237.81333333333336,18.526133333333334,0.7919376541825608,45.016049400486516,10.40347,0.8120966666666667,13462.108783308313
2017-10-22 08:03:38,240.04,21.8425,4551.22,5243.0737,2603.117042169193,0.8680442542701622,236.17,12.3234,1873.01,2910.4173779999996,2227.6361583670687,0.6435537439262776,238.34,15.181,2802.49,3618.23954,2288.6037596577116,0.7745451811628812,9226.720000000001,7119.3569601939735,11654.081065663753,0.7917157902037039,238.1833333333333,16.448966666666667,0.8452872437198186,32.78949640200297,9.226720000000002,0.8179245833333334,13462.926707891645
2017-10-22 08:08:38,239.69,22.9755,4891.39,5506.997595,2530.0842632678814,0.8882135711192372,235.69,19.9019,2846.77,4690.678811000001,3728.0515386813495,0.6068993667449808,237.91,18.0024,3308.73,4282.950984,2719.5541764132167,0.7725351077704512,11046.89,8977.689978362447,14234.911170066693,0.7760420748693891,237.76333333333332,20.293266666666668,0.8720155897320824,13.217356167398705,11.04689,0.8447337500000001,13463.771441641646
2017-10-22 08:13:38,239.31,25.9851,5351.81,6218.494281,3166.670309130666,0.8606279523890423,235.35,20.7511,3034.03,4883.771385,3826.9942383082857,0.6212473436653301,237.67,17.986,3114.45,4274.73262,2928.0608207467385,0.728571884339283,11500.29,9921.72536818569,15188.722933999405,0.7571597724162193,237.4433333333333,21.574066666666667,0.8816138587452328,20.44599843639431,11.500290000000001,0.9394658333333333,13464.710907474979
2017-10-22 08:18:38,239.23,31.0143,6569.59,7419.550988999999,3448.2204265781597,0.8854430692288353,235.35,24.6169,4370.03,5793.587415,3803.7472227195094,0.7542874020828078,237.6,19.5853,3430.25,4653.46728,3144.5417255190932,0.7371385235140194,14369.869999999999,10396.509374816762,17736.419339809057,0.8101900234026999,237.39333333333332,25.072166666666664,0.86073745401443,23.700118989849308,14.369869999999999,1.0779233333333331,13465.788830808313
2017-10-22 08:23:38,239.08,26.756,5575.34,6396.82448,3136.071955859315,0.8715793308744967,235.27,18.3862,2930.9,4325.7212739999995,3181.4603141224597,0.6775517455589073,237.43,17.0642,2958.94,4051.553006,2767.6263903980316,0.7303224209625458,11465.18,9085.158660379806,14628.412775030454,0.7837610393090737,237.26,20.735466666666667,0.8387423080165138,29.034954602741834,11.46518,1.0764604166666665,13466.86529122498
2017-10-22 08:28:38,237.47,32.7649,6608.55,7780.680802999999,4106.830974811687,0.8493536963310382,233.85,22.8393,3789.2,5340.970305,3764.0307064225435,0.7094591026751645,235.87,23.1098,3734.88,5450.908526,3970.2739382087343,0.6851848608695584,14132.630000000001,11841.135619442965,18437.56283989131,0.7665129129443723,235.73000000000002,26.238,0.7975225894031407,24.875752725055257,14.13263,1.0665754166666668,13467.931866641648
2017-10-22 08:33:38,236.82,28.9745,5747.7,6861.7410899999995,3747.9908612741287,0.8376445459850482,233.26,18.9677,2750.72,4424.405702,3465.386745731292,0.6217151376413265,235.31,18.9052,3329.76,4448.582612,2950.014508131908,0.7484990817115571,11828.18,10163.392115137329,15594.883180018875,0.7584654443038723,235.13,22.282466666666664,0.7953047250457214,30.03273126553913,11.82818,1.0817004166666666,13469.013567058315
2017-10-22 08:38:38,236.64,32.42,6718.69,7671.8688,3703.616552548799,0.8757566344200255,233.06,23.1146,4013.41,5387.088676,3593.5031062999565,0.7450053714319069,235.27,14.6123,2561.07,3437.835821,2293.3895411052054,0.7449657672294061,13293.169999999998,9590.509199953962,16391.651392196625,0.8109719809151332,234.99,23.3823,0.8213115451721379,38.651886255843095,13.293169999999998,1.0467229166666665,13470.060289974981
2017-10-22 08:43:38,236.38,24.3223,4861.39,5749.305273999999,3069.4296541123413,0.8455612927677705,232.79,19.5747,3205.2,4556.794413,3238.9918620379412,0.7033892051078584,234.95,12.8291,2154.41,3014.197045,2108.0563033246367,0.7147542008156935,10221,8416.47781947492,13240.314946620918,0.7719604889465652,234.70666666666662,18.9087,0.8166221666761188,32.152395458175334,10.221,0.9797570833333333,13471.040047058314
2017-10-22 08:48:38,235.72,27.9454,5515.53,6587.289688,3601.5710811715408,0.8372988377978254,232.1,25.4196,4591.5,5899.88916,3704.972314375035,0.7782349592479463,234.25,14.9362,2445.93,3498.80485,2501.811706240804,0.699075857288811,12552.96,9808.35510178738,15930.493858143836,0.7879831040883138,234.0233333333333,22.767066666666665,0.8218553705470899,34.39558895012093,12.552959999999999,0.948915,13471.988962058314
2017-10-22 08:53:38,235.22,28.8452,5564.67,6784.967944,3882.040416096616,0.8201468372331635,231.56,24.5633,4165.91,5687.877748000001,3872.6150270964913,0.7324190470628237,233.82,17.1005,2957.9,3998.43891,2690.4165675601216,0.7397637094322894,12688.48,10445.072010753229,16434.62971959577,0.772057552648779,233.5333333333333,23.503,0.844990008564074,27.241203250648855,12.68848,1.0517266666666665,13473.040688724981
2017-10-22 08:58:38,235.4,33.7346,6587.37,7941.12484,4434.864170137011,0.8295260599378764,231.81,24.2805,4057.5,5628.462705,3900.805836179996,0.7208895594876292,234.08,16.7853,2874.91,3929.103024,2678.197727036961,0.7316962631010919,13519.779999999999,11013.867733353967,17438.168874518207,0.7752981461118883,233.76333333333335,24.933466666666664,0.8356029602589573,35.29847433970943,13.519779999999999,1.0920108333333332,13474.132699558315
2017-10-22 09:03:38,235.52,33.5025,6531.04,7890.5088,4427.826288516458,0.8277083475276018,232.03,22.0119,3562.14,5107.421157,3660.1788884385437,0.6974439527309966,234.29,14.1674,2441.84,3319.280146,2248.3411889723902,0.7356534828621242,12535.02,10336.346365927391,16247.054582194904,0.7715256901849207,233.9466666666667,23.227266666666665,0.8192750484440979,44.237806715670374,12.535020000000001,1.0856166666666667,13475.218316224982
2017-10-22 09:08:38,236.92,31.3512,5931.64,7427.726303999999,4470.65598738412,0.7985808519634976,233.39,23.7085,4093.97,5533.326814999999,3722.514644792958,0.7398749679671687,235.56,17.4108,2982.6,4101.288047999999,2815.0774221444863,0.7272349479219022,13008.210000000001,11008.248054321564,17040.981562972673,0.7633486341106525,235.28999999999996,24.156833333333335,0.8075141314972917,29.781911260443888,13.008210000000002,1.0643012500000002,13476.282617474983
2017-10-22 09:13:38,236.4,32.2923,6026.29,7633.899719999999,4686.176882162695,0.789411732015783,232.83,21.5435,3481.43,5015.973105000001,3611.042971938073,0.6940687135123702,235.04,16.7841,2819.84,3944.9348639999994,2758.8065273959846,0.7148001417546347,12327.56,11056.026381496751,16559.11999177348,0.7444574353060001,234.75666666666666,23.53996666666667,0.8207079671148771,37.18073800727555,12.32756,1.0556570833333332,13477.338274558317
2017-10-22 09:18:38,236.28,32.5511,6065.17,7691.173908,4729.468147075313,0.7885883315798247,232.67,25.372,4408.22,5903.303239999999,3926.396003333654,0.7467378551944421,234.93,16.234,2773.23,3813.8536200000003,2618.1433883359227,0.7271464183777456,13246.619999999999,11274.007538744889,17394.717227022593,0.761531206694263,234.62666666666667,24.719033333333332,0.8339489685741934,34.325910802876585,13.246619999999998,1.0655908333333333,13478.40386539165
2017-10-22 09:23:38,235.53,32.6194,5965.68,7682.847282,4841.157350896042,0.776493372968233,232.02,24.4601,4131.86,5675.232402000001,3890.5007077638093,0.7280512421912267,234.19,17.3476,2964.52,4062.634444,2777.880450122933,0.7297038512481041,13062.060000000001,11509.538508782784,17409.390802918802,0.7502881719336244,233.91333333333333,24.809033333333332,0.8094165930401502,31.481946764014722,13.06206,1.0961949999999998,13479.50006039165
2017-10-22 09:28:38,235.33,37.2209,7185.12,8759.194397000001,5009.7442120368,0.8202946155026406,231.85,23.1412,3890.9,5365.28722,3694.2122493293928,0.7251988272866405,234.11,15.3657,2619.83,3597.264027,2465.1164781908906,0.7282840459683612,13695.85,11169.072939557083,17672.704873664537,0.7749719184418252,233.76333333333332,25.2426,0.8184916368406766,47.452718816603685,13.69585,1.1149129166666667,13480.614973308317
2017-10-22 09:33:38,235.13,29.265,5663.52,6881.07945,3908.170365633041,0.8230569115140794,231.65,19.8645,3196.98,4601.611425,3309.704909246522,0.6947522736559617,233.76,15.3897,2522.19,3597.496272,2565.2557437717387,0.7010959315317951,11382.69,9783.131018651302,15009.173333804805,0.7583822071241617,233.51333333333332,21.5064,0.7979558626202569,36.07577279321505,11.38269,1.0449391666666665,13481.659912474983
2017-10-22 09:38:38,235.31,25.2553,4863.47,5942.824643,3415.234149593271,0.8183768312478542,231.61,21.4907,3839.35,4977.461027,3167.7294475387093,0.7713470741756949,233.71,18.1157,3504.24,4233.820247000001,2376.0336500788762,0.8276780296667138,12207.06,8958.997247210857,15141.860702011878,0.8061796525692555,233.54333333333332,21.620566666666665,0.8278263848250755,16.811461925913136,12.20706,0.9829062499999999,13482.642818724982
2017-10-22 09:43:38,235.92,25.5619,5112.69,6030.563448,3198.1395317049023,0.8477964031197769,232.31,19.8612,3033.43,4613.955372,3476.619997915743,0.6574467578096894,234.48,19.3954,3905.78,4547.833392,2329.736284000878,0.8588221386629021,12051.9,9004.495813621525,15044.242701695808,0.8010971531748482,234.23666666666668,21.606166666666667,0.8225299198816054,18.30835332505381,12.0519,1.0107899999999999,13483.653608724982
2017-10-22 09:48:38,237.61,32.0716,6799.21,7620.532875999999,3441.4044647638875,0.8922223826910238,233.94,31.4708,5137.92,7362.278952,5273.037970720694,0.6978708676345737,236.24,19.7361,4040.72,4662.456264,2326.1728859465375,0.8666504887561985,15977.85,11040.61532143112,19421.29957799734,0.8226972626539127,235.92999999999998,27.759500000000003,0.8434705209172132,28.903258343990352,15.97785,1.16790625,13484.821514974983
2017-10-22 09:53:38,237.08,31.1935,6179.19,7395.35498,4063.11287366113,0.8355501550244718,233.56,28.5898,3952.82,6677.433688,5381.759443271065,0.5919669418961964,235.77,20.5133,4009.84,4836.420741000001,2704.098511218664,0.8290924662544779,14141.85,12148.97082815086,18643.74998775087,0.7585303390836788,235.47,26.765533333333334,0.8111436701065939,23.359270504604176,14.14185,1.2549875,13486.076502474983
2017-10-22 09:58:38,237.15,30.958,6200.31,7341.6897,3931.4836328015012,0.8445344673175169,233.5,32.7998,5358.84,7658.753299999999,5471.684929220694,0.6997013469542099,235.78,18.6034,3150.95,4386.309652,3051.430231994231,0.718360136422033,14710.100000000002,12454.598794016427,19274.440929114273,0.763192045574729,235.47666666666666,27.453733333333332,0.8394320739492913,32.237267062646,14.710100000000002,1.2021645833333334,13487.278667058317
2017-10-22 10:03:38,237.07,32.0079,6534.32,7588.112853,3857.7349322450605,0.8611258328105417,233.41,30.601,4548.33,7142.579409999999,5507.189377464329,0.6367909600881848,235.58,24.9739,4370.3,5883.351362,3938.819767233233,0.7428249191825168,15452.95,13303.744076942623,20390.764335043597,0.75784064521027,235.35333333333335,29.194266666666664,0.8257088632694204,14.456148924217988,15.452950000000001,1.25679375,13488.535460808318
2017-10-22 10:08:38,236.98,30.8706,6478.07,7315.714787999999,3399.1604749499365,0.8855006226631481,233.23,32.3434,5326.75,7543.451182000001,5341.291058603454,0.7061423042957528,235.48,26.0214,4957.5,6127.519272,3601.3450513289345,0.8090549829281712,16762.32,12341.796584882326,20815.7467971969,0.8052711326339372,235.23,29.74513333333333,0.8502316881350167,12.518798593383341,16.76232,1.3423029166666667,13489.877763724984
2017-10-22 10:13:38,236.68,26.2723,5507.75,6218.127964,2886.1402104157705,0.8857569403343337,233.06,21.648,3353.38,5045.28288,3769.5784797270226,0.6646564880025122,235.32,15.0191,2600.11,3534.2946119999997,2393.8810313614645,0.7356800395676806,11461.240000000002,9049.599721504257,14603.26256208009,0.7848410552968557,235.01999999999998,20.9798,0.8339715768870649,28.411614982030336,11.461240000000002,1.1759816666666667,13491.053745391651
2017-10-22 10:18:38,236.43,29.8525,6046.3,7058.026575,3641.153037625063,0.8566558847222816,232.87,25.216,4422.56,5872.04992,3862.89183247111,0.7531543601046226,235.05,21.2639,4158.42,4998.079695,2772.786277586373,0.8320035401116188,14627.28,10276.831147682547,17876.537098565208,0.818239009006616,234.78333333333333,25.444133333333337,0.8149357563711195,17.32567035754147,14.62728,1.0870216666666668,13492.140767058318
2017-10-22 10:23:38,236.58,33.2002,6935.19,7854.503316000001,3687.324504970374,0.882957167498126,233.06,21.3767,3558.63,4982.053702,3486.69063908915,0.7142897714192483,235.23,19.3619,3543.3,4554.499736999999,2861.5542916976187,0.7779778690543815,14037.119999999999,10035.569435757143,17255.53220837604,0.8134851959643536,234.95666666666668,24.646266666666666,0.8072410515414228,34.70681157930615,14.03712,1.19435,13493.335117058317
2017-10-22 10:28:38,236.76,29.1018,6129.21,6890.142168,3147.5139191355047,0.889562196331157,233.17,21.1705,3575.12,4936.325485,3403.795863364971,0.724247218070143,235.38,19.1104,3636.93,4498.205951999999,2646.9977260489327,0.80852900885584,13341.26,9198.307508549407,16204.878259630228,0.8232866539476508,235.10333333333332,23.127566666666667,0.8223334420325831,25.83165544148614,13.34126,1.140765833333333,13494.475882891651
2017-10-22 10:33:38,236.47,28.7224,5826.61,6791.985928,3490.227607771451,0.8578654405009538,232.85,22.8559,3805.81,5321.996314999999,3720.1418011647856,0.7151094767340139,235.07,21.8371,4309.45,5133.2470969999995,2789.061931251962,0.8395173500450723,13941.869999999999,9999.4313401882,17157.05004434148,0.8126029803473197,234.79666666666665,24.4718,0.829086159655869,17.369380266265654,13.94187,1.1367970833333332,13495.612679974984
2017-10-22 10:38:38,236.38,26.4279,5431.79,6247.027002,3085.612380001271,0.869500003483417,232.78,20.6013,3350.9,4795.570613999999,3430.59276275403,0.6987489643500432,235.11,14.4161,2571.15,3389.369271,2208.395737339454,0.758592467925871,11353.84,8724.600880094757,14318.810818728984,0.792931769525804,234.75666666666666,20.48176666666667,0.842006616780493,29.61495834506464,11.35384,1.0539879166666666,13496.66666789165
2017-10-22 10:43:38,236.4,35.4646,7403.14,8383.83144,3934.7360463863974,0.8830258638883132,232.85,23.9902,4178.22,5586.11807,3707.7206911498233,0.747964856389081,235.14,22.2607,4529.23,5234.380998,2623.8940602325156,0.8652847398251234,16110.59,10266.350797768737,19103.64019895022,0.8433256610897282,234.79666666666665,27.2385,0.829086159655869,30.200268003010443,16.11059,1.14435125,13497.81101914165
2017-10-22 10:48:38,236.27,28.9125,5896.11,6831.1563750000005,3449.7223493497495,0.8631203380994187,232.75,17.8981,2700.3,4165.782775,3172.085439972684,0.6482095072756165,234.97,16.5174,2974.07,3881.093478,2493.5505248689337,0.7662969255593901,11570.48,9115.358314191368,14729.757792526587,0.7855173291356152,234.66333333333333,21.109333333333336,0.8153524908024234,36.965481303688726,11.57048,1.1533779166666664,13498.964397058318
2017-10-22 10:53:38,235.66,26.845,5602.85,6326.2927,2937.694879250275,0.8856450793052937,232,24.1915,4445.6,5612.428,3425.782931708312,0.7920992483110697,234.39,16.951,2895.07,3973.14489,2721.1119072969254,0.728659558146645,12943.52,9084.589718255513,15813.427216749498,0.8185145334143817,234.01666666666665,22.662500000000005,0.8617619827647539,25.202426916712646,12.943520000000001,1.0214166666666666,13499.985813724985
2017-10-22 10:58:38,235.56,27.3135,5834.12,6433.96806,2712.745624399782,0.9067685673279515,232.01,20.8775,3302.32,4843.788775,3543.581848132762,0.6817638326931381,234.28,17.7153,3117.51,4150.340483999999,2739.7915126938674,0.7511456016725206,12253.95,8996.118985226412,15201.626472152613,0.8060946650970297,233.95000000000002,21.968766666666667,0.829237016456519,24.328781922213814,12.253950000000001,1.0498945833333333,13501.035708308318
2017-10-22 11:03:38,235.48,32.6425,7156.63,7686.655899999999,2804.8753926163627,0.9310459701988223,231.93,23.4691,4030.62,5443.188363,3658.1965462094327,0.7404887964925273,234.22,19.5454,3565.52,4577.923588000001,2871.315292190462,0.7788509203924265,14752.77,9334.387231016257,17457.806495990822,0.8450528995946867,233.87666666666667,25.218999999999998,0.8323475336003271,29.43613941869226,14.75277,1.12528,13502.160988308318
2017-10-22 11:08:38,234.7,25.8658,5583.83,6070.703259999999,2382.0748523240445,0.9197995291240773,231.13,20.7395,3451.18,4793.520635,3326.739648029404,0.7199676944751485,233.45,15.0312,2649.05,3509.0336399999997,2301.271645015348,0.7549229422605366,11684.060000000001,8010.086145368796,14166.112315657714,0.8247894510257189,233.09333333333333,20.5455,0.8422949319299872,26.83945389501351,11.68406,1.1015345833333332,13503.262522891651
2017-10-22 11:13:38,235.56,32.7456,6814.87,7713.553536000001,3613.371699097413,0.8834929281548709,232,24.403,4384.89,5661.496,3581.2395404267495,0.7745108360051831,234.19,24.5448,4621.94,5748.146712,3417.434894636094,0.8040748142964239,15821.7,10612.046134160257,19051.02921218551,0.830490564251513,233.91666666666666,27.231133333333332,0.819380121125753,20.250595519344298,15.8217,1.1460733333333333,13504.408596224985
2017-10-22 11:18:38,236.7,36.114,7685.97,8548.183799999999,3741.2980952715357,0.8991348548214418,233.28,19.8005,3254.09,4619.06064,3278.203695302842,0.7044917253998207,235.51,17.3645,3138.14,4089.513395,2622.250397708889,0.7673626901031338,14078.2,9641.752188283266,17063.384790253815,0.8250531868707035,235.16333333333333,24.426333333333332,0.8008618123573655,47.848633305585494,14.0782,1.2458291666666668,13505.65442539165
2017-10-22 11:23:38,236.97,33.1827,6942.1,7863.304418999999,3693.0751381287805,0.8828476719311408,233.45,23.1839,3989.99,5412.281455,3656.879865135977,0.7372103674161194,235.59,24.2006,4821.55,5701.419354000001,3042.833917200507,0.8456753837300703,15753.64,10392.788920465264,18872.92332403609,0.8347217720074426,235.33666666666667,26.855733333333333,0.8016883613546626,23.559091044494522,15.753639999999999,1.2429933333333332,13506.897418724984
2017-10-22 11:28:38,236.72,28.7632,5863.11,6808.824704000001,3461.796495708652,0.8611045598744201,233.29,23.66,4052.04,5519.6413999999995,3747.987863239948,0.7341129081320392,235.26,31.7531,6071.18,7470.234305999999,4352.605425964923,0.8127161413295569,15986.33,11562.389784913523,19729.460317179804,0.8102771055566886,235.09,28.058766666666667,0.7656642137053943,15.676977961730321,15.98633,1.3224987499999998,13508.219917474984
2017-10-22 11:33:38,236.64,27.4507,5683.34,6495.933648,3145.9180541804626,0.8749073355682774,233.2,21.1137,3446.25,4923.714840000001,3516.5791279503765,0.6999288366586233,235.17,25.1606,4925.58,5917.0183019999995,3278.6837678865827,0.8324429211812839,14055.17,9941.180950017422,17215.541885455983,0.8164233280321007,235.00333333333333,24.575000000000003,0.76736500191487,14.084638860630728,14.05517,1.2517291666666666,13509.47164664165
2017-10-22 11:38:38,236.65,34.4027,7326.7,8141.398955000001,3549.9076121041658,0.899931331273275,233.21,23.7436,4235.05,5537.2449560000005,3567.2725155568705,0.7648298086236949,235.3,26.1043,5041.38,6142.3417899999995,3508.9671358934665,0.8207586247003686,16603.13,10626.147263554503,19712.405521996723,0.8422680824759242,235.05333333333337,28.083533333333335,0.784219184298611,22.501323432711462,16.60313,1.2774291666666668,13510.749075808317
2017-10-22 11:43:38,236.81,27.4335,5648.5,6496.527134999999,3209.254207100351,0.8694645435356902,233.41,18.3017,2859.66,4271.799797,3173.423733138901,0.6694274394619997,235.49,22.8047,4548.91,5370.278803,2854.349704197283,0.8470528564473861,13057.07,9237.027644436534,15994.053791612205,0.8163702692339041,235.23666666666668,22.846633333333333,0.7765229343498103,20.07677279949343,13.05707,1.2358416666666665,13511.984917474983
2017-10-22 11:48:38,236.9,29.2037,6024.32,6918.356530000001,3401.650424983975,0.8707732788671414,233.29,26.1154,4756.79,6092.461666,3806.7096090428936,0.7807665047030269,235.5,22.4476,4489.38,5286.4098,2791.3430081478773,0.8492304172105613,15270.490000000002,9999.703042174746,18253.271645701734,0.8365892041932047,235.23000000000002,25.922233333333338,0.8247247374909773,13.404066264866593,15.270490000000002,1.180315,13513.165232474983
2017-10-22 11:53:38,236.94,27.8481,5923.98,6598.3288139999995,2905.9256868100815,0.8978000592257238,233.36,19.6155,3069.13,4577.473080000001,3396.1302744778054,0.6704856470723362,235.46,22.4663,4601.46,5289.914998,2609.552941495026,0.8698551870379222,13594.57,8911.608902782913,16255.125552300717,0.8363251305724829,235.25333333333333,23.309966666666668,0.8048061664021692,19.46863930879351,13.59457,1.2027108333333332,13514.367943308316
2017-10-22 11:58:38,233.67,32.9136,6915.78,7690.9209120000005,3364.855341056867,0.8992135115067218,230.08,24.7432,4345.98,5692.915456000001,3677.1924383643154,0.7634014651349846,232.38,21.6998,4340.65,5042.599524,2566.430894636564,0.8607960991827515,15602.409999999998,9608.478674057746,18323.70214334217,0.851487864076041,232.04333333333332,26.4522,0.8461063307140807,24.426701748814846,15.602409999999997,1.2165408333333332,13515.58448414165
2017-10-22 12:03:38,234.03,25.9749,5396.48,6078.905847,2798.4102462453193,0.8877387042708048,230.4,19.7989,3282.26,4561.66656,3167.896951768196,0.7195308900438353,232.61,21.8632,4376.17,5085.598952,2590.8401787226285,0.8605023796221672,13054.91,8557.147376736144,15609.466561522282,0.8363456847513722,232.34666666666666,22.545666666666666,0.8378285320784998,15.210166033384107,13.05491,1.1940549999999999,13516.77853914165
2017-10-22 12:08:38,233.86,27.727,5631.83,6484.236220000001,3213.691056691651,0.8685417694421995,230.15,24.7548,4575.75,5697.31722,3394.3976553740026,0.803141166852563,232.37,24.0836,4737.16,5596.306132000001,2979.5901492421417,0.8464797829612369,14944.74,9587.678861307795,17755.811432180966,0.8416816126416995,232.12666666666667,25.5218,0.8515465694017603,8.640456394141486,14.94474,1.1666520833333334,13517.945191224982
2017-10-22 12:13:38,233.69,29.115,6053.88,6803.884349999999,3105.3790740865934,0.8897682101254412,230.05,24.444,4517.32,5623.3422,3348.9994798298853,0.803315864362656,232.34,20.9853,4271.5,4875.724602,2350.9526036371008,0.8760749116649964,14842.7,8805.331157553579,17258.03001747835,0.8600460182864332,232.02666666666667,24.8481,0.851913573152508,17.171936687312108,14.8427,1.2411433333333335,13519.186334558315
2017-10-22 12:18:38,233.65,31.1236,6582.86,7272.029140000001,3090.04239993712,0.9052301459837109,230.1,20.02,3087.67,4606.602,3418.636564114998,0.6702706246382909,232.37,21.2424,4304.67,4936.096488,2415.5464661119504,0.8720797922943682,13975.199999999999,8924.225430164068,16581.556457956143,0.8428159344049053,232.04,24.128666666666664,0.8360627478021021,28.990136214185075,13.9752,1.2007458333333334,13520.387080391649
2017-10-22 12:23:38,234,26.4798,5489.37,6196.2732000000005,2874.1291850120883,0.8859147785801309,230.34,25.7538,4570.45,5932.130292,3781.6870043360286,0.7704567794412159,232.66,21.1976,4343.63,4931.833616,2335.7785081226416,0.8807332806014111,14403.45,8991.594697470759,16979.63919245884,0.8482777423443132,232.33333333333334,24.477066666666662,0.8579626972740342,13.398119600387826,14.403450000000001,1.18244375,13521.569524141649
2017-10-22 12:28:38,234.22,27.4236,5775.07,6423.155592,2811.671078583139,0.8991016825425828,230.55,24.0376,3847.79,5541.8686800000005,3988.3355654038123,0.6943127349600062,232.75,23.5889,4632.61,5490.316475,2946.608148966609,0.8437783178974214,14255.470000000001,9746.61479295356,17268.900510545576,0.8254995731369599,232.50666666666666,25.0167,0.8415529303819171,9.621173056398327,14.25547,1.1941216666666667,13522.763645808316
2017-10-22 12:33:38,234.17,31.1394,6546.77,7291.9132979999995,3211.199481914698,0.8978123754976113,230.57,23.3043,4189.09,5373.272451,3365.0530166069516,0.7796161535081632,232.73,24.1372,4913.77,5617.450556,2722.244503384056,0.8747331108685241,15649.630000000001,9298.497001905705,18203.652535448742,0.8596972486441836,232.49,26.193633333333334,0.8258419716977142,18.88156027737019,15.64963,1.2460458333333333,13524.00969164165
2017-10-22 12:38:38,234.66,28.3068,5781.33,6642.473688,3270.8836920429194,0.8703579828165967,231.08,19.2405,3055.55,4446.0947400000005,3229.7635570666275,0.6872435651247504,233.39,20.4772,4252.38,4779.173707999999,2181.2303103612107,0.889773056978828,13089.260000000002,8681.877559470757,15706.805063578078,0.8333496180169827,233.04333333333332,22.674833333333336,0.8424756483057414,24.83796279281728,13.089260000000001,1.19745375,13525.207145391649
2017-10-22 12:43:38,234.83,33.8577,7059.35,7950.803691000001,3657.9853622341398,0.8878787949438255,231.2,26.4101,4876.28,6106.01512,3674.957687820177,0.7986026736206313,233.54,22.3319,4503.99,5215.391926,2629.522204067878,0.863595692117885,16439.620000000003,9962.465254122195,19222.69023014188,0.8552195245919365,233.18999999999997,27.53323333333333,0.8533813628371631,22.970301344920152,16.43962,1.2303700000000002,13526.437515391648
2017-10-22 12:48:38,235.42,27.8038,5794.26,6545.570596,3044.839154966941,0.8852184717923407,231.72,20.1436,3232.44,4667.674992,3367.2721121617424,0.692516082533623,234.04,21.1543,4272.14,4950.952372,2502.148918472364,0.8628925667233223,13298.84,8914.260185601048,16010.096189660824,0.8306533478910808,233.72666666666666,23.0339,0.858552725405742,20.708173604990904,13.29884,1.2391025,13527.676617891648
2017-10-22 12:53:38,234.81,27.8254,5744.77,6533.682174,3112.3335936151434,0.8792545837109463,231.03,26.0997,4851.65,6029.813690999999,3580.523065931993,0.804610266357233,233.37,22.6327,4585.99,5281.793199,2620.3120266301594,0.8682638314707709,15182.41,9313.168686177296,17811.251623209788,0.8524055648181315,233.07000000000002,25.519266666666667,0.8752735229759386,11.311322948151593,15.182409999999999,1.1867187499999998,13528.863336641647
2017-10-22 12:58:38,235.71,28.6541,6140.66,6754.057911,2812.399870136124,0.9091808333474622,231.91,23.5709,4422.89,5466.327419,3212.285712636907,0.809115455584824,234.25,21.4007,4322.9,5013.113975,2538.4734224214963,0.8623183158328251,14886.449999999999,8563.159005194528,17173.645092138828,0.866819473683791,233.95666666666668,24.5419,0.8748058757319793,16.75583390039077,14.886449999999998,1.2528691666666667,13530.116205808314
2017-10-22 13:03:38,235.41,31.5083,6591.8,7417.368903,3400.813756028315,0.8886978774015011,231.67,20.8643,3385.22,4833.632380999999,3450.2590549481533,0.7003470130054974,234.11,14.4451,2433.21,3381.742361,2348.546463683837,0.7195137122392985,12410.23,9199.619274660305,15448.197417550095,0.803344860540248,233.73000000000002,22.272566666666666,0.8813588328413258,41.466856835838406,12.41023,1.1373616666666666,13531.25356747498
2017-10-22 13:08:38,235.26,26.2097,5403.27,6166.094022,2970.7555933203475,0.8762873191232049,231.33,24.578,4568.54,5685.62874,3384.496482124629,0.8035241499078253,233.8,13.5669,2425.93,3171.94122,2043.5446504138565,0.7648092545674601,12397.740000000002,8398.796725858832,14974.770233626194,0.8279085292514599,233.46333333333337,21.451533333333334,0.9137766101743402,36.755569920409734,12.397740000000002,1.0336654166666666,13532.287232891646
2017-10-22 13:13:38,234.9,33.7042,7003.63,7917.11658,3691.8696841046403,0.8846187787220887,231.13,21.8853,3482.77,5058.349389,3668.4072386114212,0.688519066629464,233.45,16.8678,2782.15,3937.7879099999996,2786.7211919462206,0.7065261165881329,13268.55,10146.998114662281,16703.771725016475,0.7943445479519035,233.16,24.152433333333335,0.8706467661691548,39.547844040559056,13.26855,1.06942875,13533.356661641645
2017-10-22 13:18:38,234.68,26.7188,5561.71,6270.367984,2895.6685809450346,0.8869830310105767,230.79,24.5101,4553.29,5656.685979,3356.4335895285026,0.8049395029004137,233.29,13.141,2178.65,3065.66389,2156.7983827771036,0.7106617288041972,12293.65,8408.900553250642,14894.409650501726,0.8253868591284437,232.92,21.456633333333333,0.9144770736733624,38.75553636093888,12.29365,1.0650916666666665,13534.421753308312
2017-10-22 13:23:38,234.55,29.5187,6041.96,6923.6110850000005,3380.9924304462565,0.8726602239530615,230.79,20.7446,3354.02,4787.646234,3416.446443533746,0.700557191586349,233.03,21.8981,3547.77,5102.914243,3667.841572166424,0.6952439000648908,12943.75,10465.280446146426,16645.202278103883,0.7776264766110412,232.79,24.0538,0.8591434339963058,22.71948714963956,12.94375,1.0515583333333334,13535.473311641645
2017-10-22 13:28:38,234.5,31.6274,6748.36,7416.625300000001,3076.681353504145,0.9098963109272892,230.69,21.4775,3837.52,4954.644475,3133.9977860949466,0.7745298415180435,233.06,16.2978,2707.36,3798.3652679999996,2664.166012009895,0.7127697862047744,13293.24,8874.845151608986,15983.526086650516,0.8316838179469391,232.75,23.13423333333333,0.8850698174006454,36.712548647242855,13.293239999999999,1.0932079166666666,13536.566519558311
2017-10-22 13:33:38,236.73,28.8362,5831.62,6826.393626,3548.5008260804207,0.8542753786990601,232.9,23.962,4107.14,5580.7498000000005,3778.3818428793093,0.7359477036580282,235.3,15.2431,2573.87,3586.70143,2497.9232116027997,0.7176147918172269,12512.630000000001,9824.80588056253,15908.888085206838,0.786518198693917,234.9766666666667,22.680433333333337,0.8837756940405496,32.791848480261265,12.512630000000001,1.0752445833333333,13537.641764141645
2017-10-22 13:38:38,236.92,26.2075,5408.56,6209.0809,3049.617082380147,0.8710725608358558,232.96,25.1698,4657.97,5863.556608,3561.546233635113,0.7943932857482529,235.39,15.0035,2545.33,3531.6738649999998,2448.2678529572777,0.7207149066693337,12611.86,9059.431168972536,15528.435393334099,0.8121784120899844,235.09,22.12693333333333,0.9060359862180422,32.193495709602765,12.61186,1.04685375,13538.688617891645
2017-10-22 13:43:38,236.45,34.1807,7320.04,8082.026515,3425.808953745529,0.9057183846667942,232.69,24.3814,4217.69,5673.307965999999,3794.405663734316,0.7434269433770414,234.97,23.1807,4576.58,5446.769079000001,2953.338602928983,0.8402375671928132,16114.31,10173.553220408829,19057.076688322133,0.8455814217232271,234.70333333333335,27.247600000000002,0.8578205109997086,25.444809818112418,16.11431,1.1969237499999998,13539.885541641645
2017-10-22 13:48:38,236.15,24.8915,5207.2,5878.127725,2727.1695421102218,0.8858603017170743,232.38,21.4811,3735.93,4991.778018,3310.6909877075527,0.7484166937168478,234.56,24.1023,4872.83,5653.435488,2866.5066907435953,0.8619236940693997,13815.96,8904.36722056137,16436.803409428725,0.8405502977589111,234.36333333333332,23.491633333333336,0.8462643473808419,8.558508064573351,13.815959999999999,1.2470945833333331,13541.132636224978
2017-10-22 13:53:38,235.7,29.1052,6055.4,6860.09564,3223.8242864565377,0.8826990639448287,232.01,25.6339,4770.67,5947.321139,3551.2443567707724,0.8021544302889544,234.14,25.9038,5085.82,6065.115731999999,3304.551977220798,0.8385363486415992,15911.89,10079.62062044811,18835.79027341998,0.8447689090302716,233.94999999999996,26.880966666666666,0.8292370164564948,8.274380013615586,15.91189,1.2386604166666666,13542.371296641644
2017-10-22 13:58:38,235.24,32.8229,6947.31,7721.258996,3369.380395148479,0.8997638861225943,231.68,22.3239,3785.15,5172.001152,3524.519171999115,0.7318540519922916,233.79,29.8606,6376.08,6981.109674,2842.7972340665438,0.913333309136607,17108.54,9736.696801214137,19685.156985159494,0.8691086392096345,233.57000000000002,28.335800000000003,0.809179261035242,21.216623493954657,17.10854,1.3758512499999997,13543.747147891645
2017-10-22 14:03:38,235.03,28.7127,5849.43,6748.345881,3365.1657915635697,0.8667946342923972,231.33,24.7106,4421.35,5716.303098,3623.228572103118,0.7734631848942591,233.51,26.5936,5533.69,6209.871536,2817.9388704375756,0.8911118318503006,15804.470000000001,9806.333234104264,18599.60869156117,0.8497205646681507,233.29,26.672299999999996,0.8401560289768012,7.649883962013046,15.804470000000002,1.3713754166666665,13545.118523308312
2017-10-22 14:08:38,234.77,33.227,6933.14,7800.702789999999,3575.266949238024,0.8887840219842552,231.02,26.3502,4871.45,6087.423204000001,3650.437804167828,0.8002482884382026,233.35,24.7496,4978.82,5775.31916,2926.715361538103,0.8620856894772894,16783.41,10152.420114943954,19615.159581772936,0.8556346396282041,233.04666666666665,28.10893333333333,0.8696398432359652,18.207971842877953,16.78341,1.3578283333333332,13546.476351641646
2017-10-22 14:13:38,234.6,29.6508,6402.28,6956.07768,2719.894757484964,0.920386501491743,230.87,19.6224,3159.03,4530.223488,3247.068571854755,0.697323213384037,233.09,25.8269,5049.77,6019.992120999999,3277.2134632950088,0.8388333237820198,14611.08,9244.176792634727,17289.83699575813,0.8450675390163982,232.85333333333335,25.033366666666666,0.8517521759047247,21.615017822879064,14.61108,1.30810375,13547.784455391646
2017-10-22 14:18:38,234.58,27.5776,5801.31,6469.153408,2862.647044282269,0.8967649449811904,230.79,25.8699,4846.86,5970.514221,3486.400465173679,0.8117994230634626,233.04,32.698,6751.54,7619.94192,3532.7358367946636,0.8860356247964682,17399.71,9881.783346250611,20009.986261522918,0.8695513216547178,232.8033333333333,28.715166666666665,0.8648215231740617,13.870138312506175,17.39971,1.3337829166666666,13549.118238308312
2017-10-22 14:23:38,234.52,29.547,6386.26,6929.362440000001,2689.190777405494,0.9216230288568943,230.72,25.3687,4731.2,5853.066464,3445.8864740443014,0.808328425638052,233.04,24.497,4996.78,5708.780879999999,2760.8637719839726,0.8752796971951743,16114.239999999998,8895.941023433767,18406.697082040864,0.8754552719685064,232.76,26.4709,0.8764392507303628,11.620685356372471,16.11424,1.396414583333333,13550.514652891645
2017-10-22 14:28:38,234.4,26.1049,5636.45,6118.988560000001,2381.691078815823,0.9211407971646869,230.62,19.4337,3085.34,4481.799894000001,3250.7241307527797,0.6884153851068835,232.91,25.7548,5409.77,5998.5504679999995,2591.716856495518,0.901846209156542,14131.560000000001,8224.132066064121,16350.453702379764,0.8642916127729955,232.64333333333332,23.764466666666667,0.8697147278380262,18.22370654226057,14.131560000000002,1.2602416666666665,13551.774894558312
2017-10-22 14:33:38,234.19,34.9356,7449.02,8181.568164,3383.808307481133,0.9104635994816604,230.44,27.3147,5022.99,6294.399468,3793.288299438718,0.7980094090844252,232.72,30.8535,6348.12,7180.22652,3355.1490792677614,0.8841113831600956,18820.13,10532.245686187613,21566.768242161772,0.8726448853476223,232.45000000000002,31.034599999999998,0.864702086470217,12.56984140282138,18.820130000000002,1.3729870833333333,13553.147881641646
2017-10-22 14:38:38,234.37,26.0481,5525.88,6104.893197,2595.0666990227596,0.905155884252892,230.56,19.0786,3045.86,4398.762016000001,3173.6168851649986,0.6924357328086921,232.88,24.2058,5118.22,5637.046704,2362.2276720666164,0.9079612550252875,13689.96,8130.911256254374,15922.522496724068,0.8597858789533254,232.60333333333332,23.110833333333332,0.8784626187644153,17.447373165542842,13.68996,1.354587083333333,13554.502468724979
2017-10-22 14:43:38,234.39,34.1306,7360.53,7999.8713339999995,3133.7739994541625,0.9200810478935135,230.62,26.6797,4993.7,6152.872414,3594.551328463984,0.8116046724189395,232.97,29.976,6238.01,6983.50872,3139.5262830904976,0.8932486877456065,18592.239999999998,9867.851611008644,21048.655150258077,0.8832982376915439,232.66,30.2621,0.8768159546118766,12.783316425495919,18.592239999999997,1.3450916666666664,13555.847560391645
2017-10-22 14:48:38,234.81,24.3953,5176.75,5728.260393,2452.3920093477122,0.9037211378040789,230.96,23.8566,4493.77,5509.920336,3188.299436402791,0.8155780348835883,233.28,26.6942,5760.34,6227.222976,2365.7533847005893,0.9250254924547606,15430.86,8006.444830451092,17384.320497582212,0.8876308971723171,233.01666666666665,24.982033333333334,0.8826264215721238,6.853592114866543,15.430860000000001,1.4176291666666665,13557.265189558311
2017-10-22 14:53:38,234.7,27.0954,5670.48,6359.29038,2878.5813705296837,0.8916843957674409,230.82,26.9768,4980.35,6226.784976,3737.5078615086973,0.7998268800345356,233.22,25.7292,5424.75,6000.564023999999,2564.928077670613,0.9040400166222775,16075.58,9181.017309708994,18512.572786557146,0.8683601239733268,232.91333333333333,26.600466666666666,0.8987606262701435,3.2753811336643235,16.07558,1.3127683333333333,13558.577957891644
2017-10-22 14:58:38,234.64,29.9141,6497.53,7019.044424,2655.0119632848164,0.9257000821626371,230.82,25.5342,4741.69,5893.8040439999995,3500.4716900684616,0.8045211487523286,233.19,29.5875,6224.18,6899.509125,2977.0471097310938,0.9021192504039193,17463.4,9132.53076308437,19707.19304463937,0.8861434482548132,232.88333333333333,28.345266666666664,0.8859944178057679,9.917234858730083,17.4634,1.3974575,13559.975415391644
2017-10-22 15:03:38,234.74,28.7539,6089.15,6749.690486,2912.142498968573,0.9021376628498635,230.92,21.6551,3459.15,5000.595692,3611.1270473840927,0.6917475862993645,233.27,27.6282,5607.79,6444.8302140000005,3176.244292114083,0.8701222241383937,15156.09,9699.513838466748,17994.099943890164,0.8422810836474319,232.97666666666666,26.012400000000003,0.8827779605969147,16.750857283449438,15.15609,1.3591454166666666,13561.334560808311
2017-10-22 15:08:38,234.6,31.7797,7048.46,7455.51762,2429.8054676311967,0.9454018297927381,230.74,24.7719,4675.78,5715.868206,3287.5873737380216,0.8180349566303489,233.06,30.795,6589.46,7177.082700000001,2844.210433677385,0.9181251318171378,18313.7,8561.603275046604,20216.14845437401,0.9058946139682511,232.80000000000004,29.11553333333333,0.8848797250859236,14.918611600222562,18.3137,1.3945745833333334,13562.729135391644
2017-10-22 15:13:38,234.87,28.8435,6266.41,6774.472845,2574.0217636108673,0.9250033387653205,230.95,26.3887,4949.93,6094.470265,3555.384762029162,0.8122002052298143,233.38,28.7349,5919.8,6706.150962,3150.940920603483,0.8827418341078497,17136.14,9280.347446243513,19487.74339995779,0.8793291069317505,233.0666666666667,27.989033333333335,0.9081807780320519,5.717715629097593,17.13614,1.4770766666666664,13564.20621205831
2017-10-22 15:18:38,234.9,30.7287,6778.37,7218.17163,2481.068685715261,0.939070217148605,230.92,25.5163,4828.49,5892.223996,3376.979114376961,0.8194681674148628,233.5,27.8948,6046.44,6513.4358,2421.8606993635385,0.9283026939484073,17653.3,8279.90849945576,19498.612403177813,0.9053618603713015,233.10666666666665,28.0466,0.9380541097065724,9.563012985531216,17.653299999999998,1.44956,13565.65577205831
2017-10-22 15:23:38,234.8,30.2933,6342.98,7112.86684,3218.614516087876,0.8917613871708584,230.85,27.3981,5067.35,6324.851385,3784.9318382021643,0.8011808802366034,233.43,26.3628,5424.35,6153.868404,2906.29031778477,0.8814536879719732,16834.68,9909.836672074809,19534.874291113283,0.8617757017079121,233.02666666666664,28.01806666666667,0.9340847971619765,8.120593616975697,16.83468,1.4369991666666664,13567.092771224976
2017-10-22 15:28:38,234.49,33.0809,7005.05,7757.140241,3332.041298669861,0.903045424262815,230.67,25.6717,4771.4,5921.691039,3507.1593635551985,0.8057495685904189,233.18,25.5734,5214.49,5963.205412,2892.907330974516,0.8744441352811141,16990.940000000002,9732.107993199576,19580.755043534435,0.86773671200235,232.77999999999997,28.108666666666664,0.9064352607612276,17.68932476341817,16.990940000000002,1.4094008333333332,13568.50217205831
2017-10-22 15:33:38,234.72,35.9588,7608.81,8440.249536,3652.919738216021,0.9014911191365043,230.92,27.7095,5155.79,6398.677739999999,3789.5786436319668,0.8057586597571017,233.4,31.5941,6557.02,7374.062940000001,3373.7653982874153,0.8892004385305666,19321.620000000003,10816.263780135403,22143.092864048354,0.8725800012956044,233.01333333333332,31.754133333333332,0.8983749141680021,13.241320814928024,19.321620000000003,1.5130233333333334,13570.015195391643
2017-10-22 15:38:38,234.96,27.9623,5913.92,6570.022008,2861.9467883250986,0.9001370151879102,231.12,24.688,4656.75,5705.89056,3297.251358358521,0.8161302694175754,233.59,25.5403,5193.57,5965.958677,2935.897408080123,0.8705340216354972,15764.24,9095.095554763742,18199.780930766257,0.8661774589468251,233.22333333333336,26.063533333333336,0.9018537310446436,7.285146807928306,15.76424,1.4619108333333335,13571.477106224977
2017-10-22 15:43:38,235.34,30.2963,6593.48,7129.931242,2713.289701680906,0.9247606710651082,231.48,21.6811,3903.86,5018.741028,3153.9877308782447,0.7778564341574948,233.91,28.0652,5839.15,6564.730932,3000.0032478411745,0.8894728604240073,16336.49,8867.280680400325,18587.88778170077,0.8788782346794021,233.57666666666668,26.68086666666667,0.8976353231629982,18.739146404539593,16.33649,1.3375304166666666,13572.814636641644
2017-10-22 15:48:38,235.35,34.8026,7550.98,8190.791909999999,3173.6057021188753,0.9218864406482035,231.36,25.2078,4431.74,5832.076608,3791.1473374139387,0.7598905669244597,233.94,23.0923,4415.36,5402.212662,3112.6351723054745,0.8173243587869699,16398.079999999998,10077.388211838288,19247.097985371645,0.8519767505970519,233.55000000000004,27.7009,0.9377007064868447,25.637073163687813,16.398079999999997,1.3639404166666664,13574.17857705831
2017-10-22 15:53:38,235.6,28.5151,5971.07,6718.15756,3078.9550266421797,0.8887957667965144,231.53,30.917,6276.83,7158.21301,3441.136243689469,0.8768710837790505,233.99,31.6591,6575.66,7407.912809,3411.431920784332,0.8876535360960401,18823.559999999998,9931.52319111598,21282.89369351063,0.8844455209462185,233.70666666666668,30.363733333333332,0.9313669557279823,6.088293929600221,18.823559999999997,1.4675683333333334,13575.646145391644
2017-10-22 15:58:38,235.44,33.794,7060.81,7956.459359999999,3667.4524797509766,0.8874311651106078,231.34,32.677,6623.09,7559.49718,3644.266245258152,0.8761283776284179,233.8,25.5011,4787.92,5962.15718,3552.9058969561174,0.8030516230033372,18471.82,10864.624621965246,21430.07704812592,0.8619577035825625,233.52666666666664,30.65736666666667,0.9363670101915439,16.81901359216546,18.47182,1.5539741666666664,13577.20011955831
2017-10-22 16:03:38,235.31,32.9378,7075.52,7750.593718000001,3163.6560671319944,0.9129003864010821,231.32,27.8818,5579.79,6449.6179759999995,3234.735783992617,0.8651349615997784,233.8,30.1714,6184.23,7054.07332,3393.4126938873546,0.8766892147925675,18839.54,9791.804545011966,21232.232658373847,0.887308475897367,233.4766666666667,30.330333333333332,0.9237182873377902,8.59689419832732,18.83954,1.55464,13578.754759558311
2017-10-22 16:08:38,235.2,34.6608,7391.27,8152.22016,3439.159973628796,0.9066573099026806,231.25,30.1367,6080.18,6969.1118750000005,3405.867216123673,0.8724468926680847,233.6,31.48,6295.59,7353.728,3800.3765668528163,0.8561086295277716,19767.04,10645.403756605285,22451.291533066556,0.8804411082937855,233.35,32.0925,0.8999357188772206,8.002804393549896,19.76704,1.6086075,13580.363367058311
2017-10-22 16:13:38,235.07,28.4846,5922.53,6695.874922,3123.8404841106267,0.8845042759895209,231.06,31.6381,6505.7,7310.299386000001,3334.1182676911735,0.8899361922794989,233.42,28.586,5612.76,6672.54412,3608.291869534194,0.8411724072646523,18040.989999999998,10066.250621335994,20659.301095430288,0.8732623585214389,233.1833333333333,29.569566666666663,0.9105853763133328,6.995480713842064,18.040989999999997,1.5753345833333334,13581.938701641644
2017-10-22 16:18:38,235.16,37.2155,7989.49,8751.59698,3571.904147684416,0.9129179529471431,231.23,34.053,6916.46,7874.075189999999,3763.4613278434945,0.8783837889665873,233.59,32.1418,6515.45,7508.003062000001,3730.8204562135375,0.8678006583370249,21421.4,11066.185931741447,24110.9280003046,0.8884519086005059,233.32666666666668,34.470099999999995,0.8985971027743759,7.9645837987125185,21.421400000000002,1.6442662499999998,13583.582967891643
2017-10-22 16:23:38,235.21,31.0901,6683.71,7312.702421,2967.0924040210243,0.9139863234153064,231.24,30.5044,6200.37,7053.837456,3363.3368428940553,0.879006645485708,233.59,29.0526,5917.33,6786.396834,3322.7078805734977,0.8719398739481375,18801.41,9653.137127488577,21134.712545719623,0.889598567254127,233.3466666666667,30.2157,0.9028055539683517,3.8493233650055982,18.80141,1.6759504166666663,13585.258918308311
2017-10-22 16:28:38,235.17,39.1454,8517.26,9205.823718,3493.3468793252314,0.9252034647748401,231.27,27.8499,5197.63,6440.846373,3803.832854330913,0.8069793469672623,233.5,34.7327,7328.26,8110.0854500000005,3474.203704261122,0.9035983708408398,21043.15,10771.383437917266,23639.730605257297,0.8901603132194816,233.31333333333336,33.909333333333336,0.8757893533731536,17.86951478452344,21.04315,1.6601899999999996,13586.919108308311
2017-10-22 16:33:38,235.37,31.1657,6768.28,7335.470809,2828.341887270901,0.9226783360238984,231.4,25.3754,4783.19,5871.86756,3405.8658320727136,0.8145943264428804,233.8,22.0563,4656.22,5156.7629400000005,2216.262468878054,0.9029346615650321,16207.689999999999,8450.470188221669,18278.393297500825,0.8867130571162428,233.5233333333333,26.199133333333332,0.9092596028947744,18.95698839910736,16.20769,1.552118333333333,13588.471226641645
2017-10-22 16:38:38,235.29,32.9916,7115.7,7762.593563999999,3102.365605445981,0.9166652796302451,231.42,26.9332,5029.83,6232.881144,3680.980511539113,0.8069831405082862,233.68,35.5845,7665.59,8315.38596,3222.4794205184794,0.9218561876591476,19811.12,10005.825537503573,22194.526810485477,0.8926128576276079,233.46333333333334,31.836433333333332,0.8752266594326094,15.40132741000091,19.81112,1.5007837499999996,13589.972010391644
2017-10-22 16:43:38,235.45,27.9866,5888.5,6589.44497,2957.423331661921,0.8936260985270813,231.46,28.6631,5355.46,6634.361126,3915.839084868017,0.8072307036486154,233.74,30.0347,6357.28,7020.310778,2978.21329345347,0.9055553523246033,17601.239999999998,9851.47570998341,20170.652522960012,0.8726162914147035,233.54999999999998,28.8948,0.8948833226289767,3.945000484516248,17.601239999999997,1.5588483333333332,13591.530858724978
2017-10-22 16:48:38,236.66,32.146,7115.81,7607.6723600000005,2691.0828268576142,0.9353465374526198,232.7,27.2145,5304.46,6332.81415,3459.3697643993223,0.8376149803796152,235.14,21.7107,4626.65,5105.053997999999,2157.703895347038,0.9062881610679488,17046.92,8308.156486603975,18963.727104456542,0.898922448424915,234.83333333333334,27.023733333333336,0.9084457061746009,19.66061930747295,17.046919999999997,1.4436733333333331,13592.974532058312
2017-10-22 16:53:38,236.78,29.4182,6293.65,6965.641396,2984.984042699195,0.9035277072423095,232.71,27.8112,5315.62,6471.944352,3691.9165362971985,0.821332772794521,235.09,24.4267,5049.24,5742.472903,2735.1728398931664,0.8792797258759655,16658.510000000002,9412.07341888956,19133.559038053205,0.8706435622807667,234.86,27.2187,0.9154389849271931,10.257653745402969,16.658510000000003,1.4043929166666667,13594.378924974979
