DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-22 16:58:38,236.85,29.6019,6226.67,7011.210015,3222.676928507773,0.8881020518110954,232.86,30.6411,6115.16,7135.086546,3676.1771166947624,0.8570547758006128,235.19,28.7585,6061.24,6763.711615,3001.527023580816,0.896141104916106,18403.07,9900.381068783352,20897.141688087962,0.8806501039560992,234.9666666666667,29.66716666666667,0.8965810753298409,3.2828660191120305,18.40307,1.4608991666666666,13595.839824141645
2017-10-22 17:03:38,237.06,25.7682,5406.57,6108.6094920000005,2843.2570690763273,0.8850737646727278,232.98,26.0326,4857.71,6065.075147999999,3631.499704913552,0.8009315435443308,235.43,19.9951,3966.48,4707.446393,2535.1702018934966,0.8425969557291568,14230.759999999998,9009.926975883376,16843.197864074118,0.8448965638736367,235.15666666666667,23.931966666666664,0.9256240520504102,16.45024298044873,14.230759999999998,1.3597429166666664,13597.199567058313
2017-10-22 17:08:38,237.42,29.4587,6420.28,6994.084554,2774.38704403358,0.917958590639023,233.25,31.068,6240.23,7246.611,3684.141763344756,0.8611239101974701,235.58,30.4405,6304.4,7171.17299,3417.639930201183,0.8791309328043416,18964.909999999996,9876.168737579519,21382.38808555403,0.8869406880147646,235.41666666666666,30.322400000000002,0.9203539823008808,2.848389309553338,18.964909999999996,1.3831529166666665,13598.58271997498
2017-10-22 17:13:38,237.57,23.7554,5219.98,5643.570378,2145.1562672772984,0.924942837666868,233.38,24.1665,4508.71,5639.9777699999995,3388.345227687723,0.7994198175713733,235.7,26.6667,5529.3,6285.341189999999,2988.7046332333684,0.8797135800355813,15257.989999999998,8522.20612819839,17476.677491205304,0.8730486677275011,235.54999999999998,24.862866666666665,0.9212481426448685,7.255130140530859,15.257989999999998,1.4259541666666664,13600.008674141647
2017-10-22 17:18:38,237.41,34.7392,7602.44,8247.433471999999,3197.352799030153,0.9217946438501445,233.24,30.7699,6117.57,7176.771476,3752.5173036013066,0.8524125396019506,235.67,25.6596,5229.1,6047.197932,3037.287608835402,0.8647145436284026,18949.11,9987.157711466862,21419.89936824662,0.8846498143726399,235.43999999999997,30.389566666666664,0.9344206591912846,15.56444262120661,18.94911,1.4252958333333332,13601.43396997498
2017-10-22 17:23:38,237.94,26.7981,5433.06,6376.339914,3337.599397062134,0.8520656165257253,233.81,26.0668,4827.09,6094.678508,3720.794034581477,0.79201716606772,236.02,31.8338,6454.74,7513.413476000001,3845.479631169357,0.8590955390140969,16714.89,10903.873062812967,19957.00366994099,0.8375450682096017,235.92333333333332,28.2329,0.8957712251154961,12.754268955721868,16.71489,1.486,13602.91996997498
2017-10-22 17:28:38,237.91,23.3667,4883.05,5559.1715970000005,2657.10585833375,0.8783772752463931,233.64,29.4903,5993.95,6890.113692,3397.9744092894334,0.8699348469328566,236.08,24.5418,4629.27,5793.828144,3484.0068641302187,0.7990002266107947,15506.27,9539.087131753402,18205.45502370329,0.851737568756783,235.87666666666667,25.799599999999998,0.9482356598787554,14.305260546675155,15.50627,1.3425483333333332,13604.262518308315
2017-10-22 17:33:38,237.85,27.6836,5769.06,6584.54426,3173.9832747352243,0.8761517535915235,233.74,25.9325,4811.81,6061.46255,3686.1650490655593,0.7938364644354686,235.92,39.4696,8051.49,9311.668032,4677.677876689539,0.8646667785331976,18632.36,11537.826200490323,21915.434574799583,0.8501934988515003,235.83666666666667,31.028566666666666,0.8890333705530652,27.204071087180953,18.632360000000002,1.4224429166666668,13605.68496122498
2017-10-22 17:38:38,238.07,29.5048,6379.08,7024.207735999999,2940.5497227699175,0.9081565124143989,233.84,28.9964,5793.96,6780.5181760000005,3522.1377391388846,0.8545010646100802,236.26,26.8798,4997.02,6350.621548,3919.2072113530703,0.7868552648321031,17170.06,10381.894673261872,20064.76258046188,0.8557320292799974,236.05666666666664,28.460333333333335,0.9390400610022905,5.5534603717454765,17.170060000000003,1.4917675,13607.17672872498
2017-10-22 17:43:38,238.75,25.1925,5335.06,6014.709374999999,2777.3843202036114,0.8870021255183258,234.53,21.1013,3478.98,4948.887889,3519.685994160682,0.7029821806496778,236.74,33.4012,6797.4,7907.400088000001,4040.090270241796,0.8596251516747585,15611.44,10337.160584606088,18723.620051302412,0.8337832084407241,236.67333333333332,26.564999999999998,0.9056082927241416,25.733860342556014,15.61144,1.3658958333333333,13608.542624558313
2017-10-22 17:48:38,238.75,27.8838,5802.33,6657.257250000001,3263.7464153603564,0.8715796584246462,234.44,28.1906,5244.04,6609.004264,4022.3105101384435,0.7934689993415323,236.86,24.7928,4395.69,5872.422608,3894.002659327485,0.7485309374723393,15442.059999999998,11180.059584826286,19064.389561794684,0.8099949882972446,236.6833333333333,26.95573333333333,0.9478205760157642,8.024019627240705,15.442059999999998,1.2938958333333332,13609.836520391646
2017-10-22 17:53:38,235.92,29.4559,6406.66,6949.235927999999,2691.9486673051565,0.9219229374824013,231.69,22.704,4225.23,5260.28976,3133.3815289972044,0.8032314174267084,234.13,22.7048,4099.07,5315.8748239999995,3384.693528155397,0.7710997974394741,14730.96,9210.023724457758,17373.13211619237,0.8479161904415743,233.91333333333333,24.9549,0.9504944851369437,18.03653791439758,14.73096,1.2572091666666665,13611.093729558312
2017-10-22 17:58:38,236.23,28.4593,6092.94,6722.940438999999,2841.4803013115375,0.9062909385087891,231.93,22.3905,3703.39,5193.028665,3640.3913558038894,0.7131464582431686,234.36,25.3573,4517.09,5942.736828,3861.608335754353,0.7601026481127561,14313.42,10343.47999286978,17659.602783168637,0.8105176642841659,234.17333333333332,25.402366666666666,0.9579798439901971,12.034049320863804,14.31342,1.2101824999999997,13612.303912058313
2017-10-22 18:03:38,236.32,23.9871,5120.59,5668.631472,2431.6539262915044,0.9033203208381015,231.85,29.8521,6004.64,6921.209385,3442.010723605038,0.8675709209164462,234.3,26.491,5177.84,6206.8413,3422.6965769383773,0.8342149814592489,16303.07,9296.361226834919,18767.323290354958,0.8686944721828602,234.15666666666667,26.776733333333336,0.9850954489159702,11.48521975545933,16.303069999999998,1.2756870833333331,13613.579599141645
2017-10-22 18:08:38,235.92,31.9519,6796.74,7538.092247999999,3259.9325317800185,0.9016525370597986,231.51,25.2277,4395.33,5840.464827,3846.0503879335924,0.7525651005859572,233.86,26.1962,4660.98,6126.243332000001,3975.6914873358164,0.7608218850292313,15853.05,11081.674407049428,19342.25172947437,0.819607262986997,233.76333333333332,27.791933333333333,0.9639378858959904,14.968252178689736,15.85305,1.3398383333333332,13614.919437474979
2017-10-22 18:13:38,235.83,28.6322,6042.23,6752.331726,3014.206423761676,0.8948360722169886,231.3,26.7851,5230.97,6195.3936300000005,3319.616708257835,0.8443321461722845,233.82,22.0354,4052.13,5152.317228,3182.2343221462497,0.7864674903903258,15325.330000000002,9516.05745416576,18039.431506560395,0.8495461730280494,233.65,25.817566666666664,1.0057778728867939,14.649586134505313,15.325330000000001,1.2990991666666667,13616.218536641645
2017-10-22 18:18:38,235.69,27.9477,5746.19,6586.993413,3220.2146988679797,0.8723539921353797,231.04,25.6727,4846.9,5931.420607999999,3418.9634129377705,0.8171566847683583,233.56,26.8081,4724.05,6261.299836,4109.407163301493,0.7544839128831651,15317.14,10748.585275107242,18712.211606217268,0.8185638513680964,233.42999999999998,26.8095,1.023861543075006,4.245509987131432,15.31714,1.2767695833333332,13617.495306224979
2017-10-22 18:23:38,235.34,30.3766,6484.9,7148.829044,3008.6257145643685,0.9071275813264502,230.63,25.5902,5034.08,5901.867826,3080.5977324496566,0.8529638664259711,233.21,24.9946,4435.42,5828.990666,3782.0869381751554,0.7609241898209621,15954.4,9871.31038518918,18761.280555461657,0.8503897136891043,233.06000000000003,26.987133333333333,1.0426499613833498,12.55956542253469,15.9544,1.3029808333333333,13618.798287058313
2017-10-22 18:28:38,236.25,28.4991,6027.78,6732.912375,2999.6628678950146,0.8952708225316833,231.38,21.8841,3950.53,5063.543058,3167.4565536594173,0.7801908574191886,233.93,24.64,4334.82,5764.0352,3799.136395871968,0.7520460666166646,14313.13,9966.2558174264,17441.099317855096,0.8206552659984638,233.85333333333332,25.007733333333334,1.0576429671018854,13.961148018213024,14.31313,1.2611470833333331,13620.059434141645
2017-10-22 18:33:38,237.57,24.4885,5255.96,5817.732945,2494.17342976353,0.9034378252988029,232.29,29.1459,5795.9,6770.301111,3499.2171015254025,0.8560771382210979,234.91,27.321,4816.36,6417.9761100000005,4241.826693646352,0.7504484151157115,15868.220000000001,10235.217224935284,18882.798458120873,0.8403531942150025,234.92333333333332,26.985133333333334,1.1266086808462372,9.251884370900527,15.86822,1.25755625,13621.316990391646
2017-10-22 18:38:38,237.1,27.8973,5748.11,6614.4498300000005,3272.64082683802,0.8690231459507494,231.39,28.7985,5491.41,6663.684915,3774.7997110175997,0.8240800803229454,233.65,29.5053,5229.09,6893.913345,4492.511433515678,0.7585082286815429,16468.61,11539.951971371298,20109.34128293755,0.8189532301574368,234.04666666666665,28.7337,1.3045831315692062,2.910867726745938,16.46861,1.3473679166666666,13622.664358308313
2017-10-22 18:43:38,237.49,38.3897,7863.18,9117.169853,4614.454075624984,0.8624584302784076,231.44,27.4143,4664.15,6344.765592,4301.366665947826,0.735117780534074,233.78,27.5576,5029.15,6442.415728,4026.458827540867,0.7806310881401722,17556.48,12942.279569113678,21811.295019679535,0.8049260708343741,234.23666666666668,31.120533333333338,1.3889086536409032,23.358104402666598,17.55648,1.4177120833333332,13624.082070391647
2017-10-22 18:48:38,236.59,30.2446,6140.7,7155.569914,3673.415890440663,0.8581706382304519,230.12,26.1457,4244.17,6016.648484,4264.6312843104615,0.7054043478335936,232.56,30.9109,5553.66,7188.638904,4564.360842056895,0.772560713393151,15938.529999999999,12502.40801680802,20257.02211036078,0.78681505668338,233.09,29.100399999999997,1.5015659187438328,10.15346868084286,15.938529999999998,1.3956254166666664,13625.477695808313
2017-10-22 18:53:38,237.2,26.5721,5675.7,6302.90212,2740.9860715261752,0.9004899476370101,230.26,31.4015,5944.34,7230.509389999999,4116.441181807188,0.8221191176684165,233,27.2008,5046.87,6337.7864,3833.6196544682102,0.7963143093620195,16666.91,10691.046907801572,19801.120496904045,0.8417154979995154,233.48666666666668,28.391466666666663,1.5903834622961952,10.601894465942829,16.66691,1.35856,13626.836255808314
2017-10-22 18:58:38,238.41,33.0589,7242.15,7881.572349,3109.7340834903207,0.9188712200198061,231.36,28.7624,5110.29,6654.468864,4262.263715192369,0.7679485928089842,234.16,27.7253,5166.07,6492.156248,3931.8969345019013,0.795740244482175,17518.51,11303.894733184592,20848.89034838589,0.8402610262352055,234.64333333333332,29.848866666666666,1.6052732516017274,10.754288828386567,17.51851,1.4243925,13628.260648308313
2017-10-22 19:03:38,238.64,27.9825,5906.89,6677.7438,3114.6288360474737,0.8845637354341147,231.3,28.6325,4716.29,6622.69725,4649.3792597568945,0.7121403594283281,234.17,29.6182,5411.77,6935.693894,4337.809961071241,0.7802780922441904,16034.95,12101.818056875609,20089.14188770194,0.7981898923127319,234.70333333333335,28.744400000000002,1.677294740878544,3.0398964667900503,16.034950000000002,1.3980608333333333,13629.658709141646
2017-10-22 19:08:38,238.33,25.5477,5487.99,6088.783341,2637.2804806351423,0.9013278503515731,230.82,30.548,5575.1,7051.089359999999,4316.957395284923,0.7906721522530812,233.91,25.2515,4775.11,5906.578365,3476.4914022310018,0.8084392866596631,15838.2,10430.729278151068,18964.405936229003,0.8351540276694459,234.35333333333332,27.115733333333328,1.6968679771285615,12.657841941701758,15.8382,1.3280479166666668,13630.986757058312
2017-10-22 19:13:38,237.98,30.83,6553.62,7336.9234,3298.5617885780994,0.8932381657412425,230.47,27.5399,4913.76,6347.120753,4017.574456754135,0.7741715009404044,233.62,28.6607,5275.93,6695.712734,4122.757772577689,0.7879564446081269,16743.31,11438.894017909923,20277.739669624803,0.8256990311933421,234.0233333333333,29.010199999999998,1.6907146011081564,6.2729660602133075,16.74331,1.3575629166666667,13632.344319974978
2017-10-22 19:18:38,237.9,34.7266,7310.29,8261.458139999999,3848.5517685062064,0.8848667966500162,230.25,32.2314,5862.43,7421.27985,4550.528442622463,0.7899486501644323,233.55,30.0136,5426.35,7009.676280000001,4437.373911210846,0.7741227673355552,18599.07,12836.454122339517,22598.67162688611,0.8230160740011063,233.9,32.32386666666667,1.7101325352714833,7.433310371283953,18.59907,1.472599166666667,13633.816919141645
2017-10-22 19:23:38,237.74,27.8384,5875.61,6618.301216,3046.1644922109967,0.887782197914396,230.03,28.7022,4909.89,6602.367066000001,4414.094591431118,0.7436560177461663,233.3,28.3324,5224.34,6609.948920000001,4049.4069058825357,0.7903752454413823,16009.84,11509.66598952465,19717.692258883148,0.8119530313080783,233.68999999999997,28.290999999999997,1.7330651718088237,1.5998020571913216,16.00984,1.4420379166666666,13635.258957058311
2017-10-22 19:28:38,237.6,32.4394,6996.74,7707.6014399999995,3233.071191651997,0.907771380560643,229.83,33.6397,6298.55,7731.412251,4483.637283770051,0.814670049341287,233.26,30.3686,5502.19,7083.779636,4461.596030044439,0.7767308248886922,18797.48,12178.304505466487,22397.686375567126,0.8392598987592544,233.56333333333336,32.149233333333335,1.7282963935549098,5.538649444206552,18.79748,1.4503049999999997,13636.709262058312
2017-10-22 19:33:38,237.44,32.3466,6969.4,7680.376704,3227.3286097554296,0.9074294489188638,229.78,29.9334,5149.66,6878.096652,4559.519211348233,0.7487042216108712,233.26,29.7375,5321.86,6936.56925,4449.022263424354,0.7672178865654661,17440.92,12235.870084528015,21304.98080665288,0.8186311059502924,233.49333333333334,30.6725,1.6902695294655057,5.457983535740493,17.44092,1.509933333333333,13638.219195391644
2017-10-22 19:38:38,236.95,30.2971,6447.54,7178.8978449999995,3156.8658852326357,0.8981239375749887,229.34,27.9435,4703.79,6408.56229,4352.474039062156,0.7339852196396456,232.78,28.2755,5111.61,6581.9708900000005,4146.538798167383,0.776607810248155,16262.939999999999,11655.878722462176,20008.56632136212,0.8127988651859025,233.0233333333333,28.8387,1.6850959131417498,5.057093419606297,16.26294,1.4043275,13639.623522891645
2017-10-22 19:43:38,237.15,35.5029,7388.45,8419.512735,4037.2021614389323,0.8775389066502789,229.45,35.0489,6704,8041.970105,4441.8089974371605,0.8336265756362197,232.92,31.4382,5581.36,7322.585544,4740.113880446099,0.7622116486673577,19673.81,13219.12503932219,23702.40634875149,0.8300342889462068,233.17333333333332,33.99666666666666,1.7054551692589297,7.5256397686047585,19.67381,1.4973645833333333,13641.120887474977
2017-10-22 19:48:38,237.25,34.0319,7360.67,8074.068275,3318.300116092797,0.911643269452041,229.57,25.4972,4399.3,5853.392204,3861.134522889351,0.7515812791416361,232.98,27.336,5050.43,6368.741279999999,3879.95132787462,0.7930028522056718,16810.4,11059.385966856767,20122.11634306661,0.835419083827745,233.26666666666665,28.955033333333333,1.7076307516433333,17.533623975566716,16.8104,1.5201754166666668,13642.641062891644
2017-10-22 19:53:38,237.46,32.8439,6899.19,7799.112494,3636.9400652151116,0.8846121921318192,229.69,29.475,4983.6,6770.11275,4582.374677796716,0.7361177256612159,233.11,31.8583,5701.93,7426.488313000001,4758.226869142075,0.7677828011953945,17584.72,12977.541612153902,21854.952843087678,0.8046102925159926,233.42,31.3924,1.7307857081655473,6.107847759330275,17.58472,1.4331300000000002,13644.074192891643
2017-10-22 19:58:38,237.48,28.037,5942.36,6658.22676,3003.3882895789707,0.8924838720872883,229.65,27.1727,4690.56,6240.210555,4115.686413848047,0.7516669443536109,233.15,28.3825,5196.06,6617.3798750000005,4097.642845155618,0.7852141025831617,15828.98,11216.717548582634,19400.29279173594,0.8159144900505195,233.42666666666665,27.864066666666663,1.7364482778317283,2.4812123619189244,15.82898,1.3922374999999998,13645.466430391643
2017-10-22 20:03:38,237.27,32.9199,6802.07,7810.904673,3839.541056662012,0.8708427877135353,229.4,31.8591,5655.4,7308.477540000001,4629.286639719393,0.773813693624623,233.03,30.0246,5351.42,6996.632538,4507.235389393405,0.7648565178942087,17808.89,12976.063085774811,22034.853669541528,0.8082145798234631,233.23333333333335,31.601199999999995,1.7307417464627675,4.98905104869434,17.808889999999998,1.4015779166666662,13646.86800830831
2017-10-22 20:08:38,237.96,32.2469,6684.71,7673.472323999999,3767.8680607332776,0.8711453847422518,230.16,31.1438,5857.46,7168.057008,4131.731310036739,0.8171614697626858,233.75,29.447,5292.66,6883.23625,4400.7603204121515,0.7689202880403821,17834.83,12300.359691182168,21665.179659106434,0.8232024973078662,233.95666666666668,30.945899999999998,1.7111430891760568,4.84361417829179,17.83483,1.485155,13648.353163308311
2017-10-22 20:13:38,239.34,36.9483,7790.05,8843.206122000001,4185.3811670716805,0.8809078848247159,231.66,26.2782,4527.24,6087.607811999999,4069.7747916959015,0.7436812849664568,235.19,26.899,4944.05,6326.3758100000005,3947.0749279502106,0.7814979932404617,17261.34,12202.230886717793,21138.786559506432,0.8165719423585983,235.39666666666668,30.041833333333333,1.6751865645222934,22.98949797781983,17.26134,1.4623404166666667,13649.815503724978
2017-10-22 20:18:38,239.11,37.198,7765.27,8894.41378,4337.185529459617,0.8730502304110255,231.41,30.6814,5394.79,7099.982774,4615.841878465589,0.7598314209656419,235.15,30.1077,5425.58,7079.825655000001,4548.29781003797,0.7663437299714126,18585.64,13501.325217963175,22971.97851406814,0.8090569991007989,235.22333333333333,32.662366666666664,1.6523304093981683,13.886419743007,18.585639999999998,1.4936241666666663,13651.309127891645
2017-10-22 20:23:38,239.11,31.2317,6524.88,7467.811787000001,3632.3757888820014,0.8737338575348859,231.43,25.9059,4391.8,5995.402437,4081.2918471466282,0.7325279739182253,235.13,27.8662,5137.19,6552.179606,4066.98125065537,0.7840429153217569,16053.869999999999,11780.648886683999,19912.569652564405,0.8062178955357743,235.22333333333336,28.3346,1.6523304093981557,10.224601723687654,16.05387,1.4433129166666663,13652.752440808312
2017-10-22 20:28:38,239.3,37.663,7887.79,9012.7559,4360.336893966431,0.8751806980592917,231.52,32.7035,5899.28,7571.51432,4746.190533424156,0.7791413646827785,235.34,29.6688,5333.36,6982.255392,4506.346798628916,0.7638448754124288,19120.43,13612.874226019501,23471.284329544604,0.8146307518388356,235.38666666666668,33.3451,1.662512744986969,12.949128957477992,19.12043,1.4655958333333334,13654.218036641645
2017-10-22 20:33:38,239.23,39.5077,8446.9,9451.427071,4240.206842647142,0.8937168891582298,231.54,27.2797,4849.83,6316.341737999999,4046.6432907164985,0.7678226101704949,235.27,28.6436,5226.87,6738.979772,4253.6664620683605,0.7756174045390799,18523.6,12540.516595432002,22369.361042289638,0.828079083930061,235.34666666666666,31.81033333333333,1.6500481559118434,24.197692573692002,18.5236,1.56850125,13655.786537891645
2017-10-22 20:38:38,239.47,32.6075,6718.92,7808.518025,3978.576099605223,0.8604603304351084,231.64,29.1755,5150.68,6758.21282,4375.3783902666455,0.7621364016174916,235.28,29.4387,5333.98,6926.3373360000005,4418.461978071961,0.7701010997943112,17203.58,12772.416467943829,21426.567322998864,0.8029088253223843,235.46333333333334,30.407233333333334,1.7016095924347714,7.235997575138375,17.203580000000002,1.4886324999999998,13657.275170391646
2017-10-22 20:43:38,239.75,28.6883,6017.6,6878.0199250000005,3331.013108454695,0.8749029612617762,231.84,25.3142,4136.79,5868.844128,4162.967678791187,0.7048730396950832,235.49,28.4211,5260.09,6692.884839,4138.37657300735,0.7859226815541507,15414.48,11632.357360253232,19311.083124129458,0.7982193386521856,235.69333333333336,27.47453333333333,1.7211630932850497,7.863039226629256,15.41448,1.3590858333333333,13658.63425622498
2017-10-22 20:48:38,239.41,34.1938,7273.31,8186.337658,3757.0049101230793,0.8884693380430314,231.49,32.4504,6022.79,7511.943096000001,4489.464299161102,0.8017619307056582,235.33,26.1668,4836.86,6157.833044,3810.996344550636,0.7854808607896384,18132.96,12057.465553834818,21775.82866261381,0.8327104461072413,235.41,30.937,1.6991631621426448,15.41907748004009,18.13296,1.39781,13660.03206622498
2017-10-22 20:53:38,239.47,27.2473,5647.6,6524.910930999999,3267.8856922302643,0.865544382095413,231.49,24.7895,3733.09,5738.521355,4358.2870939958775,0.6505316908418127,235.37,21.645,4091.32,5094.58365,3035.7673205381398,0.8030724944520247,13472.01,10661.940106764281,17180.571011474814,0.7841421563347408,235.44333333333336,24.560599999999997,1.7102487505839943,11.871045495631206,13.472010000000001,1.31687375,13661.34893997498
2017-10-22 20:58:38,239.68,26.8342,5476.4,6431.621056,3372.6536211094317,0.8514805135932436,231.63,30.7092,5598.44,7113.171996,4388.016113356767,0.7870525277820092,235.58,23.6819,4392.48,5578.982002,3439.6452765132526,0.7873264331064963,15467.32,11200.315010979451,19096.728628945108,0.8099460541401853,235.63,27.075100000000003,1.7187964181131485,13.422295762527177,15.467319999999999,1.2058054166666667,13662.554745391646
2017-10-22 21:03:38,239.6,28.0687,5676.17,6725.26052,3606.968698640267,0.8440074526659378,231.67,26.1375,4405.38,6055.274624999999,4154.3925957676265,0.7275276965658681,235.58,22.3255,4185.21,5259.441290000001,3185.2378151178714,0.7957518240497365,14266.759999999998,10946.599109525765,17982.449025710328,0.7933713577946008,235.61666666666667,25.510566666666666,1.6905991370163342,12.485283875831835,14.266759999999998,1.2389199999999998,13663.793665391646
2017-10-22 21:08:38,239.53,34.2464,7094.08,8203.040192,4118.725208746927,0.8648110741818,231.71,29.2546,5225.55,6778.583366,4317.733160735143,0.7708911608597011,235.7,21.6062,4094.25,5092.58134,3028.448718736408,0.8039635946197768,16413.88,11464.907088218479,20021.47724809242,0.8198136329607678,235.64666666666668,28.36906666666667,1.6705802472628515,23.838876146788994,16.413880000000002,1.27836,13665.072025391646
2017-10-22 21:13:38,239.66,28.1655,5694.35,6750.143730000001,3624.7508125605436,0.8435894445761676,231.78,27.0453,4491.69,6268.559634,4372.592003481941,0.7165425970644916,235.76,23.2035,4278.03,5470.457159999999,3409.451694700375,0.7820242211713071,14464.07,11406.79451074286,18420.75682417021,0.7852049803416019,235.73333333333335,26.138099999999998,1.6770361990950284,11.227288900111333,14.46407,1.28658125,13666.358606641646
2017-10-22 21:18:38,239.76,27.1042,5494.6,6498.502992,3469.8576306576247,0.8455178072187,231.77,30.3126,5365.73,7025.551302,4535.119917282662,0.7637450456695846,235.88,21.9132,4067.37,5168.885616,3189.651986407247,0.7868949522523154,14927.7,11194.629534347534,18658.937743110837,0.8000294660670881,235.8033333333333,26.44333333333333,1.7104649354688102,17.131476112441696,14.927700000000002,1.2246570833333332,13667.58326372498
2017-10-22 21:23:38,239.58,31.0274,6371.58,7433.544492,3828.9100300403425,0.8571388799592322,231.76,27.1831,4570.23,6299.955255999999,4336.1773458545285,0.7254384855586663,235.72,26.6393,4748.32,6279.415795999999,4109.077745267703,0.7561722545948764,15690.13,12274.165121162574,19920.7256102398,0.7876284381897637,235.6866666666667,28.283266666666663,1.6660538002432768,9.702321042595283,15.69013,1.2757429166666667,13668.859006641647
2017-10-22 21:28:38,239.81,31.6223,6563.67,7583.343763,3798.070399417446,0.8655377106896954,231.97,26.0514,4344.5,6043.143258,4200.583315054096,0.7189139516506892,235.96,26.8545,4813.91,6336.587820000001,4120.511583829411,0.7597006680481861,15722.08,12119.165298300954,19850.893356570683,0.7920086878506132,235.91333333333333,28.176066666666667,1.6715177890185637,12.231066082088576,15.72208,1.3088420833333332,13670.167848724981
2017-10-22 21:33:38,240.02,30.2478,6027.19,7260.076956000001,4047.431050795336,0.830182660118899,232.12,28.2353,4913.56,6553.977836,4337.228792809902,0.7497065328800114,236.14,28.0249,4984.59,6617.799886,4353.06074653704,0.7532095387992819,15925.34,12737.720590142279,20392.79235289112,0.7809298366019128,236.09333333333333,28.836,1.6829502456655543,4.895963379109458,15.92534,1.3186424999999997,13671.486491224981
2017-10-22 21:38:38,240.28,26.2158,5409.15,6299.132424,3228.028124503893,0.8587134919391242,232.31,27.0281,4438.99,6278.897911,4440.712415441937,0.7069696088263092,236.34,27.4415,4977.37,6485.52411,4157.86133300418,0.7674584066884302,14825.509999999998,11826.60187295001,18964.81633502852,0.7817375996738174,236.31000000000003,26.895133333333334,1.6926918031399552,2.5258596970455582,14.825509999999998,1.2812854166666665,13672.767776641647
2017-10-22 21:43:38,240.12,41.0656,7960.52,9860.671872,5819.189900394383,0.8072999592050516,232.33,33.8155,6073.89,7856.355115,4982.98865751134,0.773118056794967,236.52,29.9369,5195.02,7080.675588000001,4811.209201655978,0.7336898768253524,19229.43,15613.3877595617,24769.918357865678,0.7763218966724492,236.32333333333335,34.93933333333334,1.6897753078409548,17.53401133393119,19.22943,1.4189558333333334,13674.18673247498
2017-10-22 21:48:38,240.71,28.0946,5819.04,6762.651166000001,3445.609419449797,0.8604672719562835,232.77,26.1927,4308.05,6096.874779,4314.230785239275,0.706599718078284,236.94,25.8084,4666.75,6115.042296,3951.605587526284,0.763159071369406,14793.84,11711.445792215356,18868.377367691126,0.7840547023048163,236.8066666666667,26.698566666666665,1.7046254328425534,5.228869964305208,14.79384,1.4176362500000002,13675.60436872498
2017-10-22 21:53:38,240.54,29.2374,5916,7032.764196,3802.7248436534987,0.8412055111082527,232.6,26.9154,4410.18,6260.52204,4443.472581318102,0.7044428518615998,236.77,29.2318,5120.44,6921.213286,4656.6390837924,0.739818264285751,15446.619999999999,12902.836508764001,20126.63060217217,0.767471729636302,236.63666666666666,28.461533333333335,1.7058500373286736,5.432361339164206,15.44662,1.2600191666666665,13676.864387891646
2017-10-22 21:58:38,238.41,28.2968,5607.46,6746.2400880000005,3750.7529475211045,0.8311978119448155,230.49,28.9136,5338.29,6664.295664,3989.423087754569,0.8010283860659156,234.82,25.1848,4530.01,5913.894735999999,3801.7312304249626,0.7659943577325116,15475.76,11541.907265700636,19305.82220232107,0.8016110289329923,234.57333333333335,27.46506666666667,1.7407491615983668,8.302425384002962,15.475760000000001,1.2884324999999999,13678.152820391646
2017-10-22 22:03:38,238.42,35.5003,7277.87,8463.981526,4321.063704178553,0.8598636442723256,230.55,28.25,4699.87,6513.0375,4508.977651253802,0.72160954086323,234.87,27.1358,4789.8,6373.385346,4204.504338041232,0.751531523667579,16767.54,13034.545693473587,21237.932552083566,0.7895090522055079,234.61333333333334,30.295366666666666,1.7319277108433733,17.18062498005747,16.76754,1.3434708333333334,13679.49629122498
2017-10-22 22:08:38,238.42,30.1494,6108.53,7188.219948,3788.9797122609575,0.8497973134085295,230.6,27.6554,4773.06,6377.33524,4229.45658444981,0.7484411310326538,234.8,26.1782,4641.77,6146.6413600000005,4029.289177455826,0.7551717642429686,15523.36,12047.725474166595,19649.997322912866,0.7899929829455496,234.60666666666665,27.994333333333334,1.7078230229319973,7.698224640701093,15.52336,1.3454541666666666,13680.841745391646
2017-10-22 22:13:38,238.96,27.7507,5553.26,6631.307272,3624.298484959548,0.8374306561615774,231.23,27.1496,4503.47,6277.802008,4373.734789713343,0.7173641338578515,235.4,24.811,4428.36,5840.5094,3808.041197504088,0.7582146858628461,14485.09,11806.074472176979,18686.926626673765,0.7751456560718737,235.1966666666667,26.57043333333333,1.6865318386031676,6.621771317241083,14.48509,1.2503520833333333,13682.092097474979
2017-10-22 22:18:38,238.88,28.0498,5674.28,6700.536224,3563.6683586911095,0.8468396871993389,231.23,26.9035,4611.46,6220.896305,4175.402675905961,0.7412854633653952,235.39,25.852,4591.58,6085.30228,3993.531888262969,0.7545360589712562,14877.32,11732.602922860038,18946.995058000728,0.7852073616136702,235.16666666666666,26.935100000000002,1.6739900779588948,4.138466164966898,14.87732,1.2234337499999999,13683.315531224978
2017-10-22 22:23:38,238.57,30.9601,6615.3,7386.151057,3285.2752315174776,0.895635622525016,230.91,28.3547,4998.96,6547.383777,4228.313285664011,0.7635049617162528,235.14,23.2151,4217.05,5458.798613999999,3466.2619066810735,0.7725234613317062,15831.310000000001,10979.850423862563,19266.22671013956,0.8217130545686039,234.87333333333333,27.509966666666667,1.6874343617836585,15.6120387883664,15.831310000000002,1.27952625,13684.595057474979
2017-10-22 22:28:38,238.35,26.1045,5404.72,6222.0075750000005,3082.5930618486414,0.8686456798471512,230.83,19.159,2902.44,4422.47197,3336.779940576794,0.6562935886736667,234.89,23.2577,4149.12,5463.001152999999,3553.7564383732492,0.7594946227901703,12456.279999999999,9973.129440798684,15956.886359228278,0.7806209632367415,234.68999999999997,22.8404,1.6447228258553654,16.11793138473932,12.45628,1.1786495833333333,13685.773707058312
2017-10-22 22:33:38,239.03,23.6425,4926.71,5651.266775,2768.4552981976976,0.8717886088469076,231.62,13.4418,2114.7,3113.389716,2285.0031583554896,0.6792275278396275,235.59,22.1015,3884.72,5206.892385,3467.0850624942836,0.7460726500111832,10926.13,8520.54351904747,13855.683983004297,0.7885666282084842,235.41333333333333,19.7286,1.611350249207064,31.866427420090627,10.926129999999999,0.9742670833333331,13686.747974141645
2017-10-22 22:38:38,238.96,25.0728,5179.32,5991.396288000001,3011.888745863663,0.8644595935631089,231.52,14.8361,2371.88,3434.853872,2484.4328100380158,0.6905330149078319,235.48,21.9625,3820.24,5171.7294999999995,3486.051113160885,0.7386774578987552,11371.439999999999,8982.372669062564,14491.123712104667,0.784717612375447,235.32000000000002,20.6238,1.6148223695393555,28.063208526071815,11.371439999999998,0.9290654166666666,13687.677039558312
2017-10-22 22:43:38,238.96,24.3381,5088.28,5815.832376,2816.613723486025,0.8749014192702035,231.66,12.1557,1951.92,2815.989462,2029.7302687044526,0.6931560030106392,235.52,21.6141,3852.58,5090.552832,3327.364644727599,0.7568097468279059,10892.779999999999,8173.708636918076,13618.449581711904,0.7998546335720783,235.38,19.3693,1.5804231455518731,37.24244035664686,10.892779999999998,0.9276758333333333,13688.604715391644
2017-10-22 22:48:38,239.03,26.5331,5414.57,6342.2068930000005,3302.4263790002524,0.8537359457598507,231.84,14.0431,2269.78,3255.752304,2334.0997871987624,0.6971599151481397,235.64,22.9569,4046.93,5409.563916,3589.671201710438,0.7481065133605863,11731.28,9226.197367909454,14924.665768787567,0.7860330128487033,235.50333333333333,21.1777,1.5555335380957072,33.689210820816236,11.73128,0.9426691666666664,13689.547384558311
2017-10-22 22:53:38,239.54,23.7061,4914.98,5678.5591939999995,2844.117810387244,0.8655329339867053,232.35,12.5373,1983.44,2913.041655,2133.4895008331164,0.6808828142212062,236.18,18.0582,3331.47,4264.985676,2662.9702318248283,0.7811210290217161,10229.89,7640.577543045189,12768.283933379083,0.8011953723285267,236.0233333333333,18.100533333333335,1.5563432993912967,30.969069051372323,10.22989,0.91504875,13690.46243330831
2017-10-22 22:58:38,239.54,27.3668,5536.14,6555.443272,3510.6965680346216,0.8445103969774692,232.34,15.2718,2429.29,3548.2500120000004,2586.238241840454,0.6846445407691862,236.21,22.3188,3892.84,5271.923748,3555.133856710091,0.7384097695792394,11858.27,9652.068666585168,15289.898526065344,0.7755623740592327,236.03,21.65246666666667,1.5633605897555385,29.4685439996059,11.858270000000001,0.9203399999999999,13691.38277330831
2017-10-22 23:03:38,239.86,23.8445,4932.75,5719.34177,2894.623934048555,0.8624681297896978,232.66,13.5781,2151.24,3159.0807459999996,2313.429839469508,0.6809702482989335,236.51,19.0096,3444.24,4495.960496,2889.7874669242656,0.7660743467528902,10528.23,8097.841240442328,13282.268619791897,0.7926529948590177,236.34333333333333,18.810733333333335,1.5584672016698886,27.817274534751448,10.528229999999999,0.9327708333333333,13692.315544141644
2017-10-22 23:08:38,239.68,24.5037,5142.96,5873.046816,2835.9551021353886,0.8756885754748256,232.64,13.6112,2185.39,3166.509568,2291.4740653421213,0.6901573966758341,236.44,20.1204,3573.12,4757.267376,3140.765249482031,0.7510866465118357,10901.470000000001,8268.19441695954,13682.29100251639,0.7967576481157321,236.25333333333333,19.411766666666665,1.5294316835035884,29.88170405235312,10.901470000000002,0.8929041666666666,13693.20844830831
2017-10-22 23:13:38,239.98,22.4746,4743.38,5393.454508,2567.0406513075554,0.8794697337233942,232.99,12.5966,2014.93,2934.8818340000003,2133.9138864169768,0.6865455285652226,236.73,20.9127,3752.26,4950.663471,3229.4912440651956,0.7579307343308612,10510.57,7930.445781789727,13166.778346383995,0.7982643683590623,236.5666666666667,18.6613,1.5119064393405728,32.498807692926,10.51057,0.8921683333333333,13694.100616641645
2017-10-22 23:18:38,240.71,23.9267,5042.14,5759.395957000001,2783.427026151027,0.8754633363715437,233.76,13.9301,2226.47,3256.3001759999997,2376.199102625373,0.6837422472319394,237.53,20.5221,3650.53,4874.614412999999,3230.401893654616,0.7488858996240777,10919.140000000001,8390.028022431015,13770.264650934554,0.7929506278050324,237.33333333333334,19.459633333333333,1.5056179775280976,28.41540351051493,10.91914,0.8929045833333333,13694.993521224978
2017-10-22 23:23:38,240.78,25.6297,5244.12,6171.119166,3252.9858878532714,0.8497842707191047,233.97,14.6408,2332.18,3425.507976,2508.992096687356,0.6808274907954849,237.68,22.4462,3912.31,5335.012816,3627.1465659364044,0.7333271980653475,11488.609999999999,9389.124550477032,14837.244338369255,0.7743088769044764,237.4766666666667,20.90556666666667,1.4766363011102936,29.966978492171947,11.48861,0.93365625,13695.927177474978
2017-10-22 23:28:38,240.84,23.9437,4999.58,5766.600708,2873.6533453264856,0.8669891073026934,234.06,14.1031,2218.36,3300.971586,2444.441106261175,0.6720324432383648,237.66,20.9532,3693.37,4979.737512,3340.180194468548,0.7416796550219453,10911.310000000001,8658.274646056208,13929.192573966367,0.7833411694223553,237.51999999999998,19.666666666666668,1.456719434152905,28.289322033898312,10.911310000000002,0.9333299999999999,13696.860507474978
2017-10-22 23:33:38,238.67,23.8833,5022.24,5700.227210999999,2696.2373114072943,0.8810596164146483,231.95,13.4142,2154.96,3111.4236899999996,2244.3495220426817,0.6925961279159638,235.6,20.5078,3596.82,4831.63768,3226.0825405429073,0.7444308199864855,10774.02,8166.669373992883,13519.393315697022,0.7969307311660622,235.40666666666667,19.268433333333334,1.4683809577752023,30.382508178315838,10.77402,0.9035554166666666,13697.764062891643
2017-10-22 23:38:38,238.08,21.4201,4541.86,5099.697408000001,2319.1423832015853,0.8906136259918265,231.35,12.2143,1953.06,2825.778305,2042.1997124200834,0.6911582541858322,235,21.1669,3752.71,4974.2215,3264.972769712214,0.7544316231193163,10247.630000000001,7626.314865333883,12773.981330897293,0.8022267869777894,234.81000000000003,18.2671,1.4735317916613584,33.13498037455316,10.247630000000001,0.8759020833333333,13698.639964974976
2017-10-22 23:43:38,239.09,23.7175,4999.16,5670.617075,2676.620500870745,0.8815901221826021,232.32,14.3847,2324.44,3341.853504,2401.033845783328,0.6955541280363676,236,21.5789,3774.91,5092.6204,3418.309089359264,0.7412510070454102,11098.51,8495.963436013337,13977.06403098217,0.794051595914461,235.8033333333333,19.8937,1.4772197169957961,27.692183957735356,11.098510000000001,0.8894224999999999,13699.529387474977
2017-10-22 23:48:38,239.48,21.3952,4565.85,5123.722495999999,2324.983009296296,0.8911196895547094,232.77,13.323,2099.45,3101.19471,2282.480739640969,0.676981033544972,236.31,21.4845,3796.79,5077.002195,3370.509899693935,0.7478409215066333,10462.09,7977.9736486312,13156.876175838772,0.7951803954203457,236.18666666666664,18.734233333333332,1.4465959128372878,28.884199513546495,10.46209,0.8983583333333331,13700.42774580831
2017-10-22 23:53:38,239.8,26.1506,5435.13,6270.91388,3127.894303437483,0.8667205616288898,233.15,15.2946,2419.53,3565.9359900000004,2619.498819216623,0.6785118989194194,236.62,25.0832,4280.77,5935.186784,4111.137356993593,0.721252785428766,12135.43,9858.5304796477,15635.193778877278,0.7761611510306087,236.52333333333334,22.176133333333336,1.4262158772214164,31.031258830815116,12.13543,0.9415633333333333,13701.369309141644
2017-10-22 23:58:38,239.89,23.935,5041.08,5741.76715,2748.7092313337034,0.8779666378494642,233.38,12.1211,1922.69,2828.822318,2074.969607178595,0.6796786025639664,236.88,20.4643,3629.51,4847.5833840000005,3213.366120555343,0.7487256458505923,10593.28,8037.044959067642,13297.055043597984,0.7966636195207941,236.71666666666667,18.840133333333334,1.4095613602760007,35.66340648686138,10.59328,0.9470295833333333,13702.316338724977
2017-10-23 00:03:38,240.32,24.7146,5166.19,5939.412672,2930.376046212191,0.869814960720749,233.79,14.1135,2279.21,3299.5951649999997,2385.902351059526,0.6907544368401328,237.17,24.1761,4178.91,5733.845637,3926.028145701956,0.7288145277288007,11624.31,9242.306542973673,14850.751267541786,0.7827422189345002,237.09333333333333,21.0014,1.3932628500731112,32.79733732036912,11.62431,0.9257329166666667,13703.242071641644
2017-10-23 00:08:38,240.45,23.4053,4958.85,5627.8043849999995,2661.2006450707954,0.8811340374972896,234.08,12.7945,2049.68,2994.93656,2183.6796688215595,0.6843817753521964,237.37,20.651,3685.73,4901.92787,3231.7628641010688,0.75189396860709,10694.26,8076.643177993424,13401.468649824455,0.7979916440083664,237.29999999999998,18.950266666666664,1.356932153392318,32.483799700268065,10.69426,0.9299404166666667,13704.17201205831
2017-10-23 00:13:38,240.54,25.336,5229.55,6094.32144,3129.306730179014,0.8581020957765563,234.04,14.8606,2346.12,3477.974824,2567.494853349823,0.6745649749418657,237.51,21.2515,3723.8,5047.443765,3407.3453186956817,0.7377595815572202,11299.470000000001,9104.146902224518,14510.80676937655,0.7786934372144133,237.36333333333332,20.482699999999998,1.4001039194483802,27.448041517963933,11.299470000000001,0.9164054166666668,13705.088417474977
2017-10-23 00:18:38,239.87,25.5377,5256.6,6125.728099,3145.2664724754486,0.8581184007919187,233.47,13.886,2175.91,3241.96442,2403.278796237743,0.671170228327182,236.9,21.4436,3775.73,5079.98884,3398.5511003403417,0.7432555698291652,11208.24,8947.096369053532,14341.379896465016,0.7815314900599419,236.74666666666667,20.2891,1.3840391980175732,31.559310171471388,11.20824,0.9378212499999999,13706.026238724977
2017-10-23 00:23:38,239.83,25.9515,5274.34,6223.9482450000005,3304.3712444031744,0.8474267124951004,233.54,13.2821,2088.44,3101.901634,2293.5152306910604,0.6732773138608174,236.92,19.9629,3543.89,4729.610268,3132.101044837321,0.7492985254995644,10906.67,8729.987519931556,13970.258858985424,0.7807063641476495,236.76333333333332,19.732166666666668,1.3614157597600964,32.68808122101814,10.90667,0.9214545833333332,13706.94769330831
2017-10-23 00:28:38,239.71,24.8063,5076.33,5946.318173000001,3096.70365802898,0.8536929663551657,233.46,12.9614,2058.48,3025.968444,2217.9145866520157,0.6802714694800036,236.73,21.4011,3791.43,5066.282402999999,3360.3981820682275,0.7483653097890683,10926.24,8675.016426749224,13951.294941401278,0.7831703111354738,236.63333333333333,19.722933333333334,1.3410339484434364,34.282594881085984,10.92624,0.9097045833333333,13707.857397891643
2017-10-23 00:33:38,240.07,24.3921,5088.19,5855.811447,2898.4220235701073,0.8689128818529049,233.88,12.7516,2013.03,2982.344208,2200.4743111636517,0.6749824499131054,237.15,21.1391,3767.64,5013.137565,3307.028435924634,0.75155328397616,10868.859999999999,8405.924770658394,13740.148796485733,0.7910292793029932,237.03333333333333,19.427599999999998,1.3303332864576018,34.363482880026346,10.868859999999998,0.9081291666666665,13708.765527058309
2017-10-23 00:38:38,240.59,24.1767,5064.2,5816.672253,2861.3903017274824,0.8706352669927542,234.37,14.7673,2328.75,3461.0121010000003,2560.3765740157123,0.6728523137284459,237.62,21.1153,3714.54,5017.4175860000005,3372.9322288925514,0.7403290510171221,11107.49,8794.699104635747,14167.6768187724,0.78400221448321,237.52666666666667,20.01976666666667,1.3289735889303655,26.236403021680243,11.10749,0.91568125,13709.68120830831
2017-10-23 00:43:38,240.59,23.1661,4924.21,5573.531999,2610.8264629762225,0.8834990094043597,234.44,13.8856,2185.76,3255.340064,2412.403812524662,0.6714383004626088,237.62,21.1376,3725.53,5022.716512,3368.6952042322623,0.7417360687387328,10835.5,8391.925479733147,13705.19877664656,0.7906123929018467,237.54999999999998,19.39643333333333,1.3091980635655591,28.4115808232785,10.8355,0.9142912499999999,13710.595499558309
2017-10-23 00:48:38,240.26,25.1663,5165.62,6046.455238,3142.608941745319,0.8543220443501777,234.25,14.5254,2314.19,3402.5749499999997,2494.401919151663,0.6801290299277611,237.44,20.1206,3586.12,4777.435264,3156.5219858747614,0.7506370681823644,11065.93,8793.532846771745,14134.391627946126,0.7829081216428694,237.3166666666667,19.93743333333333,1.2922255776388893,27.14508554260578,11.06593,0.9125595833333333,13711.508059141643
2017-10-23 00:53:38,238.51,23.8264,4932.74,5682.834664,2821.8231537004576,0.8680069528061849,232.43,11.9613,1904.33,2780.164959,2025.547938300023,0.6849701467660285,235.62,19.3945,3544.63,4569.73209,2884.1028999457994,0.7756756698618626,10381.7,7731.47399194628,12944.318637075563,0.80202753741432,235.51999999999998,18.394066666666667,1.3119904891304242,34.97196559760213,10.3817,0.89365125,13712.401710391643
2017-10-23 00:58:38,238.58,25.7796,5269.51,6150.496968,3171.8886035416176,0.8567616612797914,232.65,14.0519,2257.13,3269.174535,2364.9241644062217,0.6904281113886751,235.72,22.1234,3937.18,5214.927848,3419.661694882392,0.7549826411327943,11463.82,8956.474462830232,14547.76971895452,0.7880121985340205,235.65,20.651633333333333,1.273074474856779,31.95744000878058,11.46382,0.91023,13713.311940391643
2017-10-23 01:03:38,238.73,22.8814,4761.28,5462.476621999999,2677.473362611947,0.8716339363035539,232.84,13.1761,2078.86,3067.923124,2256.212178668912,0.677611503279637,235.87,18.2139,3348.78,4296.112593,2691.1439804167267,0.7794907436682259,10188.92,7624.829521697586,12726.040861216461,0.8006354930897227,235.81333333333336,18.090466666666668,1.2608843152776308,27.165505220060666,10.18892,0.9021974999999999,13714.214137891642
2017-10-23 01:08:38,239.02,26.3588,5430.76,6300.280376,3193.8031621580394,0.8619870348449394,233.18,15.3396,2430.04,3576.887928,2624.6967154077315,0.6793726974159756,236.18,22.089,3879.29,5216.98002,3488.264557767831,0.7435892000981825,11740.09,9306.764435333602,14981.507850109427,0.7836387443413614,236.1266666666667,21.262466666666665,1.2479177842401055,27.855971555510955,11.74009,0.9137087500000001,13715.127846641642
2017-10-23 01:13:38,239.76,24.5297,5050.5,5881.240871999999,3013.543420042809,0.8587473476974776,233.99,12.9335,2028.27,3026.309665,2246.0345045373665,0.6702123128566223,237.12,18.2122,3338.09,4318.476864,2739.780570922291,0.7729785535792093,10416.86,7999.358495502466,13133.952512445272,0.7931245365878512,236.95666666666668,18.558466666666664,1.2519870018428132,32.17525154736204,10.41686,0.92320625,13716.051052891642
2017-10-23 01:18:38,240.25,26.6183,5456.49,6395.046575,3335.1667988751674,0.853236944564395,234.51,13.5635,2140.4,3180.7763849999997,2352.8761657540895,0.6729174707451182,237.49,20.6279,3703,4898.919971,3207.3677497696835,0.7558808925070313,11299.89,8895.41071439894,14381.093344733685,0.7857462384205988,237.41666666666666,20.269900000000003,1.224289224289224,33.08551102866814,11.29989,0.9048645833333333,13716.955917474976
2017-10-23 01:23:38,240.67,24.0469,5044.44,5787.367423,2836.7669582116996,0.8716294700682943,235,12.6617,1991.15,2975.4995,2211.0899918366617,0.6691817625914573,237.91,22.0678,3916.09,5250.150298,3496.901094324728,0.7459005509788551,10951.68,8544.75804437309,13890.722978278654,0.7884168460580112,237.85999999999999,19.592133333333333,1.202387959303786,35.37355128929298,10.95168,0.92714875,13717.883066224975
2017-10-23 01:28:38,240.72,23.6423,5008.91,5691.174456,2701.9043840459817,0.880118864520009,235.01,14.2158,2210.58,3340.855158,2504.924998944121,0.661680885717704,237.89,21.0025,3719.4,4996.284725,3336.004300547037,0.7444331547778233,10938.89,8542.833683537141,13879.456825707437,0.788135309426451,237.87333333333333,19.6202,1.203721868781709,27.54508108989715,10.938889999999999,0.9121070833333333,13718.795173308308
2017-10-23 01:33:38,239.4,22.3627,4789.8,5353.6303800000005,2391.479501408897,0.894682609747145,233.67,14.2384,2209.63,3327.0869279999997,2487.376668212612,0.6641335341749749,236.52,22.1083,3826.36,5229.055116,3563.98464594978,0.7317497932450555,10825.79,8442.84081557129,13728.775989183321,0.7885473554619483,236.53,19.5698,1.2133767386800849,27.242996862512648,10.825790000000001,0.9068616666666667,13719.702034974975
2017-10-23 01:38:38,238.76,21.1105,4522.7,5040.342979999999,2224.9139457595375,0.8973000484185305,233.06,13.4612,2113.89,3137.267272,2318.170615779245,0.6737997807411544,235.92,20.647,3592.18,4871.040239999999,3289.87474948504,0.7374564411317612,10228.77,7832.959311023822,12883.438488270698,0.7939472066647771,235.91333333333333,18.406233333333333,1.2094837087065835,26.866079788187697,10.22877,0.8772733333333333,13720.579308308308
2017-10-23 01:43:38,238.65,23.962,5006.73,5718.5313,2763.0155512012034,0.875527252950421,233.14,13.5929,2174.3,3169.048706,2305.49109974432,0.6861049487448301,235.94,21.5684,3750.47,5088.848296,3439.5278395154915,0.736997800258261,10931.5,8508.034490461014,13852.23242444604,0.7891507783762268,235.91,19.707766666666668,1.174176592768433,31.027699739358262,10.9315,0.8816779166666666,13721.460986224974
2017-10-23 01:48:38,237.92,23.2058,4843.39,5521.123936,2650.3552261106674,0.877247106955724,232.38,12.5017,1989.32,2905.1450459999996,2117.185319214721,0.6847575485909148,235.17,21.0673,3719.61,4954.396941,3272.697739921937,0.7507694769505551,10552.32,8040.238285247326,13266.381913165204,0.795418077744932,235.15666666666664,18.924933333333332,1.1807731016201863,33.94058631646434,10.55232,0.8951591666666667,13722.35614539164
2017-10-23 01:53:38,239.09,24.4108,5123.48,5836.378172,2795.2214324089005,0.8778526423424503,233.53,14.7859,2334.88,3452.951227,2543.856828054756,0.6761983724944169,236.33,20.9944,3663.77,4961.606552,3345.792725790008,0.7384241296850013,11122.13,8684.870986253665,14111.299011245233,0.7881719458383541,236.3166666666667,20.0637,1.1792086889061386,26.305217881048865,11.122129999999999,0.9031020833333332,13723.259247474974
2017-10-23 01:58:38,239.27,21.5836,4588.53,5164.3079720000005,2369.6981387431524,0.8885082037861082,233.79,13.3821,2078.17,3128.601159,2338.6651455897104,0.6642489388657802,236.46,20.8525,3656.88,4930.78215,3307.5430876042446,0.7416429866000063,10323.58,8015.906371937108,13070.235613027866,0.7898541622088194,236.50666666666666,18.606066666666667,1.168395535009591,28.07668466557503,10.32358,0.8935712499999999,13724.152818724975
2017-10-23 02:03:38,239.19,24.9369,5127.13,5964.657111,3047.8963917598758,0.8595850364213836,233.74,15.0062,2386.37,3507.549188,2570.63018136399,0.6803525402193162,236.33,22.6845,3915.9,5361.027885,3661.467898773329,0.7304382823593539,11429.4,9279.994471897195,14722.414263918892,0.7763264771057773,236.42,20.875866666666667,1.1716436849674352,28.116996340271704,11.4294,0.9063741666666667,13725.059192891642
2017-10-23 02:08:38,239.49,22.3862,4758.27,5361.271038,2470.241637977465,0.8875264776345002,234.16,12.2287,1920.01,2863.472392,2124.3906749103853,0.6705180763621624,236.64,21.5024,3825.73,5088.327936,3354.828036036723,0.7518638830121188,10504.01,7949.460348924573,13173.008233475906,0.7973888586288654,236.76333333333332,18.705766666666666,1.1516422869532255,34.62604223652955,10.504010000000001,0.9138920833333333,13725.973084974976
2017-10-23 02:13:38,239.84,24.8246,5122.47,5953.9320640000005,3034.733616287812,0.8603507639888314,234.51,13.3497,2092.95,3130.638147,2328.187171374242,0.6685378193598047,237,22.6546,3985.4,5369.1402,3597.8122973907407,0.7422789965514405,11200.82,8960.733085052794,14344.096559001537,0.7808661879768931,237.11666666666667,20.276300000000003,1.1485204189217666,34.16106488856449,11.20082,0.9043679166666667,13726.877452891642
