DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-23 02:18:38,240.07,23.6327,4972.79,5673.502289,2731.2978305538627,0.8764938739235961,234.78,13.023,1999.46,3057.53994,2313.1602177746363,0.6539440331889826,237.37,19.4297,3497.36,4612.027889,3006.538587697453,0.758312847227451,10469.61,8050.996636025951,13207.243481718704,0.792717270223109,237.40666666666667,18.69513333333333,1.121844373929401,30.340159827691338,10.469610000000001,0.9029345833333333,13727.780387474975
2017-10-23 02:23:38,240.09,24.3514,5087.88,5846.527626,2880.1670762615827,0.870239623494426,234.9,15.4951,2447.74,3639.7989900000002,2693.8273107244686,0.6724931807291917,237.34,22.9077,3981.29,5436.913517999999,3702.615094512408,0.7322702461275383,11516.91,9276.609481498459,14788.329838772434,0.7787836845378348,237.44333333333336,20.918066666666668,1.1146519169485969,25.924798658894545,11.51691,0.916105,13728.696492474975
2017-10-23 02:28:38,240.46,23.4689,4944.15,5643.331694,2720.7670583871964,0.876104802639304,235.29,12.965,2020,3050.53485,2285.905262924193,0.6621789618302508,237.81,17.2003,3160.26,4090.4033429999995,2596.951335860102,0.7726035148607594,10124.41,7603.623657171491,12661.70488394031,0.7996087488061318,237.85333333333332,17.878066666666665,1.0959134480632393,31.272024193518334,10.12441,0.9017216666666666,13729.598214141643
2017-10-23 02:33:38,240.43,26.0253,5367.95,6257.262879000001,3215.3462542020857,0.8578750971156056,235.33,14.3269,2284.36,3371.5493770000003,2479.726717190644,0.6775401290526614,237.76,19.4939,3514.08,4634.869664,3022.1281501398103,0.7581831323747015,11166.39,8717.20112153254,14166.081357430789,0.7882483319314478,237.84,19.948700000000002,1.0889673730238831,30.461132805646475,11.16639,0.8871166666666667,13730.48533080831
2017-10-23 02:38:38,239.81,24.023,5019.2,5760.95563,2827.7625662047203,0.8712443424946148,234.65,12.0336,1890.04,2823.68424,2097.842102166981,0.6693524627243731,237.06,18.6786,3455.04,4427.948916,2769.3736116865093,0.7802800044769079,10364.279999999999,7694.978280058211,12908.562687184332,0.8028996140902421,237.17333333333332,18.24506666666667,1.1117045199010644,34.04463672371711,10.364279999999999,0.8971112499999998,13731.38244205831
2017-10-23 02:43:38,237.74,27.2132,5537.55,6469.666168000001,3345.462647058522,0.8559251522728645,232.63,14.1412,2164.39,3289.667356,2477.3629611003776,0.6579358232230943,235.08,19.8079,3535.29,4656.441132,3030.5393301657446,0.7592257476863127,11237.23,8853.364938324645,14305.8522571728,0.7854988153093622,235.15,20.387433333333334,1.1014246225813324,33.48026480364538,11.23723,0.9000629166666665,13732.282504974975
2017-10-23 02:48:38,238.72,24.1374,5009.72,5762.080128,2846.800471247061,0.8694290757353385,233.63,12.1063,1753.01,2828.3948689999997,2219.633635284329,0.6197896974052247,236.01,19.719,3540.05,4653.88119,3021.0356052413244,0.760666174204589,10302.78,8087.469711772715,13097.879296559464,0.7865990949165582,236.12,18.654233333333334,1.1011350160935094,35.10159445487799,10.30278,0.8975004166666667,13733.180005391641
2017-10-23 02:53:38,238.25,24.1705,5095,5758.621625,2683.7842722390405,0.8847603353345863,233.18,13.0009,1909.15,3031.549862,2354.8759719552572,0.6297603822819788,235.56,20.633,3648.51,4860.30948,3211.0719427128793,0.7506744200165625,10652.66,8249.732186907177,13473.575851691794,0.7906334678527387,235.66333333333333,19.268133333333335,1.0976109987411447,32.52641667416322,10.65266,0.8731433333333334,13734.053148724975
2017-10-23 02:58:38,237.93,22.6295,4790.96,5384.236935,2456.9716422087968,0.8898122534052265,232.86,11.0163,1610.5,2565.255618,1996.7038177157278,0.6278126782763369,235.25,19.8103,3535.03,4660.373075,3036.8799938892807,0.7585294016402324,9936.49,7490.555453813806,12443.562774654201,0.798524520665355,235.34666666666666,17.818700000000003,1.097671520027198,38.175624484390006,9.93649,0.8578812499999999,13734.911029974975
2017-10-23 03:03:38,238.47,23.9079,5022.21,5701.316913000001,2698.5961643713676,0.8808859561110315,233.4,11.1183,1594.92,2595.01122,2047.0255068088154,0.6146100593738474,235.65,23.3549,4067.87,5503.582185,3707.0002063864763,0.7391313263363214,10685,8452.621877566658,13624.097827200101,0.7842721136857752,235.84,19.46036666666667,1.1151628222523726,42.866955230374224,10.685,0.8592287499999999,13735.770258724975
2017-10-23 03:08:38,238.08,24.3877,5000.54,5806.223616,2950.734211581266,0.861237928594447,233.12,11.7393,1673.41,2736.665616,2165.4185890253784,0.6114777012640334,235.37,20.8578,3666.11,4909.300386,3265.0984285132577,0.7467683196682682,10340.06,8381.251229119902,13310.229636231821,0.776850609087411,235.52333333333334,18.994933333333332,1.0855258502342324,38.19772992096138,10.34006,0.8760441666666665,13736.646302891642
2017-10-23 03:13:38,238.56,24.1811,4985.78,5768.643216,2901.593070212092,0.864289888161459,233.59,12.2429,1741.5,2859.819011,2268.422915965411,0.6089546203104109,235.75,23.0448,4017.23,5432.8116,3657.499830238487,0.7394384889032412,10744.51,8827.51581641599,13905.737327778577,0.7726674067499031,235.96666666666667,19.822933333333335,1.0990252860573528,38.238706683168324,10.74451,0.8785237499999999,13737.524826641642
2017-10-23 03:18:38,238.54,23.6139,4992.54,5632.859706,2608.381263519275,0.8863242226114836,233.59,12.6859,1839.73,2963.2993810000003,2323.044715138946,0.6208383843346809,235.84,22.155,3946.61,5225.0352,3424.217041768679,0.7553269688977406,10778.880000000001,8355.6430204269,13638.219251031594,0.7903436512933818,235.99,19.484933333333334,1.0805542607737544,34.89379828517077,10.778880000000001,0.8968079166666666,13738.421634558308
2017-10-23 03:23:38,238.57,22.101,4694.58,5272.6355699999995,2400.3342428981055,0.890366864478745,233.64,10.9212,1572.89,2551.629168,2009.1860189858905,0.6164257799391953,235.78,20.6508,3678.08,4869.045624,3190.5066685706133,0.755400602917004,9945.55,7600.026930454609,12516.963455492521,0.7945657135905299,235.99666666666667,17.891000000000002,1.0904108815096216,38.957017494829806,9.945549999999999,0.8635179166666667,13739.285152474975
2017-10-23 03:28:38,238.91,23.7288,5012.65,5669.047608,2647.9125286290187,0.8842137774476068,233.98,13.4802,2084.74,3154.0971959999997,2366.8942211715043,0.6609625101737036,236.13,22.7973,4003.59,5383.126449,3598.5160104997935,0.7437295107091028,11100.98,8613.322760300316,14050.661405553386,0.7900681455189323,236.34,20.002100000000002,1.0874164339510846,32.606076361982,11.10098,0.8769387499999999,13740.162091224975
2017-10-23 03:33:38,239.24,21.7096,4610.29,5193.804704,2391.8263773092995,0.8876517818333433,234.37,13.3384,2070.76,3126.120808,2341.918941511549,0.6624056225532792,236.46,19.2952,3462.94,4562.542992000001,2970.6640857303805,0.7589933960232148,10143.99,7704.409404551228,12738.07118024693,0.7963521208556598,236.69000000000003,18.1144,1.0773585702817958,26.365764253853285,10.14399,0.8852070833333334,13741.047298308307
2017-10-23 03:38:38,239.07,25.8045,5356.09,6169.0818150000005,3061.024395862225,0.8682151024447063,234.21,15.5331,2401.52,3638.0073509999997,2732.727424301596,0.6601196117264251,236.37,22.8458,3919.77,5400.061746,3714.3061273557637,0.7258750333555908,11677.380000000001,9508.057947519585,15058.697473479915,0.7754575069035818,236.54999999999998,21.39446666666667,1.0653138871274617,27.39664773134488,11.677380000000001,0.90922375,13741.956522058308
2017-10-23 03:43:38,238.88,23.6237,4979.77,5643.229456,2654.7936718634187,0.8824326635709282,234.01,12.4594,1878.02,2915.624194,2230.225396734184,0.644122793282048,236.14,19.6048,3478.02,4629.477472,3055.394989744453,0.7512770115063215,10335.810000000001,7940.414058342056,13033.769361701019,0.7930023704709079,236.34333333333333,18.562633333333334,1.073297321693015,32.87913532383157,10.335810000000002,0.9172162500000001,13742.873738308308
2017-10-23 03:48:38,239.21,25.2555,5270.27,6041.368155,2953.3681300081944,0.8723636541895203,234.35,14.0181,2172.22,3285.141735,2464.470833797554,0.6612256563718703,236.49,21.9709,3781.43,5195.898141000001,3563.4456143944813,0.7277721574565408,11223.92,8981.28457820023,14374.973142271163,0.7807958935933487,236.6833333333333,20.414833333333334,1.067530455601732,31.333752418584528,11.22392,0.8983220833333334,13743.77206039164
2017-10-23 03:53:38,239.39,23.1425,4904.56,5540.083075,2576.395094759623,0.8852863636886891,234.46,12.5006,1971.08,2930.890676,2169.092849156932,0.6725191137767296,236.6,20.6534,3637.45,4886.59444,3263.090976135804,0.7443732121956084,10513.09,8008.5789200523595,13215.990226494836,0.7954825798012335,236.8166666666667,18.7655,1.0866352311914822,33.38520156670485,10.51309,0.9057087500000001,13744.677769141641
2017-10-23 03:58:38,238.94,25.1798,5173.08,6016.461412,3071.9783911487775,0.8598210219851403,234.25,14.5084,2281.55,3398.5927,2518.9207883522836,0.6713219857148519,236.44,21.1674,3702.43,5004.8200560000005,3367.526672209123,0.7397728506864822,11157.06,8958.425851710184,14308.507315027286,0.7797500993190584,236.54333333333332,20.2852,1.0132040640897406,28.47790507364975,11.15706,0.9029229166666668,13745.580692058307
2017-10-23 04:03:38,237.79,25.2955,5199.36,6015.016945,3024.414726692941,0.8643965673815736,233.25,13.0284,1942.1,3038.8743,2337.3071259893272,0.6390853349873669,235.36,20.7484,3649.12,4883.343424000001,3245.145023311601,0.7472585241631369,10790.579999999998,8606.86687599387,13802.708942721369,0.7817726248361002,235.46666666666667,19.690766666666665,0.9866930917327252,33.834978492457545,10.790579999999999,0.914485,13746.495177058307
2017-10-23 04:08:38,237.15,26.0581,5247.74,6179.678415,3263.380180919306,0.8491930562700647,232.67,13.0731,1933.97,3041.7181769999997,2347.7243252546073,0.6358149859588389,234.84,18.5451,3349.24,4355.131284,2783.839062028459,0.7690330742277572,10530.95,8394.943568202372,13467.590185916795,0.7819476130935681,234.88666666666666,19.22543333333333,0.963585275168173,35.5397277564615,10.53095,0.8883970833333332,13747.38357414164
2017-10-23 04:13:38,237.25,24.6165,5050.5,5840.264625,2932.770130785294,0.8647724588335756,232.59,11.549,1708.23,2686.18191,2073.046917151478,0.6359323594730039,234.75,18.5158,3336.78,4346.5840499999995,2785.4428975145765,0.7676787016231748,10095.51,7791.259945451348,12752.374433716042,0.7916572754724367,234.86333333333334,18.227099999999997,1.01619381484267,36.638302308101665,10.09551,0.8594358333333332,13748.243009974974
2017-10-23 04:18:38,236.91,23.7651,4949.47,5630.189841,2683.6140491508104,0.8790946912583867,232.34,11.569,1708.11,2687.9414600000005,2075.425142058112,0.6354714287564878,234.52,17.1078,3099.05,4012.1212560000004,2548.137765182059,0.7724218193469276,9756.630000000001,7307.176956390982,12189.61295648518,0.8004052331135936,234.59,17.480633333333333,0.9889594611876009,35.95102389501525,9.756630000000001,0.8271724999999999,13749.070182474974
2017-10-23 04:23:38,237.21,23.3676,4863.49,5543.028396,2659.2534325938796,0.8774066543677869,232.53,13.4092,2083.34,3118.041276,2319.8870324306113,0.6681566456594913,234.75,15.605,2867.84,3663.2737500000003,2279.2692473332463,0.7828625966050176,9814.67,7258.409712357738,12207.05774383611,0.804016021383684,234.83,17.4606,1.0134991270280609,33.830452561767636,9.81467,0.8154708333333335,13749.885653308307
2017-10-23 04:28:38,237.12,23.479,4921.24,5567.34048,2603.205117282661,0.883948092932157,232.65,13.7157,2126.32,3190.957605,2379.2800790380556,0.6663579599641846,234.74,17.5254,3161.68,4113.912396000001,2632.119826216593,0.7685336233883185,10209.24,7614.605022537309,12736.200023038677,0.801592310228512,234.83666666666667,18.240033333333333,0.972306993513221,28.722352481080993,10.20924,0.8343295833333333,13750.71998289164
2017-10-23 04:33:38,237.45,24.9884,5113.67,5933.49558,3009.4432922019864,0.861830927663723,232.9,14.1126,2189.01,3286.82454,2451.826008640542,0.6659953926229357,235.07,16.8897,3050.43,3970.2617790000004,2541.231081363568,0.7683196146245851,10353.11,8002.500382206097,13085.369656196524,0.7911973656087986,235.14000000000001,18.663566666666668,0.9823934677213464,33.888663653070935,10.353110000000001,0.8567645833333333,13751.576747474974
2017-10-23 04:38:38,236.83,24.8521,5081.78,5885.7228430000005,2969.3846864648594,0.8634079679854201,232.15,12.2453,1942,2842.746395,2076.016152703417,0.6831421907405145,234.04,17.112,3059.01,4004.8924799999995,2584.883284842963,0.7638182586115272,10082.79,7630.284124011239,12644.520156859966,0.79740392477684,234.34,18.0698,1.062558675428868,37.53389633532191,10.082790000000001,0.8514958333333333,13752.428243308306
2017-10-23 04:43:38,236.92,23.9314,4941.39,5669.8272879999995,2780.216959816162,0.8715239016994905,232.05,14.0291,2262.6,3255.452655,2340.6437637852005,0.6950185549542265,234.04,20.2163,3514.86,4731.422852,3167.352425106466,0.7428758980005874,10718.85,8288.21314870783,13549.473145510616,0.7910897999418898,234.33666666666667,19.392266666666668,1.1024025262798456,27.656213473412087,10.71885,0.8667349999999999,13753.294978308306
2017-10-23 04:48:38,236.9,21.2265,4519.55,5028.55785,2204.554795938768,0.8987765746793587,232.02,12.4747,1958.14,2894.379894,2131.4602297935216,0.676531786328115,234.05,17.3785,3099.86,4067.437925,2633.423485527595,0.7621161176049172,9577.550000000001,6969.438511259885,11844.937195474378,0.8085775248904922,234.32333333333335,17.026566666666668,1.0996201829380998,26.73390799084568,9.57755,0.8456833333333333,13754.140661641639
2017-10-23 04:53:38,236.64,24.5638,5124.32,5812.777631999999,2744.035046547242,0.8815613333959376,231.77,14.37,2195.66,3330.5349,2504.3042715528823,0.6592514613793717,233.8,21.144,3633.8,4943.4672,3351.6213266829295,0.7350711257879895,10953.779999999999,8599.960644783054,13926.400086893143,0.7865478466548702,234.07000000000002,20.02593333333333,1.0979621480753468,28.243044851842107,10.953779999999998,0.8554720833333334,13754.996133724972
2017-10-23 04:58:38,236.73,22.3352,4709.62,5287.411896,2403.3734652696635,0.8907231160793228,231.94,10.6335,1521.96,2466.33399,1940.7321063529917,0.6170940376165355,233.99,17.1132,3053.81,4004.317668,2590.13599452943,0.7626293049635241,9285.39,6934.2415661520845,11588.881462412639,0.8012326323395592,234.22,16.693966666666665,1.071642045939711,36.30333513704551,9.28539,0.8432987499999999,13755.839432474972
2017-10-23 05:03:38,237.08,24.7431,5184.73,5866.094148,2744.018108595469,0.8838470486819059,232.2,11.8067,1729.55,2741.51574,2127.1025716142008,0.6308736348892894,234.23,20.5571,3540.97,4815.089532999999,3262.9156700574035,0.7353902717139778,10455.25,8134.036350267073,13246.690149239774,0.7892726320468835,234.50333333333333,19.035633333333333,1.0987761367997677,37.97579626980278,10.45525,0.8225266666666666,13756.661959141638
2017-10-23 05:08:38,236.89,21.8221,4619.77,5169.437268999999,2319.6566179558044,0.8936698057453497,232.07,9.6295,1339.73,2234.718065,1788.5995519224934,0.599507392445946,234.01,19.0982,3386.63,4469.169781999999,2916.1988586929247,0.7577760893398972,9346.130000000001,7024.455028571222,11691.583058992463,0.7993896081345049,234.32333333333335,16.849933333333333,1.0953525755010745,42.85140594028067,9.34613,0.8250575,13757.487016641639
2017-10-23 05:13:38,236.83,23.9915,5033.61,5681.906945,2635.6852808215235,0.8859015201629635,232,13.5855,2109.33,3151.836,2341.964372486482,0.6692385009879956,233.99,19.7317,3426.84,4617.020483,3094.1308561277033,0.7422189294194648,10569.779999999999,8071.780509435708,13299.394341130957,0.7947564925803353,234.27333333333334,19.1029,1.0913178338692717,28.882525689816735,10.569779999999998,0.8298295833333333,13758.316846224972
2017-10-23 05:18:38,237.38,22.7259,4761.21,5394.674142,2536.4125126373733,0.8825760138006868,232.4,13.7488,2154.83,3195.2211199999997,2359.2680383530083,0.67439151128295,234.52,19.4985,3382.1,4572.78822,3077.6276082350787,0.7396143965748756,10298.14,7973.30815922546,13024.028964248017,0.7907030941246525,234.76666666666665,18.657733333333333,1.1131620048274928,26.310448571816515,10.29814,0.8694966666666666,13759.186342891639
2017-10-23 05:23:38,236.7,24.6701,5049.9,5839.41267,2932.1068057894017,0.8647958768086175,231.71,14.3416,2244.28,3323.092136,2450.7445044200435,0.6753589452687989,233.82,18.1116,3163.81,4234.8543119999995,2815.0128468205944,0.747088274332116,10457.99,8197.86415703004,13288.134992436593,0.7870171401744888,234.07666666666668,19.0411,1.12071543511384,29.562367720352295,10.45799,0.8648387499999999,13760.051181641638
2017-10-23 05:28:38,236.94,24.7837,5044.82,5872.249878,3005.513233587736,0.859094913331275,231.96,12.6635,2007.05,2937.4254600000004,2144.8120268583475,0.6832684019835519,233.95,18.6635,3260.59,4366.325825,2904.0237709016656,0.7467582884747269,10312.46,8054.349031347749,13085.081947407605,0.7881081709268994,234.2833333333333,18.703566666666667,1.133954613359904,32.50788174091572,10.31246,0.8654354166666665,13760.916617058305
2017-10-23 05:33:38,236.93,25.2407,5098.49,5980.279051,3125.561909118018,0.8525505175460748,231.98,13.1938,2117.45,3060.6977239999997,2210.0398311339954,0.6918193794167699,233.94,19.3546,3384.43,4527.815124000001,3007.7804727445023,0.747475307032876,10600.369999999999,8343.382212996516,13489.991508116178,0.7857951573670262,234.2833333333333,19.263033333333336,1.129686277299582,31.50715273295484,10.60037,0.8713679166666666,13761.787984974972
2017-10-23 05:38:38,236.71,24.66,5080.54,5837.2686,2874.3378397373476,0.8703625527871032,231.73,13.5159,2128.87,3132.039507,2297.2992831820593,0.6797072627091865,233.74,17.5822,3153.04,4109.663428,2635.8437453386173,0.7672258459215118,10362.45,7807.480868258024,12974.479855112308,0.7986794164944429,234.06000000000003,18.586033333333333,1.1321883277791922,32.68027425611705,10.36245,0.8734508333333333,13762.661435808304
2017-10-23 05:43:38,236.96,22.7067,4748.78,5380.579632000001,2529.767911863313,0.8825777750332902,231.87,13.0503,1973.24,3025.973061,2294.0873715483704,0.6521009804852324,233.9,18.249,3266.45,4268.4411,2747.7070116133577,0.7652559619482625,9988.47,7571.562295025042,12533.87763337208,0.796917784916393,234.24333333333334,18.002,1.1597626399897552,27.506388179091207,9.98847,0.8479549999999999,13763.509390808304
2017-10-23 05:48:38,236.99,23.4253,4906.77,5551.561847,2596.814800513515,0.8838539739319597,231.91,12.7707,1873.36,2961.653037,2293.8855729899265,0.6325386453430129,233.87,16.8468,3045.65,3939.9611160000004,2499.461876703057,0.7730152431280999,9825.78,7390.162250206498,12294.732640150301,0.7991861464243993,234.25666666666666,17.680933333333332,1.1668113322993363,32.48904658125137,9.82578,0.82559375,13764.334984558303
2017-10-23 05:53:38,239.21,22.2993,4692.95,5334.215553,2535.759425372821,0.879782594717353,234,11.0121,1628.84,2576.8314,1996.7324103209123,0.6321096521875664,235.99,16.0609,2958.56,3790.211791,2369.098593776846,0.7805790713398157,9280.35,6901.59042947058,11565.329505840285,0.8024284993621313,236.4,16.45743333333333,1.188663282571913,35.496827168270485,9.28035,0.79608875,13765.131073308303
2017-10-23 05:58:38,239.25,25.0255,5137.64,5987.350875,3074.5773255462714,0.858082331779161,234.11,12.6576,1904.62,2963.2707360000004,2270.109272795912,0.6427424861526387,236.18,18.7801,3375.4,4435.484018,2877.5325044095375,0.7609992475008395,10417.66,8222.21910275172,13271.493015077667,0.784965187275053,236.51333333333332,18.821066666666667,1.1570876906164609,32.965365051927634,10.41766,0.8207504166666668,13765.951823724969
2017-10-23 06:03:38,239.11,23.7669,4942.96,5682.903459,2804.0217835662697,0.8697948215488065,233.92,12.1676,1885.6,2846.244992,2132.0467148927764,0.6624868924846228,235.98,15.3355,2928.89,3618.8712899999996,2125.5194145164287,0.8093379856015824,9757.449999999999,7061.587912975475,12044.660823584087,0.8101058338558105,236.33666666666667,17.09,1.1734672289530501,39.06904622586308,9.757449999999999,0.8406295833333333,13766.792453308302
2017-10-23 06:08:38,239.24,25.7035,5272.36,6149.30534,3164.8343076617016,0.8573911537136323,234.08,15.6728,2479.29,3668.6890240000002,2704.145012886342,0.6757972626681807,236.23,19.1337,3459.11,4519.953951,2909.388548657693,0.765297619732321,11210.76,8778.367869205736,14238.710693904264,0.7873437589261112,236.51666666666668,20.17,1.151434007469521,27.434308378780347,11.21076,0.8736754166666666,13767.66612872497
2017-10-23 06:13:38,239.29,23.1526,4913.77,5540.185654,2559.0079069607036,0.8869323713822246,234.1,12.9381,2016.78,3028.80921,2259.708756052608,0.6658656455947584,236.17,16.8525,3091.57,3980.0549249999995,2506.59772223561,0.7767656623482402,10022.12,7325.314385248921,12413.827779421414,0.8073351892809257,236.51999999999998,17.64773333333333,1.1711483172670432,31.19305217667237,10.022120000000001,0.8847033333333334,13768.550832058303
2017-10-23 06:18:38,238.82,24.3279,5112.24,5809.989078,2760.6113940356195,0.8799052685585789,233.58,13.6004,2145.94,3176.781432,2342.409396988488,0.6755075997308964,235.63,21.8969,3800.76,5159.566546999999,3489.3194716622747,0.7366432752398417,11058.94,8592.340262686383,14004.587288220297,0.7896655411832112,236.01,19.94173333333333,1.1906275157832305,31.799308652541065,11.05894,0.8783775,13769.429209558302
2017-10-23 06:23:38,238.87,23.4187,4986.52,5594.024869000001,2535.2973246920114,0.8914011140053084,233.62,12.3435,1943.1,2883.68847,2130.7326397300394,0.6738245203026386,235.72,24.6972,4435.62,5821.623984,3770.488168219605,0.7619214178364564,11365.240000000002,8436.518132641655,14154.275624700525,0.8029545489538583,236.07000000000002,20.153133333333333,1.1860888719447549,38.751459657224515,11.365240000000002,0.9343408333333333,13770.363550391636
2017-10-23 06:28:38,238.98,24.1137,5125.39,5762.692026,2634.197550379238,0.8894089735969521,233.75,13.3688,2045.23,3124.957,2362.7082974732616,0.6544826056806542,235.85,24.741,4440.19,5835.16485,3786.008662242538,0.7609365140729485,11610.810000000001,8782.914510095037,14558.519710043944,0.7975268249277904,236.19333333333336,20.74116666666667,1.1798244376075953,35.544609351772245,11.61081,0.9573354166666668,13771.320885808302
2017-10-23 06:33:38,239.06,22.2242,4802.2,5312.917252,2272.875906555225,0.9038725378589804,233.76,13.6386,2061.03,3188.1591359999998,2432.3885412409472,0.646463966220286,235.81,25.7957,4570.24,6082.884017,4014.272575034494,0.751327822004731,11433.47,8719.537022830666,14378.962484595842,0.7951526413848465,236.21,20.552833333333336,1.206553490538078,33.64126600549803,11.43347,0.9601783333333334,13772.281064141634
2017-10-23 06:38:38,238.81,23.1721,4971.79,5533.729201,2429.704316557901,0.8984519876942204,233.52,15.3427,2444.77,3582.8273040000004,2619.112662217475,0.6823577561973385,235.61,23.1689,4112.74,5458.824529,3589.4477194705146,0.7534112844534702,11529.3,8638.26469824589,14406.400504184281,0.8002901208147976,235.98000000000002,20.561233333333334,1.1992541740825426,25.380448967879683,11.5293,0.9567820833333331,13773.237846224967
2017-10-23 06:43:38,239.2,23.7891,4975.16,5690.35272,2761.8647780822653,0.8743148702388347,234.22,10.9823,1859.96,2572.2743060000003,1776.835362015227,0.723079959109151,236.23,22.7472,3979.25,5373.571056,3611.2096770169624,0.7405224493229443,10814.369999999999,8149.909817114454,13541.478077521617,0.7986107526881779,236.54999999999998,19.172866666666668,1.1202705559078443,42.719572451346174,10.814369999999998,0.9309862499999999,13774.168832474967
2017-10-23 06:48:38,239.62,24.659,5128.48,5908.78958,2934.703935717635,0.8679408752951395,234.79,10.3481,1867.49,2429.630399,1554.2152282244888,0.7686313114820391,236.95,24.3148,4214.98,5761.39186,3927.7957895076797,0.731590577836516,11210.949999999999,8416.714953449804,14018.790622237195,0.7997087838815938,237.11999999999998,19.773966666666666,1.0543184885290269,47.66806187933967,11.210949999999999,0.9177216666666667,13775.086554141633
2017-10-23 06:53:38,239.94,27.252,5493.52,6538.84488,3546.509604428304,0.8401361556691341,235.55,12.3192,2184.66,2901.78756,1909.8774117127925,0.7528669672841246,237.72,25.8834,4438.29,6153.001848000001,4261.574077426253,0.7213210900371567,12116.470000000001,9717.96109356735,15532.147729048573,0.7800897990005276,237.73666666666668,21.8182,0.9267957544061295,43.53704705246079,12.116470000000001,0.9719758333333332,13776.058529974967
2017-10-23 06:58:38,240.38,27.2406,5403.97,6548.095428,3697.9267128073934,0.8252735561690718,236.01,11.2861,1980.23,2663.6324609999997,1781.4676630219576,0.7434321472627526,238.22,26.1297,4477.46,6224.617134,4324.142737385801,0.7193149238919921,11861.66,9803.537113215152,15388.57751339567,0.7708093870063358,238.20333333333335,21.55213333333333,0.9207819649879051,47.63349026546482,11.86166,0.99908875,13777.057618724968
2017-10-23 07:03:38,240.65,27.3942,5340.7,6592.41423,3864.821973895628,0.8101280977909666,236.28,10.4713,1768.3,2474.158764,1730.4845273731883,0.7147075708032454,238.49,26.4594,4460.84,6310.302306,4463.2747716793,0.7069138345017983,11569.84,10058.581272948117,15330.892173976783,0.7546749314197819,238.47333333333336,21.441633333333332,0.9197394537474587,51.16370177023205,11.569840000000001,0.9763124999999999,13778.033931224969
2017-10-23 07:08:38,239.25,24.9917,4961.34,5979.264225000001,3337.1703697541216,0.8297576111883564,234.97,9.727,1730.91,2285.55319,1492.5494820002373,0.7573265008984542,237.24,24.4618,4175.71,5803.317432,4030.1289324852964,0.7195384448513483,10867.96,8859.848784239655,14021.750070557986,0.7750787130930167,237.15333333333334,19.72683333333333,0.9206420599893194,50.69152845954326,10.867959999999998,0.9349083333333332,13778.968839558302
2017-10-23 07:13:38,238.32,26.3798,5188.23,6286.833936,3550.5704338797814,0.8252532280661786,234.09,10.9494,1936.48,2563.145046,1679.213427898414,0.7555093314059761,236.37,25.3677,4350.25,5996.163249,4126.657078817943,0.7255055973877138,11474.96,9356.440940596138,14806.001961247457,0.7750208347961879,236.26,20.898966666666666,0.9184796410733884,47.60793595855616,11.47496,0.930955,13779.899794558301
2017-10-23 07:18:38,238.12,22.9616,4450.78,5467.616192,3175.749394177788,0.8140256820718698,233.99,7.0206,1169.43,1642.750194,1153.7164621288186,0.7118732989782864,236.13,21.6266,3816.4,5106.689058,3393.1348595505196,0.7473335377687294,9436.61,7722.6007158571265,12193.77587577601,0.7738874402921119,236.08,17.202933333333334,0.8852931209759418,59.18951806668631,9.43661,0.8713154166666667,13780.771109974969
2017-10-23 07:23:38,238.08,23.9103,4631.51,5692.564224,3309.743579835864,0.8136069823285318,233.96,8.9379,1504.77,2091.111084,1452.0374694640825,0.719603091157447,236.1,23.0343,4003.76,5438.398230000001,3680.500125046478,0.7362020636727075,10140.04,8442.281174346424,13194.412553362277,0.7685101522322838,236.04666666666665,18.6275,0.8840059875165834,52.01771574285331,10.14004,0.81569375,13781.58680372497
2017-10-23 07:28:38,238.37,27.7641,5271.57,6618.128517,4001.2716481924376,0.7965348491584754,234.31,11.6612,1981.72,2732.335772,1881.0753872587975,0.7252842129828837,236.39,23.9584,4105.8,5663.526176,3901.0171886621038,0.7249547141494487,11359.09,9783.364224113338,14991.435594023702,0.7577052863788624,236.35666666666665,21.1279,0.8659229695234545,44.80663009575017,11.35909,0.8957970833333333,13782.482600808302
2017-10-23 07:33:38,237.69,25.8754,5219.88,6150.323826,3252.5891148842143,0.8487162867641825,233.69,10.2085,1823.4,2385.624365,1538.3159788813393,0.7643282097347291,235.84,20.4185,3622.47,4815.499040000001,3172.8129638131722,0.7522522525515859,10665.75,7963.718057578726,13310.861293060847,0.801281732652433,235.74,18.834133333333334,0.8696021040129004,45.79787761227841,10.66575,0.9177016666666666,13783.400302474969
2017-10-23 07:38:38,237.21,24.7736,5152.54,5876.545656,2825.7955331998933,0.8767974081404805,233.21,9.4152,1722.65,2195.718792,1361.4910910622732,0.7845494633813745,235.37,19.7002,3562.33,4636.836074,2968.173470039737,0.7682674011218452,10437.52,7155.460094301903,12654.739543410089,0.824791372765574,235.26333333333332,17.962999999999997,0.8727808554952522,47.58559260702554,10.437520000000001,0.8793029166666667,13784.279605391635
2017-10-23 07:43:38,237.35,25.8329,5334.17,6131.4388149999995,3023.437175333497,0.8699703545847094,233.43,12.506,2193.05,2919.27558,1926.8372036797334,0.7512308926997567,235.58,22.3727,3959.93,5270.560666,3478.184027489973,0.7513299345068196,11487.15,8428.458406503203,14247.57966226736,0.8062527300985755,235.45333333333335,20.237199999999998,0.8593351831927092,38.202913446524214,11.48715,0.9135279166666666,13785.193133308301
2017-10-23 07:48:38,236.88,23.9713,4797.5,5678.321543999999,3037.651939747959,0.8448799460941553,232.91,12.7233,2177.44,2963.383803,2010.0742797923522,0.734781636383264,234.96,25.0134,4304.15,5877.148464000001,4001.895406603922,0.7323534578656169,11279.09,9049.621626144233,14460.758030078416,0.7799791668278705,234.91666666666666,20.569333333333333,0.8542036183043608,38.14432488494198,11.27909,0.9485933333333332,13786.141726641634
2017-10-23 07:53:38,236.99,22.5139,4498.42,5335.569161,2869.2360961437535,0.843100307438785,233.11,12.5021,2138.63,2914.364531,1979.8440197780353,0.733823781222789,235.19,23.7893,4108.37,5595.005467,3798.0761075654987,0.7342924013625455,10745.42,8647.156223487287,13792.656079587967,0.7790682184776844,235.09666666666666,19.601766666666666,0.8450424648017059,36.21952443062105,10.74542,0.9176879166666667,13787.0594145583
2017-10-23 07:58:38,237.9,18.5953,3878.51,4423.821870000001,2127.7594124783705,0.8767328599512528,234.05,7.9112,1413.68,1851.61636,1195.8227302655062,0.7634842889376934,236,21.0895,3697.83,4977.122,3331.3355721067796,0.7429655130012887,8990.02,6654.917714850657,11185.186158121513,0.8037434400206552,235.98333333333335,15.865333333333334,0.81926689737976,50.135305487856115,8.990020000000001,0.8223100000000001,13787.8817245583
2017-10-23 08:03:38,238.93,22.1876,4540.69,5301.283268,2736.007787173999,0.85652657487836,235.09,7.2442,1267.64,1703.038978,1137.2908998964533,0.7443399806906827,237.02,22.9524,3987.64,5440.177848,3700.5759346715095,0.732998095175509,9795.97,7573.874621741962,12382.43130515033,0.7911184611963467,237.01333333333332,17.4614,0.8114873987398675,58.513063099178765,9.795969999999999,0.7827495833333332,13788.664474141633
2017-10-23 08:08:38,238.99,24.4822,4932.68,5851.000978,3146.884246704501,0.8430489105278014,235.23,10.0716,1704.62,2369.142468,1645.3287480868773,0.7195092836434689,237.2,19.7493,3520.43,4684.53396,3090.5389558284623,0.7515005825680897,10157.73,7882.7519506198405,12857.575862809477,0.7900190602321252,237.14000000000001,18.101033333333334,0.805431390739658,44.35897766425858,10.157729999999999,0.8314041666666665,13789.4958783083
2017-10-23 08:13:38,238.37,24.6858,4888.61,5884.354146000001,3275.2276231503974,0.8307810642775679,234.67,10.7052,1776.53,2512.1892839999996,1776.2421450197692,0.7071640705239153,236.59,21.0877,3556.5,4989.138943000001,3498.973441248042,0.7128484575459536,10221.64,8550.443209418208,13326.364972005154,0.7670238674591844,236.54333333333332,18.826233333333334,0.7919620083705601,43.136793162732154,10.221639999999999,0.8491404166666665,13790.345018724967
2017-10-23 08:18:38,237.94,25.4253,5023.45,6049.695882,3371.0191874547013,0.8303640543232186,234.4,10.7335,1802.02,2515.9323999999997,1755.7447881083851,0.7162434094016199,236.37,19.497,3275.98,4608.50589,3241.339472774287,0.7108551183819795,10101.449999999999,8368.103448337373,13117.333853515196,0.7700840820860103,236.23666666666668,18.551933333333334,0.777468922408322,42.14349627532082,10.101449999999998,0.8467954166666665,13791.191814141634
2017-10-23 08:23:38,238.14,24.719,4868.75,5886.58266,3308.64456394347,0.8270927771190084,234.54,9.4572,1614.52,2218.091688,1520.9391526207382,0.7278869528859621,236.55,18.9443,3192.13,4481.274165,3145.1747495165423,0.7123264237951396,9675.400000000001,7974.75846608075,12538.346691343584,0.7716647368412498,236.41,17.706833333333332,0.7909986887187532,46.59011116235728,9.675400000000002,0.8240354166666666,13792.0158495583
2017-10-23 08:28:38,237.45,23.7674,4773.73,5643.569129999999,3010.2116889330136,0.8458707406672629,233.86,9.3316,1586.8,2182.287976,1498.1477130757758,0.727126766701298,235.73,19.5896,3274.43,4617.856408,3256.179660277771,0.7090800819027979,9634.96,7764.53906228656,12374.187692587091,0.7786337365621131,235.67999999999998,17.562866666666665,0.7722335369993063,46.867443811374756,9.63496,0.8045983333333333,13792.820447891634
2017-10-23 08:33:38,236.63,22.8297,4704.31,5402.191911,2655.7757561913672,0.8708150464667934,233.06,9.7578,1640.81,2274.152868,1574.647202052773,0.7215038281234839,235.06,17.1763,2857.93,4037.4610780000003,2851.8990289743647,0.7078532634216022,9203.050000000001,7082.3219872185055,11612.726382427974,0.7924969293968536,234.91666666666666,16.587933333333336,0.7903511883646633,41.175312174713355,9.203050000000001,0.7849170833333333,13793.605364974968
2017-10-23 08:38:38,236.19,16.9818,3733.43,4010.931342,1465.9708951196542,0.9308137391697092,232.58,7.7728,1283.2,1807.7978240000002,1273.393392655677,0.7098138867988812,234.54,15.8446,2657.43,3716.1924839999997,2597.720611081586,0.7150948212293946,7674.0599999999995,5337.084898856917,9347.495498859924,0.8209749874643933,234.43666666666664,13.533066666666665,0.7919694018284797,42.564385505133096,7.67406,0.7032129166666667,13794.308577891636
2017-10-23 08:43:38,237.96,17.939,3936.61,4268.76444,1650.8941674463906,0.922189559843691,234.55,7.4501,1236.8,1747.420955,1234.4252727375247,0.7077859496082327,236.33,15.0169,2512.52,3548.943977,2506.441022941608,0.7079627112411868,7685.93,5391.7604631255235,9388.535607677246,0.818650567157142,236.28,13.468666666666666,0.732182156763158,44.685690244023164,7.68593,0.6399995833333333,13794.948577474968
2017-10-23 08:48:38,238.24,18.9924,4077.04,4524.749376,1962.4224198710097,0.9010532211187823,234.93,7.0191,1223.85,1648.997163,1105.161898131694,0.7421783538871982,236.64,14.3374,2416.15,3392.8023359999997,2381.8746542727754,0.7121399246761189,7717.039999999999,5449.458972275479,9447.185266105122,0.8168612959975934,236.60333333333332,13.449633333333333,0.7072315126583105,47.811960177353036,7.717039999999999,0.6417904166666666,13795.590367891635
2017-10-23 08:53:38,237.72,21.2938,4451.03,5061.962136,2410.765978977986,0.8793092244497184,234.53,9.7559,1679.05,2288.051227,1554.3389317893975,0.7338340943535178,236.22,18.3847,2982.17,4342.833834,3157.0346530938077,0.68668756714858,9112.25,7122.139563861191,11565.378161980561,0.7878903631491402,236.15666666666667,16.478133333333332,0.6888082769912622,40.79487158739663,9.11225,0.7012204166666667,13796.2915883083
2017-10-23 08:58:38,236.67,19.3229,4135.6,4573.150743,1952.0554188345811,0.9043218193343513,233.53,8.5104,1455.95,1987.4337120000002,1352.8127575884623,0.7325778923890971,235.19,13.8438,2369.79,3255.923322,2232.7409242103117,0.7278396220167497,7961.34,5537.609100633355,9697.837343811112,0.8209397330303445,235.13,13.892366666666668,0.6804746310551586,39.0900518510165,7.96134,0.7113995833333333,13797.002987891634
2017-10-23 09:03:38,236.84,16.8188,3651.95,3983.364592,1590.7402900220159,0.9168003369147787,233.64,7.739,1303.11,1808.13996,1253.504863512225,0.7206908916497813,235.33,13.0194,2283.38,3063.855402,2042.8866096689217,0.7452636304276868,7238.44,4887.131763203162,8733.789011907102,0.8287857641318749,235.27,12.525733333333333,0.6928210141539609,38.21519431995998,7.23844,0.6333241666666666,13797.636312058301
2017-10-23 09:08:38,237.65,20.3189,4294.04,4828.786585,2208.7101126847674,0.8892586003570502,234.49,10.4502,1751.01,2450.4673980000002,1714.2795712954442,0.7145616389057545,236.09,16.0384,2691.24,3786.5058559999998,2663.6166878742692,0.7107449723695871,8736.29,6586.606371854481,10941.030411339421,0.7984887777064946,236.07666666666668,15.602500000000001,0.6720980472445419,33.02227207178337,8.73629,0.6656137499999999,13798.3019258083
2017-10-23 09:13:38,235.42,18.3187,3915.46,4312.5883539999995,1807.6480020890192,0.9079141523832999,232.26,7.5897,1339.47,1762.783722,1145.9609808576263,0.7598606586179947,233.95,12.804,2209.09,2995.4958,2023.0957613809685,0.737470571649608,7464.02,4976.704744327614,8971.019154623013,0.8320147211093163,233.87666666666664,12.904133333333334,0.6912475236235535,41.959940484185935,7.4640200000000005,0.6750129166666667,13798.976938724967
2017-10-23 09:18:38,234.96,19.2448,4078.7,4521.758208,1952.0511267933985,0.9020163866311711,231.9,8.2105,1412.38,1904.01495,1276.8929733628822,0.741790394030257,233.48,16.4422,2772.77,3838.9248559999996,2655.0123497103773,0.7222777480695757,8263.85,5883.956449866659,10144.563091943755,0.8146087638375169,233.4466666666667,14.6325,0.6625353399777313,43.88860413463181,8.26385,0.6553279166666667,13799.632266641634
2017-10-23 09:23:38,235.57,17.8332,3897.87,4200.966924,1566.7586156271886,0.9278506759316726,232.5,7.9482,1360.99,1847.9565,1250.0597768875894,0.7364837862796013,234.13,13.9906,2432.71,3275.619178,2193.5366546245345,0.7426718027354278,7691.57,5010.355047139312,9179.537393752169,0.8379038801274541,234.0666666666667,13.257333333333335,0.669324978638575,40.04676656944585,7.69157,0.6648091666666667,13800.297075808301
2017-10-23 09:28:38,236.96,18.0254,3904.93,4271.2987840000005,1730.7556145510214,0.9142254376180862,233.89,9.582,1598.17,2241.13398,1571.1569518703855,0.7131077455708382,235.49,14.1198,2454.51,3325.071702,2243.0966281774795,0.7381825776940795,7957.610000000001,5545.009194598886,9699.004272619237,0.8204563866895824,235.4466666666667,13.909066666666668,0.6611546847127588,31.10968385130083,7.957610000000001,0.6520491666666666,13800.949124974968
2017-10-23 09:33:38,236.68,18.064,3906.89,4275.38752,1736.4184328875785,0.9138095626943309,233.61,8.8127,1498.65,2058.734847,1411.5372286100408,0.7279470701065954,235.18,14.8567,2515.76,3493.9987060000003,2424.660508180408,0.7200231630537988,7921.3,5572.616169678027,9685.093941958281,0.8178857166973799,235.15666666666667,13.911133333333334,0.6577175500021203,36.650021325844534,7.9213000000000005,0.6616212499999999,13801.610746224967
2017-10-23 09:38:38,236.62,23.3079,4873.35,5515.115298,2582.04502821574,0.8836351983007991,233.61,9.1625,1598.86,2140.451625,1423.0881418117228,0.7469732001067765,235.21,15.1487,2530.54,3563.125727,2508.432230459751,0.710202275722279,9002.75,6513.565400487214,11111.977402286424,0.810184333001575,235.14666666666668,15.873033333333332,0.6534928555227921,46.83960847643069,9.00275,0.7051687499999999,13802.315914974968
2017-10-23 09:43:38,236.68,23.9978,5102.72,5679.799304,2494.4676256305443,0.898397940998797,233.73,7.189,1279.61,1680.28497,1089.0159908412277,0.7615434422412288,235.27,15.0338,2528.98,3537.002126,2472.780661305915,0.7150066383646839,8911.31,6056.264277777687,10774.496875417713,0.8270743500173431,235.22666666666666,15.406866666666668,0.6362657295091273,55.76041851468826,8.91131,0.7464191666666666,13803.062334141634
2017-10-23 09:48:38,238.3,26.1229,5510.16,6225.0870700000005,2896.5230541946653,0.8851538842813326,235.33,9.9074,1708.78,2331.5084420000003,1586.1912011851753,0.7329074899399398,236.87,16.4557,2746.79,3897.861659,2765.5867747373677,0.70469150531748,9965.73,7248.301030117208,12322.890986132199,0.8087168839856754,236.83333333333334,17.495333333333335,0.634764250527796,49.31353122737491,9.965729999999999,0.7865433333333334,13803.848877474968
2017-10-23 09:53:38,238.37,21.4071,4745.25,5102.810427,1876.5065124853481,0.9299287261176555,235.41,8.5066,1453.17,2002.538706,1377.845499367819,0.7256638763815235,236.9,15.8265,2833.59,3749.29785,2455.198989881395,0.7557655095340052,9032.01,5709.551001734562,10685.325324083875,0.8452723455824566,236.89333333333332,15.246733333333333,0.6261608600213824,44.20706511996012,9.03201,0.7915724999999998,13804.640449974968
2017-10-23 09:58:38,238.32,23.1877,5140.54,5526.092664,2027.941971436711,0.9302305105175486,235.39,10.3225,1730.21,2429.813275,1705.9794568711036,0.7120752931107432,236.81,19.4293,3353.68,4601.052533,3150.002360161928,0.7288940901992522,10224.43,6883.923788469743,12325.882343684756,0.8295089726569191,236.84,17.6465,0.6248944435061602,41.50398095939705,10.22443,0.8023516666666667,13805.442801641635
2017-10-23 10:03:38,238.01,22.5779,5041.45,5373.765979,1860.4146566176657,0.9381595736958682,235.01,8.135,1439.07,1911.8063499999998,1258.602818604949,0.7527279109623211,236.56,16.1469,2827.3,3819.7106639999997,2568.377749996156,0.7401869535948706,9307.82,5687.395225218771,10907.886028018504,0.8533110793504352,236.52666666666664,15.61993333333333,0.6412243862566525,47.91911190402007,9.30782,0.81384375,13806.256645391635
2017-10-23 10:08:38,237.76,24.5914,5397.67,5846.851264,2247.4047865123007,0.9231755275244163,234.81,8.7927,1582.65,2064.613887,1325.8391606425148,0.7665597959818431,236.29,19.2008,3280.94,4536.957032,3133.594074958378,0.7231587111931899,10261.26,6706.838022113194,12258.675827448218,0.8370610451272531,236.28666666666666,17.5283,0.6249470981576021,49.83712054220889,10.26126,0.8153783333333334,13807.072023724968
2017-10-23 10:13:38,237.63,24.2189,5269.77,5755.137207000001,2313.2506173123056,0.9156636602147997,234.66,8.532,1537.33,2002.11912,1282.6135200322717,0.7678514153543471,236.26,17.8825,3095.3,4224.91945,2875.5977237764505,0.7326293522590117,9902.400000000001,6471.461861121028,11829.51158670315,0.8370928865001239,236.1833333333333,16.8778,0.6449791828381818,49.44838782305751,9.902400000000002,0.8401525000000001,13807.912176224969
2017-10-23 10:18:38,237.45,26.6269,5637.87,6322.557405,2861.6697927294695,0.8917072062550929,234.56,11.1358,1929.05,2612.0132479999997,1761.0733389690245,0.7385299448527147,236.15,19.0269,3281.74,4493.202435,3069.0471964911085,0.7303788439258245,10848.66,7691.790328189602,13298.761681014932,0.81576467495371,236.0533333333333,18.929866666666666,0.6326253953908627,41.17338385901644,10.84866,0.8646275000000001,13808.776803724968
2017-10-23 10:23:38,237.88,25.3473,5551.05,6029.615724,2354.1685743820567,0.9206308086773857,234.85,13.726,2325.44,3223.5511,2232.4001659001933,0.7213907668471581,236.57,18.7756,3303.33,4441.743692,2969.359852985453,0.7437011743720399,11179.82,7555.928593267703,13493.718247353487,0.8285203377647736,236.4333333333333,19.282966666666667,0.6696743268010635,31.449171894366184,11.17982,0.9178533333333332,13809.6946570583
2017-10-23 10:28:38,237.95,30.473,6708.96,7251.0503499999995,2750.9247348182967,0.9252397481973078,234.77,24.3926,4447.9,5726.650702000001,3607.036713524982,0.7767018160277517,236.66,17.7346,3154.63,4197.070436,2768.340623522551,0.7516266519955064,14311.490000000002,9126.30207186583,16973.748422992565,0.8431543606840385,236.46,24.200066666666668,0.7147086187938754,26.716730807904117,14.311490000000001,1.0621379166666667,13810.756794974966
2017-10-23 10:33:38,237.58,26.1621,5595.37,6215.591718,2706.5503815687953,0.9002151772286019,234.46,25.035,4573.92,5869.7061,3678.682581302335,0.7792417409110143,236.28,18.6356,3276.33,4403.219568,2941.7689057976854,0.7440759992552793,13445.62,9327.001868668816,16363.913377995852,0.8216628681303088,236.10666666666668,23.27756666666667,0.6974248927038663,19.941803768148738,13.445620000000002,1.1565462499999999,13811.913341224967
2017-10-23 10:38:38,236.7,26.5498,5731.26,6284.33766,2577.8981045212545,0.9119910975630167,233.68,20.5338,3300.05,4798.338384,3483.3491419706593,0.6877484945630297,235.42,17.1333,3020.16,4033.5214859999996,2673.561136840459,0.7487650705426291,12051.470000000001,8734.808383332373,14884.04537262748,0.8096904906083712,235.26666666666665,21.405633333333338,0.6744120147350432,24.03183585629326,12.051470000000002,1.0623787500000001,13812.975719974967
2017-10-23 10:43:38,237.26,29.6007,6484.39,7023.0620819999995,2697.4223502310797,0.9232995414663061,234.14,24.3776,4270.47,5707.771264,3787.048822136329,0.7481852026787877,236.05,15.8796,2807.18,3748.3795800000003,2483.966570499889,0.7489049441465583,13562.04,8968.437742867296,16259.206761379433,0.8341144927324484,235.8166666666667,23.285966666666667,0.7110043112587623,31.806137888485054,13.562040000000001,1.0672295833333334,13814.042949558301
2017-10-23 10:48:38,237,27.9749,6169.98,6630.0513,2426.711157149053,0.9306081839819248,233.87,22.357,3600.37,5228.63159,3791.5595956078455,0.6885874321085987,235.7,18.0533,3142.78,4255.16281,2868.683393336931,0.7385804351866857,12913.13,9086.954146093829,15789.922800638127,0.8178083048941908,235.5233333333333,22.795066666666667,0.7019828184043935,22.723484028707972,12.913129999999999,1.1031320833333331,13815.146081641635
2017-10-23 10:53:38,236.95,25.1818,5554.66,5966.827509999999,2179.1702132905525,0.9309235084625399,233.75,24.36,4480.4,5694.15,3514.1656282110553,0.7868426367412168,235.59,14.273,2593.38,3362.57607,2140.3966927036317,0.7712479795289806,12628.439999999999,7833.73253420524,14860.849984138378,0.8497791185214085,235.42999999999998,21.271599999999996,0.7135879029860164,32.90114518889034,12.62844,1.0642320833333332,13816.210313724969
2017-10-23 10:58:38,236.95,25.6895,5473.06,6087.127025,2664.3441322181616,0.8991203859426607,233.79,25.8757,4740.17,6049.4799029999995,3758.589558318504,0.7835665339840704,235.55,17.4677,3087.38,4114.516735,2719.8037977389217,0.7503627275926003,13300.61,9142.737488275587,16139.884607754164,0.8240833390847121,235.42999999999998,23.010966666666665,0.6965977148196859,24.089673184814767,13.30061,1.0803770833333333,13817.290690808302
2017-10-23 11:03:38,236.89,30.3636,6654.39,7192.833204,2730.5573109650895,0.9251417085967507,233.87,23.1426,4232.43,5412.359862,3373.4515812278464,0.7819934571822823,235.55,17.1879,3034.85,4048.609845,2679.725201309068,0.7496029788466811,13921.67,8783.734093502004,16461.071660564798,0.8457329077396369,235.43666666666664,23.564700000000002,0.6654301935410661,28.85205413181581,13.92167,1.1342616666666665,13818.424952474968
2017-10-23 11:08:38,236.62,28.0758,5955.65,6643.295796,2943.40145251226,0.8964902637010324,233.63,22.3614,3584.93,5224.293882,3800.2004500555795,0.6862037398683997,235.29,17.2658,2996.86,4062.4700819999994,2742.7164103394066,0.7376940480813615,12537.44,9486.318312907246,15721.88401201966,0.7974515007498405,235.17999999999998,22.567666666666668,0.659069648779651,24.407190227907183,12.53744,1.1024629166666666,13819.527415391634
2017-10-23 11:13:38,236.81,29.8563,6542.78,7070.270403,2679.6927889476037,0.9253931783463076,233.81,22.9315,3968.84,5361.614015,3604.8875017459864,0.7402323234937307,235.45,17.8811,3126.59,4210.104995,2819.47141159898,0.7426394362404732,13638.21,9104.05170229257,16397.6989057037,0.8317148691671701,235.35666666666665,23.556300000000004,0.6571586386618832,26.744437793711217,13.638209999999999,1.0906520833333333,13820.618067474968
2017-10-23 11:18:38,236.62,25.0815,5392.87,5934.78453,2477.6239788610615,0.9086884237733227,233.53,23.3492,3928.46,5452.738676,3781.4760474114114,0.7204563125848945,235.21,19.2038,3334.93,4516.925798,3046.450485357991,0.7383185266130864,12656.26,9305.550511630463,15709.047950531758,0.8056669022753591,235.12,22.544833333333333,0.6762504253147343,14.819507795577694,12.65626,1.0956029166666665,13821.713670391635
2017-10-23 11:23:38,236.77,22.0082,4843.65,5210.881514,1921.5464684589163,0.9295260287509197,233.63,22.9073,4192.7,5351.832499,3326.1656313768544,0.7834139055703656,235.35,14.7768,2771.2,3477.7198799999996,2101.186836944115,0.7968439367232764,11807.55,7348.898936779886,13907.715577531219,0.8489927719744162,235.25,19.897433333333332,0.6886291179596193,25.73514506896199,11.807549999999999,1.0193254166666665,13822.732995808301
2017-10-23 11:28:38,236.59,26.1053,5652.3,6176.252927,2489.498931165883,0.9151665365403842,233.4,21.637,3524.02,5050.0758000000005,3617.2570582342696,0.6978152684361687,235.1,18.0387,3228.46,4240.89837,2749.9572747714933,0.7612679480456401,12404.779999999999,8856.713264171645,15242.045029855866,0.813852732733811,235.03,21.927000000000003,0.6935284857252246,19.055502348702493,12.404779999999999,1.0088470833333332,13823.741842891633
2017-10-23 11:33:38,236.66,27.6406,6060.34,6541.424395999999,2462.2169305290627,0.9264557125671014,233.37,23.7985,4100.81,5553.855945,3745.487044659458,0.7383716899772776,235.18,15.5373,2974.12,3654.062214,2122.9180128734556,0.8139215551955021,13135.27,8330.621988061976,15554.24638743008,0.8444812865131842,235.07000000000002,22.325466666666667,0.7231888373675998,30.405486111525853,13.13527,1.0641687499999999,13824.806011641633
