DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-23 11:38:38,236.32,26.317,5483.81,6219.23344,2933.7164936500303,0.8817501470084712,233,30.3238,5695.45,7065.4454,4181.192174234659,0.8060992163353212,234.77,24.0157,4765.84,5638.165889,3012.587540019901,0.8452819753491294,15945.1,10127.49620790459,18889.47837954034,0.844126009179297,234.6966666666667,26.885499999999997,0.7229189450212415,12.788677911885596,15.9451,1.2116820833333333,13826.017693724965
2017-10-23 11:43:38,235.9,23.1178,4995.11,5453.48902,2188.474029811768,0.915947567086144,232.52,31.1016,6232.1,7231.7440320000005,3668.65797456885,0.8617699924697777,234.3,23.1473,4663.36,5423.41239,2768.8400933252756,0.8598571645775215,15890.57,8625.972097705893,18080.863075508885,0.8788612542243236,234.24,25.7889,0.7342896174863384,20.60072356711608,15.89057,1.3264862499999999,13827.344179974965
2017-10-23 11:48:38,235.83,27.6312,5909.09,6516.265896,2746.702859661504,0.9068214978193702,232.61,27.4761,5167.6,6391.215621,3760.790788400016,0.8085472790216164,234.3,24.16,4809.47,5660.688,2985.3621141235108,0.8496264058361811,15886.16,9492.85576218503,18506.33378244458,0.8584174578689312,234.24666666666667,26.42243333333333,0.6986936847198065,8.562547229437602,15.88616,1.3240304166666665,13828.668210391632
2017-10-23 11:53:38,236.06,27.0678,5944.21,6389.624868,2343.8586624760496,0.9302909204841289,232.78,29.3052,5886.72,6821.6644559999995,3446.974556310761,0.8629448191082356,234.53,23.5471,4731.99,5522.501363,2847.1550615020715,0.8568562846726815,16562.92,8637.988280288882,18680.073887884064,0.8866624457381158,234.45666666666668,26.64003333333333,0.7151285951917241,11.610095582963478,16.56292,1.3520449999999997,13830.020255391632
2017-10-23 11:58:38,236.32,28.7469,6161.88,6793.4674079999995,2860.4954621810243,0.9070301850191788,233,29.5678,5638.35,6889.2973999999995,3958.7154410423022,0.8184216288877296,234.8,25.8916,5019.8,6079.347680000001,3429.2967463200653,0.8257135903765254,16820.03,10248.507649543391,19696.327531894094,0.8539678258682218,234.70666666666668,28.068766666666665,0.7271487814577107,7.756545531628863,16.82003,1.3909562499999997,13831.41121164163
2017-10-23 12:03:38,236.54,27.0692,5942.86,6402.948568,2383.3097542814808,0.9281442661745897,233.28,28.2035,5466.75,6579.31248,3660.8738228712205,0.8308998875821749,235.09,22.6213,4505.04,5318.041417,2825.9828575784695,0.8471239027208199,15914.650000000001,8870.16643473117,18219.65798807243,0.8734878563812003,234.97,25.96466666666667,0.7192407541388253,12.876601535419935,15.914650000000002,1.3639449999999997,13832.77515664163
2017-10-23 12:08:38,237.08,25.2895,5407.8,5995.634660000001,2589.079785598219,0.9019562242640047,233.7,32.2842,6305.21,7544.817539999999,4143.500762373724,0.8357007928385238,235.63,25.9216,5027.72,6107.906608,3468.220686987791,0.8231494557259281,16740.73,10200.801234959734,19603.785011269025,0.8539539680922216,235.47,27.831766666666667,0.7516881131354356,15.99766693454601,16.74073,1.3606408333333333,13834.135797474963
2017-10-23 12:13:38,237.52,21.8425,4807.89,5188.0306,1949.3217421545266,0.9267273789788365,234.05,31.1374,6324.1,7287.7084700000005,3621.6645252852654,0.8677762051038795,235.95,24.3549,4842.48,5746.538655,3094.041687341852,0.8426777040447837,15974.470000000001,8665.027954781644,18173.23309810468,0.8790109010193683,235.84,25.778266666666667,0.7589891451831716,20.789347098589506,15.974470000000002,1.3631333333333333,13835.498930808297
2017-10-23 12:18:38,237.7,25.3225,5428.25,6019.15825,2600.839859745899,0.9018287565375108,234.26,32.8166,6604.39,7687.6167159999995,3934.6516364250865,0.859094599013305,236.06,27.286,5308.43,6441.13316,3648.1183259252416,0.8241453589200445,17341.07,10183.609822096227,20110.16205189791,0.8623038419704542,236.00666666666666,28.475033333333332,0.7400920877941314,15.24692391346338,17.34107,1.3881474999999999,13836.887078308297
2017-10-23 12:23:38,237.82,24.7189,5283.56,5878.648798,2577.3058446033992,0.898771160100182,234.39,32.9692,6619.76,7727.650788,3986.8990761840228,0.8566329123308205,236.26,26.2799,5190.6,6208.889174,3407.048050000821,0.8359949508739614,17093.92,9971.252970788244,19789.592890553697,0.8637833074453773,236.15666666666667,27.989333333333335,0.7480909565683854,17.79201600609756,17.093919999999997,1.43479125,13838.321869558296
2017-10-23 12:28:38,237.27,32.3425,6936.48,7673.904975,3282.3867497492984,0.903904859728863,233.88,30.6315,5950.68,7164.095219999999,3989.19388584045,0.8306254756898668,235.85,22.0341,4395.2,5196.742485,2772.7873007866965,0.8457605918874004,17282.36,10044.367936376446,19989.22946015947,0.8645836016063285,235.66666666666666,28.336033333333333,0.7581329561527561,22.23999830604378,17.28236,1.432345,13839.754214558296
2017-10-23 12:33:38,237.59,27.7105,5928.31,6583.737695,2863.693869893203,0.9004474775023674,234.18,26.2617,4963.8,6149.964906,3630.8067843155172,0.8071265569592504,236.08,21.2105,4232.02,5007.37484,2676.5293773588637,0.8451574198507575,15124.130000000001,9171.030031567585,17687.484278348194,0.8550752476718197,235.95000000000002,25.0609,0.750158931977118,15.364172874876802,15.124130000000001,1.3502704166666668,13841.104484974961
2017-10-23 12:38:38,237.26,26.7936,5650.61,6357.049536,2912.5050096193527,0.8888730484166545,233.79,33.4123,6698.07,7811.461617,4019.302286338296,0.8574669285224499,235.67,23.1908,4515.83,5465.375835999999,3078.573117506338,0.8262615665430699,16864.510000000002,10010.380413463987,19611.716231945727,0.8599201518390944,235.5733333333333,27.7989,0.7570183382386108,20.19288532999508,16.864510000000003,1.3328600000000002,13842.437344974962
2017-10-23 12:43:38,238.33,25.3186,5405.99,6034.181938000001,2680.787902984018,0.8958944320117381,234.75,28.6454,5625.73,6724.50765,3683.770500724567,0.8366010260989145,236.72,22.7355,4682.59,5381.94756,2653.0568087566367,0.8700549285916863,15714.31,9017.615212465222,18117.86198468749,0.8673379901713084,236.60000000000002,25.5665,0.7819103972950223,12.042712142843163,15.71431,1.3574508333333333,13843.794795808295
2017-10-23 12:48:38,236.29,31.6155,6901.88,7470.426495,2858.552865139629,0.9238937033406953,232.69,28.0414,5293.32,6524.953366,3815.2037699282496,0.8112425795381539,234.77,26.0277,5287.51,6110.523129,3062.7978891764883,0.8653121653211567,17482.71,9736.554524244368,20011.137972331395,0.8736489660994116,234.58333333333334,28.561533333333333,0.8071047957371276,10.692586532469083,17.48271,1.3832091666666664,13845.178004974961
2017-10-23 12:53:38,235.68,21.3096,4683.52,5022.246528,1813.174177404931,0.9325547788003768,232.05,20.8327,3235.03,4834.228035,3592.2613481593958,0.6691926770061851,234.12,21.3007,4356.08,4986.919884,2427.743183088889,0.8735010991405773,12274.630000000001,7833.178708653216,14561.086165482233,0.8429748894074682,233.95000000000002,21.147666666666666,0.8121393460141079,1.4893684094383943,12.27463,1.2398891666666665,13846.417894141628
2017-10-23 12:58:38,236.83,25.367,5323.64,6007.66661,2784.0465598313717,0.8861410503603162,233.13,28.459,5126.53,6634.64667,4211.55868946903,0.7726907332052394,235.22,23.5299,4582.83,5534.7030780000005,3103.321986633466,0.8280173182580255,15033,10098.927235933867,18110.20210590392,0.8300846071231445,235.06000000000003,25.785300000000003,0.8210669616268336,10.369086262327746,15.033,1.1378179166666667,13847.555712058294
2017-10-23 13:03:38,236.83,27.5508,6014.58,6524.855964,2529.540032208697,0.9217950607928546,233.1,30.319,5797.78,7067.358899999999,4041.448860620311,0.8203602055642031,235.25,22.2993,4353.17,5245.910325,2927.3684580253307,0.8298216573116889,16165.53,9498.357350854338,18749.48406077961,0.8621853245452895,235.06000000000003,26.723033333333333,0.833829660512225,16.554008963553294,16.16553,1.29993875,13848.855650808295
2017-10-23 13:08:38,236.62,29.5189,6449.79,6984.762118,2680.878736710752,0.9234086846535037,232.98,26.3533,4649.66,6139.791834,4009.7014414109544,0.7572992905479017,235.05,22.4824,4383.55,5284.48812,2951.322430355777,0.8295126983841152,15483,9641.902608477485,18239.780012691077,0.8488589220498858,234.88333333333335,26.1182,0.8103313701837924,13.920561141273147,15.483,1.3186887499999997,13850.174339558294
2017-10-23 13:13:38,236.61,23.785,5182.22,5627.76885,2194.6248200160144,0.9208302860555475,232.82,30.4927,5942.13,7099.310414,3884.752169370505,0.8370010118563046,235.07,22.7227,4531.61,5341.425088999999,2827.601950292625,0.848389694602717,15655.96,8906.978939679144,18012.311271835377,0.869181070864579,234.83333333333334,25.6668,0.8573456352022781,18.802110118908477,15.655959999999999,1.2974566666666667,13851.471796224962
2017-10-23 13:18:38,236.14,25.3581,5408.77,5988.061734,2569.4533304372508,0.9032588908175743,232.4,34.4229,6651.31,7999.88196,4445.018184196037,0.8314260176908911,234.63,25.7927,5184.49,6051.741201,3121.639794047501,0.8566939377948459,17244.57,10136.111308680789,20002.89846364438,0.8621035612085074,234.39,28.52456666666667,0.8490123298775463,20.67808216776882,17.24457,1.3708554166666664,13852.842651641628
2017-10-23 13:23:38,236.43,28.5032,6373.26,6739.011576,2189.939267162904,0.9457262282643095,232.82,28.8356,5391.28,6713.504392,4000.6550942318545,0.8030500443887995,235.12,20.7334,4259.26,4874.837008,2371.2317699808245,0.8737235712722725,16023.800000000001,8561.826131375583,18167.747057461635,0.8819915837290845,234.79,26.024066666666666,0.8390476596107156,20.32989975945343,16.0238,1.3861820833333334,13854.228833724961
2017-10-23 13:28:38,238.18,25.4886,5488.64,6070.874748,2594.2920337356127,0.9040937637213134,234.57,31.073,5721.27,7288.79361,4515.925362124226,0.7849405959513787,236.74,24.5771,4680.8,5818.382654000001,3455.9641300754397,0.8044847302681374,15890.71,10566.181525935279,19082.946741609794,0.8327178299644248,236.49666666666667,27.046233333333333,0.8146696923142016,14.888456433243324,15.890709999999999,1.32977125,13855.558604974962
2017-10-23 13:33:38,238.7,22.6576,4993.06,5408.369119999999,2078.4148706573387,0.9232099158202428,235.01,32.064,6342.47,7535.36064,4068.7509476448913,0.8416942868443786,237.17,22.7763,4424.2,5401.855071,3099.434233547861,0.8190149387293697,15759.73,9246.600051850091,18272.074381190938,0.8625036036533916,236.96,25.83263333333333,0.8229237002025731,24.122072985203484,15.75973,1.3187683333333333,13856.877373308294
2017-10-23 13:38:38,235.31,31.5253,6964.15,7418.2183430000005,2555.499591454022,0.938790108081886,231.81,29.7525,5597.02,6896.927025,4030.0086237842406,0.8115237379940236,233.96,23.093,4425.2,5402.83828,3099.7203809107295,0.8190509822181833,16986.37,9685.22859614899,19553.52701526152,0.8687113064943294,233.69333333333336,28.1236,0.8058994693900928,17.887468176193657,16.986369999999997,1.3644208333333332,13858.241794141628
2017-10-23 13:43:38,234.75,24.2753,5191.22,5698.626675,2350.65541767005,0.9109598322652009,231.22,30.6737,5866.63,7092.372914,3985.5245569863,0.8271744973279053,233.27,22.8135,4532.14,5321.705145000001,2789.3104292494013,0.8516330530371764,15589.990000000002,9125.490403905751,18064.394905777386,0.8630230949509404,233.08,25.920833333333334,0.7980092672043991,18.33608744574827,15.589990000000002,1.3573483333333334,13859.59914247496
2017-10-23 13:48:38,234.86,29.5702,6307.51,6944.857172,2906.261987395465,0.9082274615279878,231.38,34.2138,6660.91,7916.389044,4278.0244819148975,0.8414076118515734,233.46,21.5856,4257.93,5039.374176,2695.4265341195405,0.8449322974027956,17226.35,9879.713003429903,19858.39528644351,0.8674593164010439,233.23333333333335,28.45653333333333,0.7946262684007517,24.14536322063122,17.22635,1.3673474999999997,13860.96648997496
2017-10-23 13:53:38,236.58,31.5606,6735.86,7466.606748,3221.5534125137738,0.9021313465858185,233.35,27.3397,4916.4,6379.718995,4065.688809434856,0.7706295534102908,235.21,20.0775,4023.57,4722.428775,2472.2900295167638,0.8520128501038112,15675.829999999998,9759.532251465393,18465.646914102228,0.8489185389994842,235.04666666666665,26.325933333333335,0.7218424709986634,23.734897654784007,15.675829999999998,1.3709241666666663,13862.337414141628
2017-10-23 13:58:38,235.63,28.2595,5810.05,6658.7859849999995,3253.1138608312517,0.8725389302326407,232.25,33.5808,6586.45,7799.140800000001,4176.753956809601,0.8445096926574269,234.21,22.4324,4409.96,5253.892404,2855.807800116965,0.8393700633538898,16806.46,10285.675617757817,19704.116845099597,0.8529415518655816,234.03,28.0909,0.7605862496261168,20.143534027033667,16.806459999999998,1.35342875,13863.690842891629
2017-10-23 14:03:38,235.34,26.5583,5701.5,6250.230321999999,2560.913280071821,0.9122063838082031,231.88,31.8618,6304.61,7388.114184,3851.768936958964,0.8533449596181822,233.87,19.368,3932.1,4529.59416,2248.513474343906,0.8680910167899016,15938.210000000001,8661.19569137469,18139.538274399034,0.8786447460183788,233.6966666666667,25.929366666666667,0.7773609664950397,25.304770266917437,15.938210000000002,1.36436125,13865.055204141629
2017-10-23 14:08:38,234.51,32.7039,7092.36,7669.391588999999,2918.560771309025,0.9247617516586818,231.25,28.2296,5141.26,6528.095,4022.868372371261,0.7875590045794371,233.14,25.5717,5228.63,5961.7861379999995,2864.318815765618,0.8770240795242696,17462.25,9805.747959445904,20027.053405498213,0.8719330620652326,232.96666666666667,28.835066666666666,0.7368722277865225,13.417112497283393,17.46225,1.3916858333333333,13866.446889974963
2017-10-23 14:13:38,234.59,32.3971,7135.92,7600.035689,2615.184167066195,0.9389324329526842,231.23,32.7717,6401.63,7577.800191,4054.896925671433,0.844787384022488,233.15,28.9493,6156.59,6749.529295,2766.323422154972,0.912151015413883,19694.14,9436.4045148926,21838.151948099578,0.9018226472095705,232.99,31.3727,0.7553972273488215,7.724550325601549,19.69414,1.5481829166666667,13867.99507289163
2017-10-23 14:18:38,234.43,39.1825,8621.22,9185.553474999999,3170.0092040378304,0.9385629318324773,231.08,34.2311,6668.18,7910.122588,4255.0458099517355,0.8429932565287824,233.03,30.3306,6354.27,7067.9397180000005,3094.9999393185653,0.8990271922972843,21643.67,10520.054953308132,24064.912368207846,0.899387027421444,232.84666666666666,34.5814,0.7587253414263971,13.305129346989986,21.643669999999997,1.7224087499999998,13869.71748164163
2017-10-23 14:23:38,234.61,39.0563,8527.36,9162.998543,3353.307878710229,0.9306298544066025,231.43,27.0084,4932.71,6250.5540120000005,3838.98391671928,0.789163647019134,233.22,29.5611,6200.6,6894.239742,3013.818385399528,0.8993885086742318,19660.67,10206.110180829037,22151.899012773647,0.887538805980602,233.08666666666667,31.875266666666665,0.7107513657294853,22.52854355205395,19.66067,1.7210141666666665,13871.438495808297
2017-10-23 14:28:38,234.25,36.3101,7801.47,8505.640925,3388.6565751245507,0.9172113035091475,230.96,32.904,6481.36,7599.507840000001,3967.9329581813104,0.8528657561066479,232.75,31.542,6544.57,7341.400500000001,3326.37412455368,0.8914606960892543,20827.4,10682.963657859542,23407.39847302873,0.8897785041767224,232.65333333333334,33.585366666666665,0.7278354060404585,8.112858675554135,20.8274,1.6870029166666667,13873.125498724965
2017-10-23 14:33:38,233.91,40.4366,8894.2,9458.525106,3218.214340411819,0.9403368813133435,230.67,31.6943,6194.6,7310.924180999999,3882.8524592534427,0.8473073781969783,232.54,28.5769,6008.31,6645.272325999999,2838.988416778314,0.9041480477018454,21097.11,9940.055216443576,23321.50827150867,0.9046203081888078,232.37333333333333,33.569266666666664,0.7330158365848121,20.45720391071993,21.09711,1.7468545833333335,13874.872353308298
2017-10-23 14:38:38,234.23,36.0964,7877.41,8454.859772,3071.0039817759753,0.9317020284697869,230.95,28.6872,5252.47,6625.30884,4038.10303539696,0.7927887026621993,232.71,30.1191,6243.25,7009.015761000001,3185.613186726602,0.8907456072133663,19373.13,10294.720203899538,21938.53755548618,0.8830638756572612,232.63,31.634233333333338,0.7221768473541705,14.105499632781779,19.37313,1.68626,13876.558613308298
2017-10-23 14:43:38,234.57,40.7623,9014.09,9561.612711,3189.140810164513,0.9427374097289978,231.24,32.9789,6377.2,7626.040836000001,4181.843970348439,0.8362399490303488,233.23,25.952,5225.95,6052.78496,3053.793111771359,0.8633959465825793,20617.24,10424.77789228431,23102.956073218418,0.8924070121009351,233.01333333333332,33.23106666666667,0.761043717097725,22.663230792070067,20.617240000000002,1.6662654166666668,13878.224878724965
2017-10-23 14:48:38,234.24,38.109,8336.75,8926.652160000001,3191.1938554611006,0.9339167529520943,230.92,28.4411,5236.14,6567.618812,3964.398410873494,0.797266124890319,232.9,24.5962,4968.27,5728.45498,2851.576698071928,0.8672966824991963,18541.16,10007.168964406523,21069.362705781616,0.880005734341084,232.68666666666664,30.382099999999998,0.7592470561269741,25.432409214636266,18.54116,1.6316,13879.856478724965
2017-10-23 14:53:38,234.25,42.3065,9338.11,9910.297625,3318.6895974135064,0.9422633258201467,230.93,30.0088,5738.82,6929.932184,3884.572702684172,0.8281206579842051,232.95,26.8366,5417.08,6251.58597,3120.508198018528,0.8665129178412306,20494.010000000002,10323.770498116206,22947.4330411459,0.8930850768037197,232.71,33.05063333333334,0.7649005199604663,28.005111349353857,20.494010000000003,1.6264654166666666,13881.482944141631
2017-10-23 14:58:38,234.5,31.6435,6799.52,7420.40075,2971.3422993994745,0.916327868141084,231.07,29.1177,5521.11,6728.226938999999,3845.306504114503,0.8205891463019809,233.09,25.5254,5297.15,5949.715486,2709.117244020314,0.890319883776708,17617.78,9525.766047534291,20028.139976561903,0.8796513316072961,232.88666666666666,28.762200000000004,0.7800646952738083,11.25365931674212,17.61778,1.58799125,13883.070935391632
2017-10-23 15:03:38,234.08,33.245,7098.93,7781.9896,3188.1899237040684,0.9122255830308487,230.66,33.8539,6611.45,7808.740574,4155.136369547196,0.8466730245865125,232.81,22.4224,4672.2,5220.158944,2328.219611768441,0.8950302184515246,18382.58,9671.545905019706,20771.568252043548,0.8849875838427119,232.51666666666665,29.840433333333333,0.798509067450357,24.859000036862735,18.38258,1.5000149999999999,13884.570950391631
2017-10-23 15:08:38,234.16,38.8562,8521.1,9098.567792,3189.7947670061376,0.9365320119384346,230.84,32.6432,6351.77,7535.356288,4054.2092020764208,0.8429289548146712,232.96,22.4869,4631.44,5238.548224,2447.887052454332,0.884107543151253,19504.31,9691.89102153689,21779.5973367151,0.8955312487398692,232.65333333333334,31.328766666666667,0.7794142930826978,28.222836732587623,19.50431,1.5786204166666666,13886.149570808298
2017-10-23 15:13:38,235.39,36.8508,7837.73,8674.309812,3716.6704402811224,0.9035566137097525,232.08,29.507,5352.62,6847.984560000001,4271.340734429696,0.7816343557877413,234.08,26.5664,5472.65,6218.662912000001,2953.281292153582,0.8800364447218326,18663,10941.292466864401,21633.757182825728,0.8626795541005653,233.85000000000002,30.974733333333333,0.7568954457985931,18.97051575370033,18.663,1.5903045833333334,13887.739875391631
2017-10-23 15:18:38,236.82,35.3586,7707.12,8373.623652,3273.816484003619,0.9204043936413587,233.47,31.3331,6252.17,7315.338857000001,3797.966940855867,0.8546658086818957,235.55,21.5872,4292.09,5084.86496,2726.502355277875,0.8440912460337984,18251.38,9798.285780137361,20715.194330096016,0.8810624563383184,235.27999999999997,29.426299999999998,0.7692961577694551,26.639774623381125,18.25138,1.5380991666666666,13889.277974558298
2017-10-23 15:23:38,236.59,42.8636,9387.44,10141.099124,3836.3865406386726,0.9256826982179491,233.3,31.9108,6282.85,7444.78964,3993.8313261017074,0.8439257929119943,235.39,22.7913,4261.55,5364.844107,3258.9482797234796,0.7943474060018946,19931.84,11089.16614646386,22808.942360606732,0.8738607728881034,235.09333333333333,32.521899999999995,0.7628176043557122,31.799187624339304,19.93184,1.5909674999999999,13890.868942058298
2017-10-23 15:28:38,236.86,29.2197,6429.48,6920.978142,2561.5864950537543,0.928984295006317,233.47,26.3028,4968.27,6140.914716,3609.3111193530217,0.8090439665373136,235.47,17.2778,3347.96,4068.403566,2311.508471591985,0.8229173791850914,14745.71,8482.406085998762,17011.383730075835,0.8668142600257636,235.26666666666668,24.266766666666665,0.763672428449992,28.800568129526937,14.745709999999999,1.4448979166666667,13892.313839974964
2017-10-23 15:33:38,236.92,39.2133,8713.34,9290.415035999999,3223.2774602157415,0.9378849024759546,233.39,33.5294,6618.9,7825.426666,4174.621575058497,0.8458196955263627,235.55,21.3611,4041.32,5031.607105,2997.466049296719,0.8031867186100573,19373.56,10395.365084570958,21986.323983674876,0.8811641279545009,235.28666666666663,31.367933333333337,0.8061088601138954,31.90147475447326,19.37356,1.4216362500000002,13893.735476224963
2017-10-23 15:38:38,237.43,34.2261,7614.03,8126.302923000001,2839.603203875211,0.9369611337586116,233.82,32.2026,6394.47,7529.611931999999,3975.6520554013214,0.8492429699894926,235.93,21.2766,4097.8,5019.788238,2899.3635705725396,0.8163292564772929,18106.3,9714.618829849072,20547.79595721298,0.8811796670408374,235.7266666666667,29.2351,0.808846404027275,27.222414152850515,18.1063,1.5616608333333333,13895.297137058296
2017-10-23 15:43:38,237.7,42.1039,9310.18,10008.09703,3671.8598188785527,0.9302647618315507,234.18,32.9755,6543.53,7722.20259,4100.564348977187,0.8473657513820807,236.29,21.341,4183.9,5042.66489,2814.8623381683724,0.8297001865614749,20037.61,10587.286506024113,22662.666437838692,0.8841682444985481,236.05666666666664,32.14013333333333,0.7950068486380264,33.600151005388895,20.03761,1.5893295833333334,13896.88646664163
2017-10-23 15:48:38,237.76,37.4765,8141.21,8910.41264,3621.622999564114,0.9136737353164824,234.29,31.4149,6292.77,7360.196921,3817.531197383705,0.8549730486212355,236.32,20.3438,3825.85,4807.646816,2911.4154091944592,0.795784329927783,18259.829999999998,10350.569606142279,20989.418353077253,0.8699540736593555,236.1233333333333,29.74506666666667,0.7764303965441709,31.60613748834541,18.259829999999997,1.5957266666666667,13898.482193308297
2017-10-23 15:53:38,237.96,43.2841,9566.54,10299.884436,3816.9270131029516,0.9288007122257775,234.55,32.3519,6477.18,7588.138145000001,3952.9710035875614,0.8535927886695056,236.64,21.5137,4024.11,5091.001968,3118.4675316699813,0.7904357580872969,20067.83,10888.365548360494,22831.43239535408,0.8789562412248634,236.38333333333333,32.38323333333333,0.7755763942748282,33.662069980658735,20.06783,1.5969858333333333,13900.07917914163
2017-10-23 15:58:38,237.51,36.3133,7978.69,8624.771883,3275.2398259802844,0.9250899743477888,233.89,32.7669,6480.96,7663.850240999999,4090.4471631932547,0.8456532677697975,236.02,20.9201,4108.98,4937.562002000001,2737.84621248058,0.8321880309220671,18568.629999999997,10103.533201654118,21139.427694093967,0.8783884913397059,235.80666666666664,30.0001,0.8128127562127127,30.266565778114067,18.56863,1.6098525,13901.68903164163
2017-10-23 16:03:38,237.7,38.6713,8557.36,9192.16801,3356.7160372106746,0.9309403386329098,234.14,32.5066,6423.87,7611.095323999999,4081.9929267595076,0.844013867457903,236.25,21.6114,4256.74,5105.69325,2819.2673047257454,0.833724196023723,19237.97,10257.976268695928,21801.96245410098,0.8823962540299354,236.02999999999997,30.929766666666666,0.8007456679235634,30.127503925560383,19.23797,1.5752749999999998,13903.26430664163
2017-10-23 16:08:38,237.81,37.517,8315.06,8921.91777,3234.253219994033,0.9319812415173155,234.19,33.3108,6570.19,7801.056252,4205.83903766755,0.8422180007118348,236.3,18.1935,3464.65,4299.12405,2545.3227643637665,0.8058967267994976,18349.9,9985.41502202535,20890.843524666245,0.8783704678240446,236.1,29.673766666666666,0.8089792460821671,38.688268987309776,18.3499,1.56616125,13904.83046789163
2017-10-23 16:13:38,237.92,37.7316,8370.13,8977.102272,3244.886590475479,0.9323866150112631,234.41,30.9955,6208.74,7265.6551549999995,3773.7636973952235,0.8545327114413539,236.53,17.2574,3407.53,4081.8928220000003,2247.3513987347696,0.8347916392205557,17986.399999999998,9266.001686605472,20232.878495562003,0.8889689128487199,236.28666666666666,28.661500000000004,0.7942329938210643,39.7889154440626,17.986399999999996,1.5140125,13906.34448039163
2017-10-23 16:18:38,237.69,40.2565,8859.15,9568.567485000001,3615.652775433402,0.9258595932868626,234.33,27.6109,5144.04,6470.062197,3924.354381480917,0.7950526352567612,236.29,22.3137,4389.56,5272.504173,2920.7983943953427,0.8325379849822644,18392.75,10460.80555130966,21159.435373960503,0.8692457844425624,236.10333333333332,30.060366666666667,0.7510835651056651,33.91885882962173,18.39275,1.5157979166666664,13907.860278308297
2017-10-23 16:23:38,238.08,33.8655,7515.5,8062.69824,2919.6511194488785,0.9321321195818436,234.62,30.5217,6053.34,7161.001254,3825.83504665185,0.8453203379372011,236.7,19.3731,3950.68,4585.61277,2328.0833348458705,0.8615380753137601,17519.52,9073.5695009466,19729.75530813569,0.8879745200274083,236.4666666666667,27.9201,0.7809416408232417,30.612354540277437,17.51952,1.4963445833333335,13909.35662289163
2017-10-23 16:28:38,237.83,34.8311,7533.96,8283.880513,3444.1433001635037,0.9094723165280885,234.31,33.7479,6623.9,7907.470449,4318.800492244146,0.8376762256301161,236.34,21.0831,4197.31,4982.779854,2685.271650565034,0.8423631231932809,18355.170000000002,10448.215442972683,21120.546197285545,0.8690670131608171,236.16,29.88736666666667,0.7833672086720844,29.458154560288012,18.35517,1.49477875,13910.85140164163
2017-10-23 16:32:43,236.25,37.2745,7909.03,8806.100625000001,3872.292948205935,0.8981307773779837,231.31,33.9531,6450.09,7853.691561,4480.715358871014,0.8212812980878917,233.18,40.0287,8428.51,9333.892266,4010.207477574523,0.9030005660877423,22787.629999999997,12363.215784651471,25925.377249998797,0.87897004468859,233.58,37.085433333333334,1.1430773182635445,8.446263267787986,22.787629999999996,1.3999980555555556,13912.251399697187
2017-10-23 16:37:43,238.46,22.4687,4691.56,5357.886202,2587.703483782865,0.8756363653727337,235.52,23.1006,4006.13,5440.653312,3681.2539826092648,0.7363325266772668,237.23,11.511,2210.61,2730.7545299999997,1603.1917324560775,0.8095235129024945,10908.300000000001,7872.149198848208,13452.20212080262,0.8108932576274108,237.07000000000002,19.026766666666663,0.6538153288058427,39.5010187402659,10.9083,1.403997083333333,13913.65539678052
2017-10-23 16:42:43,236.44,26.9711,5525.57,6377.046884,3183.5205568417673,0.8664778698528383,233.11,30.5036,6150.35,7110.694196,3568.636550074564,0.8649436792626766,235.22,11.0059,2133.43,2588.8077980000003,1466.4249895871287,0.8240974867459047,13809.35,8218.58209650346,16069.948322862374,0.8593275922582608,234.92333333333332,22.826866666666664,0.771883025667936,51.78532314261265,13.80935,1.0299020833333334,13914.685298863853
2017-10-23 16:47:43,236.48,25.8393,5055.44,6110.477664,3432.268009442575,0.8273395760505311,232.85,32.9929,6539.42,7682.3967649999995,4031.7745619618236,0.8512213310555303,234.91,16.2555,2948.23,3818.579505,2426.827003126932,0.7720750598853905,14543.09,9890.86957453133,17587.8016729917,0.8268850348894233,234.74666666666667,25.029233333333334,0.8079631943655609,35.05394358863036,14.54309,1.1813516666666666,13915.86665053052
2017-10-23 16:52:43,236.12,29.9557,6454.94,7073.139884,2891.8951251785643,0.9125989455689378,232.42,31.0677,6214.83,7220.754833999999,3676.3009185639803,0.860689795301808,234.57,13.3035,2432.52,3120.601995,1954.7386681595008,0.7795034432130458,15102.29,8522.934711902046,17341.26810090441,0.8708872910633544,234.36999999999998,24.77563333333333,0.832017749711989,46.304097170741684,15.10229,1.2352241666666666,13917.101874697186
2017-10-23 16:57:43,236.48,25.975,5478.45,6142.568,2778.0797742548725,0.8918826783846755,232.65,32.4469,6451.68,7548.771285,3919.1546398222854,0.8546662438720317,234.87,16.2579,2831.25,3818.492973,2562.20842679716,0.7414574336051816,14761.380000000001,9259.442840874319,17425.143363192703,0.8471310503637293,234.66666666666666,24.893266666666666,0.8593749999999937,34.68956799562934,14.76138,1.2443195833333334,13918.346194280519
2017-10-23 17:02:43,236.37,30.7317,6659.72,7264.051929,2900.789538868447,0.9168051199376276,232.61,31.9336,6391.77,7428.074696,3784.3850169420493,0.8604881159100289,234.84,16.2048,2785.9,3805.5352319999997,2592.462071466676,0.7320652234602674,15837.390000000001,9277.636627277172,18354.76677596027,0.8628488824354148,234.60666666666668,26.290033333333337,0.8510698758205235,38.361432279152694,15.837390000000001,1.27494875,13919.62114303052
2017-10-23 17:07:43,236.25,26.5162,5696.23,6264.45225,2606.9763672941244,0.9092941844995306,232.54,24.9805,4717.2,5808.965469999999,3390.000588739228,0.8120550938651044,234.63,13.2454,2262.58,3107.7682019999997,2130.482325897662,0.7280401410066297,12676.01,8127.459281931015,15057.782834785026,0.8418244663960164,234.47333333333333,21.580700000000004,0.8245429473145506,38.62386298868898,12.67601,1.1880583333333332,13920.809201363852
2017-10-23 17:12:43,236.61,32.9618,7049.38,7799.091498,3336.475657003342,0.9038719448037946,232.93,32.8703,6545.51,7656.478979,3972.149191026048,0.8548981872676542,235.06,15.9775,2642.27,3755.6711499999997,2668.983895425808,0.7035413630397327,16237.16,9977.608743455197,19057.75540568914,0.8519975020328401,234.86666666666667,27.269866666666662,0.8245813227363046,41.40968786059337,16.23716,1.2047154166666665,13922.01391678052
2017-10-23 17:17:43,236.7,25.3313,5348.79,5995.918709999999,2709.517800795568,0.8920718006198588,232.97,32.0983,6374.75,7477.9409510000005,3909.2407580171875,0.8524739686728238,235.01,17.2014,3193.62,4042.501014,2478.428079204847,0.7900109335631201,14917.16,9097.186638017602,17472.277103815803,0.8537616425933523,234.89333333333332,24.877,0.8188113753760508,30.85420267717168,14.917159999999999,1.2980966666666665,13923.312013447186
2017-10-23 17:22:43,237.16,26.7833,5791.35,6351.927428,2609.070184582754,0.9117468777226717,233.43,31.0143,6189.42,7239.668049,3755.512418207595,0.8549314634467159,235.48,21.5221,4764.17,5068.024108,1728.4538091511706,0.9400448574188196,16744.940000000002,8093.03641194152,18598.12501217828,0.9003563525374311,235.35666666666668,26.439899999999998,0.8186157179883056,18.599919061721113,16.744940000000003,1.3192541666666666,13924.631267613853
2017-10-23 17:27:43,237.83,30.9976,6607.99,7372.159208,3268.5164139100157,0.8963439086922117,234.13,30.2455,5748.9,7081.378915,4134.74015239248,0.8118334111203255,236.2,25.7385,5471.94,6079.4337,2649.035059997449,0.9000739657708579,17828.829999999998,10052.291626299946,20467.43135102888,0.8710829265394731,236.05333333333337,28.993866666666666,0.8147876186172791,11.227776909139406,17.828829999999996,1.44057375,13926.071841363853
2017-10-23 17:32:43,238.36,32.8431,7055.03,7828.481316,3392.8854112777076,0.9012003369773386,234.68,32.8536,6386.89,7710.082848,4318.913480370241,0.8283815006808601,236.64,27.5863,5795.45,6528.022032,3004.634910896398,0.8877803983489987,19237.37,10716.433802544347,22020.86188052627,0.8735975051463449,236.56000000000003,31.094333333333328,0.7947243828204361,11.281905599090917,19.23737,1.5444249999999997,13927.616266363853
2017-10-23 17:37:43,237,28.1376,5871.8,6668.611199999999,3161.066291105808,0.880513171918015,233.25,33.2682,6690.74,7759.80765,3930.472365683102,0.8622301353049647,235.37,22.9519,4779.53,5402.188703,2517.8831906823684,0.8847395496099166,17342.07,9609.421847471278,19826.456570137747,0.8746933643261456,235.20666666666668,28.11923333333333,0.8318925200532911,18.37650860561632,17.34207,1.5241433333333334,13929.140409697187
2017-10-23 17:42:43,237.17,28.715,5890.43,6810.33655,3418.11619746402,0.8649249500011861,233.39,35.5663,7056.49,8300.818757,4371.446089849789,0.8500956600274318,235.55,21.1725,3804.91,4987.182375,3224.073189834661,0.7629378101497641,16751.83,11013.63547714847,20048.041669260452,0.8355843566349669,235.36999999999998,28.4846,0.8412287037430386,25.670362230819464,16.75183,1.4205791666666667,13930.560988863854
2017-10-23 17:47:43,237.53,31.5678,6820.27,7498.299534,3115.83263810568,0.9095755603086315,233.76,31.8099,6193.09,7435.882223999999,4115.577808898668,0.8328655314108161,235.99,20.3844,3664.04,4810.514556,3117.02761808231,0.7616731967747526,16677.4,10348.438065086657,19627.170991942126,0.8497098235322277,235.76,27.9207,0.848320325755005,26.991801781473963,16.677400000000002,1.3928845833333334,13931.953873447186
2017-10-23 17:52:43,237.08,27.9286,5966.24,6621.3124880000005,2871.5430218167994,0.9010660667069847,233.28,31.2654,5888.24,7293.592512,4304.081950137854,0.8073168319058404,235.47,18.3828,3160.32,4328.597916,2957.8940846486607,0.7301024630442945,15014.8,10133.519056603314,18114.42595034528,0.8288863274584641,235.27666666666667,25.858933333333336,0.8486462745987007,28.91122088046943,15.0148,1.3205083333333332,13933.27438178052
2017-10-23 17:57:43,237.19,30.9829,6702.03,7348.834051,3014.656827606929,0.911985486879788,233.42,29.8159,5584.16,6959.627377999999,4153.741727046488,0.8023647958009973,235.54,20.3131,3594.08,4784.547573999999,3158.240719367236,0.7511849227983035,15880.269999999999,10326.639274020654,18942.609481500847,0.8383359228045377,235.38333333333333,27.0373,0.8341004035969716,24.87008687997692,15.88027,1.2872945833333334,13934.561676363854
2017-10-23 18:02:43,237.13,27.2514,5856.4,6462.124482,2731.5987737703676,0.906265426534691,233.32,23.8412,4348.2,5562.6287839999995,3469.293263560363,0.781680778790577,235.37,16.0426,2768.99,3775.946762,2567.1907465862923,0.7333233688213743,12973.589999999998,8768.082783917023,15658.649788334948,0.8285254587956102,235.2733333333333,22.3784,0.8302400045337277,28.312122403746464,12.973589999999998,1.2022441666666666,13935.76392053052
2017-10-23 18:07:43,236.14,30.1413,6166.4,7117.5665819999995,3554.6118056973764,0.8663635146869638,232.29,24.2234,4562.7,5626.853586,3292.909046463486,0.8108794604772216,234.32,23.3128,4153.48,5462.655296,3548.127220452622,0.760340855305544,14882.579999999998,10395.648072613483,18153.806386155833,0.8198049314522553,234.25,25.8925,0.8367129135538989,16.4093849570339,14.882579999999997,1.16067375,13936.924594280521
2017-10-23 18:12:43,235.86,34.3072,7022.06,8091.696192000001,4020.723892538173,0.8678106336891991,231.92,26.8441,4919.71,6225.683672,3815.1789865886244,0.7902280711958408,233.83,28.3612,5178.76,6631.699396,4142.448761458223,0.7809099434035928,17120.53,11978.35164058502,20894.81886751847,0.8193672368519213,233.87,29.837500000000002,0.8509000726899598,14.980142438206952,17.12053,1.3334629166666665,13938.258057197188
2017-10-23 18:17:43,235.1,37.518,7876.07,8820.4818,3970.947058225687,0.8929296810067677,231.16,23.0434,3676.5,5326.712344,3854.505434646833,0.6902005895139436,233.08,27.4229,4981.65,6391.729532,4004.668486621701,0.7793899874923556,16534.22,11830.120979494222,20330.572874315898,0.8132687702513332,233.11333333333334,29.328099999999996,0.8522321045557171,27.925095727305916,16.53422,1.40228125,13939.66033844719
2017-10-23 18:22:43,235,28.178,5750.87,6621.83,3282.701142656761,0.8684714044304973,230.73,25.7723,4791.82,5946.442779,3521.170659244059,0.8058296662539868,232.78,23.3159,4298.34,5427.475202,3313.8739132207393,0.7919593991725806,14841.029999999999,10117.74571512156,17961.763549739782,0.8262568404768365,232.83666666666667,25.755399999999998,0.9291205566133599,9.471800088525121,14.841029999999998,1.3073020833333333,13940.967640530522
2017-10-23 18:27:43,237,32.6424,6779.01,7736.2488,3727.541940126421,0.8762657684949325,232.52,27.0977,5091.13,6300.7572040000005,3712.133708106149,0.8080187563437494,234.52,27.3198,4968.65,6407.039496,4045.080009196844,0.775498575137861,16838.79,11484.755657429414,20382.454738695164,0.8261414150491071,234.67999999999998,29.019966666666665,0.9885801943071509,12.482555114352316,16.83879,1.3199925,13942.287633030523
2017-10-23 18:32:43,237.76,31.1723,6446.46,7411.526048,3657.030465908439,0.8697884832691881,232.91,26.0405,4257.29,6065.092855,4319.818653100157,0.701933194063193,234.84,26.8283,4924.88,6300.357972,3929.38513777206,0.7816825681790006,15628.630000000001,11906.234256780655,19647.20056023853,0.7954634530289673,235.17,28.0137,1.1013309520772223,11.275197492655378,15.628630000000001,1.3528091666666668,13943.64044219719
2017-10-23 18:37:43,236.78,28.7842,5894.63,6815.522876,3421.2116620255038,0.8648830188447012,231.31,30.2818,5477.28,7004.483158,4366.0265817222935,0.7819677592834609,233.34,25.7702,4895.97,6013.218468,3491.170878515726,0.8142012511360497,16267.880000000001,11278.409122263523,19795.111316270923,0.8218130092872146,233.81000000000003,28.278733333333335,1.2702621786920876,8.870741499501401,16.26788,1.32902125,13944.969463447189
2017-10-23 18:42:43,236.8,37.5912,7933.37,8901.596160000001,4037.332614341649,0.891230051038397,231.21,28.0913,4636.62,6494.9894730000005,4548.257164011378,0.7138764457239944,233.35,28.5464,5417.61,6661.3024399999995,3875.88081409245,0.8132959055376564,17987.6,12461.470592445477,21882.458798918902,0.8220100019513653,233.78666666666666,31.409633333333336,1.2889243754990374,19.680480192382586,17.987599999999997,1.4273116666666665,13946.396775113855
2017-10-23 18:47:43,238.7,28.5052,5916.46,6804.191239999999,3360.4344211563975,0.8695317035210199,233.05,17.0522,2862.01,3974.01521,2757.1172715739426,0.7201809376064265,235.07,24.4556,4688.67,5748.777892,3326.3825520598148,0.8155942163854953,13467.140000000001,9443.934244790154,16448.457489975168,0.8187478982882019,235.60666666666665,23.337666666666667,1.3129226677230414,26.932712496250698,13.46714,1.3106141666666664,13947.707389280522
2017-10-23 18:52:43,237.04,30.8868,6317.47,7321.407072,3700.3478637868097,0.8628764850626244,231.33,13.0531,2213.95,3019.573623,2053.3509836891863,0.7331995428547958,233.43,26.1664,4913.15,6108.022752,3628.897768806619,0.8043765060290986,13444.57,9382.596616282615,16394.803498327692,0.8200506948053008,233.9333333333333,23.36876666666667,1.328013679110865,44.14296575343443,13.44457,1.1213212499999998,13948.828710530523
2017-10-23 18:57:43,236.64,31.1855,6353.68,7379.73672,3753.833309314141,0.8609629640012415,230.69,14.9337,2596.67,3445.055253,2264.0032259965737,0.75373827393299,232.99,26.2331,4881.03,6112.049969000001,3678.681959976006,0.7985913113859229,13831.380000000001,9696.51849528672,16891.70043642254,0.8188269767190663,233.43999999999997,24.117433333333334,1.3708019191226943,38.079231759045676,13.831380000000001,1.1364979166666667,13949.965208447189
2017-10-23 19:02:43,236.19,29.1737,5880.09,6890.536203,3592.2180831282576,0.853357391466854,230.08,15.6553,2714.18,3601.9714240000003,2368.000225277141,0.7535262445213667,232.51,24.0114,4523.73,5582.890613999999,3271.7784911251697,0.8102845484122538,13118,9231.996799530569,16040.937906074652,0.817782605780941,232.92666666666665,22.9468,1.4010131944245756,31.775672424913274,13.118,1.1228908333333334,13951.088099280523
2017-10-23 19:07:43,235.86,27.6641,5498.78,6524.854626,3512.4274230272154,0.8427436801562849,229.59,14.6244,2422.05,3357.615996,2325.3513657284293,0.7213600372661556,232.17,21.0208,3976.87,4880.399136,2828.9221851739835,0.814865729047617,11897.7,8666.700973929628,14719.61178365492,0.8082889803664217,232.54,21.1031,1.4277113614862054,31.090218972568007,11.8977,1.0423208333333334,13952.130420113857
2017-10-23 19:12:43,235.84,25.4312,5178.14,5997.694208,3026.4173461498563,0.8633551195546381,229.35,13.1886,2147.06,3024.80541,2130.6292790547272,0.7098175614543085,232.06,18.9231,3612.6,4391.294586,2496.5154477857554,0.8226731159229043,10937.800000000001,7653.5620729903385,13349.624760461104,0.8193338911214613,232.41666666666666,19.180966666666666,1.4729293653639353,32.58560135133961,10.937800000000001,0.9514791666666667,13953.081899280523
2017-10-23 19:17:43,238.16,26.2748,5349.91,6257.606368,3245.9359896236624,0.8549451156528867,231.55,13.7496,2285.84,3183.71988,2216.0793687743258,0.7179777386696471,234.19,21.8364,4066.31,5113.866516,3101.0891195459026,0.7951537231716042,11702.06,8563.10447794389,14500.51607853261,0.8070098978976614,234.63333333333335,20.620266666666666,1.5030544111379351,33.3199699971549,11.70206,0.9433275000000001,13954.025226780523
2017-10-23 19:22:43,238.31,23.3766,4884.77,5570.877546,2678.3761273628047,0.8768403110040288,231.66,12.4902,2115.94,2893.479732,1973.5812311366337,0.7312786665132238,234.37,20.6944,3844.35,4850.146528,2957.1767651884556,0.7926255377660211,10845.060000000001,7609.134123687894,13248.179064153366,0.8186075948614198,234.78,18.853733333333334,1.5035352244654574,33.75211275574069,10.845060000000002,0.9394633333333334,13954.964690113857
2017-10-23 19:27:43,238.06,26.9675,5494.89,6419.88305,3319.8015397877784,0.8559174609886391,231.42,16.3275,2851.44,3778.51005,2479.1990892929516,0.7546466629088363,234.28,21.1889,3862.74,4964.135492,3117.9930845552058,0.7781294459478463,12209.07,8916.993713635937,15118.669490200611,0.8075492362547835,234.58666666666667,21.494633333333336,1.4806183926338505,25.461549316961275,12.20907,0.96058875,13955.925278863857
2017-10-23 19:32:43,238.1,25.0583,5120.16,5966.38123,3062.9506290660834,0.8581684278327618,231.47,13.0082,2113.56,3011.008054,2144.535760404304,0.701944319674676,234.37,20.6654,3862.56,4843.349798,2922.099846375316,0.7974976330627607,11096.279999999999,8129.5862358457025,13755.638923890518,0.8066713630239453,234.64666666666668,19.577299999999997,1.4717163394607433,33.5546781221108,11.096279999999998,0.9710562499999998,13956.896335113857
2017-10-23 19:37:43,238.35,28.7732,6029.08,6858.0922199999995,3268.5812291611364,0.8791191203900143,231.68,15.1558,2514.98,3511.295744,2450.321081293738,0.7162541077029825,234.66,22.8973,4212.81,5373.0804180000005,3335.000012323097,0.7840586167083867,12756.869999999999,9053.90232277797,15643.237499549265,0.8154878426136257,234.89666666666665,22.275433333333336,1.470149995033283,31.96181742816826,12.75687,0.9938812499999999,13957.890216363858
2017-10-23 19:42:43,238.52,25.4376,5412.83,6067.376352,2741.227314162186,0.8921203640541862,231.77,12.3697,2011.85,2866.925369,2042.47904491473,0.7017448105744534,234.78,21.3081,4036.22,5002.715718,2955.6881883453575,0.8068057885994792,11460.9,7739.394547422273,13829.333200507883,0.8287384383492256,235.02333333333334,19.705133333333333,1.487795538031686,37.22600202316148,11.460899999999999,1.0090737499999998,13958.899290113857
2017-10-23 19:47:43,238.74,26.1252,5512.61,6237.130248,2917.6916763798995,0.8838375632395482,231.92,12.8063,2116.03,2970.037096,2084.115493612605,0.7124591146857514,234.95,22.7834,4186.36,5352.95983,3335.950972660364,0.7820645274672274,11815,8337.758142652869,14460.720446968548,0.8170408966364342,235.2033333333333,20.571633333333335,1.5036634968325502,37.74777241800603,11.815,0.9698291666666666,13959.869119280524
2017-10-23 19:52:43,238.37,23.72,4898.29,5654.136399999999,2824.183688378813,0.8663197442495375,231.43,15.0131,2630.14,3474.481733,2270.3274859259145,0.7569877184903305,234.59,19.6091,3636.14,4600.098769,2817.6931317933327,0.7904482452646224,11164.57,7912.2043060980595,13683.954116641018,0.8158877108790359,234.79666666666665,19.447400000000002,1.5218841834779109,22.80150559972028,11.16457,0.9574820833333333,13960.826601363857
2017-10-23 19:57:43,238.11,24.108,4915.38,5740.35588,2964.9156960444207,0.856284889430932,231.13,13.261,2135.58,3065.01493,2198.5482902867757,0.6967600643955102,234.3,19.6692,3674.5,4608.49356,2781.413784851415,0.7973321329757918,10725.46,7944.8777711826115,13347.530670900574,0.8035538755781214,234.51333333333332,19.012733333333333,1.5336725701452765,30.252006549996324,10.72546,0.9120845833333333,13961.73868594719
2017-10-23 20:02:43,237.95,25.6416,5196.7,6101.41872,3197.126758007326,0.8517199422759827,231.02,14.0211,2261.07,3239.1545220000003,2319.414683167512,0.6980432655012436,234.16,21.4418,3927.11,5020.811888,3128.315691004046,0.7821663283952135,11384.880000000001,8644.857132178884,14295.070739600562,0.7964199833206367,234.37666666666667,20.368166666666667,1.5246113805412898,31.161698401918024,11.38488,0.9212641666666667,13962.659950113857
2017-10-23 20:07:43,238.06,24.5378,5064.19,5841.468668,2911.4834437320274,0.8669378007181668,231.13,12.4034,2011.35,2866.797842,2042.7924623896224,0.7016016164560793,234.31,17.7479,3359.26,4158.510449,2451.2407892416813,0.807803669414322,10434.8,7405.516695363331,12795.574569565253,0.8155006985633577,234.5,18.2297,1.5181236673773997,34.603421888456744,10.4348,0.9091533333333334,13963.569103447191
2017-10-23 20:12:43,239.05,25.1199,5237.25,6004.912095000001,2937.717090901929,0.872160977070889,232.01,13.4701,2230.13,3125.197901,2189.3793877523385,0.7135964091382513,235.23,20.3253,3704.36,4781.120319,3022.718725775632,0.7747891190437118,11171.74,8149.8152044299,13828.494585238002,0.8078782495909494,235.42999999999998,19.638433333333335,1.5376120290532358,31.409498042104516,11.17174,0.9002725,13964.46937594719
2017-10-23 20:17:43,239.02,21.8306,4674.98,5217.950012,2317.66354920873,0.8959418908285239,231.9,11.291,1838.88,2618.3829,1863.9874883197072,0.7022960621993063,235.19,18.8448,3609.99,4432.108512,2571.295016532108,0.8145084873770346,10123.849999999999,6752.946054060545,12169.413265706438,0.8319094584887783,235.37,17.322133333333333,1.5507498831626825,34.81749745989716,10.12385,0.8873162499999998,13965.35669219719
2017-10-23 20:22:43,238.72,25.4067,5263.89,6065.087424,3012.764101064496,0.8679001030010545,231.53,14.6545,2385.32,3392.956385,2412.965297743063,0.7030211206207415,234.8,19.4718,3580.69,4571.97864,2842.8239144407544,0.783181699204089,11229.900000000001,8268.553313248314,13945.59528682909,0.8052650151554358,235.01666666666665,19.844333333333335,1.5757747677469742,28.030000167974055,11.2299,0.8897395833333334,13966.246431780524
2017-10-23 20:27:43,238.98,23.5815,4872.56,5635.506869999999,2831.447814849708,0.8646178795271349,231.84,12.5674,2020.19,2913.6260159999997,2099.5354069441246,0.6933594047095439,235.05,18.8669,3592.76,4434.664845,2599.6784166275015,0.8101536701360348,10485.51,7530.661638421334,12909.561753696007,0.812228191789547,235.29,18.3386,1.568277444855284,31.47023218784422,10.48551,0.90480875,13967.151240530524
2017-10-23 20:32:43,239.15,27.0542,5512.87,6470.011930000001,3386.6382649232455,0.8520648894692222,232.06,14.3867,2345.01,3338.577602,2376.3477238140185,0.7023979309617379,235.33,20.1815,3753.82,4749.312395,2909.433558770613,0.7903923110958044,11611.7,8672.419547507878,14492.840911912224,0.8012024744200357,235.51333333333335,20.5408,1.544144705183,31.709573142233992,11.6117,0.9207170833333334,13968.071957613858
2017-10-23 20:37:43,239.47,23.5012,4883.15,5627.832364,2797.738943287209,0.8676786521283809,232.3,11.6474,1903.13,2705.6910199999998,1923.2420801367255,0.7033803882011629,235.59,17.5293,3348.43,4129.727787,2417.161171668103,0.810811310745601,10134.71,7138.142195092038,12396.185735195055,0.8175668077661736,235.78666666666666,17.5593,1.5621465731734918,33.83904825363198,10.134709999999998,0.9061004166666666,13968.978058030525
2017-10-23 20:42:43,240.21,25.7908,5227.94,6195.208068000001,3324.040667954035,0.8438683483455198,233.01,13.0193,2139.38,3033.6270929999996,2150.801375065496,0.7052218134972994,236.46,18.9262,3534.48,4475.2892520000005,2745.1165765166916,0.7897768839009559,10901.8,8219.958619536223,13653.459742749741,0.7984642871041585,236.56000000000003,19.245433333333335,1.5429489347311367,34.00997292864281,10.9018,0.8765212499999999,13969.854579280525
2017-10-23 20:47:43,239.93,25.4445,5219.18,6104.8988850000005,3167.009713227013,0.8549166985916425,232.71,13.2083,2153.79,3073.703493,2192.9071568993522,0.7007149534446002,236.24,17.7924,3517.29,4203.276576,2301.3485242896795,0.8367971834361632,10890.26,7661.265394416045,13315.132380538951,0.8178859727986572,236.29333333333332,18.815066666666667,1.5390475115675508,35.2347055196899,10.89026,0.9080024999999999,13970.762581780526
2017-10-23 20:52:43,239.92,25.5378,5203.69,6127.028976,3234.516108576924,0.8493007002877279,232.64,13.9228,2249.55,3239.000192,2330.3748714050357,0.6945198723841262,236.2,19.4214,3688.6,4587.334679999999,2727.2457729971266,0.8040834727149232,11141.84,8292.136752979086,13888.84914295301,0.8022147757039466,236.25333333333333,19.627333333333333,1.5520063208984665,30.113447233449957,11.14184,0.9180041666666666,13971.680585947192
