DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-23 20:57:43,240.02,25.8914,5300.37,6214.453828000001,3244.304893724365,0.8529100298595057,232.9,13.6462,2193.14,3178.1999800000003,2300.2373906342805,0.6900572694610613,236.42,17.9677,3452.77,4247.923634,2474.51702911816,0.8128135761114769,10946.28,8019.059313476806,13569.316788676544,0.8066935255822577,236.4466666666667,19.168433333333333,1.5112639918797712,35.0731149998348,10.94628,0.9203383333333335,13972.600924280525
2017-10-23 21:02:43,239.78,24.5778,5063.4,5893.264884,3015.385785100729,0.8591841873164308,232.64,12.1364,1986.84,2823.412096,2006.0216046292007,0.7037017383380935,236.1,18.0331,3449.51,4257.61491,2495.6292757046886,0.8101977451972048,10499.75,7517.036665434618,12913.1944263218,0.8131024480354513,236.17333333333332,18.2491,1.5271269688929108,34.67951844200537,10.49975,0.8935845833333333,13973.494508863858
2017-10-23 21:07:43,239.89,24.5501,5051.01,5889.323488999999,3028.4367482229386,0.8576553842617425,232.8,13.1103,2163.91,3052.0778400000004,2152.3644332034173,0.7089956788258059,236.29,20.2687,3782.25,4789.291123,2938.008576969543,0.789730651752656,10997.17,8118.809758395899,13669.411834527647,0.8045093770766482,236.32666666666668,19.309700000000003,1.5077999379389984,32.105107795563896,10.99717,0.895705,13974.390213863859
2017-10-23 21:12:43,239.98,24.4664,5047.41,5871.446672,2999.589690947727,0.8596535542203422,232.95,12.1893,1956.82,2839.4974349999998,2057.571668489722,0.6891430771797827,236.39,17.6801,3414.85,4179.3988389999995,2409.600409390434,0.8170672700902285,10419.08,7466.761768827882,12818.336840590111,0.8128261980920406,236.43999999999997,18.11193333333333,1.4972085941465154,35.08441948034264,10.41908,0.89234375,13975.282557613858
2017-10-23 21:17:43,239.9,26.6213,5393.4,6386.44987,3420.230749821279,0.8445067462809348,232.93,14.2629,2270.35,3322.257297,2425.4699389952757,0.6833757283188533,236.46,20.4526,3815.98,4836.221796,2971.083623815638,0.7890415619805043,11479.73,8816.784312632193,14474.80177717046,0.7930837448914663,236.43000000000004,20.4456,1.4803535930296612,30.239758187580694,11.47973,0.9124504166666665,13976.195008030525
2017-10-23 21:22:43,239.98,25.9698,5292.68,6232.232604,3290.6324085136916,0.8492430139085355,233.03,12.4165,1962.29,2893.416995,2126.3301396666584,0.678191219375208,236.53,19.7279,3829.11,4666.240187,2666.779722938098,0.8205985647005015,11084.08,8083.742271118448,13718.736040622229,0.8079519838547217,236.51333333333332,19.371399999999998,1.4727851847675903,35.90292906036734,11.08408,0.9401587499999998,13977.135166780525
2017-10-23 21:27:43,240.26,28.6602,5711.41,6885.899652,3846.480187042918,0.8294355550681208,233.26,13.8789,2289.43,3237.392214,2288.9339488870846,0.707183389797329,236.76,21.6169,4007.44,5118.017244,3183.476897400286,0.7830063497144404,12008.28,9318.891033330288,15200.017060828703,0.7900175343188274,236.76,21.385333333333335,1.4782902517317116,35.10084793316292,12.008280000000001,0.9621816666666666,13978.09734844719
2017-10-23 21:32:43,240.75,24.7403,5071.53,5956.2272250000005,3123.4958323857595,0.8514668444335582,233.73,11.7201,1922.44,2739.338973,1951.4616202725315,0.7017897452445,237.27,21.2615,4017.3,5044.716105,3051.30485039538,0.7963381717393986,11011.27,8126.262303053671,13685.181987497688,0.8046126101983531,237.25,19.240633333333335,1.4836670179135976,39.086724449472385,11.01127,0.9591479166666668,13979.056496363857
2017-10-23 21:37:43,239.68,26.4514,5391.39,6339.8715520000005,3335.6986020560807,0.8503942005416831,232.68,13.5709,2219.04,3157.677012,2246.5051948556115,0.702744451559506,236.3,20.4075,3826.64,4822.2922499999995,2934.5065777418286,0.793531333568595,11437.07,8516.710374653521,14259.76597951842,0.8020517318746525,236.22000000000003,20.143266666666666,1.4986029972060029,32.62810732453193,11.43707,0.9353475,13979.991843863858
2017-10-23 21:42:43,238.26,23.5212,4891.36,5604.161112,2735.1817343008634,0.8728085974413363,231.22,13.0596,2099.36,3019.640712,2170.4648396064526,0.6952350296699802,234.85,19.6917,3726.62,4624.5957450000005,2738.464748772953,0.8058261101046789,10717.34,7644.111322680268,13164.110854483439,0.8141332231602929,234.77666666666667,18.757499999999997,1.514914883648292,30.376649340263885,10.71734,0.9231004166666665,13980.914944280525
2017-10-23 21:47:43,236.68,25.562,5242.51,6050.014160000001,3019.7285037069987,0.8665285504059052,229.67,13.6276,2198.79,3129.8508919999995,2227.395147263546,0.7025222848858962,233.44,19.2644,3604.87,4497.081536,2688.6157450502515,0.8016020993042542,11046.17,7935.739396020796,13601.243745718864,0.8121441102382199,233.26333333333332,19.484666666666666,1.5404621386415926,31.190337701440463,11.04617,0.9068129166666667,13981.82175719719
2017-10-23 21:52:43,236.7,25.3953,5126.63,6011.06751,3138.566146009607,0.8528651510686494,229.67,12.8142,2108.54,2943.0373139999997,2053.175029069936,0.716450311373796,233.52,20.0491,3823.3,4681.865832,2702.2666002541373,0.8166188731569786,11058.470000000001,7894.007775333681,13586.946584789705,0.8139039872563951,233.29666666666665,19.419533333333334,1.5545299975710465,34.01386233105499,11.058470000000002,0.9210266666666667,13982.742783863858
2017-10-23 21:57:43,236.9,25.3008,5128.01,5993.75952,3103.0092851118934,0.8555581822875671,229.99,11.8936,1944.14,2735.409064,1924.2615227180934,0.710730992883776,233.76,21.5549,3960.28,5038.673424,3115.1905552187136,0.7859767178274661,11032.43,8142.4613630487,13711.826601647239,0.8045922925159107,233.54999999999998,19.5831,1.5242988653393166,39.265999765103594,11.03243,0.9204541666666667,13983.663238030524
2017-10-23 22:02:43,236.92,26.6819,5382.09,6321.475748,3315.744692290429,0.8513977138491429,230.08,12.9403,2114.83,2977.3042240000004,2095.670420974692,0.710317065670478,233.9,20.1692,3695.43,4717.57588,2932.4595988108313,0.7833323923133165,11192.35,8343.874712075953,13960.263025219852,0.8017291636826978,233.63333333333333,19.930466666666664,1.5209016978170837,35.07276966252671,11.192350000000001,0.9260324999999999,13984.589270530523
2017-10-23 22:07:43,237.32,24.9461,5065.89,5920.208452,3063.597007282817,0.8556945318857162,230.43,12.7073,2035.49,2928.1431390000002,2104.9471970509794,0.6951470277833299,234.21,20.1617,3737.9,4722.071757,2885.4922055443267,0.7915805164245835,10839.28,8054.036409878123,13503.980650535697,0.802672951073135,233.98666666666668,19.2717,1.520029631318026,34.0623816269452,10.83928,0.9179845833333333,13985.507255113856
2017-10-23 22:12:43,237.74,27.3783,5526.29,6508.917042,3438.9126036493035,0.8490337124195291,230.83,14.7444,2395.96,3403.449852,2417.198083210977,0.7039798158307049,234.64,21.9469,4007.41,5149.620615999999,3234.0775470962676,0.7781951912241607,11929.66,9090.188233956547,14998.27689584247,0.7954020373705001,234.40333333333334,21.356533333333335,1.5244379346141224,30.96070523305905,11.92966,0.9487058333333334,13986.455960947189
2017-10-23 22:17:43,238.04,24.7678,4984.54,5895.7271120000005,3148.644020458945,0.845449578196149,231.2,11.6096,1866.97,2684.13952,1928.4781517885626,0.6955562429184009,234.91,18.9176,3623.36,4443.933416,2572.898465979843,0.8153497500557512,10474.87,7650.02063822735,12970.956683383243,0.807563409213993,234.71666666666667,18.43166666666667,1.498260313853588,37.012749796545805,10.474870000000001,0.9335220833333332,13987.389483030522
2017-10-23 22:22:43,237.8,28.4807,5651.69,6772.71046,3732.0245335331624,0.8344797896468764,231.05,13.3352,2175.08,3081.09796,2182.2446317304034,0.7059431502138932,234.7,23.8264,4402.61,5592.056079999999,3447.9147886461697,0.7872971831856165,12229.38,9362.183953909735,15401.565620781703,0.7940348599040219,234.51666666666665,21.88076666666667,1.478217610688639,39.055151937089356,12.229379999999999,0.9460104166666665,13988.335493447188
2017-10-23 22:27:43,238.13,23.9003,4909.45,5691.378439,2879.077844278282,0.8626117649035848,231.34,10.8719,1738.68,2515.1053460000003,1817.3460757593148,0.6912950993345787,235.07,18.2823,3468.03,4297.620261,2538.1701729509205,0.8069652015259801,10116.16,7234.594092988517,12436.882440382893,0.8133999857675389,234.84666666666666,17.684833333333334,1.493172850370452,38.524159119396096,10.11616,0.9310641666666666,13989.266557613855
2017-10-23 22:32:43,238.45,26.1137,5365.34,6226.811765,3160.11256779603,0.8616512273837781,231.8,14.4997,2333.51,3361.0304600000004,2418.937128771191,0.6942840976216562,235.43,21.3846,3917.93,5034.576378,3161.769096726641,0.7782045013996608,11616.78,8740.818793293862,14537.93282229627,0.7990668372179978,235.2266666666667,20.666,1.4567509352681143,29.837897996709568,11.61678,0.9055391666666668,13990.172096780521
2017-10-23 22:37:43,238.53,23.8216,4974.31,5682.166248,2746.4983695262586,0.8754249317768289,231.84,12.6227,1999.11,2926.4467680000002,2137.2060953117384,0.6831185251205635,235.45,18.3091,3477.06,4310.877595,2548.2777312280905,0.806578225285935,10450.48,7431.982196066087,12823.684789990875,0.8149358137808248,235.2733333333333,18.251133333333332,1.459295571108771,30.838815489083775,10.450479999999999,0.9194691666666667,13991.091565947188
2017-10-23 22:42:43,238.63,25.1972,5194.27,6012.807836,3028.7649693832295,0.8638676208643765,232.08,13.5431,2193.91,3143.0826480000005,2250.7170955183806,0.6980121892104949,235.69,17.2124,3336.78,4056.7905559999995,2307.260030176656,0.8225171977549833,10724.960000000001,7586.742095078266,13137.100997512069,0.8163871163075564,235.4666666666667,18.650899999999996,1.4382785956964965,35.09911049868909,10.724960000000001,0.88231,13991.97387594719
2017-10-23 22:47:43,238.82,25.5738,5270.19,6107.534916,3086.5968499399346,0.8628996923445504,232.31,12.1184,1977.48,2815.225504,2003.7633313273436,0.7024233039912102,235.81,19.5487,3720.27,4609.778947,2722.0677925621962,0.807038698118294,10967.94,7812.427973829475,13465.873112794185,0.8144989862988646,235.64666666666668,19.080299999999998,1.4159617506436217,36.48737179184813,10.96794,0.9038708333333334,13992.877746780523
2017-10-23 22:52:43,238.36,25.4994,5208.94,6078.036984,3132.008565644708,0.8570102507951438,231.84,12.7152,2097.08,2947.891968,2071.7921055450793,0.7113829213432017,235.35,18.9326,3573.9,4455.78741,2661.067498789632,0.8020804565269868,10879.92,7864.868169979419,13424.932422085238,0.8104264258419313,235.18333333333337,19.04906666666667,1.4215859967401439,33.861676512585035,10.87992,0.9103275,13993.788074280523
2017-10-23 22:57:43,238.46,24.7353,5151.46,5898.379638,2872.8630705922997,0.8733686734594006,232.09,13.6658,2199.26,3171.6955220000004,2285.368227808126,0.6934019942157613,235.51,20.1533,3850.67,4746.303683,2774.840392231482,0.8112986983517464,11201.39,7933.071690631908,13726.06150287858,0.8160673036217188,235.35333333333332,19.518133333333335,1.386567713792024,29.98408317735303,11.20139,0.9200545833333332,13994.708128863856
2017-10-23 23:02:43,238.38,23.0388,4795.2,5491.989143999999,2677.3124057184373,0.8731262706953378,232.07,13.1702,2098.34,3056.408314,2222.2963407899315,0.6865378524160107,235.45,18.4131,3488.24,4335.364395,2574.4059780527455,0.8046013396297222,10381.779999999999,7474.014724561115,12792.273139335179,0.8115664735204009,235.29999999999998,18.207366666666665,1.3727156821079431,27.66554196927617,10.38178,0.8992987499999999,13995.607427613857
2017-10-23 23:07:43,238.95,24.5955,5070.95,5877.094725,2970.8094021870247,0.8628327834208934,232.81,13.9043,2235.53,3237.060083,2341.1457878679757,0.6906050374969207,236.09,18.6762,3539.41,4409.264058000001,2629.4840530169854,0.802721259929586,10845.89,7941.439243071985,13442.462093809441,0.806838057218311,235.95000000000002,19.058666666666667,1.3307904216995188,29.05152511543305,10.845889999999999,0.8844862499999999,13996.491913863856
2017-10-23 23:12:43,239.12,24.8439,5100.38,5940.673368000001,3045.9356396458,0.8585525047503335,233.03,11.8525,1945.82,2761.9880749999998,1960.1945449475684,0.7044997831860661,236.2,20.0601,3800.89,4738.1956199999995,2829.0869448087274,0.8021808943380012,10847.09,7835.217129402095,13380.956203985425,0.8106363876125138,236.11666666666665,18.918833333333332,1.3072633585092024,37.3507880154696,10.84709,0.9038741666666665,13997.395788030522
2017-10-23 23:17:43,239.45,27.5687,5557.99,6601.325215,3561.775084714754,0.8419506415728073,233.54,13.3026,2148.47,3106.689204,2244.013027892252,0.6915625796213376,236.56,21.95,4011.45,5192.492,3297.0050147920615,0.7725481329581249,11717.91,9102.793127399067,14838.135242958386,0.7897158105201173,236.51666666666665,20.94043333333333,1.2585441476992432,36.47409397767954,11.71791,0.9402083333333333,13998.335996363856
2017-10-23 23:22:43,239.46,24.8526,5146.13,5951.203596,2989.0082408958556,0.8647208782201441,233.59,12.0707,1903.04,2819.594813,2080.5176442165794,0.6749338561788594,236.51,20.1331,3773.88,4761.679480999999,2903.690965887455,0.7925522948485916,10823.05,7973.21685099989,13442.864213238508,0.80511487941249,236.51999999999998,19.0188,1.243023845763583,36.53279912507623,10.823049999999999,0.9392066666666665,13999.275203030522
2017-10-23 23:27:43,239.99,25.4671,5220.77,6111.849329,3177.7763967116603,0.8542046308681182,234.17,14.3483,2265.34,3359.941411,2481.419144310906,0.6742200898454893,237.06,23.2595,4311.1,5513.89707,3437.6558420753204,0.78186080466678,11797.210000000001,9096.851383097886,14897.210103582145,0.7919073382178636,237.07333333333335,21.024966666666668,1.2302803633193626,31.755896561072632,11.797210000000002,0.9425108333333334,14000.217713863854
2017-10-23 23:32:43,238.31,24.5621,5047.92,5853.394051,2963.228912838526,0.8623919654166471,232.53,13.0036,2103.87,3023.727108,2171.7865103996855,0.6957869956034405,235.53,17.8397,3405.77,4201.784541,2460.8380759583883,0.8105532225099402,10557.56,7595.853499196601,13006.116389409148,0.8117380841368602,235.45666666666668,18.468466666666668,1.2429746450160721,32.99479834095593,10.557559999999999,0.93144875,14001.149162613854
2017-10-23 23:37:43,237.91,26.0106,5251.04,6188.181846,3274.1676007138017,0.8485594203076364,232.16,12.7908,2084.15,2969.5121280000003,2115.2590989850605,0.7018492971785566,235.06,20.4945,3804.84,4817.43717,2954.808532087588,0.7898058377790945,11140.03,8344.23523178645,13918.56781440843,0.8003718592704558,235.04333333333332,19.7653,1.2267241501567054,35.28658811148831,11.140030000000001,0.9040662500000001,14002.053228863853
2017-10-23 23:42:43,237.09,26.8316,5361.51,6361.504044,3423.87853489699,0.8428054062241511,231.47,12.1732,1981.91,2817.730604,2002.9075137455059,0.7033710026027741,234.44,19.3253,3621.47,4530.623331999999,2722.407540314781,0.7993315123818376,10964.89,8149.193588957277,13661.558068624618,0.8026090395342362,234.33333333333334,19.443366666666666,1.2219061166429632,37.99873478701392,10.964889999999999,0.9210383333333333,14002.974267197187
2017-10-23 23:47:43,236.57,27.0325,5437.59,6395.078525,3365.9537033084944,0.8502772841245135,230.88,13.0771,2111.99,3019.240848,2157.6175606746806,0.6995102763660012,233.93,19.1696,3576.01,4484.344528,2705.826736083362,0.7974431887807887,11125.59,8229.398000066536,13838.415526771809,0.8039641517106078,233.79333333333332,19.759733333333333,1.246114802246996,36.805996032335116,11.12559,0.9204366666666666,14003.894703863854
2017-10-23 23:52:43,236.75,26.0714,5266.99,6172.40395,3218.2894310294096,0.853312589821669,231.17,14.0435,2271.69,3246.4358949999996,2319.217662110318,0.6997489164960087,234.16,20.5909,3795.54,4821.565144,2973.4435502016418,0.787200812732605,11334.220000000001,8510.95064334137,14173.948774487402,0.7996515424411008,234.02666666666664,20.235266666666664,1.2206586144029121,30.59888840934473,11.334220000000002,0.9358254166666666,14004.830529280522
2017-10-23 23:57:43,236.77,25.3595,5229.76,6004.368815000001,2949.9246107221984,0.8709924658417239,231.22,11.5367,1731.36,2667.515774,2029.2937083967956,0.6490533315211803,234.15,18.5562,3542.69,4344.93423,2515.512080457117,0.8153610187098276,10503.81,7494.730399576111,12903.526970500363,0.8140262754527099,234.04666666666665,18.484133333333332,1.2077363488762871,37.585929553995854,10.50381,0.9099179166666667,14005.740447197188
2017-10-24 00:02:43,237.02,25.8515,5315.39,6127.32253,3048.0666880082535,0.867489833279594,231.64,11.6982,1799.39,2709.7710479999996,2026.0934727892038,0.6640376504605714,234.41,21.5718,3963.45,5056.645638,3140.1798046934236,0.7838101151908323,11078.23,8214.33996549088,13791.3944545706,0.8032712019435111,234.35666666666665,19.707166666666666,1.1592017864508521,40.63986874487284,11.07823,0.8992516666666666,14006.639698863853
2017-10-24 00:07:43,236.96,24.1881,5051.1,5731.612176,2708.831284165082,0.8812703729590236,231.61,9.7743,1452.78,2263.825623,1736.1845302131162,0.6417367067675424,234.32,19.9844,3753.51,4682.744608,2799.8678082461447,0.8015619714958412,10257.39,7244.883622624343,12557.961152889047,0.8168037689494059,234.2966666666667,17.982266666666668,1.14669436184895,45.64478337918098,10.25739,0.8889841666666666,14007.52868303052
2017-10-24 00:12:43,236.89,26.5658,5359.45,6293.172361999999,3298.532109187457,0.8516293042221303,231.58,12.604,1928.35,2918.83432,2191.132142320463,0.6606575737399168,234.36,21.0276,3863.13,4928.028336,3059.6878735450996,0.7839098594014253,11150.93,8549.35212505302,14051.144495130942,0.7935958529117727,234.27666666666667,20.0658,1.1510607116941474,37.18665590208215,11.15093,0.8920133333333333,14008.420696363853
2017-10-24 00:17:43,237.11,24.4369,4937.86,5794.233359000001,3031.6132403307047,0.8522024734005883,231.8,11.0527,1613.62,2562.01586,1990.0140106269453,0.629824360259815,234.52,20.1767,3847.2,4731.8396840000005,2754.879118051684,0.8130452967391782,10398.68,7776.506369009334,12984.860301506626,0.8008311031881835,234.4766666666667,18.555433333333337,1.1415492657407318,40.43415854834973,10.39868,0.8979004166666666,14009.31859678052
2017-10-24 00:22:43,236.66,25.8307,5200.05,6113.093462,3213.937098427277,0.8506413376998685,231.45,12.7164,1917.28,2943.21078,2233.053312643522,0.6514246322514489,234.15,18.9222,3533.77,4430.63313,2672.6353136471125,0.7975767562592121,10651.1,8119.625724717912,13393.067352906908,0.795269651032422,234.08666666666667,19.156433333333336,1.126363455130586,34.84086286069256,10.6511,0.8770741666666666,14010.195670947187
2017-10-24 00:27:43,238.57,25.3108,5141.74,6038.397556,3166.1893210461644,0.8515073663692374,233.27,10.8802,1660.79,2538.0242540000004,1919.2039208464166,0.6543633290275088,235.9,19.147,3594.14,4516.7773,2735.5867447762075,0.7957310624989193,10396.67,7820.979986668789,13009.937549457098,0.7991329674317961,235.91333333333333,18.446,1.126119761494334,41.01593841483249,10.39667,0.8769904166666667,14011.072661363854
2017-10-24 00:32:43,238.6,26.2795,5354.8,6270.288699999999,3262.3055254448004,0.8539957657771007,233.4,11.4152,1763.11,2664.3076800000003,1997.493064219995,0.6617516487435113,236.02,20.0799,3811.14,4739.257998,2817.051343516296,0.8041638589011882,10929.05,8076.849933181091,13589.688692005691,0.8042163619560434,236.00666666666666,19.2582,1.1044885737690977,40.72550913377158,10.92905,0.8885716666666666,14011.96123303052
2017-10-24 00:37:43,239.06,27.044,5394.74,6465.13864,3562.9759986310673,0.8344353153732214,233.89,11.9402,1818.27,2792.693378,2119.676982614344,0.651081144218619,236.54,18.9937,3633.24,4492.769798,2642.829461055133,0.8086859917944987,10846.25,8325.482442300545,13673.141444436045,0.7932522342488909,236.49666666666667,19.32596666666667,1.1022001719545096,39.93607909220581,10.84625,0.9073041666666666,14012.868537197188
2017-10-24 00:42:43,239.75,26.5688,5373.46,6369.8697999999995,3420.697136162749,0.8435745421358535,234.55,12.0299,1802.93,2821.613045,2170.4708223825937,0.6389713866665229,237.19,18.8884,3604.42,4480.139596,2660.7907214298243,0.8045329666107127,10780.810000000001,8251.958679975167,13576.475474589033,0.7940801734719991,237.16333333333333,19.162366666666667,1.1019128870398667,38.65093212216305,10.78081,0.9011275,14013.769664697187
2017-10-24 00:47:43,239.97,24.8985,5134.79,5974.893045,3055.0414980961173,0.8593944630183753,234.77,13.3519,2030.42,3134.625563,2388.1524331191818,0.6477392464243105,237.4,16.8018,3291.02,3988.74732,2253.7285866774605,0.825076079273931,10456.23,7696.922517892759,12983.657499308298,0.8053377871803113,237.38,18.350733333333334,1.099502906731816,35.68122618169663,10.45623,0.8848766666666666,14014.654541363854
2017-10-24 00:52:43,240.42,21.8876,4698.38,5262.216791999999,2369.84196553415,0.8928518504108032,235.2,10.3738,1574.4,2439.91776,1863.9912326948902,0.645267650332608,237.88,15.791,3183.38,3756.36308,1994.0800797327788,0.8474633394597202,9456.16,6227.913277961819,11322.802910207929,0.8351430361359482,237.83333333333334,16.017466666666664,1.1072179397337159,36.6483255779108,9.45616,0.8296829166666666,14015.48422428052
2017-10-24 00:57:43,240.3,24.0353,5054.99,5775.68259,2793.8477911885457,0.8752194950519259,235.2,11.9945,1810.95,2821.1064,2163.1230703824876,0.6419289963682334,237.74,20.8631,3945.62,4959.993394,3005.597658390697,0.7954889627016305,10811.56,7962.56851996173,13427.297831979655,0.8051925365243795,237.74666666666667,18.964299999999998,1.0739722954405284,36.75221336933079,10.81156,0.8444883333333333,14016.328712613855
2017-10-24 01:02:43,238.79,22.0495,4665.82,5265.200104999999,2439.765536540757,0.8861619514838934,233.68,10.3303,1542.8,2413.984504,1856.6338749339154,0.6391093221367257,236.26,16.7847,3313.58,3965.553222,2178.4856988547303,0.8355908531543597,9522.2,6474.885110329402,11515.05232432599,0.8269350179055623,236.24333333333334,16.388166666666667,1.0850394367389553,36.96488319824264,9.522200000000002,0.84724,14017.175952613854
2017-10-24 01:07:43,239.05,26.6479,5443.33,6370.1804950000005,3308.9814218243127,0.8545016902225153,233.99,14.8415,2385.63,3472.762585,2523.657955206268,0.6869545330580092,236.5,21.668,3967.37,5124.482,3243.4998152341554,0.7741992263803443,11796.33,9076.139192264736,14883.873961649366,0.7925577729558241,236.51333333333332,21.052466666666668,1.0725258618259819,29.50232276819502,11.79633,0.8882720833333333,14018.064224697187
2017-10-24 01:12:43,239.01,26.0819,5302.06,6233.834919,3278.545036101187,0.8505294203155656,233.98,13.1709,2100.52,3081.7271819999996,2254.9630049909156,0.6816047871689896,236.52,18.1745,3442.51,4298.63274,2574.367559867842,0.8008383614553682,10845.09,8107.875600959945,13540.813264672901,0.8009186588736241,236.50333333333333,19.142433333333333,1.0669335174979946,36.25174786207954,10.84509,0.9433924999999999,14019.007617197187
2017-10-24 01:17:43,239.12,27.6414,5615.51,6609.611568,3486.117112166403,0.8495975810722558,234.16,13.1774,2142.36,3085.619984,2220.663035235233,0.6943045517947359,236.56,19.5223,3643.67,4618.195288000001,2837.498308229524,0.7889813602009806,11401.54,8544.27845563116,14247.800135423111,0.8002316070993519,236.61333333333332,20.1137,1.0593936661783032,37.4257346982405,11.40154,0.9269429166666666,14019.934560113854
2017-10-24 01:22:43,239.36,25.4086,5173.26,6081.802496,3197.765246660835,0.8506129561758133,234.37,12.3988,2017.21,2905.906756,2091.687809035192,0.6941757493887047,236.77,19.2626,3709.55,4560.805802,2653.3353276690946,0.8133540784335286,10900.02,7942.788383365121,13486.968647673202,0.8081890219178712,236.83333333333334,19.023333333333333,1.0668543279380736,34.82319957946382,10.90002,0.9292316666666667,14020.86379178052
2017-10-24 01:27:43,239.32,24.9704,5135.5,5975.916128,3055.849034047741,0.8593661440356815,234.28,13.2114,2162.23,3095.166792,2214.6825726048355,0.6985827082368102,236.74,17.5716,3351.18,4159.900584,2464.6227858160246,0.8055913674690837,10648.91,7735.154392468601,13161.7589122209,0.8090795516784858,236.78,18.584466666666668,1.0727257369710246,34.36167121646393,10.648909999999999,0.8978720833333332,14021.761663863854
2017-10-24 01:32:43,239.55,24.9372,5119.42,5973.706260000001,3078.425789971751,0.8569922552569565,234.55,14.1586,2266.16,3320.8996300000003,2427.5282092972966,0.6823934031393775,236.95,19.2762,3607.57,4567.4955899999995,2801.3308729547534,0.7898354642965294,10993.15,8307.284872223801,13778.981416301367,0.7978202210937333,237.01666666666665,19.457333333333334,1.0688418535968047,28.163503049407247,10.99315,0.9017524999999998,14022.663416363854
2017-10-24 01:37:43,239.01,24.8321,5070.56,5935.120221,3084.6512483785073,0.8543314728586355,234.1,13.3418,2119.34,3123.3153799999995,2294.2312279594967,0.6785545941249137,236.53,16.7193,3203.48,3954.6160290000003,2318.772051415087,0.8100609456160174,10393.380000000001,7697.65452775309,12933.531345036346,0.803599552413718,236.54666666666665,18.297733333333337,1.0413730905811418,35.711344938899515,10.39338,0.8911054166666666,14023.554521780521
2017-10-24 01:42:43,239.52,26.1462,5340.26,6262.537824,3271.238775973202,0.8527309774536541,234.67,13.172,2105.12,3091.07324,2263.4494826799423,0.6810320676840383,236.99,19.8765,3699.72,4710.5317350000005,2915.6785056041613,0.7854145154166973,11145.1,8450.366764257305,13986.491785307153,0.7968474275806573,237.06000000000003,19.73156666666667,1.0377119716527374,33.24402353589089,11.145100000000001,0.8974366666666668,14024.451958447187
2017-10-24 01:47:43,238.96,23.3003,4807.11,5567.839688,2809.3650953850665,0.8633707630556334,234.13,11.5717,1868.66,2709.2821209999997,1961.7133877226452,0.6897251436148979,236.4,18.7068,3548.4,4422.287520000001,2639.2204056402256,0.8023901620942094,10224.17,7410.298888747937,12627.200077985575,0.8096941473054625,236.49666666666667,17.8596,1.041593257128362,35.207395462384376,10.22417,0.8903862499999999,14025.342344697186
2017-10-24 01:52:43,239.44,27.0526,5478.13,6477.474544000001,3456.5543784624615,0.8457200352989916,234.62,13.7611,2213.77,3228.6292820000003,2350.163702316891,0.6856686868145675,236.92,20.5964,3918.14,4879.699087999999,2908.5463946494,0.8029470525416956,11610.039999999999,8715.264475428752,14517.192003905935,0.7997441927389436,236.99333333333334,20.470033333333333,1.0323778446651066,32.774413329403465,11.61004,0.90975875,14026.252103447187
2017-10-24 01:57:43,239.61,23.9028,4899.89,5727.349908,2965.4030007011875,0.8555248201538729,234.86,12.7467,2026.98,2993.6899620000004,2203.0732325956765,0.6770841422222065,237.08,19.0348,3632.4,4512.770384,2677.828743349266,0.8049157592592462,10559.27,7846.30497664613,13155.329137632469,0.8026610272937896,237.18333333333337,18.561433333333337,1.0231185440236026,31.32696289618439,10.55927,0.9237212499999999,14027.175824697186
2017-10-24 02:02:43,239.59,27.7876,5549.34,6657.631084000001,3678.1622061898,0.8335307153525661,234.87,14.8583,2378.5,3489.768921,2553.668904141158,0.6815637521691369,237.1,19.3094,3617.13,4578.25874,2806.5679492017275,0.7900667492637168,11544.970000000001,9038.399059532685,14662.161841292755,0.7873988928076167,237.1866666666667,20.651766666666663,1.0132666254426783,34.55313750397467,11.544970000000001,0.92101,14028.096834697186
2017-10-24 02:07:43,240.15,25.8396,5200.79,6205.379940000001,3385.044102468151,0.8381098418286373,235.44,12.4794,2028.5,2938.149936,2125.538236874793,0.6904004370728616,237.62,19.0532,3599.03,4527.421384,2746.73031937984,0.7949403633421545,10828.32,8257.312658722783,13617.478708127415,0.7951780378798946,237.73666666666668,19.124066666666668,1.015128783948624,35.11561348527684,10.82832,0.9322204166666667,14029.029055113853
2017-10-24 02:12:43,239.65,26.0047,5235.86,6232.026355,3379.9293705364007,0.8401536998955775,235.01,12.1239,1895.18,2849.237739,2127.5451724797367,0.6651533405089437,237.19,20.0603,3724.85,4758.102557,2960.5797439741323,0.7828435716502358,10855.89,8468.05428699027,13768.016963220021,0.7884860999954098,237.2833333333333,19.3963,0.9974011378801866,37.4937488077623,10.855889999999999,0.90350875,14029.932563863853
2017-10-24 02:17:43,239.75,24.0688,5014.8,5770.4947999999995,2854.8889990377966,0.869041594145445,235.07,11.2499,1711.57,2644.513993,2015.9321402946093,0.6472153312595461,237.13,18.3132,3467.26,4342.609116,2614.6437667044233,0.7984278362114506,10193.630000000001,7485.464906036828,12646.828750181168,0.8060226165277976,237.3166666666667,17.8773,1.0253529039960567,37.071593585161075,10.19363,0.8770633333333333,14030.809627197186
2017-10-24 02:22:43,238.61,23.9303,4961.32,5710.008883,2826.5712977986095,0.8688813102849947,234.02,12.5811,1905.46,2944.229022,2244.483620431897,0.6471847080379741,236.19,18.9733,3706.14,4481.3037269999995,2519.247783371871,0.8270227205691029,10572.92,7590.302701602377,13015.349877293056,0.8123423572689208,236.2733333333333,18.494899999999998,0.9889675799215746,31.975301299277092,10.57292,0.8652729166666667,14031.674900113852
2017-10-24 02:27:43,237.75,25.5733,5284.98,6080.052075,3005.997277828409,0.8692326866295795,233.12,12.4674,1849.49,2906.400288,2241.996738174809,0.6363507489440492,235.46,16.4718,3206.68,3878.4500280000007,2181.645708471751,0.8267942030578611,10341.15,7429.63972447497,12733.378568078328,0.8121293138903861,235.44333333333336,18.170833333333334,0.9867908767856463,40.73817931667048,10.341149999999999,0.8714195833333332,14032.546319697185
2017-10-24 02:32:43,238.06,25.3997,5169.58,6046.652582,3136.4709581004035,0.8549490697363833,233.48,10.5673,1556.19,2467.2532039999996,1914.5785584687467,0.6307378575806686,235.57,18.282,3519.91,4306.69074,2481.4952592946347,0.8173119948705674,10245.68,7532.544775863785,12716.650088085024,0.8056901722569043,235.7033333333333,18.083,0.999844437216294,41.56224077863186,10.24568,0.8577845833333334,14033.404104280518
2017-10-24 02:37:43,238.52,27.1883,5507.53,6484.953316000001,3423.7016239443838,0.8492782802940997,234.01,11.6515,1751.59,2726.567515,2089.522166848985,0.6424157811474548,236.13,19.4481,3675.63,4592.279853,2752.9581092653234,0.8003932943239119,10934.75,8266.181900058691,13707.608134439717,0.797713933222745,236.22,19.4293,0.9736686140038996,40.031292944161656,10.93475,0.8825179166666667,14034.286622197185
2017-10-24 02:42:43,238.51,22.5945,4742.98,5389.014195,2558.439898358274,0.8801201534040494,233.87,10.7105,1664.76,2504.864635,1871.6091958722802,0.6646107644854828,236.03,17.2776,3381.58,4078.031928,2279.3115428539813,0.8292186181235803,9789.32,6709.3606370845355,11867.868646933173,0.8248591462570408,236.13666666666666,16.860866666666666,1.0050676867915478,36.47716803802098,9.78932,0.8635029166666667,14035.150125113852
2017-10-24 02:47:43,238.48,25.2736,5195.15,6027.248127999999,3055.836460607717,0.8619439401981096,233.87,15.1675,2452.78,3547.223225,2562.5500735750315,0.6914648006117518,236.05,20.5902,3882.37,4860.31671,2924.018075287023,0.7987895093363164,11530.3,8542.404609469771,14349.930125331286,0.8035091390198534,236.13333333333335,20.343766666666667,0.9937888198757631,25.44399349186401,11.530299999999999,0.8883175,14036.038442613852
2017-10-24 02:52:43,238.52,22.8769,4803.73,5456.598188,2588.173462576434,0.8803525263348564,233.98,12.7471,2026.82,2982.566458,2188.0821200281,0.6795556875400226,236.07,18.0992,3609.93,4272.6781439999995,2285.647373790472,0.844886948732453,10440.48,7061.902956395006,12604.526805713116,0.8283119359362032,236.18999999999997,17.90773333333333,0.9864939243829295,28.817903624504854,10.440479999999999,0.9154491666666665,14036.953891780518
2017-10-24 02:57:43,238.5,25.3149,5144.32,6037.60365,3160.479326319558,0.8520466559609291,234.03,13.7435,2219.83,3216.3913049999996,2327.5583339584855,0.6901616717310458,236.04,23.2051,4256.17,5477.331804,3447.634061528268,0.7770517018691095,11620.32,8935.671721806311,14658.719794794119,0.7927240688594667,236.18999999999997,20.7545,0.9780261653753465,33.78062588836156,11.62032,0.9192,14037.873091780519
2017-10-24 03:02:43,238.52,25.0328,5151.64,5970.823456000001,3018.4993048069095,0.8628022647065852,234.01,12.2282,1998.73,2861.5210819999998,2047.7747165717349,0.6984851562243357,236.04,21.1407,3923.28,4990.0508279999995,3083.582544318131,0.7862204484943978,11073.650000000001,8149.856565696776,13749.395854506876,0.8053917508215607,236.18999999999997,19.467233333333336,0.9864939243829295,37.18573260709878,11.07365,0.9455820833333333,14038.818673863852
2017-10-24 03:07:43,238.75,25.8312,5248.32,6167.199,3238.7467766407735,0.8510054564478947,234.22,13.0285,2122.54,3051.53527,2192.4168062788544,0.6955646296691829,236.3,20.4428,3805.44,4830.63364,2975.5079852522067,0.7877724297883207,11176.3,8406.671568171834,13985.056615727684,0.7991601540912648,236.42333333333332,19.7675,0.9841104233930728,34.09131149614266,11.1763,0.9270812500000001,14039.745755113852
2017-10-24 03:12:43,238.7,25.2492,5223.35,6026.984039999999,3006.850743870522,0.8666606656552555,234.18,13.6697,2169.24,3201.1703460000003,2354.1217909253896,0.677639664727795,236.27,19.931,3722.4,4709.09737,2884.3259663465433,0.7904699579401561,11114.99,8245.298501142455,13839.36234344061,0.8031432174523654,236.38333333333333,19.616633333333336,0.980046534583655,30.315769440559805,11.11499,0.9288037499999999,14040.674558863851
2017-10-24 03:17:43,238.74,24.3104,5008.92,5803.864896000001,2931.8199406889057,0.8630318054874307,234.24,12.4984,1883.35,2927.6252160000004,2241.424141669543,0.6433029711956135,236.31,18.0452,3418.06,4264.261212,2549.6645898172005,0.8015597145834508,10310.33,7722.90867217565,12882.01160796193,0.8003664577997693,236.42999999999998,18.28466666666667,0.9770333713995817,32.9551172202574,10.31033,0.8927216666666666,14041.567280530518
2017-10-24 03:22:43,238.88,25.9973,5258.25,6210.235024,3304.213369444575,0.8467070859120517,234.4,11.9509,1808.49,2801.2909600000003,2139.2977732138465,0.6455916310814068,236.44,20.8816,3849.22,4937.2455039999995,3091.9085624203394,0.7796290455642694,10915.96,8535.41970507876,13856.824032347628,0.7877678156637898,236.57333333333335,19.609933333333334,0.9750324071464705,39.056906533763495,10.915959999999998,0.8844287500000001,14042.451709280518
2017-10-24 03:27:43,238.97,26.1791,5258.31,6256.0195269999995,3389.3887747063327,0.8405200746746327,234.56,10.532,1592.16,2470.38592,1888.8708606292405,0.6444984919603168,236.53,18.6312,3564.48,4406.837736,2591.2740420560713,0.8088521097296875,10414.95,7869.533677391644,13053.763587644034,0.7978503617039773,236.68666666666664,18.447433333333333,0.9647072078416021,42.908046828556095,10.414950000000001,0.8887879166666666,14043.340497197185
2017-10-24 03:32:43,238.89,28.0504,5569.26,6700.960056,3726.4203633658294,0.8311137439199205,234.48,12.119,1858.84,2841.6631199999997,2149.363427149567,0.6541380598274437,236.49,20.1072,3708.33,4755.151728,2976.534321556092,0.7798552416664337,11136.43,8852.318112071489,14226.159323661777,0.782813530105574,236.62,20.0922,0.9593440960189257,39.68306108838255,11.13643,0.8979741666666667,14044.238471363851
2017-10-24 03:37:43,238.31,25.1832,5170.02,6001.408392,3047.5885363952966,0.8614677859436699,233.81,11.3566,1697.92,2655.286646,2041.4736946691057,0.6394488529356315,235.82,18.1391,3463.71,4277.562562,2510.0307782423715,0.8097391796837967,10331.650000000001,7599.093009306774,12825.334548720166,0.8055657309174046,235.98000000000002,18.2263,0.9873718111704314,38.16956815151732,10.331650000000002,0.8945033333333333,14045.132974697184
2017-10-24 03:42:43,238.36,27.188,5460.12,6480.53168,3490.6131898398053,0.8425419810616526,233.86,15.05,2415.55,3519.5930000000003,2559.8150486214818,0.6863151506438386,235.88,19.2214,3610.12,4533.943832,2742.9327839615103,0.796242770922796,11485.79,8793.361022422798,14465.357582678851,0.7940204681668809,236.03333333333333,20.48646666666667,0.9857364778986084,32.712001744240894,11.485790000000001,0.90906,14046.042034697184
2017-10-24 03:47:43,238.65,24.0845,5036.67,5747.765925,2769.2541305721834,0.8762830751497592,234.15,12.1149,1947.07,2836.7038350000003,2062.9607515907105,0.6863846609492809,236.06,19.9142,3741.02,4700.946052,2846.693370107569,0.7958015171027961,10724.76,7678.908252270463,13190.379410933843,0.8130744132431833,236.28666666666666,18.704533333333334,1.000197500211612,35.230140286846684,10.72476,0.9254395833333333,14046.967474280518
2017-10-24 03:52:43,239.07,25.8101,5261.39,6170.420606999999,3223.641688399974,0.8526793123358959,234.58,13.3055,2164.53,3121.2041900000004,2248.7164060355763,0.693491956384949,236.51,19.9769,3719.49,4724.736619,2913.508239016934,0.7872375329965455,11145.41,8385.866333452484,13947.864289224777,0.7990764585091515,236.72,19.6975,0.9927340317674865,32.45081863180607,11.14541,0.9112570833333332,14047.878731363851
2017-10-24 03:57:43,238.86,25.593,5239.38,6113.143980000001,3149.5121107578307,0.8570679861526833,234.47,12.3199,2005,2888.646953,2079.484604193112,0.6940965900722864,236.37,20.0447,3826.69,4737.965739,2793.70059022756,0.8076651902526558,11071.07,8022.697305178503,13672.317396674875,0.8097434896217739,236.5666666666667,19.3192,0.9694237001549904,36.22976106671083,11.071069999999999,0.9256866666666667,14048.804418030519
2017-10-24 04:02:43,238.5,26.2065,5301.68,6250.25025,3310.2594105636285,0.8482348366771395,234.09,13.7154,2170.32,3210.637986,2365.9897241421268,0.6759777992609847,235.98,19.674,3696.72,4642.67052,2808.6742066101347,0.7962486211491915,11168.72,8484.923341315889,14026.198007528881,0.7962756546004081,236.19000000000003,19.8653,0.9780261653753222,31.920987853191225,11.168719999999999,0.9266579166666666,14049.731075947186
2017-10-24 04:07:43,239.17,25.5241,5167.59,6104.598997,3249.945000468994,0.8465076907655233,234.76,12.8494,1946.76,3016.5251439999997,2304.2459605658896,0.6453650830234884,236.7,17.7262,3412.9,4195.791539999999,2440.6516009327443,0.8134102868227816,10527.25,7994.842561967627,13218.944744311064,0.7963759743023763,236.87666666666664,18.6999,0.9681550173789528,36.49324327937583,10.52725,0.9039987500000001,14050.635074697186
2017-10-24 04:12:43,239.38,25.2487,5151.87,6044.0338059999995,3160.4715077296364,0.852389342178342,234.9,11.2864,1685.75,2651.17536,2046.2105773773947,0.6358500555768593,236.84,18.7553,3583.01,4442.005252,2625.5380398492766,0.8066199377830002,10420.630000000001,7832.220124956308,13035.842960187523,0.7993829038770576,237.04,18.430133333333334,0.9871751603104976,38.76115926092052,10.420630000000001,0.8728283333333333,14051.507903030519
2017-10-24 04:17:43,239.49,25.8856,5212.43,6199.342344000001,3355.9527698123843,0.8408037031613236,235.06,12.069,1875.23,2836.9391400000004,2128.787479097888,0.6610046629340098,237.04,17.5532,3358.29,4160.810528,2456.467489264948,0.8071239912032832,10445.95,7941.207738175221,13121.762524270664,0.7960782692628869,237.1966666666667,18.5026,0.9668488877021832,39.9025001891626,10.44595,0.8694408333333334,14052.377343863853
2017-10-24 04:22:43,239.38,26.6031,5385.44,6368.250078,3398.771110614395,0.8456703072331827,234.98,10.5236,1596.92,2472.835528,1888.0577486239763,0.6457849630183735,236.95,17.08,3298.96,4047.1059999999993,2344.339969721967,0.8151404979261726,10281.32,7631.168828960339,12803.916535126895,0.8029824289930132,237.10333333333332,18.0689,0.9602001940082402,47.23143080098956,10.28132,0.86363625,14053.240980113853
2017-10-24 04:27:43,239.6,28.255,5603.14,6769.897999999999,3799.5185314463183,0.8276550104595374,235.23,13.8917,2159.9,3267.7445909999997,2452.139209345537,0.6609757708569949,237.19,18.4888,3601.51,4385.358472,2502.0980492063404,0.8212578339935537,11364.550000000001,8753.755789998197,14345.07710447828,0.792226484195905,237.34,20.21183333333333,0.9522204432459723,39.79434489696631,11.364550000000001,0.90191125,14054.142891363852
2017-10-24 04:32:43,239.74,22.924,4816.24,5495.79976,2647.196113705227,0.876349250395542,235.16,12.8375,2042.66,3018.8665,2222.8574109065676,0.6766314442854627,237.21,15.0071,3022.09,3559.834191,1881.3270580397827,0.8489412253077605,9880.99,6751.380582651577,11967.251278046466,0.8256691340747858,237.37,16.922866666666668,0.9984412520537577,35.46168300878889,9.88099,0.8852308333333334,14055.028122197185
2017-10-24 04:37:43,239.66,23.7256,4972.18,5686.0772959999995,2758.423655584229,0.8744481900549951,235,14.5169,2351.49,3411.4715,2471.564802956267,0.6892890648507543,237.03,20.4984,3868.62,4858.7357520000005,2939.5735070521728,0.796219468903523,11192.29,8169.561965592669,13856.734758006965,0.8077148184952199,237.23,19.580299999999998,1.0243223875563827,25.859665071525967,11.192290000000002,0.8780533333333334,14055.90617553052
2017-10-24 04:42:43,239.66,21.2773,4553.19,5099.317718,2295.9751769147533,0.8929018060451042,235.1,11.6455,1884.44,2737.85705,1986.1387445580692,0.6882901355277113,237.08,17.526,3398.83,4155.06408,2390.0862202034155,0.8179970114925399,9836.46,6672.200141676238,11885.882384668981,0.8275750745007849,237.28,16.816266666666667,1.0030343897505039,30.748600561361222,9.836459999999999,0.8761979166666666,14056.782373447186
2017-10-24 04:47:43,239.79,24.9226,5214.15,5976.190253999999,2920.1865915561934,0.8724872834344675,235.29,13.1006,2093.11,3082.440174,2262.8141669587335,0.67904318716552,237.17,21.0684,3897.64,4996.792428,3126.7134500811126,0.7800283994506566,11204.9,8309.71420859604,13949.95104789056,0.8032214565867131,237.41666666666666,19.6972,0.9996489996490004,33.49003919338789,11.2049,0.8767233333333333,14057.659096780519
2017-10-24 04:52:43,239.74,24.8402,5103.87,5955.189548,3068.3535610663325,0.8570457680417731,235.19,13.0924,2076.59,3079.201556,2273.5998316266696,0.6743923586144096,237.17,18.5564,3526.88,4401.021388,2632.5095865416038,0.8013776096650044,10707.34,7974.462979234606,13350.62506711889,0.8020103887398495,237.36666666666667,18.829666666666668,0.999859570285073,31.920550903715757,10.70734,0.9130099999999999,14058.572106780519
2017-10-24 04:57:43,239.59,27.3528,5541.36,6553.457351999999,3498.7330013710466,0.8455628384167136,235.1,14.0224,2208.54,3296.6662399999996,2447.5210655591372,0.6699313303854503,237.13,17.7733,3505.3,4214.5826289999995,2339.995437317891,0.8317075042924732,11255.2,8286.249504248075,13976.460849823588,0.8052968574045027,237.2733333333333,19.716166666666666,0.9763704307268797,38.7328503681412,11.2552,0.9151058333333333,14059.487212613853
2017-10-24 05:02:43,239.63,26.2039,5313.4,6279.240557,3346.138432981169,0.8461851320661228,235.17,11.9849,1807.87,2818.4889329999996,2162.287198441381,0.6414323571871198,237.13,18.222,3467.48,4320.98286,2578.2698318860616,0.8024748332373621,10588.75,8086.695463308612,13323.523185659118,0.7947409894852201,237.30999999999997,18.8036,0.9776242046268686,39.35576166266035,10.58875,0.9101645833333333,14060.397377197185
2017-10-24 05:07:43,239.16,26.1113,5338.05,6244.778508,3240.753124117712,0.8548021348013517,234.73,11.036,1672.19,2590.4802799999998,1978.476354412374,0.645513503001845,236.71,17.692,3371.18,4187.873320000001,2484.63847510414,0.8049861450918958,10381.42,7703.867953634226,12927.624014622037,0.8030416098316208,236.86666666666667,18.279766666666667,0.9681958907965053,42.842632929304344,10.38142,0.8737570833333332,14061.271134280518
2017-10-24 05:12:43,239.08,25.7526,5263.72,6156.931608000001,3193.9096084876096,0.8549258518903463,234.57,12.0048,1863.04,2815.9659359999996,2111.5743205277795,0.6615989121822957,236.54,20.3524,3758.28,4814.156696,3008.5604755832373,0.7806725533306156,10885.04,8314.044404598626,13696.986170805523,0.7947032919695098,236.73,19.369933333333336,0.9926920964812329,38.02353475661594,10.88504,0.8861024999999999,14062.157236780518
2017-10-24 05:17:43,238.91,24.3373,5017.54,5814.424343,2937.996390207275,0.862946992515369,234.36,11.4659,1722.73,2687.1483240000002,2062.2724025394923,0.641099705815867,236.29,18.4627,3485.45,4362.551383,2623.6411467300964,0.7989476097822272,10225.720000000001,7623.909939476864,12754.973629281018,0.8017045191316803,236.51999999999998,18.088633333333334,1.0104853712159712,36.61267941746107,10.22572,0.879615,14063.036851780518
2017-10-24 05:22:43,239.02,26.7127,5383.51,6384.869554000001,3432.838373925601,0.8431667952601055,234.45,14.4773,2283.72,3394.202985,2511.0230713760698,0.672829530258633,236.47,19.8861,3704.24,4702.466066999999,2896.8591843040012,0.787722855885097,11371.47,8840.720629605672,14403.772811719688,0.7894785726381047,236.64666666666668,20.3587,1.0029016536608732,31.210244269034877,11.371469999999999,0.8998829166666666,14063.936734697185
2017-10-24 05:27:43,239.28,23.2329,4794.56,5559.168312,2813.635855533712,0.8624599456092166,234.58,12.2216,1965.67,2866.9429280000004,2086.9842365262884,0.6856327626205191,236.51,19.5557,3757.12,4625.118607,2697.3637934875646,0.8123294382794192,10517.35,7597.983885547565,12974.745089886756,0.8106016670953954,236.79,18.336733333333335,1.051564677562401,33.34908798731872,10.51735,0.9120341666666666,14064.84876886385
2017-10-24 05:32:43,239.05,26.5319,5384.15,6342.450695,3352.254405024474,0.8489068751050022,234.38,13.6525,2213.29,3199.87295,2310.9595998289765,0.691680586880801,236.42,19.832,3700.32,4688.68144,2879.4731364262584,0.7892026889333731,11297.76,8542.68714127971,14163.92899627027,0.7976430835663603,236.61666666666667,20.005466666666667,1.0283862787912954,32.623249645097005,11.29776,0.9089629166666666,14065.757731780517
2017-10-24 05:37:43,239.15,24.2137,4957.86,5790.706355,2991.973313757559,0.8561753430510464,234.42,11.5976,1848.01,2718.7093919999998,1994.051102165892,0.6797379688457706,236.41,19.2709,3651.48,4555.833469,2724.3921169428922,0.8014954946984696,10457.35,7710.416532866343,12992.562954736784,0.8048719899554149,236.66,18.360733333333332,1.0521423138680002,36.834766948306346,10.45735,0.9064629166666667,14066.664194697183
2017-10-24 05:42:43,238.97,26.8998,5447.64,6428.245206,3412.558403729081,0.8474536713246842,234.2,15.1037,2405.23,3537.2865399999996,2593.6971128420464,0.6799647053755504,236.17,19.6243,3670.41,4634.670931000001,2829.88781942967,0.7919461930834544,11523.28,8836.143336000798,14521.136698370114,0.7935522018254535,236.44666666666663,20.542600000000004,1.0671892181464613,30.946423529640814,11.523280000000002,0.9158595833333334,14067.580054280517
2017-10-24 05:47:43,238.73,25.446,5097.49,6074.72358,3304.2188597773024,0.8391311856201364,233.92,14.489,2325.78,3389.26688,2465.3351446537517,0.6862191979405293,236.01,18.535,3528.55,4374.44535,2585.55739012628,0.8066279762758952,10951.82,8355.111394557334,13774.986305904693,0.7950512441021786,236.22,19.49,1.0625687918042466,30.55926115956903,10.95182,0.9364624999999999,14068.516516780517
2017-10-24 05:52:43,238.43,26.9477,5375.53,6425.140111000001,3519.389530171547,0.8366401210141641,233.55,14.8154,2389.74,3460.1366700000003,2502.3366095469037,0.6906490199417469,235.73,19.3046,3669.73,4550.673358,2691.042500279584,0.8064147239987424,11435,8712.768639998034,14376.076042304909,0.7954187197083462,235.90333333333334,20.355900000000002,1.0710601800172403,32.38274898186766,11.435,0.9327841666666666,14069.449300947184
2017-10-24 05:57:43,238.4,24.563,5021.86,5855.8192,3011.8998395512162,0.8575845374461014,233.56,13.5103,2199.93,3155.4656680000003,2262.1387174589204,0.697180775031015,235.65,17.6279,3498.73,4154.014635,2239.3583846481984,0.8422526898487924,10720.519999999999,7513.396941658335,13091.244504374701,0.8189076291728814,235.87,18.567066666666665,1.0726247509221185,32.29337967584181,10.720519999999999,0.9231466666666664,14070.37244761385
2017-10-24 06:02:43,238.46,24.21,5023.11,5773.1166,2845.5651820149133,0.8700863585537142,233.52,12.3917,1918.35,2893.709784,2166.4463047851723,0.6629379389070068,235.64,18.4571,3507.59,4349.231044,2571.5021030505363,0.8064850923104926,10449.05,7583.513589850621,12910.938163818657,0.8093176396183352,235.87333333333333,18.352933333333336,1.0966337864955795,32.48109294063802,10.44905,0.8820654166666666,14071.254513030517
2017-10-24 06:07:43,238.48,24.5421,5094.75,5852.800008,2880.7621163755957,0.8704807943268441,233.51,13.656,2116.35,3188.81256,2385.285773301336,0.6636796488282773,235.71,16.4988,3194.36,3888.932148,2218.075166027493,0.8213977201023668,10405.460000000001,7484.1230557044255,12817.398165170907,0.8118231068357589,235.9,18.2323,1.093683764306903,34.60781141161567,10.405460000000001,0.8689379166666666,14072.123450947183
2017-10-24 06:12:43,238.43,22.7677,4767.54,5428.502711,2595.9976948630656,0.8782421698600861,233.43,13.0706,1975.87,3051.0701580000004,2324.858458517023,0.6475990054896665,235.57,17.367,3344.16,4091.14419,2356.7041981909306,0.8174143576200867,10087.57,7277.560351571019,12438.727956493722,0.8109808362465003,235.81000000000003,17.735100000000003,1.1110639921970975,28.37649632649378,10.08757,0.8538762499999999,14072.977327197183
