DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-24 06:17:43,238.05,26.862,5544.51,6394.4991,3185.5968985106715,0.8670749519692638,233.16,13.6424,2089.3,3180.861984,2398.4804504636713,0.6568345343209963,235.12,23.9419,4403.92,5629.2195280000005,3506.2231999712385,0.7823322537155811,12037.73,9090.30054894558,15084.445883858654,0.7980226846039575,235.44333333333336,21.4821,1.1071312276131502,36.49410439389072,12.03773,0.9218875,14073.899214697183
2017-10-24 06:22:43,238.12,23.8044,4920.47,5668.303728000001,2814.0081968535033,0.8680674565292101,233.17,12.2902,1993.14,2865.705934,2059.0443027197866,0.6955144895896356,235.13,22.6971,4321.12,5336.769123,3131.936560309961,0.8096883901867081,11234.73,8004.989059883252,13794.890649140736,0.814412399905453,235.47333333333333,19.59723333333333,1.123977237337565,37.28604547920879,11.234729999999999,0.9696858333333332,14074.868900530517
2017-10-24 06:27:43,238.18,24.8569,5161.47,5920.416442,2900.0962545756884,0.8718086051150117,233.13,14.9021,2498.08,3474.126573,2414.363634340263,0.7190526733868656,235.06,29.5743,5478.6,6951.734958,4279.20097287791,0.7880910352739027,13138.150000000001,9593.660861793862,16268.04580008353,0.8076046847576827,235.45666666666668,23.111100000000004,1.1566176366493464,35.519728615254145,13.138150000000001,1.0155366666666668,14075.884437197183
2017-10-24 06:32:43,238.08,22.5144,4700.94,5360.228352,2575.5021067715397,0.8770036818013531,232.94,14.1521,2350.12,3296.590174,2311.805087137181,0.7128941955039632,235.06,24.9914,4760.12,5874.478484,3442.4925627485304,0.810305121206058,11811.18,8329.79975665725,14453.01134637371,0.8172123938007874,235.35999999999999,20.552633333333333,1.1556764106050423,31.142156966098415,11.81118,1.0395554166666667,14076.923992613849
2017-10-24 06:37:43,237.88,27.5047,5564.96,6542.818036,3440.884777293028,0.8505448217236651,232.72,19.0163,3216.6,4425.473336,3039.4569724947532,0.7268375054559362,234.93,28.3086,5277.01,6650.539398,4047.572080179697,0.7934709779460809,14058.57,10527.913829967478,17563.608970143934,0.8004374285431833,235.17666666666665,24.9432,1.1494904539849535,23.761586324128416,14.05857,1.0779062499999998,14078.00189886385
2017-10-24 06:42:43,238.24,25.3665,5204.75,6043.31496,3071.1940907828994,0.8612408974957678,233.1,16.6273,2821.54,3875.8236300000003,2657.2393266821828,0.7279846219421495,235.2,25.2142,4841.94,5930.3798400000005,3424.1819582315475,0.8164637224990969,12868.23,9152.61537569663,15791.190947751165,0.8148992715354743,235.51333333333332,22.402666666666665,1.157754691878742,25.779817878823934,12.868229999999999,1.12195,14079.12384886385
2017-10-24 06:47:43,238.16,26.1556,5301.48,6229.217696,3270.6976188207227,0.8510667404358443,233.11,16.2542,2765.47,3789.0165620000002,2590.1394144351193,0.7298648487670558,235.21,26.1603,4970.73,6153.164163,3626.744060990174,0.8078331519074082,13037.679999999998,9487.581094246016,16124.369593949848,0.8085699055727406,235.49333333333334,22.8567,1.1323745895142072,28.88649717588278,13.037679999999998,1.0794129166666664,14080.203261780516
2017-10-24 06:52:43,238.31,26.9938,5431.96,6432.892478,3446.145120552671,0.8444039782379213,233.57,9.9121,1715.97,2315.169197,1554.1735327297351,0.7411855696005099,235.62,27.0541,5034.66,6374.487042,3909.767733897489,0.7898141398402422,12182.59,8910.086387179894,15093.214983399277,0.8071567266085712,235.83333333333334,21.32,1.0501766784452267,53.50797373358349,12.18259,1.050844583333333,14081.25410636385
2017-10-24 06:57:43,238.73,27.5273,5667.42,6571.592329,3326.5862805842935,0.8624119872728642,234.18,10.2259,1812.14,2394.701262,1565.4848305315488,0.7567290453952248,236.39,24.4842,4706.01,5787.820038,3369.321989981711,0.8130885150372051,12185.57,8261.393101097554,14722.049184667272,0.8277088228105524,236.4333333333333,20.7458,0.9713802340335604,50.70857715778616,12.18557,1.01534,14082.269446363849
2017-10-24 07:02:43,239.3,29.2968,6013.04,7010.7242400000005,3604.6642461848764,0.857691701192914,235.12,10.1338,1757.73,2382.6590560000004,1608.5550734242247,0.7377178012832734,237.18,25.9266,4759.96,6149.270988,3893.1111571927277,0.7740689927779777,12530.73,9106.330476801828,15490.1403830188,0.8089487693563397,237.20000000000002,21.785733333333337,0.8853288364249553,53.4842373908307,12.53073,1.0298458333333333,14083.299292197182
2017-10-24 07:07:43,239.39,31.1571,6321.08,7458.698168999999,3959.3087793002387,0.8474776504929249,235.35,11.0008,1901.48,2589.0382799999998,1757.1263542800093,0.7344348728594311,237.37,25.8343,4696.39,6132.287791,3943.206121869316,0.7658463138166179,12918.95,9659.641255449564,16130.962100460196,0.8008790746356933,237.37,22.664066666666667,0.8509921220036274,51.46149117104609,12.91895,1.0604033333333334,14084.359695530515
2017-10-24 07:12:43,239.38,32.1257,6542.06,7690.2500660000005,4042.4493854608745,0.8506953537081507,235.43,10.7512,1972.71,2531.155016,1585.9259033517176,0.7793714677805414,237.46,25.9985,4781.96,6173.6038100000005,3904.6437175812243,0.7745816134579585,13296.73,9533.019006393817,16360.974300730559,0.8127101574510919,237.42333333333332,22.95846666666667,0.8395692644643089,53.17108866155406,13.29673,1.09232,14085.452015530514
2017-10-24 07:17:43,239.86,31.547,6445.08,7566.863420000001,3964.6394300786174,0.8517505394593206,235.99,9.7312,1778.67,2296.4658879999997,1452.614403703759,0.7745248946628378,238.07,24.354,4551.4,5797.9567799999995,3591.804680484166,0.7850006774282992,12775.15,9009.058514266542,15632.261283511687,0.8172298152075248,237.97333333333336,21.877399999999998,0.8334267144778189,55.51939444358105,12.77515,1.0863283333333331,14086.538343863847
2017-10-24 07:22:43,239.71,31.5273,6420.97,7557.4090830000005,3985.671374675903,0.8496258346585523,235.81,12.0474,2135.28,2840.897394,1873.8402612912316,0.7516216546608583,237.84,25.533,4702.87,6072.76872,3842.0741390179396,0.7744194150703635,13259.119999999999,9701.585774985075,16429.395293917325,0.8070363980413168,237.78666666666666,23.035899999999998,0.8312773354267101,47.70163093258783,13.25912,1.0847612499999997,14087.623105113847
2017-10-24 07:27:43,239.74,30.4307,6314.73,7295.456018000001,3653.4728051091924,0.8655702925793444,235.92,11.5324,1983.96,2720.723808,1861.784294116271,0.7292030136121777,237.89,26.9861,4946.48,6419.7233289999995,4092.0878815718074,0.7705129561666816,13245.169999999998,9607.34498079727,16362.628331321055,0.8094769209324597,237.85,22.98306666666667,0.8114357788522206,49.82218792966416,13.245169999999998,1.1043454166666664,14088.727450530514
2017-10-24 07:32:43,239.58,27.9519,5881.41,6696.716202,3202.346686732918,0.878252836553458,235.88,8.6249,1512.88,2034.4414120000001,1360.2007074180465,0.7436340958635579,237.8,22.266,4376.97,5294.8548,2979.533683679887,0.8266458978251868,11771.26,7542.081077830851,13980.184153728955,0.8419960617514638,237.75333333333333,19.614266666666666,0.7879314695903323,56.02741541870883,11.77126,1.0423512499999998,14089.769801780514
2017-10-24 07:37:43,239.41,31.9332,6866.53,7645.127412,3361.359680964508,0.8981576931238723,235.9,10.0039,1793.44,2359.92001,1533.8824661617327,0.7599579614564987,237.71,25.2983,4820.7,6013.658893000001,3595.1279241993598,0.8016251147219832,13480.669999999998,8490.3700713256,15931.567644050645,0.8461609240967639,237.67333333333332,22.4118,0.7461221284115364,55.36324614711893,13.480669999999998,1.05216375,14090.821965530515
2017-10-24 07:42:43,239.39,32.9127,6938.75,7878.971253,3732.550929739658,0.8806670029869698,235.92,9.5841,1690.88,2261.0808719999995,1501.1367477096408,0.747819337618102,237.86,24.4905,4521.03,5825.31033,3673.4899183072102,0.7761011420656794,13150.66,8907.177595756508,15883.251277932572,0.8279576876222374,237.72333333333333,22.3291,0.7585849096288437,57.0779834386518,13.15066,1.1096387499999998,14091.931604280515
2017-10-24 07:47:43,239.5,28.9471,6140.29,6932.8304499999995,3218.8471172684167,0.8856829896943463,236,12.6089,2210.54,2975.7004,1992.060686565588,0.7428637641074349,237.95,22.9611,4177.31,5463.593744999999,3521.4965248176964,0.7645718541615325,12528.14,8732.4043286517,15271.18781295859,0.8203775733390604,237.8166666666667,21.5057,0.7638937556941725,41.3694973890643,12.528139999999999,1.06995,14093.001554280514
2017-10-24 07:52:43,238.92,24.1407,5208.05,5767.696043999999,2478.413374212066,0.9029688735795663,235.13,29.3929,5823.4,6911.152577,3721.833201874279,0.8426090923502411,237.32,23.8889,4528.46,5669.313748,3410.8896789051682,0.7987668704342804,15559.91,9611.136254991514,18288.923951947316,0.8507832413149302,237.1233333333333,25.8075,0.8406314576099545,13.89286060253802,15.55991,1.1703354166666666,14094.171889697182
2017-10-24 07:57:43,238.72,25.5714,5467.18,6104.404608,2715.455480351617,0.8956123243919811,235.02,31.1935,6214.9,7331.09637,3888.4433872987247,0.8477449601443446,237.15,21.6984,3970.11,5145.77556,3273.7184823673088,0.7715280143310409,15652.19,9877.61735001765,18508.33261829573,0.8456834185337475,236.96333333333334,26.154433333333333,0.8200987494549064,19.266587054074964,15.652190000000001,1.3005041666666666,14095.472393863849
2017-10-24 08:02:43,236.93,28.4872,5953.97,6749.472296000001,3178.933392440225,0.8821385937873326,233.35,32.2218,6414.58,7518.9570300000005,3922.738615124188,0.8531209813284436,235.43,25.6104,4583.02,6029.456472,3917.9424481917395,0.7601049980678922,16951.57,11019.614455756153,20218.497180018352,0.8384188918231268,235.23666666666668,28.773133333333334,0.8020291621204252,11.985718158374599,16.95157,1.35849,14096.83088386385
2017-10-24 08:07:43,236.95,28.1579,5848.31,6672.014405,3211.3932123655445,0.876543371311861,233.39,37.9302,7286.34,8852.529378,5027.576532759402,0.8230800135052656,235.29,32.9448,5656.91,7751.581992,5299.65967120519,0.7297749034762451,18791.56,13538.629416330135,23160.682496556954,0.8113560557981631,235.21,33.01096666666667,0.773776625143498,14.901815457287418,18.79156,1.4892970833333337,14098.320180947183
2017-10-24 08:12:43,236.66,29.5421,6048.47,6991.433386000001,3506.5868661670756,0.8651258856462485,233.03,46.7752,9408.3,10900.024856,5504.037878813865,0.863144820703884,235.04,36.2045,6163.29,8509.50568,5867.328463095642,0.724282964460046,21620.06,14877.953208076584,26244.627756272643,0.8237899276293854,234.91,37.50726666666667,0.8003065003618387,24.70970069799805,21.620060000000002,1.6838175,14100.003998447182
2017-10-24 08:17:43,236.05,45.2014,9059.21,10669.79047,5636.944460397213,0.8490522869658563,232.64,56.0922,11643.78,13049.289407999999,5891.208820381511,0.8922922648080488,234.7,35.3723,6012.52,8301.87881,5724.578152626359,0.7242360600057953,26715.51,17252.731433405082,31802.12597411223,0.8400542159271719,234.46333333333334,45.555299999999995,0.7776624632138722,23.129910240959898,26.71551,2.013982083333333,14102.017980530516
2017-10-24 08:22:43,235.09,47.5491,9749.53,11178.317919000001,5468.222405621089,0.8721822076135926,231.64,59.974,12401.13,13892.377359999999,6261.798738041693,0.8926571513747018,233.72,36.1306,6192.2,8444.443832,5741.540802938081,0.73328689528786,28342.86,17471.56194660086,33295.24275078215,0.8512585480198726,233.48333333333335,47.88456666666667,0.7894924691270021,25.247035057224405,28.34286,2.29409875,14104.312079280517
2017-10-24 08:27:43,234.99,45.996,9490.62,10808.600040000001,5172.423691103429,0.8780619104118501,231.63,63.4306,13513.21,14692.429877999999,5767.2048009280115,0.9197396286528664,233.67,37.8368,6945.53,8841.325055999998,5470.707610990864,0.7855756864505901,29949.36,16410.336103022302,34150.59729234259,0.8769790977188967,233.42999999999998,49.087799999999994,0.7711091119393322,29.21866533028574,29.949360000000002,2.4288425,14106.740921780516
2017-10-24 08:32:43,235.08,48.0418,9836.63,11293.666344000001,5548.658372318336,0.8709864184385009,231.77,58.4212,12083.16,13540.281524,6110.357449738581,0.8923861722212151,233.94,36.0709,6399,8438.426346,5500.894308825331,0.7583167450449179,28318.79,17159.91013088225,33112.17876800099,0.8552378929340273,233.59666666666666,47.5113,0.781974628633394,24.079324287064335,28.31879,2.4278395833333333,14109.16876136385
2017-10-24 08:37:43,234.52,46.4678,9536.68,10897.628456,5273.522593354554,0.8751151719390202,231.28,56.6952,11787.37,13112.465856,5744.098650603574,0.8989438088493734,233.47,33.4292,5944.31,7804.715324000001,5057.544850278683,0.7616305980720226,27268.360000000004,16075.16609423681,31653.97956097939,0.8614512417773327,233.09,45.53073333333333,0.7765240894075259,26.578823681000813,27.268360000000005,2.31613125,14111.48489261385
2017-10-24 08:42:43,234.33,50.0305,10029.19,11723.647065000001,6071.1817999943905,0.8554667284331114,231.17,61.2507,12534.45,14159.324319,6585.896170463423,0.8852435128687868,233.17,39.9855,6771.06,9323.419035,6409.281471319569,0.7262421622992085,29334.7,19066.359441777382,34986.435749488024,0.8384592306013702,232.89,50.42223333333334,0.7385460947228301,21.47557922530206,29.3347,2.3584608333333335,14113.843353447182
2017-10-24 08:47:43,234.01,61.9446,12899.97,14495.655846,6611.717810431263,0.889919720573366,231.02,63.4563,12813.97,14659.674426,7120.9709390938,0.8740964927074705,233.17,35.9949,6124.92,8392.930833,5738.174183581576,0.7297712946611626,31838.86,19470.86293310664,37320.60435549545,0.8531174816120505,232.73333333333332,53.7986,0.7361787453451633,33.09324034454428,31.83886,2.548898333333333,14116.392251780515
2017-10-24 08:52:43,234.99,70.2012,14896.27,16496.579988,7087.89752942169,0.9029914085729221,232.17,64.118,12950.72,14886.276059999998,7340.304245474372,0.8699771486032754,234.17,46.4543,8937.84,10878.203431,6200.832687681564,0.8216283191146732,36784.83,20629.034462577623,42174.409076916716,0.8722073599872537,233.77666666666664,60.25783333333334,0.6872656238860402,22.907450483616238,36.78483,2.8593204166666664,14119.251572197181
2017-10-24 08:57:43,234.56,71.8893,15406.83,16862.354208,6853.36258979162,0.9136820286155858,231.89,63.1816,12788.51,14651.181224,7149.204377998306,0.8728654573633442,233.77,47.4106,9276.92,11083.175962000001,6064.284353347446,0.8370272232261794,37472.26,20066.851321137372,42507.04402157639,0.8815541250287657,233.40666666666667,60.82716666666666,0.6497957784696295,22.056866038475125,37.47226,3.094045416666666,14122.345617613848
2017-10-24 09:02:43,234.05,72.5537,15425.55,16981.193485000003,7100.235163183441,0.9083902149531392,231.38,63.9994,12848.4,14808.181172,7362.122456382759,0.8676555108803202,233.33,43.2653,7994.52,10095.092449000002,6164.295703765098,0.7919214252259691,36268.47,20626.653323331295,41723.62332614216,0.8692550432760665,232.92,59.93946666666667,0.6611712175854336,27.818343395336626,36.26847,3.072530416666667,14125.418148030514
2017-10-24 09:07:43,233.09,72.2275,15282.49,16835.507975,7062.565268809107,0.9077534234603336,230.58,59.3233,11728.11,13678.766514,7039.892696087612,0.8573952913076238,232.52,41.4291,8120.06,9633.094332,5182.772617587089,0.842933715807819,35130.659999999996,19285.230582483808,40075.970239723065,0.8766016091402996,232.06333333333336,57.65996666666667,0.6391933236616506,28.149282084219042,35.13066,2.9749637499999997,14128.393111780515
2017-10-24 09:12:43,234.66,83.8026,17311.2,19665.118115999998,9329.48150093194,0.8802998231632896,232.44,56.2092,10961.65,13065.266448,7109.389329241615,0.838991691721525,234.24,44.993,9068.91,10539.16032,5369.243118220902,0.8604964460774043,37341.759999999995,21808.113948394457,43243.506725099855,0.8635229385392488,233.78,61.66826666666666,0.5731884677902316,35.8925822465147,37.341759999999994,3.019684166666666,14131.412795947183
2017-10-24 09:17:43,234.46,94.0057,19350.64,22040.576422000002,10551.764809946366,0.8779552598581306,232.35,63.9638,12851.68,14861.98893,7464.116567487576,0.8647348656045595,234.09,48.6494,9460.65,11388.338046,6339.585556443821,0.8307313992424843,41662.97,24355.466933877764,48259.6294928599,0.8633089486558141,233.63333333333333,68.87296666666667,0.5492937651590803,36.49143422987926,41.66297,3.2918637499999996,14134.704659697183
2017-10-24 09:22:43,233.71,109.7044,21964.71,25639.015324000004,13225.377930335566,0.8566908565883735,231.83,69.9974,13677.28,16227.497242000001,8732.90779412663,0.8428459297223277,233.5,52.9256,9912.19,12358.1276,7380.50182452262,0.8020786255678409,45554.18,29338.787548984816,54184.38677623718,0.8407252109011225,233.01333333333332,77.54246666666667,0.5078393224994172,41.47654145642345,45.55418,3.634047916666666,14138.33870761385
2017-10-24 09:27:43,233.05,111.7044,22231.69,26032.710420000003,13544.51813670301,0.8539906003379573,231.02,83.3201,16171.3,19248.609502,10440.211878620312,0.8401282180055523,232.83,58.6562,10930.9,13656.923046,8187.000199973487,0.8003925893982078,49333.89,32171.73021529681,58896.968746939274,0.8376303746967242,232.30000000000004,84.56023333333333,0.5510116229014332,32.10039234360361,49.33389,3.9536695833333337,14142.292377197184
2017-10-24 09:32:43,233.16,103.9116,20657.31,24228.028656000002,12659.894001130391,0.8526203387531605,231.1,73.2802,14195.39,16935.054219999998,9235.094162066773,0.8382252466151243,233.05,48.0666,9105.72,11201.92113,6524.484675768693,0.8128712829100234,43958.42,28419.47283896586,52345.096478477506,0.8397810484134685,232.43666666666664,75.08613333333334,0.5750670433523016,38.38986692616125,43.95842,3.8871795833333334,14146.179556780517
2017-10-24 09:37:43,232.49,115.9084,23136.57,26947.543916000002,13815.543845243616,0.858578060847421,230.48,82.0153,16127.56,18902.886344,9860.066966333527,0.853179758186457,232.39,59.0664,11325.38,13726.440696,7755.7038388791625,0.8250776913566756,50589.509999999995,31431.314650456305,59558.593525167205,0.8494073987597236,231.78666666666666,85.66336666666666,0.5637367694431684,35.306846450505304,50.58951,3.939497083333333,14150.11905386385
2017-10-24 09:42:43,232.58,108.5201,21007.57,25239.604858000002,13989.98413448269,0.8323256294300262,230.6,77.887,15076.28,17960.7422,9761.86671372135,0.8394018371913383,232.39,60.501,11103.83,14059.827389999999,8624.598864161404,0.7897557837657068,47187.68,32376.449712365444,57226.84369908696,0.8245724724593341,231.85666666666665,82.3027,0.5420015239300117,31.854848018351767,47.18768,4.074049583333333,14154.193103447182
2017-10-24 09:47:43,232.75,105.9826,20850.16,24667.45015,13181.57520469898,0.8452499092209577,230.77,76.0431,15196.62,17548.466186999998,8775.614285728505,0.8659799573399607,232.4,70.6521,13944.71,16419.54804,8668.715063593216,0.849274898799224,49991.49,30625.9045540207,58626.74391582809,0.8527079394307494,231.97333333333333,84.22593333333333,0.5187377859524022,25.83131561221446,49.99149,4.049132083333333,14158.242235530515
2017-10-24 09:52:43,236.46,135.1074,25403.29,31947.495804000006,19373.05720123951,0.7951574719925111,234.9,84.7366,16276.17,19904.62734,11457.769402260436,0.8177078486313425,236.47,79.3163,14643.55,18755.925461,11719.692116096225,0.7807425994760409,56323.009999999995,42550.51871959617,70589.15000739705,0.797898968808916,235.94333333333336,99.7201,0.44219657262337736,35.48662706916661,56.32301,4.4297708333333325,14162.672006363848
2017-10-24 09:57:43,233.82,152.9377,28221.48,35759.893014,21961.739798620834,0.789193636260357,232.38,96.5276,18326.64,22431.083688000002,12933.977799905942,0.8170198219091945,233.79,94.2491,17439.93,22034.497089,13467.290134256762,0.7914830063766835,63988.049999999996,48363.00773278354,80208.79664827157,0.797768482683986,233.33,114.57146666666667,0.4071486735524866,33.48672618895223,63.988049999999994,5.012960833333333,14167.684967197181
2017-10-24 10:02:43,233.63,130.3784,24832.28,30460.305592,17640.52399334063,0.8152341060728514,231.93,85.2192,16067.08,19764.889056,11510.854862675864,0.8129102042757249,233.44,83.3625,15208,19460.142,12141.411065447212,0.7814948112917162,56107.36,41292.78992146371,69664.41233275233,0.8053948654874599,233,99.65336666666667,0.45922746781115587,30.8319070002987,56.10736,5.003975416666666,14172.688942613848
2017-10-24 10:07:43,233.19,136.5851,26997.71,31850.279469,16898.637726435318,0.8476443676507446,231.39,93.5887,17940.69,21655.489293,12128.143256209403,0.8284592306948804,232.89,91.6442,16799.75,21343.017738,13164.072550015917,0.7871309580598354,61738.149999999994,42190.853532660636,74777.4517300297,0.8256252195233168,232.49,107.27266666666668,0.47313862961848796,27.325165155460535,61.73815,4.910229583333333,14177.59917219718
2017-10-24 10:12:43,232.78,116.0676,21836.39,27018.215928,15910.87878465338,0.8082099150510571,230.85,92.871,17726.32,21439.27035,12059.017057703712,0.8268154517674619,232.38,86.74,15650.36,20156.6412,12702.614547247245,0.7764368996159937,55213.07,40672.51038960434,68576.49889151074,0.8051310710298593,232.00333333333333,98.55953333333333,0.4971192942630146,17.763950451605222,55.21307,4.8729675,14182.47213969718
2017-10-24 10:17:43,232.68,107.7042,19939.41,25060.613256,15180.720194335408,0.7956473289904873,230.48,94.5015,18208.22,21780.705719999998,11952.400013923589,0.8359793403425131,232.05,86.83,15969.51,20148.9015,12286.29244388242,0.7925747217534415,54117.14000000001,39419.412652141415,66951.88522826976,0.8082989719481355,231.73666666666668,96.34523333333333,0.5422821881158307,11.78985848460935,54.117140000000006,4.555425416666667,14187.027565113847
2017-10-24 10:22:43,232.29,113.7564,21086.52,26424.474156,15925.184730819039,0.7979920385742869,230.35,94.8876,18071.09,21857.35866,12295.520883792482,0.8267737324121852,231.81,91.9503,16771.53,21314.999043,13154.655664904003,0.7868416961298382,55929.14,41375.36127951552,69570.03106331082,0.8039257586230313,231.48333333333335,100.1981,0.4895960832313431,13.53149411016776,55.92914,4.585261666666666,14191.612826780514
2017-10-24 10:27:43,232.2,111.1789,20435.81,25815.740579999998,15774.350425223809,0.7916027021061738,230.33,88.7577,17018,20443.561041,11328.1447747234,0.8324381435245081,231.78,83.2756,15283.3,19301.618567999998,11788.690362146353,0.7918144245860325,52737.11,38891.18556209357,65526.53726222144,0.8048206452442126,231.43666666666664,94.40406666666667,0.4781725742103498,17.76918508454085,52.73711,4.527760416666666,14196.14058719718
2017-10-24 10:32:43,232.06,120.1337,21921.2,27878.226422,17223.719081438216,0.7863197489027124,230.21,96.1745,18458.91,22140.331645,12225.503137396365,0.8337232836423486,231.62,94.6916,17405.7,21932.468392,13344.466166770366,0.7936042441236955,57785.81,42793.688385604946,71906.18612470251,0.8036277977500517,231.29666666666665,103.6666,0.46981510037613083,15.884672594644758,57.78581,4.605121666666666,14200.745708863848
2017-10-24 10:37:43,232.26,116.3316,20941.93,27019.177416,17072.5368973795,0.7750765198202806,230.3,93.7215,17711.7,21584.06145,12335.614771359233,0.8205916222500377,231.79,90.3067,16610.37,20932.189993,12737.825024946345,0.7935323540229057,55264,42145.97669368508,69501.02911083149,0.7951536935067816,231.45000000000002,100.11993333333334,0.4968675739900651,16.19224676537938,55.264,4.710408749999999,14205.456117613847
2017-10-24 10:42:43,232.33,125.3023,22287.44,29111.483359,18728.28026295351,0.7655892942710422,230.58,92.103,17438.65,21237.10974,12120.574090623877,0.82114045712889,232.04,91.8511,17540.05,21313.129244,12107.688638586143,0.8229692505119968,57266.14,42956.54299216353,71586.83801046945,0.7999534773644413,231.65,103.08546666666666,0.4619037340815857,21.55185794053091,57.26614,4.6887558333333335,14210.14487344718
2017-10-24 10:47:43,233.32,137.2041,24210.72,32012.460612000003,20943.70243095646,0.7562905049205906,231.72,101.4145,18910.9,23499.76794,13950.518070088001,0.8047270955306293,233.05,101.3083,19417.6,23609.899315000002,13430.716879766233,0.8224346805097756,62539.22,48324.93738081069,79034.50898859101,0.7912900427967209,232.69666666666663,113.30896666666668,0.41971665544555764,21.088475198638292,62.53922,4.99189,14215.136763447179
2017-10-24 10:52:43,233.09,134.244,23699.78,31290.933960000002,20431.421292721694,0.7574008506839722,231.51,100.9744,18939.6,23376.583344,13702.415870166042,0.8101953874650023,232.94,94.5659,18152.38,22028.180745999998,12479.256681150726,0.8240526173863093,60791.759999999995,46613.09384403846,76605.6042441461,0.7935680502728423,232.51333333333332,109.92810000000001,0.43151647217363753,22.119821956351455,60.79176,5.138790833333333,14220.275554280512
2017-10-24 10:57:43,232.34,141.3848,25293.06,32849.344432000005,20960.45193808019,0.7699715302495019,230.86,100.1662,18798.09,23124.368932,13467.30302826616,0.8129125622964265,232.11,106.7905,20796.99,24787.142955,13486.573427357522,0.8390232806481993,64888.14,47914.32839370387,80661.35120415041,0.8044514384066156,231.77,116.11383333333333,0.39263062518876324,21.763958644031803,64.88813999999999,5.2366624999999996,14225.512216780511
2017-10-24 11:02:43,231.95,146.0918,26018.41,33885.99301,21709.510896048963,0.7678219727048218,230.48,104.8471,19626.48,24165.159607999998,14098.092838739383,0.8121808553460808,231.84,101.4305,19362.43,23515.647119999998,13344.735440145081,0.8233849530567374,65007.32,49152.339174933426,81497.87788617624,0.797656597768009,231.42333333333332,117.45646666666666,0.4076223947455578,24.37952898293667,65.00731999999999,5.412310833333333,14230.924527613844
2017-10-24 11:07:43,231.91,131.7771,23633.44,30560.427260999997,19375.247821415647,0.7733347377037512,230.31,97.1396,18423.45,22372.221276,12692.23285792563,0.823496682457898,231.54,101.6542,20199.97,23537.013468,12081.06845406951,0.858221457342627,62256.86,44148.54913341079,76321.75972581336,0.8157157306600157,231.25333333333333,110.1903,0.4079220479704774,19.590472119596733,62.25686,5.302674166666666,14236.227201780512
2017-10-24 11:12:43,231.69,145.0295,26581.19,33601.884855000004,20555.461658463882,0.7910624691056485,230.08,106.9278,20066.58,24601.948224000003,14233.348991715788,0.8156500378463686,231.52,97.3332,18445.04,22534.582464000003,12945.574773845168,0.8185214893360803,65092.810000000005,47734.38542402484,80719.54822411641,0.8064070157983412,231.09666666666666,116.4301666666667,0.43993134186270605,24.563508025554643,65.09281,5.30623625,14241.533438030512
2017-10-24 11:17:43,231.99,129.9887,23864.35,30156.078513,18435.885396685466,0.7913611841046343,230.34,100.7732,19299.82,23212.098888,12896.452332090825,0.8314551860701171,231.5,103.463,20741.83,23951.6845,11977.465451364917,0.8659862733245339,63906,43309.80318014121,77199.19615839643,0.8278065469603906,231.27666666666667,111.4083,0.404998342533474,16.677752016680984,63.906,5.374950416666666,14246.908388447178
2017-10-24 11:22:43,231.95,137.6548,25245.62,31929.03086,19547.93294633559,0.790679181923657,230.45,99.5971,18794.91,22952.151694999997,13173.937358367513,0.8188735526741212,231.64,103.5654,20306.92,23989.889256,12772.775212487855,0.8464782718795223,64347.45,45494.645517190955,78805.8188983362,0.8165317092004553,231.34666666666666,113.60576666666667,0.3875857299291145,21.16884911652078,64.34745,5.343893749999999,14252.252282197178
2017-10-24 11:27:43,232.62,138.9654,25394.05,32326.131348,20003.024584438434,0.7855579662974771,231.17,98.5832,18514.64,22789.478344,13287.905360215544,0.8124205267241021,232.28,112.6607,22679.44,26168.827396,13055.670360729864,0.866658626189213,66588.13,46346.60030538384,81129.44235457253,0.8207640539297635,232.0233333333333,116.73643333333332,0.3677791026764512,19.04201287629997,66.58813,5.455649166666667,14257.707931363844
2017-10-24 11:32:43,234.01,132.2731,24069.79,30953.228131,19461.437282113304,0.7776180855234883,232.58,91.8827,17168.7,21370.078366,12724.62139629236,0.803399019224729,233.73,99.8602,19743.33,23340.324546,12448.761802834448,0.8458892660677916,60981.82000000001,44634.82048124011,75571.48648733152,0.8069421793128647,233.44000000000003,108.00533333333334,0.36840301576422785,22.469044738531423,60.981820000000006,5.315414583333333,14263.023345947178
2017-10-24 11:37:43,233.9,141.8382,25689.63,33175.95498,20992.543897729185,0.7743448535388626,232.49,99.1341,18143.5,23047.686909,14212.996855177658,0.787215657329806,233.62,108.4655,21362.84,25339.710110000004,13628.278526403708,0.8430577898193642,65195.97,48833.819279310555,81457.0832380172,0.8003720168754102,233.33666666666667,116.47926666666667,0.36285195925772373,21.771199337907913,65.19597,5.257407916666667,14268.280753863844
2017-10-24 11:42:43,235.45,132.7842,23928.7,31264.039889999996,20121.071207903195,0.7653745352229335,234.16,84.6296,14755.6,19816.867135999997,13228.019191317977,0.7445980183817489,235.14,104.4802,21229.84,24567.474228,12363.4414107822,0.8641441852334972,59914.14,45712.53181000337,75361.39420432832,0.7950243043215738,234.91666666666666,107.298,0.3221000354735696,23.752726052675722,59.914139999999996,5.21292125,14273.493675113845
2017-10-24 11:47:43,234.29,139.6439,25378.05,32717.169331,20648.67422453139,0.7756798805926625,232.95,91.8487,16452.88,21396.154665,13678.38346275616,0.7689643423130491,233.96,107.9347,21304.63,25252.402412000003,13557.15929465622,0.8436674520074965,63135.56,47884.21698194377,79240.1235012129,0.7967625138675308,233.73333333333335,113.14243333333333,0.33513976041073584,23.42310120606092,63.13556,5.127070833333333,14278.620745947179
2017-10-24 11:52:43,234.36,139.9994,25350.17,32810.259384000005,20829.83441644365,0.7726293688602189,233.09,92.1435,16482.54,21477.728415,13770.21034759086,0.7674247332640927,234.08,110.0048,21826.22,25749.923584000004,13662.894462500964,0.8476227095897854,63658.93,48262.93922653547,79885.98545132404,0.7968723129639369,233.84333333333336,114.04923333333333,0.3221530084244545,22.753477518627196,63.65893,5.2831037499999995,14283.903849697179
2017-10-24 11:57:43,234.35,138.6029,24958.54,32481.589615,20787.61518273984,0.7683903496051235,233.06,89.7818,16071.43,20924.546308,13399.469241381781,0.7680658764799824,234.08,108.8824,21725.75,25487.192192000002,13326.243010295359,0.8524183376629202,62755.72,47513.32743441698,78713.38308450807,0.7972687431389445,233.83,112.42236666666668,0.32929906342214865,23.28765539241746,62.755720000000004,5.267277083333333,14289.171126780513
2017-10-24 12:02:43,234.24,147.3621,26396.94,34518.098304,22241.867483667098,0.7647275283685339,233.08,97.5041,17370.23,22726.255628,14654.61717740527,0.7643243253234783,234.1,115.1449,23051.89,26955.42109,13971.58164157218,0.8551856757508365,66819.06,50868.06630264455,83978.25283163399,0.7956709951320844,233.8066666666667,120.0037,0.31079809529241587,22.797963729451677,66.81906,5.398949166666666,14294.57007594718
2017-10-24 12:07:43,234.86,139.8626,24964.72,32848.130236,21348.592818329198,0.7600042931101098,233.58,94.0999,16866.66,21979.854642000002,14093.608144398264,0.7673690420031486,234.72,106.9415,21685.15,25101.30888,12642.38810378272,0.8639051494752173,63516.530000000006,48084.589066510176,79664.78073111136,0.7972974935358731,234.38666666666668,113.63466666666666,0.3441606462256123,23.080926008495055,63.51653,5.430649583333333,14300.000725530514
2017-10-24 12:12:43,234.18,171.3225,30286.3,40120.30305,26313.090832014386,0.7548871194281769,233.07,116.2753,20101.99,27100.284171,18175.131366481317,0.7417630705699806,234.25,128.3758,25570.36,30072.03115,15826.678329863478,0.8503037215030286,75958.65,60314.900528359176,96992.80249363022,0.7831369756017557,233.83333333333334,138.65786666666668,0.32644333570920153,23.5577209707539,75.95864999999999,5.811465833333333,14305.812191363846
2017-10-24 12:17:43,232.4,176.2459,31106.47,40959.54716,26647.176730215982,0.7594436988887843,231.2,123.676,21668.01,28593.8912,18657.651422334417,0.7577845858209042,232.49,129.989,25368.98,30221.142610000003,16423.529292254992,0.8394447664465721,78143.45999999999,61728.35744480539,99583.08316980982,0.7847061720990218,232.03,143.30363333333332,0.35771236478042173,22.98774001775718,78.14345999999999,6.420921249999999,14312.233112613847
2017-10-24 12:22:43,232.8,185.0665,33007.67,43083.4812,27688.98830730104,0.7661328444369068,231.52,138.3029,25449.03,32019.887408,19432.448679466437,0.7947882413116073,232.8,142.0804,27689.37,33076.31712,18092.58254716294,0.8371358243889034,86146.06999999999,65214.01953393042,108046.34986993663,0.7973066198321404,232.37333333333336,155.14993333333334,0.36722515492312063,19.282358699047666,86.14607,6.8453970833333315,14319.07850969718
2017-10-24 12:27:43,232.71,187.766,33266.29,43695.02586,28330.358884807105,0.7613289921508699,231.29,146.5736,27145.97,33901.007944,20307.00993199764,0.8007422683373182,232.68,146.7241,28691.31,34139.763588,18502.221172833026,0.8404074013589505,89103.57,67139.58998963777,111566.88904294845,0.7986560418091336,232.2266666666667,160.35456666666667,0.40334156284091516,17.094264231535234,89.10357,7.3020683333333345,14326.380578030512
2017-10-24 12:32:43,232.66,178.1118,31536.92,41439.491387999995,26882.226905703435,0.7610354023102809,231.25,134.5948,24238.05,31125.047499999997,19526.533590854164,0.7787313416951412,232.64,142.4959,28301.3,33150.246176,17261.959327938494,0.8537282000786309,84076.27,63670.7198244961,105464.58998205217,0.7971990410649489,232.1833333333333,151.73416666666665,0.40198119302274443,17.384109270050146,84.07627000000001,7.215826666666667,14333.596404697179
2017-10-24 12:37:43,233.86,186.8111,33089.45,43687.643846000006,28525.401373380224,0.7574098094335575,232.41,143.2469,25876.9,33292.012029000005,20946.219499687308,0.7772705349697444,233.74,156.5666,31120.14,36595.877084,19256.0407645922,0.8503728419616418,90086.48999999999,68727.66163765972,113309.60751278217,0.7950472336587836,233.33666666666667,162.2082,0.397137183754522,15.167482285112593,90.08649,7.256781666666667,14340.853186363845
2017-10-24 12:42:43,233.72,186.9245,33094.38,43687.994139999995,28520.21816873556,0.7575165821060056,232.21,141.3192,25551.67,32815.731432,20590.881225150442,0.7786408799982891,233.64,151.5039,30070.49,35397.37119599999,18674.568770049547,0.8495119548142619,88716.54,67785.66816393555,111649.09886784929,0.7946014871558179,233.18999999999997,159.91586666666666,0.42025815858311316,16.88927677803912,88.71654,7.4501262499999985,14348.303312613845
2017-10-24 12:47:43,233.86,158.0898,28181.77,36970.880628,23929.769202333013,0.7622693731200024,232.36,103.5091,18193.67,24051.374476,15730.829161741105,0.7564503233756892,233.84,113.1208,21635.17,26452.167872,15219.612485197156,0.8178978034878244,68010.61,54880.21084927127,87391.53629175179,0.7782287952113618,233.35333333333335,124.90656666666666,0.4256777990457986,26.566444198156653,68.01061,6.530297916666666,14354.833610530512
2017-10-24 12:52:43,234.98,156.5929,28072.5,36796.19964199999,23788.548754472613,0.7629184609585994,233.22,111.1913,19469.14,25932.034986,17129.595038281783,0.7507756337098442,234.88,116.5177,22600.14,27367.677376,15434.488554442687,0.8257967853647356,70141.78,56352.63234719708,89974.93247581107,0.7795702432881176,234.35999999999999,128.10063333333332,0.48643113159241613,22.242096643290083,70.14178,5.756349583333334,14360.589960113844
2017-10-24 12:57:43,235.12,149.3282,26806.94,35110.046384,22673.846716493248,0.7635119505913325,233.28,107.354,18664.13,25043.54112,16698.179636482262,0.7452672092404159,234.86,118.6987,23427.32,27877.576682000003,15110.26006653725,0.8403642923212388,68898.39,54482.28641951276,87836.82415758168,0.7843907229204279,234.42,125.12696666666666,0.4863066291272018,19.34134102187939,68.89839,5.793340416666666,14366.383300530511
2017-10-24 13:02:43,234.98,152.178,27185.6,35758.786439999996,23230.02282180385,0.7602495136577124,233.15,112.0678,19875.51,26128.60757,16960.785234975454,0.7606800303748448,234.77,116.6082,22570.89,27376.107114000002,15492.132368563776,0.8244740534514259,69632,55682.940425343084,89158.31581188772,0.7809927696134854,234.29999999999998,126.95133333333335,0.4908237302603403,19.87113171976661,69.632,5.7720995833333335,14372.155400113845
2017-10-24 13:07:43,234.82,157.5522,28373.28,36996.407604,23742.18097906991,0.7669198670233139,233.09,110.8768,19441.78,25844.273312,17027.731894088403,0.7522664601667404,234.73,116.1481,22226.09,27263.443513,15789.118895569876,0.8152341427230921,70041.15,56559.03176872819,90026.03383432208,0.7780099490876058,234.21333333333334,128.19236666666666,0.47961971991346986,22.90294975961908,70.04114999999999,5.819714583333333,14377.975114697178
2017-10-24 13:12:43,234.83,147.5274,26397.67,34643.859342,22435.68605323628,0.7619725544837653,232.98,108.5492,19376.92,25289.792616,16251.417841957302,0.7661952904960112,234.67,113.6432,22448.36,26668.649744,14397.500216306687,0.8417509028574087,68222.95,53084.60411150027,86442.73306864615,0.7892271285062515,234.16,123.23993333333333,0.50392893747865,19.70746495048413,68.22295,5.761004166666666,14383.736118863844
2017-10-24 13:17:43,234.09,159.905,28484.1,37432.16145,24286.266860282707,0.7609525845320909,232.48,114.9891,20315.14,26732.665967999998,17376.14791998115,0.7599369260184519,233.96,129.1656,25732.09,30219.583776000003,15845.592062986556,0.8515037861122392,74531.33,57508.00684325042,94138.67431960277,0.7917184997418232,233.51,134.68656666666666,0.4410945998030068,18.72379254847737,74.53133,5.9480949999999995,14389.684213863844
2017-10-24 13:22:43,234.23,152.4252,27014.06,35702.554595999994,23343.370943305516,0.7566422152611616,232.53,111.29,19754.91,25878.263700000003,16716.101908598124,0.7633784951345093,234.07,121.8269,24523.04,28516.022482999997,14552.802046663084,0.8599740729836906,71292.01000000001,54612.27489856673,89805.63044395781,0.7938478873492123,233.60999999999999,128.51403333333334,0.46230897649928687,18.605879876672336,71.29201,6.075972500000001,14395.760186363845
2017-10-24 13:27:43,233.97,146.3629,26097.18,34244.527712999996,22172.61541483153,0.7620832215505463,232.16,108.045,18899.3,25083.7272,16492.720507970174,0.7534486342205157,233.79,117.8257,23420.03,27546.470403,14502.07662586483,0.8502007573881188,68416.51,53167.412548666536,86646.36517304233,0.7896062329142681,233.30666666666664,124.07786666666665,0.4914847411132617,17.96052263954679,68.41650999999999,5.821188333333334,14401.581374697178
2017-10-24 13:32:43,234.57,127.7046,23292.79,29955.668021999998,18835.81643200457,0.7775753818240122,232.34,112.0609,20042.08,26036.229506,16619.274236942627,0.7697765913217711,234,113.3733,21847.9,26529.3522,15049.112722737007,0.8235368822914568,65182.770000000004,50504.203391684205,82458.8871201977,0.7904881120331536,233.63666666666666,117.71293333333334,0.5549927950806749,8.488163860782214,65.18277,5.566636666666666,14407.148011363844
2017-10-24 13:37:43,234.03,125.717,22690.91,29421.54951,18728.32557761855,0.7712343631761358,231.83,105.2139,18854.9,24391.738437,15474.160719374191,0.7730035334996407,233.5,107.8928,20440.48,25192.9688,14726.590044113176,0.8113565400835173,61986.28999999999,48929.076341105916,78970.593638125,0.7849287582165848,233.12,112.94123333333334,0.5533630748112526,11.31187104089825,61.98629,5.298710833333333,14412.446722197177
2017-10-24 13:42:43,231.76,169.8649,30175.93,39367.889224,25283.274127142537,0.7665112505347056,230.05,130.7636,23871.53,30082.16618,18305.375645974484,0.7935442500105223,231.58,137.4773,26412.52,31836.993134000004,17775.627107473967,0.8296172910812049,80459.98,61364.27688059099,101189.83574785678,0.7951389524980443,231.13,146.03526666666667,0.4672695020118479,16.3177250791932,80.45998,5.93526125,14418.381983447178
2017-10-24 13:47:43,233.06,188.9211,32448.31,44029.951565999996,29761.448436663923,0.7369599294553084,231.79,139.1587,25532.25,32255.595073,19711.104064735744,0.7915603461109955,233.05,152.6986,29694.25,35586.40873,19612.34313477409,0.8344267112002003,87674.81,69084.89563617375,111622.5564731301,0.785457821162743,232.63333333333335,160.25946666666667,0.36251611978794757,17.884518106470672,87.67481,7.005616249999999,14425.387599697178
2017-10-24 13:52:43,231.38,179.9708,31065.78,41641.643704,27729.835977922463,0.7460267471866364,230.05,137.8536,25429.28,31713.220680000002,18949.40855488582,0.8018510720368751,231.19,152.6554,29760.49,35292.401926,18970.157317909314,0.8432548757208665,86255.55,65649.4018507176,108396.7890168316,0.7957389769784273,230.87333333333333,156.82659999999998,0.3566169039300007,14.757828072533622,86.25555,7.247098333333332,14432.634698030512
2017-10-24 13:57:43,230.94,184.3486,32632.21,42573.465684,27342.9854050838,0.7664917449336023,229.61,142.2198,26426.05,32655.088278,19183.812755588315,0.80924754436519,230.78,154.4672,30138.44,35647.940416,19038.12202579567,0.8454468799121099,89196.7,65564.92018646779,110701.44556394867,0.8057410591668736,230.44333333333336,160.3452,0.3616218014551702,14.96982759695956,89.19669999999999,7.310510416666666,14439.945208447178
2017-10-24 14:02:43,232.65,189.7547,32683.98,44146.430955,29675.997328214307,0.7403538472524749,231.41,141.6878,25569.89,32787.973798,20523.936054427628,0.7798557531346969,232.71,152.7441,29844.45,35545.079511,19307.031922095437,0.8396225415887493,88098.31999999999,69506.96530473737,112216.4525045074,0.7850748979652636,232.25666666666666,161.39553333333333,0.36453923102314856,17.571221508401933,88.09831999999999,7.387292499999999,14447.332500947177
2017-10-24 14:07:43,233.64,198.3862,34237.17,46350.951768,31244.63026170357,0.7386508516883752,232.38,153.4899,27852.5,35667.982962,22281.006537576406,0.780882396116246,233.72,152.7502,29221.06,35700.776744,20510.365979214785,0.8184992783080272,91310.73,74036.00277849476,117554.15399104441,0.7767546011768864,233.24666666666667,168.20876666666666,0.37156658187327046,17.940464062217927,91.31072999999999,7.475377083333332,14454.807878030511
2017-10-24 14:12:43,234.36,205.8381,35613.64,48240.217116,32539.010331434783,0.7382562129511623,233.24,154.2795,27604.5,35984.15058,23083.558493311088,0.7671294043367689,234.36,166.833,32335.49,39098.98188,21980.59304278363,0.8270161637262562,95553.63,77603.1618675295,123096.4944180576,0.776249806720595,233.98666666666668,175.6502,0.31910650179497535,17.186373827072206,95.55363,7.786014999999999,14462.593893030511
2017-10-24 14:17:43,232.85,206.0228,35578.28,47972.40897999999,32179.776499938347,0.741640471189029,231.71,155.0645,27878.78,35929.995295,22665.79333732491,0.7759193891093995,232.9,169.3445,32926.82,39440.334050000005,21710.929843357466,0.8348514482219502,96383.88,76556.49968062073,123088.38274672099,0.7830461157193782,232.48666666666668,176.81060000000002,0.3340693373096683,16.52174699933147,96.38388,7.9973962499999995,14470.591289280512
2017-10-24 14:22:43,230.76,205.5395,35540.86,47430.29502,31408.28164902748,0.7493282507522552,229.63,151.6566,26972.2,34824.905058,22028.945491301067,0.7745089313259717,230.84,168.4769,32622.95,38891.207596,21172.3678782669,0.8388258430770688,95136.01,74609.59501859546,120902.65533708895,0.7868810634038689,230.41,175.22433333333333,0.3385269736556578,17.300774435818468,95.13601,7.979995416666666,14478.571284697178
2017-10-24 14:27:43,231.12,208.7003,36516.98,48234.813336,31513.606414346854,0.757066887470374,230.09,148.9228,26623.14,34265.647052,21571.809948000104,0.776963002029348,231.3,164.6934,31994.81,38093.58342,20674.94210004949,0.8399002437560651,95134.93000000001,73760.35846239646,120379.58874579245,0.7902912029455259,230.83666666666667,174.1055,0.32346103305367563,19.87002133763723,95.13493000000001,7.927955833333333,14486.499240530511
2017-10-24 14:32:43,231.21,211.036,37144.4,48793.63356,31640.357530021025,0.7612550509140644,230.1,151.2406,27109.8,34800.46206,21820.424000222803,0.7790068980480658,231.34,163.1389,31447.56,37740.553126,20866.248352371065,0.8332564680493603,95701.76,74327.0298826149,121174.80859596489,0.7897826380654738,230.88333333333333,175.13850000000002,0.3392766909694643,20.49663551988853,95.70176,7.95152875,14494.450769280511
2017-10-24 14:37:43,231.08,213.3939,37406.23,49311.06241200001,32130.27907422,0.758576841996758,229.93,155.5399,27952.4,35763.289207,22308.657268951054,0.7815947755311287,231.13,170.7104,32900.94,39456.294751999994,21779.057433073227,0.8338578218455824,98259.57,76217.99377624429,124354.83775012742,0.7901547843071294,230.71333333333334,179.88139999999999,0.3395266853526735,18.630330873564482,98.25957000000001,8.081722083333332,14502.532491363845
2017-10-24 14:42:43,231.01,206.1688,35783.08,47627.054488,31430.995926259176,0.7513183501410069,229.87,151.5762,27226.77,34842.821094,21742.24406899139,0.7814169216248825,231.04,165.7992,32122.36,38306.247168,20869.177274782734,0.8385671365592333,95132.21,74042.4172700333,120550.47463479282,0.78914836534823,230.64,174.51473333333334,0.3338536246964888,18.138334834002553,95.13221,8.057990833333335,14510.590482197178
2017-10-24 14:47:43,230.9,204.1082,35356.58,47128.583380000004,31161.123569428823,0.7502152083570648,229.78,149.3069,26879.65,34307.739482000005,21319.132352004428,0.7834864787317962,230.94,164.2572,31631.08,37933.557768,20938.71015539861,0.8338548204060985,93867.31,73418.96607683186,119169.69609102428,0.7876776821542132,230.54,172.55743333333336,0.32966079639107787,18.284211845988267,93.86731,7.874980000000001,14518.465462197179
2017-10-24 14:52:43,231,213.0368,37579.59,49211.5008,31773.3571789369,0.7636343007039524,229.67,166.0903,30954.99,38145.959201,22291.31663819471,0.8114880487574295,230.94,167.3875,32113.8,38656.469249999995,21518.04973588906,0.830748400541004,100648.38,75582.72355302067,125868.36177656698,0.7996320805276247,230.53666666666663,182.17153333333331,0.37593441390378074,16.942969135682752,100.64838,8.104820416666666,14526.570282613846
2017-10-24 14:57:43,230.97,218.2282,38255.59,50404.167354,32819.04813369729,0.7589767276844837,229.68,168.0712,31034.34,38602.593216,22957.132742665606,0.8039444351924235,231.17,162.4419,30849.07,37551.694023,21411.786570300796,0.8215094099644422,100139,77187.9674466637,126434.97000255591,0.7920198027331811,230.60666666666665,182.91376666666667,0.40183862854498925,19.30660221856819,100.139,8.366140833333333,14534.93642344718
2017-10-24 15:02:43,231.12,216.1024,37648.16,49945.586687999996,32820.385101685235,0.7537835171539873,229.95,162.3026,29644.79,37321.48287,22673.321535928593,0.7943090070472326,231.32,166.8414,32310.94,38593.752647999994,21106.41844964244,0.8372064850675882,99603.89000000001,76600.12508725627,125652.3540030803,0.792694182216103,230.79666666666665,181.7488,0.3668452750617415,18.9016928860053,99.60389,8.322620416666666,14543.259043863845
2017-10-24 15:07:43,231.19,215.6855,37036.86,49864.330745,33387.459951112665,0.742752573766645,229.96,162.7724,29611.45,37431.141104,22896.5576723895,0.7910912979576685,231.34,167.4945,32263.36,38748.17763,21459.190831819178,0.8326419969495737,98911.67,77743.20845532135,125807.4915222319,0.7862144678603735,230.83,181.98413333333335,0.3769007494693084,18.518848895984323,98.91167,8.271481666666666,14551.530525530512
2017-10-24 15:12:43,231.34,214.048,37296.54,49517.86432,32572.795256814068,0.7531936304639077,230.05,166.2646,30609.39,38249.17123,22936.092596816914,0.8002628296424921,231.45,166.9281,32252.59,38635.508745,21271.412136406732,0.8347913887422009,100158.51999999999,76780.29999003772,126201.99521065658,0.7936365810446596,230.94666666666663,182.41356666666664,0.38825702903987297,17.34214944173562,100.15852,8.29459125,14559.825116780512
2017-10-24 15:17:43,231.42,208.462,36526.44,48242.27604,31514.066358468528,0.7571458686923098,230.17,158.8444,28979.33,36561.215548,22291.723017712582,0.7926249049885665,231.58,160.4179,31163.72,37149.577282000006,20221.61338748446,0.8388714564216504,96669.49,74027.40276366557,121758.14821519774,0.7939467823471202,231.05666666666664,175.9081,0.3837442474429027,18.506197270051807,96.66949000000001,8.201167083333333,14568.026283863845
2017-10-24 15:22:43,231.47,214.8782,37860.55,49737.856953999995,32255.74627991213,0.7612018755656339,230.2,163.2841,29719.74,37587.99982,23012.926471892268,0.7906709626029791,231.71,159.4212,30337.69,36939.486252,21074.87153046484,0.8212807777844348,97917.98000000001,76343.54428226924,124162.26303051667,0.7886291503557218,231.12666666666667,179.19449999999998,0.40093455248204873,19.913390198917945,97.91798000000001,8.107811250000001,14576.134095113845
2017-10-24 15:27:43,231.44,216.2215,38244.69,50042.30396,32273.454609460874,0.7642471863519692,230.14,167.6507,30671.23,38583.132097999995,23407.984380950395,0.7949388329100914,231.61,165.6108,32028.24,38357.117388000006,21105.93037085104,0.8350012248318747,100944.16,76787.3693612623,126830.68844537795,0.795896964979998,231.06333333333336,183.16100000000003,0.399601840765176,18.04996696895079,100.94416,8.2859225,14584.420017613844
