DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-24 15:32:43,231.41,215.5591,38588.65,49882.531331,31609.856424313228,0.7735904528168701,230.25,155.8259,28126.29,35878.913475,22275.73215367873,0.7839225683240956,231.75,159.1034,31020.73,36872.21295,19931.743478613396,0.8413037221841061,97735.67,73817.33205660536,122479.62974431315,0.7979748975730224,231.13666666666666,176.82946666666666,0.38361142758252237,21.90225083149792,97.73567,8.27832625,14592.698343863844
2017-10-24 15:37:43,231.5,218.0384,38532.15,50475.8896,32605.04327997263,0.7633773333239083,230.34,159.2816,28855.27,36688.923744,22659.446566943046,0.7864845041882405,231.75,164.4151,31955.46,38103.199425,20753.370391570625,0.8386555586467002,99342.88,76017.8602384863,125090.85850665682,0.7941657862609791,231.1966666666667,180.57836666666665,0.37053590738044806,20.74447455961411,99.34288000000001,8.211606249999999,14600.909950113844
2017-10-24 15:42:43,232.07,218.8134,39234.82,50780.025738,32237.24419859027,0.7726427749846447,230.84,156.5639,28400.54,36141.210675999995,22351.6540067042,0.7858214893409677,232.49,152.1555,29559.67,35374.632195,19431.688357490468,0.8356177341167688,97195.03,74020.58656278494,122171.68694832546,0.7955610045812844,231.79999999999998,175.84426666666664,0.41415012942190665,24.435902374222056,97.19503,8.189079583333333,14609.099029697178
2017-10-24 15:47:43,230.97,211.5077,37765.41,48851.933469,30988.469003671387,0.7730586553747114,229.66,148.7662,26654.57,34165.645491999996,21373.470237659574,0.7801570734626179,231.3,149.3605,29123.14,34547.08365,18583.425552370514,0.8429985087901913,93543.12,70945.36479370148,117403.40746778084,0.7967666528390256,230.64333333333335,169.87813333333335,0.4263437052881137,24.505547506212285,93.54312,7.947422916666666,14617.046452613844
2017-10-24 15:52:43,230.83,213.1419,38450.77,49199.544777,30694.19314253314,0.7815269465252271,229.46,154.6951,28026.91,35496.337646,21782.614676175508,0.789571878640226,231.1,154.6168,30297.72,35731.942480000005,18942.54143972315,0.8479169588095675,96775.4,71419.3492584318,120275.52325248001,0.804614250539164,230.46333333333334,174.15126666666666,0.4353548648374999,22.388946161363936,96.77539999999999,7.929938333333332,14624.976390947177
2017-10-24 15:57:43,231.18,206.8252,36932.82,47813.849736000004,30366.610502727952,0.7724293317505564,229.77,150.1249,26866.65,34494.198273,21634.066475689127,0.7788744584630515,231.42,151.3333,29723.53,35021.552286,18520.82311508135,0.8487210891529241,93523,70521.50009349843,117131.69299740058,0.7984431677434688,230.79,169.42780000000002,0.4419602235798699,22.07276491815391,93.523,7.929099999999999,14632.905490947176
2017-10-24 16:02:43,232.66,210.2876,37809.31,48925.513016,31050.95652637267,0.7727933274329757,231.37,147.072,26235.03,34028.04864,21670.978176937602,0.7709824996888214,232.9,151.0638,29665.43,35182.75902,18915.305844064253,0.8431808882053958,93709.76999999999,71637.24054737452,117955.14073873719,0.7944526148933255,232.30999999999997,169.47446666666667,0.4046317420687742,24.082172457050554,93.70976999999999,7.801365416666666,14640.706856363842
2017-10-24 16:07:43,232.32,223.2079,40708.28,51855.659327999994,32122.349599355162,0.7850306124257328,231.09,154.6803,27795.39,35745.070526999996,22475.016389940716,0.7776006478712858,232.73,151.1544,29039.93,35178.163512,19854.109238948695,0.8255101205068275,97543.6,74451.47522824458,122710.13024449904,0.7949107364293811,232.04666666666665,176.34753333333333,0.4122733932829528,26.572737242709753,97.54360000000001,7.968890416666666,14648.67574678051
2017-10-24 16:12:43,232.56,211.9536,38250.79,49291.929216,31089.73062300563,0.7760051312332065,231.31,147.8768,26411.35,34205.382608,21735.887157812747,0.7721401716998446,232.88,149.3484,29350.06,34780.255392,18661.1935076282,0.8438713192069018,94012.2,71486.81128844658,118104.4365679375,0.7960090470091793,232.25,169.72626666666667,0.4047362755651228,24.87966898857532,94.01219999999999,7.981491666666665,14656.657238447176
2017-10-24 16:17:43,232.39,214.1974,38636.33,49777.333785999996,31384.97989443289,0.7761831954701152,231.13,151.3786,27193.16,34988.135818,22015.941888395664,0.7772108848968798,232.72,153.4906,30144.11,35720.332432,19164.414453890608,0.8438922022180132,95973.6,72565.33623671916,120318.99234995325,0.7976596057325384,232.08,173.0222,0.4093416063426478,23.797639840436656,95.9736,7.916074999999999,14664.573313447176
2017-10-24 16:22:43,232.58,209.6257,37090.77,48754.745306000004,31643.32426689759,0.7607622553908701,231.16,157.6862,28577.06,36450.741992,22627.598934128036,0.7839911737948141,232.77,154.4522,30251.19,35951.838594,19426.79082795015,0.8414365212756774,95919.02,73697.71402897578,120962.02482951868,0.7929680421205436,232.17,173.9213666666667,0.4350260584916187,20.529009182502183,95.91902,7.995525833333333,14672.56883928051
2017-10-24 16:27:43,232.68,204.0164,36179.68,47470.535952000006,30732.43463619056,0.7621502322321199,231.34,149.9013,27176.73,34678.166742,21540.673041784346,0.7836841607628947,232.95,147.0023,28645.23,34244.185784999994,18764.729103418886,0.8364990827887486,92001.64,71037.8367813938,116235.43357027386,0.7915111354093023,232.32333333333335,166.97333333333333,0.42326068553883883,22.185019564002243,92.00164,7.8300275,14680.39886678051
2017-10-24 16:32:43,232.54,219.7922,39611.58,51110.478188,32298.664221754185,0.7750187711861445,231.33,157.3038,28635.44,36389.088054,22453.89287870069,0.786923815114743,232.95,153.829,29956.42,35834.46555,19665.24401165002,0.8359667024530243,98203.44,74417.80111210489,123214.95343583262,0.7970091069436794,232.2733333333333,176.975,0.4061307080738066,24.19392569571974,98.20344,7.925211666666667,14688.324078447176
2017-10-24 16:37:43,233.06,205.9272,36533.17,47993.393232,31123.837868625447,0.7612124823806206,231.69,153.6057,28100.7,35588.904633000006,21838.516261110075,0.7895915957453625,233.31,153.7262,30399.17,35865.859722,19032.875686802614,0.8475795710914814,95033.04,71995.22981653814,119224.96302359561,0.7970901192998664,232.68666666666664,171.08636666666666,0.4283299429848329,20.364470888095312,95.03304,8.051519999999998,14696.375598447177
2017-10-24 16:42:43,233.22,203.2358,36004.71,47398.653276000005,30826.825820936643,0.7596146200683458,231.71,152.7744,27606.8,35399.356224,22158.04627745072,0.7798672898261122,233.27,156.4963,30765.78,36505.891901,19650.621478189885,0.8427620419036314,94377.29,72635.49357657725,119092.3498586584,0.7924714737093456,232.73333333333335,170.83550000000002,0.43970209109138086,18.965788726581994,94.37728999999999,7.892097083333333,14704.26769553051
2017-10-24 16:47:43,233.48,210.2012,36889,49077.776176,32370.19915572892,0.7516436740676822,231.82,169.3206,31054.58,39251.901492000005,24006.76637453016,0.7911611621243186,233.45,165.5348,32215.99,38644.09905999999,21342.361173942125,0.8336587159136634,100159.57,77719.3267042012,126776.31169086463,0.7900495657598264,232.91666666666666,181.68553333333332,0.4708407871198557,15.695067264573998,100.15957,8.1057025,14712.37339803051
2017-10-24 16:52:43,233.81,204.1872,36034.82,47741.009232,31316.06153489785,0.7547980358958659,231.99,172.4457,32675.91,40005.677943,23081.14324185301,0.8167818089861284,233.66,163.858,32240.77,38287.06028,20650.22359906675,0.8420800595349339,100951.5,75047.42837581762,125790.78606191104,0.8025349324895246,233.15333333333334,180.16363333333334,0.49895633774625864,13.334304055812957,100.9515,8.379627916666667,14720.753025947177
2017-10-24 16:57:43,233.73,204.5856,35828.28,47817.792288,31668.211372603793,0.7492667119429351,231.95,172.4471,32421.12,39999.104845,23426.467218658956,0.8105461391107288,233.57,168.3888,33412.39,39330.572016,20748.64066857543,0.8495271817152206,101661.79,75843.31925983819,126835.83335301519,0.8015226242654182,233.08333333333334,181.80716666666663,0.486235252055783,12.528897375699366,101.66179,8.442220416666665,14729.195246363843
2017-10-24 17:02:43,234.03,210.5525,36716.14,49275.601575,32863.505200732056,0.7451180467906849,232.18,177.9398,33346.15,41314.062764,24390.286227210032,0.8071380002127743,234.02,159.4395,30884.93,37312.03179,20935.826116804437,0.827747204275203,100947.22,78189.61754474652,127686.95124217718,0.7905836815583346,233.41,182.64393333333336,0.5269697099524399,15.280314082884022,100.94722,8.442042083333334,14737.637288447177
2017-10-24 17:07:43,234.6,201.2109,35136.48,47204.07714,31522.256769601227,0.74435265190739,232.71,171.1385,32160.34,39825.640335,23490.29925686726,0.8075285100120915,234.54,150.2347,29158.66,35236.046538,19782.60656820789,0.8275235977042459,96455.48000000001,74795.16259467638,122057.26512418046,0.7902477570824373,233.95000000000002,174.1947,0.5300277837144728,15.5091974669723,96.45548000000001,8.2251125,14745.862400947177
2017-10-24 17:12:43,235,214.0182,37902.12,50294.277,33059.69749496097,0.7536070157644378,233.06,185.2301,35547.6,43169.727106,24494.76418842425,0.8234381448072524,235.11,149.8972,28430.21,35242.330692,20826.546328188586,0.806706294440783,101879.93,78381.00801157381,128542.22089926444,0.7925795064630238,234.39000000000001,183.0485,0.5674303511242,18.110664659912533,101.87992999999999,8.263975416666666,14754.126376363844
2017-10-24 17:17:43,233.55,201.2928,35099.06,47011.93344,31275.83528674159,0.7465989469417575,231.67,166.9764,31671.4,38683.422588,22211.024405951848,0.8187331389292528,233.58,144.6178,27565.55,33779.825724,19524.781154761054,0.8160358855970987,94336.01,73011.64084745449,119289.49024100062,0.7908157693474329,232.93333333333337,170.9623333333333,0.5423583285632704,17.741022876384097,94.33601,8.175664166666666,14762.30204053051
2017-10-24 17:22:43,231.29,202.5918,35354.3,46857.457422,30752.150942081153,0.7545074347845608,229.52,159.7099,29770.49,36656.616248000006,21387.506631513595,0.812145065397963,231.38,143.5896,27271.69,33223.761648,18975.596501480937,0.8208489540991424,92396.48000000001,71115.25407507569,116595.40676438747,0.7924538587245727,230.73000000000002,168.63043333333334,0.5244224851558132,20.13952404399917,92.39648000000001,7.780520416666666,14770.082560947178
2017-10-24 17:27:43,231.77,206.3717,35763.3,47830.768909000006,31761.121320510105,0.7477048940618359,230.17,150.2719,27341.15,34588.083222999994,21184.82989591074,0.7904789006006263,231.98,141.0979,26748.9,32731.890842,18864.597183152455,0.8172121839559935,89853.35,71810.5483995733,115023.38617720293,0.7811746201035463,231.30666666666664,165.91383333333332,0.4914111136730413,24.384866441717254,89.85335,7.593742916666667,14777.676303863844
2017-10-24 17:32:43,233.06,204.2413,35724.48,47600.477377999996,31457.383478971813,0.7505067589198413,231.41,145.1312,26084.18,33584.810992,21155.497703811267,0.7766659757654533,233.35,133.4192,25314.34,31133.370319999998,18123.767209017467,0.8130934665861772,87123,70736.64839180055,112223.3957546519,0.7763354460461385,232.60666666666668,160.93056666666666,0.5144593161560373,26.91268304736805,87.123,7.374014583333333,14785.050318447176
2017-10-24 17:37:43,234.44,204.9822,36054.21,48056.026968,31772.24683942014,0.7502536575486799,232.7,147.1132,26520.45,34233.24164,21646.721806780115,0.7746987644024939,234.69,133.1703,25264.04,31253.737707,18399.032679365337,0.8083525956750297,87838.70000000001,71818.0013255656,113461.28208375289,0.7741733425430602,233.9433333333333,161.75523333333334,0.5314677343516141,26.723689722970324,87.83870000000002,7.290070833333333,14792.340389280509
2017-10-24 17:42:43,234.75,202.5619,35726.13,47551.406025000004,31381.202178653177,0.7513159543845475,232.85,149.8292,27099.81,34887.729219999994,21971.662387992885,0.7767719655558599,234.79,138.5464,26149.56,32529.309256,19348.293787279727,0.8038768912738822,88975.5,72701.1583539258,114900.38305529096,0.7743707865376245,234.13,163.64583333333334,0.5467048221073767,23.780664544875872,88.9755,7.367258333333333,14799.707647613843
2017-10-24 17:47:43,233.8,193.0505,34034.91,45135.206900000005,29644.760130547653,0.7540656692990588,231.86,140.1562,25363.87,32496.616532000004,20315.12206832526,0.7805080253516159,233.79,135.4786,25907.36,31673.541893999998,18221.469587861815,0.8179495708658873,85306.14,68181.35178673474,109205.46805524931,0.781152642987088,233.15,156.22843333333333,0.5532918721852851,23.569375869053292,85.30614,7.261735,14806.969382613843
2017-10-24 17:52:43,233.11,200.2903,35508.55,46689.671833,30316.139806557392,0.7605225868155012,231.29,139.1546,25484.72,32185.067433999997,19657.25342596791,0.791818132811435,233.07,141.7032,27184.13,33026.764824,18756.07290673886,0.8230939404711463,88177.40000000001,68729.46613926416,111798.89707214585,0.7887143997771064,232.49,160.3827,0.5161512323110745,24.882733611542893,88.1774,7.228480833333333,14814.197863447176
2017-10-24 17:57:43,232.29,198.735,34690.47,46164.15315,30458.173406095033,0.7514590354832492,230.37,144.5315,26364.2,33295.721655,20335.53635602553,0.7918194497532659,232.23,137.384,25513.57,31904.686319999997,19156.376354433396,0.7996809542053508,86568.23999999999,69950.08611655395,111297.23592439712,0.7778112302699481,231.63,160.2168333333333,0.5439709882139581,24.041273232837607,86.56823999999999,7.281068333333334,14821.47893178051
2017-10-24 18:02:43,232.71,156.9043,26956.15,36513.199653,24628.839316487076,0.7382576782143283,230.33,128.6178,23732.91,29624.537873999998,17730.263031888735,0.8011233829517121,232.34,110.6746,20702.64,25714.136564,15251.803705216042,0.805107336521805,71391.7,57610.906053591854,91737.62219071185,0.7782161592501815,231.79333333333332,132.06556666666668,0.631309499841803,18.807880025250075,71.3917,6.581664166666666,14828.060595947176
2017-10-24 18:07:43,232.35,161.7644,28300.96,37585.95834,24733.781098218995,0.7529663004463385,229.97,124.4233,23179.5,28613.626301,16776.483238249875,0.8100860672521579,232,107.5897,19909.2,24960.8104,15055.424643122757,0.7976183337380746,71389.66,56565.68897959163,91083.26259336286,0.7837846160464842,231.43999999999997,131.25913333333332,0.6351538195644533,23.240490693473017,71.38966,5.949223333333332,14834.009819280509
2017-10-24 18:12:43,233.95,160.0753,28254.35,37449.616434999996,24579.777810348936,0.7544630009506265,231.52,116.4843,21246.85,26968.445136000002,16609.286502765317,0.7878411192359666,233.45,107.4541,19807.01,25085.159645,15393.102003008897,0.7895907492838281,69308.20999999999,56582.166316123155,89471.61291957086,0.7746391032684696,232.97333333333336,128.00456666666665,0.6238196073942713,25.054366549943417,69.30820999999999,5.862411249999999,14839.87223053051
2017-10-24 18:17:43,235.55,155.2797,27316.77,36576.133335,24322.985147937703,0.7468468509179553,233,115.3826,21178.81,26884.1458,16559.447526398864,0.7877806554672085,234.96,103.9197,19227.52,24416.972712000003,15049.618967540431,0.7874653515319044,67723.1,55932.051641877,87834.00636700797,0.7710350785665405,234.50333333333333,124.86066666666666,0.6410712001250858,24.362382602474224,67.7231,5.709637916666666,14845.581868447176
2017-10-24 18:22:43,235.28,161.8154,28462.32,38071.927312,25285.72699108751,0.7475933584016085,232.56,121.6396,22417.14,28288.505376,17254.31455110231,0.7924469568837216,234.53,111.9462,20364.8,26254.742286,16570.649156393258,0.7756617748580706,71244.26,59110.69069858308,92573.31331334724,0.7695982508355135,234.12333333333333,131.8004,0.6677392257641981,22.773072008886174,71.24426,5.790306666666666,14851.372175113842
2017-10-24 18:27:43,234.62,149.7826,26699.17,35141.993612,22849.81479874506,0.7597511482923662,231.48,115.698,21287.71,26781.773039999996,16251.05443108141,0.7948581286312029,233.68,95.4322,16792.42,22300.596496,14674.168958445569,0.7530031765299199,64779.299999999996,53775.03818827204,84190.92849375232,0.76943325318959,233.26,120.30426666666665,0.7630969733344771,24.503148683006,64.77929999999999,5.667648333333333,14857.039823447176
2017-10-24 18:32:43,234.9,153.1744,27407.69,35980.66656,23311.518504074378,0.761733803744185,231.47,119.2367,21996.98,27599.718949,16669.653773950726,0.7970001448437576,233.63,100.472,17515.36,23473.27336,15627.1150985614,0.746183104988132,66920.03,55608.2873765865,87009.0342444848,0.7691158806792735,233.33333333333334,124.29436666666665,0.798571428571433,23.235190868129997,66.92003,5.487472083333332,14862.52729553051
2017-10-24 18:37:43,233.81,156.48,28050.9,36586.5888,23488.837544891092,0.7666989714001433,229.94,120.8416,22346.72,27786.317504,16513.738089078946,0.8042346740183568,231.86,102.0518,17646.8,23661.730348,15762.865628478352,0.7457949921862578,68044.42,55765.44126244839,87976.28960311967,0.7734404384063398,231.87,126.4578,0.8366757234657342,23.740884310813552,68.04442,5.62351875,14868.15081428051
2017-10-24 18:42:43,233.42,146.5424,25625.72,34205.92700799999,22657.62381535679,0.7491602257704264,229.15,114.9186,21093.03,26333.59719,15765.228396197625,0.8009931133909016,231.31,93.636,16318.96,21658.94316,14240.834362020743,0.7534513516863581,63037.71,52663.68657357516,82141.44365400367,0.7674288056772846,231.29333333333332,118.36566666666666,0.9266731999769341,23.804819528185256,63.03771,5.461755416666667,14873.612569697178
2017-10-24 18:47:43,234.96,157.3175,27395.61,36963.3198,24814.664280722634,0.7411566425372864,230.43,127.8847,22771.9,29468.471421,18703.779785922783,0.7727547070450405,232.63,105.6788,17940.78,24584.059244,16807.866667251434,0.7297728915284255,68108.29000000001,60326.310733896855,90983.53111133234,0.7485782225429242,232.67333333333332,130.29366666666667,0.9827798630411838,20.74071136739826,68.10829000000001,5.464416666666666,14879.076986363843
2017-10-24 18:52:43,236.46,156.713,27525.21,37056.35598,24810.00469513019,0.7427932205437541,231.76,124.8614,21989.36,28937.878064,18811.40169251968,0.759881562544689,234.11,99.5308,16947.36,23301.155588,15991.58656189509,0.7273184343152415,66461.93,59612.99294954496,89279.8805315475,0.7444222550960441,234.11,127.03506666666665,1.0038016317115983,23.362000833365705,66.46193,5.6070925,14884.684078863844
2017-10-24 18:57:43,236.13,144.3168,24759.17,34077.525984,23414.979780074445,0.7265542108785968,231.38,106.5426,19100.05,24651.826788,15585.27041738623,0.7747924794481158,233.76,88.4739,15413.63,20681.658864,13789.525865306967,0.7452801586835031,59272.85,52789.77606276764,79372.73589765982,0.7467658677713233,233.75666666666666,113.11110000000001,1.016726795670711,27.58853905584862,59.27285,5.238949166666666,14889.923028030511
2017-10-24 19:02:43,236.05,139.2463,24164.04,32869.089115,22281.745670575536,0.7351600135755694,231.17,98.3897,17694.12,22744.746949,14291.313137694691,0.7779431461548066,233.57,82.206,14430.71,19200.85542,12665.996121728578,0.7515659945529656,56288.87,49239.054929998805,74785.83700324775,0.752667513737334,233.59666666666666,106.61399999999999,1.0502432968507032,30.607893897611948,56.28887,4.815071666666666,14894.738099697177
2017-10-24 19:07:43,236.7,105.0957,18085.22,24876.152189999997,17080.625437367384,0.727010345565827,231.46,79.8239,14061.66,18476.039893999998,11984.730627305707,0.7610754296198751,234.03,59.9764,10730.26,14036.276892,9048.678871597398,0.7644662528790473,42877.14,38114.03493627049,57368.36056314358,0.7474004761353857,234.0633333333333,81.632,1.1264757401842884,28.743262446099553,42.87714,4.131917083333334,14898.870016780511
2017-10-24 19:12:43,237.57,57.4701,10699.25,13653.171657,8481.458938944888,0.783645754172766,231.74,58.4214,9549.85,13538.575236,9596.52981021434,0.7053807238597969,234.5,35.9066,6111.96,8420.0977,5791.544719325345,0.7258775631546412,26361.059999999998,23869.533468484577,35562.0600124164,0.7412692063057119,234.60333333333332,50.59936666666667,1.2645458291300216,29.03745172041021,26.36106,2.8849249999999995,14901.754941780511
2017-10-24 19:17:43,237.81,50.2908,9372.12,11959.655148,7429.449371567375,0.7836446690160034,231.95,53.1394,8470.69,12325.68383,8953.764169388396,0.6872389489159889,234.85,27.0857,4691.74,6361.076645,4295.447806220495,0.7375701098787814,22534.550000000003,20678.661347176265,30584.52188303263,0.7367958893122829,234.87,43.5053,1.2517562907140112,37.74160849367778,22.534550000000003,2.037317083333333,14903.792258863845
2017-10-24 19:22:43,237.9,56.379,10942.06,13412.5641,7756.816272995565,0.8158067255760589,232.05,50.2464,8132.82,11659.67712,8354.957174650957,0.6975167422131839,234.9,28.7647,4888.64,6756.828030000001,4664.324600346088,0.723511088086698,23963.519999999997,20776.09804799261,31715.872065737087,0.7555686928718565,234.95000000000002,45.13003333333333,1.2555862949563688,36.26262186083029,23.963519999999995,1.9374195833333332,14905.729678447178
2017-10-24 19:27:43,238.04,50.1205,9706.83,11930.68382,6936.762051844491,0.8136021494197975,232.04,51.3918,8599.19,11924.953272,8261.866731150021,0.7211089053230129,234.85,31.2713,5291.96,7344.064805,5092.194734929104,0.7205764301531106,23597.98,20290.823517923614,31122.052938646608,0.758239825840557,234.97666666666666,44.2612,1.303675542252422,29.348277949987807,23.59798,1.9817291666666668,14907.711407613844
2017-10-24 19:32:43,237.96,47.158,9588.42,11221.717680000002,5830.0214058976335,0.8544520788550081,232.27,33.1315,5978.87,7695.453505000001,4844.906415062814,0.7769353678916158,234.84,24.6567,4294.51,5790.379428,3884.028550372101,0.7416629693096513,19861.800000000003,14558.956371332548,24626.29305970277,0.8065282075482507,235.02333333333334,34.98206666666667,1.249521324123846,34.80621499396834,19.861800000000002,1.8108241666666667,14909.522231780511
2017-10-24 19:37:43,238.48,35.9981,7752.7,8584.826888,3687.1256293931397,0.90307004452668,232.49,31.4891,5848.86,7320.900859,4403.00194046141,0.7989262677706751,235.01,23.5579,4158.89,5536.342079,3654.410702644961,0.75119816309313,17760.45,11744.53827249951,21292.4344178092,0.8341202161996557,235.32666666666668,30.348366666666667,1.3399813025864646,22.375064665753566,17.760450000000002,1.56759375,14911.089825530511
2017-10-24 19:42:43,238.68,30.308,6699.79,7233.91344,2728.0611454497566,0.9261639713510312,232.61,31.4321,5537.9,7311.420781,4773.734117736204,0.7574314440212766,235.11,26.6256,4588.84,6259.944816,4257.86995500864,0.7330479956103179,16826.53,11759.665218194601,20528.561515238125,0.8196643484985469,235.4666666666667,29.455233333333336,1.364665911664769,9.606555484763897,16.826529999999998,1.4411241666666665,14912.530949697177
2017-10-24 19:47:43,238.92,25.673,5758.97,6133.793159999999,2111.3225875651433,0.9388921096256857,232.68,30.7778,5423.43,7161.378504,4676.724186078679,0.7573164855021606,235.32,24.3629,4229.16,5733.077628,3870.708563438238,0.7376770862730065,15411.560000000001,10658.75533708206,18738.33629139405,0.8224614907289322,235.64000000000001,26.9379,1.391953827873015,14.254637518143584,15.411560000000001,1.34325375,14913.874203447176
2017-10-24 19:52:43,239.32,26.5069,5787.56,6343.631308,2597.2692232877566,0.9123417990420196,232.99,30.9393,5391.79,7208.547507,4784.533180632769,0.7479717647368208,235.62,28.8165,4797.8,6789.74373,4804.345437109441,0.7066246077596805,15977.150000000001,12186.147841029966,20094.06681898762,0.7951177899389986,235.9766666666667,28.754233333333335,1.4168067464297198,7.815660766472647,15.977150000000002,1.3078629166666667,14915.182066363843
2017-10-24 19:57:43,239.5,21.5062,4694.44,5150.7349,2119.505389584564,0.9114116900095167,233.03,28.3238,5005.47,6600.295114,4302.227989192607,0.758370635486103,235.76,24.9619,4237.41,5885.017543999999,4083.8447552628377,0.7200335374225352,13937.32,10505.57813404001,17453.253585300925,0.798551395124286,236.09666666666666,24.930633333333333,1.4414999505852133,13.73584572660943,13.93732,1.24643625,14916.428502613842
2017-10-24 20:02:43,239.25,25.9476,5343.94,6207.9633,3159.2900484993297,0.8608201662532379,232.81,30.2093,5305.89,7033.027133,4616.384078628444,0.7544247874580183,235.5,28.8582,4739.98,6796.1061,4870.282098816989,0.6974552678040149,15389.81,12645.956225944763,19918.997482418916,0.7726197070702726,235.85333333333332,28.33836666666667,1.440160551755332,8.436501280360787,15.389809999999999,1.2219637499999998,14917.650466363842
2017-10-24 20:07:43,239.31,24.433,5055.6,5847.06123,2937.5216879827653,0.8646394831750377,232.87,28.4839,4987.24,6633.045792999999,4373.183471389577,0.7518778183716363,235.59,25.4275,4357.12,5990.464725,4111.103614246341,0.7273425685684177,14399.96,11421.808773618683,18379.786823103055,0.7834671935312935,235.92333333333332,26.1148,1.4354945815731177,9.071867293641917,14.399959999999998,1.2412404166666664,14918.891706780509
2017-10-24 20:12:43,239.31,27.5945,5568.4,6603.639795,3549.7859065171306,0.843231940696729,232.9,31.5487,5488.51,7347.692230000001,4885.165205671388,0.7469705899752962,235.69,27.6023,4574.59,6505.586087,4625.556903473134,0.7031787664975065,15631.5,13060.508015661653,20369.601416747515,0.767393513510189,235.9666666666667,28.915166666666664,1.4168667890944928,9.10779233504909,15.6315,1.2513108333333332,14920.143017613842
2017-10-24 20:17:43,239.87,26.1977,5293.87,6284.042299000001,3385.871828454411,0.8424306756882317,233.49,29.4213,5129.44,6869.579337,4569.460094336897,0.7466890981770169,236.24,27.228,4604.18,6432.342720000001,4491.832520824547,0.7157858653402099,15027.49,12447.164443615855,19513.004852828657,0.7701269032289292,236.53333333333333,27.61566666666667,1.4106538895152225,6.538438326070935,15.02749,1.2774579166666666,14921.420475530509
2017-10-24 20:22:43,238.49,28.0545,5668.48,6690.717705,3554.439181868284,0.8472155379928706,232.05,29.8015,5240.7,6915.438075000001,4512.022526446396,0.7578261771941323,234.91,26.6707,4463.85,6265.214137,4396.242868628239,0.7124816330918651,15373.03,12462.70457694292,19790.125233384806,0.7768030681315033,235.15,28.17556666666667,1.4203699766106754,5.770720967457616,15.37303,1.2666883333333332,14922.687163863842
2017-10-24 20:27:43,237.76,24.0406,4969.94,5715.893056,2823.318937709486,0.8694949242941189,231.3,28.1512,4946.16,6511.37256,4234.793249914445,0.7596186448283955,234.18,25.5691,4287.86,5987.771838,4179.433957409292,0.7161027701135996,14203.96,11237.546145033222,18111.734401855363,0.7842407405524314,234.41333333333333,25.920299999999997,1.4276776065070236,8.60676766858409,14.203959999999999,1.2323745833333333,14923.919538447175
2017-10-24 20:32:43,238.27,24.9193,5149.77,5937.521611,2955.339545330118,0.8673265273610808,231.69,29.8212,5209.31,6909.273828,4538.849430658146,0.7539591178003605,234.65,25.59,4319.02,6004.6935,4171.61962174672,0.7192740145687703,14678.100000000002,11665.808597734984,18749.338917652207,0.7828596018487245,234.87,26.776833333333332,1.447609315791717,11.369405144994749,14.678100000000002,1.2034191666666667,14925.122957613841
2017-10-24 20:37:43,238.88,24.4414,5124.14,5838.561632,2798.5694901257148,0.8776373913594753,232.34,24.4795,4144.57,5687.56703,3894.991429495452,0.7287070162230685,235.2,23.1542,3886.45,5445.86784,3814.8372086166746,0.7136511781380284,13155.16,10508.39812823784,16837.00287602139,0.7813243305157993,235.47333333333336,24.025033333333337,1.446731406245564,3.624691467649731,13.15516,1.1597191666666666,14926.282676780507
2017-10-24 20:42:43,239.41,24.2151,4997.98,5797.337090999999,2937.5692785506085,0.8621165065179751,233,14.6597,2345.68,3415.7101000000002,2482.9137771662577,0.6867327528761881,235.72,20.0604,3411.29,4728.637488,3274.6164704922244,0.7214107676168725,10754.95,8695.099526209091,13830.173725343495,0.7776438831199776,236.04333333333332,19.64506666666667,1.4262917825822974,25.377193935033738,10.754950000000001,0.9962545833333333,14927.27893136384
2017-10-24 20:47:43,238.32,24.9745,5090.21,5951.922839999999,3084.6632959228555,0.8552211002789143,231.85,12.5287,1975.01,2904.779095,2130.0415701692345,0.6799174516917955,234.74,17.9942,3158.68,4223.958508,2804.3833787315143,0.7478009061920454,10223.9,8019.088244823604,12993.610256132362,0.7868405930657192,234.97,18.499133333333333,1.4257139209260732,35.003621791291124,10.2239,0.8741187499999998,14928.15305011384
2017-10-24 20:52:43,238.22,24.6828,5079.35,5879.936616,2962.0699157308095,0.8638443459030648,231.9,11.4477,1707.18,2654.72163,2032.99861790161,0.6430730742944224,234.68,18.2067,3223.34,4272.748356,2804.720620329359,0.7543950009304036,10009.87,7799.7891539617785,12689.925463262573,0.7888044755643875,234.9333333333333,18.112399999999997,1.398978433598194,36.79633842008789,10.009870000000001,0.84307375,14928.99612386384
2017-10-24 20:57:43,238.26,23.5347,4921.34,5607.377622,2687.581887144348,0.8776544637713718,232.01,12.6019,1879.65,2923.766819,2239.4928643300873,0.6428864257522721,234.82,17.4216,3049.61,4090.940112,2726.842468473486,0.7454545694899187,9850.6,7653.917219947922,12474.6450518568,0.7896497222206558,235.02999999999997,17.852733333333333,1.374292643492328,31.826872449036752,9.8506,0.8275195833333333,14929.823643447175
2017-10-24 21:02:43,238.57,21.9202,4698.84,5229.502114,2295.3420256533586,0.8985253084458358,232.27,12.5884,1876.78,2923.9076680000003,2242.0822649022493,0.6418738938099737,235.06,16.8564,3062.08,3962.2653840000003,2514.5999775003315,0.772810426168062,9637.7,7052.024268055939,11942.206980589892,0.8070283839213731,235.30000000000004,17.121666666666666,1.389715257118552,28.026087802978694,9.6377,0.8120125,14930.635655947175
2017-10-24 21:07:43,238.82,21.7323,4695.45,5190.107886,2211.327466889378,0.904692176566443,232.65,13.6176,2035.02,3168.1346399999998,2428.1208159331627,0.6423401247871209,235.34,18.8261,3275.24,4430.534374,2983.6953231849216,0.7392426564209295,10005.71,7623.143606007463,12578.813578470445,0.7954414728846527,235.60333333333335,18.058666666666667,1.3652891158868605,24.59243945658595,10.005709999999999,0.8184754166666666,14931.454131363842
2017-10-24 21:12:43,239.08,20.2702,4403.07,4846.199416,2024.5057062746812,0.9085614565226136,233.02,10.8433,1609.78,2526.705766,1947.5241666119698,0.637106235977933,235.56,16.647,2995.83,3921.36732,2530.2419389188817,0.7639758674787956,9008.68,6502.271811805533,11110.168948175397,0.8108499557497261,235.88666666666668,15.920166666666665,1.3537574541446433,31.889532144763976,9.00868,0.79226625,14932.246397613842
2017-10-24 21:17:43,239.37,24.0576,5090.22,5758.667712,2692.937832336892,0.8839232014364923,233.32,12.807,1947.76,2988.12924,2266.0863481657047,0.651832582716536,235.86,19.8529,3459.65,4682.504994000001,3155.4199239300856,0.7388459818906922,10497.630000000001,8114.444104432681,13268.173903776747,0.7911887555989812,236.1833333333333,18.905833333333334,1.3492343518453302,32.25900295323313,10.497630000000001,0.8127629166666668,14933.059160530509
2017-10-24 21:22:43,239.4,21.9671,4663.51,5258.92374,2430.6281869170343,0.8867803053557876,233.48,11.1135,1664.54,2594.77998,1990.524989295236,0.6414956230701302,236.06,16.6506,2975.05,3930.540636,2568.7014596381737,0.7569060532669175,9303.1,6989.8546358504445,11636.397098772453,0.7994828571965289,236.31333333333336,16.577066666666667,1.3061754168194675,32.95858535486777,9.3031,0.8250304166666667,14933.884190947176
2017-10-24 21:27:43,239.64,25.4637,5276.51,6102.1210679999995,3065.016108999993,0.8647009689254498,233.76,14.24,2137.61,3328.7424,2551.6954076569878,0.6421674443777927,236.35,20.1482,3407.32,4762.02707,3326.720943062821,0.7155188221137097,10821.44,8943.432459719801,14038.822879257712,0.7708224609050821,236.58333333333334,19.950633333333332,1.2920042268404268,28.623819795194468,10.82144,0.8385225,14934.722713447176
2017-10-24 21:32:43,240.1,22.1466,4691.83,5317.39866,2502.290902447154,0.8823543804029921,234.09,12.7506,1941.01,2984.7879540000004,2267.474213799025,0.6503008019041341,236.71,18.4662,3310.85,4371.134202,2853.9597911312935,0.7574349921549263,9943.69,7623.724907377473,12529.89035384858,0.7935975271280629,236.96666666666667,17.7878,1.3222675481783623,28.318285566511882,9.94369,0.8652137500000001,14935.587927197175
2017-10-24 21:37:43,240.05,25.1348,5133.31,6033.60874,3170.735383362096,0.8507860256115979,234.13,14.2323,2284.76,3332.208399,2425.5895276748997,0.6856593965388418,236.78,19.124,3260.61,4528.180719999999,3142.108060025898,0.7200706424102262,10678.68,8738.432971062894,13798.348355225675,0.7739100162633449,236.98666666666668,19.497033333333334,1.2926184314166758,28.916023121466328,10.67868,0.8592654166666668,14936.447192613841
2017-10-24 21:42:43,238.5,24.5029,5022.46,5843.94165,2987.73318035676,0.8594302100877411,232.75,12.4701,2008.68,2902.415775,2095.047013450736,0.6920717621857606,235.35,18.2195,3181.44,4287.959325,2874.8973371677907,0.7419473364524045,10212.58,7957.677530975287,12946.869194650455,0.7888069189900951,235.53333333333333,18.397499999999997,1.2595527879988686,33.18603071069441,10.212579999999999,0.8704691666666667,14937.317661780507
2017-10-24 21:47:43,238.82,26.1389,5310.88,6242.492098,3280.7409558196505,0.8507627909855947,233.07,14.0523,2246.87,3275.169561,2382.9206567573615,0.686031656728627,235.73,18.6846,3239.96,4404.520758,2983.6994329276686,0.7355987581884386,10797.71,8647.36104550468,13833.56043451619,0.7805445352346584,235.87333333333333,19.625266666666665,1.249258076368669,33.19003733282606,10.797709999999999,0.87542875,14938.193090530507
2017-10-24 21:52:43,239.69,23.0439,4905.65,5523.392391,2538.2004614404877,0.8881588800378241,234.28,13.8969,2173.01,3255.7657320000003,2424.466547833873,0.6674343852944024,236.78,19.3347,3310.07,4578.070266000001,3162.619793072401,0.7230273472609037,10388.73,8125.286802346762,13188.858807087536,0.7876898336660652,236.91666666666666,18.7585,1.1705944424903303,25.916784391076046,10.388729999999999,0.8827683333333332,14939.07585886384
2017-10-24 21:57:43,240.3,23.6164,4986.79,5675.02092,2708.83516263682,0.8787262761315072,235.34,14.9599,2345.95,3520.6628659999997,2625.182967629368,0.6663375873490978,237.78,19.496,3317.06,4635.758879999999,3238.421428705481,0.7155376467725173,10649.8,8572.43955897167,13671.318884153876,0.7789884860592308,237.80666666666664,19.357433333333333,1.0484707465448269,22.71754347597736,10.649799999999999,0.8766054166666666,14939.952464280506
2017-10-24 22:02:43,239,22.621,4773.11,5406.419,2539.0524475601133,0.8828598005445009,234.1,13.2214,2118.73,3095.12974,2256.2826273613123,0.6845367328608332,236.47,20.6918,3626.63,4892.989946,3284.646929999795,0.7411889335609112,10518.470000000001,8079.982004921221,13263.646570259281,0.793030027171056,236.52333333333334,18.844733333333334,1.0471130402920048,29.840344428682116,10.51847,0.8820112499999999,14940.834475530506
2017-10-24 22:07:43,239.14,24.6069,5122.68,5884.494065999999,2895.7589731172725,0.8705387315450478,234.24,12.872,2023.74,3015.13728,2235.068059287188,0.6711933195957167,236.64,21.4175,3639.94,5068.2372,3526.7357587241827,0.7181865915825724,10786.36,8657.562791128643,13831.086563677316,0.7798635306301052,236.67333333333332,19.632133333333332,1.0422241626996431,34.4340231321439,10.78636,0.8877012500000001,14941.722176780506
2017-10-24 22:12:43,239.17,25.8818,5254.29,6190.150105999999,3272.6739725661337,0.848814634544502,234.3,13.9139,2229.76,3260.02677,2378.2230516746386,0.6839698435973274,236.7,19.8723,3422.64,4703.77341,3226.611182498292,0.7276370908351216,10906.69,8877.508206739065,14062.931369981845,0.775563053893655,236.72333333333336,19.88933333333333,1.033555345903078,30.12904739558894,10.906690000000001,0.9038770833333334,14942.62605386384
2017-10-24 22:17:43,239.87,25.1412,5199.53,6030.619644,3055.0386363675816,0.8621883499439613,235.06,14.3653,2264.83,3376.707418,2504.535497427862,0.6707214216804851,237.39,21.0192,3600.93,4989.747888,3454.1116254256262,0.7216657195566911,11065.289999999999,9013.68575922107,14271.901546398249,0.775319950465361,237.43999999999997,20.175233333333335,1.0234164420485323,28.797353851339192,11.06529,0.9154991666666665,14943.541553030507
2017-10-24 22:22:43,240.06,23.2859,4896.74,5590.013154,2696.3279537721355,0.8759800496168921,235.99,13.8524,2045.44,3269.027876,2550.0428350255356,0.6257028320305458,237.76,17.3625,3069.6,4128.108,2760.2230887491687,0.7435851968989183,10011.78,8006.593877546839,12819.566462574721,0.78097648849735,237.93666666666664,18.166933333333333,0.8923943346268741,28.177384552153377,10.01178,0.8782112499999999,14944.419764280507
2017-10-24 22:27:43,240.06,21.3043,4543.94,5114.310258,2347.0787569836752,0.8884756244289627,236.34,11.3831,1682.91,2690.2818540000003,2098.9117146420613,0.6255515560564012,237.95,16.9835,3033.45,4041.2238249999996,2670.144397078111,0.7506265753543112,9260.3,7116.134868703848,11678.721315263187,0.7929207102405554,238.11666666666665,16.556966666666668,0.8161265486106348,31.248880129009137,9.260299999999999,0.8030033333333334,14945.22276761384
2017-10-24 22:32:43,240.22,22.3731,4804.65,5374.466082,2408.365429927201,0.8939771740474071,236.53,13.125,1983.72,3104.45625,2387.9915346927137,0.6389911276733244,238.12,19.4494,3466.07,4631.291128,3071.6797143243157,0.7484025305696568,10254.44,7868.0366789442305,12925.151484404805,0.7933709722762456,238.29,18.315833333333334,0.8099374711486033,28.34068883934665,10.25444,0.8131141666666665,14946.035881780506
2017-10-24 22:37:43,238.54,20.937,4484.98,4994.31198,2197.2952812882313,0.8980175884006347,235.87,11.828,1827.4,2789.87036,2108.0763424521724,0.6550125146316835,236.06,16.2259,2939.34,3830.285954,2455.884943113111,0.7673944022196104,9251.72,6761.256566853515,11459.01013705895,0.8073751475338629,236.82333333333335,16.330299999999998,0.7248722676537954,28.209524626001997,9.251719999999999,0.8127566666666667,14946.848638447173
2017-10-24 22:42:43,237.16,25.954,5324.24,6155.25064,3088.6208675751077,0.8649915838358126,232.68,15.5051,2456.13,3607.7266680000002,2642.55882320496,0.6807971406995736,234.74,19.6373,3427.41,4609.659802,3082.5029086887625,0.7435277541550777,11207.779999999999,8813.68259946883,14258.16725573731,0.7860603539694155,234.86,20.365466666666666,0.9793068210848943,27.441224032839912,11.20778,0.8524791666666666,14947.701117613839
2017-10-24 22:47:43,237.06,21.4921,4522.22,5094.9172260000005,2346.850615482702,0.8875944003412941,232.53,12.9777,2022.28,3017.704581,2239.849222556819,0.6701384929236054,234.58,14.2494,2603.88,3342.624252,2095.935551408621,0.7789927325639472,9148.380000000001,6682.635389448142,11329.186748072641,0.807505446192451,234.72333333333336,16.239733333333334,0.9954982461621388,32.34269035616349,9.148380000000001,0.8481733333333332,14948.549290947172
2017-10-24 22:52:43,236.9,24.9647,5088.65,5914.137430000001,3013.745629350131,0.8604213311289249,232.54,14.552,2347.05,3383.92208,2437.6802376463415,0.6935886656113548,234.48,18.1291,3139.13,4250.911368,2866.375813059347,0.7384604684140759,10574.83,8317.80168005582,13454.101765544938,0.7859930141959709,234.64,19.21526666666667,0.9631776338220335,29.921173788897015,10.57483,0.8218004166666666,14949.371091363839
2017-10-24 22:57:43,237.19,23.3368,4841.8,5535.255592,2682.5411886432,0.874720221952851,232.48,12.1214,1930.59,2817.9830719999995,2052.766632128103,0.6850963794575982,234.6,17.8268,3173.61,4182.16728,2723.7332332301917,0.7588433908841639,9946,7459.041054001495,12432.224637822457,0.8000177192536695,234.75666666666666,17.761666666666667,1.0365342837264135,31.755278220887682,9.946,0.8550345833333333,14950.226125947172
2017-10-24 23:02:43,239.1,25.5763,5192.7,6115.2933299999995,3229.9658236492974,0.8491334298758814,236.25,14.2914,2272.01,3376.34325,2497.5316417856575,0.6729203258584565,237.3,20.0664,3453.82,4761.75672,3278.026001737198,0.7253247494760715,10918.53,9005.523467172154,14153.224024182207,0.7714517894540914,237.55000000000004,19.978033333333332,0.6524942117448765,28.464430099058802,10.91853,0.8693554166666666,14951.09548136384
2017-10-24 23:07:43,239.39,25.4776,5231.09,6099.082664,3136.001714636861,0.8576847188638138,236.58,14.2407,2232.35,3369.0648060000003,2523.333339954874,0.6626022734927467,237.66,19.6221,3426.22,4663.388285999999,3163.5750058441818,0.7347061385143258,10889.66,8822.910060435916,14015.292963407554,0.7769841150257615,237.87666666666667,19.780133333333335,0.6361840169275345,28.80398514334246,10.88966,0.9086745833333334,14952.004155947174
2017-10-24 23:12:43,239.5,24.7408,5067.79,5925.4216,3070.525305814391,0.855262349602263,236.72,15.2118,2388.99,3600.937296,2694.3415131760476,0.6634356012401944,237.78,19.1212,3349.98,4546.638936,3074.013600157165,0.7368036140884356,10806.76,8838.880419147603,13961.084082605867,0.7740630982563995,238,19.691266666666667,0.6302521008403361,25.643517092179607,10.80676,0.9040174999999999,14952.908173447173
2017-10-24 23:17:43,239.89,22.9323,4862.93,5501.229447,2572.0492304075206,0.8839714916184627,237.13,13.6083,2180.69,3226.936179,2378.5937499369493,0.6757772323454434,238.13,19.9009,3404.86,4739.001317,3296.219328704893,0.7184762721601076,10448.480000000001,8246.862309049364,13310.953093404658,0.7849535586731982,238.38333333333333,18.81383333333333,0.6320352373627885,27.668648069239826,10.448480000000002,0.885635,14953.793808447173
2017-10-24 23:22:43,240.04,22.6691,4787.43,5441.490764,2586.5683307806316,0.8798011808956551,237.3,13.5032,2202.11,3204.30936,2327.7263633175635,0.6872338942953997,238.25,18.7642,3221.38,4470.57065,3099.79238534477,0.7205746765236783,10210.920000000002,8014.087079442965,12980.311204408572,0.7866467790488731,238.53,18.312166666666666,0.6330440615436176,26.261046844993768,10.210920000000002,0.8608083333333334,14954.654616780506
2017-10-24 23:27:43,240.06,23.4124,4926.97,5620.380744,2704.375404160079,0.8766256637078821,237.39,13.6053,2180.05,3229.762167,2383.011886853386,0.6749877815384047,238.31,19.635,3438.03,4679.216850000001,3174.1172077325573,0.7347447468693399,10545.050000000001,8261.504498746022,13395.91490288367,0.7871840091885044,238.58666666666667,18.884233333333338,0.6175254275176019,27.95418400182164,10.545050000000002,0.8648320833333334,14955.519448863839
2017-10-24 23:32:43,240.24,24.8529,5142.39,5970.660696000001,3033.910716329538,0.8612765423841796,237.57,13.1486,1998.99,3123.7129019999998,2400.3377416566323,0.6399403731117925,238.44,19.0325,3275.58,4538.1093,3140.8616146443783,0.7217939858786565,10416.96,8575.110072630549,13492.426334774997,0.7720598016645548,238.75,19.011333333333333,0.6240837696335116,30.838096573973417,10.41696,0.8734170833333335,14956.392865947173
2017-10-24 23:37:43,240.68,25.7312,5219.98,6192.985216,3332.3977381450995,0.842885913325584,238.1,14.2455,2150.01,3391.85355,2623.3809301257797,0.6338746553488432,238.99,19.1557,3302.4,4578.020743,3170.556443802613,0.7213597721350473,10672.39,9126.335112073491,14042.432157214273,0.7600100809115947,239.25666666666666,19.710800000000003,0.5948980871309805,30.543661343020062,10.67239,0.8787229166666666,14957.27158886384
2017-10-24 23:42:43,240.55,22.3214,4753.04,5369.412770000001,2497.8399174164624,0.8852066703748684,237.97,11.6953,1791.14,2783.130541,2130.1720842802706,0.6435702435130585,238.73,19.5734,3350.56,4672.757782,3257.05587542516,0.7170412326756466,9894.74,7885.067877121894,12652.279442630863,0.7820519650127589,239.08333333333334,17.863366666666668,0.6134541652143612,34.52913877749808,9.89474,0.8569637499999999,14958.12855261384
2017-10-24 23:47:43,240.42,22.5152,4735.42,5413.104383999999,2622.4981402624508,0.8748067031548307,237.83,14.8796,2432.75,3538.8152680000003,2570.007964682194,0.6874475822454826,238.58,19.9254,3370.82,4753.801932,3352.0449484287847,0.7090787643695207,10538.99,8544.55105337343,13567.596062818388,0.7767765159873681,238.94333333333336,19.106733333333334,0.6179986886709391,22.12378882139281,10.53899,0.8514054166666667,14958.979958030506
2017-10-24 23:52:43,240.77,20.7119,4498.11,4986.804163,2152.956615450978,0.9020025356869021,238.17,12.2822,1939.88,2925.251574,2189.5118992116663,0.6631498012826982,238.96,18.4573,3341.35,4410.556408,2878.9560617782736,0.7575801533655387,9779.34,7221.424576440918,12156.663347679942,0.8044427751523081,239.29999999999998,17.15046666666667,0.6142916840785739,28.385622159941242,9.77934,0.8465970833333334,14959.82655511384
2017-10-24 23:57:43,240.86,22.365,4778.57,5386.8339,2486.6138062210644,0.8870832271253064,238.24,15.8656,2482.21,3779.820544,2850.5572895040114,0.6567004891118979,239,19.7448,3460.33,4719.0072,3208.6048751368317,0.7332749990294568,10721.11,8545.775970861909,13710.305852761301,0.7819745317965123,239.36666666666667,19.32513333333333,0.6238685419857983,17.90173073406995,10.721110000000001,0.8541854166666667,14960.680740530506
2017-10-25 00:02:43,241.37,25.5868,5227.77,6175.885916,3288.158705802863,0.8464809860648987,238.85,16.1471,2406.04,3856.7348349999993,3014.1955984810397,0.6238541416342926,239.75,16.1865,2994,3880.713375,2468.9877073213406,0.7715076355001353,10627.810000000001,8771.342011605244,13779.941439666976,0.7712521890264903,239.99,19.3068,0.5750239593316369,32.5273996726542,10.627810000000002,0.8895383333333334,14961.57027886384
2017-10-25 00:07:43,241.2,30.5818,6053.37,7376.3301599999995,4215.086982782873,0.8206479195882415,238.63,25.5775,3670.68,6103.558825,4876.426834049229,0.6013999545584784,239.52,21.5597,3795.41,5163.979344,3501.648982573592,0.7349777656275612,13519.46,12593.162799405694,18476.026303941424,0.7317298523825949,239.78333333333333,25.906333333333333,0.5908111489539127,18.04758167243532,13.519459999999999,1.00613625,14962.57641511384
2017-10-25 00:12:43,240.06,24.2069,5009.74,5811.108414,2944.7387204405077,0.862097149647155,237.44,23.3172,3314.03,5536.435968,4435.01165577545,0.5985854472362246,238.42,17.0831,3066.42,4072.952702,2680.673813862683,0.7528739527208976,11390.19,10060.42419007864,15196.991910257091,0.7495029323738918,238.64,21.535733333333337,0.5950385517935032,20.67555938037866,11.39019,1.0379020833333334,14963.614317197173
2017-10-25 00:17:43,239.57,27.2243,5558.65,6522.125551,3411.6758170299627,0.852275835007151,236.98,24.4567,3442.05,5795.748766,4662.938510863136,0.5938922025385805,237.89,19.9925,3484.19,4756.0158249999995,3237.2992712368173,0.7325858719151761,12484.890000000001,11311.913599129915,16847.310396211033,0.7410613152119437,238.14666666666665,23.891166666666663,0.5976709030849391,16.31844405533425,12.484890000000002,0.994795,14964.609112197173
2017-10-25 00:22:43,240.03,25.5539,5250.3,6133.702617,3171.2233765209044,0.8559756362247518,237.47,19.5389,2732.33,4639.902583,3750.075832677264,0.5888765876272709,238.39,18.5008,3344.85,4410.405712,2874.657722571894,0.758399616366178,11327.48,9795.956931770063,14975.73288221628,0.7563890254380412,238.63,21.197866666666666,0.5866823115283099,20.54939490766366,11.32748,0.9921820833333334,14965.601294280506
2017-10-25 00:27:43,237.75,26.5217,5379.91,6305.534175,3288.818879779324,0.8532044789052309,235.37,13.5754,2001.25,3195.241898,2490.8972729188663,0.6263219073500018,236.12,18.4042,3191.91,4345.599704,2948.8891704004227,0.7345154219018236,10573.07,8728.605323098614,13710.520052548169,0.7711647668707462,236.41333333333333,19.500433333333334,0.5653939428120268,36.00569559992684,10.57307,0.9125229166666666,14966.513817197174
2017-10-25 00:32:43,237.63,26.5631,5352.82,6312.189453,3345.3032356072663,0.8480132036366494,235.33,12.1561,1814.41,2860.695013,2211.671835807263,0.634254959635573,236.04,19.8785,3435.53,4692.121139999999,3195.7994948893293,0.7321912409107154,10602.76,8752.774566303859,13748.802937933751,0.771176956122221,236.33333333333334,19.532566666666668,0.5486600846262282,37.764963471262526,10.60276,0.88232625,14967.396143447173
2017-10-25 00:37:43,238.16,25.1879,5149.99,5998.750263999999,3076.1351936707956,0.8585104852432978,235.78,13.3113,2133.45,3138.538314,2301.9152560305,0.6797591064870461,236.52,18.5763,3231.93,4393.666476,2976.396072001551,0.7355883787843526,10515.369999999999,8354.446521702846,13430.181790314411,0.7829655744186189,236.82000000000002,19.025166666666667,0.5658305886327062,32.392532697917666,10.515369999999999,0.8799220833333332,14968.276065530506
2017-10-25 00:42:43,238.81,24.9955,5215.8,5969.175355,2902.840811815105,0.8737890394912012,236.42,13.8348,2209.72,3270.8234159999997,2411.5188865637997,0.6755852331222273,237.09,20.5969,3504.23,4883.319021,3401.055243297351,0.7175918642485921,10929.75,8715.414941676256,13979.19499356432,0.7818583262506739,237.44000000000003,19.809066666666666,0.576987870619936,30.159253675084813,10.92975,0.8935466666666666,14969.169612197173
