DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-25 00:47:43,239.89,23.9178,5009.79,5737.641041999999,2796.8784175832243,0.8731445490102866,237.42,14.3717,2245,3412.129014,2569.552375060803,0.6579469858228519,238.18,20.1746,3501.83,4805.1862280000005,3290.4409031102314,0.7287605170419214,10756.619999999999,8656.871695754258,13807.472664508563,0.7790433674114284,238.49666666666667,19.488033333333334,0.5842150134872535,26.25371809366774,10.75662,0.90359875,14970.073210947172
2017-10-25 00:52:43,239.71,25.7664,5354.01,6176.463744000001,3079.4936760523633,0.8668406748442494,237.34,15.604,2436.82,3703.45336,2788.812485144042,0.657985875107659,238.1,19.6964,3490.14,4689.71284,3132.4637750596366,0.7442118780134094,11280.97,9000.769936256042,14431.70619110265,0.7816795776340622,238.38333333333333,20.3556,0.5565266028106056,26.58138301008077,11.28097,0.9182329166666665,14970.991443863839
2017-10-25 00:57:43,239.91,25.8163,5261.04,6193.588532999999,3268.3324547097536,0.8494332440666188,237.6,13.2739,2101.82,3153.87864,2351.4470360712457,0.6664238672164,238.24,20.6656,3757.16,4923.372544000001,3181.720594491767,0.7631273007318455,11120.02,8801.500085272766,14181.72234079685,0.7841092733857024,238.58333333333334,19.918599999999998,0.5560600768424675,33.35927223800869,11.12002,0.9333745833333331,14971.924818447173
2017-10-25 01:02:43,240.14,26.3697,5395.54,6332.419758,3314.7681819259674,0.8520502755970335,237.76,14.2919,2266.74,3398.042144,2531.517368062111,0.6670723622431917,238.47,19.7853,3521.92,4718.200491,3139.6648526351723,0.7464540785662006,11184.2,8985.950402623252,14346.903299263051,0.779554985958154,238.79,20.148966666666666,0.5653503078018319,30.873708990866373,11.1842,0.9293425,14972.854160947172
2017-10-25 01:07:43,240.1,23.6555,4970.17,5679.68555,2748.8612402190847,0.8750783747174172,237.78,12.6853,2011.51,3016.310634,2247.6559702680215,0.6668776011748132,238.51,19.0632,3313.34,4546.763832,3113.6537039920354,0.7287248958656712,10295.02,8110.170914479142,13105.812033691902,0.7855308754264116,238.79666666666665,18.468,0.5457920964837624,31.311999133636558,10.295020000000001,0.8949675,14973.749128447173
2017-10-25 01:12:43,240.45,25.2215,5221.59,6064.509674999999,3084.359815272627,0.8610077780113362,238.05,16.1451,2547.3,3843.341055,2877.9390499189713,0.6627827100293602,238.78,21.9318,3712.61,5236.875204,3693.425089286371,0.7089361222822831,11481.5,9655.72395447797,15001.928120581024,0.7653349561279809,239.09333333333333,21.099466666666668,0.567421369618554,23.481004259191394,11.4815,0.907355,14974.656483447172
2017-10-25 01:17:43,240.29,22.7625,4859.38,5469.601124999999,2510.570150822569,0.8884340720549345,237.9,13.6107,2104.48,3237.98553,2460.8360819220325,0.6499349612596941,238.63,18.8334,3267.61,4494.214242,3085.560976693806,0.7270703673765805,10231.470000000001,8056.967209438407,13022.968132298633,0.7856480869844595,238.93999999999997,18.402199999999997,0.5649953963338172,26.037647672560883,10.231470000000002,0.9047070833333334,14975.561190530505
2017-10-25 01:22:43,237.91,25.9662,5292.16,6177.618642,3186.850266389359,0.8566666715261443,235.62,13.5328,2020.9,3188.598336,2466.3986981714797,0.6337894545021804,236.29,21.4897,3650.77,5077.801213,3529.297885677018,0.718966703669579,10963.83,9182.546850237857,14301.214456321994,0.7666362904692566,236.60666666666665,20.32956666666667,0.5508438759122066,33.432914621888976,10.96383,0.8831375000000001,14976.444328030506
2017-10-25 01:27:43,237.74,24.6181,5093.22,5852.707093999999,2883.2777111748906,0.8702331960574962,235.48,10.9516,1632.35,2578.8827679999995,1996.5144148208244,0.6329678961195805,236.23,17.0586,3144.84,4029.7530779999993,2519.7006258780957,0.7804051362771862,9870.41,7399.49275187381,12336.023936144622,0.8001289597922748,236.48333333333335,17.542766666666665,0.5313975614912935,40.331912678159846,9.87041,0.8680933333333332,14977.312421363838
2017-10-25 01:32:43,237.88,27.1188,5483.43,6451.020144,3398.1842700762677,0.8500097469235247,235.59,13.0634,1959.53,3077.606406,2373.1631569178376,0.6367058491234503,236.32,18.4839,3255.03,4368.115247999999,2912.93846809542,0.7451795145492921,10697.99,8684.285895089524,13779.10779215225,0.7763920684395059,236.59666666666666,19.555366666666668,0.5424139534228426,38.67702131213767,10.697989999999999,0.8570166666666666,14978.169438030505
2017-10-25 01:37:43,237.54,25.155,5209.23,5975.3187,2927.1754941700524,0.8717911565118693,235.21,12.9427,1957.85,3044.2524670000003,2331.1577510618167,0.6431299707311693,235.94,16.5528,2927.97,3905.4676320000003,2584.505582060076,0.7497104766684697,10095.05,7842.838827291946,12783.589299307847,0.7896882294667105,236.23000000000002,18.216833333333337,0.5545443000465538,38.08656828391321,10.095049999999999,0.8663766666666667,14979.035814697172
2017-10-25 01:42:43,237.22,26.7546,5417.92,6346.726212,3305.6128756537514,0.8536558564250227,234.96,15.4084,2415.93,3620.357664,2696.3441639344815,0.6673180454029306,235.72,16.9924,3040.96,4005.448528,2606.948443843369,0.7592058614015973,10874.810000000001,8608.905483431601,13869.92235590231,0.7840570207209743,235.96666666666667,19.718466666666668,0.5311484672976396,35.68296385452553,10.874810000000002,0.8737441666666667,14979.90955886384
2017-10-25 01:47:43,237.09,24.9929,5107.24,5925.566661,3004.7362340735813,0.8618990034512751,234.82,13.1336,2086.52,3084.031952,2271.0542420992347,0.6765558958125866,235.57,16.1901,2918.31,3813.9018570000003,2455.466171367069,0.7651770049205018,10112.07,7731.256647539885,12728.9547502939,0.7944147966875694,235.82666666666668,18.105533333333334,0.5357041895177197,38.04012033153768,10.11207,0.8744533333333333,14980.784012197173
2017-10-25 01:52:43,237.63,27.3478,5503.51,6498.657714,3455.999097747524,0.8468687292367835,235.5,13.7993,2195.05,3249.73515,2396.3584962700224,0.6754550443903098,236.18,15.2513,2876.96,3602.0520340000003,2167.4593454188566,0.7987002888476319,10575.52,8019.816939436403,13272.493624502937,0.7967997799958303,236.43666666666664,18.799466666666667,0.5047158506153966,45.47114811767709,10.575520000000001,0.8619829166666666,14981.64599511384
2017-10-25 01:57:43,239.09,26.6846,5379.15,6380.021014,3430.6578693570705,0.8431241822238925,236.96,12.988,2045.18,3077.63648,2299.801093709365,0.6645294248656684,237.55,17.5436,3152,4167.482180000001,2726.316878247567,0.7563319682869044,10576.33,8456.775841314004,13541.632615720018,0.7810232562152292,237.86666666666667,19.072066666666668,0.5142937219730924,39.9145696498544,10.57633,0.8813270833333333,14982.527322197173
2017-10-25 02:02:43,239.56,25.7571,5322.59,6170.370876,3121.45998521349,0.8626045511628011,237.36,13.7247,2050.53,3257.6947920000002,2531.3834314311066,0.6294420229407421,237.95,19.0372,3281.24,4529.901739999999,3123.055208678679,0.7243512527050974,10654.36,8775.898625323276,13803.325095481558,0.7718690914182443,238.29,19.506333333333334,0.5329640354190315,32.04480596045729,10.65436,0.8846120833333334,14983.411934280506
2017-10-25 02:07:43,239.54,24.6264,5086.2,5899.007856,2988.1203531902333,0.8622127863123157,237.37,13.5979,1994.38,3227.733523,2537.8558097531845,0.6178886781664473,237.98,16.8381,2928.56,4007.131038,2735.075041402513,0.7308370932290934,10009.14,8261.051204345931,12977.975594846268,0.7712404701989705,238.29666666666665,18.354133333333333,0.5217585922309751,34.17359214273261,10.009139999999999,0.8609791666666666,14984.272913447172
2017-10-25 02:12:43,239.52,24.5425,5119.26,5878.4196,2889.4625877599033,0.8708565138834254,237.35,11.9589,1769.28,2838.444915,2219.5535175096265,0.6233272277542156,237.9,17.9192,3096.82,4262.97768,2929.62191891346,0.7264452766264543,9985.36,8038.638024182989,12819.013831548846,0.7789491556226465,238.25666666666666,18.140200000000004,0.5302404969430794,35.2934366765526,9.98536,0.8331041666666665,14985.106017613838
2017-10-25 02:17:43,239.48,25.6444,5262.67,6141.320912,3165.4584210298067,0.8569280249981505,237.38,14.3309,2288.52,3401.869042,2517.019902288815,0.6727243088271709,237.92,17.7815,3068.72,4230.57448,2912.1672329087273,0.7253672082851499,10619.91,8594.64555622735,13662.006464838118,0.7773316479780948,238.26,19.252266666666667,0.5120456644002346,33.20197794891684,10.619909999999999,0.8585529166666667,14985.964570530505
2017-10-25 02:22:43,239.85,24.5053,5065.1,5877.596205,2981.7610801387823,0.8617638611667778,237.71,12.7642,2031.26,3034.177982,2253.9340804144194,0.6694597390299037,238.23,17.7356,3099.56,4225.1519880000005,2871.347615336805,0.7335972785838633,10195.92,8107.042775890006,13026.163180941285,0.7827262608622743,238.59666666666666,18.33503333333333,0.5252937314016669,33.65287946026823,10.19592,0.8673262500000001,14986.831896780504
2017-10-25 02:27:43,239.77,26.8091,5463.69,6428.017907,3386.3705935134553,0.8499805195082197,237.67,15.8015,2474.89,3755.542505,2824.7157369834003,0.6589966687116486,238.18,22.0596,3849.52,5254.155528,3575.939887919393,0.7326619814517222,11788.1,9787.02621841625,15321.396274816701,0.7693881020084136,238.54,21.556733333333337,0.5156367904753996,26.698077321548418,11.7881,0.9160008333333334,14987.747897613837
2017-10-25 02:32:43,240.39,22.7612,4792.83,5471.5648679999995,2639.4701543741407,0.875952330937439,238.15,13.733,2138.78,3270.51395,2474.2436437716883,0.6539583786211951,238.71,17.9369,3226.46,4281.717399,2814.793021395947,0.7535434264656381,10158.07,7928.506819541776,12885.946085267486,0.7883061075052713,239.08333333333334,18.1437,0.5465318926455114,25.449605097086042,10.15807,0.9144237499999999,14988.662321363838
2017-10-25 02:37:43,240.63,25.4776,5294.87,6130.674888,3090.2307786723322,0.8636683720358457,238.47,15.475,2455.71,3690.32325,2754.627758044735,0.6654457709090932,239.01,21.5421,3788.31,5148.7773210000005,3486.9205963348154,0.7357688561416035,11538.89,9331.779133051883,14840.083699904208,0.7775488490051092,239.37,20.831566666666664,0.5263817520992568,25.71370052180424,11.538889999999999,0.90404,14989.566361363837
2017-10-25 02:42:43,240.3,22.9195,4830.94,5507.55585,2644.842180030639,0.8771477097231797,238.16,11.764,1824.91,2801.71424,2125.8659822572954,0.6513547934139066,238.69,16.9381,3086.95,4042.9550889999996,2610.790215465616,0.7635380388960834,9742.8,7381.49837775355,12223.283934392519,0.7970689425438928,239.05000000000004,17.207199999999997,0.5229031583350643,33.19715003021993,9.742799999999999,0.8867370833333332,14990.453098447171
2017-10-25 02:47:43,240.22,26.7201,5498.25,6418.702421999999,3311.9462132843673,0.8565983649833705,238.15,13.269,1988.59,3160.01235,2455.8476874701582,0.629298173470746,238.65,19.7433,3500.25,4711.738545,3154.1607527104134,0.7428786564811397,10987.09,8921.954653464938,14153.353719404622,0.7762888017796382,239.00666666666666,19.9108,0.507656690189955,34.19902766337867,10.98709,0.8637454166666667,14991.316843863839
2017-10-25 02:52:43,240.31,25.5296,5274.74,6135.018176,3132.9803625701775,0.8597757738737627,238.22,12.7913,1903.12,3047.143486,2379.7516025569207,0.6245587084244053,238.8,17.848,3367.65,4262.1024,2612.364895183243,0.7901382191098929,10545.51,8125.096860310341,13312.587282325136,0.7921457922759364,239.10999999999999,18.722966666666665,0.5018610681276472,36.3544594962693,10.54551,0.8971916666666666,14992.214035530505
2017-10-25 02:57:43,239.56,26.7179,5453.65,6400.540124,3350.3157398122858,0.8520609033525995,237.49,14.2233,2114.4,3377.891517,2634.286191859298,0.6259526066360644,238.09,16.2408,2981.43,3866.772072,2462.316269673572,0.7710384642500852,10549.48,8446.918201345155,13514.50906879773,0.7806040120507682,238.38,19.060666666666666,0.4950079704673239,40.17295652478053,10.549479999999999,0.8789579166666666,14993.092993447171
2017-10-25 03:02:43,238.66,25.0648,5156.53,5981.965168000001,3032.1783638607535,0.8620127090649752,236.49,13.3745,2114.56,3162.935505,2352.189834003541,0.6685435086037267,237.05,18.0827,3195.98,4286.504035,2856.5413845542794,0.7455912729591073,10467.07,8240.909582418573,13321.86717883414,0.7857059269161715,237.4,18.840666666666667,0.5307497893850004,33.03563214323626,10.46707,0.8756895833333332,14993.968683030505
2017-10-25 03:07:43,238.46,25.3414,5162.29,6042.910244000001,3141.261875893212,0.8542721621797432,236.37,12.9631,2046.3,3064.0879470000004,2280.6339594399356,0.667833311378513,236.94,17.4017,3078.5,4123.158798,2742.8591330078925,0.7466362929056413,10287.09,8164.75496834104,13133.44754286359,0.7832741529918978,237.25666666666666,18.568733333333338,0.5071863101844756,36.473498461571566,10.287090000000001,0.8647566666666666,14994.833439697171
2017-10-25 03:12:43,238.55,25.7823,5296,6150.367665,3127.204248954256,0.8610867330969555,236.49,12.9043,2039.82,3051.7379069999997,2269.854317047845,0.6684125774107639,237.02,17.4471,3079.1,4135.311642,2760.424888755486,0.7445871717931338,10414.92,8157.4834547575865,13229.327077408123,0.7872599973573623,237.35333333333335,18.711233333333332,0.5041709968261066,37.79048949205202,10.41492,0.86258375,14995.696023447172
2017-10-25 03:17:43,238.02,26.0737,5248.5,6206.062074,3311.865670032707,0.8457053663688507,235.93,13.6881,2139.05,3229.433433,2419.443199514749,0.6623607652481995,236.52,17.6399,3116.6,4172.189148,2773.800051678017,0.746993937581662,10504.15,8505.108921225474,13515.696244900191,0.7771815679834827,236.82333333333335,19.1339,0.505299308908184,36.26965751885396,10.50415,0.8716279166666667,14996.56765136384
2017-10-25 03:22:43,238.31,26.4759,5387.12,6309.471729,3284.5656645362174,0.8538147457320987,236.19,14.5891,2262.63,3445.799529,2598.853569779687,0.6566342530833865,236.8,17.6483,3151.88,4179.11744,2744.2075437022163,0.7541975178376419,10801.630000000001,8627.62677801812,13824.2958040428,0.7813511916347416,237.1,19.571099999999998,0.5103331927456803,35.280592301914574,10.801630000000001,0.8877408333333332,14997.455392197173
2017-10-25 03:27:43,238.52,23.7282,4918.55,5659.650264000001,2799.911964383037,0.8690554664280223,236.35,12.6413,1958.5,2987.7712549999997,2256.336593286621,0.6555053358661489,236.86,20.943,3683.11,4960.558980000001,3322.9273422629403,0.7424788244328061,10560.16,8379.175899932598,13480.636779752329,0.7833576538358461,237.24333333333334,19.104166666666668,0.538125412726738,33.82961832061069,10.56016,0.8900745833333332,14998.345466780505
2017-10-25 03:32:43,237.9,25.2578,5202.2,6008.83062,3007.1848263533093,0.8657591350111979,235.74,13.8686,2173.71,3269.383764,2442.1005368753367,0.6648684146337492,236.3,20.5051,3518.19,4845.35513,3331.637054019737,0.7260953852932551,10894.1,8780.922417248383,13992.355531065354,0.7785751280985742,236.64666666666668,19.877166666666668,0.5296222215961899,30.22848662200347,10.8941,0.8939275,14999.239394280505
2017-10-25 03:37:43,238.3,22.7909,4800.43,5431.071470000001,2540.159272043382,0.8838826788629979,236.14,12.0993,1897.77,2857.1287019999995,2135.802764042645,0.6642227907589724,236.64,18.9839,3305.6,4492.350095999999,3042.074625158167,0.7358286708204944,10003.800000000001,7718.036661244193,12635.034797906552,0.7917508863258129,237.02666666666664,17.958033333333333,0.5372110029813956,32.62458212759007,10.003800000000002,0.8707458333333333,15000.110140113838
2017-10-25 03:42:43,238.25,25.0751,5165.85,5974.142575,3000.728792131609,0.8647014923308891,236.08,14.3669,2144.9,3391.737752,2627.4110771521864,0.6323896942607726,236.61,19.6465,3382.73,4648.558365,3188.4530135963223,0.7276944236022301,10693.48,8816.592882880119,13859.39481264793,0.7715690435661193,236.98000000000002,19.696166666666667,0.5359102033926836,27.30954415833876,10.69348,0.8623866666666666,15000.972526780504
2017-10-25 03:47:43,238.58,23.654,4936.04,5643.37132,2735.5344950847434,0.8746615666608306,236.46,11.923,1733.19,2819.3125800000003,2223.6402244172186,0.6147562396220713,237.08,15.6259,2808.53,3704.588372,2415.809231925735,0.7581220146420089,9477.76,7374.983951427696,12009.09334218933,0.7892152829475925,237.37333333333333,17.067633333333333,0.5083412907936912,38.589806436744794,9.47776,0.8404683333333332,15001.812995113838
2017-10-25 03:52:43,238.61,25.5841,5199.95,6104.622101,3197.9573157748137,0.851805388436443,236.49,13.8049,2085.3,3264.720801,2511.956571774695,0.6387376217167675,237.01,21.0072,3682.24,4978.916472,3351.226315478101,0.7395665343469534,10967.49,9061.14020302761,14226.387407877772,0.770925863717645,237.37,20.132066666666663,0.5223912036061883,31.42830178057559,10.96749,0.8518854166666667,15002.664880530505
2017-10-25 03:57:43,238.37,22.9977,4859,5481.961749,2538.1141852759774,0.8863615294080375,236.21,12.5369,1989.35,2961.341149,2193.633510470844,0.6717733283352961,236.78,16.6661,2913.61,3946.199158,2661.4591040442283,0.7383332374630243,9761.960000000001,7393.20679979105,12245.626559146602,0.7971792993073531,237.12,17.400233333333333,0.5271592442645074,32.16891727505569,9.76196,0.8637270833333333,15003.528607613838
2017-10-25 04:02:43,239.03,25.6307,5249.95,6126.506221000001,3157.8637515655596,0.8569239645925105,236.85,14.1072,2240.3,3341.29032,2478.966904282044,0.6704894772508125,237.39,18.3974,3152.27,4367.358786,3022.7498428999043,0.7217794906397232,10642.52,8659.580498747508,13720.479815395967,0.7756667509585096,237.75666666666666,19.378433333333334,0.5355615685504818,32.26404611311888,10.642520000000001,0.8501866666666668,15004.378794280505
2017-10-25 04:07:43,238.82,25.1804,5275.49,6013.583127999999,2886.587483043994,0.8772623388935383,236.59,14.2019,2233.56,3360.027521,2510.178214445621,0.664744555227707,237.21,17.4008,3008.42,4127.643768,2826.1019406789337,0.7288468116660402,10517.47,8222.867638168547,13350.383043034366,0.7878028642397302,237.54,18.9277,0.5388566136229692,33.0346529160965,10.51747,0.8816662499999999,15005.260460530504
2017-10-25 04:12:43,239.13,26.5428,5438.78,6347.1797639999995,3272.057925546413,0.856881355534899,236.91,15.2481,2394.64,3612.427371,2704.6868175724107,0.6628894519025611,237.51,17.4595,3071.56,4146.805845,2785.950086151251,0.7407050425819972,10904.98,8762.694829270074,13989.403470888832,0.7795171554450234,237.85,19.750133333333334,0.5381542989278962,34.39301675600502,10.90498,0.8926020833333332,15006.153062613837
2017-10-25 04:17:43,239.02,25.9877,5324.1,6211.580054,3199.638410391187,0.8571249108463957,236.81,13.6569,2152.62,3234.090489,2413.6214339950375,0.6656028974209695,237.37,19.6905,3461.1,4673.933985,3141.0898882613947,0.7405111007360538,10937.82,8754.349732647619,14009.801768544316,0.7807262501428306,237.73333333333335,19.778366666666667,0.541222658440828,31.394570835812193,10.93782,0.9101166666666667,15007.063179280503
2017-10-25 04:22:43,238.86,26.135,5348.54,6242.606100000001,3219.200333647663,0.8567799912924186,236.64,13.4772,2139.95,3189.244608,2364.718834694111,0.6709896113431008,237.27,16.5994,2995.31,3938.539638,2557.3839140803975,0.7605128487474169,10483.8,8141.303082422171,13273.691209300325,0.7898179816518887,237.59,18.7372,0.534534281745869,39.48188630104818,10.483799999999999,0.8925674999999998,15007.955746780503
2017-10-25 04:27:43,239.55,25.9334,5282.83,6212.34597,3268.7841228926773,0.8503760134273397,237.34,13.9545,2236.75,3311.96103,2442.5468883398453,0.6753551686566795,237.95,17.3104,3105.12,4119.00968,2706.375903220708,0.753851105297718,10624.7,8417.70691445323,13555.148091689509,0.7838129047453101,238.27999999999997,19.066100000000002,0.5329864025516362,36.01837816858191,10.6247,0.8795208333333333,15008.835267613837
2017-10-25 04:32:43,239.47,25.9432,5343.65,6212.618104,3168.915963487918,0.8601285175664485,237.22,12.8219,1889.51,3041.611118,2383.5163420965273,0.621220112202391,237.86,16.6258,2990.81,3954.612788000001,2587.280009375317,0.7562839044761617,10223.97,8139.712314959763,13068.453586067772,0.7823396955627355,238.1833333333333,18.463633333333334,0.5402001259534072,40.50972271618623,10.22397,0.8686945833333333,15009.70396219717
2017-10-25 04:37:43,239.95,26.4183,5349.93,6339.071085,3400.304576914114,0.8439611937243326,237.67,14.0379,2068.12,3336.387693,2618.0837464836495,0.619868010045438,238.32,15.7233,2839.35,3747.176856,2445.2864796669624,0.7577304485785391,10257.4,8463.674803064725,13298.422685868903,0.7713245579793204,238.64666666666668,18.726499999999998,0.546135150990298,41.074413264625,10.2574,0.8533904166666666,15010.557352613838
2017-10-25 04:42:43,240.07,26.0989,5325.17,6265.5629229999995,3301.491059078049,0.849910864425613,237.86,11.8865,1769.72,2827.32289,2204.959375117363,0.6259348750930956,238.43,17.3799,3194.08,4143.8895569999995,2640.0139420491046,0.7707927434032239,10288.970000000001,8146.464376244518,13123.558415853568,0.784007635274491,238.78666666666666,18.455099999999998,0.5374392763415035,41.41836132017709,10.28897,0.8560987500000001,15011.413451363838
2017-10-25 04:47:43,239.67,27.1968,5490.17,6518.2570559999995,3513.6460292968873,0.8422757729301802,237.42,14.2026,2227.51,3371.981292,2531.4930443313465,0.6605938192138702,238.02,18.6126,3313.51,4430.171052000001,2940.5895718169836,0.7479417749579028,11031.19,8985.728645445217,14227.806299836766,0.7753261302219556,238.37,20.004,0.5453706422788032,35.956808638272335,11.03119,0.8883400000000001,15012.301791363838
2017-10-25 04:52:43,239.44,23.8138,4982.78,5701.976272,2772.0816867565463,0.8738689468892269,237.16,12.2357,1942.08,2901.818612,2156.125351307203,0.6692630586794237,237.72,17.1401,3052.61,4074.5445720000002,2698.7933705852074,0.7491904790973041,9977.47,7627.000408648956,12558.703867614338,0.794466539316157,238.10666666666668,17.729866666666666,0.5599731212901701,34.314602854693405,9.977469999999999,0.8753608333333333,15013.177152197171
2017-10-25 04:57:43,239.65,25.9913,5346.77,6228.815045,3195.3383908309856,0.8583928020614393,237.32,15.7942,2462.84,3748.279544,2825.6005864893305,0.6570587841940319,237.86,20.7252,3510.66,4929.696072000001,3460.8047802053547,0.7121453226985064,11320.27,9481.743757525672,14766.5831374857,0.7666140429780899,238.27666666666667,20.8369,0.5763608130604485,24.736885045280243,11.32027,0.8874058333333332,15014.064558030504
2017-10-25 05:02:43,239.75,22.2039,4735.78,5323.3850250000005,2431.216961933727,0.8896181617071741,237.38,13.3392,2050.06,3166.459296,2413.238170928186,0.6474297656659345,237.97,16.4823,2894.71,3922.2929309999995,2646.702826626474,0.7380147405925609,9680.55,7491.157959488386,12240.526781005226,0.7908605710517472,238.36666666666667,17.341800000000003,0.5803384142077999,28.036881984569064,9.680549999999998,0.8750341666666667,15014.939592197172
2017-10-25 05:07:43,239.44,25.7113,5296.53,6156.313672,3137.9878883058377,0.8603411525454838,237.08,14.6517,2276.68,3473.6250360000004,2623.5089228599936,0.6554190439108752,237.61,22.0406,3747.37,5237.066966,3658.4270512705934,0.7155474666122494,11320.579999999998,9419.923862436424,14727.202623393865,0.768685017072929,238.04333333333332,20.801199999999998,0.5867279066836607,29.563198277022472,11.320579999999998,0.8750470833333331,15015.814639280505
2017-10-25 05:12:43,239.21,24.2184,4996.5,5793.283464,2932.084760755705,0.8624642710906024,236.9,12.5775,1992.04,2979.60975,2215.818336573435,0.6685573505053808,237.48,19.4438,3384.21,4617.513623999999,3141.425590989799,0.7329074206538824,10372.75,8289.328688318938,13278.061329331453,0.7811946143889565,237.86333333333334,18.746566666666666,0.5661514314942743,32.90771465708387,10.37275,0.9038887499999999,15016.718528030504
2017-10-25 05:17:43,239.22,26.1344,5383.89,6251.871168,3177.9901776389547,0.8611645786236395,236.92,13.435,2071.78,3183.0202,2416.47371705302,0.6508849676794386,237.52,20.9903,3615.87,4985.616056000001,3432.4701893745564,0.7252604210563781,11071.54,9026.934084066532,14285.115922864683,0.7750402628710175,237.88666666666666,20.186566666666668,0.5604909901073379,33.44583939484509,11.07154,0.8935120833333334,15017.612040113838
2017-10-25 05:22:43,238.87,24.9943,5168.33,5970.388441,2988.9635574102294,0.8656605932886905,236.54,12.6461,1861.27,2991.308494,2341.708883139949,0.6222260270825815,237.15,19.9746,3572.01,4736.97639,3111.2199985403527,0.754069622880261,10601.61,8441.892439090532,13552.109892753744,0.7822848312105731,237.51999999999998,19.205,0.5683731896261464,34.15204373860973,10.60161,0.9030479166666666,15018.515088030505
2017-10-25 05:27:43,239.27,26.0054,5404.31,6222.312058,3083.926194160975,0.8685372815803576,236.98,13.5968,1997.28,3222.169664,2528.4876794641245,0.6198556278133962,237.57,18.6874,3254,4439.565618,3020.1368969845917,0.7329545906038234,10655.59,8632.55077060969,13713.589284182823,0.7770095617702434,237.93999999999997,19.42986666666667,0.5589644448180386,33.84240070269824,10.65559,0.8857166666666667,15019.40080469717
2017-10-25 05:32:43,239.08,25.0107,5187.44,5979.558156,2974.1523140865074,0.8675289820193195,236.63,13.3217,2059.43,3152.313871,2386.593978120075,0.6533074066468808,237.23,20.655,3539.51,4899.98565,3388.4699098716987,0.7223510950486152,10786.38,8749.216202078282,13888.656438083171,0.7766323580748513,237.64666666666668,19.662466666666667,0.6031363088057916,32.24807331735252,10.78638,0.8934154166666667,15020.294220113838
2017-10-25 05:37:43,238.99,25.1035,5146.9,5999.485465000001,3082.7335653193063,0.8578902357587426,236.53,13.6684,2173.13,3232.986652,2393.6809927620197,0.6721741330591797,237.16,18.8472,3245.12,4469.801952,3073.812888856934,0.7260097952545707,10565.15,8550.22744693826,13591.496750427317,0.7773352849948503,237.55999999999997,19.206366666666668,0.6019531907728722,30.704054731851066,10.56515,0.8896470833333333,15021.183867197171
2017-10-25 05:42:43,239.24,26.2223,5297.32,6273.423052,3360.6900492257537,0.8444066271461138,236.78,14.4683,2297.21,3425.8040739999997,2541.4483605485666,0.6705608232048592,237.44,19.6065,3375.19,4655.36736,3206.327762480525,0.7250104533103914,10969.72,9108.466172254844,14258.292776118424,0.769357185481102,237.82000000000002,20.099033333333335,0.5970902363131727,30.465478439261584,10.969719999999999,0.8972862499999998,15022.08115344717
2017-10-25 05:47:43,238.8,25.2038,5094.59,6018.66744,3204.6076959927805,0.8464647782566301,236.25,14.9861,2364.72,3540.466125,2634.9572489648704,0.6679120535293922,237,18.417,3313.1,4364.829000000001,2841.672146684238,0.7590446269487303,10772.41,8681.237091641888,13835.053113356627,0.7786316331232662,237.35,19.535633333333333,0.6109121550452989,29.014501705430597,10.77241,0.9059220833333331,15022.987075530504
2017-10-25 05:52:43,238.92,26.201,5332.28,6259.9429199999995,3279.279701894628,0.8518096839132201,236.32,15.8556,2454.72,3746.9953920000003,2830.9581751183177,0.6551168985264659,237.16,15.8756,2834.18,3765.057296,2478.5237884197986,0.7527587967946823,10621.18,8588.761665432743,13659.293229812698,0.777579031455176,237.46666666666667,19.310733333333335,0.6120157215047666,35.68102022709304,10.62118,0.8913995833333332,15023.878475113837
2017-10-25 05:57:43,238.86,23.6766,4849.11,5655.392676,2910.2574675884684,0.8574311772511125,236.27,14.3937,2301.81,3400.799499,2503.419253001513,0.6768437835505573,237.01,17.1034,3050.21,4053.676834,2669.927869888672,0.7524551474889476,10201.130000000001,8083.604590478653,13015.671955458449,0.7837574606143866,237.38,18.391233333333336,0.6234729126295468,28.738511283455694,10.201130000000001,0.8675962500000001,15024.746071363837
2017-10-25 06:02:43,238.57,26.1487,5313.23,6238.295359000001,3268.931928508294,0.8517118370060168,236.07,13.96,2114.11,3295.5372,2528.0633584789443,0.6415069446037508,236.86,16.3807,2917.65,3879.9326020000003,2557.5760934061163,0.7519847119241273,10344.99,8354.571380393354,13297.280964550147,0.7779778458151858,237.16666666666666,18.829800000000002,0.5917076598735078,38.86870811161031,10.34499,0.8560883333333333,15025.602159697171
2017-10-25 06:07:43,238.13,23.5744,4848.39,5613.771872,2829.7613042018907,0.8636599617064026,235.58,11.8801,1831.36,2798.7139580000003,2116.34599465778,0.6543576898114715,236.39,14.8831,2730.36,3518.2160089999998,2218.778528015783,0.776063775793023,9410.11,7164.885826875454,11827.331022858065,0.7956241337807806,236.70000000000002,16.7792,0.6041402619349295,40.497759130351874,9.410110000000001,0.8231291666666666,15026.425288863838
2017-10-25 06:12:43,237.86,26.5244,5358.88,6309.093784000001,3329.7251419460204,0.8493898146815058,235.3,14.6577,2218.21,3448.95681,2640.99365261361,0.643153893249246,236.08,18.1717,3214.43,4289.9749360000005,2841.0076956263615,0.7492887599471978,10791.52,8811.726490185993,13932.100618652077,0.7745795336528423,236.41333333333333,19.7846,0.6119226213975608,34.06588963132941,10.79152,0.8417345833333334,15027.267023447172
2017-10-25 06:17:43,238.03,22.211,4735.14,5286.88433,2351.509111017761,0.8956390388817151,235.39,13.6066,2119.26,3202.8575739999997,2401.464905371128,0.6616778770319434,236.21,17.3602,3179.8,4100.6528419999995,2589.2519557977885,0.7754375028853029,10034.2,7342.225972186678,12433.561511757305,0.8070254038242829,236.54333333333332,17.725933333333334,0.6284965404506625,25.302287796787372,10.0342,0.8677383333333333,15028.134761780504
2017-10-25 06:22:43,237.78,23.7217,4985.86,5640.545826,2637.604457762008,0.8839321856083082,235.12,15.2212,2449.75,3578.808544,2608.9452911296166,0.6845155223816298,235.83,25.3024,4425.79,5967.064992,4002.2802868679696,0.7417029990344708,11861.4,9248.830035759594,15041.06601908152,0.7886010196984904,236.24333333333334,21.415099999999995,0.6504592722193198,28.923049623863523,11.8614,0.9123166666666666,15029.04707844717
2017-10-25 06:27:43,237.83,23.421,4960.08,5570.21643,2534.742091543428,0.8904645021127122,235.24,13.0922,2095.74,3079.8091280000003,2256.789338266229,0.6804772350814331,235.88,24.1849,4314.94,5704.734211999999,3731.6598486415205,0.7563787969163321,11370.759999999998,8523.191278451177,14210.523303054893,0.8001647622333219,236.3166666666667,20.232699999999998,0.640383665984902,35.291878987974904,11.370759999999999,0.9680066666666665,15030.015085113837
2017-10-25 06:32:43,238,25.1743,5204.96,5991.4834,2967.535127151077,0.8687264325892984,235.4,14.6003,2356.29,3436.91062,2502.049569007134,0.6855837292620661,236.03,27.2907,4786.86,6441.4239210000005,4310.210374266089,0.7431369303911397,12348.11,9779.795070424301,15751.832026516646,0.783915799712261,236.47666666666666,22.355100000000004,0.6441791297238658,34.6891760716794,12.34811,0.9882862499999999,15031.003371363837
2017-10-25 06:37:43,237.94,25.4761,5300.98,6061.7832339999995,2940.2086687178335,0.8744918442921675,235.33,15.9904,2637.72,3763.020832,2683.795630010969,0.700958117895426,236.09,26.1816,4618.71,6181.213944,4107.90990132452,0.7472173009774729,12557.41,9731.914200053323,15887.060769862357,0.7904174461157295,236.45333333333335,22.549366666666668,0.6287357618134587,29.08714361526784,12.557409999999999,1.0377299999999998,15032.041101363837
2017-10-25 06:42:43,238.12,26.8555,5457.31,6394.83166,3333.412594270074,0.8533938483691064,235.55,17.439,2884.07,4107.75645,2925.0304763568874,0.7021034560118579,236.32,25.934,4637.48,6128.72288,4006.872020596054,0.7566796689622879,12978.86,10265.315091223016,16547.73400866992,0.784328536656435,236.66333333333333,23.409499999999998,0.6155016267834805,25.504602832183508,12.978860000000001,1.06401125,15033.105112613837
2017-10-25 06:47:43,238.48,22.4637,4735.93,5357.143176,2503.986829690476,0.8840402140485932,236.06,11.9783,2061.6,2827.597498,1935.2294568592793,0.7290995275877132,236.64,27.9411,4853.63,6611.981903999999,4490.053509917611,0.7340658323737603,11651.16,8929.269796467368,14679.284330092676,0.7937144439742889,237.05999999999997,20.794366666666665,0.5990044714418359,42.39641826071484,11.651159999999999,1.0262508333333333,15034.13136344717
2017-10-25 06:52:43,238.53,21.4463,4511.01,5115.5859390000005,2412.469332280623,0.8818168737248927,236.32,9.8814,1708.25,2335.172448,1592.1407913241565,0.7315305563248921,236.92,25.5189,4339.37,6045.937787999999,4209.896879908856,0.7177331544186244,10558.630000000001,8214.507003513636,13377.697589184569,0.7892710931465746,237.25666666666666,18.948866666666664,0.5366902229652868,47.8522901985343,10.55863,0.9254079166666667,15035.056771363836
2017-10-25 06:57:43,238.91,22.0282,4625.86,5262.757261999999,2509.5882648621337,0.878980308174434,236.87,12.3621,2210.31,2928.210627,1920.6632135738253,0.7548329958301186,237.47,24.9686,4265.62,5929.293441999999,4118.3742832511225,0.7194145544871483,11101.79,8548.625761687083,14011.735924484163,0.792320813055054,237.75,19.786299999999997,0.48790746582544553,37.52192173372484,11.101790000000001,0.9025175000000001,15035.959288863836
2017-10-25 07:02:43,238.97,22.4573,4665.2,5366.620981,2652.645794995895,0.8692993256868125,237,10.9715,1956.08,2600.2455,1713.192252454537,0.7522674301330393,237.6,21.5908,3766.84,5129.97408,3482.463277031338,0.7342805131678171,10388.119999999999,7848.30132448177,13019.557243403568,0.7978858117670015,237.85666666666668,18.33986666666667,0.4680690051431459,40.17677336803612,10.388119999999999,0.8954129166666666,15036.854701780503
2017-10-25 07:07:43,239.36,24.4721,5017.55,5857.641856,3022.6081636002914,0.8565819016163491,237.49,10.9183,1864.97,2592.987067,1801.5184785977808,0.7192361364754929,238.1,21.2775,3772.7,5066.17275,3381.24844441259,0.7446844365897314,10655.220000000001,8205.375086610662,13448.490382209111,0.7922985924201349,238.3166666666667,18.889300000000002,0.4377928526470336,42.19849332690995,10.655220000000002,0.8768058333333333,15037.731507613837
2017-10-25 07:12:43,239.46,25.3563,5243.32,6071.819598,3061.7949977516273,0.8635500306575479,237.56,13.7072,2442.74,3256.282432,2153.2293350574237,0.7501622021464752,238.14,25.9184,4599.3,6172.207775999999,4116.137551165516,0.7451628601817181,12285.36,9331.161883974568,15427.269766051924,0.7963405182058998,238.38666666666666,21.660633333333333,0.45024889535209683,36.718378502321414,12.28536,0.9558575,15038.687365113836
2017-10-25 07:17:43,239.76,21.5087,4564.98,5156.925912,2398.9252721702337,0.8852134154918609,237.84,9.9598,1838.24,2368.838832,1494.078684136523,0.7760088931200028,238.52,18.9361,3458.03,4516.638572,2905.521039190423,0.7656202604825119,9861.25,6798.52499549718,11977.65393041976,0.8233039673116027,238.70666666666668,16.801533333333335,0.4412668267887979,40.72088658574813,9.86125,0.9227754166666666,15039.610140530502
2017-10-25 07:22:43,240.15,25.3279,5270.52,6082.495185,3036.176313251287,0.8665062346448862,238.24,12.8368,2279.57,3058.2392320000004,2038.722103486385,0.745386422405296,239.01,22.1127,3935.91,5285.156427,3527.249768553314,0.7447102189620772,11486,8602.148185290986,14350.092313351333,0.8004129694213479,239.13333333333333,20.092466666666667,0.425146361862286,36.11137839389224,11.486,0.8894687499999999,15040.499609280501
2017-10-25 07:27:43,239.97,24.2306,5021.76,5814.617082,2931.159892036972,0.8636441452947254,238.06,13.4099,2334.94,3192.360794,2176.9755707100417,0.731414821403799,238.82,20.6296,3701.73,4926.761072,3251.179734753923,0.7513516376992271,11058.43,8359.315197500937,13862.432132785001,0.7977265384655363,238.94999999999996,19.423366666666666,0.4268675455116296,30.959960597287456,11.05843,0.9393512500000001,15041.4389605305
2017-10-25 07:32:43,239.65,24.0787,5023.18,5770.460455,2840.0486880190642,0.8704989903617666,237.86,11.2224,1868.13,2669.3600640000004,1906.7179797699725,0.6998418928919736,238.62,17.9231,3218.09,4276.810122000001,2816.9134831481174,0.7524509875820948,10109.400000000001,7563.680150937154,12625.736643288608,0.8006978353515554,238.71,17.741400000000002,0.3937832516442536,36.744563563191186,10.1094,0.8819929166666667,15042.320953447168
2017-10-25 07:37:43,239.55,22.2137,4971.05,5321.291835,1898.6333744927335,0.9341810511695042,237.77,8.2393,1330.53,1959.058361,1437.9150117110562,0.6791681281617521,238.44,20.3371,3599.08,4849.178124,3249.7925521300835,0.7422041236611007,9900.66,6586.340938333873,11891.297464598752,0.8325971181424884,238.58666666666667,16.93003333333333,0.40376662568458904,51.33323226376794,9.90066,0.8337525000000001,15043.154705947169
2017-10-25 07:42:43,239.47,22.8988,5106.51,5483.5756360000005,1998.28861169572,0.9312372690686453,237.67,9.4225,1542.19,2239.4455749999997,1623.8123313015822,0.6886481266685841,238.41,21.9051,4026.11,5222.394891,3326.2361108981577,0.7709317437749462,10674.810000000001,6948.33705389546,12736.991652295163,0.8380950770330792,238.51666666666665,18.075466666666667,0.3996925441967776,47.87133204490802,10.67481,0.8573112500000001,15044.012017197168
2017-10-25 07:47:43,239.53,22.9699,5048.76,5501.980147,2186.7345518791576,0.9176259937529724,237.66,12.6577,2193.82,3008.228982,2058.299156037517,0.7292729420289855,238.52,24.202,4272.01,5772.661040000001,3882.4664895699857,0.7400417191306281,11514.59,8127.500197486661,14094.042795743373,0.8169827612186328,238.57000000000002,19.9432,0.40239761914741146,36.53124874643989,11.51459,0.9245583333333334,15044.936575530503
2017-10-25 07:52:43,239.59,21.0428,4585.93,5041.6444520000005,2094.6180595713345,0.909609958350153,237.73,12.8526,2177.21,3055.448598,2143.717040777575,0.7125663974269222,238.54,24.1425,4229.17,5758.95195,3908.9191183124776,0.7343645226975718,10992.310000000001,8147.254218661387,13682.420489065367,0.8033892839928993,238.62,19.345966666666666,0.40650406504064995,33.56444668053116,10.992310000000002,0.9377875,15045.874363030502
2017-10-25 07:57:43,239.21,24.3136,5110.45,5816.056256000001,2776.65467252533,0.8786796026479148,237.43,13.8701,2423.16,3293.1778430000004,2230.0932536614105,0.7358120683189595,238.25,22.7474,3921.08,5419.56805,3741.2363574333017,0.7235041545423533,11454.689999999999,8747.984283620042,14413.089607109338,0.7947421623154212,238.29666666666665,20.310366666666667,0.383275748716595,31.709258490327596,11.45469,0.9352916666666666,15046.809654697168
2017-10-25 08:02:43,238.85,22.6086,4784.08,5400.064109999999,2504.649864893312,0.8859302227802626,236.88,24.7517,4384.17,5863.182696,3893.0662385546216,0.7477457598227296,237.85,21.9005,3890.87,5209.033925,3463.40368350282,0.7469465655284632,13059.119999999999,9861.119786950754,16364.055078952517,0.7980369130385455,237.86,23.08693333333333,0.4162112166820738,7.210860977638155,13.059119999999998,1.02140875,15047.831063447169
2017-10-25 08:07:43,238.55,22.685,4795.08,5411.50675,2508.3088125060594,0.8860896274406385,236.53,30.7344,4852.53,7269.607632,5412.961086349379,0.6675092034733353,237.66,18.2266,3552.88,4331.7337560000005,2478.096252866275,0.8201981470072602,13200.490000000002,10399.366151721713,16804.753869000146,0.7855211747165809,237.58,23.882,0.4419563936358327,28.69273930156603,13.200490000000002,1.0941504166666667,15048.925213863835
2017-10-25 08:12:43,237.87,28.5395,6232.12,6788.6908650000005,2692.0259965562104,0.9180149934548536,235.72,51.9672,10965.95,12249.708384,5459.23951576956,0.8952009024413361,236.94,23.5932,4730.35,5590.172808,2978.895919766685,0.8461902990244734,21928.42,11130.161432092455,24591.38258009985,0.891711554995903,236.84333333333333,34.69996666666666,0.47429383699491995,49.76152714844108,21.92842,1.4637045833333335,15050.388918447168
2017-10-25 08:17:43,237.11,34.9939,7438.96,8297.403629,3675.4293764052086,0.8965406930428598,235.03,56.8508,11862.81,13361.643524,6148.760571558395,0.8878256614683803,236.16,28.473,5220.15,6724.18368,4238.476157757448,0.776324718125487,24521.92,14062.666105721051,28268.058626078226,0.8674780367611701,236.1,40.1059,0.4531977975434109,41.75171234157568,24.521919999999998,1.9354308333333332,15052.324349280501
2017-10-25 08:22:43,237.24,53.2201,10523.45,12625.936524,6976.480001087742,0.8334787665054794,235.46,63.8329,13257.91,15030.094634000001,7080.364901535488,0.8820909197743112,236.46,41.9129,7345.3,9910.724334,6653.497180771909,0.7411466359528349,31126.66,20710.34208339514,37386.99281791526,0.8325531863874484,236.38666666666668,52.98863333333333,0.3920130859044545,20.90209283877863,31.12666,2.318690833333333,15054.643040113835
2017-10-25 08:27:43,238.07,57.9696,11759.39,13800.822672,7223.5346785274905,0.8520789143866191,236.49,54.8877,11245,12980.392173,6483.868904047927,0.8663066454486852,237.44,39.526,7056.44,9385.053440000002,6187.558694514006,0.751880641395687,30060.829999999998,19894.962277089424,36048.065472306705,0.8339096593988852,237.33333333333334,50.79443333333334,0.3553370786516855,22.184386346797844,30.06083,2.5494787499999996,15057.192518863834
2017-10-25 08:32:43,238.13,56.8665,11250.26,13541.619645,7537.049325979625,0.8307913155834322,236.51,54.7118,11186.14,12939.887818,6504.6882048892085,0.864469627351757,237.55,37.6462,6579.41,8942.85481,6056.898232977021,0.7357169650839942,29015.81,20098.635763845854,35296.91756405712,0.8220494026806132,237.39666666666668,49.7415,0.37349583678513504,24.31631535036137,29.015810000000002,2.4615266666666664,15059.6540455305
2017-10-25 08:37:43,237.35,58.4817,11731.09,13880.631495,7419.801756912775,0.8451409436397548,235.76,54.7492,11177.51,12907.671392,6455.327332037874,0.865958673764167,236.76,42.6283,7440.59,10092.676308,6819.071455115022,0.7372266555405316,30349.19,20694.200544065672,36733.135855983055,0.8262074362229206,236.62333333333333,51.953066666666665,0.3648555369293014,17.948443210282093,30.34919,2.4735416666666667,15062.127587197167
2017-10-25 08:42:43,235.82,53.4061,10471.94,12594.226502,6996.643039349594,0.8314873484558203,234.09,59.2681,12169.24,13874.069529,6663.287710877139,0.8771211629409443,235.26,37.4495,6559.99,8810.36937,5881.253236830922,0.7445760472128763,29201.17,19541.183987057655,35136.3942513306,0.831080440159114,235.05666666666664,50.04123333333333,0.4112483514613385,25.162715813692305,29.201169999999998,2.4812649999999996,15064.608852197167
2017-10-25 08:47:43,234.8,90.4723,16639.69,21242.896040000003,13205.353038451789,0.7833060976557882,233.35,87.3369,17517.67,20380.065615,10415.292230312376,0.8595492443903988,234.64,58.9317,10226.58,13827.734088,9307.163451451637,0.739570195298653,44383.94,32927.808720215806,55264.58827349318,0.8031171747874594,234.26333333333332,78.91363333333334,0.3898746424963333,25.321268948458002,44.38394,3.06604625,15067.674898447167
2017-10-25 08:52:43,233.74,113.2934,20626.54,26481.199316000002,16607.22026234731,0.7789126071619195,232.45,103.7728,20452.31,24121.98736,12789.577391763174,0.8478700239232694,233.75,77.0865,13490.12,18018.969375,11945.70716712861,0.7486621304055577,54568.97000000001,41342.5048212391,68461.48692334311,0.7970754427390883,233.31333333333336,98.0509,0.37003171700433135,21.38113979575914,54.56897000000001,4.123037916666666,15071.797936363833
2017-10-25 08:57:43,235.91,119.0431,21980.89,28083.457721,17479.161088996647,0.7826988477833812,234.74,100.8955,20043.69,23684.20967,12617.14226266874,0.8462891639313882,235.97,74.8796,13090.47,17669.339212,11867.819655177642,0.7408579258645793,55115.05,41964.12300684303,69272.33471044521,0.7956285901201118,235.54,98.27273333333333,0.3396450709009013,23.804297021011596,55.115050000000004,4.5701675,15076.368103863833
2017-10-25 09:02:43,236.61,122.8363,22757.55,29064.296943,18078.364826177705,0.783007070311434,235.63,102.8866,20340.68,24243.169558,13190.451370424666,0.839027254721641,236.73,82.0347,14571.96,19420.074531,12837.339153734112,0.7503555136587647,57670.189999999995,44106.155350336485,72603.05609562255,0.7943217971987973,236.32333333333335,102.58586666666666,0.29338335895737044,20.03313646844139,57.67019,4.6993849999999995,15081.067488863833
2017-10-25 09:07:43,236.22,126.2113,23849.13,29813.633286,17890.548564959852,0.7999404088464175,235.25,101.1589,19656.36,23797.631225,13414.721893184926,0.825979687396387,236.5,76.2113,13328.22,18023.972449999997,12133.512867671872,0.739471836021365,56833.71000000001,43438.78332581665,71533.19851084074,0.7945081610098415,235.99,101.19383333333333,0.3135726090088602,24.72232332997893,56.83371,4.770995833333332,15085.838484697166
2017-10-25 09:12:43,235.49,115.0122,20999.77,27084.222978,17104.52554937211,0.7753506540341849,234.42,103.2649,19833.57,24207.357858,13878.965217925086,0.819319899195254,235.63,76.7548,13398.31,18085.733524,12148.211648017887,0.7408220397707547,54231.649999999994,43131.702415315085,69292.24787063699,0.7826510420219891,235.17999999999998,98.34396666666667,0.32315673101453823,21.952710876349304,54.231649999999995,4.627723333333333,15090.466208030499
2017-10-25 09:17:43,234.99,117.8928,21353.22,27703.629072,17650.242473987815,0.7707733865662263,233.84,115.3018,23013.75,26962.172912,14047.280130832683,0.8535569471760681,235.14,77.0121,13533.65,18108.625194,12031.734043531362,0.7473593304302392,57900.62,43729.25664835186,72558.45700813811,0.7979858225693237,234.65666666666667,103.40223333333331,0.3480261942980509,25.521821417783674,57.90062,4.672177916666666,15095.138385947166
2017-10-25 09:22:43,234.2,122.1003,22546.49,28595.89026,17589.22193963857,0.7884521095514934,233.2,109.165,21760.59,25457.278,13211.726837214877,0.8547885598766687,234.42,76.6316,13364.88,17963.979672,12003.522326451903,0.7439821378127864,57671.96,42804.471103305346,71821.15090052027,0.8029940940361933,233.93999999999997,102.6323,0.316320424040344,25.33383739816802,57.67196,4.815524166666666,15099.953910113833
2017-10-25 09:27:43,233.92,116.1353,21321.91,27166.369376,16834.125430956326,0.7848641717592466,232.92,101.7442,19967.8,23698.259064,12763.010844799055,0.8425851007061131,234.07,79.3001,13822.11,18561.774407,12389.057441317325,0.7446545624855465,55111.82,41986.1937170727,69283.13767836988,0.7954579115028425,233.63666666666666,99.05986666666666,0.30674408982608403,19.947297862975788,55.11182,4.699324166666666,15104.653234280499
2017-10-25 09:32:43,233.45,137.9999,26304.24,32216.076654999997,18600.06863060553,0.8164942082082343,232.69,108.2463,21097.27,25187.831547,13759.798566372565,0.8375977090617311,233.89,86.0321,15517.61,20122.047868999998,12810.175265398493,0.7711744898443668,62919.12,45170.04246237659,77454.16965940119,0.8123399976616112,233.34333333333333,110.75943333333333,0.2799880005142648,24.594263302779623,62.91912,4.917955833333333,15109.571190113831
2017-10-25 09:37:43,232.99,155.6828,29096.42,36272.535572,21658.605218379267,0.8021611817636622,232.51,111.7563,21553.07,25984.457313,14514.03442968974,0.8294600783991367,233.52,102.162,19007.13,23856.870240000004,14418.018824072115,0.796715152020712,69656.62,50590.65847214112,86089.83351400572,0.8091155152329079,233.00666666666666,123.20036666666665,0.22030843180453333,26.365533003013255,69.65661999999999,5.5239891666666665,15115.095179280497
2017-10-25 09:42:43,232.91,153.0501,28455.4,35646.898791,21470.71503829803,0.7982573790453917,232.33,121.368,23919.3,28197.42744,14931.912193154129,0.8482795124093065,233.44,103.5733,19398.4,24178.151152000002,14432.084761702274,0.8023111394270268,71773.1,50834.71199315443,87951.95180913815,0.8160489736004111,232.89333333333335,125.99713333333334,0.24188469685692987,21.471096961465246,71.7731,5.892905,15120.988084280498
2017-10-25 09:47:43,234.25,156.9408,29626.47,36763.3824,21767.373769651902,0.8058689942522808,233.77,114.5642,22342.23,26781.673034,14767.625710559661,0.8342357839869071,234.88,100.5169,18532.76,23609.409472,14626.72288651711,0.7849734667010311,70501.45999999999,51161.722366728674,87108.99894765078,0.8093476087627721,234.29999999999998,124.0073,0.24754588134870362,26.557710715417553,70.50146,5.928106666666666,15126.916190947164
2017-10-25 09:52:43,235.66,141.1303,25217.49,33258.766498,21684.643116002324,0.7582208438643221,234.96,119.6662,23655.44,28116.770352000003,15197.793702821027,0.8413284919943638,235.99,103.5407,19357.21,24434.569793000002,14911.29176110803,0.792205885513296,68230.14,51793.72857993138,85661.790342201,0.7965061169914242,235.53666666666666,121.44573333333335,0.2448309534255051,16.208528802439044,68.23014,5.780483333333333,15132.696674280498
2017-10-25 09:57:43,235.43,147.1271,26155.98,34638.133153,22708.257937687733,0.7551209496327788,234.81,117.9838,22947.51,27703.776078000003,15521.30773420414,0.8283170473003848,235.83,106.3447,20046.15,25079.270601000004,15070.556859508644,0.7993115238048705,69149.64,53300.12253140052,87307.36380163995,0.7920252884637106,235.35666666666668,123.81853333333333,0.23227158780291515,18.824780135230167,69.14964,5.7241575000000005,15138.420831780499
