DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-25 10:02:43,235.38,144.0916,26288.88,33916.280807999996,21429.15985736979,0.7751109312020767,234.61,124.4566,24476.82,29198.762926,15920.208512967161,0.8382827745830509,235.55,115.343,22254.9,27169.043650000003,15584.490971655296,0.8191271023998667,73020.6,52933.85934199224,90188.69934308743,0.8096424555611104,235.17999999999998,127.96373333333334,0.24236754826089157,12.60346681559775,73.0206,5.923759999999999,15144.344591780498
2017-10-25 10:07:43,235.24,142.9068,26303.04,33617.395632,20935.123019385694,0.782423489550822,234.46,121.3286,23332.96,28446.703556,16272.305332722317,0.8202342304466625,235.45,113.7454,22182.53,26781.35443,15005.875779319935,0.828282604525465,71818.53,52213.30413142794,88792.62570552743,0.8088343984575874,235.05000000000004,125.99360000000001,0.251010423314202,13.42385644985141,71.81853,6.03496375,15150.379555530499
2017-10-25 10:12:43,234.9,149.9106,28387.3,35213.99994,20837.154087934374,0.8061367651606806,234.15,124.4906,23971.56,29149.473990000002,16584.816702637585,0.8223668121155006,235.13,117.072,22692.95,27527.13936,15581.188069026099,0.8243846083394842,75051.81,53003.15885959806,91880.9503290638,0.8168375460986019,234.7266666666667,130.49106666666668,0.2456758215229127,14.881887189212417,75.05181,6.119597499999999,15156.499153030498
2017-10-25 10:17:43,234.62,144.2825,26941.2,33851.56015,20496.337896050307,0.7958628754663174,233.84,123.0423,23536.37,28772.211432,16549.30324547869,0.8180243654758917,234.75,121.4321,23784.53,28506.185475000002,15713.011901421101,0.8343638267862634,74262.1,52758.6530429501,91095.19727909034,0.815214217852579,234.40333333333334,129.58563333333333,0.24032650275166703,11.341432139210903,74.2621,6.221412916666666,15162.720565947164
2017-10-25 10:22:43,234.77,146.7087,27248.94,34442.801499,21066.604946595377,0.7911359939983724,234.05,124.6022,24110.56,29163.14491,16406.398676371933,0.8267475978467784,234.99,119.0708,23234.09,27980.447292,15591.102992806189,0.8303687842275113,74593.59,53064.106615773504,91542.3567536814,0.8148532837177606,234.60333333333335,130.12723333333335,0.2358591097029063,12.742503042535017,74.59358999999999,6.202320416666667,15168.922886363831
2017-10-25 10:27:43,234.67,152.4947,28407.68,35785.931248999994,21763.193524291288,0.7938225724052892,234.02,120.9224,23154.33,28298.260048,16268.63620575901,0.8182245113560065,234.95,118.3951,22904.34,27816.928744999997,15785.20617441556,0.8233957174052502,74466.35,53817.035904465854,91877.69389718633,0.810494330466434,234.54666666666665,130.60406666666668,0.22454664316979242,16.761065632974145,74.46635,6.2108308333333335,15175.133717197165
2017-10-25 10:32:43,234.95,151.0332,27949.64,35485.25034,21863.68257094102,0.7876410545847089,234.23,124.5227,23840.26,29166.952020999997,16803.365535740628,0.817372346031741,235.18,118.554,22784.57,27881.529720000002,16069.943044153686,0.8171922498088816,74574.47,54736.991150835325,92506.70124930154,0.806152084042269,234.78666666666663,131.36996666666667,0.2370946674995643,14.967830039285987,74.57447,6.2100341666666665,15181.343751363831
2017-10-25 10:37:43,234.58,148.565,27768.1,34850.377700000005,21058.99922177352,0.7967804607179335,234.02,119.6497,23029.54,28000.422794000002,15926.831575399889,0.8224711522904157,234.67,128.1747,25201.77,30078.756848999998,16419.573759643223,0.8378594277189305,75999.41,53405.40455681663,92887.28414710677,0.818189601492049,234.42333333333332,132.12980000000002,0.17205340765281085,12.438677724480003,75.99941,6.273911666666667,15187.617663030498
2017-10-25 10:42:43,234.77,156.4448,29444.37,36728.545696,21954.843298148597,0.8016753574647172,234.05,138.937,26920.75,32518.204850000006,18240.254003277034,0.8278670401450526,234.7,145.1245,28602.99,34060.72015,18493.285813951938,0.8397646871245029,84968.11,58688.38311537757,103266.19015761856,0.8228066695431525,234.50666666666666,146.83543333333333,0.19473504662268987,6.544310489997527,84.96811,6.70698,15194.324643030499
2017-10-25 10:47:43,235.91,146.7718,27411.78,34624.935338,21153.734053170887,0.7916774351320233,235.05,130.9341,25104.18,30776.060205,17802.978073046786,0.8157047988852542,235.76,137.7207,26899.77,32469.032231999998,18183.52078200904,0.8284746464814191,79415.73,57140.23290822671,97835.90541431757,0.8117237701607459,235.57333333333335,138.47553333333335,0.2221530450532066,5.991142598957313,79.41573,6.849326666666666,15201.173969697165
2017-10-25 10:52:43,235.58,151.1512,28653.8,35608.199695999996,21140.095343924404,0.804696677861498,234.75,135.1238,26290.82,31720.312049999997,17747.421792389312,0.8288323254373534,235.51,136.29,26733.78,32097.6579,17764.139426863112,0.8328888071300679,81678.4,56651.65656317683,99402.0684790419,0.8216971864848185,235.28,140.855,0.22526351581094914,7.309786660040467,81.6784,6.712255416666666,15207.886225113833
2017-10-25 10:57:43,235.02,141.1661,26385.14,33176.856822,20112.886808409377,0.7952875144731515,234.15,127.6622,24139.2,29892.10413,17630.567565417827,0.8075443566976495,234.98,126.0822,24603.97,29626.795356,16504.292269146325,0.8304634269199561,75128.31,54247.74664297353,92666.50408478969,0.8107385806985632,234.71666666666667,131.63683333333333,0.24142583256408276,7.239057963766478,75.12831,6.533612916666666,15214.419838030499
2017-10-25 11:02:43,234.58,149.5727,27800.97,35086.763966,21405.304778603266,0.792349218267603,233.73,134.8825,25913.33,31526.086724999997,17955.318780331385,0.8219646867700483,234.54,134.9636,26238.49,31654.362744000002,17707.06986626063,0.8289059619427479,79952.79000000001,57067.69342519528,98230.1901741831,0.8139329656007653,234.28333333333333,139.8062666666667,0.23618126200469874,6.985690674809981,79.95279000000001,6.461712499999999,15220.8815505305
2017-10-25 11:07:43,234.35,151.1632,28448.99,35425.09592,21109.05940398815,0.8030744663118474,233.57,130.8713,25428.39,30567.609540999998,16963.953992478702,0.8318736853103669,234.43,125.8654,24437.63,29506.625722,16536.118089844786,0.8282082211040288,78315.01000000001,54609.131486311635,95474.59365186832,0.8202706814921069,234.11666666666665,135.96663333333333,0.2335018153342291,11.176688202179006,78.31501000000002,6.594491666666667,15227.476042197166
2017-10-25 11:12:43,234.04,146.2022,26960.74,34217.162888,21069.711311651245,0.7879303169654421,233.17,135.5004,26734.73,31594.628268,16836.70832497269,0.8461796028496954,234,131.7098,26057.21,30820.0932,16459.038607178314,0.8454617522052139,79752.68,54365.45824380225,96519.9099525119,0.8262821633302245,233.73666666666668,137.80413333333334,0.24243807133384776,6.094205205262346,79.75268,6.586153749999999,15234.062195947166
2017-10-25 11:17:43,233.3,166.4975,29756.97,38843.86675,24967.353093807433,0.7660661126122311,232.5,155.7039,30307.24,36201.15675,19798.86243248512,0.8371898226705146,233.45,140.0856,26714.51,32702.98332,18863.19361847559,0.816882965648652,86778.72,63629.40914476814,107606.91405737227,0.8064418607314824,233.08333333333334,154.0956666666667,0.250268144440476,9.091797952354286,86.77872,6.938808333333332,15241.0010042805
2017-10-25 11:22:43,233.29,167.6862,30473.64,39119.513598000005,24529.443721668606,0.7789882132266075,232.6,150.0583,28816.7,34903.56058,19694.06870790619,0.8256091791538365,233.47,143.5996,27794.47,33526.198612,18747.62467061816,0.8290373245612032,87084.81,62971.13710019295,107466.87043190286,0.8103409883437697,233.12,153.78136666666668,0.22306108442004557,9.041949382250685,87.08481,7.24431375,15248.2453180305
2017-10-25 11:27:43,233.56,162.7051,29243.76,38001.403156,24267.450275775715,0.7695442160372632,232.81,148.9154,28888.64,34668.994274000004,19167.306616242284,0.833270205985324,233.67,136.8769,26387.5,31984.025223,18074.227873286876,0.8250212353204533,84519.9,61508.98476530488,104532.14196058793,0.8085541768757286,233.34666666666666,149.49913333333333,0.22998685789383252,8.83347372805282,84.51989999999999,7.150196249999999,15255.3955142805
2017-10-25 11:32:43,233.38,172.306,30758.85,40212.774280000005,25902.90257812298,0.7649024607411392,232.73,151.3604,29084.1,35226.105892,19874.44750186523,0.8256405090352358,233.48,148.1386,28758.69,34587.400327999996,19215.254641384126,0.8314787965350086,88601.64,64992.604721372336,109883.07093978648,0.8063265728034826,233.1966666666667,157.26833333333335,0.20011721150961148,9.56178929854495,88.60164,7.213397499999999,15262.6089117805
2017-10-25 11:37:43,233.63,165.4131,29616.93,38645.462553,24825.576192918972,0.7663753528472356,232.88,147.3736,28547.56,34320.363968000005,19050.5695700258,0.831796539996414,233.72,138.8445,26709.03,32450.73654,18430.355895847246,0.8230639069494599,84873.52,62306.50165879201,105288.24505208287,0.8061063222966217,233.41,150.54373333333334,0.22706824900389921,9.877107693179733,84.87352,7.228131666666667,15269.837043447167
2017-10-25 11:42:43,233.55,174.3499,31339.1,40719.419145,25998.690480410594,0.7696352418093905,232.77,161.2451,30975.71,37533.021927,21195.120310311122,0.8252921936380803,233.77,146.4405,28385.49,34233.395684999996,19136.074246973338,0.8291754128392713,90700.3,66329.88503769506,112366.35648272949,0.8071837767022416,233.36333333333334,160.6785,0.2542530246111216,8.86117308787425,90.7003,7.315575833333334,15277.152619280501
2017-10-25 11:47:43,233.59,169.7982,30578.7,39663.161538,25260.829153048053,0.7709597221770517,232.78,160.3066,30168.74,37316.170348,21962.324472909382,0.8084629188540761,233.87,144.2621,28173.33,33738.577327,18562.194826072115,0.8350479549549266,88920.77,65785.34845202955,110610.19577031698,0.8039111528619364,233.41333333333333,158.1223,0.2713355420998482,8.765493545186223,88.92077,7.4842112499999995,15284.6368305305
2017-10-25 11:52:43,233.87,166.6722,29396.76,38979.627414,25597.692373271864,0.7541570289469159,232.92,172.2265,33405.05,40114.99638,22210.708432306084,0.8327322202291074,233.95,152.1597,30026.22,35597.761815,19121.36916512706,0.8434861763513376,92828.03,66929.769970705,114440.54029063472,0.8111463801573525,233.58,163.68613333333332,0.28255843822246124,7.041789734174182,92.82803,7.572866666666666,15292.209697197168
2017-10-25 11:57:43,233.98,173.0087,31144.03,40480.575626,25859.74474683393,0.7693573897698408,233.04,169.6026,32630.51,39524.189904,22302.721912523495,0.8255832713904065,234.19,146.1261,28537.44,34221.271359,18886.76604590404,0.833909403909239,92311.98,67049.23270526147,114092.51183966766,0.8090976218467739,233.73666666666668,162.9124666666667,0.298056217110432,10.303917809441232,92.31197999999999,7.714167083333334,15299.923864280501
2017-10-25 12:02:43,233.24,195.3301,34825.49,45558.792524,29373.267140459164,0.7644076603139606,232.58,176.068,32583.45,40949.89544000001,24803.482066928293,0.7956906763716024,233.72,160.9011,32019.31,37605.805092,19722.078078676022,0.8514459382445602,99428.25,73898.82728606349,123883.0641061075,0.8025976005472255,233.18000000000004,177.4330666666667,0.25731194785145495,10.086639243493112,99.42825,7.989176249999998,15307.9130405305
2017-10-25 12:07:43,233.64,196.3115,34161.88,45866.21885999999,30605.16275694379,0.7448157020371398,232.83,194.9784,36617.73,45396.820872000004,26833.06160190363,0.8066144125652905,233.92,179.4584,36490.4,41978.908928,20752.819148860664,0.8692555602763855,107270.01000000001,78191.04350770809,132742.96339250682,0.8081031736711648,233.46333333333334,190.24943333333331,0.2712774311455014,5.6720449276852705,107.27001000000001,8.612427499999999,15316.5254680305
2017-10-25 12:12:43,233.95,200.2149,36090.48,46840.275855,29857.807949380604,0.7705010130965635,233.22,186.2761,34789.03,43443.312042000005,26020.08364394094,0.8007913845603383,234.37,172.5808,35167.72,40447.762096000006,19981.31448569425,0.8694602167737195,106047.23000000001,75859.2060790158,130386.47988810607,0.8133299563804982,233.84666666666666,186.35726666666665,0.2679818684608142,7.436057408010932,106.04723000000001,8.888218333333334,15325.413686363834
2017-10-25 12:17:43,234.34,194.9992,34687.25,45696.112528,29747.762732836534,0.7590853593671806,233.49,187.083,34972.8,43682.00967,26172.910212087103,0.8006225048757012,234.69,162.6985,32540.41,38183.710965,19977.925319976577,0.8522065869875045,102200.46,75898.59826490021,127300.9475329556,0.8028256032700967,234.17333333333332,181.59356666666667,0.2918066389568875,10.405141004444546,102.20046,8.676987083333334,15334.090673447168
2017-10-25 12:22:43,234.51,195.2078,34608.26,45778.181178,29965.149953540917,0.75599901764188,233.54,200.8573,38574.27,46908.213842,26690.938908436707,0.822335084638459,234.71,178.2095,36468.63,41827.551745,20483.727954250724,0.8718805781971067,109651.16,77139.81681622835,134066.8796824438,0.8178840311620897,234.25333333333333,191.42486666666665,0.3045136319653957,6.903683359842132,109.65116,8.827150833333333,15342.917824280501
2017-10-25 12:27:43,234.62,195.8859,34403.37,45958.749857999996,30473.181999149914,0.7485706227061666,233.69,194.1735,36656.65,45376.405215,26745.245577735477,0.8078350373132351,234.98,164.5532,32596.08,38666.710935999996,20799.281315511398,0.8430011038164605,103656.1,78017.7088923968,129735.69272959839,0.7989790459287501,234.42999999999998,184.87086666666664,0.31565925862730054,10.990193875869377,103.65610000000001,8.8878025,15351.8056267805
2017-10-25 12:32:43,235.46,177.518,31156.36,41798.38828,27863.712860206575,0.7453962050232431,234.4,178.472,33978.52,41833.836800000005,24403.484997406315,0.8122257626630124,235.77,147.4711,29559.31,34769.261247,18307.0674873404,0.8501564007935448,94694.19,70574.26534495328,118100.45109454906,0.8018105699205972,235.21,167.82036666666667,0.34437311338803717,12.125624005509064,94.69419,8.264595416666666,15360.070222197168
2017-10-25 12:37:43,235.6,195.3103,34719.97,46015.106680000004,30197.909298010698,0.7545341629098229,234.5,190.8282,36503.64,44749.2129,25883.900825028795,0.8157381467596718,236.08,146.8802,28431.46,34675.477616000004,19850.461711660948,0.8199298742140791,99655.07,75932.27183470044,125287.04195839146,0.7954140224102028,235.39333333333335,177.67290000000003,0.37950664136622886,17.331118026440734,99.65507000000001,8.097885833333333,15368.1681080305
2017-10-25 12:42:43,234.55,185.4764,31869.91,43503.48962000001,29611.86325966923,0.7325828405578834,233.37,188.0929,36092.98,43895.240073,24981.77126998614,0.8222527075823154,234.93,148.2376,29216.4,34825.459367999996,18952.957321542694,0.83893796464451,97179.29000000001,73546.59185119806,121872.5382431613,0.7973846397299688,234.28333333333333,173.93563333333336,0.3898413601764218,14.774450088720577,97.17929000000001,8.201431666666666,15376.369539697167
2017-10-25 12:47:43,235.32,186.9591,32805.62,43995.215412,29315.017918532507,0.7456633566351863,233.97,193.4857,37478.81,45269.849229,25390.904871632516,0.8278978313007272,235.71,143.0734,27806.96,33723.831114,19080.61216428851,0.8245492603139122,98091.38999999998,73786.53495445353,122745.15686053316,0.7991467240654917,235,174.50606666666667,0.438297872340426,18.012363276004546,98.09138999999999,8.136278333333333,15384.5058180305
2017-10-25 12:52:43,233.47,186.1001,33284.49,43448.790347,27927.407829182084,0.7660625240467295,232.08,186.224,35516.48,43218.86592,24626.20595667422,0.8217818594718,233.88,140.3137,27182.71,32816.568156,18385.522091942166,0.8283227505929824,95983.68,70939.13587779847,119353.37374968147,0.8041974599000906,233.14333333333335,170.87926666666667,0.4560856697596611,17.887229541013163,95.98367999999999,8.08646125,15392.592279280501
2017-10-25 12:57:43,233.64,176.3238,31020.11,41196.292632,27108.804883455803,0.7529830481858589,232.14,182.6617,34691.71,42403.087038,24382.51520307336,0.8181411407360657,233.85,141.6137,27426,33116.363744999995,18560.92863224117,0.8281706352540248,93137.82,70052.24871877034,116541.71384061959,0.7991801126880086,233.21,166.8664,0.4588139445135378,15.133484032735172,93.13782,7.880062499999999,15400.472341780502
2017-10-25 13:02:43,233.63,167.7203,30550.97,39184.493689,24536.967573895126,0.7796698929550382,232,176.5967,33853.3,40970.4344,23076.623973941747,0.8262860888777885,233.77,131.1792,24935.43,30665.761584000003,17849.7412934146,0.8131358463639191,89339.70000000001,65463.33284125147,110756.62482567116,0.8066307558633086,233.13333333333333,158.49873333333335,0.48613096940234163,17.236436379512604,89.33970000000001,7.603230000000001,15408.075571780502
2017-10-25 13:07:43,233.76,170.8252,31259.03,39932.098752,24848.451746508876,0.7828045852068918,232.34,170.6716,31727.59,39653.839544,23786.278047924992,0.8001139452030864,233.92,140.2316,27104.8,32802.975871999995,18476.066762680144,0.82629088610025,90091.42,67110.79655711401,112340.2108425418,0.8019516727298462,233.34,160.57613333333333,0.42855918402331356,12.669711812714393,90.09142,7.476296666666666,15415.551868447168
2017-10-25 13:12:43,233.3,166.0429,29955.88,38737.80857,24561.41417409766,0.773298260944966,231.8,170.6451,31915.07,39555.53418,23368.110560339457,0.8068420933153986,233.4,135.4467,25598.87,31613.25978,18549.826108103163,0.8097510404857085,87469.81999999999,66479.35084254028,109865.70665716377,0.7961521630489284,232.83333333333334,157.37823333333333,0.4438081603435926,13.935556950166978,87.46982,7.398384999999999,15422.950253447169
2017-10-25 13:17:43,233.09,166.8788,29902.19,38897.779492,24877.62614503554,0.7687377117799205,231.89,156.3166,28577.17,36248.256374,22299.808181828193,0.7883736449320006,233.28,137.6351,26733.26,32107.516128,17782.727622110735,0.8326168830196966,85212.62,64960.16194897446,107149.49018871434,0.7952685528407221,232.75333333333333,153.6101666666667,0.3709220061295265,10.399745676555712,85.21262,7.195101666666667,15430.145355113835
2017-10-25 13:22:43,232.77,178.598,31575.4,41572.256460000004,27041.572106961754,0.7595305785333356,231.71,157.7959,28577.14,36562.887988999995,22807.71464913923,0.7815886974955993,233.14,143.9088,28218.67,33550.897632,18148.537002856272,0.8410704926441593,88371.20999999999,67997.82375895725,111504.14697587848,0.7925374292950486,232.54,160.10090000000002,0.3569278403715421,11.55340163609323,88.37120999999999,7.232659583333332,15437.378014697168
2017-10-25 13:27:43,232.71,180.177,32126.25,41928.98967,26943.35234681213,0.7662061559996564,231.51,166.4268,30808.46,38529.46846799999,23137.820399834676,0.7996077087226743,233.09,141.8447,27168.16,33062.581122999996,18842.1164609859,0.82171926925271,90102.87,68923.28920763271,113441.38123910462,0.7942680970190835,232.4366666666667,162.81616666666665,0.3986749078602221,12.880457202755249,90.10287,7.436419999999999,15444.814434697168
2017-10-25 13:32:43,232.51,179.0997,31836.32,41642.471247,26842.953272969462,0.7645156266342753,231.45,160.3178,30324.12,37105.55481,21383.871117819483,0.817239363628316,232.93,137.8492,26339.66,32109.214156000002,18363.65826300062,0.8203146882396719,88500.1,66590.48265378956,110754.50365594462,0.7990654743478675,232.29666666666665,159.0889,0.3644764596995211,13.350837173429447,88.5001,7.441790416666667,15452.256225113835
2017-10-25 13:37:43,232.28,178.8408,32031.51,41541.141024000004,26450.874554459562,0.7710792051064291,231.33,157.6371,29863.94,36466.190343,20926.732325145906,0.818948722614032,232.63,143.1129,28053.09,33292.353927,17927.770956048385,0.8426286126091261,89948.54,65305.37783565385,111155.4417128964,0.8092140035062633,232.08,159.8636,0.3231644260599793,11.870869916603912,89.94854,7.43536,15459.691585113835
2017-10-25 13:42:43,233.21,190.3557,33880.39,44392.85279700001,28685.267175050183,0.7631947006183297,232.38,166.3961,31710.25,38667.125717999996,22127.05710728647,0.8200829363750332,233.74,147.4342,29214.66,34461.269908,18277.931085230255,0.8477534367709987,94805.3,69090.2553675669,117309.45526617029,0.8081641823746493,233.11,168.062,0.31315687872678916,13.265164046601848,94.8053,7.698076666666666,15467.389661780502
2017-10-25 13:47:43,232.84,205.7497,37407.01,47906.760148,29929.471608063865,0.7808294671657453,232.28,168.4924,31747.17,39137.414672,22887.86630944835,0.8111718739233129,233.54,151.6627,29739.34,35419.306958,19237.956277874924,0.839636417371597,98893.51999999999,72055.29419538713,122359.68992921725,0.8082197663070902,232.88666666666666,175.3016,0.28053702802507774,17.368980089172023,98.89352,8.070784166666666,15475.460445947168
2017-10-25 13:52:43,233.53,205.9553,37190.07,48096.741209,30499.101762521124,0.7732347153915053,233.05,168.6054,32275.73,39293.488470000004,22411.057295654824,0.8214014905966428,234.23,154.1293,30998.22,36101.705939,18505.229761816732,0.8586358786583878,100464.02,71415.38881999269,123260.60633824229,0.8150537546790445,233.60333333333335,176.23000000000002,0.26826101225723237,16.86733246325823,100.46402,8.306564166666664,15483.767010113836
2017-10-25 13:57:43,232.16,211.5059,37503.09,49103.209744,31696.110922558888,0.7637604587464378,231.82,170.4542,31808.55,39514.692643999995,23444.12680496519,0.8049803217899985,232.94,160.8067,31818.33,37458.312698,19766.614940152194,0.8494330819577697,101129.97,74906.85266767627,125850.33734073922,0.8035732929836419,232.3066666666667,180.92226666666667,0.27262813522353957,16.904294809483552,101.12997,8.399749583333332,15492.16675969717
2017-10-25 14:02:43,231.48,212.7041,37409.11,49236.745068000004,32012.74049342109,0.759780321553241,231.09,181.6133,35255.2,41969.017497,22769.92100608811,0.8400291954063515,232.2,166.6072,33091.87,38686.19184,20038.702028434436,0.8553922840703155,105756.18,74821.36352794363,129547.69796632085,0.8163493574968345,231.59,186.97486666666668,0.2633965197115528,13.760797797065768,105.75617999999999,8.620256249999999,15500.78701594717
2017-10-25 14:07:43,231.37,203.6228,36188.33,47112.207236,30165.62352179896,0.768130642207468,230.95,172.1679,33340.2,39762.176504999996,21667.065892150094,0.8384903174454635,232.11,154.1989,30708.66,35791.106679000004,18384.27366832747,0.8579969397263129,100237.19,70216.96308227652,122384.29704661413,0.8190363667474541,231.4766666666667,176.6632,0.27360569099836946,15.260450393743588,100.23719,8.583057083333333,15509.370073030503
2017-10-25 14:12:43,235.07,202.3363,36019.07,47563.194040999995,31062.58237360373,0.7572887129689223,234.55,174.6405,33186.68,40961.929275,24010.912529674963,0.8101835188767484,235.71,159.7121,32222.83,37645.739091,19465.120048403132,0.8559489275030209,101428.58,74538.61495168183,125872.00625926118,0.8058072880087845,235.11,178.8963,0.25519969376036505,13.102562769604512,101.42858,8.402740416666667,15517.772813447169
2017-10-25 14:17:43,235.8,205.5568,37090.74,48470.29344,31203.306754446832,0.7652262317312679,235.29,173.1189,33008.31,40733.145980999994,23867.14587991945,0.8103550365443599,236.54,155.6577,31479.17,36819.272358,19097.661455887293,0.8549644787632605,101578.21999999999,74168.11409025358,125773.78075764944,0.8076263541423525,235.87666666666667,178.11113333333333,0.28122041179712287,15.409293149183645,101.57821999999999,8.458616666666666,15526.231430113836
2017-10-25 14:22:43,235.99,206.522,36477.48,48737.12678,32321.834409875206,0.7484536411975988,235.5,180.0461,34591.68,42400.85655,24520.36522874971,0.8158250284215073,236.76,157.2613,31161.31,37233.185388,20378.489964201875,0.8369230210972785,102230.47,77220.6896028268,128117.53938925389,0.7979428147569839,236.08333333333334,181.27646666666666,0.2866219555241714,13.926536520460273,102.23047,8.49202875,15534.723458863837
2017-10-25 14:27:43,235.34,206.9476,37067.07,48703.048184,31591.442259386098,0.7610831638291037,234.96,176.1362,34000.53,41384.961552,23594.045909500524,0.8215672728674279,236.17,158.5199,32105.51,37437.644782999996,19256.51771577579,0.8575729105314537,103173.11,74442.00588466242,127225.40181584892,0.8109474093022464,235.49,180.53456666666668,0.28875960762664166,14.630457657508607,103.17311,8.5584825,15543.281941363837
2017-10-25 14:32:43,235.38,211.1887,37430.29,49709.596206,32711.119599907757,0.7529791600979073,235.01,180.083,34416.4,42321.30583,24629.338971973888,0.8132168732752924,236.16,162.5629,32522.38,38390.854464000004,20399.81631318353,0.8471387379641938,104369.07,77740.27488506518,130140.1287530883,0.801974540827579,235.51666666666665,184.61153333333334,0.2731583044370583,14.396265599874042,104.36907000000001,8.647590833333332,15551.929532197171
2017-10-25 14:37:43,235.68,202.3758,35760.03,47695.928544,31561.398164109494,0.7497501588004727,235.18,180.5417,34971.68,42459.797006,24079.367927093244,0.8236421854550587,236.38,160.0354,32373.11,37829.167852,19571.09320663233,0.8557711374105328,103104.81999999999,75211.85929783506,127622.20686961082,0.8078909033859619,235.74666666666667,180.9843,0.2686499632373702,11.819533517548212,103.10481999999999,8.644745416666666,15560.574277613838
2017-10-25 14:42:43,235.55,210.2497,37522.44,49524.316835,32322.19754936016,0.7576568925728626,235.15,180.5489,34608.95,42456.073835,24591.43723698296,0.8151707605960733,236.39,160.6333,32074.53,37972.10578699999,20324.993067113664,0.8446866281242935,104205.92,77238.62785345678,129709.98186620485,0.80337625910308,235.6966666666667,183.8106333333333,0.2941634021128709,14.38386136166589,104.20591999999999,8.6379475,15569.212225113837
2017-10-25 14:47:43,235.74,202.963,36374.7,47846.49762,31083.251670484315,0.7602374637510614,235.35,175.9322,33742.67,41405.64327,23997.073068888974,0.814929254448943,236.31,172.2659,35214.89,40708.154829,20422.178920715975,0.8650573858708362,105332.26,75502.50366008926,129597.5040486868,0.8127645726913776,235.80000000000004,183.72036666666668,0.21628498727733775,10.473870525332783,105.33225999999999,8.7307575,15577.942982613837
2017-10-25 14:52:43,235.55,207.6234,37448.55,48905.69187,31454.2970066235,0.765729888855164,235.16,183.033,35499.78,43042.040279999994,24338.916397751607,0.8247699172498428,236.11,181.1127,37699.07,42762.519597,20184.479270442156,0.8815914112470766,110647.4,75977.69267481726,134221.67079480487,0.8243631549569614,235.60666666666668,190.5897,0.2136328909764849,8.93736649986857,110.64739999999999,8.999152499999997,15586.942135113837
2017-10-25 14:57:43,235.66,210.439,35012.3,49592.05474,35121.37158547707,0.7060062379661747,235.39,180.9066,34021.68,42583.604574,25610.32347496598,0.798938472690318,236.44,168.6408,33985.11,39873.430752,20854.322770649716,0.8523247024159152,103019.09000000001,81586.01783109276,131412.3708406613,0.7839375345028331,235.83,186.66213333333334,0.2586608998006976,12.737916492257659,103.01909,8.902770416666666,15595.844905530505
2017-10-25 15:02:43,235.7,211.3061,36734.13,49804.84776999999,33632.22494180207,0.737561334784901,235.39,181.8808,34326.55,42812.92151199999,25585.820555342205,0.8017801352420821,236.49,170.4513,34813.99,40310.027937,20319.558375162105,0.8636558142408215,105874.66999999998,79537.60387230638,132422.34017474853,0.7995227229807641,235.85999999999999,187.8794,0.2671076062070821,12.469009375162994,105.87466999999998,8.703906666666667,15604.548812197172
2017-10-25 15:07:43,235.94,206.7097,35864.3,48771.086618,33051.03440757125,0.7353598717393253,235.81,166.4857,31517.15,39258.992917,23408.070846068378,0.8028007765413765,236.77,163.9333,33598.06,38814.487441000005,19435.400678760067,0.865606174783855,100979.51000000001,75894.5059323997,126320.37630787502,0.7993920929580447,236.17333333333332,179.0429,0.25263930446565763,15.452609402551007,100.97951,8.618924166666666,15613.16773636384
2017-10-25 15:12:43,235.7,230.5307,39797.06,54336.08599,36994.65172250003,0.7324241206354878,235.78,177.9774,33678.65,41963.511372,25033.673738496178,0.8025698731796777,236.89,162.6913,32496.71,38539.942057,20719.33813935227,0.8431956112424313,105972.41999999998,82747.66360034847,134451.96031286725,0.7881805497919413,236.12333333333333,190.3998,0.3246890749184684,21.07717550123477,105.97241999999999,8.622997083333333,15621.790733447173
2017-10-25 15:17:43,234.5,221.9731,38043.86,52052.69195,35526.71467419968,0.7308720946948066,234.58,167.1202,31161.82,39203.056516000004,23786.984140161407,0.794882408908139,235.62,159.5214,31958.71,37586.432268000004,19783.345161343466,0.8502725071676653,101164.38999999998,79097.04397570455,128415.63833804136,0.7877887094537102,234.9,182.87156666666667,0.3065134099616853,21.381964427858016,101.16438999999998,8.630700416666665,15630.42143386384
2017-10-25 15:22:43,233.05,233.5637,40946.24,54432.020285000006,35864.33133586979,0.7522454574643755,233.22,174.6486,32718.33,40731.546491999994,24260.456748401437,0.8032675608431943,234.32,160.9837,31867.72,37721.700584,20183.535789116475,0.8448113289334835,105532.29000000001,80308.32387338771,132614.06831854995,0.7957850274716158,233.52999999999997,189.732,0.3382863015458487,23.101901629667115,105.53229,8.612361666666665,15639.033795530506
2017-10-25 15:27:43,232.99,232.5428,41183.1,54180.146972,35205.68988526601,0.760114217137196,233.13,174.8022,33206.69,40751.636886,23622.27017312891,0.8148553662492998,234.34,152.2298,30243.19,35673.531332000006,18919.574422250786,0.8477767372828363,104632.98000000001,77747.5344806457,130356.20285011218,0.802669744226214,233.48666666666668,186.52493333333337,0.365474117008819,24.671161031554654,104.63298,8.75688625,15647.790681780505
2017-10-25 15:32:43,233.11,230.1906,39726.85,53659.730766,36071.37500785224,0.7403475461560052,233.24,174.8585,33088.74,40783.99654,23842.601766315944,0.8113167616505491,234.29,160.3364,32125.67,37565.215156,19470.149377127855,0.855197284684494,104941.26,79384.12615129605,131584.60219642904,0.7975193012579394,233.54666666666665,188.46183333333332,0.3182804293217656,22.1417599142532,104.94126,8.73226,15656.522941780506
2017-10-25 15:37:43,233.11,228.1206,39779.66,53177.193066,35290.119193097635,0.7480586639958249,233.26,172.4392,31940.11,40223.167792,24448.57051877034,0.7940724650322688,234.23,164.7952,33306.11,38599.979695999995,19510.547639661778,0.8628530445432182,105025.88,79249.23735152975,131570.80637654196,0.7982460767126931,233.53333333333333,188.45166666666668,0.298315729374818,21.04992438379424,105.02588,8.748630833333333,15665.27157261384
2017-10-25 15:42:43,233.41,223.0567,38742.05,52063.664347,34780.43569357029,0.7441283760164759,233.42,173.9753,32383.19,40609.314526,24503.988077361915,0.7974325688079947,234.41,164.7233,33169.39,38612.788753,19767.119727256762,0.8590260136914591,104294.63,79051.54349818897,130868.31693073371,0.7969433125299633,233.74666666666667,187.25176666666667,0.2837830129484885,19.12127931859299,104.29463,8.721687916666667,15673.993260530506
2017-10-25 15:47:43,232.52,217.578,37949.31,50591.236560000005,33456.2862134126,0.7501162766597534,232.5,169.3801,31801.07,39380.87325,23228.110659019712,0.8075257701402039,233.5,163.5633,33347.41,38192.03055,18616.697983907707,0.8731510087253007,103097.79000000001,75301.09485634002,127669.13953437463,0.8075388490594563,232.84,183.50713333333331,0.28345645078165116,18.566508041285964,103.09779,8.641350833333334,15682.63461136384
2017-10-25 15:52:43,232.5,227.9794,39825.01,53005.2105,34978.863884483304,0.7513414176517609,232.55,177.8168,32948.46,41351.29684,24986.57107284219,0.796793873901634,233.5,171.6007,34781.79,40068.76345,19893.036188776106,0.8680524928951857,107555.26000000001,79858.4711461016,133960.8501296567,0.8028857677142276,232.85,192.46563333333333,0.279149667167707,18.45200415866452,107.55526,8.777210416666666,15691.411821780506
2017-10-25 15:57:43,231.45,228.9486,40531.61,52990.15347,34134.21971544176,0.7648894623969468,231.64,168.5542,30799.75,39043.894888,23995.856474872755,0.7888493217275356,232.5,169.5851,34307.55,39428.53575,19431.969647632945,0.8701198091029795,105638.91,77562.04583794746,131055.14206072176,0.8060645949401538,231.86333333333332,189.0293,0.2745870412168165,21.11804889506547,105.63891000000001,8.883090416666667,15700.294912197172
2017-10-25 16:02:43,232.83,229.8803,40184.62,53523.030249,35354.081553492084,0.7507911979768894,232.9,177.0941,32890.95,41245.21589,24886.808592308666,0.7974488504974582,233.83,169.5469,34206.3,39645.151627,20041.633861484952,0.8628116830483779,107281.87000000001,80282.5240072857,133995.0868191715,0.8006403260500036,233.1866666666667,192.17376666666667,0.2758877008405211,19.621061702316986,107.28187000000001,8.871699166666668,15709.166611363838
2017-10-25 16:07:43,233.75,228.343,39812.72,53375.17625,35550.7632255647,0.7459032980710767,233.93,170.4459,31633.07,39872.409387,24272.57532071176,0.7933573738414124,234.81,166.0187,33570.65,38982.850947,19816.00682613726,0.861164568123602,105016.44,79639.34537241372,131798.62670612388,0.7967946451684882,234.16333333333333,188.26919999999998,0.2761605147404271,21.28537222232846,105.01644,8.845762916666665,15718.012374280504
2017-10-25 16:12:43,233.87,230.2455,40156.45,53847.515085,35874.982985735376,0.7457437903422613,234.26,158.0834,28395.92,37032.617284,23771.54749394359,0.7667813425725246,235.04,162.2077,32716.17,38125.297807999996,19575.25359937361,0.8581223460800095,101268.54,79221.78407905258,128574.52417333548,0.7876252364230149,234.39,183.51219999999998,0.27731558513588705,25.466045309249203,101.26853999999999,8.595207499999999,15726.607581780505
2017-10-25 16:17:43,233.72,223.9975,39797,52352.695700000004,34014.754711107336,0.7601709800781089,233.93,158.6246,28997.36,37107.052678,23153.541229761526,0.7814514467540002,234.84,155.0183,31040.07,36404.497572,19021.080354828795,0.8526438234344437,99834.43,76189.37629569766,125585.56634323992,0.7949514654187323,234.16333333333333,179.21346666666668,0.28897208501189053,24.989212120220127,99.83443,8.379290416666665,15734.986872197172
2017-10-25 16:22:43,234.69,189.0987,33355.14,44379.573903000004,29274.241499861942,0.7515876577117211,234.4,151.3691,27911.46,35480.91704,21905.384604424606,0.7866611781350958,235.36,143.7814,28816.15,33840.390304,17742.646789714243,0.8515312542537039,90082.75,68922.2728940008,113424.78366052816,0.7942069369037624,234.8166666666667,161.41639999999998,0.23138618780608514,17.149620484659568,90.08275,7.913215833333333,15742.900088030507
2017-10-25 16:27:43,234.74,190.4078,33877.68,44696.326972,29155.864634847225,0.7579522143110923,234.42,151.8242,28095.27,35590.628963999996,21848.310545216427,0.7894007725578109,235.39,144.7927,29289,34082.753653,17429.531708312898,0.8593495789159029,91261.95,68433.70688837656,114069.78458946408,0.8000536717803998,234.85,162.34156666666664,0.2299340004258003,17.288383936174107,91.26195,7.556029166666667,15750.456117197173
2017-10-25 16:32:43,234.84,188.9238,33375.18,44366.865192,29232.107124405193,0.7522546354259448,234.62,146.879,26477.1,34460.75098,22056.893110671113,0.7683262624011452,235.49,146.1669,29290.73,34420.843281,18078.92663413022,0.8509591052398249,89143.01,69367.92686920654,112953.02346547296,0.78920428391409,234.98333333333335,160.65656666666666,0.21561812894531268,17.594819757341597,89.14300999999999,7.516873333333333,15757.972990530507
2017-10-25 16:37:43,235.48,191.758,33996.67,45155.17384,29718.952764721045,0.7528853752276905,235.24,150.5006,27588.55,35403.761144,22187.79421301054,0.7792547771347602,236.19,141.5526,28206.65,33433.308594,17949.12307939121,0.8436691187979527,89791.87,69855.8700571228,113764.76827003395,0.7892766043953829,235.63666666666668,161.2704,0.23482480089402324,18.90464710201005,89.79186999999999,7.45562,15765.428610530507
2017-10-25 16:42:43,235.35,191.6744,33802.33,45110.57004,29872.495977150043,0.7493217214951425,235.13,150.474,27575.53,35380.95162,22167.586308750007,0.7793891553898232,236,145.939,29384.39,34441.604,17966.126750658193,0.853165549432599,90762.25,70006.20903655824,114623.9736212839,0.7918260651116256,235.49333333333334,162.6958,0.21515117200769757,17.811523100166077,90.76225,7.523088333333332,15772.95169886384
2017-10-25 16:47:43,235.31,179.8057,32555.87,42310.079267,27023.288773258584,0.7694589696831918,235.07,134.5036,24554.8,31617.761252,19918.449325900663,0.7766141253421848,235.95,131.816,26881.19,31101.9852,15644.01187563213,0.8642917751758173,83991.86,62585.74997479138,104745.44689945572,0.8018664532561791,235.4433333333333,148.70843333333335,0.21519686265627502,20.911569014355376,83.99186,7.281421249999999,15780.23312011384
2017-10-25 16:52:43,236.69,174.4536,31232.68,41291.422584,27009.281349715046,0.7563963178178884,236.39,130.7423,24050.78,30906.172296999997,19410.086744871856,0.7781869514244105,237.3,124.8296,25343.38,29622.06408,15335.57206416592,0.8555575307498964,80626.84,61754.94015875282,101559.63746684378,0.7938866464181923,236.79333333333332,143.3418333333333,0.21396998789381277,21.70459658787678,80.62684,6.8591125,15787.09223261384
2017-10-25 16:57:43,236.81,171.4637,30965.76,40604.318797,26264.660907592308,0.7626223248520023,236.44,131.2799,24142.36,31039.819556,19509.404186172367,0.7777867379816414,237.32,127.2104,25675.84,30189.572128,15879.593998780776,0.8504870453657859,80783.95999999999,61653.65909254545,101622.93969759688,0.794938231863709,236.85666666666665,143.318,0.1956176027696096,19.638635761034884,80.78396,6.7254499999999995,15793.81768261384
2017-10-25 17:02:43,234.64,159.0666,28253.8,37323.387023999996,24387.660906763715,0.7569998934403248,234.08,128.4377,23634.98,30064.696816000003,18581.54232128218,0.7861373139615964,234.88,129.1836,26303.65,30342.643968000004,15125.939297984336,0.8668872108752418,78192.43,58095.142526030235,97412.02027688711,0.8026979604544006,234.53333333333333,138.89596666666668,0.19329164297895918,14.52211595297102,78.19242999999999,6.624016249999999,15800.44169886384
2017-10-25 17:07:43,234.86,165.8549,30173.28,38952.681813999996,24635.027796702932,0.7746136747163685,234.3,128.7428,23351.86,30164.438039999997,19094.08172207815,0.7741519987554193,235.18,131.3314,26447.85,30886.518652000002,15952.688325728806,0.8562910665973491,79972.98999999999,59681.79784450989,99787.75537856859,0.8014308939669345,234.78,141.97636666666665,0.2044467160746187,16.81866770784152,79.97299,6.590225833333332,15807.031924697174
2017-10-25 17:12:43,235.5,157.1795,27542.79,37015.772249999995,24729.781929482713,0.7440825444348255,234.73,133.5129,24755.42,31339.483017,19218.02217701997,0.7899115625669862,235.76,120.6363,23991.7,28441.214088,15274.193592771098,0.8435540032070097,76289.91,59221.99769927378,96578.44158662373,0.7899269106716077,235.33,137.10956666666667,0.2549611184294492,14.637879632517734,76.28991,6.510954166666666,15813.54287886384
2017-10-25 17:17:43,236.19,160.6473,28722.05,37943.285787,24793.88594213211,0.7569731878581968,235.44,132.1412,24573.51,31111.324128,19080.280272505828,0.7898574132974299,236.69,106.5086,20887.39,25209.520534,14115.12892403281,0.828551656578682,74182.95,57989.29513867075,94158.74054692088,0.7878498540773641,236.10666666666665,133.09903333333332,0.282358256155406,20.697570806299378,74.18294999999999,6.269702499999999,15819.81258136384
2017-10-25 17:22:43,236.59,155.2581,27428.79,36732.513879000006,24432.33625764896,0.7467169301385891,235.8,128.9375,23637.93,30403.4625,19121.16098211629,0.7774749339816147,237.09,104.0572,20511.89,24670.921548,13708.272635728785,0.8314196922110045,71578.61,57261.76987549403,91664.64803186741,0.7808747596468765,236.49333333333334,129.4176,0.2931724643400778,19.966758771604496,71.57861,6.0733983333333335,15825.885979697174
2017-10-25 17:27:43,234.97,158.1606,28429.26,37162.996181999995,23934.60802009814,0.7649883734016525,234.21,129.3318,24192.08,30290.800878,18228.436112410887,0.7986609564216093,235.45,107.1622,21077.76,25231.339989999997,13868.978011135974,0.8353801267928617,73699.09999999999,56032.022143645,92580.4776738375,0.796054436656107,234.87666666666667,131.5515333333333,0.2838369073130539,20.22710491655236,73.69909999999999,6.053237916666665,15831.93921761384
2017-10-25 17:32:43,234.29,148.843,26034.32,34872.42647,23201.299749004505,0.7465588900845993,233.36,126.915,23754.76,29616.884400000003,17688.16606958911,0.8020681608224799,234.59,106.3355,20865.51,24945.244945,13670.981596284446,0.8364523998864265,70654.59,54560.44741487806,89268.77119228075,0.7914816016433487,234.08,127.36449999999998,0.30758714969241235,16.863804278272216,70.65459,6.014737083333333,15837.953954697174
2017-10-25 17:37:43,235.9,159.4281,29329.76,37609.08879,23541.638387259794,0.7798582987152451,235.12,120.6671,22235.23,28371.248552,17621.64269432513,0.783724056389212,236.3,110.5734,21942.24,26128.494420000003,14185.778950708744,0.8397820267517733,73507.23,55349.060032293666,92015.38626083873,0.7988580278479394,235.7733333333333,130.22286666666665,0.2771023016456374,22.42711597502335,73.50722999999999,6.0067425,15843.960697197173
2017-10-25 17:42:43,236.8,157.2612,28062.08,37239.45216,24480.532331845414,0.7535578095894309,235.92,125.5521,23306.64,29620.251431999997,18280.039026361457,0.7868481485886666,237.22,106.243,20599.9,25202.96446,14520.108042367418,0.8173601971583307,71968.62,57280.679400574285,91981.2942793032,0.7824266940783168,236.64666666666668,129.68543333333335,0.30706820294673687,21.26358061802365,71.96862,6.061493749999999,15850.022190947173
2017-10-25 17:47:43,233.88,152.2977,27513.15,35619.386075999995,22622.273128680994,0.7724206683769348,232.93,115.759,21686.68,26963.743870000002,16022.839762806176,0.8042903872903462,234.28,96.8529,19126.2,22690.697412,12208.85836607762,0.8429093056384017,68326.03,50853.971257564786,85173.77981647947,0.8021955835143088,233.6966666666667,121.63653333333332,0.32806059136488036,25.20720200290703,68.32603,5.845610416666666,15855.86780136384
2017-10-25 17:52:43,234.3,149.5163,26382.17,35031.66909,23047.753585162303,0.7530948620295955,233.29,119.2219,22482.24,27813.277051,16374.592052875189,0.8083276184527013,234.62,101.9691,20171.21,23923.990242,12863.887290986782,0.8431373611157987,69035.62,52286.23292902428,86601.19504194258,0.797167059491093,234.07000000000002,123.5691,0.33323364805401356,20.99812979134751,69.03562,5.723402083333333,15861.591203447173
2017-10-25 17:57:43,234.4,144.4175,26336.86,33851.462,21267.140966238123,0.7780124828877406,233.52,100.6415,18481.22,23501.803079999998,14518.23871282937,0.7863745576069222,234.78,90.8162,17694.87,21321.827436,11895.877474724693,0.8298946257356812,62512.95,47681.25715379219,78621.69676029995,0.7951106701574766,234.23333333333335,111.95839999999998,0.3045396328447438,28.9921077828908,62.51295,5.481190416666667,15867.07239386384
2017-10-25 18:02:43,234.24,137.3989,24564.35,32184.318336,20794.78434200475,0.7632397164218752,233.14,103.9674,19557.49,24238.959636,14318.929748257624,0.8068617751627004,234.47,87.619,17004.88,20544.02693,11527.840157035715,0.8277286657548205,61126.72,46641.55424729809,76888.94901454989,0.7950000719665559,233.95000000000002,109.66176666666667,0.34622782645865813,25.29334897334319,61.12672,5.1516529166666665,15872.224046780508
2017-10-25 18:07:43,234,133.9619,23718.17,31347.084600000002,20496.05144340386,0.7566308096160239,232.84,101.9412,19105.81,23735.989008,14084.218062490967,0.8049300154950595,234.06,92.7129,18261.5,21700.381374,11722.80553140101,0.8415289890655909,61085.479999999996,46303.07503729584,76651.22715742944,0.7969276196262342,233.63333333333335,109.53866666666666,0.3395634184619849,22.296449351218467,61.08548,5.092174999999999,15877.316221780507
2017-10-25 18:12:43,233.55,147.3539,26193.18,34414.503345000005,22322.082384280737,0.7611087609609668,232.64,94.8819,17380.22,22073.325215999997,13607.337683871203,0.7873856716160659,233.91,85.5536,16719.37,20011.842576,10997.113716321492,0.8354737919061671,60292.770000000004,46926.53378447343,76402.34084959849,0.7891482031772964,233.36666666666667,109.26313333333333,0.31138408798743944,34.86149948717074,60.292770000000004,5.057427083333333,15882.37364886384
2017-10-25 18:17:43,234.13,148.5409,26387.13,34777.880916999995,22654.367601858416,0.758733117264242,233.21,93.4994,17183.42,21804.995074,13423.408184241596,0.7880497079538116,234.45,83.7365,15984.33,19632.022425,11398.135766291032,0.8141968083555712,59554.880000000005,47475.911552391044,76162.62803727861,0.7819436058699318,233.92999999999998,108.59226666666666,0.3077843799427053,36.78773319647071,59.554880000000004,4.993652083333334,15887.367300947173
2017-10-25 18:22:43,235.38,126.7627,22239.1,29837.404326,19892.036801273105,0.7453429848326679,234.14,84.8988,14844.98,19878.205031999998,13220.045540535404,0.7467968046462194,235.36,80.9134,15664.15,19043.777824,10830.506848129231,0.8225337506436978,52748.23,43942.58918993774,68653.67370249412,0.7683234873720051,234.96,97.52496666666666,0.34899557371468404,29.97974193958539,52.74823000000001,4.67929625,15892.046597197173
2017-10-25 18:27:43,235.35,125.107,22951.01,29443.93245,18444.41102610932,0.7794818181631848,233.96,82.016,14116.57,19188.46336,12996.906460891476,0.7356800664626018,235.21,77.0474,14650.06,18122.318954,10667.435786865914,0.8083987505785735,51717.64,42108.75327386671,66692.2888304861,0.7754665630302832,234.84,94.72346666666665,0.3747232158065046,32.07603606849976,51.71764,4.352744583333333,15896.399341780507
2017-10-25 18:32:43,235.52,129.6169,24079.01,30527.372288,18764.907040272017,0.7887678563629669,233.99,79.2216,13331.98,18537.062184,12879.479170101671,0.7192067366266542,235.24,77.3696,14966.67,18200.424704,10356.362706909867,0.8223253162169726,52377.659999999996,42000.748917283556,67137.78501476122,0.780151742993666,234.91666666666666,95.4027,0.39446612273855186,35.86292631130984,52.37766,4.337304166666666,15900.736645947174
2017-10-25 18:37:43,235.75,126.492,22698.81,29820.489,19339.741176732976,0.7611816828355833,233.88,84.5897,14777.67,19783.839035999998,13153.735453226103,0.746956643405234,235.06,76.1499,14660.48,17899.795494,10270.00510694239,0.819030586406095,52136.96000000001,42763.48173690146,67431.2833060732,0.7731865306989388,234.89666666666668,95.74386666666668,0.4328144290397252,32.11499013339757,52.13696000000001,4.354775833333333,15905.091421780508
2017-10-25 18:42:43,234.97,121.3464,22145.24,28512.763608,17960.123437997,0.7766781327989748,232.79,78.4911,13355.44,18271.943169,12469.808722573322,0.7309260912467542,234.14,62.8647,11334.23,14719.140857999999,9390.864598360737,0.7700333945673014,46834.91,39820.79675893106,61475.23606481064,0.7618500228388553,233.96666666666667,87.5674,0.5029206439663811,38.574857766703126,46.83491,4.1238279166666665,15909.215249697174
2017-10-25 18:47:43,235.8,127.4511,23608.05,30052.969380000002,18596.799287853748,0.7855480003154349,233.52,75.9442,12135.16,17734.489584,12932.517642725428,0.6842689180605628,234.82,71.2456,13196.56,16729.891792,10282.99973443688,0.7888012764260921,48939.77,41812.31666501606,64369.021373238844,0.7603000473818995,234.71333333333337,91.54696666666666,0.5084216207004386,39.219358806354045,48.939769999999996,3.9906116666666662,15913.20586136384
2017-10-25 18:52:43,237.59,129.7054,23891.3,30816.705986,19464.715567856838,0.7752710497628719,235.15,82.239,13609.39,19338.50085,13739.072710825529,0.7037458645611612,236.51,69.5776,12230.4,16455.798176,11009.56899470842,0.7432273943318931,49731.090000000004,44213.357273390786,66543.23612488799,0.7473500373000339,236.41666666666666,93.84066666666666,0.5357772294677412,38.21875377412778,49.73109,4.1112858333333335,15917.317147197173
2017-10-25 18:57:43,238.52,122.5855,22116.91,29239.09346,19125.03276897885,0.7564157223361466,235.99,77.8813,12816.33,18379.207986999998,13173.343218807611,0.6973276546554814,237.36,64.8545,11385.43,15393.864120000002,10360.648447859016,0.7396083212926268,46318.67,42659.02443564548,62969.925808832726,0.7355681208934016,237.29,88.44043333333332,0.5478528382991205,38.60798209567044,46.31867,4.002073333333334,15921.319220530506
2017-10-25 19:02:43,238.36,123.0697,23099.92,29334.893692,18081.19697128875,0.7874553847897406,235.78,74.7374,11962.35,17621.584172,12939.181241808961,0.6788464580277466,237.24,64.1374,11414.87,15215.956776,10061.117407733613,0.7501907483073675,46477.14,41081.49562083132,62030.74902839706,0.7492596934259689,237.12666666666667,87.31483333333334,0.5679102589333397,40.94936141052779,46.47714,3.866492083333333,15925.185712613838
2017-10-25 19:07:43,238.34,118.5357,22327.48,28251.798738,17310.337049926515,0.7903029540546913,235.59,76.6663,12256.25,18061.813617000003,13267.005957364561,0.6785724988582689,237.13,64.3053,11526.24,15248.715789,9983.442526308141,0.7558826696943692,46109.969999999994,40560.78553359922,61410.96527904061,0.7508426189115317,237.01999999999998,86.50243333333333,0.6033246139566191,37.03163648960936,46.10997,3.857796249999999,15929.043508863839
