DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-25 19:12:43,238.59,111.06,20073.01,26497.8054,17297.628755299647,0.757534810788519,235.66,77.5831,12606.12,18283.233346,13242.445398410611,0.6894907351143097,237.22,63.6699,11422.9,15103.773678,9881.36300852497,0.7562944363128585,44102.03,40421.43716223523,59823.75474994386,0.7371992979100227,237.15666666666667,84.10433333333333,0.6310877479022319,32.050270893691575,44.10203,3.7588333333333335,15932.802342197172
2017-10-25 19:17:43,238.7,119.6846,22611.43,28568.71402,17461.232892085383,0.7914752475092333,235.85,76.1264,12355.04,17954.41144,13027.427864133535,0.6881339464280429,237.42,64.8404,11658.61,15394.407768,10053.089246363961,0.7573276072519324,46625.08,40541.75000258288,61786.17627170603,0.7546199297876149,237.3233333333333,86.88380000000001,0.6208126746913357,37.752492409401974,46.625080000000004,3.7802962499999997,15936.582638447173
2017-10-25 19:22:43,239.12,118.2421,22703.83,28274.050951999998,16851.055176676382,0.8029917622537927,236.4,64.7514,10392.28,15307.23096,11238.853859018835,0.6789131245982062,237.85,61.0816,11151.18,14528.25856,9312.436920259555,0.7675510422633888,44247.29,37402.34595595477,57937.53666970167,0.7637067874019408,237.79,81.35836666666667,0.5845493923209498,45.33489897166895,44.24729,3.7863487499999993,15940.368987197173
2017-10-25 19:27:43,239.45,109.7583,20731.93,26281.624935,16152.736229478696,0.7888374501681092,236.7,59.8637,10562.95,14169.73779,9444.869312746156,0.7454583956701433,238.05,60.0517,10962.55,14295.307185,9174.87356921133,0.7668635488646899,42257.43,34772.47911143619,54724.90926223785,0.7721790784066067,238.0666666666667,76.5579,0.5810697283673889,43.36639327881251,42.25743,3.6043633333333336,15943.973350530507
2017-10-25 19:32:43,239.48,115.2645,22017.34,27603.542459999997,16649.09293821807,0.7976273346765219,236.84,56.6829,9356.89,13424.778036,9626.6959463654,0.6969865702738982,238.16,60.3147,10926.64,14364.548952000001,9324.634304078865,0.7606671143320978,42300.869999999995,35600.42318866233,55287.916708524535,0.765101536073575,238.16,77.4207,0.5542492442055732,48.880725697391014,42.300869999999996,3.5232624999999995,15947.496613030507
2017-10-25 19:37:43,239.56,114.2111,22214.68,27360.411116,15971.853021303956,0.8119278583138378,236.91,53.9204,8856.19,12774.281964,9205.986008009988,0.693282802505705,238.31,56.6335,10022.58,13496.329385,9038.738684795266,0.7426152484941001,41093.450000000004,34216.57771410921,53473.7863197303,0.7684784046204279,238.26,74.92166666666667,0.5666079073281266,52.4406824906013,41.093450000000004,3.4747633333333336,15950.971376363841
2017-10-25 19:42:43,240.05,91.0667,17188.84,21860.561335000002,13506.588071592952,0.7862945391287683,237.25,42.519,6832.09,10087.632749999999,7421.784201307159,0.6772738628891898,238.64,42.2367,7385.15,10079.366087999999,6859.532069567458,0.732699847939088,31406.08,27787.90434246757,41934.585829748314,0.748930253597988,238.64666666666668,58.607466666666674,0.5880381037517121,55.384126254675145,31.406080000000003,3.0208137499999994,15953.99219011384
2017-10-25 19:47:43,240.71,73.2067,14698.08,17621.584757,9720.42661932771,0.8340952418687163,237.58,39.1533,6388.54,9302.041014,6761.251636682231,0.686789059560687,239,38.2586,6779.89,9143.805400000001,6135.3295576496275,0.7414735663556444,27866.51,22617.00781365957,35889.71192449499,0.7764484167113334,239.09666666666666,50.2062,0.674761951233118,45.81207101911715,27.866509999999998,2.4696912499999994,15956.46188136384
2017-10-25 19:52:43,240.84,76.9225,15479.66,18526.014900000002,10178.082057019492,0.835563400092051,237.65,42.3134,6983.4,10055.77951,7235.387065923693,0.6944663010018604,239.09,41.4826,7302.22,9918.074834,6711.616160391184,0.7362537712427186,29765.28,24125.085283334367,38314.378938024776,0.7768696981398726,239.19333333333336,53.572833333333335,0.688424983973904,43.58490155147042,29.765279999999997,2.401324583333333,15958.863205947175
2017-10-25 19:57:43,239.92,70.7081,14065.37,16964.287352,9484.324547606282,0.8291164673263901,236.71,39.8303,6467.46,9428.230313,6860.283374859386,0.6859675448405648,238.2,37.7149,6651.15,8983.68918,6038.946510803773,0.7403584281173895,27183.980000000003,22383.55443326944,35213.52407396249,0.7719755609493321,238.27666666666664,49.417766666666665,0.6896744680553468,43.08234622770624,27.183980000000002,2.372885833333333,15961.236091780507
2017-10-25 20:02:43,238.25,71.05,13993.83,16927.6625,9524.62490836286,0.8266841331459674,235.05,41.0501,6632.05,9648.826005,7008.263413447319,0.6873426877594524,236.56,40.0277,7003.9,9468.952712,6372.319063895982,0.739669973335484,27629.78,22905.207385706162,35889.459012788255,0.7698578011486565,236.62,50.70926666666667,0.6888682275378224,40.112458078010704,27.62978,2.2839066666666668,15963.519998447175
2017-10-25 20:07:43,238.19,75.0173,14633.02,17868.370687000002,10254.433026142447,0.818934208178597,235.04,40.8074,6606.1,9591.371296,6953.692984862985,0.6887544852689644,236.58,39.0982,6903.78,9249.852156,6156.1015764408785,0.7463665238716058,28142.9,23364.22758744631,36577.45140339861,0.7694057109015826,236.60333333333335,51.640966666666664,0.6706019920823789,45.267032827296696,28.1429,2.3238616666666667,15965.84386011384
2017-10-25 20:12:43,238.29,75.2727,14456.12,17936.731682999998,10618.236106507327,0.805950618846641,235.25,39.4031,6431.75,9269.579275,6675.154820152828,0.69385565506154,236.72,39.4889,6967,9347.812408,6232.375776151399,0.7453080673760136,27854.870000000003,23525.766702811554,36460.327503630804,0.7639775039658147,236.75333333333333,51.38823333333334,0.6490580914031461,46.47847399566825,27.854870000000002,2.3332404166666665,15968.177100530507
2017-10-25 20:17:43,238.06,64.293,12347.46,15305.591580000002,9044.410713925312,0.8067287001264669,234.79,40.3078,6458.51,9463.868362,6917.546743836614,0.6824386976822999,236.29,40.756,7115.32,9630.23524,6489.503222538521,0.7388521487456416,25921.29,22451.460680300446,34292.584649500786,0.7558861562911487,236.38,48.452266666666674,0.7107200270750516,32.6934825202536,25.921290000000003,2.2406733333333335,15970.417773863841
2017-10-25 20:22:43,236.78,36.0192,7329.77,8528.626176,4360.2679042751915,0.8594315014798464,233.08,32.9729,4479.59,7685.323532000001,6244.7955309531935,0.5828759168495601,234.62,36.4509,6503.27,8552.110158,5553.923609635514,0.7604286988652235,18312.63,16158.9870448639,24422.63867465961,0.7498219272678665,234.82666666666668,35.14766666666666,0.8318192141721492,6.187513632958062,18.312630000000002,1.8430799999999998,15972.260853863841
2017-10-25 20:27:43,237.1,31.5898,6176.57,7489.94158,4236.650552843945,0.8246486216251636,233.25,35.8663,4907.88,8365.814475000001,6774.921825063338,0.5866589576742914,234.78,39.682,6894.16,9316.53996,6266.456312835573,0.7399914592326827,17978.61,17278.028690742856,24935.129696278567,0.7210152992580268,235.04333333333332,35.712700000000005,0.8750159545048453,11.544632581686638,17.97861,1.512135,15973.772988863842
2017-10-25 20:32:43,239.36,29.8606,6010.38,7147.433216,3867.962491128903,0.840914467944292,235.46,35.1034,4786.18,8265.446564,6738.700758301959,0.5790588521673008,236.99,37.5572,6631.14,8900.680828,5937.179591550753,0.7450149183127185,17427.7,16543.842840981615,24029.637184882726,0.7252585574185836,237.27,34.17373333333333,0.8808530366249434,12.621194445636599,17.4277,1.4752629166666664,15975.24825178051
2017-10-25 20:37:43,239.8,33.9791,6956.44,8148.188180000001,4242.748300699882,0.8537407146627778,235.97,34.9186,4755.7,8239.742042,6728.793831638947,0.5771661267742391,237.43,40.0564,7029.51,9510.591052,6406.038660379943,0.7391244099936093,18741.65,17377.58079271877,25558.359863848236,0.7332884465137245,237.73333333333335,36.31803333333333,0.8693213684800881,10.293417136206893,18.74165,1.5070562500000002,15976.75530803051
2017-10-25 20:42:43,240.47,33.442,6836.21,8041.79774,4235.179302812233,0.8500847970841903,236.56,34.8896,4705,8253.483776000001,6781.074357407921,0.5700623067414872,238.11,39.7697,6977.74,9469.563267000001,6401.856993100966,0.7368597477263149,18518.949999999997,17418.11065332112,25423.258796500475,0.7284254999815027,238.38,36.03376666666667,0.8767514053192397,10.367867916482025,18.518949999999997,1.5525249999999997,15978.307833030509
2017-10-25 20:47:43,240.71,30.5938,6456,7364.233598000001,3542.880252832719,0.8766696376596933,236.76,34.8119,4693.5,8242.065444,6775.153174148826,0.5694567741410912,238.33,38.33,6825.21,9135.1889,6071.917711446952,0.7471339755218418,17974.71,16389.951138428496,24325.309821339863,0.738930362327033,238.60000000000002,34.57856666666667,0.8843252305113097,11.52380520881432,17.974709999999998,1.5205691666666665,15979.828402197176
2017-10-25 20:52:43,240.62,32.6169,6833.91,7848.278478,3859.1643111090775,0.8707527414013863,236.7,36.9328,5032.69,8741.99376,7148.040729023509,0.575691328336066,238.26,39.194,6873.62,9338.36244,6321.262623590542,0.7360626709622549,18740.219999999998,17328.467663723128,25523.942431001877,0.7342212140879052,238.52666666666664,36.2479,0.8776097710947884,10.017132026958803,18.740219999999997,1.5297887499999998,15981.358190947176
2017-10-25 20:57:43,240.49,30.2049,6376.22,7263.976401,3479.823510737995,0.8777864420267408,236.61,34.7191,4648.21,8214.886251,6773.366955419501,0.5658276764859858,238.19,35.4143,6387.94,8435.332117,5508.997230031225,0.7572837573432557,17412.37,15762.187696188721,23486.957869992082,0.741363359886074,238.42999999999998,33.446099999999994,0.8639852367571323,9.690815969574915,17.41237,1.5063579166666665,15982.864548863843
2017-10-25 21:02:43,240.62,32.6809,6773.88,7863.678158000001,3993.993479990457,0.8614136875768104,236.75,35.4971,4818.78,8403.938425,6885.168143392831,0.5733954434584044,238.28,39.7167,7035.64,9463.695276,6329.399502905842,0.7434347572287576,18628.3,17208.561126289133,25360.365473061098,0.7345438306000678,238.54999999999998,35.9649,0.8677426116118306,10.431837708432397,18.6283,1.5016945833333333,15984.366243447177
2017-10-25 21:07:43,240.62,33.0322,6827.45,7948.207964000001,4069.3901676409755,0.8589923704719006,236.82,34.8386,4782.85,8250.477251999999,6722.70189457107,0.5797058586932761,238.4,37.3732,6723.05,8909.77088,5846.76114028921,0.7545704699423202,18333.35,16638.853202501254,24758.092780278657,0.7404992849289117,238.61333333333334,35.08133333333333,0.840970049172997,6.533009007639383,18.33335,1.5400687499999997,15985.906312197178
2017-10-25 21:12:43,240.5,34.019,6987.1,8181.5695,4256.584672402305,0.8540048458917328,236.73,36.203,4998.64,8570.33619,6961.627723458337,0.5832489985436616,238.25,39.1957,6934.25,9338.375525000001,6254.712973703833,0.7425542035053253,18919.99,17472.925369564477,25754.01216452438,0.7346424269404476,238.49333333333334,36.47256666666667,0.8413931905853388,7.466250889938271,18.919990000000002,1.5522224999999996,15987.458534697178
2017-10-25 21:17:43,240.57,32.9764,6816.14,7933.132548,4058.919502101139,0.8591990564582712,236.77,36.6797,4997.25,8684.652569,7102.864399785364,0.57541161955491,238.29,37.8814,6762.35,9026.758806,5979.380989634173,0.7491448642125157,18575.739999999998,17141.164891520675,25276.029165711552,0.7349152779582603,238.54333333333332,35.84583333333333,0.8496010508223542,8.004928513309311,18.57574,1.5623220833333331,15989.020856780511
2017-10-25 21:22:43,240.32,31.8751,6566.75,7660.224032,3944.214327078377,0.8572529958089873,236.53,35.2265,4713.82,8332.124045,6870.530700671323,0.5657404972059558,238.17,29.8224,5264.12,7102.8010079999995,4768.524172618381,0.7411329691020396,16544.69,15583.269200368082,22728.067365423758,0.7279409082168359,238.34,32.308,0.8307459931190694,9.03336634889192,16.54469,1.4633512499999997,15990.484208030512
2017-10-25 21:27:43,240.79,30.0862,6084.43,7244.456098000001,3932.156625943249,0.8398739557107328,236.98,34.0066,4625.31,8058.884067999999,6599.402990071467,0.5739392651603039,238.63,30.5492,5205.31,7289.955596,5103.743762724743,0.7140386428219336,15915.050000000003,15635.30337873946,22310.345767103692,0.713348424364921,238.79999999999998,31.54733333333333,0.8333333333333371,7.795481921345708,15.915050000000003,1.3524891666666667,15991.83669719718
2017-10-25 21:32:43,240.65,26.0303,5332.92,6264.191695,3286.344757524228,0.8513341001771498,236.95,22.9828,3231.04,5445.77446,4383.701630766889,0.5933113873393868,238.43,28.2954,4836.1,6746.472222,4703.937099092378,0.7168339008689095,13400.06,12373.983487383495,18239.437363845394,0.7346750742740501,238.67666666666665,25.769500000000004,0.8267810007960662,10.813946719959654,13.40006,1.2214629166666666,15993.058160113846
2017-10-25 21:37:43,241,27.2087,5468.59,6557.2967,3618.3785628000405,0.8339701938452778,237.3,24.8035,3493.36,5885.870550000001,4737.078006720737,0.593516281121745,238.73,32.0516,5418.64,7651.678468,5402.455361042313,0.7081635777903155,14380.59,13757.911930563092,19901.79663842514,0.722577476861303,239.01,28.021266666666666,0.832601146395552,14.383123294450172,14.38059,1.1575270833333333,15994.215687197178
2017-10-25 21:42:43,241.19,25.5582,5254.55,6164.382258,3223.2457120494505,0.8524049580443784,237.49,24.7881,3442.85,5886.925869000001,4775.215185161964,0.5848298545985987,238.92,29.9516,5210.89,7156.036271999999,4904.638675180839,0.7281810491080195,13908.29,12903.099572392253,18971.83463187388,0.7331020046228526,239.20000000000002,26.765966666666667,0.8319397993310955,11.901805651206313,13.908290000000001,1.1787033333333334,15995.394390530511
2017-10-25 21:47:43,241.54,25.9038,5365.14,6256.803852,3219.1407584636668,0.8574889235635895,237.88,25.1458,3495.84,5981.682904,4853.826640744998,0.5844241589038937,239.23,31.2586,5301.38,7477.994878,5274.066504225581,0.7089306808161202,14162.36,13347.033903434247,19460.620616748667,0.7277445195047505,239.54999999999998,27.436066666666665,0.8307242746816987,13.932512191980884,14.162360000000001,1.1696104166666665,15996.564000947177
2017-10-25 21:52:43,242,24.8145,5181.11,6005.1089999999995,3036.0226069285113,0.8627836730357434,238.27,24.6961,3501.75,5884.339747000001,4728.974645271851,0.5950965019967259,239.6,32.5616,5506.63,7801.759359999999,5526.705633055518,0.7058190013181849,14189.490000000002,13291.70288525588,19442.50477819202,0.7298180024579888,239.95666666666668,27.3574,0.8515426396432644,19.023006572261984,14.189490000000001,1.1813270833333334,15997.74532803051
2017-10-25 21:57:43,242.07,23.4425,4972.05,5674.725974999999,2735.1843975936417,0.876174465851631,238.4,21.8755,3072.5,5215.1192,4213.930708994708,0.5891524013487554,239.73,30.2225,5186.09,7245.239925,5059.443851127711,0.7157927209705206,13230.64,12008.55895771606,17867.71734303357,0.7404773506313879,240.0666666666667,25.180166666666665,0.8344904193279512,20.025019691423815,13.23064,1.1425054166666666,15998.887833447177
2017-10-25 22:02:43,239.71,24.1474,5015.2,5788.373254,2890.1615677367504,0.8664265036008681,236.22,14.4681,2296.19,3417.654582,2531.3779500038304,0.6718613437687659,237.52,24.7591,4569.76,5880.781432000001,3701.470490677452,0.7770667984927755,11881.15,9123.010008418032,14979.687477921412,0.7931507261090491,237.8166666666667,21.124866666666666,0.7961314738243676,31.51152038829436,11.88115,1.0463245833333332,15999.93415803051
2017-10-25 22:07:43,239.55,21.1262,4557.84,5060.78121,2199.4547028500183,0.9006198471875847,236.02,13.3226,2084.71,3144.400052,2353.98298696435,0.6629913387369452,237.43,20.6743,3961.7,4908.699049,2898.320110625033,0.807077386585164,10604.25,7451.757800439402,12960.66404081633,0.8181872446199207,237.66666666666666,18.374366666666663,0.7924263674614394,27.49355533342645,10.60425,0.9368916666666667,16000.871049697176
2017-10-25 22:12:43,239.64,22.6829,4900.34,5435.730156,2352.4094484693305,0.9015053837047021,236.18,15.3821,2432.11,3632.944378,2698.7267000461175,0.6694597403494846,237.52,23.9235,4513.05,5682.30972,3452.6835145298905,0.7942280907560245,11845.5,8503.819663045339,14581.866105255409,0.8123445870711155,237.78,20.662833333333335,0.7822356800403673,25.556675835033925,11.8455,0.93540625,16001.806455947177
2017-10-25 22:17:43,240.26,21.8527,4746.9,5250.329701999999,2243.4131072326836,0.9041146498269949,236.77,12.1454,1877.94,2875.6663580000004,2177.7966752966145,0.6530451610895813,238.12,21.0942,3979.53,5022.950904,3064.8616221771613,0.7922693404848776,10604.37,7486.071404706459,12980.52110561297,0.8169448602039955,238.38333333333333,18.3641,0.7872474306089625,33.86335295495015,10.604370000000001,0.9354112500000001,16002.741867197177
2017-10-25 22:22:43,240.13,22.533,4895.77,5410.84929,2304.0673050485093,0.904806202798526,236.74,11.7396,1756.4,2779.232904,2153.8789600802256,0.6319729438551581,238.03,21.8624,4081.53,5203.907072,3228.2753403499537,0.7843203084776377,10733.7,7686.221605478689,13201.905857054404,0.8130417014195322,238.29999999999998,18.711666666666666,0.7679395719681128,37.26053264451768,10.7337,0.8890862499999999,16003.630953447177
2017-10-25 22:27:43,240.26,23.9027,5045.13,5742.862701999999,2743.562519266279,0.8785043734796223,236.84,12.4855,1877.71,2957.0658200000003,2284.3912580187034,0.6349909384161087,238.14,24.0807,4415.73,5734.577898,3658.7856230353395,0.7700183132118645,11338.57,8686.739400320323,14283.648380367584,0.793814696221765,238.41333333333333,20.156299999999998,0.7745651809182921,38.05658776660398,11.338569999999999,0.9196779166666667,16004.550631363843
2017-10-25 22:32:43,240.44,22.8606,4891.08,5496.602664,2507.9827111628774,0.8898369227294032,237.01,12.5389,1864.17,2971.844689,2314.4612908055965,0.6272770602380561,238.34,21.3671,4061.01,5092.6346140000005,3072.9668224064726,0.7974281109498816,10816.26,7895.410824374946,13391.377542032675,0.8077033125270399,238.59666666666666,18.9222,0.7725729613434109,33.7344494826183,10.81626,0.9231179166666666,16005.47374928051
2017-10-25 22:37:43,240.21,24.528,5203.06,5891.8708799999995,2764.4726627318933,0.8830913144518878,236.88,13.8642,2050.19,3284.151696,2565.6136354173977,0.6242677530691019,238.2,23.4777,4366.01,5592.388139999999,3494.676206505067,0.7807058256153159,11619.26,8824.762504654358,14590.53241698717,0.7963561347817687,238.42999999999998,20.6233,0.7465503502076205,32.774095319371774,11.61926,0.9348133333333333,16006.408562613844
2017-10-25 22:42:43,240.33,21.0894,4589.39,5068.415502000001,2150.891705505863,0.905488115208594,237.02,11.8818,1878.1,2816.224236,2098.537428170816,0.6668858168295374,238.38,18.4474,3666.95,4397.491212,2427.222004085582,0.8338731843269003,10134.439999999999,6676.65113776226,12136.084398560437,0.8350667041506509,238.57666666666668,17.139533333333333,0.734914003884145,30.67605885807859,10.134439999999998,0.9064041666666666,16007.31496678051
2017-10-25 22:47:43,238.12,23.3458,4957.23,5559.101896,2515.846699862851,0.8917321705448371,234.81,13.8991,2232.54,3263.647671,2380.580027813332,0.684062811019039,236.16,20.7125,3896.8,4891.464,2956.580765562814,0.7966531083536545,11086.57,7853.007493238997,13586.087039827466,0.8160237725181534,236.36333333333334,19.319133333333333,0.7432060810334347,28.05526127811116,11.08657,0.88420875,16008.19917553051
2017-10-25 22:52:43,237.83,22.5687,4745.79,5367.513921000001,2507.5252676750433,0.8841691087995968,234.58,12.9742,2085.56,3043.4878360000002,2216.586947150949,0.685253272686318,235.82,21.433,4003.9,5054.33006,3084.645384062746,0.7921722468595571,10835.25,7808.757598888738,13355.872783188024,0.8112723276040104,236.07666666666668,18.991966666666666,0.7426965816189642,31.685853141415933,10.83525,0.9134091666666666,16009.112584697177
2017-10-25 22:57:43,237.56,24.5823,5084.29,5839.771188,2872.7900591750395,0.8706317142095534,234.42,14.2,2233.58,3328.7639999999997,2468.155212156642,0.6709937982987079,235.67,20.9668,3923.11,4941.245755999999,3004.183341457043,0.7939516052680219,11240.98,8345.128612788725,14000.028675841528,0.8029254982454038,235.88333333333333,19.916366666666665,0.7108033632445461,28.701854923337756,11.24098,0.9198429166666666,16010.032427613844
2017-10-25 23:02:43,237.85,25.6303,5272.89,6096.1668549999995,3059.392320690594,0.8649517189109157,234.78,14.6423,2295.29,3437.7191940000002,2559.210243941676,0.6676781524232894,235.99,23.0486,4307.08,5439.239114,3321.804330912269,0.791853402604429,11875.26,8940.406895544538,14864.476967774559,0.7989019745360008,236.20666666666668,21.107066666666665,0.6957184386554077,30.62844671294921,11.87526,0.9631766666666666,16010.99560428051
2017-10-25 23:07:43,237.91,22.6003,4757.56,5376.837373,2505.195198400624,0.884824976089155,234.85,12.5109,2005.8,2938.1848649999997,2147.0204146479527,0.6826663713006363,236.09,20.0219,3863.83,4726.970370999999,2723.061993310449,0.8174009347942242,10627.19,7375.277606359025,12935.682705870646,0.8215407135161893,236.28333333333333,18.3777,0.6884390209494244,31.92347246935145,10.62719,0.9376020833333333,16011.933206363843
2017-10-25 23:12:43,237.97,23.0787,4915.04,5492.038239,2450.482772238611,0.8949391439224463,234.91,13.9773,2237.48,3283.407543,2403.008186217703,0.6814505877499594,236.04,23.9157,4507.02,5645.061828,3399.0430655616437,0.7984004670497651,11659.54,8252.534024017958,14284.578776749913,0.8162326787666628,236.30666666666664,20.3239,0.7038876036788447,31.22727429282765,11.659540000000002,0.92861375,16012.861820113843
2017-10-25 23:17:43,238.48,20.5594,4446.92,4903.005712,2065.0345095190605,0.9069783437364268,235.46,12.0467,1914.17,2836.515982,2093.2692438483455,0.6748313819301442,236.58,20.3595,3881.31,4816.65051,2852.2893996548223,0.8058110074504865,10242.4,7010.593153022228,12411.896475446536,0.8252083007831819,236.84,17.655199999999997,0.6924505995608793,31.76684489555484,10.2424,0.9125808333333334,16013.774400947177
2017-10-25 23:22:43,238.41,22.932,4865.45,5467.2181199999995,2493.565773978367,0.8899315690737432,235.36,14.9784,2351.39,3525.316224,2626.560402331844,0.6670011569435876,236.55,22.0694,4111.95,5220.516570000001,3216.4670766455192,0.7876519392026371,11328.79,8336.59325295573,14065.570373409213,0.8054269893965295,236.7733333333333,19.993266666666667,0.6912377519991065,25.082777868549076,11.328790000000001,0.8987995833333333,16014.673200530511
2017-10-25 23:27:43,238.17,22.2892,4769.36,5308.618764,2331.231085047746,0.8984182537919386,235.13,14.1708,2234.11,3331.980204,2472.012254772998,0.6705051840698151,236.24,21.8633,4100.39,5164.985992,3140.6817962754867,0.7938821143660519,11103.86,7943.925136096231,13652.899086549403,0.8132968631504299,236.51333333333332,19.441100000000002,0.7004538151478421,27.109062758794522,11.103860000000001,0.9346937500000001,16015.60789428051
2017-10-25 23:32:43,238.38,23.258,4928.55,5544.24204,2539.2941333377194,0.8889492854824931,235.43,13.1065,2086.8,3085.6632950000003,2273.0120391476717,0.6762889532961827,236.52,19.7717,3826.86,4676.402484,2687.7281731531875,0.8183341816905938,10842.210000000001,7500.034345638578,13183.475750721367,0.8224090676092564,236.77666666666667,18.71206666666667,0.6771500570157496,29.956961817864414,10.842210000000001,0.9144195833333333,16016.522313863845
2017-10-25 23:37:43,238.34,22.9915,4939.5,5479.79411,2372.653206431713,0.9014024798825881,235.36,13.6109,2166.9,3203.4614240000005,2359.387523289913,0.6764245649302377,236.4,21.8252,4163.4,5159.47728,3047.3441293749875,0.806942210238786,11269.8,7779.384859096614,13694.05786558322,0.8229700875095599,236.70000000000002,19.475866666666665,0.692860160540763,30.114021455613432,11.2698,0.9213337500000001,16017.443647613845
2017-10-25 23:42:43,238.75,20.7461,4510.08,4953.131375,2047.605628925988,0.9105512570822937,235.83,12.2508,1947.82,2889.1061640000003,2133.759985205177,0.6741946780187618,236.82,19.8484,3917.73,4700.498088,2597.320527465114,0.8334712463774115,10375.63,6778.686141596279,12393.719526565439,0.8371683720742795,237.13333333333335,17.615099999999998,0.681754287320767,30.452850111552017,10.37563,0.9018929166666667,16018.345540530512
2017-10-25 23:47:43,238.3,23.6504,5011.59,5635.89032,2578.2213580237258,0.8892277378456861,235.49,15.4231,2446.69,3631.985819,2684.218514450174,0.67365075799598,236.46,22.6025,4239.92,5344.58715,3253.873107167076,0.793311041807972,11698.2,8516.312979640976,14469.81236945391,0.8084555418766284,236.75,20.558666666666667,0.6546990496304166,24.980057072443092,11.6982,0.9197429166666666,16019.26528344718
2017-10-25 23:52:43,238.44,22.1083,4742.82,5271.503052,2300.956947629685,0.8997092391325812,235.62,13.3058,2068.27,3135.112596,2356.096389517598,0.6597115531476753,236.55,20.6074,3932.47,4874.68047,2880.6578039918977,0.8067133885392902,10743.56,7537.711141139181,13124.068375349685,0.8186150584356234,236.87,18.67383333333333,0.662810824502889,28.74628490847263,10.743559999999999,0.9350733333333334,16020.200356780513
2017-10-25 23:57:43,239.07,24.1198,5064.63,5766.320586,2756.805409097163,0.8783122485933875,236.25,13.4149,2090.21,3169.270125,2382.287824994603,0.6595240915288028,237.16,21.0492,4011.61,4992.028272,2971.0825428364155,0.8036032212599618,11166.45,8110.175776928181,13800.889708101166,0.809110878804086,237.49333333333334,19.527966666666668,0.6638782843027118,31.304163771957832,11.166450000000001,0.9129170833333334,16021.113273863846
2017-10-26 00:02:43,239.11,22.3394,4796.26,5341.573934000001,2351.2341663025068,0.8979113757971247,236.3,11.59,1739.11,2738.717,2115.6718115031454,0.6350090206472592,237.21,21.3326,4102.6,5060.306046,2962.325187953569,0.810741477433557,10637.970000000001,7429.231165759222,12975.356697801728,0.819859542034962,237.54,18.420666666666666,0.6609413151469318,37.08153885129021,10.637970000000001,0.9085175,16022.021791363846
2017-10-26 00:07:43,239.18,21.8846,4673.72,5234.358628,2356.8732694224436,0.8928925838208731,236.42,11.8403,1781.09,2799.2837259999997,2159.5619441332174,0.6362663360834329,237.33,21.1874,4048.59,5028.405642000001,2982.2445091570607,0.8051438742697997,10503.400000000001,7498.679722712722,12905.487559322311,0.8138708399600791,237.64333333333335,18.304100000000002,0.6466272986127649,35.31339973011512,10.503400000000001,0.8808904166666667,16022.902681780513
2017-10-26 00:12:43,238.83,23.7425,5005.24,5670.421275000001,2664.817062834264,0.8826927942844951,236.03,13.3475,1974.18,3150.410425,2455.1373023822275,0.6266421620287775,236.88,24.8007,4651.46,5874.7898159999995,3588.464191067999,0.7917661985679456,11630.880000000001,8708.41855628449,14529.759919759173,0.8004867295971659,237.24666666666667,20.630233333333333,0.6673785371062507,35.30126497195863,11.630880000000001,0.9222616666666668,16023.82494344718
2017-10-26 00:17:43,238.86,22.2976,4727.09,5326.004736,2453.761720256151,0.8875489666857105,236.1,12.2032,1775.22,2881.1755200000002,2269.309659047718,0.6161443437503592,236.98,21.4352,4051.8,5079.713696,3063.7245296093406,0.7976433796240473,10554.11,7786.795908913209,13115.770218297037,0.8046885409197383,237.31333333333336,18.64533333333333,0.6517403151950947,34.550915331807765,10.554110000000001,0.9243745833333334,16024.749318030514
2017-10-26 00:22:43,238.88,24.9491,5141.01,5959.841008,3014.916420158021,0.8626085818563165,236.1,14.1504,2251.85,3340.90944,2467.96423470461,0.6740230588231688,237.01,23.1183,4298.97,5479.268283,3397.239740758631,0.7845883388002741,11691.830000000002,8880.120395621261,14681.805985287667,0.7963482157246964,237.33,20.739266666666666,0.6530990603800543,31.77000793985001,11.691830000000001,0.9269141666666667,16025.67623219718
2017-10-26 00:27:43,239.37,22.8212,4818.76,5462.710644000001,2573.083683534389,0.8821188442944004,236.57,12.0473,1920.89,2850.029761,2105.4337430766413,0.6739894531227669,237.44,22.1718,4192.64,5264.472192,3183.777204947181,0.7964027251148219,10932.29,7862.29463155821,13465.906635556667,0.8118495319975959,237.79333333333332,19.013433333333335,0.6630407356528143,36.63795597147982,10.93229,0.9426716666666667,16026.618903863846
2017-10-26 00:32:43,240.2,22.3525,4763.16,5369.0705,2477.7459208664336,0.887147970956984,237.36,13.9755,2224.82,3317.2246800000003,2460.5193649311327,0.6706871600870882,238.26,23.4794,4406.46,5594.201843999999,3446.4771201638623,0.78768341273315,11394.439999999999,8384.742405961428,14146.984418169399,0.805432427377652,238.60666666666665,19.9358,0.6677656394065549,29.89747088152971,11.39444,0.9302804166666667,16027.549184280513
2017-10-26 00:37:43,241.03,21.4224,4670.89,5163.441072,2200.8885278260923,0.9046079803890905,238.12,14.1694,2219.05,3374.017528,2541.615898744582,0.6576877510518968,239.02,23.7547,4413.73,5677.848394000001,3571.687258474402,0.7773596076753576,11303.67,8314.191685045076,14032.061104647908,0.8055602035723626,239.39,19.782166666666665,0.6850745645181565,28.372861078580875,11.30367,0.9457545833333333,16028.494938863847
2017-10-26 00:42:43,241.59,21.2128,4615.93,5124.800352,2226.3802197646573,0.9007043558679494,238.63,14.8739,2342.6,3549.358757,2666.4907323845296,0.6600065421338303,239.63,22.1795,4231.8,5314.873585,3215.5481623715036,0.7962183732729364,11190.330000000002,8108.419114520691,13819.187604400793,0.8097675724755616,239.95000000000002,19.422066666666666,0.6834757241091837,23.417521650631063,11.190330000000001,0.9372499999999999,16029.432188863848
2017-10-26 00:47:43,237.68,21.7385,4715.2,5166.80668,2112.529343818121,0.9125946241131669,234.79,12.9041,1997.18,3029.753639,2278.3062043179666,0.6591889103759568,235.79,21.9401,4082.29,5173.256179,3177.6544572155235,0.7891142171871168,10794.67,7568.490005351611,13183.586058808402,0.818796187308059,236.08666666666667,18.8609,0.6748934007285461,31.582798275798083,10.79467,0.9160416666666666,16030.348230530515
2017-10-26 00:52:43,236.56,22.2698,4753.48,5268.143888,2271.0719747008807,0.902306410200313,233.77,10.7584,1596.37,2514.991168,1943.3948127485585,0.6347417916658067,234.7,20.6345,3875.84,4842.917149999999,2903.7408314386657,0.800311027414541,10225.689999999999,7118.207618888105,12459.278296984005,0.8207289183415474,235.01,17.887566666666668,0.6595464022807589,39.85543030820291,10.225689999999998,0.8758483333333333,16031.224078863848
2017-10-26 00:57:43,239.6,23.1269,4902.24,5541.205239999999,2583.2147595977103,0.8846884003885047,236.79,12.6957,1918.3,3006.214803,2314.617150151689,0.6381114210753223,237.68,22.3658,4190.51,5315.903344,3270.8491714920738,0.7882968761517798,11011.05,8168.681081241473,13710.236055937634,0.8031262157029988,238.0233333333333,19.396133333333335,0.6624000448135403,34.54520144908608,11.01105,0.8848641666666666,16032.108943030515
2017-10-26 01:02:43,240.11,20.7187,4563.5,4974.767057,1980.599662075211,0.917329384011799,237.33,12.0553,1776.15,2861.084349,2243.010216114219,0.6207960980321311,238.2,23.1011,4352.72,5502.682019999999,3366.502341426673,0.7910179043927384,10692.369999999999,7590.112219616103,13112.458950298591,0.8154359178952104,238.5466666666667,18.625033333333334,0.655357442289407,35.27367288828118,10.692369999999999,0.9043091666666665,16033.013252197181
2017-10-26 01:07:43,239.49,24.0336,5048.48,5755.806864,2764.446119075126,0.8771107369109249,236.77,14.9756,2321.05,3545.772812,2680.528256112662,0.6545963667341697,237.62,23.298,4365.66,5536.07076,3404.2755799328256,0.7885845736552688,11735.189999999999,8849.249955120613,14697.751838437815,0.7984343543826837,237.96,20.769066666666664,0.6429652042360066,27.894689538287697,11.73519,0.9344816666666664,16033.947733863848
2017-10-26 01:12:43,239.21,22.5637,4876.32,5397.462677,2313.8942515179933,0.9034467289193632,236.53,13.1231,2076.09,3104.006843,2307.533053564093,0.6688419533229747,237.38,23.5792,4466.88,5597.230496,3372.8285297287803,0.7980518228063338,11419.29,7994.255834810867,13939.451583778597,0.8192065470702363,237.70666666666668,19.755333333333336,0.6324321292349101,33.57186245064624,11.41929,0.9647699999999999,16034.912503863849
2017-10-26 01:17:43,239.82,23.1103,4927.12,5542.312145999999,2537.8558724441227,0.8890008123335319,237.13,13.4278,2159.07,3184.1342139999997,2340.3263507180777,0.6780712918780252,237.97,21.3982,4027.96,5092.129653999999,3115.3366834976523,0.7910167795582215,11114.150000000001,7993.518906659853,13690.167082020167,0.8118345038021231,238.30666666666664,19.3121,0.6350360879539039,30.469498397377816,11.114150000000002,0.9388933333333334,16035.851397197182
2017-10-26 01:22:43,240.11,23.7532,4994.66,5703.380852,2753.5294854713743,0.8757367129443102,237.45,13.6889,2205.36,3250.429305,2387.8186566828695,0.678482684304989,238.33,21.6349,4057.37,5156.245717,3181.9205799612346,0.7868845324075544,11257.39,8323.268722115477,14000.201135435369,0.8040877335331171,238.63,19.692333333333334,0.6202070150442184,30.48614520033177,11.25739,0.9321474999999999,16036.783544697182
2017-10-26 01:27:43,240.11,22.6304,4861.95,5433.785344000001,2426.409974049977,0.8947629860588028,237.4,13.7227,2215.45,3257.76898,2388.480693778001,0.6800512908069988,238.3,21.5237,4072.34,5129.097710000001,3118.283220480021,0.7939681071117671,11149.74,7933.173888308,13684.003435023387,0.8148010231759302,238.60333333333332,19.292266666666666,0.6314524804068212,28.869426091283557,11.14974,0.9336304166666666,16037.717175113848
2017-10-26 01:32:43,240.35,23.6265,4946.21,5678.629275,2789.594429085889,0.8710218189054083,237.66,15.4641,2483.58,3675.198006,2709.0424077349503,0.6757676718221424,238.66,20.2239,3909.19,4826.635974,2831.015430797036,0.8099202055133069,11338.98,8329.652267617876,14069.668593816685,0.8059166372250756,238.89,19.7715,0.611159948093268,21.785903952659126,11.33898,0.93703,16038.654205113848
2017-10-26 01:37:43,239.89,21.613,4648.18,5184.742569999999,2296.9497610462004,0.8965112418300839,237.26,12.8739,2118.22,3054.461514,2200.6542600115936,0.6934839382625135,238.12,19.7702,3826.29,4707.680024,2742.582003198563,0.8127761403692206,10592.689999999999,7240.186024256357,12830.642037791291,0.8255775485591724,238.42333333333332,18.0857,0.615152320102899,28.81724235169221,10.59269,0.9138195833333331,16039.56802469718
2017-10-26 01:42:43,240.15,22.6344,4765.9,5435.65116,2613.9052628604113,0.8767854778966352,237.46,13.9034,2275.61,3301.501364,2391.967889498908,0.6892652006185874,238.4,20.7033,4052.05,4935.66672,2818.101624926887,0.8209731794856684,11093.560000000001,7823.9747772862065,13575.037929568034,0.8172028732116409,238.67,19.080366666666666,0.6201030711861643,27.132427573893587,11.093560000000002,0.90359375,16040.47161844718
2017-10-26 01:47:43,239.61,23.019,4801.57,5515.58259,2714.143850684983,0.8705462970866328,237.07,12.736,2008.23,3019.32352,2254.6234243272625,0.6651258093733526,237.92,19.8715,3834.75,4727.82728,2765.328773764921,0.811101965636951,10644.55,7734.096048777166,13157.609448308252,0.8090033407526493,238.20000000000002,18.542166666666663,0.5919395465994948,31.313312899427416,10.644549999999999,0.9057545833333333,16041.377373030513
2017-10-26 01:52:43,239.69,21.9753,4674.87,5267.2596570000005,2426.852854492782,0.8875336141417035,237.02,14.3763,2280.46,3407.4706260000003,2531.868530444034,0.66925301794223,237.83,20.9093,3989.44,4972.858819000001,2968.786506319726,0.8022427632084359,10944.77,7927.507891256542,13514.191493346347,0.8098723482931709,238.18000000000004,19.08696666666667,0.6339743051473516,24.680017254356816,10.94477,0.899555,16042.276928030513
2017-10-26 01:57:43,239.67,21.4187,4579.82,5133.419829,2318.889369584155,0.8921576945893702,236.98,15.229,2391.96,3608.9684199999997,2702.439715323414,0.6627821919261905,237.87,21.019,4059.01,4999.78953,2919.303540949043,0.8118361734318845,11030.79,7940.632625856612,13591.614125000699,0.8115879319815102,238.17333333333332,19.22223333333333,0.6283938868051292,20.774034234662288,11.030790000000001,0.9156483333333334,16043.192576363846
2017-10-26 02:02:43,240.05,19.746,4395.5,4740.0273,1774.1021827237817,0.9273153342386868,237.39,12.6844,2008.51,3011.149716,2243.414850638838,0.6670242895355257,238.19,22.2093,4253.99,5290.033167,3144.5222193299965,0.8041518579764323,10658,7162.039252692615,12840.863298747083,0.8300064997218629,238.54333333333332,18.21323333333333,0.6316113075192582,30.35613299487368,10.658,0.9036995833333333,16044.09627594718
2017-10-26 02:07:43,240.76,20.9864,4595.82,5052.685664,2099.540651378563,0.9095796385563557,238.08,13.8274,2195.74,3292.0273920000004,2452.7882505586017,0.6669871597471809,238.94,21.8528,4144.93,5221.508032,3175.4844391589304,0.7938185624914884,10936.49,7727.8133410960945,13391.262545216669,0.8166884909523704,239.26,18.88886666666667,0.6269330435509488,26.796031524742975,10.93649,0.8997704166666665,16044.996046363847
2017-10-26 02:12:43,240.81,20.3154,4465.13,4892.151474,1998.9397508830464,0.9127129492474909,238.19,10.6629,1608.4,2539.796151,1965.6077758887743,0.6332791706006488,238.99,21.5903,4181.26,5159.865797,3023.4549534349685,0.8103427810915215,10254.79,6988.002480206789,12409.38743884952,0.8263735861687889,239.33,17.52286666666667,0.6183930138302719,39.14865528090914,10.254790000000002,0.8829699999999999,16045.879016363848
2017-10-26 02:17:43,240.38,22.6738,4812.53,5450.328044,2558.4430394896162,0.8829798795868589,237.79,13.1777,1937.72,3133.525283,2462.5640906990075,0.6183833941000948,238.58,22.4657,4180.45,5359.866706,3354.4014225472915,0.7799540976122178,10930.7,8375.408552735915,13770.536333608867,0.7937744569412406,238.91666666666666,19.439066666666665,0.6124869201255689,32.21022271302463,10.9307,0.8827287500000001,16046.761745113849
2017-10-26 02:22:43,240.49,22.0088,4691.34,5292.896312000001,2450.730579640122,0.8863464771383943,237.88,11.9803,1728.85,2849.873764,2265.581194359524,0.6066409052355485,238.7,20.2938,3848.22,4844.13006,2942.2438494787625,0.7944088933070471,10268.41,7658.555623478409,12809.90703190358,0.801599104070476,239.0233333333333,18.0943,0.6136081554102237,33.78964646325086,10.26841,0.88329625,16047.645041363849
2017-10-26 02:27:43,241.15,23.0207,4926.06,5551.441805,2559.7732303275734,0.8873478589946239,238.55,11.8368,1744.15,2823.6686400000003,2220.5957232282176,0.6176893334056364,239.35,22.5408,4223.55,5395.14048,3356.957878263388,0.7828433783433199,10893.760000000002,8137.3268318191795,13597.429716878276,0.8011631776612714,239.68333333333337,19.13276666666667,0.6119185035811028,38.133359350364046,10.893760000000002,0.8817570833333335,16048.526798447181
2017-10-26 02:32:43,240.97,21.5198,4654.9,5185.626206,2285.306355470521,0.8976543651785147,238.36,13.3623,2127,3185.037828,2370.7249873806445,0.6678099648617423,239.21,20.6663,3944.55,4943.585623,2979.8597466042424,0.7979127501398998,10726.45,7635.891089455408,13166.759750695102,0.8146613292183544,239.51333333333335,18.516133333333332,0.608177693656574,27.834285055915203,10.726450000000002,0.9008420833333335,16049.427640530514
2017-10-26 02:37:43,240.33,20.7058,4534.1,4976.224914,2050.549093466018,0.9111525460281878,237.61,12.6249,2017.9,2999.802489,2219.6609117184084,0.6726776204098283,238.47,21.2276,4000.3,5062.145772,3102.0831270256886,0.7902380097638959,10552.3,7372.293132210115,12872.518841207126,0.8197540924329657,238.80333333333337,18.1861,0.6392987255900848,30.579398551641084,10.552299999999999,0.8866145833333332,16050.314255113846
2017-10-26 02:42:43,238.85,22.8478,4807.29,5457.197029999999,2582.8206054894354,0.8809082709626851,236.16,15.0092,2371.45,3544.572672,2634.429791167193,0.6690369247421654,237.05,22.392,4253.02,5308.0236,3175.9936111014076,0.8012436116523672,11431.76,8393.244007758036,14182.09017286825,0.8060701815216276,237.35333333333332,20.083,0.6305648400415708,25.26415376188816,11.43176,0.9160024999999998,16051.230257613846
2017-10-26 02:47:43,239.25,21.4207,4575.86,5124.902475,2307.84112075791,0.892867722326755,236.57,13.3639,2104.08,3161.4978229999997,2359.6431591310024,0.6655326423737348,237.4,20.494,3889.95,4865.2756,2922.1902165080496,0.7995333296226836,10569.89,7589.674496396963,13012.522183395442,0.8122860311806154,237.74,18.426199999999998,0.6351476402792928,27.47338029544887,10.56989,0.9167354166666667,16052.146993030514
2017-10-26 02:52:43,239.38,23.4167,4907.16,5605.489646,2709.482405518295,0.8754204021234222,236.75,14.5466,2309.29,3443.90755,2554.932270892323,0.6705435516118893,237.59,21.3189,4008.98,5065.157451,3095.7873575264853,0.7914818125167102,11225.43,8360.202033937103,13996.544456870277,0.8020143853785239,237.90666666666667,19.76073333333333,0.6192904780586207,26.38633518998957,11.225430000000001,0.9081383333333333,16053.055131363848
2017-10-26 02:57:43,238.69,21.0745,4487.82,5030.272405,2272.248251425113,0.8921624195817284,236.05,12.5567,1998.93,2964.009035,2188.5219703401726,0.6744007782688827,236.92,19.019,3722.73,4505.9814799999995,2538.730085141582,0.8261751666143112,10209.48,6999.500306906868,12378.468662027195,0.8247773031343616,237.22,17.550066666666666,0.6196779360930776,28.452123638656644,10.20948,0.8931212499999999,16053.948252613847
2017-10-26 03:02:43,237.33,21.8228,4628.82,5179.205124,2323.400766993904,0.893731738592557,234.62,13.1335,2092.53,3081.38177,2261.908886668146,0.6790882000966729,235.42,23.8693,4486.06,5619.310605999999,3384.0681676207514,0.7983292461552179,11207.41,7969.377821282802,13751.982466773808,0.8149668622017403,235.79,19.60853333333333,0.6531235421349593,33.021507642930956,11.20741,0.8923704166666666,16054.840623030514
2017-10-26 03:07:43,237.12,21.3634,4499.77,5065.689408,2326.6454662073866,0.888283832185552,234.54,14.4186,2295.86,3381.7384439999996,2482.978405872177,0.6788993406847879,235.33,22.0221,4171.56,5182.460793,3075.0588673035495,0.8049380722058846,10967.190000000002,7884.682739383114,13507.31203448066,0.8119446690802444,235.66333333333333,19.26803333333333,0.6181134103735603,25.168283910656854,10.967190000000002,0.9239416666666667,16055.76456469718
2017-10-26 03:12:43,237.38,20.9933,4485.49,4983.389554,2171.301661864681,0.9000881731992328,234.78,13.5784,2117.58,3187.936752,2383.022383099309,0.664247808138447,235.59,22.4394,4330.69,5286.498246,3031.862105845363,0.8191982288610031,10933.759999999998,7586.186150809353,13307.7920051499,0.8216058678831778,235.91666666666666,19.0037,0.6202755210173104,28.54865105216352,10.933759999999998,0.9125395833333334,16056.677104280512
2017-10-26 03:17:43,237.49,21.7029,4633.59,5154.221721,2257.3978960582476,0.8989892656579412,234.87,13.9387,2172.34,3273.782469,2449.2020289742813,0.6635566109142116,235.67,22.2937,4172.95,5253.956279,3192.263284746972,0.7942490912380126,10978.880000000001,7898.863209779502,13525.082109222412,0.811742206911541,236.01,19.311766666666667,0.6270920723698226,27.82276090742604,10.97888,0.9130266666666667,16057.59013094718
2017-10-26 03:22:43,237.5,18.14,4051.69,4308.25,1464.5225182290642,0.9404491382812047,234.82,10.53,1570.67,2472.6546,1909.716345953283,0.6352160952848005,235.68,19.1954,3712.31,4523.971872,2585.551384627114,0.8205864459450821,9334.67,5959.790248809461,11074.97917915444,0.8428611782467198,236,15.955133333333334,0.6355932203389831,34.002431819226416,9.334670000000001,0.8463979166666667,16058.436528863846
2017-10-26 03:27:43,237.78,20.6649,4528.36,4913.699922,1907.4597332218598,0.9215784585715692,235.16,12.5556,1893.61,2952.574896,2265.3784859023913,0.6413419021361211,235.97,21.4162,4073.07,5053.580714,2991.450953636503,0.8059770349994256,10495.039999999999,7164.289172760754,12707.198902690432,0.8259129396155069,236.3033333333333,18.212233333333334,0.6249030201295036,31.059525923051723,10.49504,0.8262379166666666,16059.262766780512
2017-10-26 03:32:43,238.75,19.3515,4243.82,4620.170625000001,1826.4633617220193,0.918541834155746,236.18,12.1005,1784.46,2857.89609,2232.3244767813862,0.6243963894432565,237.01,18.4846,3630.09,4381.035046,2452.7361591048107,0.828591865137981,9658.369999999999,6511.523997608216,11648.349918693533,0.8291620759520651,237.31333333333336,16.645533333333333,0.605388094502334,27.304822514948953,9.65837,0.8397254166666666,16060.102492197178
2017-10-26 03:37:43,239.29,21.8051,4694.14,5217.742378999999,2278.1319527219152,0.8996496298653308,236.65,13.5454,2031.54,3205.5189100000002,2479.5557486710377,0.6337632243136572,237.49,21.2445,4030.98,5045.356305,3034.2742928092794,0.7989485293645678,10756.66,7791.961994202233,13282.334360898014,0.809847102755268,237.81000000000003,18.865,0.6223455699928351,28.198250728862963,10.75666,0.8506262499999999,16060.953118447178
2017-10-26 03:42:43,239.17,23.5275,4904.53,5627.072174999999,2758.5370655039646,0.8715953603349685,236.64,14.2044,2266.98,3361.3292159999996,2481.8009142425535,0.6744296242120903,237.48,21.9284,4202.6,5207.556431999999,3075.1906009976947,0.8070195791207128,11374.11,8315.528580744212,14089.655562478236,0.8072667177393656,237.76333333333332,19.886766666666663,0.5916247248664637,28.573607574886474,11.37411,0.9221154166666667,16061.875233863844
2017-10-26 03:47:43,239.27,22.373,4740.38,5353.18771,2487.049680664832,0.8855247110324103,236.67,12.4847,1986.41,2954.753949,2187.406274799241,0.6722759438809706,237.48,20.4312,3882.31,4852.001376,2910.2553868356463,0.8001461044927782,10609.1,7584.711342299719,13041.504857799579,0.8134874092889013,237.80666666666664,18.42963333333333,0.6153457991085336,32.257469401633955,10.6091,0.9159670833333333,16062.791200947178
2017-10-26 03:52:43,239.1,21.6015,4658.74,5164.9186500000005,2229.91620325021,0.9019967816918083,236.46,13.8691,2205.43,3279.487386,2427.1621350938035,0.6724922954163178,237.31,22.6958,4235.68,5385.9402979999995,3326.7653706296032,0.786432779727036,11099.85,7983.843708973617,13672.908629542495,0.8118133676412499,237.62333333333333,19.3888,0.6214316775849704,28.468497276778347,11.09985,0.9045395833333334,16063.695740530511
2017-10-26 03:57:43,239.42,19.6543,4306.19,4705.632506,1897.2888460705822,0.9151139606650787,236.76,13.0373,2064.13,3086.711148,2295.0278983680078,0.6687149853129051,237.64,19.7772,3844.34,4699.853808,2703.641207884674,0.8179701235507026,10214.66,6895.957952323264,12324.508712147941,0.8288086964417235,237.93999999999997,17.4896,0.622005547617054,25.45684292379471,10.21466,0.8881045833333334,16064.583845113844
2017-10-26 04:02:43,239.9,22.4076,4823.31,5375.58324,2373.3048295718127,0.8972626382397905,237.15,15.2924,2398.1,3626.5926600000003,2720.5313289072556,0.6612543025441406,238.01,23.8406,4453.73,5674.301205999999,3515.9612147338953,0.784894886314923,11675.14,8609.797373212963,14506.464242791379,0.80482327082574,238.35333333333332,20.51353333333333,0.6488965960898447,25.452140538116293,11.675139999999999,0.912075,16065.495920113844
2017-10-26 04:07:43,239.44,21.8349,4645.64,5228.148456,2398.2421204655675,0.8885822656142266,236.8,13.3227,2092.56,3154.81536,2360.943159436908,0.6632907987363165,237.67,20.5677,3923.58,4888.325258999999,2915.689253225969,0.8026429895957135,10661.78,7674.874533128444,13136.866135713783,0.8115923455301846,237.97,18.575100000000003,0.6177249233096603,28.2765637870052,10.66178,0.9307049999999999,16066.426625113845
2017-10-26 04:12:43,239.2,23.7937,4962.04,5691.45304,2787.6148846146675,0.8718406292956077,236.55,13.1139,2079.98,3102.093045,2301.448339510877,0.670508579151919,237.39,22.5673,4361.25,5357.251346999999,3111.2120519876667,0.8140835136365687,11403.27,8200.27527611321,14045.607188617145,0.8118744776830616,237.71333333333334,19.82496666666667,0.6254031466472153,33.85159117543704,11.403270000000001,0.9193770833333335,16067.346002197179
2017-10-26 04:17:43,238.64,22.866,4782.78,5456.74224,2626.985219867104,0.8764899989118783,236.04,12.6773,1942.68,2992.349892,2275.9947921189128,0.6492155229552948,236.83,22.6701,4284.72,5368.959783,3235.259444476039,0.7980540315401353,11010.18,8138.239456462056,13691.420856986166,0.8041663546104465,237.17,19.404466666666668,0.6198085761268285,34.66813482806364,11.01018,0.93389375,16068.279895947178
2017-10-26 04:22:43,238.33,20.9594,4462.38,4995.253802,2244.933246668029,0.893323978496018,235.71,11.6449,1711.99,2744.819379,2145.489143117239,0.6237168147011979,236.51,20.7289,4006.23,4902.592138999999,2825.8681619078748,0.8171656720391932,10180.6,7216.290551693142,12478.760582944755,0.8158342274724185,236.85,17.77773333333333,0.6248680599535648,34.49727374318435,10.1806,0.8829491666666667,16069.162845113846
2017-10-26 04:27:43,238.49,22.862,4815.97,5452.35838,2556.2951439644476,0.8832819973216802,235.87,13.7979,2040.59,3254.510673,2535.3169767449026,0.62700362820411,236.66,24.0446,4482.52,5690.395036,3505.3687559703953,0.7877344141560579,11339.080000000002,8596.980876679745,14229.645654070142,0.796863131778454,237.00666666666666,20.23483333333333,0.6258614384968139,31.811150738413126,11.339080000000001,0.8966533333333333,16070.059498447179
