DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-26 04:32:43,238.26,19.0334,4185.47,4534.897884,1745.605825324742,0.922946912380795,235.57,11.3583,1673.3,2675.674731,2087.894244475022,0.6253749682700127,236.37,19.7409,3775.59,4666.156533,2741.885654501037,0.809143450996182,9634.36,6575.385724300801,11664.329814993178,0.8259677283487062,236.73333333333335,16.710866666666664,0.6448887637285169,32.03045523272281,9.634360000000001,0.8738933333333334,16070.933391780512
2017-10-26 04:37:43,238.16,22.0652,4761.39,5255.048032,2223.667035895228,0.9060602245699894,235.46,13.672,2178.59,3219.2091200000004,2370.0322719725095,0.6767469644842456,236.26,23.6759,4379.6,5593.668134,3479.6877781385833,0.7829567101736824,11319.580000000002,8073.38708600632,13903.685497625933,0.8141424086392655,236.62666666666667,19.804366666666667,0.647996844537104,30.96471990183983,11.319580000000002,0.8730808333333334,16071.806472613845
2017-10-26 04:42:43,238.39,20.4803,4440.36,4882.298717,2029.7891103313777,0.9094814261443724,235.66,13.0424,2094.8,3073.571984,2249.145993667307,0.6815522821345447,236.52,20.2314,3889.2,4785.130728,2787.7588568686874,0.8127677635309946,10424.36,7066.693960867373,12593.865369542404,0.8277331616717742,236.85666666666665,17.918033333333334,0.6473676062879089,27.210761597719983,10.42436,0.9059975,16072.712470113845
2017-10-26 04:47:43,238.62,19.6838,4355.57,4696.948356000001,1757.9345363326565,0.927319116557048,235.89,13.4993,2116.52,3184.3498769999997,2379.1652377987357,0.6646631437353202,236.78,20.1872,3978.52,4779.925216000001,2649.3515584294682,0.8323393819389829,10450.61,6786.4513325608605,12460.785330841596,0.8386798843355221,237.09666666666666,17.7901,0.6424946224465439,24.119032495601484,10.450610000000001,0.8697904166666667,16073.582260530513
2017-10-26 04:52:43,238.77,21.8771,4704.59,5223.5951669999995,2269.9734361013457,0.9006421534580612,236.01,14.6078,2246.22,3447.5868779999996,2615.4064680194138,0.6515339799944557,236.86,22.0039,4188.58,5211.843754,3101.469474250684,0.8036656887085951,11139.39,7986.849378371444,13706.778343757234,0.8126920652418258,237.21333333333334,19.496266666666667,0.6562306784329177,25.073860294620516,11.139389999999999,0.8995833333333333,16074.481843863847
2017-10-26 04:57:43,239.07,21.2374,4581,5077.2252180000005,2189.2133094550545,0.9022644856799417,236.39,12.5571,1948.62,2968.372869,2239.222540306186,0.656460655718249,237.22,19.4996,3845.57,4625.695112,2570.7288157798157,0.8313496473262589,10375.19,6999.164665541057,12515.305571637413,0.8290001343245337,237.55999999999997,17.7647,0.6356288937531653,29.314314342488196,10.37519,0.8964408333333334,16075.37828469718
2017-10-26 05:02:43,238.69,24.4459,5148.35,5834.991871,2746.2014514845914,0.882323422863257,236.03,13.9311,2222.63,3288.157533,2423.199505803153,0.6759499743225958,236.81,22.4506,4253.38,5316.526586,3189.704299029114,0.8000298561847539,11624.36,8359.105256316858,14317.83454631964,0.811879754748808,237.17666666666665,20.27586666666667,0.6380616418141258,31.292209457548882,11.624360000000001,0.9166479166666668,16076.294932613848
2017-10-26 05:07:43,238.85,22.333,4734.16,5334.23705,2458.0101708480984,0.8875046151164204,236.19,11.4729,1802.54,2709.7842509999996,2023.309228805036,0.6651968692100869,237,19.011,3719.55,4505.607,2542.723389586252,0.8255380462610254,10256.25,7024.042789239386,12430.922780210882,0.8250594248986245,237.34666666666666,17.60563333333333,0.6333913825065994,34.83392626223802,10.25625,0.9116920833333333,16077.20662469718
2017-10-26 05:12:43,239.04,22.733,4878.58,5434.09632,2393.503707671567,0.8977720880736983,236.4,12.4789,1845.18,2950.01196,2301.712695308222,0.6254822099094134,237.19,21.0537,4024.82,4993.727103,2956.033549680513,0.8059751598324375,10748.58,7651.249952660302,13193.69538281388,0.8146754709829902,237.54333333333332,18.7552,0.6300604801930888,33.46431922880054,10.74858,0.87520125,16078.081825947182
2017-10-26 05:17:43,239.2,21.0915,4579.26,5045.0868,2117.3754206409026,0.9076672377569401,236.42,12.4034,1815.43,2932.411828,2302.879294295361,0.6190910780898679,237.16,24.1847,4538.39,5735.643451999999,3507.2242609178084,0.791260830276589,10933.080000000002,7927.478975854072,13504.708852804208,0.8095753947135101,237.59333333333333,19.226533333333332,0.6762254833188311,35.48811018106922,10.933080000000002,0.9034025000000001,16078.985228447182
2017-10-26 05:22:43,239.09,20.5509,4444.95,4913.514681,2094.050146940739,0.9046375738304221,236.35,11.4698,1657.98,2710.88723,2144.763831608756,0.6116005054182944,237.12,23.0273,4290.72,5460.233376,3376.9617116550726,0.7858125659719055,10393.650000000001,7615.775690204568,12885.18527945993,0.8066356652681086,237.51999999999998,18.349333333333334,0.6609969686763312,37.49200697573028,10.393650000000001,0.8886137500000002,16079.873842197181
2017-10-26 05:27:43,239.66,21.9723,4689.38,5265.881418,2395.6674068070656,0.8905213824167433,236.86,12.6213,1924.24,2989.481118,2287.858775641217,0.643670230400164,237.63,25.4399,4658.73,6045.283437,3852.4909630999186,0.7706388043753852,11272.349999999999,8536.017145548201,14139.641552443712,0.7972161075081731,238.04999999999998,20.011166666666668,0.6763285024154647,36.92871480090283,11.27235,0.9027499999999999,16080.77659219718
2017-10-26 05:32:43,239.9,21.9933,4643.59,5276.19267,2505.051097854439,0.8801024318924274,237.04,12.2068,1958,2893.499872,2130.39374512413,0.6766891607451919,237.93,20.8502,3969.55,4960.888086,2975.413147668193,0.8001692300220135,10571.14,7610.857990646762,13025.903433289825,0.8115475486317305,238.29,18.3501,0.6756473204918434,33.47829167143504,10.57114,0.9101454166666666,16081.686737613847
2017-10-26 05:37:43,240.33,24.1386,5037.56,5801.229738,2877.0220227616514,0.8683607144537464,237.41,14.7897,2350.68,3511.2226769999997,2608.2538651517502,0.6694761956847546,238.27,23.5364,4370.44,5608.018028,3514.131529805482,0.7793198913018899,11758.68,8999.407417718883,14807.291758201216,0.79411415618844,238.67,20.821566666666666,0.6955210122763754,28.969321872993863,11.75868,0.9304091666666665,16082.617146780514
2017-10-26 05:42:43,240.39,20.9547,4474.85,5037.300332999999,2313.030938474861,0.8883429027816121,237.43,13.6945,2120.1,3251.485135,2465.2244468051927,0.6520405021012037,238.36,22.0457,4187.17,5254.813052,3175.006709058984,0.7968256831527715,10782.12,7953.2620943390375,13398.077833616664,0.8047512586430083,238.7266666666667,18.898300000000003,0.6967522131307625,27.53581009932111,10.78212,0.9392000000000001,16083.556346780515
2017-10-26 05:47:43,240.68,20.6482,4498.26,4969.608776,2112.502866008995,0.9051537460501298,237.69,13.9957,2159.25,3326.637933,2530.644063232621,0.6490787526290136,238.64,23.4652,4419.02,5599.735328,3439.374650027423,0.7891480116754548,11076.53,8082.52157926904,13711.917149700465,0.8078031597676307,239.00333333333333,19.369699999999998,0.7015243859918313,27.744363619467517,11.07653,0.9107770833333333,16084.467123863848
2017-10-26 05:52:43,239.04,19.3333,4293.68,4621.432032,1709.3700839770315,0.9290799843575414,235.99,13.072,2065.11,3084.86128,2291.65656343686,0.6694336673706119,236.99,23.0319,4297.3,5458.329981,3365.4983125064045,0.7872920865829933,10656.09,7366.524959920296,12954.45653330269,0.8225810146960499,237.34,18.479066666666665,0.7162720148310393,29.260496561875414,10.65609,0.9055258333333335,16085.372649697181
2017-10-26 05:57:43,237.58,19.2282,4245.3,4568.235756000001,1687.070191899822,0.9293084303769018,234.54,11.5804,1764.17,2716.0670159999995,2065.12087939257,0.6495311012605738,235.56,20.491,3924.45,4826.85996,2810.2080476276487,0.8130440975130341,9933.92,6562.399118920041,11905.79055596068,0.8343771842203745,235.89333333333335,17.099866666666667,0.7150124349988698,32.27783452502555,9.93392,0.8579170833333334,16086.230566780514
2017-10-26 06:02:43,237.59,21.8766,4691.72,5197.661394,2236.8387085970276,0.9026598010820711,234.53,12.9406,1931.98,3034.958918,2340.604390653775,0.6365753383156668,235.54,23.2402,4313.55,5473.996708000001,3370.152275001063,0.788007415805702,10937.25,7947.595374251865,13519.900509816247,0.8089741482978303,235.88666666666666,19.35246666666667,0.7220981827431312,33.13203829313749,10.93725,0.8696320833333333,16087.100198863847
2017-10-26 06:07:43,237.67,20.6868,4432.67,4916.631756,2127.135279009691,0.9015664015493131,234.62,11.8642,1746.64,2783.5786040000003,2167.3851884348082,0.6274800350491557,235.62,19.6711,3766.06,4634.904582,2701.6906855975567,0.8125431566867152,9945.37,6996.211153042056,12159.660971213387,0.8178986259193025,235.97,17.407366666666665,0.7204305632071826,31.843797932293022,9.94537,0.8701091666666667,16087.970308030513
2017-10-26 06:12:43,237.57,23.7245,4968.87,5636.229464999999,2660.340862602795,0.8815946956836684,234.55,13.589,2050.77,3187.29995,2439.9228222159,0.6434192050233615,235.6,21.2251,4002.16,5000.63356,2998.1746673264847,0.8003305885104686,11021.8,8098.43835214518,13677.162680303833,0.8058542738452793,235.90666666666667,19.512866666666667,0.7050811055219551,30.358771818936564,11.021799999999999,0.8736320833333333,16088.843940113848
2017-10-26 06:17:43,237.36,22.6016,4771.64,5364.715776000001,2451.86195934096,0.8894487982656547,234.33,12.3904,1970.78,2903.4424320000003,2132.1360527738557,0.6787735752151465,235.33,21.4068,4096.88,5037.662244,2931.4868497441903,0.813250234248932,10839.3,7515.484861859006,13189.880105551827,0.8217891226651536,235.67333333333337,18.7996,0.7156798959010942,34.092214727972944,10.8393,0.9108791666666665,16089.754819280513
2017-10-26 06:22:43,237.29,23.6667,4968.38,5615.871243,2617.863631580981,0.8847033318637645,234.22,13.1904,2106.99,3089.455488,2259.4973671667153,0.6819939656628579,235.2,25.6771,4874.54,6039.253919999999,3565.3117253103355,0.8071427471955014,11949.91,8442.672724058031,14631.441204941277,0.8167281563462333,235.57000000000002,20.844733333333334,0.7301439062698859,36.720706429441805,11.94991,0.9495504166666666,16090.70436969718
2017-10-26 06:27:43,237.12,23.7141,4962.01,5623.087391999999,2645.291775583433,0.8824351560069086,234.06,13.7351,2185.92,3214.837506,2357.3149860772314,0.6799472744486514,235.03,27.6386,5280.29,6495.900158,3783.550763318028,0.8128650181756688,12428.220000000001,8786.157524978693,15220.289630034633,0.8165560775844265,235.40333333333334,21.695933333333333,0.7292448421857529,36.69274426236561,12.428220000000001,1.0157554166666667,16091.720125113847
2017-10-26 06:32:43,238.78,22.182,4704.58,5296.61796,2433.3287566201484,0.8882233975583922,235.69,14.2789,2256.28,3365.393941,2497.013604231965,0.6704356279103435,236.69,25.4177,5006.87,6016.1154129999995,3335.4006454451846,0.832243010029502,11967.73,8265.743006297298,14544.726494473958,0.8228226226561876,237.05333333333337,20.626199999999997,0.7283874233646286,30.77299744984533,11.96773,1.0164979166666666,16092.736623030514
2017-10-26 06:37:43,239.63,23.5317,4965.66,5638.901271,2671.9708659499665,0.8806077214966724,236.49,15.9966,2631.77,3783.0359340000005,2717.562795049133,0.6956767120150754,237.51,29.1275,5572.93,6918.072525,4099.046069058003,0.8055610836488015,13170.36,9488.579730057103,16232.422118194516,0.811361354707359,237.87666666666667,22.885266666666666,0.73707663635217,30.100880042181426,13.17036,1.0474204166666667,16093.78404344718
2017-10-26 06:42:43,240.38,20.6209,4474.59,4956.851941999999,2132.70380193996,0.9027080195973303,237.3,9.3288,1687.06,2213.72424,1433.3190737458206,0.7620913072714061,238.31,25.6722,5058.97,6117.941982,3440.354143720976,0.8269071551976676,11220.619999999999,7006.3770194067565,13228.440275500021,0.8482194246876827,238.66333333333333,18.540633333333332,0.7192837888797338,49.684566690458254,11.220619999999998,1.0162908333333331,16094.800334280513
2017-10-26 06:47:43,240.53,22.7192,4887.19,5464.649176,2444.946731660525,0.8943282253989656,237.75,7.8816,1314.57,1873.8504,1335.3729953388154,0.7015341246024762,238.65,28.1592,5396.43,6720.19308,4004.939236440409,0.8030171061692174,11598.189999999999,7785.25896343975,13968.832034351295,0.8302906049323552,238.97666666666666,19.586666666666666,0.6499937232365817,59.76038121170865,11.598189999999999,0.9507837499999999,16095.751118030514
2017-10-26 06:52:43,240.19,22.4182,4759.63,5384.627458,2517.962494666579,0.8839293037680008,237.57,9.9338,1705.3,2359.972866,1631.38709025671,0.7225930537457289,238.6,27.0235,5145.27,6447.807099999999,3885.9249897431623,0.797987582475909,11610.2,8035.274574666451,14119.574410380828,0.8222769088184475,238.78666666666666,19.791833333333333,0.5876933385448668,49.808591085548755,11.6102,0.9670162499999999,16096.718134280514
2017-10-26 06:57:43,238.86,23.2849,4863.24,5561.831214000001,2698.67803848935,0.8743954666870262,236.36,9.8508,1654.37,2328.335088,1638.3541085833574,0.7105377608774841,237.45,24.7158,4796.03,5868.76671,3382.3836174367075,0.8172125826415751,11313.64,7719.415764509415,13696.270652807518,0.8260379987220012,237.5566666666667,19.283833333333334,0.5486410260008053,48.91679558870557,11.31364,0.9551599999999999,16097.673294280514
2017-10-26 07:02:43,238.83,22.3593,4761.47,5340.071619,2417.5955689794932,0.8916490900718761,236.25,10.9632,1961.35,2590.056,1691.5957734151505,0.7572616190537965,237.35,25.4407,4890.74,6038.350144999999,3541.5158796794235,0.8099464063126137,11613.56,7650.7072220740665,13907.123961175303,0.8350799225218474,237.4766666666667,19.587733333333336,0.5698805496680339,44.030277452555346,11.61356,0.9552999999999998,16098.628594280513
2017-10-26 07:07:43,239.37,20.5733,4403.54,4924.630821,2204.727691018356,0.894186825380306,236.77,11.6653,2140.1,2761.993081,1746.017688768322,0.7748390156086709,237.94,25.4579,4884.52,6057.4527259999995,3582.484877473291,0.8063653520620148,11428.16,7533.230257259969,13687.673253496998,0.834923495640888,238.02666666666664,19.232166666666668,0.5643625364104984,39.344847607740505,11.42816,0.9600716666666667,16099.58866594718
2017-10-26 07:12:43,240.07,19.2389,4264.53,4618.682723,1773.700644088144,0.9233217035592423,237.56,8.6974,1570.16,2066.154344,1342.978535803931,0.7599432271648338,238.66,25.5428,4906.44,6096.044648,3617.817971762738,0.804856309838497,10741.13,6734.497151654813,12677.74923093791,0.8472426614803267,238.76333333333332,17.82636666666667,0.5472643761604958,51.21047287631991,10.74113,0.9237204166666666,16100.512386363847
2017-10-26 07:17:43,240.45,20.294,4367.86,4879.6923,2175.5909457155058,0.8951097182910488,237.88,11.5856,2038.32,2755.982528,1854.9100442450763,0.739598302707382,238.97,27.7703,5308.76,6636.268591,3982.10096234301,0.7999615939595415,11714.939999999999,8012.601952303592,14193.012691097661,0.8254019252267707,239.1,19.883300000000002,0.5646173149309888,41.73200625650673,11.714939999999999,0.9356695833333333,16101.448055947181
2017-10-26 07:22:43,237.92,19.8578,4301.48,4724.567776,1954.1776990892072,0.910449421818179,235.44,7.905,1335.44,1861.1532,1296.337625879246,0.7175336237769143,236.6,23.0972,4536.96,5464.79752,3046.3102095811173,0.830215572195619,10173.880000000001,6296.825534549571,11964.858798454561,0.8503134196045932,236.65333333333334,16.953333333333333,0.5352414220519403,53.37200157294534,10.17388,0.9120341666666666,16102.360090113847
2017-10-26 07:27:43,238,24.0043,5018.86,5713.0234,2729.4103153149335,0.8784945638416254,235.58,10.2686,1747.56,2419.076788,1672.7123340970486,0.7224078246167687,236.66,27.5125,5212.14,6511.108249999999,3902.323316130796,0.8004996691615441,11978.560000000001,8304.445965542778,14575.655129983686,0.8218196638968782,236.74666666666667,20.595133333333333,0.5293985131786426,50.14064811427943,11.978560000000002,0.9230183333333334,16103.28310844718
2017-10-26 07:32:43,239.16,23.4854,4931.53,5616.768263999999,2688.5121518374376,0.8780013289150717,236.76,9.8396,1793.07,2329.623696,1487.2950413635826,0.7696822465700056,237.85,25.8647,4941.23,6151.918895,3664.7444901054178,0.8032014212697126,11665.829999999998,7840.5516833064385,14055.811619664635,0.8299648796999415,237.92333333333332,19.7299,0.519775277750541,50.128485192525055,11.665829999999998,0.9851829166666666,16104.268291363847
2017-10-26 07:37:43,237.99,24.1313,5296.52,5743.008087,2220.139134592108,0.9222553616090703,235.54,10.2755,1882.63,2420.2912699999997,1521.024034898269,0.7778526590314068,236.57,28.2472,5294.97,6682.440103999999,4076.554727051695,0.7923707384717923,12474.12,7817.717896542072,14721.42597998965,0.8473445450838568,236.69999999999996,20.884666666666664,0.544993662864406,50.798831678743575,12.474120000000001,1.0058312499999997,16105.274122613848
2017-10-26 07:42:43,240.05,22.918,5074.86,5501.4659,2124.128769463569,0.9224559585109852,237.64,9.2339,1664.54,2194.343996,1429.84340442625,0.758559279235269,238.65,25.1845,4851.64,6010.280925,3547.5436724329206,0.8072234992909254,11591.04,7101.51584632274,13593.51814642453,0.8526887502665205,238.78,19.112133333333333,0.5318703408995772,51.68566565044195,11.591040000000001,1.002715,16106.276837613848
2017-10-26 07:47:43,240.36,20.9265,4688.09,5029.89354,1822.5370162588547,0.9320455716842071,237.91,7.4179,1199.22,1764.7925890000001,1294.7448682228182,0.6795246123962503,239.05,22.9423,4527.37,5484.356815,3095.333674636217,0.8255060990228441,10414.68,6212.61555911789,12126.918470402681,0.8588067962540012,239.10666666666665,17.095566666666667,0.5241733117716049,56.60921837435436,10.41468,0.916905,16107.193742613848
2017-10-26 07:52:43,239.15,20.9482,4505.77,5009.76203,2189.9206159881037,0.8993980099290266,236.77,7.6139,1200.82,1802.743103,1344.5869339741737,0.6661071108810116,237.96,24.0821,4639,5730.576516,3364.3998284583686,0.8095171553940036,10345.59,6898.907378420646,12434.876576151724,0.831981719854086,237.96,17.548066666666667,0.5000840477391149,56.61117464032125,10.34559,0.86501125,16108.058753863848
2017-10-26 07:57:43,238.65,21.5463,4576.19,5142.024495,2344.973558716602,0.889958809890889,236.27,9.3315,1624.2,2204.753505,1490.9434522508845,0.736680992372433,237.49,23.5382,4556.4,5590.087118,3238.5634202265596,0.8150856871851705,10756.789999999999,7074.480431194046,12874.657450800292,0.835501064094824,237.47000000000003,18.138666666666666,0.5053269886722604,48.55465304322258,10.756789999999999,0.8792658333333332,16108.938019697182
2017-10-26 08:02:43,238.94,22.0264,4697.47,5262.988015999999,2373.3559479478854,0.892548108739604,236.51,9.8011,1685.35,2318.058161,1591.5366836107492,0.7270525081531809,237.69,26.5377,4980.45,6307.745913,3870.759137490759,0.7895768264437382,11363.27,7835.651769049393,13802.946922259278,0.8232495614161248,237.71333333333334,19.455066666666667,0.5160277084443418,49.62186371330862,11.36327,0.9216691666666665,16109.859688863848
2017-10-26 08:07:43,239.34,23.8981,4962.71,5719.771254,2843.816564756724,0.8676413408192565,236.87,10.3196,1775.79,2444.403652,1679.7854296936075,0.7264716686816667,238.13,24.7439,4705.04,5892.264907,3547.024715541706,0.798511281190094,11443.54,8070.626709992037,14003.200463595345,0.8172088966197555,238.11333333333334,19.65386666666667,0.5221603158160005,47.493283764348334,11.44354,0.9502837500000001,16110.809972613848
2017-10-26 08:12:43,239.31,22.7214,4769.6,5437.458234,2610.9132284498446,0.8771745537604437,236.78,10.949,1816.82,2592.50422,1849.3899584235357,0.7007973163492093,238.06,25.7663,4860.69,6133.925378,3741.488108596959,0.7924273121145883,11447.11,8201.791295470339,14082.105943592138,0.8128833887383758,238.05000000000004,19.812233333333335,0.5335013652594155,44.73616469285812,11.44711,0.9537770833333333,16111.763749697182
2017-10-26 08:17:43,239.84,21.993,4670.02,5274.80112,2452.4355353715723,0.8853452279543006,237.3,10.6624,1749.55,2530.18752,1827.8193794420035,0.691470488321751,238.54,26.6432,4918.35,6355.468928,4025.1482671168114,0.7738768068444878,11337.920000000002,8305.403181930387,14054.470887970825,0.8067126888216112,238.55999999999997,19.7662,0.536552649228718,46.05741113618197,11.337920000000002,0.94937625,16112.713125947183
2017-10-26 08:22:43,239.79,21.5018,4601.87,5155.916622,2325.138429452296,0.8925415861777294,237.29,8.2486,1431.74,1957.3102939999999,1334.6101151266485,0.7314834057680586,238.54,25.8385,4679.26,6163.5157899999995,4011.664585428263,0.7591868276855669,10712.869999999999,7671.413130007208,13176.348623505184,0.8130378381829846,238.54,18.529633333333333,0.5240211285319024,55.484278336142644,10.712869999999999,0.9187829166666666,16113.631908863848
2017-10-26 08:27:43,240.23,18.9263,4175.6,4546.665049,1799.035215830466,0.9183874235288979,237.65,7.8145,1417.71,1857.115925,1199.574055566644,0.7633933783643582,238.9,25.4826,4601.87,6087.793140000001,3985.4758584805236,0.7559176033369621,10195.18,6984.085129877634,12357.958582782914,0.8249890086380373,238.92666666666665,17.407799999999998,0.5454951310025427,55.109203920081804,10.19518,0.8711687499999999,16114.503077613848
2017-10-26 08:32:43,239.23,18.7062,4158.8,4475.084226,1652.5015551563085,0.9293232909087151,236.55,9.3757,1737.36,2217.821835,1378.5187420571285,0.783363195628381,238.07,22.3064,4091.28,5310.484648,3385.6572712316406,0.7704155592542447,9987.44,6416.677568445078,11871.087093058759,0.8413248021606916,237.94999999999996,16.7961,0.5883588989283248,44.17930352879537,9.987440000000001,0.8409425000000001,16115.34402011385
2017-10-26 08:37:43,239.41,19.7982,4352.64,4739.887062000001,1876.4472790129212,0.9183003609717653,236.78,9.1151,1617.58,2158.273378,1428.8383105808477,0.7494787344775375,238.36,22.6471,4141.21,5398.162756,3462.736039054307,0.7671517490644553,10111.43,6768.021628648076,12167.462077637561,0.8310221092518284,238.1833333333333,17.1868,0.5891820026590053,46.96453091907743,10.11143,0.8374529166666667,16116.181473030516
2017-10-26 08:42:43,239.3,22.0225,4703.02,5269.98425,2377.8849582871044,0.8924163293277395,236.61,12.4058,2182.59,2935.336338,1962.778721375196,0.7435570403789278,238.26,23.9128,4311.34,5697.463728,3724.7067450036457,0.756712145232634,11196.95,8065.370424665946,13799.343802861647,0.8114117714552503,238.0566666666667,19.447033333333334,0.6076984471484465,36.20723640795255,11.196950000000001,0.8878491666666666,16117.069322197183
2017-10-26 08:47:43,239.74,22.3375,4733.95,5355.19225,2503.5577548680726,0.8839925401370977,237.07,10.3618,1935.21,2456.471926,1513.015723357213,0.7878005767202894,238.82,19.1065,3587.87,4563.01433,2819.270941020985,0.7862938269580232,10257.029999999999,6835.84441924627,12326.209204173047,0.8321317470846977,238.54333333333332,17.268600000000003,0.6176376060254584,39.99629385126763,10.257029999999999,0.8939158333333332,16117.963238030517
2017-10-26 08:52:43,239.42,21.937,4641.87,5252.15654,2457.2731276284235,0.8838026750817294,236.8,8.6398,1627.01,2045.90464,1240.3887519134998,0.7952521188866359,238.64,16.0843,3027.09,3838.3573519999995,2360.024002749219,0.7886420472087405,9295.970000000001,6057.685882291143,11095.522362169771,0.8378127407227486,238.28666666666666,15.5537,0.6238983856978921,44.45180246500833,9.29597,0.8147083333333334,16118.77794636385
2017-10-26 08:57:43,238.99,23.9069,4955.03,5713.510031000001,2844.622044039881,0.8672479742076783,236.42,9.422,1638.18,2227.54924,1509.41773681926,0.7354180866502418,238.21,17.8761,3291.97,4258.265781,2701.0666375962555,0.7730776257997973,9885.18,7055.106418455396,12144.600043152122,0.8139568174230551,237.87333333333333,17.068333333333335,0.6109694235027104,44.79835953520164,9.88518,0.7992145833333334,16119.577160947185
2017-10-26 09:02:43,237.76,20.5777,4422.32,4892.553952,2092.885565632011,0.9038878351443062,235.09,8.1332,1409.33,1912.0339880000001,1292.1543724985745,0.7370841778153578,236.92,16.1642,3026.63,3829.622264,2346.38392596448,0.7903207656931462,8858.279999999999,5731.423864095066,10550.750876990624,0.8395876372475429,236.59,14.958366666666668,0.6340081998393846,45.627753475758276,8.858279999999999,0.7809774999999999,16120.358138447185
2017-10-26 09:07:43,237.7,21.2578,4529.17,5052.97906,2240.3607950279975,0.8963365860455397,235.04,9.9927,1671.01,2348.6842079999997,1650.4675364297796,0.7114664433423057,236.84,16.6243,3090.54,3937.2992120000004,2439.4441156164708,0.7849390746277882,9290.720000000001,6330.272447074248,11242.3230416399,0.826405713978201,236.52666666666667,15.958266666666667,0.6285408269680708,37.38229715842156,9.29072,0.7562083333333334,16121.11434678052
2017-10-26 09:12:43,237.01,19.6988,4262.48,4668.812588,1905.0131840665204,0.9129687516169797,234.31,7.0879,1250.45,1660.7658490000001,1092.940072787475,0.7529357619877214,236.21,16.1254,3026.24,3808.9807339999998,2313.051165535077,0.7945012619746162,8539.169999999998,5311.004422389073,10056.052518932876,0.8491572596625773,235.84333333333333,14.304033333333331,0.6501491102850755,50.44824187117386,8.539169999999999,0.7429120833333333,16121.857258863853
2017-10-26 09:17:43,236.9,22.1621,4626.86,5250.2014899999995,2481.2864054756387,0.8812728442542117,234.19,10.1516,1828.65,2377.403204,1519.2383525600803,0.7691795808650723,236.07,17.8103,3335.4,4204.477521,2559.831647705431,0.7932971417591747,9790.91,6560.3564057411495,11785.59267913366,0.8307524506030793,235.72000000000003,16.708,0.6490751739351898,39.241082116351436,9.79091,0.7637533333333333,16122.621012197185
2017-10-26 09:22:43,236.88,23.1571,4834.37,5485.453848,2592.117015421566,0.8813072051937169,234.23,7.388,1318.28,1730.4912399999998,1121.043163003431,0.7617952460712832,236.08,17.247,3352.11,4071.67176,2311.2484654579002,0.8232760884438288,9504.76,6024.408643882897,11253.175648060016,0.8446291337893199,235.73000000000002,15.9307,0.6363212149493185,53.62413453269473,9.504760000000001,0.8039862499999999,16123.424998447186
2017-10-26 09:27:43,236.97,28.1473,5831.75,6670.065681,3237.3551127971728,0.8743167277365825,234.38,10.3,1724.37,2414.114,1689.524935624213,0.7142868978018436,236.39,17.4044,3319.84,4114.226116,2430.1273439835295,0.8069172443121987,10875.96,7357.007392404916,13130.577431838274,0.8282925908215273,235.91333333333333,18.61723333333333,0.6499561986040063,51.18948930829323,10.87596,0.8491966666666666,16124.274195113852
2017-10-26 09:32:43,237.2,23.6535,5008.86,5610.6102,2527.8980036275284,0.8927478155584574,234.55,8.7535,1554.87,2053.1334250000004,1340.7968317206871,0.7573156138159893,236.59,13.8025,2764.77,3265.533475,1737.7444355962061,0.8466518629088621,9328.5,5606.439270944422,10883.614911819868,0.8571141183862564,236.11333333333334,15.40316666666667,0.6621114154219722,53.56257912334043,9.3285,0.8418524999999999,16125.116047613852
2017-10-26 09:37:43,237.21,23.8197,5096.28,5650.271037,2439.978064073745,0.9019531924447042,234.55,8.2607,1455.73,1937.5471850000001,1278.647434284144,0.7513262186696114,236.53,17.9238,3402.11,4239.516414,2529.6535281487495,0.8024759589950724,9954.12,6248.279026506639,11752.68036523936,0.8469659422918605,236.09666666666666,16.668066666666665,0.6550989001680043,50.43996304310438,9.954120000000001,0.8034425000000001,16125.919490113853
2017-10-26 09:42:43,237.5,24.2534,5177.78,5760.1825,2523.944671522387,0.8988916583806155,234.91,8.2986,1469.07,1949.4241260000001,1281.4397208339005,0.7535917814941415,236.86,15.8115,3066.73,3745.11189,2149.6581532232917,0.8188620500734892,9713.58,5955.042545579579,11393.689838505476,0.8525403216763484,236.42333333333332,16.121166666666667,0.6400947453015021,50.44444674186111,9.71358,0.8194874999999999,16126.738977613853
2017-10-26 09:47:43,238.69,23.2713,5017.99,5554.626597,2381.9431126707887,0.9033892580124409,236.11,7.9856,1447.09,1885.480016,1208.7040260689796,0.7674915606212397,238.01,15.5874,3055.29,3709.957074,2104.5152664741213,0.8235378305080626,9520.369999999999,5695.1624052138895,11093.79645381425,0.8581706036914641,237.60333333333332,15.614766666666668,0.6284984778552396,49.033927286777676,9.52037,0.8014145833333332,16127.540392197187
2017-10-26 09:52:43,240.04,24.677,5171.45,5923.467079999999,2888.523350319973,0.8730444400477702,237.52,10.3937,1775.13,2468.7116240000005,1715.6487302395908,0.7190511774412092,239.43,17.1096,3400.7,4096.551528,2284.069598667942,0.8301372451331704,10347.279999999999,6888.241679227505,12430.369134898889,0.832419366449021,238.99666666666667,17.393433333333334,0.6178607790903609,41.87538208864264,10.34728,0.8278187499999998,16128.368210947187
2017-10-26 09:57:43,240.14,24.1011,5157.2,5787.638153999999,2626.7933991154537,0.8910716017095357,237.6,8.9787,1539.72,2133.33912,1476.6171211666128,0.7217417922753885,239.5,15.8776,3120.56,3802.6852,2173.1359867019455,0.8206201239061283,9817.48,6276.546506984012,11652.37956834282,0.8425300551204258,239.08,16.319133333333333,0.6190396519993383,47.686151633869436,9.81748,0.8401983333333332,16129.20840928052
2017-10-26 10:02:43,240.15,25.4364,5425.58,6108.55146,2806.6853409436785,0.8881942037368055,237.67,8.8388,1540.89,2100.717596,1427.8208662307813,0.7335064946064269,239.49,18.2796,3431.04,4377.781403999999,2718.995134164128,0.7837394523319603,10397.51,6953.501341338588,12508.372999878822,0.8312439995274148,239.10333333333332,17.518266666666666,0.5994618784068272,49.545236591139144,10.39751,0.8422912499999998,16130.050700530519
2017-10-26 10:07:43,238.27,24.7906,5159.56,5906.856262,2875.7419053747867,0.8734866350468848,235.76,8.0795,1428.8,1904.8229199999998,1259.714617108703,0.7500959721757233,237.59,18.0419,3497.8,4286.575021,2477.926667732753,0.8159894514534849,10086.16,6613.383190216242,12060.98921176181,0.8362630811545734,237.20666666666668,16.970666666666666,0.6098760574463983,52.39138120678819,10.08616,0.8534862499999998,16130.904186780519
2017-10-26 10:12:43,237.89,20.9915,4329.42,4993.6679349999995,2488.5421251502166,0.8669819572213907,235.37,7.9279,1403.69,1865.9898230000001,1229.4602081562346,0.7522495475046329,237.08,21.4112,4288.16,5076.1672960000005,2716.460607367602,0.8447633322445958,10021.27,6434.462940674053,11909.163100226977,0.8414755861231764,236.78,16.776866666666667,0.5954894839091125,52.74504973117745,10.021270000000001,0.8378095833333333,16131.741996363853
2017-10-26 10:17:43,238.03,23.1162,4702.7,5502.349086,2856.6515668182283,0.8546713279179975,235.5,9.6831,1619.32,2280.37005,1605.5809859789078,0.7101128169965221,237.29,18.1136,3408.79,4298.176144,2618.1040660658828,0.7930782466322301,9730.81,7080.336618863019,12034.111096899205,0.8086023073617219,236.93999999999997,16.97096666666667,0.607748797163826,42.94314407547008,9.73081,0.8230033333333334,16132.564999697186
2017-10-26 10:22:43,238.05,19.3375,4017.17,4603.291875,2247.8081051417653,0.8726733192428734,235.46,7.8886,1336.97,1857.4497560000002,1289.4304227698601,0.7197879757884551,237.24,19.0992,3564.97,4531.094208,2796.7487589826787,0.7867790507877251,8919.11,6333.987286894304,10939.374668720267,0.8153217409677946,236.91666666666666,15.441766666666666,0.6148434752022438,48.91387643469119,8.91911,0.7770799999999999,16133.342079697186
2017-10-26 10:27:43,237.85,20.5388,4320.54,4885.153579999999,2279.837627680272,0.8844225527910631,235.28,9.4175,1624.52,2215.7494,1506.811259979285,0.7331695542826278,237.09,19.8922,3719.57,4716.241698,2899.6094166376824,0.7886724723156884,9664.63,6686.258304297239,11752.068888016433,0.8223769016411236,236.74,16.61616666666667,0.6167103151136301,43.323269506605016,9.664629999999999,0.7743224999999999,16134.116402197185
2017-10-26 10:32:43,237.96,18.2007,3887.45,4331.038572,1909.3526676996585,0.8975791684544709,235.4,6.9322,1247.72,1631.83988,1051.7110798876345,0.7646093316459456,237.21,17.2487,3229.5,4091.564127,2512.2155073467075,0.7893069495571907,8364.67,5473.279254934,9996.223787580533,0.8367829870308024,236.85666666666668,14.1272,0.6149992259735189,50.93012061838156,8.36467,0.7512208333333332,16134.86762303052
2017-10-26 10:37:43,237.72,20.7452,4339.98,4931.548944,2341.9540103656004,0.880043988061857,235.12,9.0167,1575.36,2120.006504,1418.685464577086,0.7430920598722842,236.95,18.5104,3401.64,4386.03928,2768.7877990382217,0.7755607697156784,9316.98,6529.427273980908,11377.149768136382,0.818920396573645,236.59666666666666,16.090766666666667,0.6241282632891388,43.96351530795094,9.31698,0.7367354166666666,16135.604358447186
2017-10-26 10:42:43,237.5,20.8592,4308.01,4954.06,2446.172586613627,0.8695918095461096,234.89,9.1824,1597.06,2156.8539359999995,1449.6269374010303,0.7404581151015877,236.77,17.7783,3323.37,4209.368091,2583.40696922281,0.7895175542157166,9228.439999999999,6479.206493237467,11275.824653461515,0.8184270582078448,236.38666666666666,15.939966666666669,0.63314343730611,42.393856950767365,9.228439999999999,0.7727258333333333,16136.377084280519
2017-10-26 10:47:43,237.12,20.8866,4237.56,4952.630592,2563.5200461892764,0.8556180238528075,234.5,10.1923,1791.43,2390.09435,1582.1913781214716,0.7495227123565228,236.33,19.4535,3651.73,4597.4456549999995,2793.0940832307056,0.7942954140259436,9680.720000000001,6938.805507541454,11910.640687632535,0.8127791152370182,235.98333333333335,16.844133333333332,0.628575464368959,39.490505101677336,9.68072,0.7878816666666666,16137.164965947186
2017-10-26 10:52:43,236.95,21.6896,4449.79,5139.3507199999995,2571.438270514093,0.8658272693247914,234.27,12.1807,2214.85,2853.572589,1799.2542894744372,0.7761673940021155,236.22,18.2099,3442.34,4301.5425780000005,2579.45030476396,0.8002571025579651,10106.98,6950.14286475249,12266.031573449904,0.8239812476821583,235.81333333333336,17.36006666666667,0.6544724640959023,29.834946870403733,10.10698,0.8244875,16137.989453447186
2017-10-26 10:57:43,236.74,18.7173,3907.43,4431.133602000001,2089.7214632274568,0.8818127258082161,234.07,9.7041,1833.92,2271.438687,1340.2130958919493,0.8073825679275314,236.04,18.113,3502.53,4275.392519999999,2451.788082027471,0.8192300434674477,9243.880000000001,5881.722641146876,10956.458309224738,0.843692344652757,235.61666666666667,15.511466666666669,0.6564334724481917,37.4391847751341,9.24388,0.8062858333333334,16138.79573928052
2017-10-26 11:02:43,236.12,20.7014,4307.03,4888.014568,2311.315425483987,0.8811409909038552,233.41,11.5303,2122.77,2691.287323,1654.3503202286106,0.7887563627482669,235.42,17.854,3357.58,4203.188679999999,2528.527560316505,0.7988173397916556,9787.38,6494.193306029103,11745.950534566082,0.8332556800062809,234.98333333333332,16.695233333333334,0.6695510319880801,30.936574710945443,9.787379999999999,0.7929691666666667,16139.588708447187
2017-10-26 11:07:43,235.9,19.2863,4072.55,4549.63817,2028.187362010953,0.8951371181238353,233.27,9.9791,1795.32,2327.824657,1481.7536000756565,0.7712436564331829,235.2,16.8621,3187.53,3965.96592,2359.7750269255425,0.8037209759987045,9055.4,5869.715989012152,10791.377805992379,0.8391328857906909,234.79,15.375833333333333,0.6473870267047072,35.098802232941296,9.055399999999999,0.7851158333333332,16140.373824280521
2017-10-26 11:12:43,235.85,22.3861,4570.71,5279.7616849999995,2642.8192420773,0.8657038466311004,233.27,11.7429,2018.73,2739.2662830000004,1851.5693225695434,0.7369601168489247,235.24,17.6808,3288.8,4159.231392000001,2546.1736649722584,0.7907230182782771,9878.240000000002,7040.562229619101,12130.504606434934,0.8143305097761423,234.78666666666666,17.26993333333333,0.6459764892952403,32.00379078861527,9.878240000000002,0.7889016666666666,16141.162725947188
2017-10-26 11:17:43,236.99,19.4884,4112.78,4618.555916,2101.4517412537944,0.8904904638595263,234.39,7.7726,1363.24,1821.8197139999997,1208.5544144634287,0.7482847998207578,236.36,12.7842,2587.8,3021.6735120000003,1560.0647336320424,0.8564128419973388,8063.82,4870.070889349266,9420.33881873084,0.8560010584721626,235.91333333333333,13.3484,0.6457173538305058,45.99802223487458,8.06382,0.7475858333333334,16141.91031178052
2017-10-26 11:22:43,238.52,17.8542,3852.64,4258.5837839999995,1814.5800824840317,0.9046763420447008,235.8,7.7687,1383.81,1831.8594600000001,1200.3245249062825,0.7554127542076835,237.73,14.7442,2950.15,3505.138666,1892.7789214243319,0.8416642766851382,8186.6,4907.683528814646,9544.934634611102,0.8576905252252212,237.35000000000002,13.455699999999998,0.6530440278070407,42.26461648223429,8.1866,0.6771008333333333,16142.587412613853
2017-10-26 11:27:43,238.39,18.9263,4089.77,4511.840657,1905.383809435304,0.9064526677498753,235.7,8.1001,1436.86,1909.1935699999997,1257.1608600848756,0.7526004814692521,237.63,13.3665,2763.8,3176.281395,1565.3028653341005,0.8701370112706907,8290.43,4727.847534854281,9543.781844621539,0.8686734603717002,237.24,13.464300000000001,0.649131680998154,40.5665352079202,8.29043,0.6865429166666666,16143.27395553052
2017-10-26 11:32:43,238.31,19.0026,4054.86,4528.5096060000005,2016.3108966710167,0.8954071764864,235.57,9.526,1641.96,2244.03982,1529.6019325777645,0.7316982458894157,237.56,15.1008,2955.42,3587.346048,2033.3578857892223,0.8238458070270895,8652.24,5579.270715038004,10295.121112900066,0.8404213903961274,237.14666666666668,14.543133333333335,0.6648487574496861,34.49829701989944,8.652239999999999,0.7059445833333333,16143.979900113853
2017-10-26 11:37:43,238.33,17.729,3822.38,4225.35257,1800.8374375288859,0.9046298354222309,235.61,8.4862,1479.51,1999.4335820000001,1344.9107066007584,0.7399645646243826,237.58,12.2851,2517.93,2918.694058,1476.0770709229612,0.8626906246300378,7819.82,4621.825215052605,9083.548488938453,0.8608772232044155,237.17333333333337,12.833433333333332,0.6591522374634701,38.14697547811316,7.81982,0.6863358333333333,16144.666235947187
2017-10-26 11:42:43,238.19,20.5962,4281.19,4905.808878,2395.4901234118292,0.8726776983096323,235.52,9.673,1660.36,2278.18496,1559.9139022299282,0.7288082526890178,237.5,15.8064,3070.04,3754.02,2160.4445280543537,0.8178006510354233,9011.59,6115.848553696111,10890.930073223628,0.8274398916724145,237.07000000000002,15.358533333333332,0.6538153288058427,37.018725746382025,9.01159,0.7013087499999999,16145.367544697187
2017-10-26 11:47:43,237.94,19.1668,4045.29,4560.548392,2105.7612522966087,0.8870183259311856,235.22,7.5616,1352.9,1778.639552,1154.6515690626159,0.7606375324774066,237.14,16.0617,3174.27,3808.8715379999994,2105.115759307901,0.8333885688533296,8572.460000000001,5365.528580667125,10113.15813193662,0.8476541045006302,236.76666666666665,14.263366666666665,0.6532451077009656,46.98586822652902,8.572460000000001,0.73266875,16146.100213447187
2017-10-26 11:52:43,237.97,18.8223,4050.84,4479.142731,1911.3908284466931,0.9043784141916866,235.25,8.3412,1492.67,1962.2673000000002,1273.7461394443128,0.7606863753984995,237.11,18.0533,3487.18,4280.617963000001,2482.59255472143,0.8146440607738952,9030.69,5667.729522612436,10661.919143268373,0.8470041723868931,236.77666666666667,15.072266666666666,0.6447707403601161,44.65862245890907,9.03069,0.7334645833333334,16146.83367803052
2017-10-26 11:57:43,238.05,15.7129,3495.78,3740.455845,1330.6134374771145,0.9345866238931635,235.25,9.3392,1680.34,2197.0468,1415.440611890955,0.7648175723885353,237.13,19.6364,3666.2,4656.379532,2870.687706113038,0.7873499088304128,8842.32,5616.741755481107,10475.41936774681,0.8441017671545422,236.81000000000003,14.896166666666666,0.6587559646974497,37.30467569956476,8.842319999999999,0.74470875,16147.57838678052
2017-10-26 12:02:43,237.99,16.366,3642.82,3894.94434,1378.5694974494522,0.9352688208119555,235.2,8.9471,1600.16,2104.35792,1366.6785393305645,0.7604029641497488,237.12,16.3375,3204.06,3873.948,2177.4922785406147,0.8270787320841684,8447.04,4922.740315320631,9776.801980897593,0.8639880419491212,236.76999999999998,13.883533333333332,0.6630907631879011,35.556030405324286,8.447040000000001,0.7203900000000001,16148.29877678052
2017-10-26 12:07:43,237.94,21.0017,4604.59,4997.144498,1941.443809589056,0.921444237172427,235.16,10.3793,1847.55,2440.7961880000003,1595.0062786256776,0.7569456266292726,237.03,18.2413,3387.11,4323.735339,2687.4101156350216,0.7833758855331271,9839.25,6223.860203849756,11642.477244966585,0.8451165325879268,236.71,16.540766666666666,0.6548096827341521,37.25018791954423,9.83925,0.76192875,16149.06070553052
2017-10-26 12:12:43,238,19.3762,4338.14,4611.5356,1564.2256648154562,0.9407148456145498,235.17,7.9506,1515.99,1869.7426019999998,1094.400163392591,0.8108014431389632,237.04,15.8708,3033.76,3762.0144319999995,2224.6466795822384,0.8064190222649312,8887.89,4883.272507790285,10141.05216619264,0.8764268099941026,236.73666666666665,14.399199999999999,0.6617760943946142,44.78443246847047,8.887889999999999,0.7802974999999999,16149.84100303052
2017-10-26 12:17:43,238.16,20.0338,4377.16,4771.249808,1898.7614554598574,0.917403233144652,235.14,24.4028,5243.98,5738.0743919999995,2329.4144087573104,0.9138919508103861,237.22,17.7502,3342.62,4210.702444,2560.645740337302,0.793839043355589,12963.759999999998,6788.8216045544705,14633.768213145428,0.885879823376916,236.84,20.728933333333334,0.7177841580814124,17.72337537869772,12.963759999999999,0.9104854166666666,16150.751488447188
2017-10-26 12:22:43,238.01,19.5202,4296.06,4646.002802,1768.9574648905061,0.9246787363431298,234.92,24.2705,5282.33,5701.625859999999,2146.0492115794386,0.9264602991680694,237.06,16.2842,3123.33,3860.3324519999996,2268.69485631372,0.8090831654620404,12701.72,6183.701532783665,14126.990323665937,0.8991101224669005,236.66333333333333,20.024966666666668,0.7366300933815995,21.201200501374103,12.70172,1.0693949999999997,16151.820883447188
2017-10-26 12:27:43,238.16,23.5526,5185.24,5609.287216000001,2139.4833988561445,0.9244026558685668,235.09,27.4305,5862.47,6448.636245,2686.327403617752,0.9091022934570875,237.29,16.3789,3106.03,3886.5491810000003,2336.2025116482882,0.7991742431008748,14153.74,7162.013314122185,15862.622440796586,0.8922698660215499,236.84666666666666,22.453999999999997,0.7416894193148847,27.055758439476246,14.153739999999999,1.1189775,16152.939860947188
2017-10-26 12:32:43,238.12,22.4271,4908.74,5340.341052,2103.2151968061817,0.9191809946598145,235.04,27.508,5896.6,6465.48032,2651.894456479612,0.9120126747211259,237.19,17.6596,3386.65,4188.680524,2464.8826157926705,0.8085243027238331,14191.99,7219.992269078464,15922.966699885194,0.8912905658530533,236.7833333333333,22.531566666666667,0.7362567748293002,22.086494947089044,14.19199,1.1810720833333332,16154.120933030521
2017-10-26 12:37:43,237.96,21.4519,4480.99,5104.694124,2445.123865880853,0.8778175324810118,234.89,27.1705,5878.82,6382.078745,2484.029894139918,0.9211450116634372,237.05,16.7229,3164.92,3964.163445,2387.0218290317894,0.7983828224822349,13524.73,7316.17558905256,15376.759958546163,0.8795565539464096,236.63333333333335,21.781766666666666,0.7367234821806034,24.739652277975622,13.52473,1.1548633333333334,16155.275796363854
2017-10-26 12:42:43,237.91,22.1132,4604.63,5260.951411999999,2544.600621418769,0.8752466311506016,234.84,25.3076,5505.28,5943.236784000001,2239.18636836925,0.9263100563014686,236.99,16.6567,3180.55,3947.4713330000004,2338.082894671786,0.805718327429333,13290.46,7121.869884459806,15078.37384013195,0.8814252876942661,236.58,21.359166666666667,0.7354805985290427,22.016152315555377,13.29046,1.1172995833333332,16156.393095947187
2017-10-26 12:47:43,238.09,23.5569,5132.17,5608.662321,2262.28294474964,0.915043499906223,235.07,24.6004,5340.58,5782.816028,2217.919402794813,0.9235258348426227,237.16,17.0743,3293.89,4049.3409880000004,2355.3027629153794,0.8134385347544852,13766.64,6835.505110459832,15370.247460750998,0.8956680778988158,236.7733333333333,21.743866666666666,0.7193940759094433,21.475327908559645,13.766639999999999,1.1273791666666666,16157.520475113854
2017-10-26 12:52:43,238.1,21.186,4398.43,5044.3866,2469.7468909504787,0.8719454611190983,235.12,25.8129,5540.84,6069.129048,2476.5741449989714,0.9129547182434536,237.16,17.6656,3407.53,4189.573696,2437.4714466666273,0.8133357346723231,13346.800000000001,7383.792482616077,15253.113179490203,0.87502137058463,236.79333333333332,21.554833333333335,0.7066640389650545,19.754579406011015,13.346800000000002,1.1297266666666665,16158.65020178052
2017-10-26 12:57:43,238.33,28.0737,6247.39,6690.804921,2395.2011770992876,0.9337277164353901,235.41,24.4844,5310.86,5763.872604,2239.8646065201674,0.9214048201402613,237.36,25.2642,5187.56,5996.710512,3008.281604360086,0.8650676049175943,16745.81,7643.347387979541,18407.68621661706,0.9097183536778868,237.03333333333333,25.940766666666665,0.6848544508507952,8.222321879461287,16.745810000000002,1.25385875,16159.90406053052
2017-10-26 13:02:43,238.24,32.5429,7259.08,7753.020496000001,2723.0652516963487,0.9362905726542528,235.35,25.5453,5526.02,6012.086355,2368.1818552588365,0.9191518008393611,237.33,28.2209,5915.61,6697.6661970000005,3140.7468561373194,0.8832345216979763,18700.71,8231.993963092504,20432.38309920043,0.9152485987173863,236.97333333333336,28.7697,0.685027851235032,13.115187158712127,18.70071,1.4769383333333335,16161.380998863853
2017-10-26 13:07:43,238,40.0886,9084.45,9541.0868,2916.3514058895935,0.9521399595693859,234.99,36.9522,7674.48,8683.397477999999,4062.4805834042754,0.8838107456722829,237.18,26.8377,5674.78,6365.365686000001,2883.5312150393434,0.8915088747345848,22433.71,9862.363204333213,24505.867712412994,0.9154423856061469,236.72333333333336,34.62616666666666,0.7322190461438873,22.493008659154672,22.433709999999998,1.7139341666666665,16163.09493303052
2017-10-26 13:12:43,237.98,44.5628,10056.07,10605.055144,3367.885206235638,0.9482336360777343,234.99,43.318,8973.78,10179.29682,4805.138526750513,0.8815716997630492,237.28,27.6751,5818.91,6566.747728,3043.429337949736,0.886117487837809,24848.76,11216.453070935888,27262.972930883876,0.9114471874727563,236.75,38.518633333333334,0.743400211193238,28.151396856413214,24.84876,1.9701029166666668,16165.065035947186
2017-10-26 13:17:43,238.35,39.5746,9075.75,9432.605909999998,2569.9836946694627,0.9621678342756081,235.28,41.6173,8590.51,9791.718344,4699.0303327522915,0.8773240506109884,237.56,26.2,5641.6,6224.072,2628.958292020624,0.906416249683487,23307.86,9897.972319442379,25322.444467626887,0.9204427333150083,237.06333333333336,35.7973,0.7522602961234099,26.81012255114213,23.30786,2.006525833333333,16167.071561780518
2017-10-26 13:22:43,238.48,42.5535,9733.21,10148.158679999999,2872.237401462373,0.9591109389314358,235.46,36.6436,7318.48,8628.102056,4569.901046888371,0.8482143526467346,237.81,26.4213,5687.99,6283.249353,2669.4554111044677,0.9052624972275233,22739.68,10111.593859455212,24886.489846520588,0.9137359322363119,237.25,35.206133333333334,0.7544783983140114,24.952565083356692,22.73968,1.9186474999999998,16168.990209280519
2017-10-26 13:27:43,238.47,39.75,8992.65,9479.1825,2997.8570422563967,0.9486735802375362,235.34,41.9177,8651.24,9864.911518,4740.519562281025,0.8769708663087878,237.8,23.8994,5281.54,5683.27732,2098.8035459342977,0.9293123848476921,22925.43,9837.180150471719,24946.852587004534,0.9189708369039891,237.20333333333335,35.189033333333334,0.7855426427397073,32.0828174687,22.92543,1.9027129166666665,16170.892922197185
2017-10-26 13:32:43,238.34,40.8168,9273.92,9728.276112,2938.326725350642,0.9532953108270084,235.26,41.302,8620.8,9716.70852,4482.8820888620985,0.8872140172009605,237.65,24.5554,5382.04,5835.59081,2255.607576719952,0.9222785104769881,23276.760000000002,9676.816390932692,25208.100514743743,0.9233841314773346,237.08333333333334,35.55806666666666,0.769068541300535,30.94281466371437,23.276760000000003,1.92509125,16172.818013447184
2017-10-26 13:37:43,238.36,40.0091,8940.83,9536.569076,3317.786709904585,0.9375310899284257,235.17,41.9865,8696.84,9873.965204999999,4675.485309991964,0.8807849551258371,237.59,24.8723,5355.89,5909.409756999999,2497.111528151434,0.9063324799326486,22993.559999999998,10490.383548047983,25273.5424596307,0.9097877765543748,237.04,35.62263333333333,0.7888963887951419,30.178379101675993,22.99356,1.92793,16174.745943447184
2017-10-26 13:42:43,238.45,26.7983,6066.54,6390.054635,2007.4587584020232,0.9493721644838486,235.12,41.0173,8493.73,9643.987576,4567.608461015716,0.8807280114231454,237.49,25.6183,5544.53,6084.090067000001,2504.863074594713,0.9113162262461291,20104.8,9079.93029401245,22060.10238380876,0.9113647638714553,237.01999999999998,31.144633333333335,0.8016201164458601,31.699415308576427,20.1048,1.7957649999999998,16176.541708447185
2017-10-26 13:47:43,238.41,26.4224,5796.04,6299.3643839999995,2467.369441491828,0.9200991793269789,235.05,42.8134,8777.74,10063.28967,4921.491590435639,0.8722535361540477,237.38,27.9013,5910.92,6623.210593999999,2987.966419837048,0.8924553909481201,20484.699999999997,10376.827451764515,22963.046009919795,0.8920724189269499,236.9466666666667,32.37903333333333,0.8004614259186351,32.22568925776043,20.484699999999997,1.6912291666666666,16178.232937613851
