DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-26 13:52:43,238.21,22.1028,4837.48,5265.107988,2078.4969027885054,0.9187807754419034,234.82,40.7272,8470.62,9563.561104,4439.628115680603,0.8857181867596504,237.18,27.5503,6008.51,6534.380154,2568.254577897033,0.9195225650166542,19316.61,9086.379596366141,21346.983769642,0.9048870888949924,236.73666666666668,30.12676666666667,0.8096196899508676,35.18609697024684,19.31661,1.6583879166666666,16179.891325530518
2017-10-26 13:57:43,238.34,23.2644,5077.33,5544.837095999999,2228.43857718307,0.9156860539081924,234.95,41.5204,8635.75,9755.21798,4537.411131340787,0.8852441860043399,237.26,32.0338,6779.63,7600.339387999999,3435.37128646733,0.8920167447659247,20492.71,10201.220994991185,22891.39735649069,0.8952144633577575,236.85,32.272866666666665,0.8021954823728121,28.65420487385689,20.49271,1.6587216666666666,16181.550047197185
2017-10-26 14:02:43,237.85,33.7112,7502.03,8018.208919999999,2830.409893260613,0.9356241618109398,234.61,40.6093,8478.19,9527.347873,4346.337747697206,0.8898793360980071,236.96,31.7493,6777.15,7523.314128000001,3266.5721094236415,0.9008197563859583,22757.370000000003,10443.31975038146,25039.185624249196,0.9088702141319097,236.47333333333336,35.3566,0.7879676355332569,14.856349309605555,22.75737,1.8020866666666668,16183.352133863851
2017-10-26 14:07:43,237.91,27.3454,5854.87,6505.744114,2836.406839638074,0.8999539326178915,234.55,41.9018,8668.05,9828.067190000002,4632.042086235242,0.8819689398155202,237.07,23.2769,4564.84,5518.254683,3100.543584736623,0.8272253207273724,19087.76,10568.992510609938,21818.482635300945,0.8748436048030761,236.51,30.84136666666667,0.8287176017927275,35.862332084289385,19.08776,1.7435470833333335,16185.095680947185
2017-10-26 14:12:43,237.92,27.3245,5927.49,6501.04504,2669.915525257046,0.9117749474936725,234.51,42.2119,8718.13,9899.112669,4688.991462634191,0.8806981283586802,237.07,21.668,4301.74,5136.832759999999,2807.504902330397,0.8374304169482053,18947.36,10166.411890221632,21502.520356721903,0.8811692622849612,236.5,30.401466666666664,0.8414376321353103,38.84823539215214,18.94736,1.5847966666666662,16186.68047761385
2017-10-26 14:17:43,237.86,32.5757,7317.29,7748.456002,2548.6932869276015,0.9443545911742018,234.52,40.9873,8515.47,9612.341596,4459.134628747133,0.8858892409258069,237.01,21.2764,4364.74,5042.719564,2525.4831881341734,0.8655527924177859,20197.5,9533.311103808908,22334.346349333937,0.9043246524473432,236.46333333333334,31.613133333333327,0.8218328423011296,32.69759192909275,20.1975,1.6310358333333332,16188.311513447185
2017-10-26 14:22:43,238.04,26.7532,5934.89,6368.331728,2309.270379524985,0.9319379475641537,234.61,41.5447,8618.62,9746.802067,4551.87212351967,0.8842510539103164,237.07,22.9088,4519.92,5430.989216,3010.9744366082373,0.8322461747270757,19073.43,9872.116939652893,21476.83460929663,0.8880931639592609,236.57333333333335,30.40223333333333,0.8299047511694774,36.65015837652278,19.073430000000002,1.6362887499999998,16189.947802197185
2017-10-26 14:27:43,238.02,29.4092,6549.44,6999.977784,2470.7336284783005,0.9356372551596086,234.73,39.6704,8318.41,9311.832992,4185.0076156202695,0.8933160643180058,237.2,18.5833,3789.52,4407.95876,2251.585796602195,0.859699513159692,18657.37,8907.327040700766,20674.57207119168,0.9024307703083012,236.65,29.22096666666667,0.8113247411789629,36.40422573289271,18.65737,1.5721166666666666,16191.51991886385
2017-10-26 14:32:43,238.08,24.8196,5339.29,5909.050368,2531.5723468747515,0.9035783531165189,234.63,41.7767,8621.89,9802.067121,4662.996104704489,0.8795991593985739,236.98,27.2784,5601.37,6464.435232,3227.007435972668,0.8664902344867363,19562.55,10421.575887551908,22165.346974105847,0.8825735966530772,236.56333333333336,31.291566666666668,0.8172582395130403,33.507856749475614,19.562549999999998,1.5924966666666664,16193.112415530517
2017-10-26 14:37:43,237.9,27.8302,6309.1,6620.804580000001,2007.5633181917287,0.9529204379568018,234.64,29.9397,5796.26,7025.051207999999,3969.2208917396165,0.8250843770931272,236.91,25.1045,5338.26,5947.507095,2622.178639504817,0.8975626114826855,17443.620000000003,8598.962849436162,19447.9315298667,0.8969396037419907,236.48333333333332,27.624800000000004,0.7794770596941294,9.123323969766304,17.443620000000003,1.5419237499999998,16194.654339280516
2017-10-26 14:42:43,237.91,24.9535,5376.44,5936.687185,2517.56780622553,0.9056296605258981,234.65,26.858,4894.06,6302.2297,3970.6770087684145,0.7765600799983536,236.86,25.6693,5376.8,6080.030398,2838.4487665984093,0.8843376838656392,15647.3,9326.693581592353,18216.070115557744,0.8589832988530361,236.47333333333336,25.82693333333333,0.7710524090101851,3.9922148454843187,15.6473,1.378788333333333,16196.03312761385
2017-10-26 14:47:43,237.94,22.2519,4807.84,5294.617085999999,2217.5762944627454,0.908061890389178,234.71,24.4804,4554.33,5745.794684,3503.1749602014834,0.7926370938178827,236.87,25.4976,5362.52,6039.616512,2778.551216303748,0.8878908105084671,14724.69,8499.302470967976,17001.606926673205,0.8660763693400633,236.50666666666666,24.07663333333333,0.7596685082872869,7.578855847786019,14.72469,1.2654995833333331,16197.298627197182
2017-10-26 14:52:43,237.95,28.5385,6340.42,6790.736075,2431.7011872157327,0.9336867064149597,234.73,25.438,4726.98,5971.061739999999,3648.1828877527264,0.7916481533483525,236.95,25.4358,5366.38,6027.01281,2743.5103622009697,0.8903880196000447,16433.78,8823.394437169429,18652.651674286753,0.8810425609702701,236.5433333333333,26.470766666666666,0.7665966771415968,7.811384382520087,16.43378,1.2982695833333333,16198.596896780515
2017-10-26 14:57:43,238.11,25.5322,5526.62,6079.4721420000005,2533.071830989811,0.909062476299443,234.89,25.4421,4695.06,5976.094869,3697.3127376093194,0.78564013840457,237.1,25.7801,5307.55,6112.4617100000005,3031.8478117669642,0.8683162777636442,15529.23,9262.232380366095,18081.64630394042,0.8588393854720968,236.70000000000002,25.5848,0.7646810308407396,0.763343860417121,15.52923,1.3317920833333332,16199.928688863849
2017-10-26 15:02:43,238.19,25.509,5564.05,6075.98871,2441.103521268087,0.9157439662194502,235,25.9009,4741.43,6086.7115,3816.660639791315,0.7789805710357719,237.13,24.8676,5095.15,5896.853988,2968.5574667322016,0.8640454741407105,15400.63,9226.321627791604,17952.83863839797,0.8578381564161534,236.7733333333333,25.425833333333333,0.7489582160153082,2.1955360361836735,15.40063,1.2887441666666666,16201.217433030515
2017-10-26 15:07:43,238.02,22.4606,4843.68,5346.0720120000005,2262.575968910156,0.9060259549680005,234.73,26.8007,4883.99,6290.928311,3965.1507782228546,0.7763544199764765,236.91,27.1752,5586.39,6438.076632,3200.168352978397,0.8677110136019891,15314.060000000001,9427.895100111407,17983.48241310077,0.8515625421272065,236.5533333333333,25.47883333333333,0.7707916467040513,11.84604213955374,15.314060000000001,1.27977875,16202.497211780515
2017-10-26 15:12:43,238.09,26.4223,6018.42,6290.885407,1831.354664614572,0.956688861841797,234.79,24.4709,4539.35,5745.522611,3522.120334544556,0.79006738069558,236.98,26.7317,5517.77,6334.878266,3112.0566948786714,0.8710143697021755,16075.54,8465.5316940378,18168.329949512656,0.8848110995711639,236.62,25.874966666666666,0.7733919364381762,5.426351595944079,16.07554,1.3079,16203.805111780515
2017-10-26 15:17:43,238.44,23.3152,5059.19,5559.276288,2304.3761390491495,0.9100447140791574,235.16,25.9377,4796.88,6099.509532,3767.487066541684,0.7864370036367705,237.36,26.9372,5567.8,6393.813792000001,3143.319577575501,0.8708104710472618,15423.869999999999,9215.182783166334,17967.06318528616,0.8584524827981421,236.98666666666668,25.3967,0.7707887926184379,8.195946717486912,15.423869999999999,1.3124754166666666,16205.117587197183
2017-10-26 15:22:43,238.19,26.9637,6029.41,6422.483703,2212.3543945761926,0.9387972439982383,234.98,24.0986,4493.07,5662.689028,3446.500979679475,0.7934516583523046,237.08,26.2717,5471.58,6228.494636,2975.89612289824,0.8784755096961763,15994.06,8634.751497153908,18176.052616044046,0.8799523382696419,236.75,25.778000000000002,0.7476240760295714,6.514857630537671,15.99406,1.3090804166666667,16206.426667613849
2017-10-26 15:27:43,238.34,27.2395,5939.04,6492.26243,2622.455974537895,0.914787420261445,235.09,27.4586,5022.69,6455.242274,4054.9646089622897,0.7780792396019062,237.3,27.0224,5576.35,6412.4155200000005,3165.974333224587,0.8696176943942023,16538.08,9843.394916724772,19245.79210043076,0.8593088771664454,236.91,27.240166666666667,0.7682242201679934,0.8018795773398356,16.53808,1.3555058333333332,16207.782173447182
2017-10-26 15:32:43,238.43,28.955,6461.04,6903.74065,2432.4056160234495,0.9358752490217025,235.21,23.915,4194.96,5625.04715,3747.4612790692217,0.7457644155036105,237.36,27.2052,5640.27,6457.426272000001,3144.1546376436104,0.8734548041929235,16296.27,9324.021532736282,18775.137641461642,0.8679707340207461,237,26.69173333333333,0.7552742616033722,10.402971207065356,16.29627,1.368097916666667,16209.15027136385
2017-10-26 15:37:43,238.81,27.293,6088.58,6517.84133,2326.2521760669392,0.9341405676716589,235.49,22.8689,3833.21,5385.397261,3782.724514775865,0.711778502908107,237.65,29.4101,5984.26,6989.310265,3610.9680464986627,0.8562017957575961,15906.050000000001,9719.944737341468,18640.808788769657,0.8532918383660886,237.3166666666667,26.524,0.7697169745066431,13.78034987181421,15.90605,1.3417633333333332,16210.492034697183
2017-10-26 15:42:43,238.96,26.3259,5905.69,6290.837064,2167.361665642388,0.9387764998390998,235.5,25.5703,4751.65,6021.80565,3699.184445776113,0.7890739549191528,237.73,27.439,5763.98,6523.073469999999,3054.0173631821153,0.8836294771948966,16421.32,8920.563474600616,18687.8624579372,0.8787157994640236,237.39666666666668,26.445066666666666,0.7989441019952578,3.7584829936774637,16.42132,1.34697375,16211.839008447183
2017-10-26 15:47:43,239.43,25.8417,5853.29,6187.278231,2005.3448789937581,0.946020169365162,235.96,24.9926,4672.63,5897.253896,3597.795491267838,0.7923399742326441,238.14,28.4167,5893.28,6767.152937999999,3326.20049423994,0.8708654960208024,16419.2,8929.340864501537,18690.19146275546,0.8784928732655876,237.84333333333333,26.417,0.7918377643546841,7.569746753984166,16.4192,1.3683550000000002,16213.207363447184
2017-10-26 15:52:43,239.45,30.2463,6747.15,7242.476535,2632.3816663860894,0.9316081270534624,236.04,27.8158,5143.96,6565.641431999999,4080.1131028434743,0.7834664827916238,238.32,26.9076,5660.26,6412.619231999999,3013.8251686214735,0.8826752057496872,17551.370000000003,9726.319937851036,20066.187690000774,0.8746738678591183,237.93666666666664,28.323233333333334,0.7971308891721806,6.789714451151411,17.551370000000002,1.415440416666667,16214.622803863851
2017-10-26 15:57:43,239.74,26.5311,5981.99,6360.565914,2161.6184645396256,0.9404807812514401,236.28,26.5892,4976.13,6282.496176000001,3835.086495055181,0.792062559307159,238.56,24.544,5256.88,5855.216640000001,2578.521779417985,0.89781135749744,16215,8575.22673901279,18342.86615078134,0.8839948929851019,238.1933333333333,25.888099999999998,0.8032690531500877,5.191960785071124,16.215,1.4069320833333334,16216.029735947184
2017-10-26 16:02:43,239.76,28.0492,6160.51,6725.0761919999995,2697.177474343357,0.9160505879960743,236.23,29.6232,5530.41,6997.8885359999995,4287.774387042795,0.790296954795623,238.52,26.4609,5536.3,6311.453868,3030.483829010172,0.8771829939326431,17227.22,10015.435690396323,19927.018366952558,0.8645156883364966,238.17,28.04443333333333,0.8145442331108023,5.6465157078112895,17.227220000000003,1.3934258333333331,16217.423161780518
2017-10-26 16:07:43,239.96,30.2156,6825.22,7250.535376,2446.7601415397157,0.9413401419420921,236.54,26.0423,4940.43,6160.045642,3679.4447579251937,0.8020119147032775,238.81,24.2363,5241.61,5787.870803,2454.5820499873025,0.9056197310560458,17007.260000000002,8580.786949452213,19049.32537859253,0.8928011707497325,238.43666666666664,26.831400000000002,0.7954593113475193,12.612834216626773,17.007260000000002,1.4264366666666668,16218.849598447185
2017-10-26 16:12:43,239.73,27.1998,6041.86,6520.608053999999,2452.3982413730564,0.9265792315631797,236.29,25.4678,4737.4,6017.786462,3710.9022005747443,0.7872329850709814,238.49,28.0996,5944.52,6701.473604,3093.93445869636,0.8870466932007035,16723.78,9257.23490064416,19114.947436341652,0.8749058848157999,238.17,26.9224,0.7893521434269621,5.402935845244106,16.723779999999998,1.40546,16220.255058447185
2017-10-26 16:17:43,239.58,29.5252,6568.33,7073.647416000001,2625.5530421196013,0.9285633865695632,236.19,26.6539,4932.08,6295.384641,3912.3464381031877,0.7834437895786073,238.33,27.3249,5666.86,6512.343417,3208.94289780034,0.8701721695460766,17167.27,9746.842378023128,19741.228320318052,0.869615087847959,238.03333333333333,27.834666666666667,0.774401344349531,6.073481509867795,17.167270000000002,1.4121270833333333,16221.667185530518
2017-10-26 16:22:43,239.8,25.4254,5626.87,6097.010920000001,2347.7385207256916,0.9228899330887207,236.38,26.173,4839.86,6186.77374,3853.8194677947213,0.7822914176913152,238.53,26.885,5587.02,6412.8790500000005,3148.0510207950733,0.871218676734594,16053.75,9349.609009315487,18577.89217563643,0.8641319396316306,238.23666666666668,26.161133333333336,0.7793370737781827,2.8123144512088,16.05375,1.3842091666666667,16223.051394697184
2017-10-26 16:27:43,239.92,31.0528,6929.76,7450.187776,2735.639640022023,0.9301456833508944,236.51,28.9584,5391.79,6848.951184,4223.355646487163,0.7872431639746376,238.76,26.4956,5389.94,6326.089456,3311.7902412010294,0.8520176702351077,17711.489999999998,10270.785527710215,20474.03021821355,0.8650710100175579,238.39666666666665,28.8356,0.7913980900180327,8.11496899665691,17.711489999999998,1.406885,16224.458279697184
2017-10-26 16:32:43,240.11,20.9955,4717.85,5041.229505,1776.481438006754,0.9358530484122445,236.61,27.1405,5167.53,6421.713705,3812.484833817025,0.804696415534146,238.91,21.8853,4623.92,5228.617023,2440.8604644275306,0.8843485724159913,14509.300000000001,8029.826736251309,16583.06075199076,0.8749470448788045,238.54333333333332,23.340433333333333,0.8104746866397337,16.281045910315857,14.509300000000001,1.3425329166666666,16225.800812613852
2017-10-26 16:37:43,240.02,28.9846,6481.96,6956.883692,2526.3462277398858,0.9317332712423906,236.61,26.7332,4937.82,6325.342452000001,3953.212716598157,0.7806407380265582,238.78,29.4709,6112.44,7037.0615020000005,3486.877088360086,0.8686068749381806,17532.219999999998,9966.43603269813,20167.01726389561,0.8693511673333761,238.47,28.39623333333333,0.7799723235627061,5.85652791978278,17.53222,1.3350633333333333,16227.135875947186
2017-10-26 16:42:43,240.2,25.1737,5626.94,6046.72274,2213.685192350781,0.9305768168890772,236.74,24.8441,4633.63,5881.592234000001,3622.512971701981,0.7878189809239332,238.88,25.9968,5539.81,6210.115584,2806.428465245401,0.8920623014284946,15800.380000000001,8642.626629298164,18009.63639826895,0.8773292059088267,238.60666666666665,25.3382,0.7823195775474195,2.5992375148984532,15.80038,1.3888583333333333,16228.52473428052
2017-10-26 16:47:43,240.22,30.4665,6746.61,7318.66263,2836.5606285885237,0.9218364530624634,236.84,26.9227,4947.7,6376.372268,4022.2366924535245,0.7759427762444436,239,27.1525,5720.92,6489.4475,3063.3320435199726,0.881572737894867,17415.23,9922.12936456202,20043.425033661384,0.8688749537941977,238.68666666666664,28.180566666666667,0.7736781833924402,8.111736574968326,17.41523,1.3839837499999998,16229.90871803052
2017-10-26 16:52:43,240.35,28.7675,6351,6914.268625,2733.4793978845687,0.9185353280948063,236.93,26.321,4860.19,6236.234530000001,3907.5790813577055,0.7793468922022725,239.15,21.1972,4223.48,5069.31038,2803.5913429698962,0.8331468549771458,15434.669999999998,9444.64982221217,18095.0393277581,0.8529779748156143,238.80999999999997,25.428566666666665,0.7872367153804143,16.64020910865339,15.434669999999999,1.3687458333333329,16231.277463863853
2017-10-26 16:57:43,240.08,29.2701,6414.22,7027.165608,2870.337658509537,0.9127748451947398,236.65,26.9668,4942.08,6381.69322,4037.5554024426674,0.7744151637549258,238.84,25.8852,5480.2,6182.421168000001,2861.772083610869,0.8864164784446142,16836.5,9769.665144563074,19465.71574042143,0.8649309495996725,238.52333333333334,27.374033333333333,0.7853878726050567,6.926515517747352,16.8365,1.3446320833333332,16232.622095947187
2017-10-26 17:02:43,240.06,29.4602,6652.2,7072.215612,2400.930824204758,0.9406104628247863,236.6,24.7731,4630.76,5861.31546,3593.1992352268758,0.7900547294548791,238.76,26.2481,5560.79,6266.996356,2890.1311219419226,0.8873134248236988,16843.75,8884.261181373557,19043.161785831708,0.8845038544246318,238.47333333333333,26.827133333333336,0.7855525425624116,9.814938606932772,16.84375,1.40334375,16234.025439697187
2017-10-26 17:07:43,240.1,25.1291,5588.89,6033.49691,2273.190166017692,0.9263102448493672,236.57,26.3164,4863.77,6225.6707480000005,3886.2215131928447,0.7812443344458088,238.73,27.1689,5682.16,6486.031497,3127.5649177077144,0.8760611172838404,16134.82,9286.97659691825,18616.668626371025,0.866686748516573,238.46666666666667,26.204800000000002,0.7953592395862491,4.1049731346928855,16.13482,1.374107083333333,16235.39954678052
2017-10-26 17:12:43,240.01,30.6583,7002.45,7358.298583,2260.5866570604644,0.95163982828556,236.52,26.1521,4812.11,6185.494692,3886.3790258620143,0.7779668789019792,238.72,27.0011,5667.16,6445.702592000001,3070.8922870910874,0.8792152475408532,17481.72,9217.857970013567,19763.08274823902,0.8845644286723285,238.41666666666666,27.937166666666666,0.7955260398461993,9.740190785274102,17.481720000000003,1.4006891666666665,16236.800235947187
2017-10-26 17:17:43,240,35.3689,7971.98,8488.536,2915.9523835097184,0.939146632587763,236.61,27.5558,5038.37,6519.977838000001,4138.228938943707,0.772758761637987,238.74,30.8912,6353.21,7374.965088000001,3745.2413467116994,0.8614562813778569,19363.559999999998,10799.422669165124,22171.490384294815,0.8733540084304023,238.45000000000002,31.271966666666668,0.7716502411407017,13.100977552845505,19.363559999999996,1.5352199999999998,16238.335455947186
2017-10-26 17:22:43,240.11,40.7893,9221.78,9793.918823,3298.426828521999,0.9415822375761997,236.84,26.4526,4832.84,6265.033784,3986.766339912757,0.7713988729545852,239.03,26.7647,5592.04,6397.566241,3107.723032443991,0.8740886439224912,19646.66,10392.916200878748,22226.199772207754,0.8839414835354229,238.66,31.335533333333334,0.7625911338305511,30.169477462220723,19.64666,1.6254258333333333,16239.96088178052
2017-10-26 17:27:43,240.02,28.7489,6374.87,6900.310978,2641.0838828419146,0.9238525655328804,236.6,22.1785,3802.03,5247.4331,3616.645133003183,0.7245504473415774,238.72,22.5655,4453.67,5386.83616,3030.318027168691,0.8267691586892445,14630.57,9288.047043013788,17329.78350696099,0.8442442454127153,238.4466666666667,24.49763333333333,0.7744569016132297,17.35378519557673,14.63057,1.4282179166666664,16241.389099697188
2017-10-26 17:32:43,240.05,36.6889,8261.22,8807.170445,3052.6210637551303,0.9380106870408138,236.7,25.2408,4474.85,5974.497359999999,3958.5775452991893,0.7489918783728445,238.82,27.3255,5687.57,6525.875910000001,3199.7818500357707,0.8715412426528961,18423.64,10210.98045909009,21064.060216053305,0.8746480883091573,238.5233333333333,29.751733333333334,0.7644255628380132,23.316848766234337,18.42364,1.3772587499999998,16242.766358447188
2017-10-26 17:37:43,240.02,29.6035,6479.5,7105.432070000001,2916.0323474516695,0.911907951010782,236.57,25.7366,4323.33,6088.507462,4287.043366462448,0.7100804305460832,238.77,23.7164,4692.31,5662.764828,3170.036649809252,0.8286252638990926,15495.14,10373.112363723369,18646.737616270322,0.8309839672157784,238.45333333333335,26.352166666666665,0.789812122567667,12.338011422210704,15.49514,1.4132824999999998,16244.179640947188
2017-10-26 17:42:43,240.07,26.8416,5781.28,6443.862912,2846.079898781677,0.8971761316079345,236.6,24.7611,4152.35,5858.4762599999995,4132.763429774753,0.7087764489806093,238.75,22.049,4044.57,5264.19875,3369.4572255189046,0.7683163558366789,13978.2,10348.300554075335,17391.8774028992,0.8037200168896002,238.47333333333333,24.55056666666667,0.7855525425624116,10.189445729019162,13.978200000000001,1.2280558333333333,16245.407696780521
2017-10-26 17:47:43,239.88,27.3929,6112.02,6571.008852,2412.751303525159,0.930149408966281,236.37,24.1713,4180.21,5713.370181,3894.668558560533,0.7316539743742538,238.62,17.9985,3506.7,4294.80207,2479.5926944714697,0.8164986285386605,13798.93,8787.012556557162,16359.158255056806,0.843498778168161,238.29,23.18756666666667,0.8057409039405714,22.378659827752525,13.79893,1.1573804166666666,16246.565077197189
2017-10-26 17:52:43,239.97,22.0011,4815.07,5279.603967,2165.48353571717,0.9120134824688452,236.38,24.8865,4475.23,5882.67087,3818.132136509495,0.7607479831690804,238.62,19.2447,3614.66,4592.170314000001,2832.359665929253,0.7871354398551167,12904.96,8815.975338155919,15628.80077819707,0.8257165846021302,238.32333333333335,22.044100000000004,0.8154188287620555,12.89415308404515,12.904959999999999,1.1126620833333332,16247.677739280522
2017-10-26 17:57:43,239.72,25.5397,5590.45,6122.376884,2496.0704131168973,0.9131175858529521,236.15,27.6861,5012.05,6538.072515,4198.302872459111,0.7665944341395853,238.38,23.2914,4295.94,5552.203931999999,3517.3666312905534,0.773735988917923,14898.439999999999,10211.739916866562,18062.202151546357,0.8248407295521549,238.08333333333334,25.505733333333335,0.812040602030103,8.681708164961613,14.898439999999999,1.1584749999999997,16248.836214280522
2017-10-26 18:02:43,239.5,26.968,6098.25,6458.836,2127.8884868328996,0.9441716742769131,235.95,20.699,3496.95,4883.92905,3409.413976467789,0.7160116300215295,238.14,21.2905,3944.83,5070.11967,3185.032141002805,0.778054613452546,13540.03,8722.334604303493,16106.257583632834,0.8406689095646507,237.86333333333332,22.985833333333336,0.8043834694992896,17.32443896602979,13.54003,1.18493625,16250.021150530521
2017-10-26 18:07:43,239.14,23.3803,4973.42,5591.164941999999,2554.6465337204395,0.8895140908186072,235.51,22.0171,3698.43,5185.247221,3634.336841569342,0.7132601093775313,237.71,22.6597,4191.33,5386.437287000001,3383.261662639165,0.7781265754482364,12863.18,9572.245037928946,16034.003703958513,0.802243796215683,237.45333333333335,22.685699999999997,0.8184064237183544,3.0618407190432797,12.86318,1.10013375,16251.121284280522
2017-10-26 18:12:43,238.65,32.3529,6768.94,7721.019585,3714.2421445502955,0.8766899145224742,235.09,25.7683,4539.04,6057.869647,4011.8450292158486,0.7492799060553967,237.4,22.2944,4166.44,5292.69056,3263.947164142385,0.7872064222851524,15474.419999999998,10990.034337908528,18979.95071344519,0.8153034870126448,237.04666666666665,26.8052,0.8254352166943144,20.696357423186544,15.474419999999999,1.1807333333333332,16252.302017613854
2017-10-26 18:17:43,238.35,30.3109,6306.21,7224.603015,3525.138885242266,0.8728797951813827,234.65,28.3278,5323.46,6647.11827,3980.572185473816,0.8008673508979103,237.08,21.406,4086.76,5074.93448,3008.8789737529937,0.8052833028890651,15716.43,10514.590044469076,18909.330388677125,0.8311468294726593,236.69333333333336,26.68156666666667,0.8632830103650365,19.77232721217021,15.71643,1.2996187499999998,16253.601636363854
2017-10-26 18:22:43,238.21,27.932,5645.33,6653.68172,3521.6089536122768,0.8484520657233963,234.3,39.9241,8262.17,9354.21663,4386.10483824413,0.8832562176828697,236.77,24.2769,4650.53,5748.041613,3378.247046010645,0.8090633842110981,18558.03,11285.960837867053,21720.34505975374,0.8544076969747001,236.42666666666665,30.711,0.8995037220843546,29.99934876754259,18.55803,1.4281024999999998,16255.029738863854
2017-10-26 18:27:43,239.58,28.9138,6048.43,6927.168204,3376.707547539256,0.8731461142386316,235.61,34.2608,6849.38,8072.1870880000015,4271.556858953646,0.8485160124921028,238,23.189,4379.24,5518.982,3358.782419080462,0.793486914796968,17277.050000000003,11007.046825573365,20485.39812946931,0.8433836575109598,237.73000000000002,28.787866666666662,0.891767972069156,19.44870292576964,17.277050000000003,1.4931283333333334,16256.522867197187
2017-10-26 18:32:43,239.05,29.56,6319.79,7066.318,3161.18718728012,0.8943540327508611,234.83,41.1305,8376.9,9658.675315,4808.071882843512,0.8672928457374074,237.26,25.0765,4724.97,5949.65039,3615.660141983362,0.7941592682389529,19421.66,11584.919212106994,22614.403160522405,0.8588181550554504,237.04666666666665,31.92233333333333,0.9351182608206431,28.84553134169391,19.42166,1.5291129166666668,16258.051980113854
2017-10-26 18:37:43,241.37,24.6808,5240.97,5957.204696000001,2832.052479941793,0.8797700041294669,236.81,37.2791,7495.4,8828.063671,4664.084799746891,0.8490423584757582,239.03,24.7569,4806.2,5917.641807000001,3452.3797757422685,0.8121816353120136,17542.57,10948.517055430953,20678.776267418787,0.8483369505592963,239.07000000000002,28.905600000000003,0.9620613209520151,28.968435182110024,17.54257,1.5401762499999996,16259.592156363855
2017-10-26 18:42:43,241.87,29.2236,6056.33,7068.312132,3644.434568829353,0.8568283186846678,236.87,43.3733,8369.05,10273.833571000001,5959.082004982532,0.8145985568253078,239.29,27.8062,5211.62,6653.7455979999995,4136.58645002185,0.7832610855405296,19637,13740.103023833735,23966.689385594436,0.8193455376362133,239.34333333333333,33.4677,1.0556661977911803,29.597492507701457,19.637,1.5491487499999999,16261.141305113855
2017-10-26 18:47:43,241.4,34.0254,7338.17,8213.73156,3690.0741443553725,0.8934027057490055,236.18,41.6639,8272.96,9840.179902,5327.970846591106,0.8407325965980087,238.71,25.3062,4837.63,6040.8430020000005,3617.8889090065186,0.8008203488152827,20448.76,12635.933899952997,24037.85787173186,0.8506897789776607,238.76333333333335,33.66516666666667,1.104301330466706,24.829720136045673,20.44876,1.6702399999999997,16262.811545113855
2017-10-26 18:52:43,240.69,29.4871,6221.87,7097.250099000001,3414.570642241206,0.8766592572067679,235.16,40.5625,7856.15,9538.6775,5409.923809676643,0.823609981572393,237.63,27.2786,5274.95,6482.213718,3767.492161017377,0.8137574954297426,19352.97,12591.986612935227,23088.862567940414,0.8381950363753382,237.82666666666668,32.44273333333333,1.2039580646969705,25.02799805195207,19.352970000000003,1.6584054166666666,16264.469950530522
2017-10-26 18:57:43,240.69,32.234,6710.46,7758.40146,3893.908037297508,0.8649281729744364,234.94,49.1612,9779.63,11549.932328,6144.898196429257,0.8467261731301806,237.61,29.9809,5361.36,7123.761649,4690.820715201467,0.752602383988044,21851.45,14729.626948928231,26352.377068437163,0.8292022364150207,237.74666666666667,37.12536666666667,1.2380124502271301,32.419432894489915,21.85145,1.7168508333333332,16266.186801363854
2017-10-26 19:02:43,240.36,34.189,7417.99,8217.66804,3536.0277679251117,0.9026879601235388,234.68,37.7632,7069.95,8862.267776,5343.7437374024585,0.7977585623339214,237.4,25.3856,4753.8,6026.54144,3704.1311110754805,0.7888106382953869,19241.739999999998,12583.902616403051,22991.284507106502,0.8369145270701367,237.48000000000002,32.445933333333336,1.2127337038908519,21.760302780625825,19.241739999999997,1.71221625,16267.899017613854
2017-10-26 19:07:43,239.79,28.6058,6017.43,6859.384781999999,3292.6730452070656,0.8772550587613327,233.95,36.4596,6786.45,8529.72342,5167.231175319767,0.7956236874090813,236.78,24.8248,4663.25,5878.016144,3578.4316713645144,0.7933373923717485,17467.13,12038.335891891347,21213.725780326742,0.8233881299719038,236.84,29.963399999999996,1.2455666272589043,21.680450149182022,17.46713,1.5295362499999998,16269.428553863854
2017-10-26 19:12:43,239.76,28.9877,6039.81,6950.090952,3438.6711684853285,0.8690260374595455,234.08,30.8969,5925.06,7232.3463520000005,4147.348279526053,0.8192445040137646,236.78,25.6417,4779.71,6071.441726,3743.8986295189484,0.7872446472691386,16744.58,11329.91807753033,20217.517231844977,0.8282213789151771,236.87333333333333,28.508766666666663,1.218654133010606,10.056789548945751,16.744580000000003,1.4254879166666667,16270.854041780522
2017-10-26 19:17:43,239.67,23.7304,5013.95,5687.464967999999,2684.6905147013194,0.8815790564356054,234,24.0425,4902.02,5625.945,2760.698654801895,0.871323839817133,236.65,23.5154,4507.74,5564.91941,3263.2205154103144,0.8100279029916804,14423.710000000001,8708.609684913528,16848.83654168055,0.8560656377856545,236.7733333333333,23.762766666666664,1.2233922739047227,1.1771917691963603,14.423710000000002,1.29867875,16272.152720530521
2017-10-26 19:22:43,239.56,25.0157,5283.37,5992.761092,2828.2833926056683,0.8816253341140201,233.89,23.2519,4494.08,5438.386890999999,3062.563783793023,0.8263626862291215,236.57,25.7318,4784.45,6087.371926,3763.6598096736834,0.785963147670501,14561.900000000001,9654.506986072374,17471.646652623225,0.833458934325097,236.67333333333332,24.66646666666667,1.219683952564724,5.734776227915371,14.561900000000001,1.20773375,16273.36045428052
2017-10-26 19:27:43,239.52,22.8774,4919.8,5479.594848000001,2412.784212943244,0.8978401025024103,233.74,23.195,4548.91,5421.5993,2949.7723270890738,0.8390347106618521,236.5,22.8021,4427.52,5392.69665,3078.67565822079,0.821021519910637,13896.23,8441.232198253107,16259.139252670326,0.8546719345993514,236.58666666666667,22.958166666666667,1.239855725879172,1.0315864361991733,13.89623,1.1857554166666666,16274.546209697188
2017-10-26 19:32:43,239.34,25.7003,5485.7,6151.109802,2782.6690975141973,0.8918228054092538,233.56,25.0066,4921.71,5840.541496,3144.629651071476,0.8426804266985727,236.36,24.3782,4595.93,5762.031352,3475.4039673872367,0.7976232198744899,15003.34,9402.702715972911,17706.24267089335,0.8473474739315218,236.42,25.028366666666667,1.2350900939006921,2.68468710836104,15.00334,1.2041487499999999,16275.750358447187
2017-10-26 19:37:43,239.2,27.3653,5970.98,6545.77976,2682.2808402599576,0.9121877330012703,233.43,21.5186,4208.29,5023.086798,2742.5711032062404,0.8377896240366738,236.18,21.0685,4042.13,4975.95833,2901.955610445548,0.8123319633988977,14221.400000000001,8326.807553911745,16479.804064365624,0.8629592891065384,236.26999999999998,23.317466666666665,1.2401066576374515,17.35966171282188,14.221400000000001,1.2176974999999999,16276.968055947187
2017-10-26 19:42:43,239.35,25.1645,5506.37,6023.1230749999995,2440.8811932778403,0.9142051277110921,233.57,24.1795,4891.38,5647.605815,2823.092831846274,0.866097982088008,236.35,23.3635,4458.38,5521.9632249999995,3258.055498890771,0.8073903824305169,14856.130000000001,8522.029524014886,17126.86736636567,0.8674166549088235,236.42333333333332,24.235833333333332,1.2378924810015974,3.831791768387037,14.85613,1.21156375,16278.179619697186
2017-10-26 19:47:43,240.31,29.3557,6489.09,7054.468267,2767.1706673080334,0.9198552965863104,234.49,27.7187,5106.6,6499.757963,4021.1304402595433,0.7856600244300512,237.37,24.9451,4669.75,5921.218387,3640.6403453303205,0.7886468113137676,16265.44,10428.941452897898,19321.681040260763,0.841823232984105,237.39000000000001,27.33983333333333,1.2300433885167814,8.75913654679679,16.26544,1.2967320833333331,16279.47635178052
2017-10-26 19:52:43,242.02,27.8994,6424.54,6752.212788000001,2077.898775886531,0.95147179179804,236.3,19.2412,2877.77,4546.69556,3520.068229796649,0.6329365936258111,239.11,22.0865,4300.94,5281.103015000001,3064.6311640133954,0.81440183760551,13603.25,8662.598169696575,16127.275579344778,0.8434933683047212,239.14333333333335,23.0757,1.2029048130131157,20.90380790181879,13.60325,1.24452875,16280.72088053052
2017-10-26 19:57:43,242.01,24.128,5351.51,5839.21728,2336.193305989594,0.9164772851199674,236.2,20.4448,3024.6,4829.06176,3764.5228544789434,0.6263328469006784,238.98,24.1811,4564.36,5778.7992779999995,3544.1697033033447,0.7898457413768646,12940.470000000001,9644.885863771882,16139.3800112051,0.8017947400095797,239.0633333333333,22.91796666666667,1.2325882959885193,10.791387833999238,12.940470000000001,1.1059883333333334,16281.826868863853
2017-10-26 20:02:43,241.85,27.6062,6304.55,6676.55947,2197.5203421007695,0.9442812616780301,236.14,17.6861,2605.65,4176.395654,3263.873272087948,0.6238992221688583,238.99,20.0978,3915.25,4803.173222,2782.317458170053,0.8151382053153859,12825.45,8243.71107235877,15246.341854590255,0.8412149040288383,238.99333333333334,21.796699999999998,1.1952913609863547,26.65311721499128,12.82545,1.07358,16282.900448863853
2017-10-26 20:07:43,241.55,30.0182,6432.83,7250.896210000001,3345.7725623975666,0.887177227985725,235.95,18.8648,2806.65,4451.14956,3454.7717989743105,0.6305449776888647,238.74,22.3044,4241.64,5324.952456000001,3219.2559340724124,0.7965592247158272,13481.119999999999,10019.800295444289,16796.934077830556,0.8025940887505812,238.74666666666667,23.729133333333333,1.1741874232101006,26.503566642411435,13.481119999999999,1.0961070833333333,16283.996555947186
2017-10-26 20:12:43,241.5,27.6492,5924.81,6677.2818,3079.4023284577856,0.8873086650319297,235.92,18.648,2794.44,4399.436159999999,3397.961684939302,0.6351813956086592,238.74,20.3908,4064.24,4868.099592,2679.616924120044,0.8348719912548577,12783.49,9156.980937517132,15724.75489380207,0.8129532120744615,238.72,22.229333333333333,1.1729222520107285,24.38159788867563,12.78349,1.09435875,16285.090914697186
2017-10-26 20:17:43,241.26,34.4261,7662.64,8305.640886,3204.3125249567734,0.9225826285020531,235.77,19.4453,2863.44,4584.618381,3580.4241460758617,0.6245754307200209,238.64,20.5275,4098.32,4898.6826,2683.442638317943,0.8366167671283703,14624.4,9468.179309350578,17421.8108930735,0.8394305327820035,238.55666666666664,24.799633333333333,1.1681361521371443,38.81697175630285,14.6244,1.1419954166666666,16286.232910113853
2017-10-26 20:22:43,241.99,33.7114,7314.34,8157.821685999999,3612.545504899817,0.8966045448814436,236.48,19.7994,2872.15,4682.162111999999,3697.7555923219547,0.6134238694211194,239.38,22.2043,4339.61,5315.265334,3069.1742568192717,0.8164427789222385,14526.099999999999,10379.475354041044,17853.321535085437,0.8136357131894608,239.28333333333333,25.238366666666664,1.1715539458104096,33.572035168678376,14.526099999999998,1.2146041666666667,16287.44751428052
2017-10-26 20:27:43,241.48,29.8258,6480.33,7202.334184,3143.078234647517,0.8997541400392203,235.99,17.6988,2573.13,4176.739812,3290.008732548562,0.6160618367003035,238.9,19.5316,4017.01,4666.0992400000005,2374.049868353354,0.8608925342959486,13070.47,8807.136835549434,15760.80090798027,0.8293023988001741,238.79,22.35206666666667,1.1725784161815749,33.43643093405232,13.070469999999998,1.1498570833333333,16288.597371363854
2017-10-26 20:32:43,241.16,26.7932,5518,6461.448112,3361.8429029430217,0.8539881315075706,235.66,19.1309,2871.41,4508.387894,3475.7108646528354,0.6369039371748432,238.47,23.0236,4436.07,5490.437892,3235.1493321034513,0.8079628778724012,12825.48,10072.703099699309,16308.043566445733,0.786451173480355,238.42999999999998,22.982566666666667,1.1617665562219444,16.759079708242623,12.825479999999999,1.0789979166666663,16289.676369280522
2017-10-26 20:37:43,241.1,26.9569,5748.66,6499.30859,3032.147811774318,0.884503316067348,235.79,12.019,1904.97,2833.96001,2098.1941371997013,0.6721936771436658,238.5,19.6456,3922.86,4685.475600000001,2562.1965222432423,0.8372383798135667,11576.49,7692.538471217262,13899.290228326683,0.8328835364849906,238.46333333333334,19.5405,1.1210668306797744,38.491850259717005,11.57649,1.01674875,16290.693118030522
2017-10-26 20:42:43,241.19,27.0517,5611.01,6524.599523,3329.709554215175,0.8599776860205004,235.79,14.975,2353.86,3530.95525,2631.91718674858,0.6666354664222947,238.49,23.1171,4477.98,5513.197179000001,3216.0594295089713,0.8122292482222137,12442.85,9177.686170472727,15461.385434888633,0.8047694077868789,238.49,21.7146,1.1321229401652133,31.037182356571158,12.44285,1.0008058333333332,16291.693923863855
2017-10-26 20:47:43,241.15,23.2131,4935.21,5597.839065,2641.875177509353,0.8816277036002999,235.71,14.0978,2210.98,3322.9924379999998,2480.694697580737,0.665358119602197,238.31,23.9148,4568.68,5699.135988,3406.950846037661,0.8016443211075736,11714.87,8529.520721127752,14491.062861262031,0.8084203423971449,238.39000000000001,20.40856666666667,1.157766684844159,30.92214543892517,11.714870000000001,1.0065716666666666,16292.700495530522
2017-10-26 20:52:43,241.17,23.8637,5090.43,5755.208529,2685.1345641092826,0.8844909744537947,235.78,13.3141,2103.08,3139.198498,2330.5839876403206,0.6699417068846979,238.44,22.2107,4277.15,5295.919308,3122.9391915865403,0.8076312631008086,11470.66,8138.6577433361435,14064.629063674782,0.8155679007294747,238.46333333333334,19.796166666666668,1.1350452200897339,32.74404977394614,11.47066,0.96606375,16293.666559280522
2017-10-26 20:57:43,241.06,25.906,5556.68,6244.90036,2849.92769801764,0.8897948213220171,235.71,13.5528,2158.36,3194.530488,2355.1023649008375,0.6756423230605274,238.34,24.3931,4634.44,5813.851454000001,3510.389524764727,0.7971376696959549,12349.48,8715.419587683205,15115.164400686223,0.8170258471974898,238.37,21.283966666666668,1.1284977136384604,36.323899523741666,12.34948,0.9925058333333332,16294.659065113856
2017-10-26 21:02:43,241.04,24.2657,4993.97,5849.004328,3044.8506150651674,0.8538154051439437,235.77,11.9041,1883.06,2806.629657,2081.1667564017876,0.6709328376486973,238.38,20.1687,3949.11,4807.814706,2742.1911777135206,0.821393968255814,10826.140000000001,7868.2085491804755,13383.348350580909,0.8089261159768055,238.39666666666668,18.7795,1.1087962639298576,36.611198381213555,10.82614,0.9656508333333333,16295.62471594719
2017-10-26 21:07:43,241.03,27.1045,5446.78,6532.997635000001,3607.3044965064432,0.8337336555610125,235.78,15.27,2423.7,3600.3606,2662.3814076935632,0.6731825695459505,238.42,23.6124,4450.83,5629.6684079999995,3447.2131780807017,0.7906025146481417,12321.31,9716.899082280708,15691.8070307829,0.7852065715458433,238.41,21.99563333333333,1.1031416467430037,30.5771297030168,12.321309999999999,0.9644770833333333,16296.589193030522
2017-10-26 21:12:43,240.96,23.9376,4899.24,5768.004096000001,3044.2271061589317,0.8493821984969685,235.74,13.4458,2095.27,3169.712892,2378.4287764848045,0.6610283238233426,238.42,21.8811,4252.05,5216.8918619999995,3022.5868882964837,0.8150542722520402,11246.560000000001,8445.24277094022,14064.396087060335,0.7996475590123043,238.37333333333333,19.754833333333334,1.1047096990714813,31.93665685190966,11.24656,0.9819945833333334,16297.571187613856
2017-10-26 21:17:43,241.11,26.5291,5626.88,6396.4313010000005,3041.801251563382,0.879690523545576,235.92,13.9942,2267.97,3301.5116639999997,2399.227239472753,0.6869489587845963,238.59,24.1601,4596.63,5764.358259,3478.3356337768073,0.7974226780272021,12491.48,8919.364124812942,15349.010684125546,0.8138296504620393,238.54,21.561133333333334,1.0983482854028694,35.09524854908679,12.49148,0.989085,16298.560272613855
2017-10-26 21:22:43,241.13,24.9923,5212.87,6026.393299,3023.8059721701898,0.8650066036786889,236.02,13.0973,2147.1,3091.2247460000003,2223.8776990389483,0.6945790670116484,238.61,23.9606,4556.39,5717.238766,3453.422834718217,0.7969563956461846,11916.36,8701.106505927355,14754.961541023797,0.8076171508050685,238.58666666666667,20.683400000000002,1.0757795909243306,36.67723875184931,11.916360000000001,1.0169933333333332,16299.577265947188
2017-10-26 21:27:43,241.13,23.4957,4899.94,5665.518141,2844.061146037492,0.8648705869530813,236,13.0161,2145,3071.7996,2198.846921129381,0.6982877398642803,238.62,21.4737,4134.22,5124.0542940000005,3027.2359338941264,0.8068259551505838,11179.16,8070.144001060999,13787.706208918902,0.8108063684130793,238.58333333333334,19.328500000000002,1.0827803003842162,32.65850945494995,11.17916,0.9623133333333334,16300.539579280521
2017-10-26 21:32:43,241.14,25.9689,5314.26,6262.140546,3312.5586591420797,0.8486331408506207,236.04,14.8529,2379.58,3505.8785159999998,2574.642342646908,0.6787400045780708,238.69,24.2882,4630.05,5797.350458,3488.8263542877576,0.7986493198131236,12323.89,9376.027356076745,15485.094565872028,0.7958550041509541,238.6233333333333,21.703333333333333,1.0825987958707508,31.56396866840731,12.323889999999999,0.9792937499999999,16301.518873030522
2017-10-26 21:37:43,241.21,24.1084,5080.87,5815.187164,2828.6324956505678,0.8737242425237958,236.1,12.9385,1994.88,3054.77985,2313.4678985380415,0.6530356025492312,238.76,20.4824,3992.03,4890.377823999999,2824.799415988853,0.8163029818286696,11067.78,7966.899810177462,13636.980850386411,0.8116004650462194,238.68999999999997,19.176433333333332,1.0850894465624765,32.5291634002152,11.06778,0.9746529166666665,16302.493525947188
2017-10-26 21:42:43,241.2,25.239,5334.22,6087.6467999999995,2933.520164094706,0.8762367751033127,236.13,14.596,2316.78,3446.55348,2551.717328016587,0.6722019586941097,238.71,23.2628,4422.11,5553.062988,3358.787235981983,0.7963370863172352,12073.11,8844.024728093276,14965.853081706548,0.8067104450435585,238.67999999999998,21.0326,1.0683760683760612,30.602968724741586,12.07311,0.9642037499999999,16303.457729697187
2017-10-26 21:47:43,241.34,21.5273,4550.6,5195.398582,2506.831878257416,0.875890449630954,236.28,12.5218,2001.79,2958.650904,2178.6353452654757,0.6765887781129044,238.88,21.9186,4240.32,5235.915168,3071.5621341741526,0.8098526931672395,10792.71,7757.029357697044,13291.128379497122,0.8120236064116888,238.83333333333334,18.655900000000003,1.0690858339148674,32.880214838201326,10.79271,0.9527424999999999,16304.410472197187
2017-10-26 21:52:43,241.4,23.1332,4878,5584.35448,2718.479530600897,0.8735118835077962,236.35,13.2738,2115.87,3137.2626299999997,2316.357259296268,0.6744319011634675,238.91,22.5361,4309.71,5384.099651,3227.2168764739577,0.8004513807985608,11303.58,8262.053666371123,14001.1589378307,0.8073317394789423,238.88666666666666,19.6477,1.0618703429799325,32.440947286450836,11.30358,0.92067875,16305.331150947188
2017-10-26 21:57:43,241.23,25.4696,5536.45,6144.031607999999,2663.990577611538,0.9011102730642072,236.26,14.1302,2225.2,3338.401052,2488.6555695786246,0.6665466387469853,238.83,23.8888,4512.69,5705.362104,3490.9577055099517,0.7909559319357093,12274.34,8643.603852700115,15012.371897805233,0.8176149700764124,238.77333333333334,21.16286666666667,1.0526021889658321,33.23116275992856,12.27434,0.9824133333333332,16306.313564280521
2017-10-26 22:02:43,241.36,23.1406,4784.19,5585.2152160000005,2882.0400852413445,0.8565811369801294,236.4,14.0959,2219.53,3332.2707600000003,2485.500954948716,0.6660713248883773,239.03,21.4184,4232.78,5119.640152,2879.9806870134717,0.8267729516783429,11236.5,8247.521727203533,13938.455685286457,0.8061510007784677,238.92999999999998,19.55163333333333,1.0588875402837539,27.90423306492722,11.2365,0.9796183333333334,16307.293182613854
2017-10-26 22:07:43,241.56,24.7206,5101.28,5971.508136,3104.1668415074278,0.854269957240162,236.59,14.6106,2299.84,3456.721854,2580.632083486756,0.6653239968783442,239.2,21.8583,4262.57,5228.50536,3027.8317811015745,0.8152559300426919,11663.689999999999,8712.630706095759,14558.557560311483,0.8011569794384529,239.11666666666665,20.3965,1.056666899003266,28.367121810114483,11.663689999999999,0.9541745833333333,16308.247357197188
2017-10-26 22:12:43,241.58,21.8738,4618.56,5284.272604,2567.5748245737523,0.8740200110993367,236.7,11.9412,1889.9,2826.48204,2101.7323122706566,0.668640371052915,239.27,18.0859,3705.84,4327.413293,2234.5593979201135,0.856363778794724,10214.300000000001,6903.866534764522,12328.63729776497,0.8285019465899713,239.1833333333333,17.300299999999996,1.038255173855475,30.976919475384808,10.214300000000001,0.9115829166666665,16309.158940113854
2017-10-26 22:17:43,241.66,25.784,5472.02,6230.96144,2980.247906863935,0.878198341089397,236.92,13.8741,2202.3,3287.051772,2440.2016436779027,0.6699924895493858,239.45,21.0465,4169.21,5039.584425,2831.095044784364,0.8272924210412449,11843.53,8251.544595326202,14434.583162307012,0.8204968489098444,239.34333333333333,20.234866666666665,1.0124925142403576,31.434685345097403,11.843530000000001,0.91907625,16310.078016363854
2017-10-26 22:22:43,241.71,24.1119,5199.14,5828.087348999999,2633.542368744775,0.8920834038103571,236.93,13.7264,2176.94,3252.195952,2416.1354983951514,0.6693754103781013,239.48,20.4336,4114.58,4893.438528,2648.768025123152,0.8408361475180669,11490.66,7698.445892263078,13831.172632560923,0.8307798843424916,239.37333333333333,19.423966666666665,1.020720770901797,29.33266291299923,11.49066,0.9722579166666667,16311.05027428052
2017-10-26 22:27:43,240.49,24.7668,5068.99,5956.167732,3127.5029067321457,0.8510489005819019,235.77,14.4282,2251.54,3401.736714,2549.976529259734,0.6618795601475229,238.34,19.7129,3966.51,4698.372586,2518.2341783035845,0.8442306197297398,11287.04,8195.713614295464,13948.727311448454,0.8091806333281842,238.20000000000002,19.635966666666665,1.020151133501262,26.521570111988368,11.287040000000001,0.9490708333333333,16311.999345113854
2017-10-26 22:32:43,239.37,26.0817,5275.87,6243.176529,3338.0306941902877,0.8450618007505005,234.76,13.8711,2174.99,3256.3794359999997,2423.5151188106247,0.6679166364813022,237.35,21.19,4258.61,5029.4465,2675.737835488046,0.8467353216700882,11709.47,8437.283648488958,14432.582688000062,0.811321871707398,237.16,20.380933333333335,1.0119750379490664,31.94080087925316,11.70947,0.9581879166666667,16312.957533030522
2017-10-26 22:37:43,239.47,23.9658,4960.73,5739.090126,2885.8817268645475,0.8643756921547949,234.79,12.3789,1972.12,2906.441931,2134.981827528049,0.6785341138129899,237.4,18.3812,3762.95,4363.69688,2209.5379059934094,0.8623307492430591,10695.8,7230.401460386006,12910.416062945147,0.8284628433237383,237.22,18.241966666666666,1.0243655678273362,32.14054040225926,10.695799999999998,0.9335529166666665,16313.891085947189
2017-10-26 22:42:43,239.41,26.256,5520.37,6285.94896,3006.4379905171963,0.8782078943256326,234.77,13.8206,2206.71,3244.6622620000003,2378.710610887116,0.6801046832651823,237.3,23.8809,4514.45,5666.93757,3425.481370519698,0.7966295630110497,12241.529999999999,8810.62997192401,15082.514950864981,0.8116371864957408,237.16,21.319166666666664,1.007758475290937,35.17288824610091,12.24153,0.9557220833333333,16314.846808030523
2017-10-26 22:47:43,239.53,22.693,4705.6,5435.65429,2720.9678793391527,0.8656915522859715,234.82,12.6626,1979.79,2973.4317319999996,2218.496747972491,0.6658266200274748,237.34,22.8189,4410.68,5415.837726,3142.801331927433,0.8144040170970219,11096.07,8082.2659592390755,13727.555954385134,0.8083063028022456,237.23000000000002,19.3915,1.01589175062177,34.70025526648274,11.09607,0.9723999999999999,16315.819208030523
2017-10-26 22:52:43,239.45,25.0804,5087.32,6005.50178,3191.4302196951085,0.8471098979509419,234.79,14.8163,2310.01,3478.7190769999997,2601.0267619891433,0.6640403978789001,237.24,24.4929,4613.39,5810.695596,3532.8198393455878,0.7939479746927016,12010.720000000001,9325.27682102984,15205.860143616881,0.7898744225292552,237.16,21.4632,0.9993253499747026,30.968821051846884,12.010720000000001,0.9627829166666666,16316.781990947191
2017-10-26 22:57:43,239.44,25.4777,5425.33,6100.380488,2789.3433796273844,0.889342887820213,234.86,13.6771,2151.83,3212.2037060000002,2384.927734741692,0.6698921354149013,237.26,23.8778,4501.14,5665.246828,3440.1686474014705,0.7945178977469258,12078.3,8614.439761770547,14835.562116049847,0.8141450863485041,237.18666666666664,21.010866666666665,0.9809432795547638,34.90463664833752,12.078299999999999,1.0037091666666667,16317.785700113858
2017-10-26 23:02:43,239.79,23.8565,4956.7,5720.5501349999995,2855.839448752068,0.8664726089320429,235.26,12.9347,2054.11,3043.0175219999996,2245.1253299312752,0.6750240460823743,237.66,21.8158,4205.94,5184.743028,3031.7699422605624,0.8112147462826965,11216.75,8132.734720943905,13854.849497693815,0.8095901728753578,237.56999999999996,19.535666666666668,0.9723449930546678,33.78930844438378,11.21675,0.9706270833333333,16318.756327197192
2017-10-26 23:07:43,239.95,23.7435,5015.64,5697.252825,2702.2296612927767,0.8803611414243321,235.43,13.3335,2114.95,3139.1059050000003,2319.692302937153,0.673742799384782,237.82,24.384,4699.83,5799.00288,3397.0623151994573,0.8104548484031793,11830.42,8418.984279429387,14520.266308634948,0.8147522744100538,237.73333333333335,20.487,0.9688726864834583,34.91726460682383,11.83042,0.9602987499999999,16319.716625947192
