DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-26 23:12:43,240.03,22.7747,4818.59,5466.611241,2581.671720441535,0.8814583272101387,235.62,12.5418,1941.24,2955.098916,2228.047770076839,0.6569120206059458,237.91,21.5888,4222.12,5136.191408,2924.750397078872,0.8220332274657316,10981.95,7734.469887597245,13432.24665663375,0.8175810257754887,237.85333333333332,18.968433333333333,0.9389539772408713,33.88067543796448,10.981950000000001,0.9505154166666667,16320.66714136386
2017-10-26 23:17:43,239.97,26.3162,5524.98,6315.098513999999,3058.605113630232,0.8748842140390402,235.64,14.9789,2328.52,3529.6279959999997,2652.5965391945633,0.6597069160372787,237.9,23.9817,4579.46,5705.24643,3402.702298971766,0.8026752316814473,12432.96,9113.903951796561,15415.632961515817,0.806516348114808,237.83666666666667,21.75893333333333,0.923603032893731,31.159768861218684,12.43296,0.9756212499999999,16321.64276261386
2017-10-26 23:22:43,239.89,25.1745,5338.93,6039.110804999999,2822.53180144489,0.8840589570868125,235.63,12.7376,1966.96,3001.360688,2266.9879439185015,0.6553560882783176,237.87,22.8525,4397.5,5435.924175,3195.5070624784157,0.808970077291411,11703.39,8285.026807841808,14339.142467342926,0.8161847911515075,237.79666666666665,20.254866666666665,0.91114257278627,37.113385095927555,11.703389999999999,1.0056812499999999,16322.64844386386
2017-10-26 23:27:43,240.23,26.3198,5334.48,6322.805554,3394.288320589935,0.843688763546626,235.99,13.6981,2173.08,3232.614619,2393.2238901892392,0.6722360244328277,238.26,23.303,4428.12,5552.17278,3349.3843978517793,0.7975472261870064,11935.68,9136.896608630954,15031.411666879856,0.7940491727931996,238.16,21.106966666666665,0.9111521666106767,35.10152256206086,11.93568,0.98496125,16323.63340511386
2017-10-26 23:32:43,240.3,25.4849,5291.63,6124.021470000001,3082.5786134535106,0.8640776368800026,236.13,12.7302,2021.11,3005.982126,2225.093910317378,0.6723626140417044,238.34,23.2388,4423.6,5538.735592,3333.069905970708,0.7986660360515004,11736.34,8640.742429741596,14574.090240311289,0.8052880012735069,238.25666666666666,20.484633333333335,0.8925948207115569,37.854879836755686,11.73634,0.9863341666666666,16324.619739280526
2017-10-26 23:37:43,240.42,25.2242,5422.3,6064.402163999999,2715.812275678839,0.8941194619625166,236.23,13.8616,2198.77,3274.5257679999995,2426.5056135100917,0.6714773850574873,238.45,21.6848,4262.23,5170.740559999999,2927.4482687024733,0.8242977868531853,11883.3,8069.766157891405,14364.32889950134,0.8272784675943009,238.36666666666665,20.256866666666667,0.8963781289330119,31.57085827686415,11.883299999999998,0.9841516666666666,16325.603890947194
2017-10-26 23:42:43,240.56,23.2005,5092.19,5581.11228,2284.385100167396,0.9123969819148665,236.33,14.7156,2288.15,3477.7377480000005,2618.9748798650426,0.6579420778107504,238.5,21.3723,4129.69,5097.293549999999,2987.98628490353,0.8101730770439933,11510.029999999999,7891.346264935969,13955.43394072785,0.8247704835898274,238.46333333333334,19.7628,0.8946169222382165,25.538891250227696,11.510029999999999,0.9747220833333332,16326.578613030528
2017-10-26 23:47:43,240.78,21.2244,4658.1,5110.411032,2102.000310653474,0.9114922402194753,236.6,13.356,2068.87,3160.0296,2388.6322437696767,0.6546995635737083,238.74,18.8702,3761.42,4505.071548,2479.392916864754,0.8349301359419831,10488.39,6970.025471287905,12593.156072347478,0.8328642907103166,238.70666666666668,17.816866666666666,0.8825336535776196,25.03732418345163,10.488389999999999,0.9166008333333333,16327.495213863862
2017-10-26 23:52:43,241.13,24.1515,5111.47,5823.6511949999995,2790.660796321351,0.8777088168310191,236.97,14.0661,2242.81,3333.2437170000003,2465.829876698711,0.6728610898031132,239.08,22.0103,4272.03,5262.222524000001,3072.5796281289345,0.811829978781034,11626.310000000001,8329.070301148997,14301.90533801641,0.8129203574782227,239.06000000000003,20.075966666666666,0.8742575085752663,29.93562784025343,11.626310000000002,0.9214458333333333,16328.416659697195
2017-10-26 23:57:43,241.29,24.3163,5358.42,5867.280027,2390.043936590522,0.913271562860758,237.16,11.7923,1841.39,2796.6618679999997,2104.899159538349,0.6584242525239022,239.26,20.0625,4001.29,4800.1537499999995,2651.632395249963,0.8335753828718508,11201.1,7146.575491378833,13286.767193865355,0.8430267375476911,239.23666666666668,18.723699999999997,0.8680386228421014,37.019392534595184,11.2011,0.9511420833333335,16329.367801780529
2017-10-27 00:02:43,241.73,26.0863,5500.85,6305.841299,3082.901841718935,0.872341966625824,237.64,14.0466,2183.66,3338.0340239999996,2524.698031405267,0.6541754770322258,239.72,20.3207,4025.98,4871.278203999999,2742.4143341890294,0.826473018250961,11710.49,8350.01420731323,14382.569773946268,0.8142140232278458,239.6966666666667,20.1512,0.8580288976345243,30.293977529874148,11.71049,0.9546495833333333,16330.322451363862
2017-10-27 00:07:43,239.9,25.1876,5262.62,6042.50524,2969.2928974803863,0.8709334607047854,235.85,13.7715,2131.38,3248.0082749999997,2450.8727119270134,0.6562113823432301,237.94,21.4863,4284.48,5112.450222,2789.3329672213495,0.8380482574799335,11678.48,8209.49857662875,14275.249979950244,0.8180928541638544,237.89666666666668,20.148466666666668,0.8603175047990084,31.6498856819543,11.67848,0.9745404166666667,16331.296991780528
2017-10-27 00:12:43,239.61,25.2884,5222.36,6059.353524,3072.9010981825013,0.8618675209022182,235.53,14.3586,2262.77,3381.881058,2513.3625718465687,0.6690862159824664,237.68,19.2081,3857.63,4565.381208000001,2441.5970915487974,0.8449743458969439,11342.759999999998,8027.860761577867,13896.213614682294,0.81624824678973,237.60666666666665,19.618366666666667,0.8739934345276453,28.90165847989384,11.342759999999998,0.9592183333333333,16332.256210113861
2017-10-27 00:17:43,239.54,26.3612,5457.56,6314.561848,3176.276149615643,0.8642816606077844,235.55,13.3483,2118.37,3144.192065,2323.456968551164,0.6737406482195927,237.58,21.0396,4147.2,4998.588168,2790.4508297530706,0.829674272137396,11723.130000000001,8290.183947919877,14358.235507444793,0.8164742801384974,237.5566666666667,20.2497,0.8447107356841267,34.08149256532196,11.723130000000001,0.96107875,16333.217288863862
2017-10-27 00:22:43,239.75,25.6033,5428.9,6138.391175,2864.7671820442724,0.8844174059988935,235.79,12.2457,1935.88,2887.413603,2142.317889667507,0.6704546927356151,237.78,20.0845,4015.71,4775.69241,2584.8232416998276,0.8408644559250416,11380.49,7591.908313411606,13680.37369662643,0.8318844391514262,237.7733333333333,19.31116666666667,0.8341277407054282,36.58746666436519,11.38049,0.9626508333333335,16334.179939697195
2017-10-27 00:27:43,240.1,24.6784,5020.91,5925.28384,3146.3393581216174,0.8473703767750643,236.08,14.3337,2273.8,3383.8998960000004,2506.114934744377,0.6719465911765848,238.06,22.1106,4272.25,5263.649436000001,3074.717112614285,0.8116516975428756,11566.96,8727.17140548028,14489.930447805214,0.7982757433975153,238.08,20.374233333333336,0.8484543010752611,29.64790495184278,11.56696,0.9561437499999998,16335.136083447194
2017-10-27 00:32:43,240.43,22.0745,4683.66,5307.372035,2496.302650381168,0.8824819456998928,236.43,13.295,2076.8,3143.33685,2359.548328084831,0.660699154785145,238.37,22.298,4287,5315.17426,3142.0866337780285,0.8065586922073934,11047.46,7997.937612244028,13638.672167808261,0.8100099382163923,238.41,19.2225,0.847279895977522,30.836259591624398,11.04746,0.9422674999999999,16336.078350947195
2017-10-27 00:37:43,240.47,25.7696,5538.48,6196.8157120000005,2779.5259052741485,0.8937622574889313,236.49,14.7085,2254.47,3478.4131650000004,2648.909806985757,0.6481317465919836,238.53,22.2261,4327.19,5301.591633,3063.054120807468,0.816205830163381,12120.14,8491.489833067373,14798.75647494365,0.8189971921303713,238.49666666666667,20.9014,0.8413814309074874,29.629115753011753,12.12014,0.9653166666666666,16337.043667613862
2017-10-27 00:42:43,240.47,23.4568,4865.16,5640.656696,2854.334622382183,0.8625165937593873,236.5,12.5066,1969.28,2957.8109,2206.939419594206,0.6657896892597157,238.41,21.9663,4218.55,5236.985583,3103.2005887550745,0.8055301915846425,11052.99,8164.474630731464,13741.442207277869,0.8043544362574995,238.46,19.3099,0.8429086639268603,35.23218659858414,11.05299,0.9655470833333332,16338.009214697195
2017-10-27 00:47:43,240.61,25.7561,5212.39,6197.175221,3352.0100249964057,0.8410912737043619,236.78,12.9812,2033.46,3073.6885359999997,2304.9081640572626,0.6615699594098366,238.64,21.5421,4164.3,5140.806744,3014.382107357308,0.8100479569398884,11410.150000000001,8671.300296410976,14331.188780175813,0.7961761006025924,238.67666666666665,20.09313333333333,0.8100219264556089,35.39484467330464,11.410150000000002,0.9359641666666666,16338.945178863862
2017-10-27 00:52:43,241.34,26.3114,5285.87,6349.993276,3518.8056138902043,0.8324213538899501,237.55,13.734,2168.84,3262.5117,2437.235246552308,0.6647761600364529,239.35,23.5567,4508.23,5638.296144999999,3386.1845321573746,0.7995731128805402,11962.939999999999,9342.225392599887,15178.574001853338,0.7881465016765934,239.41333333333333,21.2007,0.8047449320561414,35.21912012339216,11.962939999999998,0.97387875,16339.91905761386
2017-10-27 00:57:43,241.38,26.0227,5478.52,6281.359326,3072.668806091403,0.8721870085226837,237.52,13.7939,2143.05,3276.3271280000004,2478.2364994424424,0.654101350773298,239.37,22.7915,4367.39,5455.601355,3269.4786637287957,0.8005331980492553,11988.960000000001,8820.38396926264,14884.029536614922,0.8054915485424824,239.42333333333332,20.869366666666668,0.8172414273184224,33.90360033286428,11.98896,0.9979958333333334,16340.917053447194
2017-10-27 01:02:43,241.12,26.4014,5497.49,6365.905568,3209.728555593667,0.8635833411721762,237.28,15.4525,2426.69,3666.5692000000004,2748.6188062895594,0.661842138421934,239.07,23.3218,4423.16,5575.542726,3394.456113113191,0.7933146991007383,12347.34,9352.803474996417,15489.730078910512,0.7971307399869465,239.15666666666667,21.725233333333332,0.8209402483727563,28.873030899553047,12.34734,1.0140125,16341.931065947194
2017-10-27 01:07:43,241.29,22.1792,4722.84,5351.619168,2516.865124257756,0.8825067426770977,237.42,11.9874,1886.98,2846.048508,2130.5629747766257,0.6630175117169859,239.2,21.9498,4306.77,5250.392159999999,3003.0567761681527,0.820275870593255,10916.59,7650.484875202534,13330.485964652704,0.818919132351707,239.3033333333333,18.705466666666666,0.8301876279756567,35.91499098302814,10.91659,0.9693304166666667,16342.90039636386
2017-10-27 01:12:43,241.93,23.8638,4941.49,5773.3691340000005,2985.543122670299,0.8559109742176412,238.05,13.9439,2204.65,3319.345395,2481.4455925544094,0.6641821617361396,239.85,21.2786,4122.2,5103.67221,3009.1422676779976,0.8076929376308829,11268.34,8476.130982902705,14100.364633403038,0.7991523831451764,239.94333333333336,19.69543333333333,0.8279732714668673,29.20237009255952,11.26834,0.9243720833333333,16343.824768447193
2017-10-27 01:17:43,240.08,23.8723,4940.91,5731.261784,2904.2675511458765,0.8620981183922831,236.31,12.8995,2038.6,3048.2808449999998,2266.302307723732,0.6687703999924587,238.14,21.8471,4247.2,5202.668394,3004.8378621693623,0.8163503184054747,11226.71,8175.407721038971,13887.991533311202,0.8083753488092245,238.17666666666665,19.53963333333333,0.7991266986690683,33.982896301363546,11.226709999999999,0.9372937499999999,16344.762062197193
2017-10-27 01:22:43,239.76,25.2091,5361.47,6044.133816,2790.37506884195,0.8870534907428993,235.97,14.1579,2188.77,3340.8396629999997,2523.984061156875,0.6551556556996013,237.87,20.7131,4047.65,4927.025097000001,2809.289195502639,0.8215200694765203,11597.89,8123.648325501465,14159.968734729704,0.8190618367365617,237.86666666666667,20.0267,0.7973654708520217,29.30487798788618,11.59789,0.951025,16345.713087197193
2017-10-27 01:27:43,239.82,23.3797,4861.6,5606.919653999999,2793.276471531501,0.8670714581279428,236.02,14.2692,2181.73,3367.816584,2565.5881880312418,0.6478173456253756,237.9,22.4294,4288.14,5335.95426,3175.5728940164713,0.8036313264799237,11331.470000000001,8534.437553579215,14185.867499622404,0.7987858338802065,237.91333333333333,20.0261,0.8014122789811414,28.746985184334445,11.331470000000001,0.95539,16346.668477197192
2017-10-27 01:32:43,239.75,22.2619,4736.31,5337.290525,2460.4954241279897,0.8873996979956418,236.02,12.244,1929.61,2889.82888,2151.212728574758,0.6677246578004992,237.88,21.9689,4238.27,5225.961932,3057.408301456181,0.8110028460115466,10904.19,7669.116454158929,13331.042972834168,0.8179547558447169,237.88333333333333,18.824933333333334,0.7846983815595912,34.95860100434176,10.90419,0.9264858333333335,16347.594963030526
2017-10-27 01:37:43,239.26,24.4309,5253.35,5845.337134,2563.255739800329,0.898724894658916,235.55,13.9085,2224,3276.147175,2405.611006014996,0.6788461815669193,237.35,22.6388,4318.21,5373.3191799999995,3197.7525554764034,0.8036392135558938,11795.560000000001,8166.619301291728,14346.738532705984,0.8221771082751589,237.38666666666666,20.326066666666666,0.789148505953719,31.573086775273783,11.795560000000002,0.9458229166666667,16348.540785947192
2017-10-27 01:42:43,239.55,22.2677,4768.87,5334.227535000001,2389.9502752677067,0.8940132322270724,235.85,12.2633,1942.23,2892.2993049999995,2143.16072584477,0.6715176388012167,237.63,21.5099,4276.18,5111.397537,2800.1195311717784,0.8365970302732101,10987.28,7333.230532284255,13209.715812159853,0.8317574848874456,237.67666666666665,18.6803,0.788185630338147,34.35169670722633,10.98728,0.9492850000000002,16349.490070947193
2017-10-27 01:47:43,239.69,25.1587,5133.6,6030.2888029999995,3163.9428072560286,0.8513025109918605,236.01,14.9289,2327.08,3523.369689,2645.5306913668487,0.6604700061038641,237.87,19.4772,3912.1,4633.041564,2482.0450688397195,0.8443913023354003,11372.78,8291.518567462597,14074.423792218884,0.8080458687259012,237.85666666666665,19.854933333333335,0.7763779306865468,26.712588642956902,11.37278,0.9316691666666667,16350.42174011386
2017-10-27 01:52:43,240,23.772,4943.77,5705.28,2847.693464103887,0.8665253940209772,236.3,13.1461,1968.75,3106.4234300000003,2402.892000060129,0.6337674320206887,238.16,19.8771,3986.86,4733.930136,2552.458006104895,0.8421881788413449,10899.380000000001,7803.043470268911,13404.625014647232,0.8131059233727351,238.15333333333334,18.93173333333333,0.7782101167315139,30.560505113108132,10.89938,0.9280066666666668,16351.349746780526
2017-10-27 01:57:43,239.78,23.7682,5058.52,5699.138996,2625.178223536048,0.8875937231133292,236.11,11.5943,1720.35,2737.530173,2129.428873098468,0.6284314295300372,237.94,19.4653,3891.3,4631.573482,2511.823486864792,0.8401680368719238,10670.170000000002,7266.430583499308,12909.436132291532,0.8265403609155126,237.9433333333333,18.27593333333333,0.7718924673942122,36.55973794316021,10.670170000000002,0.8987312500000001,16352.248478030526
2017-10-27 02:02:43,239.9,24.1099,5166.64,5783.96501,2600.01583597183,0.893269580826873,236.2,10.9899,1575.18,2595.81438,2063.264467540403,0.6068153455564108,237.94,20.9354,4113.94,4981.369076,2808.831705127435,0.8258653268276722,10855.76,7472.112008639668,13178.770164444675,0.8237308841828064,238.01333333333332,18.6784,0.7926726794017217,41.16251927359945,10.85576,0.89691375,16353.145391780527
2017-10-27 02:07:43,239.74,22.8223,4769.18,5471.418202,2681.667255417216,0.8716533490817232,236.11,10.0412,1416.24,2370.827732,1901.3385803744331,0.5973609895330851,237.87,19.8223,3930.68,4715.130501,2604.2677241521287,0.8336312216950027,10116.1,7187.273559943778,12409.366641189506,0.8151987359630721,237.90666666666667,17.561933333333332,0.7706103233761179,42.82406265065729,10.116100000000001,0.8738275,16354.019219280526
2017-10-27 02:12:43,240.15,26.1015,5256.64,6268.275225,3414.5292804058363,0.8386102733706943,236.57,13.1724,1922.54,3116.1946679999996,2452.4496237989533,0.616951187209977,238.27,20.9148,4194.13,4983.369396,2691.32756833675,0.8416253475743743,11373.310000000001,8558.306472541539,14233.649919611147,0.799043819697282,238.33,20.0629,0.7636470440145987,34.34448658967547,11.373310000000002,0.8953920833333334,16354.91461136386
2017-10-27 02:17:43,240.38,24.5923,5057.29,5911.497074,3060.982768950286,0.8555007194781536,236.78,11.414,1638.83,2702.6069199999997,2149.02777905077,0.6063885901690802,238.47,22.172,4327.85,5287.35684,3037.40954284976,0.818528071958162,11023.970000000001,8247.420090850816,13767.63787713309,0.8007161503216108,238.54333333333332,19.39276666666667,0.7699509523077596,41.143003490992356,11.023970000000002,0.93322,16355.84783136386
2017-10-27 02:22:43,240.49,26.9359,5675.01,6477.814591,3123.51458701132,0.8760686062062686,236.96,12.5576,1869.14,2975.648896,2315.3405824340443,0.6281453442012536,238.64,22.3571,4303.57,5335.298344,3153.520837823835,0.8066221835260128,11847.720000000001,8592.376007269198,14635.484093418141,0.8095201992893525,238.6966666666667,20.616866666666667,0.7513022106159793,39.09064746340375,11.84772,0.9529870833333334,16356.800818447195
2017-10-27 02:27:43,240.53,23.6478,4879.91,5688.005334,2922.3078331196493,0.8579299268287218,236.94,11.5307,1712.27,2732.084058,2128.946863375821,0.6267266905592405,238.56,22.9091,4363.41,5465.194896,3290.7458764183616,0.7983997063295215,10955.59,8342.000572913832,13770.037247828877,0.7956107745262176,238.67666666666665,19.36253333333333,0.7765037777746826,40.448391739372944,10.95559,0.9501379166666666,16357.750956363861
2017-10-27 02:32:43,240.57,22.3399,4690.01,5374.309743,2624.3116075658245,0.8726720684658537,236.96,11.653,1748.44,2761.2948800000004,2137.2194507617173,0.6331956839031982,238.58,21.4175,4116.6,5109.78715,3027.13216730045,0.8056304263084618,10555.050000000001,7788.663225627992,13117.635280215329,0.804645789772769,238.70333333333335,18.470133333333333,0.7820027649383388,36.908955719503915,10.555050000000001,0.8962766666666666,16358.647233030528
2017-10-27 02:37:43,241.02,24.2425,5155.05,5842.92735,2750.50168421654,0.8822717948050476,237.35,13.7039,2024.34,3252.620665,2545.896454057989,0.6223719912324913,238.98,22.2743,4237.34,5323.112214,3221.874201025853,0.7960268034281948,11416.73,8518.272339300383,14244.391441524978,0.8014894877655613,239.11666666666667,20.073566666666665,0.7959852233916509,31.731613880277038,11.41673,0.9154908333333333,16359.56272386386
2017-10-27 02:42:43,240.65,24.1995,5164.33,5823.609675000001,2691.4912776848473,0.8867919191373346,237.04,12.0415,1757.73,2854.3171599999996,2248.8912150147376,0.6158145368820892,238.67,20.449,4010.67,4880.56283,2781.0824670760135,0.8217638292344246,10932.73,7721.464959775598,13384.52861993811,0.816818455878542,238.78666666666666,18.896666666666665,0.7803339103244223,36.27712118539424,10.93273,0.9312275,16360.49395136386
2017-10-27 02:47:43,240.4,25.213,5123.81,6061.2052,3238.0209326696827,0.8453450808759948,236.83,13.8449,2153.2,3278.8876670000004,2472.819057837574,0.6566861139131546,238.41,21.896,4306.4,5220.22536,2950.5375525803997,0.8249452280351359,11583.41,8661.377543087656,14463.569689810436,0.8008679909884553,238.54666666666665,20.317966666666667,0.7769269465094265,31.858831018195716,11.58341,0.9381725,16361.43212386386
2017-10-27 02:52:43,240.68,23.6097,4883.85,5682.382596,2904.734264063358,0.859472222697199,237.08,12.8181,2056.42,3038.915148,2237.440962426464,0.676695432366182,238.63,22.4081,4337.84,5347.244903,3126.6870945234473,0.8112289746755966,11278.11,8268.86232101327,13984.629035336367,0.8064647243414513,238.79666666666665,19.611966666666664,0.7886765588576143,34.64143490623921,11.27811,0.9525633333333332,16362.384687197195
2017-10-27 02:57:43,241.34,23.7076,4867.14,5721.592184,3007.9171099632863,0.8506618164102274,237.77,13.2576,2104.71,3152.259552,2346.6861952709487,0.6676829636901677,239.33,20.8082,4073.82,4980.026506,2864.376827175951,0.8180317906123209,11045.67,8218.980132410186,13768.02310304037,0.8022698623712218,239.48000000000002,19.2578,0.7766828127609758,31.157245375899635,11.04567,0.9301575,16363.314844697195
2017-10-27 03:02:43,241.45,24.0407,5219.26,5804.627015,2540.2794798344153,0.8991551027331599,237.79,14.6549,2295.76,3484.788671,2621.686118498922,0.6587946118813586,239.34,22.776,4355.99,5451.20784,3277.349239061573,0.7990871248820335,11871.01,8439.314837394912,14565.126616160049,0.8150296466924689,239.52666666666667,20.49053333333333,0.8029725291547153,28.47965564585922,11.87101,0.9548616666666666,16364.269706363862
2017-10-27 03:07:43,241.71,22.5798,4809.71,5457.763457999999,2579.509968846818,0.8812602519352352,238.11,13.8472,2160.79,3297.156792,2490.4275711073656,0.6553494833011265,239.65,21.8542,4224.76,5237.35903,3095.372764550747,0.806658465803136,11195.26,8165.310304504931,13856.627974960373,0.8079353808322198,239.82333333333335,19.427066666666665,0.7866902025101766,28.722126517642042,11.195260000000001,0.9610945833333333,16365.230800947196
2017-10-27 03:12:43,238.19,24.1586,4963.15,5754.336934,2911.964221534414,0.8625059771308831,234.61,14.0865,2246.4,3304.833765,2423.96643010667,0.6797316173026936,236.26,22.3339,4273.73,5276.607214,3094.8046106235597,0.809939005628627,11483.279999999999,8430.735262264643,14245.806983838875,0.8060813973562313,236.35333333333332,20.193,0.7770851549939384,30.24067746248701,11.483279999999999,0.9449391666666667,16366.175740113862
2017-10-27 03:17:43,238.92,21.363,4599.48,5104.04796,2212.7108504231105,0.9011435699753887,235.36,11.6004,1821.15,2730.270144,2034.1552882505753,0.6670219077046758,236.91,21.2751,4214.77,5040.283941,2764.086838904032,0.8362167785261289,10635.4,7010.952977577717,12738.33563750798,0.8349128412572288,237.0633333333333,18.0795,0.7831943643752093,35.836721148261844,10.635399999999999,0.9216116666666667,16367.097351780529
2017-10-27 03:22:43,239.8,23.2597,5005.75,5577.67606,2460.2717670609322,0.8974615854618133,236.2,13.3978,2089.03,3164.56036,2377.0561480922843,0.6601327711758357,237.79,21.0259,4069.06,4999.748761,2905.2088375056683,0.8138528943174631,11163.84,7742.536752658885,13585.955943983978,0.8217191374702993,237.92999999999998,19.2278,0.7859454461396348,30.320681513225633,11.16384,0.9083016666666666,16368.005653447195
2017-10-27 03:27:43,241.55,24.2153,5204.41,5849.205715,2669.704861644572,0.8897635428778897,238.05,13.2628,2006.09,3157.2095400000003,2437.9448294346234,0.6353997017252139,239.61,20.0806,3968.53,4811.512566,2720.5556072015706,0.8247988435161036,11179.03,7828.205298280766,13647.399383506407,0.8191326190329302,239.73666666666668,19.186233333333334,0.7563854785111439,30.873351899886554,11.179030000000001,0.9309529166666667,16368.93660636386
2017-10-27 03:32:43,241.31,24.0307,5009.63,5798.848217,2920.658813847326,0.8639008666089389,237.87,13.0937,1910.34,3114.598419,2459.9439822966087,0.6133503402385179,239.41,18.7053,3748.62,4478.2358730000005,2449.9886999380383,0.8370751577872503,10668.59,7830.591496081974,13233.932739991213,0.8061541651757771,239.53,18.6099,0.7431219471464957,29.641212472931073,10.66859,0.9103175000000001,16369.84692386386
2017-10-27 03:37:43,241.25,26.0372,5237.25,6281.474499999999,3468.160078723334,0.8337612450707236,237.8,12.4445,1835.97,2959.3021,2320.922893627535,0.6204064127146736,239.29,19.876,3934.08,4756.1280400000005,2672.782910465092,0.8271602376793875,11007.3,8461.86588281596,13883.94135354816,0.7928080160888169,239.4466666666667,19.452566666666666,0.7531252610184508,36.02643695690543,11.007299999999999,0.9031620833333333,16370.750085947195
2017-10-27 03:42:43,241.02,27.0092,5705.6,6509.7573840000005,3134.1776973462315,0.8764689163414143,237.6,11.1677,1656.37,2653.4455199999998,2072.9716714678157,0.6242336567739292,239.1,18.9504,3831.1,4531.040639999999,2419.2978467587664,0.8455232041352868,11193.07,7626.447215572814,13544.279720857005,0.8264057026793128,239.24,19.042433333333335,0.7440227386724632,41.836915100136,11.19307,0.9250154166666666,16371.675101363862
2017-10-27 03:47:43,241.34,25.1463,5080.68,6068.808042,3319.204993404877,0.8371792228125314,237.86,13.6929,2146.49,3256.993194,2449.6092230521836,0.6590403701040094,239.35,20.6189,4191.72,4935.133715,2604.8086736898163,0.8493630045442447,11418.89,8373.622890146877,14160.106254491586,0.8064127341119299,239.51666666666668,19.819366666666667,0.7612553058242253,30.91151584056672,11.41889,0.9421649999999999,16372.617266363863
2017-10-27 03:52:43,241.63,23.0242,4800.02,5563.337446,2812.5667170159372,0.8627950482225701,238.15,13.1725,2052.81,3137.030875,2372.1158940075557,0.654379915849569,239.65,18.6289,3812.99,4464.415885,2322.0931191794048,0.854084856388777,10665.82,7506.775730202897,13042.676034309954,0.8177631624018402,239.80999999999997,18.2752,0.7589341562070062,27.92144545613729,10.66582,0.9201962499999998,16373.537462613862
2017-10-27 03:57:43,241.78,24.1147,4958.16,5830.452166,3067.7062888115756,0.8503903057319071,238.26,15.1906,2337.01,3619.312356,2763.6581174585017,0.6457055291527317,239.76,18.015,3660.52,4319.2764,2292.7585893846212,0.8474845462540902,10955.69,8124.122995654698,13639.227171090943,0.8032485904495498,239.9333333333333,19.10676666666667,0.7696582383995663,26.210260588308138,10.95569,0.90089625,16374.438358863861
2017-10-27 04:02:43,240.36,24.0758,5134.45,5786.859288000001,2669.300211031325,0.8872602122272304,236.88,12.6075,1965.37,2986.4646,2248.6199256773384,0.6580925151431563,238.35,22.0237,4293.83,5249.348895,3019.7165020143398,0.8179738260662897,11393.65,7937.636638723003,13886.012232851366,0.8205127439715943,238.53,19.569000000000003,0.7671990944535331,35.57412233634831,11.39365,0.9312225000000001,16375.36958136386
2017-10-27 04:07:43,238.98,26.374,5497.08,6302.85852,3083.526714127281,0.8721566544063883,235.54,13.1733,2072.88,3102.839082,2308.8479539342998,0.6680591372027845,236.94,23.3112,4428.36,5523.3557279999995,3301.0734933397666,0.8017517281298671,11998.32,8693.448161401348,14816.737959394857,0.8097814804366044,237.15333333333334,20.952833333333334,0.7702470975177749,37.12878926477725,11.99832,0.9746654166666666,16376.344246780527
2017-10-27 04:12:43,239.2,23.8286,4871.18,5699.80112,2959.6179170888345,0.8546228012952144,235.79,12.8817,2039.98,3037.376043,2250.3632653841332,0.6716257622105699,237.14,24.2517,4606.59,5751.048137999999,3442.9468856625217,0.8010000767620076,11517.75,8652.92806813549,14405.961585913903,0.7995127525025483,237.37666666666667,20.320666666666668,0.7681181806692557,36.6078868803517,11.51775,0.97983625,16377.324083030528
2017-10-27 04:17:43,239.4,23.7355,4897.99,5682.2787,2880.622360597392,0.8619763757803713,235.96,13.793,2158.24,3254.5962799999998,2436.0617907166966,0.6631360126792746,237.36,23.588,4508.64,5598.847680000001,3319.5271793195775,0.8052799893280896,11564.869999999999,8636.211330633665,14433.653877804652,0.801243406410339,237.57333333333335,20.372166666666665,0.7688853967897578,32.29487945153927,11.564869999999999,0.9617758333333333,16378.285858863861
2017-10-27 04:22:43,239.28,24.4949,4956.91,5861.139672,3127.619143468762,0.8457245992072648,235.87,15.0638,2361.37,3553.0985060000003,2654.889963150909,0.6645945773843399,237.26,23.5036,4540.75,5576.464136,3237.057567852976,0.8142704569166443,11859.029999999999,9019.566674472648,14899.301176100762,0.795945384272283,237.47,21.020766666666667,0.7622015412473164,28.33848432423175,11.859029999999999,0.9759958333333332,16379.261854697193
2017-10-27 04:27:43,239.53,25.3425,5459.64,6070.289025,2653.4392620588565,0.899403632597214,236.09,12.3725,1935.4,2921.023525,2187.8311803252614,0.662575971550931,237.46,22.8028,4335.3,5414.752888000001,3244.1829091628524,0.8006459555352472,11730.34,8085.45335154697,14246.944669494655,0.8233582899438663,237.69333333333336,20.172600000000003,0.7727043249004226,38.66680546880423,11.73034,0.9828904166666665,16380.24474511386
2017-10-27 04:32:43,239.55,26.1619,5248.94,6267.0831450000005,3424.1728961521644,0.8375411461052188,236.11,13.7208,2168.49,3239.618088,2406.818745979177,0.6693659379271868,237.54,22.8035,4318.05,5416.74339,3270.4056553596965,0.7971671702173805,11735.48,9101.397297491038,14851.158998447803,0.7902063402072899,237.73333333333335,20.8954,0.7641615255187869,34.335786823894246,11.735479999999999,0.9777425,16381.222487613859
2017-10-27 04:37:43,239.58,23.4136,4849.6,5609.4302880000005,2819.05799797233,0.8645441249844088,236.17,11.1381,1658.41,2630.485077,2041.8442673768475,0.6304578628864049,237.47,23.089,4398.95,5482.9448299999995,3272.907408761165,0.8022969656617902,10906.96,8133.809674110342,13605.904462998811,0.8016343220446257,237.74,19.213566666666665,0.7739547404727868,42.030023924067535,10.90696,0.9434349999999998,16382.165922613858
2017-10-27 04:42:43,238.22,23.3742,4987.65,5568.201924,2475.5242159868494,0.8957379901225004,234.75,12.6459,1832.61,2968.625025,2335.4389580882325,0.6173261980098008,236.17,22.7978,4347.07,5384.156426,3176.8101666195116,0.8073818173276083,11167.329999999998,7987.773340694594,13730.032129285468,0.813350609441084,236.38,19.605966666666664,0.7784076487012452,35.49973732486198,11.167329999999998,0.9197620833333332,16383.085684697191
2017-10-27 04:47:43,239.68,22.7571,4959.72,5454.421728,2269.7783831199263,0.9093026258933237,236.14,12.7824,1855.53,3018.435936,2380.7486047115926,0.6147322783530497,237.62,21.4538,4180.69,5097.851956,2917.177692426883,0.8200885463296885,10995.939999999999,7567.704680258403,13348.440006652647,0.823762177042396,237.81333333333336,18.997766666666667,0.7849293563579188,32.71630174073093,10.99594,0.9234695833333332,16384.009154280524
2017-10-27 04:52:43,239.51,21.3368,4609.43,5110.376968,2206.6054994413626,0.9019745566448789,236.03,11.7641,1730.89,2776.680523,2171.168932788868,0.6233666371275224,237.41,21.9917,4323.1,5221.049497,2927.484285205294,0.8280136019557066,10663.420000000002,7305.258717435525,12925.762299573196,0.8249741680884929,237.64999999999998,18.3642,0.7826635808962819,35.94003550386078,10.663420000000002,0.9024733333333332,16384.911627613856
2017-10-27 04:57:43,239.16,22.8588,4770.17,5466.910607999999,2670.690878211651,0.872553136870315,235.66,13.892,2223.88,3273.78872,2402.509173509903,0.6792985712285062,237.08,21.2492,4085.01,5037.760336,2948.1727396600822,0.8108781933924853,11079.060000000001,8021.3727913816365,13678.011256828153,0.8099905601751324,237.29999999999998,19.333333333333332,0.7838179519595506,28.144827586206894,11.079060000000002,0.9059366666666668,16385.81756428052
2017-10-27 05:02:43,239.39,24.4401,5001.01,5850.715539,3036.572294248246,0.8547689537568544,235.99,11.7782,1860.02,2779.537418,2065.4669829513387,0.669183292138721,237.41,21.0536,4074.14,4998.335176,2895.641171146547,0.8150993994085042,10935.17,7997.680448346132,13547.724365470312,0.8071591733790329,237.59666666666666,19.090633333333333,0.7547805103887495,38.303775498979434,10.93517,0.9172595833333335,16386.734823863855
2017-10-27 05:07:43,239.02,27.3483,5614.68,6536.790666,3347.3871465226007,0.8589352614890667,235.55,14.7855,2322.16,3482.7245250000005,2595.5621840819917,0.6667653394148363,237.11,20.8037,4028.39,4932.765307,2846.7960204136157,0.816659571109816,11965.23,8789.745351018208,14846.762350379498,0.8059151024057549,237.2266666666667,20.979166666666668,0.755957733812945,30.359324726911602,11.96523,0.9541833333333334,16387.68900719719
2017-10-27 05:12:43,238.66,23.5497,4880.34,5620.371402000001,2787.6255453018525,0.8683305160693363,235.23,13.4577,2088.65,3165.654771,2378.846633697738,0.6597845157133845,236.71,20.3796,4022.62,4824.055116,2662.7121695380033,0.8338669238371943,10991.61,7829.184348537594,13494.873765822562,0.814502617122482,236.86666666666667,19.129,0.7571066704193593,29.64765539233624,10.991610000000001,0.9565349999999999,16388.64554219719
2017-10-27 05:17:43,238.31,24.0893,4926.91,5740.721083,2946.427736208831,0.8582388743097205,234.92,13.5427,2093.68,3181.451084,2395.4404725404415,0.6580896404566564,236.32,20.8941,4109.06,4937.693712,2737.9636794384874,0.8321820347045455,11129.650000000001,8079.83188818776,13753.282970399316,0.8092358765506343,236.51666666666665,19.5087,0.7582270453104154,30.581227862440862,11.129650000000002,0.9217191666666668,16389.56726136386
2017-10-27 05:22:43,237.98,22.5602,4694.58,5368.876396,2604.947673011101,0.8744064220769966,234.56,11.9281,1852.59,2797.855136,2096.64104079396,0.662146505071948,235.96,20.9345,4186.16,4939.70462,2622.3550841275005,0.847451481825648,10733.33,7323.943797932561,12994.018841150524,0.8260208124378587,236.16666666666666,18.474266666666665,0.7678193366266758,35.4339730219332,10.73333,0.9109575000000001,16390.47821886386
2017-10-27 05:27:43,237.87,24.8585,5269.43,5913.091395,2682.8636418429933,0.8911463814775012,234.47,12.169,1919.35,2853.26543,2111.2127300518737,0.6726854010213834,235.9,20.5429,4015.76,4846.07011,2712.5757378247354,0.8286632072683737,11204.54,7506.652109719603,13486.717262104881,0.8307833390622515,236.08,19.190133333333335,0.758217553371735,36.58720453566416,11.204540000000001,0.9140779166666668,16391.392296780527
2017-10-27 05:32:43,237.78,24.1619,4952.86,5745.216582,2911.4758103902846,0.8620841232543807,234.31,13.1742,2016.63,3086.846802,2337.0551174753296,0.6532977272125733,235.78,19.8072,3909.84,4670.141616000001,2554.089639753291,0.8371994516407828,10879.33,7802.620567618906,13388.080854668064,0.812613108487963,235.95666666666668,19.047766666666668,0.7727407574837145,30.835986021108337,10.87933,0.92016125,16392.312458030527
2017-10-27 05:37:43,239.55,23.117,4806.24,5537.677350000001,2750.623110333918,0.8679162212294653,236.06,11.9402,1702.98,2818.6036120000003,2245.970935070053,0.6041927970111464,237.45,20.3094,4011.38,4822.46703,2676.7552654355645,0.8318107671956443,10520.599999999999,7673.349310839536,13021.647899024207,0.8079315368977511,237.68666666666664,18.455533333333335,0.7839452500491009,35.30287212868408,10.520599999999998,0.89166375,16393.204121780527
2017-10-27 05:42:43,239.19,24.5313,4990.83,5867.641647,3085.5849378535795,0.8505683032895686,235.78,13.1531,1929.77,3101.2379180000003,2427.687041432848,0.6222579663428454,237.16,20.661,4043.18,4899.96276,2768.091497220932,0.8251450466125583,10963.78,8281.36347650736,13739.921867260748,0.7979506802090564,237.37666666666667,19.44846666666667,0.7639054666984958,32.36947557133896,10.96378,0.8951824999999999,16394.099304280528
2017-10-27 05:47:43,238.88,24.508,5260.52,5854.471039999999,2569.3891273605623,0.8985474458850514,235.46,11.4893,1723.71,2705.270578,2085.021039724169,0.6371673184995545,236.82,21.1249,4122.42,5002.798818,2834.3693049746007,0.8240227420634207,11106.650000000001,7488.779472059332,13395.50268573887,0.8291327515334211,237.05333333333337,19.040733333333332,0.7705720231733892,39.659361859312135,11.106650000000002,0.91960125,16395.018905530527
2017-10-27 05:52:43,238.59,24.833,5068.06,5924.90547,3069.083359056237,0.8553824235106321,235.1,14.0222,2194.88,3296.61922,2459.715444370224,0.6657972466713945,236.54,21.7303,4166.29,5140.085161999999,3010.3991609938644,0.8105488272452869,11429.23,8539.197964420326,14266.926798314353,0.801099645464668,236.74333333333334,20.195166666666665,0.7800290046886209,30.56655470368322,11.42923,0.938995,16395.957900530528
2017-10-27 05:57:43,238.3,24.7431,4986.51,5896.2807299999995,3146.5607362435144,0.8457043055343128,234.85,14.0027,2168.67,3288.534095,2472.109812503779,0.6594640460919412,236.26,22.2409,4326.17,5254.635034,2982.522836734059,0.8233055144662974,11481.35,8601.193385481352,14345.798181939832,0.8003284205164733,236.47,20.3289,0.7738825220958314,31.119244031895477,11.48135,0.9546075,16396.912508030528
2017-10-27 06:02:43,238.41,24.7248,5058.59,5894.639568,3026.126707282962,0.8581678220770903,234.95,14.9885,2374.54,3521.5480749999997,2600.5500635319836,0.674288679134389,236.4,21.5004,4125.29,5082.69456,2969.1356328321535,0.811634449267398,11558.42,8595.812403647098,14404.341837622895,0.8024261108418301,236.58666666666667,20.404566666666664,0.7706830477907983,26.543404499319585,11.55842,0.9599904166666666,16397.872498447196
2017-10-27 06:07:43,237.81,22.7663,4856.26,5414.053803000001,2393.4739175889863,0.8969729848840956,234.22,15.2023,2442.02,3560.6827059999996,2591.3316369016684,0.6858291517761539,235.7,22.3482,4238.52,5267.47074,3127.4904006816937,0.8046594293943815,11536.800000000001,8112.295955172349,14103.44283869388,0.8180130292972084,235.91,20.1056,0.8053918867364698,24.38773277096928,11.536800000000001,0.9623008333333334,16398.83479928053
2017-10-27 06:12:43,237.91,20.9604,4608.13,4986.6887639999995,1905.8338679181466,0.9240861457540928,234.34,12.9481,2087.07,3034.257754,2202.4665565699574,0.6878354342997586,235.78,21.583,4138.82,5088.839739999999,2960.820647557576,0.8133130952164747,10834.02,7069.12107204568,12936.323360663193,0.837488341776004,236.01,18.49716666666667,0.8050506334477378,29.99954948055108,10.83402,0.9321174999999999,16399.76691678053
2017-10-27 06:17:43,237.71,21.5187,4551.13,5115.210177,2335.078345149124,0.8897249267417541,234.19,14.6456,2366.78,3429.853064,2482.3868498342854,0.6900528844345853,235.58,21.6906,4159.71,5109.871548,2967.7600901959577,0.814053731277865,11077.619999999999,7785.225285179367,13539.6971016857,0.8181586276860527,235.82666666666668,19.284966666666666,0.7986091479617766,24.056907885071098,11.07762,0.9129849999999999,16400.679901780528
2017-10-27 06:22:43,237.75,21.211,4485.12,5042.91525,2305.3617512838546,0.8893903184274214,234.24,13.071,2033.6,3061.75104,2288.840420593162,0.66419508752743,235.57,21.4183,4122.19,5045.508930999999,2909.4174634625333,0.817001824072284,10640.91,7503.61963533955,13020.49435543648,0.8172431637019276,235.85333333333332,18.566766666666666,0.8041720843462075,29.60002010761163,10.64091,0.9049387499999999,16401.58484053053
2017-10-27 06:27:43,237.35,25.4685,5256.28,6044.948474999999,2985.4518296239216,0.8695326389858105,233.91,14.307,2153.21,3346.55037,2561.8520790332796,0.6434118007911532,235.15,26.828,5063.12,6308.6042,3763.416375828968,0.8025737293837518,12472.61,9310.720284486168,15564.55949996794,0.801346803295377,235.47,22.201166666666666,0.7984031936127725,35.5574406750396,12.472610000000001,0.9630633333333334,16402.547903863862
2017-10-27 06:32:43,239.02,25.8252,5356.53,6172.739304,3067.620718773168,0.8677719463267973,235.6,13.257,2008.05,3123.3491999999997,2392.2887414859933,0.6429156240358908,236.78,27.1561,5134.54,6430.021358,3870.6167018624005,0.798526118985871,12499.119999999999,9330.526162121561,15597.651080737602,0.8013463011386279,237.13333333333333,22.07943333333333,0.7956142816980677,39.95769818971803,12.49912,1.04048875,16403.588392613863
2017-10-27 06:37:43,240.32,24.8472,5182.61,5971.279104,2965.9278018466753,0.8679229206566995,236.81,14.6306,2396.13,3464.6723859999997,2502.5019011802833,0.6915891989332813,238.01,26.3148,5014.54,6263.185548,3752.583349783994,0.8006373053407742,12593.279999999999,9221.013052810953,15608.260084920097,0.8068343256380628,238.38,21.93086666666667,0.8138266633106794,33.287634171624184,12.593279999999998,1.0455166666666664,16404.63390928053
2017-10-27 06:42:43,240.33,25.3154,5219.62,6084.050082000001,3125.8970641856104,0.8579186445954045,236.86,17.5126,2966.5,4148.034436,2899.3218917950176,0.7151579973045334,238.16,28.8655,5449.39,6874.60748,4190.9875485345865,0.7926838027994583,13635.51,10216.206504515216,17038.13394427333,0.8002936263206816,238.45000000000002,23.897833333333335,0.7884252463828876,26.71887967528438,13.63551,1.09286625,16405.72677553053
2017-10-27 06:47:43,240.33,23.2844,4980.34,5595.939852,2551.6183710738924,0.88999169607229,237.14,16.7713,2838.6,3977.1460819999998,2785.685014061703,0.7137278695512598,238.43,26.3925,5079.82,6292.763774999999,3714.068482883999,0.8072478455621036,12898.76,9051.371868019594,15757.707391330014,0.8185683157879284,238.63333333333335,22.1494,0.7109931554686373,24.2810188989318,12.89876,1.1055945833333332,16406.83237011386
2017-10-27 06:52:43,240.48,23.6872,5006.78,5696.297856,2716.60878594438,0.8789533354064832,237.5,11.9934,2086.49,2848.4325,1939.1047385214265,0.7325046319335283,238.79,25.9023,4906,6185.210217,3766.6947617880032,0.7931824186857707,11999.27,8422.408286253809,14660.131031926585,0.8184967769979814,238.92333333333332,20.52763333333333,0.6515339648701838,41.574365611232984,11.999270000000001,1.0374179166666666,16407.86978803053
2017-10-27 06:57:43,240.57,22.2998,4549.22,5364.662886,2843.2736892578328,0.8479973665953854,237.74,12.6503,2277.35,3007.482322,1964.3387932438004,0.7572280586126751,239.06,26.0441,4983.05,6226.102546,3732.769161200258,0.8003482055080177,11809.619999999999,8540.38164370189,14574.129242067265,0.8103139339475808,239.12333333333333,20.3314,0.6049876632699966,37.77949378793393,11.809619999999999,0.9920370833333332,16408.86182511386
2017-10-27 07:02:43,240.27,22.3847,4633.58,5378.371869,2730.717917480776,0.8615209421845949,237.62,12.1092,2190.84,2877.388104,1865.363877488978,0.7613988522974724,238.94,23.6208,4519.83,5643.953952,3380.1409709354452,0.8008268739326525,11344.25,7976.222765905199,13867.66518466048,0.8180360463669314,238.9433333333333,19.371566666666666,0.5552222981739231,37.489826154140005,11.34425,0.9647445833333332,16409.826569697194
2017-10-27 07:07:43,240.34,24.7945,5089.84,5959.11013,3099.116376625541,0.8541275272588392,237.75,13.778,2484.13,3275.7195,2135.2836780578477,0.7583463724534412,238.95,25.4885,4806.57,6090.477074999999,3740.4272264275564,0.7891943341729105,12380.54,8974.827281110945,15291.347076610788,0.8096435152490211,239.01333333333332,21.353666666666665,0.555059689835999,35.47712336679102,12.380540000000002,0.9885329166666668,16410.815102613862
2017-10-27 07:12:43,240.67,25.0745,5432.87,6034.679915,2627.029737099374,0.9002747579860663,238.11,11.2664,2029.85,2682.6425040000004,1753.9326616969627,0.7566606422485878,239.4,20.9335,4159.74,5011.479899999999,2794.9049931087116,0.8300422396186804,11622.46,7175.867391905049,13659.23311455684,0.8508867154198999,239.39333333333332,19.091466666666665,0.536077306524814,40.98724735658513,11.622459999999998,1.000125,16411.81522761386
2017-10-27 07:17:43,240.56,25.9135,5343.02,6233.75156,3211.1984976644503,0.8571114759023217,238.13,12.7437,2142.6,3034.6572810000002,2149.04863907877,0.7060434841900685,239.25,25.2716,4805.72,6046.2303,3669.053845644418,0.7948291351058857,12291.34,9029.300982387638,15251.4037133028,0.8059153262908562,239.31333333333336,21.3096,0.5209348970665966,40.197375830611556,12.29134,0.9964083333333332,16412.811635947193
2017-10-27 07:22:43,240.17,26.5616,5395.48,6379.299472,3403.565383984783,0.8457793874831904,237.81,11.0951,1847.55,2638.525731,1883.7136275583625,0.7002205732895314,238.97,23.8694,4551.56,5704.0705179999995,3437.9822630020617,0.7979494618162434,11794.59,8725.261274545206,14671.146430227538,0.8039310394789015,238.98333333333335,20.5087,0.49654787642093823,45.90052026700864,11.79459,1.0035804166666666,16413.81521636386
2017-10-27 07:27:43,239.89,25.1298,5168.88,6028.3877219999995,3102.2794961705717,0.8574232843612046,237.54,12.5926,2241.3,2991.2462039999996,1980.9412315726095,0.74928636666646,238.76,20.7347,3950.22,4950.616972,2984.0191613081925,0.7979247884338243,11360.4,8067.239889051373,13933.37890059341,0.8153370464587143,238.73,19.485699999999998,0.49847107611108693,35.375172562443225,11.3604,0.9647912499999999,16414.78000761386
2017-10-27 07:32:43,239.94,23.6137,5199.29,5665.871178,2251.5505105573607,0.9176505848188559,237.61,9.9692,1802.11,2368.781612,1537.3762952671414,0.7607750713998702,238.88,16.7046,3185.06,3990.394848,2403.880995254329,0.7981816640517074,10186.46,6192.80780107883,11921.192716867838,0.8544832922285296,238.81000000000003,16.7625,0.5024915204555994,40.87218493661448,10.186459999999999,0.8977858333333334,16415.677793447194
2017-10-27 07:37:43,239.61,24.1035,5370.52,5775.439635000001,2124.4335497089423,0.9298893832174907,237.32,12.4084,2171.66,2944.761488,1988.847169997729,0.7374654989375492,238.51,18.9404,3461.8,4517.4748039999995,2902.329988952812,0.7663130731652887,11003.98,7015.610708659484,13050.148254171583,0.8432072790040903,238.48000000000002,18.484099999999998,0.4864139550486518,32.8698719439951,11.00398,0.8829349999999999,16416.560728447195
2017-10-27 07:42:43,239.39,24.0207,5311.05,5750.315373,2204.2855501182535,0.9236102118742001,237.09,13.3883,2323.25,3174.232047,2162.9282294384643,0.7319093140010756,238.24,20.736,3718.07,4940.14464,3252.8425321894592,0.7526237126530773,11352.37,7620.056311746177,13672.657488984458,0.8302972563414373,238.24,19.381666666666664,0.48270651443922336,30.922865250666433,11.35237,0.9315145833333333,16417.492243030527
2017-10-27 07:47:43,238.92,24.9527,5368.7,5961.699084,2592.0872435484193,0.9005318658918076,236.74,14.4137,2588.15,3412.2993380000003,2223.795482866003,0.7584768344259486,237.94,19.132,3431.62,4552.268080000001,2991.175161669222,0.7538264310655447,11388.470000000001,7807.057888083644,13807.512513439526,0.8248024391732434,237.86666666666665,19.499466666666667,0.47365470852016683,27.966064029101652,11.388470000000002,0.947535,16418.439778030526
2017-10-27 07:52:43,238.49,25.0964,5427.96,5985.240436,2521.9740908917897,0.9068908856780302,236.35,11.2865,1950.75,2667.564275,1819.4706919201192,0.731285097151033,237.49,20.1412,3565.52,4783.333588,3188.627815172062,0.7454048383631151,10944.23,7530.072597983972,13284.508407306952,0.8238340226410097,237.44333333333336,18.84136666666667,0.4604607415102672,40.09723286173509,10.94423,0.9305291666666666,16419.370307197194
2017-10-27 07:57:43,240.21,21.5754,4652.74,5182.626834,2282.8997772343973,0.8977570928850711,238.22,7.9294,1314.8,1888.941668,1356.245400031507,0.6960511392562494,239.27,16.6649,3163.2,3987.410623,2427.6756860036417,0.7932967780529484,9130.74,6066.820863269546,10962.5146902799,0.8329056113462657,239.23333333333335,15.389899999999999,0.4235753100181202,48.4765982884879,9.13074,0.8364570833333334,16420.206764280527
2017-10-27 08:02:43,237.98,36.2144,7550.56,8618.302912,4155.019707460804,0.8761075210627269,236.07,18.6237,2756.48,4396.496859,3425.0551295996484,0.6269719024948813,237.14,28.9719,5136.11,6870.396366,4563.191897547812,0.7475711336564828,15443.150000000001,12143.266734608264,19645.605333263306,0.7860867475461374,237.0633333333333,27.936666666666667,0.419016015410781,33.335998090919944,15.443150000000001,1.0239120833333333,16421.23067636386
2017-10-27 08:07:43,237.1,43.2333,9094.73,10250.61543,4728.742213406657,0.8872374602390093,235.08,29.4476,4222.56,6922.541808000001,5485.57855926865,0.6099724807902525,236.37,27.3061,4694.7,6454.342857000001,4429.258812228851,0.7273707182921658,18011.99,14643.579584904157,23213.491913529982,0.7759276401454154,236.1833333333333,33.329,0.4671512243313653,29.716763179213295,18.01199,1.3939641666666667,16422.624640530525
2017-10-27 08:12:43,236.6,47.1311,9977.46,11151.218260000001,4979.955886406774,0.8947417015223947,234.57,37.3202,6077.19,8754.199314,6301.09255075166,0.6942028370637119,235.88,31.5318,5393.36,7437.720984,5121.656113625155,0.725136101717472,21448.01,16402.70455078359,27001.219408397035,0.7943348659775692,235.6833333333333,38.661033333333336,0.4723852627112576,21.908536674739683,21.44801,1.6441666666666666,16424.26880719719
2017-10-27 08:17:43,236.34,47.5792,10117.79,11244.868128,4906.871175403958,0.8997695557501874,234.31,41.6013,7985.47,9747.600603,5589.989838515449,0.8192241686166672,235.63,29.0939,4949.45,6855.395657,4743.352644650666,0.7219787518676838,23052.710000000003,15240.213658570072,27634.96970693049,0.8341861867219158,235.42666666666665,39.4248,0.4743161352438038,26.204064446744173,23.05271,1.8541966666666667,16426.123003863857
2017-10-27 08:22:43,235.13,49.1007,10427.79,11545.047591,4954.726994936744,0.9032262463888877,233.29,38.861,7250.03,9065.882689999999,5443.095989227236,0.7997048106520338,234.44,35.6458,6762.38,8356.801352,4909.821338133297,0.809206742527341,24440.2,15307.644322297278,28838.296599105157,0.847491110163503,234.28666666666663,41.20250000000001,0.4254047747773275,19.169225168375693,24.4402,1.97887125,16428.101875113858
2017-10-27 08:27:43,236.2,51.0887,10681.36,12067.15094,5614.6843508021775,0.8851600558499354,234.21,53.6143,10840.13,12557.005203,6337.977694128396,0.863273513449702,235.5,40.2609,7047.12,9481.44195,6343.172798909061,0.7432540363757645,28568.609999999997,18295.834843839635,33924.96204810193,0.8421117747896901,235.3033333333333,48.3213,0.46464846793499404,16.680842609780782,28.568609999999996,2.2087004166666664,16430.310575530526
