DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-27 08:32:43,236.14,51.3822,10453.79,12133.392708,6159.341948816248,0.8615718827848888,234.16,58.2343,11639.72,13636.143688,7103.614080268034,0.8535932347385807,235.47,42.6629,7591.64,10045.833063,6579.1917467166095,0.7557003936249862,29685.15,19842.14777580089,35706.00732200704,0.8313769089971551,235.25666666666666,50.759800000000006,0.4661575300735356,15.951402487795468,29.68515,2.4272399999999994,16432.737815530527
2017-10-27 08:37:43,236.17,48.8641,10066.03,11540.234497,5643.762245599014,0.8722552390609365,234.17,58.7075,12006.64,13747.535275,6695.918312507205,0.8733667351873734,235.5,42.5308,7629.17,10016.0034,6489.690995718637,0.7616980241839775,29701.839999999997,18829.371553824854,35167.37881187036,0.844584981976947,235.27999999999997,50.03413333333333,0.4717783066983957,17.334899375359768,29.701839999999997,2.4744579166666663,16435.212273447192
2017-10-27 08:42:43,238.74,49.1961,10139.63,11745.076914000001,5927.456046136133,0.8633089484423616,236.93,55.1805,11197.63,13073.915865,6748.359684263928,0.8564863133299656,238.17,41.8948,7614.93,9978.084515999999,6447.868772202093,0.7631655141614959,28952.19,19123.684502602155,34697.90504844876,0.8344074364021111,237.9466666666667,48.757133333333336,0.4272666143673708,14.074521745194218,28.952189999999998,2.4439179166666665,16437.656191363858
2017-10-27 08:47:43,236.78,49.9006,10211.8,11815.464068,5943.427622357247,0.864274136100737,234.9,60.7578,12419.44,14272.007220000001,7031.905870682013,0.8701957481212653,236.19,46.0233,8295.15,10870.243226999999,7025.1458555420295,0.7631061998130946,30926.39,20000.479348581288,36830.16118081927,0.8397028144450835,235.95666666666668,52.22723333333334,0.44782234026021944,16.33356033282763,30.926389999999998,2.494940833333333,16440.151132197192
2017-10-27 08:52:43,235.92,49.5328,10265.7,11685.778176,5583.26204728722,0.8784780821086845,234.17,50.8424,9856.93,11905.764807999998,6677.437131004022,0.8279123734559836,235.45,41.6378,7398.82,9803.620009999999,6431.829281633055,0.7547028538899888,27521.45,18692.5284599243,33269.21745890005,0.8272346662195859,235.17999999999998,47.33766666666667,0.4294582872693218,12.040869497862882,27.52145,2.4353266666666666,16442.586458863858
2017-10-27 08:57:43,236.38,51.3821,10812.92,12145.700798,5531.619016900732,0.8902672789190176,234.74,51.2918,9414.15,12040.237132,7506.070208324166,0.7818907465683957,235.96,44.6191,7892.11,10528.322836000001,6968.513578012108,0.749607522768406,28119.18,20006.202803237007,34509.94689182596,0.8148137720449614,235.69333333333336,49.09766666666667,0.4044803982576288,9.12175052446484,28.11918,2.3183595833333333,16444.90481844719
2017-10-27 09:02:43,237.47,42.5314,9056.52,10099.931558,4470.801154813787,0.8966912248852291,235.84,43.956,7527.33,10366.583040000001,7127.786963449152,0.7261148606976285,236.92,42.57,7565.26,10085.6844,6669.922859284308,0.750098823239006,24149.11,18268.510977547245,30280.65400761457,0.7975095251881716,236.74333333333334,43.019133333333336,0.3815665347845075,2.1777906574903882,24.14911,2.1778454166666665,16447.082663863857
2017-10-27 09:07:43,237.06,61.6946,12025.37,14625.321876,8324.092523494928,0.8222294252363435,235.85,47.5541,8403.17,11215.634484999999,7428.13508575478,0.7492371484857641,236.89,45.7652,8029.37,10841.318228,7284.462802696233,0.7406267237191185,28457.91,23036.690411945943,36613.40938377553,0.7772537569967611,236.6,51.6713,0.3169907016060862,19.39819590372218,28.45791,2.191959166666667,16449.274623030524
2017-10-27 09:12:43,235.49,68.3342,13023.15,16092.020757999999,9452.549717055334,0.8092923937800454,234.42,47.135,8472.17,11049.3867,7093.0446168931485,0.7667547738192565,235.41,48.8006,8879.54,11488.149246,7289.124946574203,0.7729304181081841,30374.86,23834.719280522684,38609.920528290655,0.7867112800126957,235.10666666666665,54.7566,0.2920660125900304,24.79628026575791,30.37486,2.4513654166666665,16451.72598844719
2017-10-27 09:17:43,236.17,71.2531,13520.51,16827.844627,10018.590925392287,0.8034605916378955,235.11,48.0628,8706.41,11300.044908000002,7203.432503655238,0.770475699068788,236.12,46.9055,8545.17,11075.32666,7045.773931713023,0.7715501548917745,30772.089999999997,24267.79736076055,39189.89042739258,0.785204798084641,235.79999999999998,55.40713333333334,0.2926208651399361,28.599145477056492,30.772089999999995,2.547789583333333,16454.27377803052
2017-10-27 09:22:43,237.18,69.3634,13269.33,16451.611212,9725.2451291422,0.806567200562167,236.18,47.8092,8633.08,11291.576856,7278.024292935193,0.7645592914166496,237.07,49.4101,9256.17,11713.652407,7178.646783560038,0.790203574289824,31158.58,24181.91620563743,39441.376484510154,0.7899972763941678,236.81000000000003,55.527566666666665,0.2660360626662826,24.917053211407907,31.15858,2.580444583333333,16456.854222613856
2017-10-27 09:27:43,237.37,70.7556,13581.37,16795.256772,9880.63960280466,0.8086431892272115,236.33,50.6644,9184.75,11973.517652,7681.5032643523355,0.7670886924750825,237.33,47.6483,8950.92,11308.371039,6910.881760621716,0.7915304484731102,31717.04,24473.024627778712,40061.19769544419,0.7917147220889729,237.01000000000002,56.3561,0.28690772541243276,25.550916404790257,31.71704,2.6198175,16459.474040113855
2017-10-27 09:32:43,237.33,68.9581,13302.35,16365.825873000002,9533.506227136806,0.8128126318358269,236.29,47.4966,8589.29,11222.971614,7223.516397472201,0.7653311703368619,237.28,47.4454,8925.25,11257.844512,6861.41206267839,0.7928027421667059,30816.89,23618.434687287394,38826.681114277075,0.7937039457299436,236.96666666666667,54.63336666666667,0.2855535237023533,26.219752153903507,30.81689,2.6055804166666663,16462.079620530523
2017-10-27 09:37:43,237.28,69.3757,13354.11,16461.466096,9625.362961346314,0.8112345475258087,236.27,47.7493,8660.22,11281.727111,7230.349656736694,0.7676324657379846,237.29,46.8617,8780.4,11119.812793,6823.108704349246,0.7896176098870409,30794.730000000003,23678.821322432254,38845.87461999759,0.792741321987048,236.9466666666667,54.662233333333326,0.2855776264700959,26.91706095677272,30.794730000000005,2.5671508333333333,16464.646771363856
2017-10-27 09:42:43,237.25,80.327,15691.86,19057.58075,10814.661981919297,0.8233920247196119,236.29,56.0668,10676.91,13248.024172,7843.069380911804,0.8059247070643102,237.31,56.4306,11091.01,13391.545686,7504.864625036563,0.8282098467240371,37459.78,26162.595987867666,45691.53692395113,0.8198406646366034,236.94999999999996,64.2748,0.2785397763241056,24.974328974963747,37.45978,2.843937916666667,16467.490709280522
2017-10-27 09:47:43,236.98,78.046,14596.37,18495.341080000002,11358.85665411073,0.7891917178961265,236.09,50.0997,9017.57,11828.038172999999,7654.143865713862,0.7623893217206985,236.98,56.7362,11139.01,13445.344675999999,7529.923616899545,0.82846593140027,34752.950000000004,26542.924136724137,43729.78796461736,0.7947202951937317,236.6833333333333,61.6273,0.25068657136820166,26.64192654878602,34.752950000000006,3.00886375,16470.499573030524
2017-10-27 09:52:43,237,84.7142,15411.22,20077.2654,12868.21215451615,0.767595571058198,236.22,52.1028,9556.01,12307.723416,7756.463663594043,0.7764238500498978,237.17,57.0818,11306.37,13538.090506,7446.199834260918,0.8351524903005402,36273.6,28070.875652371113,45866.63402573685,0.7908494000158378,236.79666666666665,64.63293333333333,0.2435282028181649,31.06971265422996,36.2736,2.9594395833333333,16473.459012613857
2017-10-27 09:57:43,237.54,79.3989,14666.93,18860.414706,11857.335588461727,0.7776568134174727,236.63,54.1985,10496.59,12824.991055,7368.988664174346,0.8184481341924803,237.61,53.5185,10487.97,12716.530785,7191.150150355141,0.8247508835012818,35651.49,26417.474402991214,44372.420410124076,0.8034605656054251,237.26,62.37196666666667,0.26553148444743974,27.29901627814631,35.651489999999995,2.9968787499999996,16476.455891363858
2017-10-27 10:02:43,237.24,91.0933,15966.85,21610.974492,14563.444632756864,0.7388306346810342,236.68,52.2359,10097.34,12363.192812000001,7133.881231916362,0.8167259180977334,237.6,51.7947,10275.5,12306.42072,6772.155542192258,0.8349706412442561,36339.69,28469.48140686548,46163.6701408365,0.7871923936969176,237.17333333333332,65.0413,0.20800539689677494,40.0545499551823,36.339690000000004,2.9996324999999997,16479.455523863857
2017-10-27 10:07:43,236.96,91.3151,16493.66,21638.026096,14005.832825490139,0.762253448018949,236.49,48.6222,9056.8,11498.664078,7084.747655258273,0.7876393238870301,237.34,54.5647,10884.09,12950.385898,7017.768860472484,0.840445225781333,36434.55,28108.3493412209,46016.90707110392,0.7917644257077611,236.93000000000004,64.834,0.18570885915672397,40.84446432427429,36.43455,3.03226,16482.487783863857
2017-10-27 10:12:43,236.92,85.0297,15926.45,20145.236524,12336.074943246882,0.7905814350219242,236.19,54.3019,10147.36,12825.565761,7843.865253823239,0.7911822518470186,237.14,54.178,10808.46,12847.770919999999,6945.675636048493,0.8412712265265079,36882.270000000004,27125.615833118616,45783.19423848489,0.8055853378835928,236.75,64.5032,0.23653643083421427,31.82245221942477,36.882270000000005,3.0548675000000003,16485.542651363856
2017-10-27 10:17:43,236.97,79.6649,15204.94,18878.191353000002,11189.097745434348,0.8054235554500685,236.17,49.2133,8497.64,11622.705060999999,7929.526301450485,0.7311241191617123,237.04,55.4014,10928.89,13132.347856,7281.340781675297,0.8322114308757615,34631.47,26399.96482856013,43546.490757696105,0.7952757936959473,236.72666666666666,61.42653333333333,0.23515165169393898,29.691349449423605,34.63147,2.9797391666666666,16488.52239053052
2017-10-27 10:22:43,237.14,69.7298,13614.35,16535.724771999998,9385.07686771048,0.8233294994757792,236.05,53.4555,10339.84,12618.170775,7232.284734540262,0.8194404866104691,237,53.4626,10542.99,12670.6362,7027.829221932649,0.8320805548816878,34497.18,23645.190824183388,41822.846352973706,0.8248405598426509,236.73000000000002,58.88263333333333,0.2872470747264845,18.421673849505147,34.49718,2.880360416666666,16491.40275094719
2017-10-27 10:27:43,236.9,91.3954,17333.51,21651.57026,12974.587693010384,0.8005659539632853,236.23,55.9731,10764.73,13222.525413,7678.265840965057,0.8141205755911373,237.07,62.8456,12835.35,14898.806391999999,7564.933726332307,0.8615018990307852,40933.59,28217.78726030775,49717.223455821484,0.823328157823886,236.73333333333335,70.07136666666666,0.212616164460726,30.431878736963885,40.933589999999995,3.1429487499999995,16494.545699697188
2017-10-27 10:32:43,236.47,97.5982,18799.02,23079.046354000002,13388.025532156738,0.8145492544037376,235.88,54.9218,10519.32,12954.954183999998,7561.398326178768,0.811992065011845,236.66,70.3724,14715.46,16654.332184,7798.847189387557,0.8835815112501061,44033.8,28748.271047723065,52587.43795502261,0.8373444630951896,236.33666666666667,74.29746666666666,0.19322717592135977,31.361410258941095,44.0338,3.5403079166666664,16498.086007613856
2017-10-27 10:37:43,236.28,97.3289,18461.13,22996.872492000002,13712.870725577719,0.8027669852247141,235.67,55.6392,10695.34,13112.490264,7585.980701787659,0.8156604721655182,236.56,69.8793,14827.15,16530.647208,7308.756391675548,0.8969491522887505,43983.62,28607.607819040924,52468.600642979334,0.838284601857117,236.17,74.28246666666666,0.21171190244315538,31.02540123869519,43.98362,3.6673925000000005,16501.753400113856
2017-10-27 10:42:43,236.45,91.8959,17262.41,21728.785555,13196.564806307611,0.7944489100095038,235.84,50.8718,9378.19,11997.605312,7482.785948190058,0.7816718216776092,236.69,69.7814,14804.82,16516.559566,7322.161201778208,0.896362220039839,41445.42,28001.511956275877,50018.0718422238,0.8286089102101889,236.32666666666668,70.8497,0.20592964540608144,29.705418653854565,41.44542,3.559543333333334,16505.31294344719
2017-10-27 10:47:43,237.51,100.9135,18941.86,23967.965385,14685.683655756653,0.7902990385597972,236.8,66.8115,13095.8,15820.9632,8877.099691664742,0.8277498553311848,237.58,82.5065,17209.8,19601.89427,9383.871425603555,0.8779661681136085,49247.46,32946.65477302495,59251.956737178625,0.831153310572423,237.29666666666665,83.4105,0.2093019989043144,20.984168659821005,49.24746,3.77887,16509.091813447187
2017-10-27 10:52:43,236.98,113.3684,21856.97,26866.043432,15622.32863913732,0.8135537357900003,236.54,60.5905,11338.99,14332.076869999999,8765.599419748141,0.7911616789981675,237.31,80.6255,16613.55,19133.237405,9490.560046361394,0.8683083603853918,49809.509999999995,33878.488105246855,60239.0176109924,0.8268645800576729,236.9433333333333,84.86146666666667,0.1702235414937359,33.59231751827683,49.809509999999996,4.12737375,16513.219187197188
2017-10-27 10:57:43,235.78,112.5543,21435.72,26538.052854,15645.387734514527,0.8077352214922979,235.25,65.8818,12869.76,15498.693449999999,8635.900427834546,0.830377092205795,236.06,80.3093,16353.83,18957.813358,9589.104840800483,0.8626432643456137,50659.310000000005,33870.393003149555,60939.061461954785,0.8313109651619333,235.69666666666663,86.24846666666667,0.18950911482270855,30.500059131485997,50.659310000000005,4.186200833333333,16517.405388030522
2017-10-27 11:02:43,235.03,112.2918,21269.5,26391.941754,15625.074697310365,0.805908871664449,234.63,62.2285,11747.1,14600.672954999998,8670.945296152455,0.8045588060362113,235.45,78.7233,16371.1,18535.400984999997,8691.84528536598,0.8832341967270368,49387.7,32987.8652788288,59391.4486011594,0.8315624751243378,235.03666666666663,84.41453333333332,0.17585908581640683,33.02425016861236,49.387699999999995,4.168625416666667,16521.57401344719
2017-10-27 11:07:43,234.49,119.92,22966.91,28120.040800000002,16225.219247996767,0.8167452587764381,234.07,66.239,12847.67,15504.562730000001,8679.218917598813,0.8286380095802933,234.91,82.6328,17116.79,19411.271048,9154.940949827202,0.8817964551457641,52931.37,34059.37911542278,62942.60270917464,0.8409466358512153,234.49,89.59726666666666,0.1791121156552586,33.84336873371883,52.93137,4.263294583333334,16525.83730803052
2017-10-27 11:12:43,234.57,114.7527,21847.15,26917.540839,15724.377307121986,0.811632464149412,234.22,60.6356,11292.8,14202.070232,8612.285819378067,0.7951516796864689,234.93,82.2516,16825.92,19323.368388,9501.630492286979,0.8707550185944319,49965.869999999995,33838.29361878704,60345.8223896911,0.8279921960022154,234.57333333333335,85.87996666666668,0.1520491104416479,33.61987021420207,49.965869999999995,4.287385,16530.12469303052
2017-10-27 11:17:43,234.87,111.2494,21354.88,26129.146578,15056.606559255279,0.8172819550861338,234.26,67.6321,13146.64,15843.495745999999,8842.07069435209,0.829781521121633,235.01,83.9752,17017.11,19735.011752,9994.43125442754,0.8622802060543714,51518.630000000005,33893.10850803491,61667.75528113804,0.8354224953564624,234.71333333333334,87.6189,0.1931434089811745,26.969637829281123,51.51863,4.228520833333333,16534.353213863855
2017-10-27 11:22:43,235.2,111.8769,21739.68,26313.44688,14825.107089130306,0.826181385477234,234.53,70.7772,14291.35,16599.376716,8443.732737195256,0.860957025345698,235.45,81.2376,16760.83,19127.39292,9215.841666780412,0.8762736286174437,52791.86,32484.681493105974,61985.76460743339,0.8516771606245405,235.06000000000003,87.96390000000001,0.2254743469752529,27.185015671201473,52.79186,4.346270416666666,16538.69948428052
2017-10-27 11:27:43,234.98,120.584,23942.79,28334.82832,15152.73252386427,0.844995061540574,234.47,66.2361,12991.7,15530.378366999998,8509.311566289101,0.83653467372087,235.26,83.6219,16925.89,19672.888194,10026.80296014261,0.8603662986892895,53860.380000000005,33688.84705029598,63528.56797789981,0.8478135382925182,234.90333333333334,90.14733333333334,0.1844730456499853,33.76324683296234,53.860380000000006,4.443843333333334,16543.143327613856
2017-10-27 11:32:43,235.1,123.5228,24473.74,29040.21028,15632.333911448335,0.8427535394554313,234.56,71.6776,14278.39,16812.697856,8876.620314345262,0.8492622732112222,235.46,81.3605,16227.84,19157.143330000003,10181.028901862699,0.8470908068316884,54979.97,34689.9831276563,65009.16881946714,0.845726395190214,235.04,92.18696666666666,0.20422055820285473,33.991609081399446,54.97997,4.535014583333333,16547.67834219719
2017-10-27 11:37:43,235.15,115.9485,22745.43,27265.289775,15034.67461004127,0.8342266004763194,234.66,65.0222,12780.81,15258.109451999999,8334.314596480728,0.8376404717902138,235.41,84.2722,17344.58,19838.518602,9629.764532193918,0.8742880629328555,52870.82,32998.75373871592,62323.682142351136,0.8483263212728636,235.07333333333335,88.41429999999998,0.1758316553699648,31.14224735139001,52.87082,4.4937829166666665,16552.172125113855
2017-10-27 11:42:43,235.26,122.99,24679.99,28934.627399999998,15103.335935373038,0.8529568968978672,234.74,71.9742,14383.97,16895.223708,8862.843289964307,0.8513630981511712,235.6,83.7969,17222.06,19742.549639999997,9652.404656056644,0.8723321107982284,56286.020000000004,33618.583881393984,65561.61399501025,0.8585209632618838,235.20000000000002,92.92036666666667,0.19557823129252036,32.36064859838765,56.28602,4.5482016666666665,16556.720326780523
2017-10-27 11:47:43,235.32,120.6274,24189.15,28386.039768,14854.368919209506,0.8521495142576664,234.96,61.8879,11773.38,14541.180984,8534.252620179652,0.8096577584004024,235.7,83.9999,17329.79,19798.776429999998,9574.441324747017,0.8752960093908189,53292.32,32963.062864136176,62662.8668700004,0.8504609294458165,235.32666666666668,88.8384,0.15864472081360934,35.78294971543837,53.29232,4.565764166666666,16561.28609094719
2017-10-27 11:52:43,235.4,117.6475,23473.32,27694.2215,14696.02506355587,0.8475890900200967,234.85,68.3179,13082.2,16044.458814999998,9288.740594194194,0.8153718458717614,235.65,89.1141,18313.05,20999.737665,10277.216631769503,0.8720608939092668,54868.57000000001,34261.98228951957,64687.27389720681,0.8482127425433093,235.29999999999998,91.69316666666667,0.19124521886952345,28.30563527998268,54.868570000000005,4.50670375,16565.79279469719
2017-10-27 11:57:43,235.37,114.71,22776.2,26999.292699999998,14498.50060731361,0.8435850617671923,234.75,65.0179,11636.71,15262.952024999999,9876.471277402248,0.7624154214033835,235.67,85.1312,17958.65,20062.869904,8944.587132021741,0.8951186986673092,52371.560000000005,33319.5590167376,62072.32321980111,0.8437183801635677,235.26333333333332,88.28636666666667,0.21819521387381,29.929460607545664,52.37156,4.46833875,16570.26113344719
2017-10-27 12:02:43,235.27,117.9868,23212.56,27758.754436000003,15222.532840646125,0.8362248404739625,234.69,70.9646,13416.22,16654.681974,9868.306469029047,0.8055524579181016,235.53,90.1503,18995.52,21233.100159,9487.610989692077,0.8946183015082908,55624.3,34578.45029936725,65496.045495860366,0.849277228554443,235.16333333333333,93.0339,0.20127854399069972,26.821298472922233,55.624300000000005,4.4998275,16574.76096094719
2017-10-27 12:07:43,235.31,116.5089,22438.77,27415.709259,15751.91147325042,0.8184639612281351,234.77,72.4131,13629.16,17000.423487,10161.712278535602,0.8016953230854537,235.52,92.7079,19363.11,21834.564608,10090.499628305142,0.8868099890073154,55431.04,36004.123380091165,66097.63305785184,0.8386236758506024,235.20000000000002,93.87663333333334,0.18282312925170355,24.108519727486303,55.43104,4.627305833333333,16579.388266780523
2017-10-27 12:12:43,235.71,114.9404,22258,27092.601684,15446.37504425811,0.8215526976556423,234.98,77.9616,15240.76,18319.416768,10164.657659856504,0.831945699637243,235.94,83.6127,17127.75,19727.580438,9788.646989000077,0.8682134159244329,54626.51,35399.6796931147,65093.724099602856,0.8391977991060015,235.54333333333332,92.17156666666666,0.23916335281547596,24.702664993940648,54.62651,4.58573125,16583.973998030524
2017-10-27 12:17:43,235.96,120.2607,23995.89,28376.714772,15147.118681760669,0.8456190292921903,235.43,71.6779,13714.38,16875.127997,9832.890019253406,0.8126978356808964,236.26,88.1383,18539.77,20823.554758,9481.42189265536,0.8903268541543027,56250.03999999999,34461.430593669436,65967.09178494907,0.8526984967500705,235.88333333333333,93.35896666666667,0.19218540238818013,28.815371778250892,56.25003999999999,4.61985625,16588.593854280523
2017-10-27 12:22:43,236.26,114.3243,22435.44,27010.259117999998,15040.117340895385,0.8306266112437523,235.63,69.5298,13031.38,16383.306773999999,9929.545616320733,0.7954059690001383,236.46,86.0315,18070.5,20343.00849,9343.180624081508,0.8882904418430982,53537.32,34312.843581297624,63589.43204194387,0.8419216571188518,236.11666666666667,89.96186666666665,0.20611279734594995,27.080844624537225,53.53732,4.574473333333333,16593.168327613857
2017-10-27 12:27:43,237.08,117.6563,22950.55,27893.955604000002,15853.86432184353,0.822778609309498,236.29,83.3709,16711.49,19699.709961,10430.947920847013,0.8483114742848574,237.23,87.7392,18223.7,20814.370415999998,10056.578649046402,0.8755345290670646,57885.740000000005,36341.39089173694,68348.04742853757,0.8469260231687438,236.86666666666667,96.25546666666666,0.24345623416831505,22.233369256256967,57.885740000000006,4.6426275,16597.81095511386
2017-10-27 12:32:43,237.88,114.774,22066.2,27302.43912,16078.121764102492,0.8082135044057559,237.02,84.0615,17343.63,19924.25673,9806.860081904415,0.8704781430509102,238.12,81.7375,17159.17,19463.3335,9186.089257313057,0.8816151662817676,56569,35071.07110331996,66558.48397713191,0.8499141900442911,237.67333333333332,93.52433333333333,0.2748870999410848,22.721003090104897,56.569,4.7689474999999995,16602.57990261386
2017-10-27 12:37:43,233.76,116.3081,22370.62,27188.181456,15451.6203583955,0.8228067786072231,232.95,80.9478,16337.44,18856.79001,9416.293523867858,0.866395605579531,233.93,92.4913,19365.39,21636.489809,9649.8373770163,0.8950338142162365,58073.45,34517.751259279656,67557.38854411116,0.8596165608456181,233.54666666666665,96.5824,0.2554807033569297,20.42370038433502,58.073449999999994,4.77676875,16607.35667136386
2017-10-27 12:42:43,235.82,120.4677,23749.93,28408.693013999997,15588.286107163683,0.8360092450679049,235.09,76.9609,15183.07,18092.737981,9839.79435883799,0.8391803394237195,236.08,91.9055,19356.33,21697.050440000003,9802.779540875348,0.8921180348235389,58289.33,35230.86000687702,68109.1733078083,0.8558220158769345,235.66333333333333,96.4447,0.24328491209210462,24.90857455101213,58.28933,4.848449166666667,16612.20512053053
2017-10-27 12:47:43,234.53,118.426,23244.04,27774.44978,15203.113663330352,0.836885705535658,233.77,67.9262,12603.32,15879.107774,9659.316159848338,0.7937045443218363,234.71,96.884,20364.29,22739.643640000002,10118.650387778625,0.8955412988169413,56211.65,34981.08021095731,66207.44345198604,0.8490231168760498,234.33666666666667,94.41206666666666,0.2418173283452566,28.053476215257795,56.21165,4.770874166666667,16616.975994697197
2017-10-27 12:52:43,236.89,123.7867,24634.48,29323.831362999998,15906.900418851636,0.8400839472526468,236.19,70.7966,13068.62,16721.448954,10431.587914446565,0.7815482997885663,236.97,106.6011,22690.37,25261.262667,11103.085192606057,0.8982278637101351,60393.47,37441.573525904256,71058.02309898999,0.8499176780624288,236.6833333333333,100.39479999999999,0.20843602563198832,29.48180583058086,60.39347,4.858546666666666,16621.834541363864
2017-10-27 12:57:43,236.81,124.2933,24623.45,29433.896373,16125.754735639586,0.8365678022359055,236.12,71.3939,13500.13,16857.527668000002,10095.67873203608,0.800836888177071,236.93,97.219,20515.89,23034.09767,10472.24488727223,0.8906747854386432,58639.47,36693.6783549479,69173.79180800538,0.8477122399586854,236.62,97.6354,0.21130927225086635,27.30351901052282,58.63947,4.959705833333333,16626.7942471972
2017-10-27 13:02:43,236.99,125.182,24751.69,29666.88218,16354.746724602666,0.8343205682964019,236.26,72.8201,13969.48,17204.476826,10042.29313384005,0.8119677303345162,237.14,98.7601,20932,23419.970113999996,10504.588337514851,0.8937671524818583,59653.17,36901.62819595757,70144.3572538917,0.8504343376343413,236.79666666666665,98.92073333333333,0.22663607314291945,26.54778809430582,59.653169999999996,4.92886,16631.7231071972
2017-10-27 13:07:43,236.76,130.2437,26030.97,30836.498411999997,16531.12927698463,0.8441610215338221,236.07,74.3576,14204.34,17553.598632,10313.367544005801,0.8091981762705716,237.06,92.0939,19392.55,21831.779934000002,10027.742496898549,0.8882715957483047,59627.86,36872.23931788898,70107.3727969839,0.8505219582635004,236.63,98.8984,0.23665638338334205,31.69444601732687,59.62786,4.970042916666666,16636.693150113864
2017-10-27 13:12:43,236.7,120.6152,24082.86,28549.61784,15332.857953768638,0.8435440409383778,235.96,70.5556,13518.24,16648.299376,9717.152845114764,0.8119892425461631,236.91,86.9534,17859.96,20600.129994,10265.826053859399,0.8669828785159073,55461.06,35315.8368527428,65750.57040766373,0.843506902771076,236.5233333333333,92.70806666666665,0.2381724142790581,30.102162990491323,55.461059999999996,4.795371666666666,16641.48852178053
2017-10-27 13:17:43,236.49,124.1572,24854.48,29361.936228000002,15632.59808818544,0.8464864103988612,235.7,78.2264,15379.12,18437.96248,10170.601183779043,0.8341008404091298,236.69,91.4577,19011.96,21647.123013,10351.00534722856,0.8782672870007956,59245.56,36154.20461919304,69405.78427883427,0.853611274846833,236.29333333333332,97.94709999999999,0.25110032727683124,26.75944463899392,59.24556,4.7794425,16646.26796428053
2017-10-27 13:22:43,236.44,124.6082,25351.84,29462.362807999998,15010.497355005315,0.8604822418762742,235.67,74.023,14305.39,17445.000409999997,9984.180299493799,0.8200280690047861,236.69,86.4615,17766.13,20464.572435,10156.936042452062,0.8681407860549812,57423.36,35151.61369695118,67328.1383909379,0.8528879807514322,236.26666666666665,95.03089999999999,0.25253950338600345,31.123876549627553,57.42336,4.861205,16651.12916928053
2017-10-27 13:27:43,236.29,121.9075,24223.75,28805.523175,15587.434083997341,0.8409411574591199,235.4,84.7414,16907.74,19948.12556,10585.652622768484,0.8475854009011963,236.33,99.6341,20970.54,23546.526853000003,10708.659063928133,0.8906001352521422,62102.030000000006,36881.74577069396,72228.28601880984,0.8598020723325384,236.00666666666666,102.09433333333334,0.25705488545520816,19.406725152881478,62.102030000000006,4.980224583333333,16656.109393863866
2017-10-27 13:32:43,236.16,123.5185,24786.16,29170.128960000002,15379.944603197724,0.8497103332655269,235.27,85.8286,17220.15,20192.894722,10546.062356693868,0.8527826365201014,236.28,91.7811,19332.63,21686.038308,9825.1552038196,0.8914781817418526,61338.94,35751.1621637112,70997.26161183666,0.8639620544149773,235.90333333333334,100.37606666666666,0.268471549080835,23.05572842397359,61.33894,5.14337375,16661.252767613867
2017-10-27 13:37:43,235.44,124.6864,24846.3,29356.166016000003,15634.764451981791,0.8463741479884672,234.74,76.236,14632.27,17895.63864,10302.939239875246,0.8176444716141184,235.73,87.589,18159.99,20647.35497,9824.867961305317,0.8795310598566225,57638.56,35762.571653162355,67831.88874062973,0.849726597181951,235.3033333333333,96.17046666666666,0.23940728988113394,29.651445315505754,57.63856,4.957395833333333,16666.210163447202
2017-10-27 13:42:43,233.53,123.8728,24334.98,28928.014984,15640.933454053458,0.8412253662568829,232.97,71.3025,13396.38,16611.343425,9822.104320301773,0.8064597580854602,233.84,91.7336,19164.37,21450.985023999998,9636.995434416904,0.8934027961214058,56895.729999999996,35100.03320877213,66851.60000695425,0.8510750676734948,233.4466666666667,95.6363,0.20418653796728214,29.524877060279405,56.89572999999999,4.772262083333333,16670.982425530536
2017-10-27 13:47:43,233.6,117.9001,23106.78,27541.463359999998,14986.95839861519,0.8389815638321987,232.97,72.598,14142.62,16913.15606,9275.836751771496,0.836190475025984,233.71,93.5919,19542.69,21873.362949,9824.829477532216,0.8934469768350571,56792.09,34087.6246279189,66236.75444450765,0.8574105189223865,233.42666666666665,94.69666666666666,0.19563603130175758,24.502904009292838,56.792089999999995,4.7369924999999995,16675.719418030534
2017-10-27 13:52:43,233.23,118.4498,23291.45,27626.046853999997,14856.20482077785,0.8430974624452146,232.66,72.9663,13971.48,16976.339358,9643.331613481923,0.8229972142619794,233.51,86.6616,17796.74,20236.350216000003,9632.544598235881,0.8794441591512333,55059.67,34132.081032495655,64780.90934926546,0.8499366642593188,233.13333333333333,92.69256666666666,0.2030311695739187,27.787808946923825,55.05967,4.660489999999999,16680.379908030533
2017-10-27 13:57:43,233.63,101.7193,20373.51,23764.680059000002,12234.38223150366,0.8573020949332865,232.85,70.0354,13288.04,16307.742889999998,9453.595671740222,0.8148301141139712,233.66,84.8482,17328.36,19825.630412000002,9632.422381915121,0.8740382847806716,50989.91,31320.400285159005,59840.942471109935,0.8520906906607789,233.38,85.53430000000002,0.22709743765532658,18.922233536721507,50.98991,4.4187325,16684.79864053053
2017-10-27 14:02:43,235.37,104.031,20564.83,24485.77647,13290.636418543154,0.8398684038137836,234.59,75.7166,14786.01,17762.357194,9842.52210397028,0.8324351232501175,235.49,81.8971,16754.02,19285.948078999998,9552.518366665603,0.8687164318482765,52104.86,32685.676889179034,61508.291386799334,0.8471192879076225,235.15,87.2149,0.2381458643419104,19.281223735852482,52.10486,4.295615416666667,16689.0942559472
2017-10-27 14:07:43,235.09,102.5186,21032.06,24101.097674,11769.254914738156,0.8726598383396105,234.17,75.781,14391.17,17745.63677,10382.76699169716,0.8109694899384554,235.03,86.7099,17717.53,20379.427797,10070.263553265937,0.8693830943873776,53140.76,32222.285459701252,62146.73003162817,0.8550853757382765,234.76333333333332,88.3365,0.2527367987618738,16.054632003758364,53.14076,4.385234166666667,16693.479490113867
2017-10-27 14:12:43,234.83,95.9225,19666.43,22525.480675000003,10983.11479931347,0.8730748206331006,233.76,79.0934,14826.41,18488.873184,11046.085194580672,0.8019098758722927,234.71,86.3191,18017.17,20259.955961000003,9265.387241381746,0.8892995638629559,52510.009999999995,31294.58723527589,61128.1632345222,0.8590150140540278,234.43333333333337,87.11166666666666,0.2872174036684379,10.114412535634342,52.510009999999994,4.402115416666666,16697.881605530532
2017-10-27 14:17:43,234.68,101.5026,20697.28,23820.630168,11791.735334641453,0.8688804558917242,233.64,83.0747,15639.38,19409.572908000002,11495.273536831026,0.8057560088585952,234.68,82.6794,16970.69,19403.201592,9406.37618552923,0.8746334938352166,53307.34999999999,32693.38505700171,62534.23854583888,0.8524506132896239,234.33333333333334,89.08556666666668,0.29587482219062156,13.938322219798405,53.30734999999999,4.4090566666666655,16702.2906621972
2017-10-27 14:22:43,234.62,101.9715,20726.02,23924.553330000002,11950.579358324605,0.8663075006717377,233.68,78.6687,14463.18,18383.301816,11347.34373964889,0.7867563805872947,234.57,87.1076,17883.71,20432.829732000002,9882.987781678336,0.8752439204244037,53072.909999999996,33180.91087965183,62591.58587758818,0.8479240341312956,234.29,89.24926666666666,0.2603610909556469,14.254720300222843,53.07290999999999,4.432510833333332,16706.723173030532
2017-10-27 14:27:43,234.77,99.8882,20022.25,23450.752714000002,12208.493264554741,0.8537998862632158,233.74,82.2256,15116.28,19219.411744,11869.45098759859,0.7865110650287758,234.73,84.1305,17042.61,19747.952265,9976.5256000583,0.8630064409364219,52181.14,34054.46985221163,62310.33853715442,0.8374395200707411,234.41333333333333,88.74810000000001,0.2872419088788967,12.552494081563422,52.18114,4.385585416666666,16711.108758447197
2017-10-27 14:32:43,234.46,100.2445,20593.38,23503.32547,11327.798035114794,0.8761900534579969,233.4,83.3873,15624.26,19462.59582,11604.961676157378,0.8027839731401256,234.37,87.434,17926.98,20491.90658,9926.813353893953,0.8748322138798273,54144.619999999995,32859.57306516612,63335.54623565972,0.8548851824619621,234.07666666666668,90.35526666666665,0.2890790766558007,10.944833320913245,54.144619999999996,4.4302399999999995,16715.5389984472
2017-10-27 14:37:43,234.22,93.1719,19123.89,21822.722417999998,10512.280675523258,0.8763292513965203,233.1,79.7143,14986.52,18581.403329999997,10985.11574821745,0.8065332705955531,234.04,85.598,17653.87,20033.355919999998,9469.753082340585,0.8812237984738006,51764.28,30967.14950608129,60320.02182070552,0.8581608301446491,233.78666666666666,86.1614,0.2937150678681422,8.13647410557395,51.76428,4.412870833333333,16719.951869280532
2017-10-27 14:42:43,234.27,96.5844,19630.02,22626.827388,11253.249861526536,0.8675551222179146,233.18,80.717,15200.75,18821.59006,11099.07436790072,0.8076230515882356,234.2,83.3363,17131.56,19517.361459999996,9350.778059963415,0.8777600412386892,51962.33,31703.10228939067,60870.11116960826,0.8536591933471643,233.88333333333335,86.87923333333333,0.3007197320601499,11.170870522568304,51.96233,4.321942083333333,16724.273811363866
2017-10-27 14:47:43,234.02,115.974,22697.33,27140.235480000003,14880.308894003205,0.8362981970707647,233.29,83.6807,15676.54,19521.870503,11633.981329033555,0.803024484646127,234.34,83.0662,16638.98,19465.733308,10102.431280527504,0.854783107151773,55012.850000000006,36616.721503564266,66084.77857110581,0.8324587172643297,233.88333333333333,94.24029999999999,0.25368773605073774,23.062002137089987,55.01285000000001,4.457299166666667,16728.731110530534
2017-10-27 14:52:43,234.24,111.9881,21500.07,26232.092544000003,15028.961016387013,0.8196094140769434,233.5,82.4524,15378.63,19252.6354,11582.819569018297,0.7987805139653764,234.56,78.7138,15955.85,18463.108928,9289.63088958293,0.8642016933454989,52834.549999999996,35901.411474988236,63878.016716229664,0.8271163181961498,234.1,91.05143333333332,0.25630072618538846,22.9943295785569,52.83454999999999,4.493641666666666,16733.224752197202
2017-10-27 14:57:43,234.3,111.1652,21861.87,26046.00636,14158.145620393247,0.8393559341816885,233.37,88.2253,16934.46,20589.138261,11710.537085845983,0.8224948409850303,234.53,78.2472,15975.64,18351.315816000002,9030.488290727795,0.870544660676118,54771.97,34899.17099696703,64945.52204699293,0.8433525249110846,234.0666666666667,92.5459,0.2976360011392851,20.118989604077537,54.77197,4.483604999999999,16737.708357197203
2017-10-27 15:02:43,234.87,106.4857,21306.47,25010.296359,13097.681478189512,0.8519079380014155,233.78,89.134,17071.97,20837.74652,11948.201552989976,0.8192810092787327,235.07,72.8587,14612.55,17126.894609,8933.3029415381,0.8531931989773126,52990.990000000005,33979.18597271759,62949.424942159945,0.8418026065955315,234.57333333333335,89.49279999999999,0.3382026942534036,18.988007973825834,52.990990000000004,4.490123333333333,16742.198480530536
2017-10-27 15:07:43,235.09,108.592,21879.05,25528.89328,13154.146236040147,0.8570308849675288,234.04,88.5289,17080.05,20719.303755999998,11728.65892295004,0.8243544378296918,235.32,71.05,14252.74,16719.485999999997,8740.74451042907,0.8524628089643427,53211.84,33623.549669419255,62944.76156565774,0.8453736049900622,234.8166666666667,89.39030000000001,0.3307544893179214,21.480742317678747,53.211839999999995,4.425117916666666,16746.623598447204
2017-10-27 15:12:43,235.02,103.6803,20586.1,24366.944106000003,13036.888120058728,0.8448371658935669,233.96,89.1828,17173.2,20865.207888,11850.658292662794,0.8230543444466064,235.28,68.2024,13860.75,16046.660672,8085.476371854134,0.8637778465762525,51620.05,32973.02278457566,61252.34520860933,0.8427440586020948,234.75333333333333,87.02183333333333,0.33794337318603457,21.626105326058024,51.620050000000006,4.367995416666666,16750.99159386387
2017-10-27 15:17:43,235.27,105.5461,20874.4,24831.830947,13449.135764813545,0.8406307229037372,234.21,86.0568,16300.98,20155.363128,11853.974601843129,0.808766376297857,235.55,67.9794,13652.27,16012.54767,8367.628501022402,0.8525982424132262,50827.65000000001,33670.73886767907,60968.58748911553,0.8336694696932918,235.01,86.52743333333332,0.34041104633844643,21.979926982694902,50.827650000000006,4.268654166666667,16755.260248030536
2017-10-27 15:22:43,235.08,112.9588,22333.77,26554.354704,14364.416846254044,0.8410586605832965,234.19,84.3561,15711.62,19755.355058999998,11975.769306510407,0.7953094213228133,235.49,67.7432,13627.27,15952.846168000002,8294.022739718786,0.8542218646435078,51672.66,34634.208892483235,62206.046467234715,0.8306694113283204,234.92,88.35269999999998,0.31074408309211216,27.849856314521247,51.67266,4.27084625,16759.531094280537
2017-10-27 15:27:43,235.31,105.8609,20810.25,24910.128379,13691.164698292152,0.835413197530675,234.36,81.4032,15322.41,19077.653952,11365.765794884268,0.8031600761053578,235.6,66.5201,13413.05,15672.135559999999,8105.918992225157,0.8558533678227066,49545.71000000001,33162.84948540157,59620.063446758424,0.8310241072494838,235.09,84.59473333333334,0.31051937555829245,25.138877834002272,49.54571000000001,4.217432083333334,16763.74852636387
2017-10-27 15:32:43,234.99,118.049,23715.23,27740.334510000004,14391.456659205742,0.8549006498624229,234.13,84.539,15919.47,19793.11607,11761.714104652956,0.8042932676037199,235.37,73.8475,14808.61,17381.486075,9100.611410411879,0.8519760586696555,54443.31,35253.78217427057,64860.64416383033,0.8393889808199041,234.83,92.14516666666668,0.29808797853767277,28.11198272291365,54.44331,4.3328758333333335,16768.081402197204
2017-10-27 15:37:43,235.25,107.021,21173.94,25176.69025,13620.939645297789,0.8410136435626203,234.25,81.8259,15314.8,19167.717075,11526.416564884621,0.7989892557405666,235.52,72.6824,14549.88,17118.158848000003,9018.445228029097,0.8499675770738587,51038.619999999995,34165.80143821151,61418.58610729894,0.8309963357156247,235.00666666666666,87.17643333333335,0.32197668151257863,22.76368269253194,51.038619999999995,4.395080416666666,16772.47648261387
2017-10-27 15:42:43,235.69,107.2253,21313.41,25271.930957,13579.729322312542,0.8433629403413853,234.65,83.593,15682.02,19615.09745,11782.457158530071,0.7994872337481046,235.88,76.0694,15053.74,17943.250072,9764.483353394995,0.8389639524386383,52049.17,35126.669834237604,62793.30403261512,0.8288968195233911,235.40666666666667,88.96256666666666,0.3214295828495344,20.52855939033535,52.04917,4.295324583333333,16776.771807197205
2017-10-27 15:47:43,236.71,114.584,22958.03,27123.178640000002,14442.841758340095,0.8464358217271247,235.77,83.9065,15730.24,19782.635505,11996.341820158616,0.7951539114201559,237.06,72.1658,14639.7,17107.624548,8851.55362551299,0.855741249109391,53327.97,35290.737204011704,63947.701418608594,0.8339309907467873,236.51333333333332,90.21876666666667,0.314288130337956,27.00683486769013,53.32797,4.390714166666666,16781.162521363873
2017-10-27 15:52:43,236.59,108.0281,21294.81,25558.368179,14133.692052582004,0.8331834744245078,235.61,81.7297,15327.13,19256.334617,11656.993988373355,0.7959526205194214,236.72,76.8276,15368.97,18186.629472,9723.592581495743,0.8450697268376173,51990.91,35514.2786224511,62962.835932803944,0.8257396483139109,236.3066666666667,88.8618,0.29481464763302767,21.56866054930239,51.99091000000001,4.388286666666667,16785.55080803054
2017-10-27 15:57:43,235.61,114.0048,22455.85,26860.670928000003,14738.73954854365,0.8360122522699779,234.79,80.7402,15161.56,18956.991558,11379.570611252577,0.7997872422748271,235.88,78.6985,16140.96,18563.402179999997,9168.93182300036,0.8695044067617136,53758.369999999995,35287.241982796586,64305.145920131006,0.8359886169416296,235.42666666666665,91.14783333333332,0.2704309905419902,25.076807457482094,53.75836999999999,4.406219999999999,16789.95702803054
2017-10-27 16:02:43,235.6,111.9587,21635.4,26377.469719999997,15089.081339482424,0.8202227214991569,234.81,79.8114,15071.4,18740.514834,11138.21342421549,0.8042148325966314,235.78,81.0555,16688.98,19111.265789999998,9312.272904915546,0.8732535135758792,53395.78,35539.56766861346,64141.797541699394,0.8324646649524707,235.39666666666665,90.94186666666667,0.24922471289595352,23.110184674751917,53.39578,4.464756249999999,16794.42178428054
2017-10-27 16:07:43,235.32,118.7359,23093.45,27940.931988,15728.580592524604,0.8265096529320538,234.52,82.5569,15467.63,19361.244188,11645.179203879337,0.798896488769392,235.64,80.4673,16494.3,18961.314572,9352.51398332767,0.8698922185678509,55055.380000000005,36726.27377973161,66180.91909824313,0.8318920430565844,235.16,93.92003333333332,0.27215512842319545,26.422335880772348,55.05538000000001,4.518798333333333,16798.940582613875
2017-10-27 16:12:43,235.67,114.4387,22166.53,26969.768428999996,15362.726218773314,0.821902867217978,234.88,81.2295,15302.15,19079.18496,11395.591433330264,0.8020337363509683,235.91,80.0599,16512.56,18886.931009,9167.961888289332,0.874284974733663,53981.240000000005,35926.27954039291,64843.440944725124,0.832485741248919,235.48666666666665,91.90936666666668,0.2576225122441419,24.512554215547823,53.98124000000001,4.5431925,16803.483775113877
2017-10-27 16:17:43,235.8,114.1556,21992.71,26917.890480000002,15520.745302632049,0.8170294777126234,235.02,80.8864,15183.36,19009.921728,11438.649536334548,0.7987071286903933,236.01,81.3455,16648.07,19198.351455,9561.300322905909,0.8671614351379213,53824.14,36520.69516187251,65044.59410163167,0.8274959778502146,235.61,92.12916666666666,0.25041381944739327,23.908208583962747,53.82414,4.491890833333333,16807.97566594721
2017-10-27 16:22:43,235.75,113.4358,22028.37,26742.48985,15162.838735555197,0.8237217298597945,235.03,78.6352,14625.83,18481.631056,11298.485885338956,0.7913711704168975,235.97,82.222,16997.72,19401.925339999998,9354.796721497158,0.8760841876324839,53651.92,35816.121342391314,64508.31781793181,0.8317054577585964,235.58333333333334,91.431,0.23487796250442516,24.067110717371573,53.65192,4.4781691666666665,16812.453835113876
2017-10-27 16:27:43,235.59,108.3594,20801.31,25528.391046,14798.79223725345,0.814830435749664,234.83,76.4751,13959.02,17958.647733,11298.618899564057,0.7772868095379774,235.78,80.9937,16618.74,19096.694586,9407.50896483026,0.8702417020473996,51379.07000000001,35504.92010164777,62453.24799791675,0.8226805113757071,235.4,88.6094,0.242141036533557,22.288831658943636,51.379070000000006,4.3762912499999995,16816.830126363875
2017-10-27 16:32:43,235.9,111.3478,21971.52,26266.946020000003,14394.608786180817,0.836470291722174,235.03,82.6185,15305.91,19417.826054999998,11949.10405738174,0.7882401437033576,236.11,81.4216,16719.38,19224.453976,9489.044371850214,0.8696933614277234,53996.81,35832.75721541277,64804.64473966983,0.8332243810133277,235.67999999999998,91.79596666666667,0.2757976917854622,21.299229196344502,53.996809999999996,4.3906616666666665,16821.220788030543
2017-10-27 16:37:43,236.38,104.9015,20464.51,24796.61657,14002.714871748925,0.825294448628884,235.39,83.297,15591.14,19607.28083,11889.567487797254,0.7951709436499156,236.42,83.9555,17112.5,19848.759309999998,10056.619208079403,0.8621445669593342,53168.149999999994,35948.90156762558,64180.80474987309,0.8284120183161949,236.0633333333333,90.718,0.285234188565209,15.634714169183617,53.16815,4.465206666666666,16825.68599469721
2017-10-27 16:42:43,236.64,107.1056,21028.67,25345.469183999998,14148.775430693415,0.8296816226734088,235.75,81.9186,15427.61,19312.30995,11616.977459424157,0.7988485085389799,236.69,88.3803,18494.86,20918.733207,9774.126690709742,0.884129063504242,54951.14,35539.87958082731,65442.42376256633,0.839686809268708,236.35999999999999,92.46816666666666,0.25808089355220226,15.829699950793879,54.95114,4.504970416666666,16830.190965113878
2017-10-27 16:47:43,234.48,107.7525,21352.21,25265.8062,13507.186644592515,0.8451030547364842,233.61,81.164,15256.98,18960.72204,11257.599280385753,0.8046623945972893,234.58,86.739,18151.02,20347.234620000003,9195.13075714134,0.8920632380263966,54760.21000000001,33959.91668211961,64435.677542031066,0.8498430076145347,234.22333333333336,91.88516666666665,0.26185834033045835,17.268655985460132,54.76021000000001,4.57130625,16834.762271363878
2017-10-27 16:52:43,235.07,101.2828,19972.3,23808.547796,12959.7137647564,0.8388709874759973,234.09,81.2854,15221.35,19028.099286,11418.365321506126,0.799940644160879,235.05,84.7051,17536.17,19909.933755000002,9428.054086585873,0.8807749044165515,52729.82,33806.1331728484,62636.16014198796,0.841843112356639,234.73666666666668,89.0911,0.27548600559492564,13.684531900492864,52.72982,4.47875125,16839.241022613878
2017-10-27 16:57:43,235.63,105.3966,21079.73,24834.600858,13130.208791305431,0.848804863848237,234.58,83.3986,15565.63,19563.643588000003,11851.046921744663,0.7956406448514368,235.56,85.761,17715.19,20201.86116,9710.161563630989,0.8769088085347478,54360.55,34691.41727668108,64486.927582009266,0.8429700722036826,235.25666666666666,91.51873333333333,0.287629114300685,15.163962787946522,54.36055,4.462098749999999,16843.703121363877
2017-10-27 17:02:43,235.78,104.198,20663.74,24567.80444,13288.599031293088,0.8410902183166353,234.52,96.4838,18838.49,22627.380776,12534.33904527855,0.8325528343952769,235.63,90.8225,18977.71,21400.505675,9890.81221647683,0.8867879239960996,58479.94,35713.75029304847,68522.80892080987,0.853437576786787,235.31000000000003,97.1681,0.33572733840466634,7.234781785380179,58.47994,4.701687083333333,16848.40480844721
2017-10-27 17:07:43,235.7,103.7586,20449.84,24455.902019999998,13412.501168172921,0.8361924243594104,234.32,103.4294,20937.21,24235.577008,12206.409395338105,0.863903920797461,235.59,87.2934,18238.61,20565.452106,9502.15373439516,0.886856749172991,59625.66,35121.06429790618,69200.49485266171,0.8616363239446774,235.20333333333335,98.16046666666666,0.3755615708394244,11.07071618105591,59.62566,4.9210666666666665,16853.325875113875
2017-10-27 17:12:43,236.14,110.0658,21864.6,25990.938012,14052.335235953722,0.8412393577294182,234.81,103.8012,21201.67,24373.559772,12023.294272800482,0.8698634995597228,236.08,87.868,18277.76,20743.87744,9809.788001182338,0.8811158884286195,61344.03,35885.41750993654,71069.35490422971,0.8631572649373956,235.67666666666665,100.57833333333333,0.3677354567698595,12.637247916217879,61.34403,5.040403749999999,16858.366278863876
2017-10-27 17:17:43,236.57,108.5874,21214.61,25688.521217999998,14485.870526673089,0.8258400637376854,235.35,96.9406,19322.21,22814.97021,12131.573121367546,0.8469092802729545,236.59,84.2441,17722.28,19931.311619,9120.195965837822,0.8891677747442276,58259.1,35737.63961387846,68346.92105707071,0.8524026993308561,236.17,96.59070000000001,0.3472075200067719,12.78239002305606,58.2591,4.98346375,16863.349742613875
2017-10-27 17:22:43,237,113.233,21986.43,26836.221,15387.646129799745,0.8192818951669835,235.92,92.9253,18078.59,21922.936776,12400.795962211185,0.8246427102682441,237.04,85.7396,17986.75,20323.714784,9462.040322196906,0.8850129118206386,58051.770000000004,37250.482414207836,68975.40460355494,0.8416300032404312,236.6533333333333,97.2993,0.30987661276691086,16.375965705817,58.051770000000005,4.8462862499999995,16868.196028863873
2017-10-27 17:27:43,237.69,115.4935,22637.5,27451.650015,15528.576312593807,0.8246316701411582,236.56,96.9307,18958.87,22929.926392,12897.394026144902,0.8268177435848437,237.8,82.6818,17509,19661.73204,8945.313063988453,0.8905115767206845,59105.369999999995,37371.28340272716,69928.94669594166,0.8452203671391805,237.35,98.36866666666667,0.3328417948177763,17.408829369785767,59.10536999999999,4.8815475,16873.077576363874
2017-10-27 17:32:43,236.84,111.6436,21760.62,26441.670224,15021.22969168531,0.8229669236343774,235.69,91.6991,17799.18,21612.560879,12259.362914771766,0.8235571943394594,236.81,86.0694,18169.09,20382.094614,9236.555062681535,0.891424082955638,57728.89,36517.147669138605,68309.0536790093,0.8451133033005187,236.44666666666663,96.47070000000001,0.32001578932527375,15.727987876111605,57.72889,4.868094166666666,16877.945670530542
2017-10-27 17:37:43,236.12,106.9193,20682.71,25245.785116000003,14476.7114076073,0.8192539825941849,235.34,75.443,13775.74,17754.75562,11200.90775688835,0.7758901499315596,235.93,83.5567,17696.41,19713.532231,8686.796079946616,0.8976782949212913,52154.86,34364.415244442265,62458.32575975805,0.8350345508877444,235.7966666666667,88.63966666666666,0.1936696871598578,20.622407575239098,52.15486,4.578489583333333,16882.524160113877
