DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-27 17:42:43,233.31,109.1149,20902.95,25457.597319,14531.205818990245,0.8210888772444881,231.73,72.4758,12930.98,16794.817134,10717.072305629928,0.7699387195959451,232.82,86.3582,18083.86,20105.916124,8787.597549144088,0.8994297941198355,51917.79,34035.87567376426,62079.76925991299,0.8363077153626773,232.61999999999998,89.31630000000001,0.3825982288711145,22.166838527793907,51.917790000000004,4.3363604166666665,16886.860520530543
2017-10-27 17:47:43,235.34,109.6209,20967.42,25798.182606000002,15030.4199647289,0.8127479489630215,233.39,70.8748,12631.79,16541.469571999998,10679.798546662843,0.7636437587977085,234.89,82.2335,17329.65,19315.826815,8531.377170455717,0.8971736061819728,50928.86,34241.59568184746,61369.66396957632,0.8298702763835843,234.54,87.57639999999999,0.4903214803445066,25.171735764429705,50.92886,4.285277083333333,16891.145797613877
2017-10-27 17:52:43,236.32,115.9412,22547.17,27399.224383999997,15567.357573971254,0.8229127103746267,234.5,67.4806,12242.15,15824.2007,10026.718863685192,0.7736346518911379,235.94,79.77,16623.95,18820.9338,8824.501997364065,0.8832691393877599,51413.270000000004,34418.578435020514,61870.533160629544,0.8309815250261352,235.58666666666667,87.7306,0.4612598336068848,32.15594102855788,51.413270000000004,4.264255416666667,16895.410053030544
2017-10-27 17:57:43,235.79,112.2547,21528.25,26468.535712999997,15398.63093680267,0.813352511579491,235.03,60.6181,10628.63,14247.072043,9487.427792691347,0.7460220575793434,235.73,77.6666,16160.23,18308.347618,8604.798594309239,0.8826700441339632,48317.11,33490.857323803255,58789.290206936894,0.8218692525445525,235.51666666666665,83.51313333333333,0.20663788833061372,34.41562484782833,48.31711,4.1554325,16899.565485530544
2017-10-27 18:02:43,235.89,108.5062,21079.22,25595.527518,14518.867487386718,0.8235509108056509,234.45,61.4721,11392.65,14412.133844999998,8827.067913168816,0.7904901607580096,235.86,63.7058,13116.94,15025.649988000001,7329.12290784405,0.8729698888551003,45588.810000000005,30675.058308399588,54948.14646045683,0.8296696601551022,235.4,77.8947,0.40356839422260704,39.29856588445684,45.58881,3.912746666666667,16903.47823219721
2017-10-27 18:07:43,235.22,104.0783,20205.27,24481.297726,13823.205220792779,0.8253349240772189,233.73,52.3208,9652.11,12228.940584,7508.912062003539,0.7892842338794702,235.09,60.5924,12415.46,14244.667316,6983.330146278251,0.8715865189813605,42272.84,28315.447429074567,50879.83455922676,0.8308368210354974,234.67999999999998,72.3305,0.40480654508266095,43.89268704073662,42.272839999999995,3.6609020833333332,16907.139134280544
2017-10-27 18:12:43,235.29,69.2649,13580.77,16297.338321,9009.213204061443,0.8333121478186684,232.6,43.7661,8364.43,10179.99486,5802.465521201003,0.8216536565127499,234.56,43.8315,8186.9,10281.11664,6219.005367041011,0.7963045539380244,30132.1,21030.684092303454,36745.51841790051,0.8200210882130651,234.15,52.2875,0.6619688234038058,32.469328233325356,30.132099999999998,3.0168725,16910.156006780544
2017-10-27 18:17:43,234.69,55.0712,10404.6,12924.659928,7667.53761610916,0.8050192467702351,231.67,43.7866,8590.03,10144.041621999999,5395.643152393268,0.846805476563728,233.79,41.7231,7398.86,9754.443549,6356.5745217866925,0.758511745219799,26393.49,19419.755290289122,32768.02114737496,0.8054648732462253,233.38333333333333,46.860299999999995,0.7341284010569186,17.52208159145375,26.39349,2.355232916666666,16912.51123969721
2017-10-27 18:22:43,234.56,59.9309,11466.89,14057.391904,8131.463636427623,0.815719592817009,231.63,37.4857,7000.12,8682.812691000001,5137.076621249744,0.8062041931707034,233.55,49.321,8941.06,11518.91955,7262.434418001461,0.776206480233643,27408.07,20530.97467567883,34245.046682086235,0.800351369190491,233.24666666666667,48.91253333333333,0.693114585417444,23.361769580530133,27.40807,2.2417316666666665,16914.752971363876
2017-10-27 18:27:43,235.93,57.6358,10691.64,13598.014294,8402.072771062407,0.7862648007891555,232.9,33.487,5733.37,7799.122300000001,5287.227732324125,0.7351301568895771,234.78,48.2243,8636.27,11322.101154,7321.530921092127,0.7627797952457686,25061.28,21010.83142447866,32703.559322897254,0.7663165881290925,234.53666666666666,46.44903333333334,0.6978297636474706,27.90592699812196,25.06128,2.1862229166666665,16916.93919428054
2017-10-27 18:32:43,235.78,56.2825,10268.55,13270.28785,8405.796840238148,0.7738000950748026,232.5,34.5505,6186.95,8032.99125,5123.533753189938,0.7701925481370342,234.39,44.9931,8049.39,10545.932708999999,6813.517251072022,0.7632696151313932,24504.89,20342.84784450011,31848.408003173136,0.7694227603953867,234.22333333333333,45.27536666666666,0.7357650106024147,24.311527754974936,24.50489,2.065257083333333,16919.004451363875
2017-10-27 18:37:43,235.45,63.608,12092.32,14976.503599999998,8835.805401796313,0.8074194299929925,231.82,37.2704,6857.91,8640.024128000001,5255.386509508333,0.7937373667482424,233.4,49.0002,8930.2,11436.64668,7144.817369475235,0.7808407700149395,27880.43,21236.00928077988,35046.91808359572,0.7955173100669838,233.55666666666664,49.95953333333333,0.8106526610244531,27.319043545909814,27.88043,2.1827216666666667,16921.187173030543
2017-10-27 18:42:43,237,58.8192,10714.58,13940.1504,8917.71095058705,0.7686129412204907,233.06,34.2087,5641.68,7972.679622000001,5633.388601246506,0.7076265781999085,234.82,41.9997,7405.36,9862.369553999999,6513.599349826955,0.750870260889435,23761.62,21064.69890166051,31754.308760261458,0.7482959298341328,234.96,45.0092,0.8682328907047975,30.68261599850698,23.76162,2.1517520833333332,16923.338925113876
2017-10-27 18:47:43,235.61,56.01,10382.91,13196.5161,8145.134566688216,0.7867917502862743,231.22,42.6216,7896.64,9854.966352,5896.052790592378,0.8012853335006497,233.01,50.8934,9307.77,11858.671134,7348.026857018477,0.7848914852958263,27587.32,21389.21421429907,34907.86028228561,0.7902896303844638,233.28,49.84166666666666,0.9987997256515828,14.486005684668104,27.58732,2.1395391666666663,16925.478464280543
2017-10-27 18:52:43,235.49,62.5939,11930.17,14740.237511,8657.115319307664,0.8093607712288918,231.04,40.9648,7271.97,9464.507392,6057.668899198984,0.7683410978311168,232.97,47.3309,8304.47,11026.679773,7254.201874457819,0.7531251628739939,27506.61,21968.986092964467,35202.98202773405,0.7813715888707782,233.16666666666666,50.29653333333332,0.9964260185847112,24.449730133819717,27.506610000000002,2.2955804166666667,16927.77404469721
2017-10-27 18:57:43,235.33,55.4285,10254.55,13043.988905,8061.628300242024,0.7861513893245679,229.93,36.7463,5932.02,8449.076759,6016.4804328672035,0.7020909111378568,232,48.4717,8793.55,11245.4344,7009.5130531445175,0.7819662351149369,24980.12,21087.621786253745,32690.888452510488,0.7641309607197799,232.42,46.88216666666667,1.2520437139661067,21.61987678328292,24.98012,2.186947083333333,16929.960991780543
2017-10-27 19:02:43,235.2,31.8621,6146.42,7493.96592,4287.312257548013,0.820182539607813,229.14,39.4465,6934.34,9038.77101,5797.784933542846,0.767177306774143,231.42,43.7726,7879.36,10129.855091999998,6366.290142250688,0.7778354111129077,20960.12,16451.387333341547,26645.351857425914,0.7866332601706113,231.92,38.3604,1.4142807864780964,16.94012575468451,20.96012,1.9141766666666664,16931.875168447208
2017-10-27 19:07:43,237.54,32.648,6767.71,7755.20592,3786.9935592106635,0.8726667054122529,231.43,30.0446,5480.26,6953.221778,4279.491024228639,0.7881612545912957,233.99,29.1659,5306.15,6824.5289410000005,4291.732452523874,0.7775115390194958,17554.120000000003,12358.217035963175,21467.944877942336,0.8176898207911988,234.32000000000002,30.6195,1.3741891430522235,6.624863240745292,17.55412,1.6047600000000002,16933.479928447206
2017-10-27 19:12:43,237.58,27.1409,5577.25,6448.135022,3236.1594057528973,0.864940014588919,231.37,24.8547,3958.77,5750.631939000001,4171.079930299456,0.6884060816259449,233.97,28.9095,5352.49,6763.955715,4135.450122342327,0.7913254056542858,14888.51,11542.68945839468,18838.827191548728,0.790309813271132,234.3066666666667,26.968366666666668,1.3970295339441097,7.83757760635609,14.88851,1.35177625,16934.831704697208
2017-10-27 19:17:43,237.18,26.0716,5323.55,6183.662088,3146.0280062435104,0.8609057099563815,230.83,31.6641,5980.7,7309.024203000001,4201.554749142251,0.818262442959925,233.61,26.6008,4865.62,6214.212888,3865.5121048814867,0.7829825092403561,16169.869999999999,11213.094860267249,19677.35226503433,0.8217502935459995,233.87333333333333,28.112166666666667,1.413870756249824,12.634861536819766,16.16987,1.2940991666666664,16936.125803863873
2017-10-27 19:22:43,237.26,22.7571,4797.84,5399.349546,2476.6321596657035,0.8885959242172761,230.91,28.8383,5296.37,6659.051853,4036.2651553190526,0.7953639822783342,233.67,22.2274,4204.58,5193.876558,3049.239367996866,0.80952636302528,14298.789999999999,9562.136682981622,17201.449165931423,0.831254963582933,233.94666666666663,24.6076,1.416277214179882,17.192655927437045,14.298789999999999,1.2695274999999997,16937.395331363874
2017-10-27 19:27:43,237.31,30.7859,6580.37,7305.801929,3173.8734204249745,0.9007046815599481,231.03,28.6879,5004.64,6627.765537,4345.210522384951,0.7551021489914241,233.73,25.9482,4725.17,6064.872786,3802.0324014220864,0.7791045528452738,16310.18,11321.116344232012,19854.209803264323,0.8214973127421252,234.02333333333334,28.474,1.4044183628413098,8.870548570625834,16.31018,1.27537375,16938.670705113873
2017-10-27 19:32:43,237.45,24.9925,5070.2,5934.469125,3083.990232730685,0.8543645426750788,231.13,27.53,4708.56,6363.0089,4279.876749145845,0.7399895354538951,233.85,22.2898,4196.48,5212.46973,3091.8273392552624,0.8050847712069111,13975.24,10455.694321131792,17453.620735954693,0.8007072120692309,234.14333333333332,24.93743333333333,1.4122403655880325,10.617104406628314,13.97524,1.2618924999999999,16939.93259761387
2017-10-27 19:37:43,237.81,26.103,5570.48,6207.55443,2739.2489063633184,0.8973711085123742,231.29,32.5353,6139.7,7525.089537,4350.983388829113,0.8158972687051498,234.16,24.5935,4700.86,5758.8139599999995,3326.5377626431477,0.8162896097445732,16411.04,10416.77005783558,19437.88394654675,0.8442812008307887,234.42,27.74393333333333,1.4461223445098603,17.269961721361316,16.41104,1.266095,16941.19869261387
2017-10-27 19:42:43,237.83,33.1157,7227.5,7875.9069309999995,3129.40149801425,0.9176720932991432,231.41,29.7446,5350.8,6883.197886,4329.821300912414,0.7773712289869216,234.32,21.9264,4181.57,5137.794048,2985.196813405144,0.8138843170694567,16759.87,10444.419612331807,19747.889594975997,0.8486917004166272,234.51999999999998,28.26223333333333,1.4113934845642293,22.418020750896062,16.75987,1.3821212500000002,16942.58081386387
2017-10-27 19:47:43,237.94,25.5594,5614.89,6081.603636,2336.4316966922897,0.9232581299384109,231.48,26.7715,4773.43,6197.06682,3951.9619439773087,0.7702724754547668,234.37,20.8187,3914.3,4879.278719,2913.008123518758,0.8022292280122562,14302.619999999999,9201.401764188357,17006.78491927291,0.8409949363087186,234.59666666666666,24.3832,1.425141022179912,14.618671872436757,14.30262,1.2942704166666665,16943.87508428054
2017-10-27 19:52:43,237.9,21.7407,4632.74,5172.11253,2299.666957492542,0.8957152368840667,231.28,26.5998,4359.6,6152.001743999999,4340.623607061436,0.7086473933873451,234.21,22.3792,4091.07,5241.4324320000005,3276.5469925397742,0.780525181441469,13083.41,9916.837557093751,16417.04249741363,0.7969407402131768,234.46333333333334,23.573233333333334,1.4657586829497151,12.838996771762313,13.08341,1.1410845833333332,16945.016168863873
2017-10-27 19:57:43,237.93,19.821,4269.78,4716.0105300000005,2002.432038964341,0.9053796578354967,231.21,29.6201,5381.68,6848.463321,4235.442153622494,0.7858230011246051,234.26,20.4723,3847.87,4795.840998,2862.5141643662887,0.8023347733181041,13499.329999999998,9100.388356953123,16280.324895292106,0.8291806267271541,234.46666666666667,23.30446666666667,1.4771111742962773,27.100527223679567,13.499329999999999,1.1076141666666666,16946.12378303054
2017-10-27 20:02:43,238.01,23.5185,4950.03,5597.638185,2613.5715504401437,0.884306887369856,231.29,32.9881,6337.44,7629.8176490000005,4248.643501565164,0.8306148707014792,234.31,24.3812,4396.23,5712.758972,3648.1196333544895,0.7695458571851681,15683.699999999999,10510.334685359798,18879.766441571177,0.8307147256581633,234.53666666666663,26.9626,1.480934040164306,22.34762226194805,15.683699999999998,1.2159595833333332,16947.339742613873
2017-10-27 20:07:43,237.95,23.1194,4879.11,5501.261229999999,2541.291153843083,0.8869075282941982,231.38,23.9986,4141.17,5552.796068,3699.223594742045,0.7457810352274584,234.33,22.2117,4115.61,5204.867661,3186.2833672515094,0.790723274452914,13135.89,9426.798115836638,16168.368155408918,0.8124437713032627,234.5533333333333,23.1099,1.44814256885428,3.8866459828904465,13.13589,1.20081625,16948.54055886387
2017-10-27 20:12:43,238.1,22.0197,4723.44,5242.89057,2275.305714710646,0.9009228662958724,231.68,12.8485,2098.79,2976.74048,2110.939227256585,0.7050631434286135,234.42,25.0051,4477.73,5861.6955419999995,3782.7779044245603,0.7638967203117831,11299.96,8169.022846391792,13943.530050402267,0.8104088390209334,234.73333333333332,19.957766666666668,1.4342516330587936,35.62155418191415,11.299959999999999,1.0181604166666665,16949.55871928054
2017-10-27 20:17:43,238.42,22.5479,4783.14,5375.870317999999,2453.885371477937,0.889742444862302,231.84,17.337,3066.56,4019.41008,2598.4355211560683,0.7629378289263782,234.68,22.6847,4023.75,5323.645396,3485.776275071594,0.7558260741827967,11873.45,8538.097167705599,14624.565571246292,0.8118839456909869,234.98000000000002,20.856533333333335,1.46395437909608,16.87496803559557,11.87345,0.96555875,16950.524278030538
2017-10-27 20:22:43,238.8,22.9322,4874.96,5476.209360000001,2494.7212174813476,0.890207017213089,232.15,19.086,3602.78,4430.814899999999,2579.1659406990475,0.8131190495003527,235.13,21.6685,3851.94,5094.914405,3334.7730103676486,0.7560362537631287,12329.68,8408.660168548044,14924.026759977563,0.8261630857608122,235.36,21.2289,1.4615907545887141,10.094258298828489,12.32968,1.00846375,16951.53274178054
2017-10-27 20:27:43,238.76,25.7738,5288.34,6153.752488,3146.764962301155,0.8593683301875433,232.13,19.6765,3745.03,4567.505945,2614.7391565336566,0.8199288725830001,235.04,23.3723,4070.94,5493.425391999999,3688.5186801574346,0.7410567559411028,13104.310000000001,9450.022798992246,16156.295103691727,0.8110962269441127,235.30999999999997,22.940866666666665,1.466151034805158,14.229482757117564,13.104310000000002,1.0597495833333332,16952.59249136387
2017-10-27 20:32:43,239.27,23.4591,4872.83,5613.058857,2786.028988227895,0.8681238027502836,232.6,17.4675,3372.16,4062.9405,2266.2794269331075,0.8299801584591258,235.61,20.263,3651.58,4774.165430000001,3075.486799940311,0.7648624777545673,11896.57,8127.795215101312,14407.96421509728,0.8256940274417301,235.82666666666668,20.396533333333334,1.4601119466274641,15.015133290624544,11.89657,1.0417033333333334,16953.634194697202
2017-10-27 20:37:43,239.53,25.2584,5229.28,6050.144552000001,3042.840742085476,0.8643231504727193,232.85,19.5954,3753.51,4562.78889,2594.263890703378,0.8226350353895072,235.87,22.3594,3952.32,5273.911678,3491.892181174095,0.7494095922172931,12935.11,9128.99681396295,15832.108310059204,0.817017528346585,236.08333333333334,22.4044,1.4599364631133038,12.738569209619552,12.93511,1.0346533333333332,16954.668848030535
2017-10-27 20:42:43,240.26,22.6593,4772.88,5444.123418,2618.7967267460836,0.8767031225301293,233.51,19.2896,3649.64,4504.314496,2639.8819953315597,0.8102542580543648,236.71,20.0177,3779.92,4738.389767000001,2857.3663359132506,0.7977224723733876,12202.44,8116.045057990894,14655.024030582086,0.832645512865483,236.82666666666668,20.655533333333334,1.4497241301655113,9.700871114439073,12.202440000000001,1.0473979166666667,16955.716245947202
2017-10-27 20:47:43,238.37,22.3295,4730.95,5322.682915,2439.070624465987,0.8888280732762754,231.57,19.2373,3606.97,4454.781561,2614.3538733931173,0.8096850430507562,234.74,22.8165,4080.5,5355.945210000001,3469.2461490245905,0.7618636561818002,12418.42,8522.670646883695,15061.642349081754,0.8245063660509174,234.89333333333335,21.461100000000002,1.480104444570582,10.362003811547407,12.41842,1.0258691666666666,16956.74211511387
2017-10-27 20:52:43,236.44,22.4078,4716.58,5298.100232000001,2413.2424602427454,0.8902398583387162,229.65,19.1342,3650.94,4394.16903,2445.2727006636987,0.8308601637930164,232.95,21.7889,3893.6,5075.724255,3256.202658434408,0.7671023492193233,12261.12,8114.717819340853,14703.187033494743,0.8339090002778603,233.01333333333332,21.1103,1.470588235294122,9.360833337280848,12.26112,1.0283141666666666,16957.770429280536
2017-10-27 20:57:43,235.91,22.152,4622.18,5225.87832,2438.289618368995,0.8844790706875855,229.15,17.7626,3427.59,4070.29979,2195.214607361668,0.8420976775275809,232.44,22.6125,4028.63,5256.0495,3375.8253316115524,0.7664748971637348,12078.400000000001,8009.329557342216,14492.656986147009,0.8334151571754782,232.5,20.842366666666667,1.4666666666666652,14.776472921341313,12.078400000000002,1.0141466666666668,16958.784575947204
2017-10-27 21:02:43,238.11,24.7878,5113.69,5902.2230580000005,2947.2718928335885,0.8664006679769234,231.4,18.0998,3392.93,4188.29372,2455.571277746064,0.8100983901386936,234.68,24.2158,4218.84,5682.963944,3807.5541024657855,0.7423661387917474,12725.46,9210.397273045437,15708.874884565184,0.8100809315442093,234.73000000000002,22.3678,1.4399522856047353,19.08100036659842,12.72546,1.0334941666666666,16959.81807011387
2017-10-27 21:07:43,238.58,21.6971,4560.36,5176.494118,2449.3280760422026,0.8809746318734251,231.84,12.7542,2005.48,2956.9337280000004,2172.902906570834,0.6782296069098779,235.12,21.4952,3867.25,5053.951424,3253.7366878178123,0.7651933458709872,10433.09,7875.9676704308495,13072.116649333113,0.7981178779132341,235.17999999999998,18.648833333333332,1.4457011650650713,31.608590349709086,10.43309,0.9649395833333332,16960.783009697203
2017-10-27 21:12:43,238.62,23.3277,4827,5566.455774,2772.2735947048836,0.8671586007286941,231.96,14.4816,2287.1,3359.151936,2460.2998433387243,0.6808563719578059,235.28,24.3016,4329.4,5717.680448,3734.724266320271,0.7571951667068749,11443.5,8967.297704363878,14538.43596707327,0.7871204320682983,235.28666666666666,20.703633333333332,1.4167115291984287,30.052857066956033,11.4435,0.9115245833333333,16961.694534280537
2017-10-27 21:17:43,238.84,22.544,4738.33,5384.40896,2557.359704779185,0.8800093074653824,232.13,13.0531,2090.55,3030.016103,2193.3076122466964,0.6899468283122852,235.5,20.274,3657.72,4774.527,3068.7444460770926,0.7660905467703921,10486.6,7819.411763102975,13080.97778764849,0.8016679005373597,235.49,18.6237,1.426812178861104,29.911349517013264,10.486600000000001,0.9137541666666666,16962.608288447205
2017-10-27 21:22:43,238.48,23.7292,4890.37,5658.939616,2847.4337289275454,0.8641848706377856,231.87,12.7318,2049.61,2952.122466,2124.647241817314,0.694283527734923,235.22,22.7234,4017.4,5344.998148000001,3525.549948890731,0.7516185953222897,10957.38,8497.63091963559,13866.286731160106,0.7902173243956324,235.19000000000003,19.728133333333332,1.411624643904937,35.463737065848434,10.957379999999999,0.8934991666666666,16963.501787613874
2017-10-27 21:27:43,238.52,24.3689,5065.4,5812.470028000001,2850.7070467514427,0.8714711603842784,232,12.8541,2064.4,2982.1512000000002,2152.086991657503,0.6922519555681818,235.26,22.3481,3963.85,5257.614006,3454.0408529123347,0.7539256391732916,11093.65,8456.83489132128,13949.448974836569,0.7952751409759519,235.26,19.857033333333334,1.3857009266343703,35.266765260335966,11.09365,0.9187929166666665,16964.42058053054
2017-10-27 21:32:43,238.77,23.8699,4927.3,5699.416023000001,2864.447191558808,0.8645271691197615,232.05,20.9005,3012.81,4849.9610250000005,3800.670710271946,0.62120293018231,235.52,20.6279,3825.65,4858.283008,2994.5476892715415,0.7874489801644754,11765.76,9659.665591102295,15223.082726883069,0.7728894476295763,235.4466666666667,21.799433333333337,1.4426480165359494,9.497800401539479,11.76576,0.9524754166666667,16965.373055947206
2017-10-27 21:37:43,238.99,25.6287,5222.08,6125.003013,3200.865880173531,0.8525840703941545,232.24,25.0824,3607.84,5825.136576,4573.369290080674,0.6193571520476571,235.85,21.9563,3986.08,5178.393354999999,3305.58980708559,0.7697522622825165,12816,11079.824977339795,16941.439653361303,0.7564882478837749,235.69333333333336,24.222466666666666,1.4651807433388075,9.355639530243275,12.816,1.02424,16966.397295947205
2017-10-27 21:42:43,239.29,22.4919,4769.29,5382.086751,2494.139268603446,0.8861414207256801,232.51,22.9609,3262.21,5338.638859,4225.9970164122,0.6110565045059176,236.11,19.4367,3656.2,4589.199237,2773.616988136859,0.7966967244573347,11687.7,9493.753273152504,15057.678522982682,0.7761953465908407,235.97,21.629833333333334,1.4662880874687494,10.139390810531761,11.687700000000001,1.0209875,16967.418283447205
2017-10-27 21:47:43,239.08,24.0698,4991.23,5754.607784000001,2864.111351671475,0.8673449498812965,232.49,18.2605,2749.4,4245.383645,3234.8233233413976,0.6476210938528737,235.91,23.5646,4224.92,5559.124785999999,3613.0208108893507,0.7599973309899363,11965.55,9711.955485902223,15410.920354172435,0.7764331866630134,235.82666666666668,21.96496666666667,1.4148809860349436,16.86534162734901,11.965549999999999,0.9855520833333333,16968.40383553054
2017-10-27 21:52:43,238.59,24.4501,5063.15,5833.549359,2897.379885584441,0.8679364291635884,232.12,12.6276,2043.48,2931.118512,2101.3436703664383,0.6971673071675514,235.56,19.8811,3657.21,4683.191916,2925.252388767121,0.7809225130204979,10763.84,7923.975944718,13365.988415305077,0.8053156762933134,235.42333333333332,18.986266666666666,1.4031461055970011,33.490874105493795,10.76384,0.9470579166666666,16969.350893447205
2017-10-27 21:57:43,238.9,24.8013,5099.44,5925.030570000001,3016.902209524621,0.860660538330353,232.48,13.7292,2194.73,3191.764416,2317.438308638187,0.6876228048028968,235.86,22.3887,4092.3,5280.598782,3337.3348957603703,0.7749689323016626,11386.470000000001,8671.675413923178,14312.569774339609,0.7955573443152266,235.74666666666667,20.3064,1.3856682314348792,32.389788441082615,11.386470000000001,0.9229295833333333,16970.273823030537
2017-10-27 22:02:43,239.05,23.8046,4929.18,5690.48963,2843.388252901375,0.8662136864310568,232.63,14.3036,2262.95,3327.4464679999996,2439.458401962549,0.6800860725372307,236.07,20.619,3716.41,4867.52733,3143.424727935588,0.7635108645604667,10908.54,8426.271382799512,13783.986881457266,0.7913922215548954,235.91666666666666,19.575733333333332,1.393147297774636,26.931983816698224,10.90854,0.92895875,16971.202781780536
2017-10-27 22:07:43,239.18,20.5358,4478.75,4911.752644,2016.4603822889733,0.9118435565909576,232.76,12.7048,1999.46,2957.169248,2178.763334948724,0.6761398595471936,236.2,20.8751,3764.43,4930.69862,3184.4710167263115,0.7634678754711639,10242.64,7379.694733964008,12624.245265998918,0.8113467208678736,236.04666666666665,18.038566666666668,1.3923800378456217,29.56868339502215,10.24264,0.8812991666666666,16972.084080947203
2017-10-27 22:12:43,238.74,21.041,4550.79,5023.32834,2127.0021126804636,0.9059312256701898,232.35,13.3653,2141.34,3105.427455,2249.075961960328,0.6895475843598479,235.7,22.5737,3983.72,5320.62109,3526.8943484250826,0.7487321372099437,10675.85,7902.972423065874,13282.723604074568,0.8037395279929719,235.59666666666666,18.993333333333336,1.378061376080591,29.631625131625146,10.67585,0.8716037499999999,16972.955684697205
2017-10-27 22:17:43,238.9,19.4849,4315.54,4654.94261,1744.8797124139,0.9270876918501901,232.59,11.7584,1884.55,2734.8862560000002,1981.936964375431,0.689078017729451,235.94,19.9321,3627.95,4702.779673999999,2992.3428045074556,0.7714480055397127,9828.04,6719.159481296787,11905.354861435275,0.8255142424889602,235.81000000000003,17.058466666666664,1.3655061278147775,31.07000629208564,9.828040000000001,0.8543287499999999,16973.810013447204
2017-10-27 22:22:43,239.06,22.0713,4743.92,5276.3649780000005,2309.8160997501395,0.8990886755900985,232.72,14.2967,2283.35,3327.128024,2419.9367069380446,0.6862825787072868,236.04,23.7925,4171.27,5615.9817,3760.286829729201,0.7427499274080612,11198.54,8490.039636417385,14053.044907049087,0.7968764117719961,235.93999999999997,20.0535,1.3647537509536198,28.707208218016806,11.198540000000001,0.8761075,16974.686120947204
2017-10-27 22:27:43,238.7,21.5221,4580.28,5137.325269999999,2326.6168681973763,0.8915690090224714,232.52,13.4887,2110.99,3136.392524,2319.6291264991246,0.6730630760807157,235.78,20.7898,3770.68,4901.819044,3132.060388581465,0.7692409626208959,10461.949999999999,7778.306383277966,13036.657853707857,0.8025024601703753,235.66666666666666,18.600199999999997,1.335219236209327,27.480887302287066,10.461949999999998,0.9025204166666666,16975.588641363873
2017-10-27 22:32:43,238.82,22.6845,4807.66,5417.51229,2497.1673425505633,0.887429458881763,232.73,13.4941,2126.96,3140.4818929999997,2310.5557077596854,0.6772718558705603,235.93,22.3157,3989.56,5264.943101,3435.5548115504566,0.7577593762109681,10924.18,8243.277861860706,13685.369508356098,0.7982378549099348,235.82666666666668,19.4981,1.3131113247017692,30.79274390838082,10.92418,0.8910887499999999,16976.47973011387
2017-10-27 22:37:43,238.99,22.5223,4730.04,5382.604477000001,2568.8815765271183,0.8787641782359406,232.9,13.2266,2131.43,3080.47514,2224.035351170934,0.691915987999176,236.06,21.6603,3913.44,5113.130418,3290.7582770353783,0.7653706594737596,10774.91,8083.67520473343,13470.133270451412,0.7999111652173662,235.98333333333335,19.1364,1.3065894484073775,30.88250663656696,10.77491,0.90412875,16977.383858863872
2017-10-27 22:42:43,239.61,21.5637,4580.38,5166.878157,2390.972384801572,0.8864888740979072,233.57,12.1848,1947.4,2846.0037359999997,2075.4205610733347,0.6842577103349243,236.65,21.4144,3910.27,5067.71776,3223.592998832114,0.771603744562128,10438.050000000001,7689.98594470702,12964.90538462551,0.80510036057633,236.61,18.387633333333333,1.2848146739360216,33.73372320889584,10.43805,0.8838733333333333,16978.267732197204
2017-10-27 22:47:43,239.4,24.3716,5004.7,5834.5610400000005,2999.1799611703677,0.8577680421353513,233.42,14.2452,2261.2,3325.114584,2437.901055565934,0.680036715390377,236.42,23.5289,4166.03,5562.702538,3686.1705827825767,0.7489219442422035,11431.93,9123.251599518879,14626.09801939751,0.7816117453088772,236.41333333333333,20.715233333333334,1.2661440415092238,31.233214848332224,11.43193,0.9112491666666667,16979.17898136387
2017-10-27 22:52:43,239.16,22.0502,4654.57,5273.525832,2478.921704264033,0.8826296008177019,233.26,12.898,2007.6,3008.5874799999997,2240.7902322200416,0.6672898871466421,236.24,21.2594,3900.98,5022.320656,3163.235655351063,0.7767285817044813,10563.15,7882.947591835138,13180.326272824941,0.8014331194349105,236.22,18.735866666666666,1.2530691728050156,31.158775681580426,10.56315,0.9164616666666667,16980.09544303054
2017-10-27 22:57:43,238.99,23.466,4956.64,5608.139340000001,2623.5370718279623,0.8838296803089061,233.24,14.447,2296.54,3369.61828,2465.812519497409,0.6815430737751101,236.15,23.4078,4091.74,5527.75197,3716.679380070184,0.7402177272436483,11344.92,8806.028971395555,14361.523458583977,0.7899524053083008,236.12666666666667,20.440266666666666,1.2225076936107695,29.320882963040273,11.34492,0.9128362499999999,16981.00827928054
2017-10-27 23:02:43,239.48,20.8677,4489.22,4997.396796,2195.6499102250023,0.8983116977209509,233.73,12.4296,1984.87,2905.170408,2121.3925102674625,0.6832198188905688,236.69,19.3495,3502.97,4579.833154999999,2950.2665823171383,0.7648684747774399,9977.06,7267.309002809603,12343.237273337878,0.8083017266103308,236.63333333333333,17.548933333333334,1.2269333708973107,29.171763525988283,9.97706,0.8884158333333333,16981.896695113875
2017-10-27 23:07:43,239.45,21.8347,4682.92,5228.318915,2324.990096870689,0.8956836941535347,233.8,12.8215,2042.42,2997.6667,2194.2028593293035,0.681336587553246,236.66,22.3731,3984.73,5294.817846,3486.692250460324,0.752571687241382,10710.07,8005.885206660316,13371.60414262711,0.8009562566885711,236.63666666666666,19.009766666666668,1.1987435026975157,32.55309113034879,10.71007,0.8619637499999998,16982.758658863877
2017-10-27 23:12:43,239.97,23.1787,4864.43,5562.192639,2697.2778367171927,0.8745525938624364,234.44,13.7482,2176.41,3223.128008,2377.3501357297055,0.6752477700538165,237.2,21.5569,3869.72,5113.2966799999995,3342.3150748095277,0.7567955161170112,10910.56,8416.943047256427,13779.885695257355,0.7917743471380974,237.2033333333333,19.494600000000002,1.1663692190947466,29.476880777240883,10.91056,0.9008595833333333,16983.65951844721
2017-10-27 23:17:43,240.12,23.2926,4831.89,5593.019112,2816.8602761048096,0.8639144446392159,234.62,13.7023,2155.74,3214.833626,2384.940312724893,0.6705603619936753,237.36,23.0077,4105.32,5461.107672,3601.394827393584,0.7517376046344321,11092.95,8803.195416223287,14161.560268512601,0.7833141115576455,237.36666666666667,20.000866666666667,1.1599494453026247,31.491468703022875,11.09295,0.9168129166666668,16984.576331363878
2017-10-27 23:22:43,240.2,24.9631,5127.52,5996.13662,3108.4068291176145,0.8551372867151249,234.74,14.5649,2289.37,3418.964626,2539.311740794997,0.669609150849401,237.48,23.5592,4276.36,5594.8388159999995,3607.6261623705245,0.7643401607514693,11693.25,9255.344732283136,14912.863630969781,0.7841049371440936,237.47333333333333,21.029066666666665,1.1510064287919992,30.739199076833334,11.69325,0.949425,16985.525756363877
2017-10-27 23:27:43,238.79,21.4248,4505,5116.027992,2424.606651588573,0.8805659404218521,233.35,11.6265,1843.45,2713.043775,1990.5523410767803,0.67947668850275,236.18,19.7693,3670.09,4669.113274,2886.357247005817,0.7860357598169506,10018.54,7301.51623967117,12396.906191860204,0.8081484077517795,236.10666666666665,17.606866666666665,1.1675513892026177,33.966104133614536,10.018540000000002,0.9046579166666666,16986.430414280545
2017-10-27 23:32:43,238.29,24.1797,5026.78,5761.780713,2815.9545124697584,0.8724351464224146,232.9,13.4062,2139.46,3122.30398,2274.0916982223566,0.685218355965456,235.6,22.4234,4045.87,5282.95304,3397.1353764525265,0.7658349353792476,11212.11,8487.181587144642,14062.135753336584,0.7973262523325914,235.59666666666666,20.0031,1.144611553643936,32.9793881948298,11.212110000000001,0.8846104166666666,16987.31502469721
2017-10-27 23:37:43,238.63,21.4176,4560.4,5110.881888,2307.350323008287,0.8922921914332448,233.25,13.2417,2118.69,3088.626525,2247.3910418157266,0.6859650990014081,236.02,19.9096,3715.32,4699.063792000001,2877.081475885837,0.7906511093391003,10394.41,7431.82284070985,12777.939974181934,0.8134652393892989,235.96666666666667,18.189633333333333,1.1512925554456852,27.201941032346262,10.39441,0.9002716666666666,16988.215296363876
2017-10-27 23:42:43,238.58,22.3474,4724.66,5331.642692,2470.627790574091,0.8861546568169762,233.28,13.9124,2173.66,3245.484672,2410.05663016182,0.6697489650014282,235.85,23.5883,4289.47,5563.300555,3542.7052070929217,0.7710297075617911,11187.79,8423.389627828832,14004.289982227388,0.7988830575629495,235.90333333333334,19.949366666666666,1.1346455469048098,30.26144522549588,11.187790000000001,0.8992583333333333,16989.11455469721
2017-10-27 23:47:43,238.56,23.7644,4953.26,5669.235264,2757.7969198222604,0.8737086695719813,233.25,14.0531,2203.1,3277.8855750000002,2427.1143839533156,0.6721100995113289,235.89,22.8415,4114.55,5388.081435,3478.778499371821,0.7636391635198068,11270.91,8663.689803147397,14215.939407343441,0.7928361029857692,235.9,20.219666666666665,1.127596439169138,30.497865114822194,11.27091,0.9357791666666666,16990.050333863877
2017-10-27 23:52:43,238.93,21.6232,4549.22,5166.431176,2448.797355426688,0.8805343272804685,233.73,12.0843,1921.61,2824.463439,2070.0262621879237,0.6803451492650034,236.24,22.2786,4137.72,5263.096464,3252.607813888619,0.7861759761202052,10608.55,7771.43143150323,13150.53153287183,0.806701232834753,236.29999999999998,18.662033333333337,1.1129919593736877,35.24660585395304,10.60855,0.9116441666666666,16990.961978030544
2017-10-27 23:57:43,239.35,23.925,4989.45,5726.4487500000005,2810.2676000474708,0.8712991625045102,234.17,13.7519,2207.21,3220.2824229999997,2344.8758815303527,0.6854088275722642,236.72,23.5502,4202.31,5574.803344,3663.19846420769,0.7538041686300604,11398.970000000001,8818.341945785513,14411.789331436268,0.7909475872739522,236.74666666666667,20.409033333333337,1.099628294660956,32.618562695277106,11.398970000000002,0.9169799999999999,16991.878958030546
2017-10-28 00:02:43,239.62,20.3599,4366.98,4878.639238,2174.9957457781898,0.8951225509739156,234.46,12.2016,1907.33,2860.787136,2132.180880836118,0.6667151064817988,236.98,20.4481,3766.88,4845.790738,3048.3278928105124,0.7773509430485028,10041.189999999999,7355.50451942482,12447.045567176932,0.8067127211680485,237.02,17.669866666666664,1.0969538435575032,30.946847363496417,10.041189999999999,0.8933399999999999,16992.772298030544
2017-10-28 00:07:43,240.02,22.882,4892.24,5492.137640000001,2495.9093811885036,0.8907715575751665,234.9,13.3692,1973.38,3140.42508,2442.9574410318746,0.6283799007235034,237.36,23.9372,4295.92,5681.733792000001,3718.490316883279,0.7560931499551676,11161.54,8657.357139103657,14125.502037293722,0.7901694375556806,237.42666666666665,20.0628,1.0922670859774368,33.36323942819547,11.16154,0.8834470833333332,16993.655745113876
2017-10-28 00:12:43,240.34,22.7658,4829.66,5471.532372,2571.3908264291417,0.8826887372019007,235.17,12.4382,1838.55,2925.091494,2275.0591521477304,0.6285444416939664,237.67,21.6576,3974.25,5147.361792,3271.187911942915,0.7720945526263098,10642.46,8117.637890519787,13384.991586594386,0.7951039738163792,237.72666666666666,18.953866666666666,1.0993017190611112,34.376450891286915,10.64246,0.9084999999999999,16994.564245113877
2017-10-28 00:17:43,238.64,22.2479,4697.22,5309.238856,2474.7002852184314,0.8847256880695141,233.57,11.4119,1701.99,2665.4774829999997,2051.341086284778,0.6385309989879964,236.06,23.8722,4357.92,5635.271532,3572.7886185680823,0.7733291954528662,10757.130000000001,8098.829990071292,13465.02480669747,0.7988941835925495,236.09,19.177333333333333,1.080096573340668,40.49276924146562,10.757130000000002,0.8916495833333333,16995.45589469721
2017-10-28 00:22:43,236.77,21.3295,4601.92,5050.1857150000005,2080.0740538716564,0.9112377761339415,231.67,11.6183,1767.69,2691.6115609999997,2029.789363261335,0.6567403802290327,234.22,21.549,3858.39,5047.2067799999995,3253.7859314924153,0.7644604566805563,10228,7363.649348625407,12602.988365047053,0.8115535541051667,234.22,18.1656,1.0887200068311893,36.04229973136038,10.228,0.8743804166666667,16996.330275113876
2017-10-28 00:27:43,238.29,20.7039,4447.07,4933.532331,2136.19045876586,0.9013967481385903,233.21,11.2007,1708.24,2612.115247,1976.1230138859958,0.6539680827489921,235.65,21.1113,3823.89,4974.877845,3182.3379519736504,0.7686399785359955,9979.199999999999,7294.6514246255065,12361.082964157747,0.8073079057017685,235.71666666666667,17.671966666666666,1.0917061443823757,36.618825673052804,9.979199999999999,0.8419666666666665,16997.172241780543
2017-10-28 00:32:43,238.37,23.2538,4929.61,5543.008306,2534.5386815523234,0.8893383750956985,233.32,13.7261,2117.9,3202.573652,2402.285908563886,0.6613118791748556,235.79,23.5516,4165.07,5553.231764,3672.951799275149,0.7500263228703954,11212.58,8609.776389391358,14136.838392360609,0.7931462246932917,235.82666666666668,20.17716666666667,1.0784757166280272,31.972113692870657,11.212579999999999,0.8829908333333332,16998.055232613875
2017-10-28 00:37:43,238.94,21.4341,4539,5121.4638540000005,2372.1026554153464,0.8862700449315716,233.87,11.5227,1726.15,2694.813849,2069.4027781614177,0.6405451718457456,236.33,21.0265,3843.66,4969.192745,3149.468898300258,0.7734978692198021,10108.81,7590.9743318770215,12641.63482004269,0.7996442029770532,236.38,17.994433333333333,1.0830019460191227,35.965196644147355,10.10881,0.88839125,16998.943623863874
2017-10-28 00:42:43,240.05,25.1327,5128.79,6033.104635000001,3177.084303690806,0.8501079146292644,235.13,12.2996,1901.53,2892.004948,2178.962202140386,0.6575127063026035,237.47,24.0223,4251.24,5704.575581,3803.832412415338,0.7452333551613258,11281.56,9159.87891824653,14531.929597632146,0.7763291119878694,237.54999999999998,20.484866666666665,1.0524100189433923,39.95762725654385,11.281559999999999,0.8912654166666665,16999.83488928054
2017-10-28 00:47:43,240.4,24.0953,4978.59,5792.510120000001,2960.880798377811,0.8594874927900858,235.32,11.8556,1872.32,2789.859792,2068.268714799478,0.6711161633889019,237.84,19.7407,3669.66,4695.128088,2928.792114016722,0.7815889004985969,10520.57,7957.941627194011,13191.331550178218,0.7975366216807631,237.85333333333335,18.56386666666667,1.070687818823919,36.13614979637863,10.52057,0.9084220833333332,17000.743311363873
2017-10-28 00:52:43,239.1,23.1051,4794.72,5524.42941,2744.0809805238882,0.8679122573855099,234.1,13.2249,2094.99,3095.94909,2279.4555638949905,0.6766874839017458,236.56,20.5522,3689.54,4861.828432,3166.175972779084,0.7588791031201078,10579.25,8189.712517197963,13378.78625574267,0.7907481140495083,236.58666666666667,18.960733333333334,1.0623309287646476,30.251115463185325,10.57925,0.8791591666666667,17001.62247053054
2017-10-28 00:57:43,236.68,23.8459,4945.31,5643.8476120000005,2719.728823132575,0.8762302492868937,231.65,14.2096,2241.53,3291.65384,2410.503736044967,0.6809737927971188,234.17,21.5152,3816.22,5038.214384,3289.3873427652907,0.7574548657792883,11003.06,8419.619901942833,13854.86660552139,0.7941657118239667,234.16666666666666,19.8569,1.0747330960854027,28.439988114962556,11.00306,0.8992629166666665,17002.521733447207
2017-10-28 01:02:43,236.15,20.7782,4406.47,4906.77193,2158.571961305882,0.8980384788334762,231.09,12.9547,2031.52,2993.7016230000004,2198.9033396565746,0.6785980220581254,233.54,21.1493,3776.16,4939.207522,3183.7692441163786,0.764527504297075,10214.15,7541.244545078835,12696.42585577458,0.8044901861380467,233.59333333333333,18.294066666666666,1.0944947058991432,29.186329994059996,10.21415,0.8840504166666665,17003.405783863873
2017-10-28 01:07:43,236.17,23.3192,4852.82,5507.295464,2603.928066478599,0.8811620933944502,231.21,13.6272,2205.96,3150.744912,2249.651968392864,0.700139192988404,233.66,22.7626,4064.77,5318.709116,3430.2057529718977,0.7642399520914127,11123.55,8283.78578784336,13869.19145377176,0.8020330555733242,233.67999999999998,19.903,1.0655597398151357,31.531929859820124,11.12355,0.8890708333333333,17004.294854697207
2017-10-28 01:12:43,237.4,21.4491,4518.02,5092.01634,2348.643371486397,0.8872752360413675,232.43,11.6786,1866.85,2714.456998,1970.5704431689755,0.6877434423811049,234.8,18.9796,3528.43,4456.410080000001,2722.089736989876,0.7917651061412193,9913.300000000001,7041.303551645249,12159.501330088007,0.8152719203599323,234.8766666666667,17.369100000000003,1.074322694179915,32.76220414414105,9.913300000000001,0.8765354166666666,17005.171390113876
2017-10-28 01:17:43,236.93,23.127,4780.45,5479.4801099999995,2678.059012304548,0.8724276581049585,232.02,13.7693,2199.54,3194.752986,2316.9959926499478,0.6884851535122722,234.49,22.1813,4050.66,5201.293037,3262.7600005432037,0.7787794248824592,11030.65,8257.8150054977,13779.214349429469,0.800528224633992,234.48000000000002,19.692533333333333,1.0491299897645887,30.078574620499143,11.03065,0.8726645833333333,17006.04405469721
2017-10-28 01:22:43,236.4,22.6139,4735.54,5345.9259600000005,2480.6421100597977,0.885822219655283,231.48,13.4202,2104.13,3106.5078959999996,2285.3945504026965,0.6773296802848365,233.91,18.3268,3417.87,4286.821787999999,2587.470909048353,0.7972969647508007,10257.54,7353.507569510847,12621.061778885854,0.8127319380656342,233.92999999999998,18.1203,1.0558714145257246,25.938312279598026,10.25754,0.8870079166666668,17006.931062613876
2017-10-28 01:27:43,236.38,23.0577,4779.24,5450.379126,2620.2094648208044,0.8768637721367936,231.45,14.063,2227.44,3254.88135,2373.34440167832,0.6843383092904446,233.91,20.9199,3812.25,4893.373809,3067.8750255033474,0.7790637193889473,10818.93,8061.428892002472,13492.067377748757,0.8018734043563019,233.91333333333333,19.346866666666667,1.0545216176931635,27.31122696870811,10.81893,0.87818625,17007.809248863876
2017-10-28 01:32:43,235.96,24.1177,5008.71,5690.812492,2701.5127160543316,0.8801397000939879,231.19,12.8223,2047.97,2964.387537,2143.2247545745004,0.6908577149371546,233.6,20.4132,3722.28,4768.52352,2980.511392763528,0.7805938220474585,10778.960000000001,7825.24886339236,13319.928620515331,0.8092355677791144,233.58333333333334,19.117733333333334,1.0246164823403545,32.92981036803526,10.778960000000001,0.8999120833333333,17008.709160947208
2017-10-28 01:37:43,235.98,23.6115,4843.26,5571.84177,2754.678435374396,0.8692386108444713,231.23,11.9464,1899.23,2762.366072,2005.8892598637415,0.687537404709335,233.55,20.3934,3758.64,4762.87857,2925.3440178832375,0.789153018444474,10501.13,7685.911713121375,13013.33816277731,0.8069512886429784,233.58666666666667,18.650433333333336,1.0246018608367986,35.945724228034024,10.50113,0.8866704166666667,17009.595831363873
2017-10-28 01:42:43,237.44,24.4075,5002.67,5795.3168,2925.5751030288457,0.8632263209493569,232.72,13.9613,2236.44,3249.073736,2356.8657722418125,0.6883315620756968,234.88,23.8384,4338.93,5599.1633919999995,3538.9711987261126,0.7749246978931528,11578.04,8821.412073996771,14555.697208339285,0.7954301215723752,235.01333333333332,20.735733333333332,1.032565528196986,32.67033398063246,11.578040000000001,0.9199654166666665,17010.51579678054
2017-10-28 01:47:43,238.23,20.362,4402.91,4850.83926,2035.933461156662,0.9076594304631731,233.48,12.9132,2022.58,3014.973936,2235.8975777882424,0.6708449369493985,235.68,19.1493,3566.61,4513.107024,2765.3983651506946,0.7902781788761765,9992.1,7037.2294040955985,12221.483547256761,0.8175848669569113,235.79666666666665,17.474833333333333,1.0319625666181331,26.104016251943268,9.9921,0.8987558333333332,17011.41455261387
2017-10-28 01:52:43,238.11,20.4054,4411.14,4858.729794000001,2036.933752359975,0.9078792579589989,233.43,14.683,2300.23,3427.45269,2540.9395682086256,0.6711194020886689,235.51,22.6466,4062.91,5333.500765999999,3455.2847571253196,0.7617717102245937,10774.28,8033.15807769392,13439.372686982793,0.8016951572773804,235.6833333333333,19.245,1.0296301534545103,23.704858404780467,10.774280000000001,0.8652658333333334,17012.279818447205
2017-10-28 01:57:43,238.53,19.5321,4305.61,4658.991813,1779.8671977147694,0.9241505829621856,233.87,12.3579,1963.11,2890.1420730000004,2121.1129932242507,0.6792434248612108,235.93,20.0828,3692.18,4738.135004,2969.466309579902,0.779247530279954,9960.9,6870.446500518921,12100.51915937877,0.8231795569101338,236.10999999999999,17.324266666666666,1.024945999745888,28.667110488563242,9.960899999999999,0.8639658333333333,17013.14378428054
2017-10-28 02:02:43,238.45,20.6565,4421.14,4925.542425,2171.287470805023,0.8975945425949713,233.82,13.103,2108.05,3063.7434599999997,2223.2069598201533,0.6880634842709711,235.85,21.9787,3899.4,5183.6763949999995,3415.432711689719,0.752246032132953,10428.59,7809.927142314895,13028.831542251473,0.8004240415712571,236.04,18.579400000000003,1.021013387561429,29.47565583388055,10.42859,0.8495620833333333,17013.993346363874
2017-10-28 02:07:43,238.85,22.201,4671.69,5302.70885,2508.7912810292387,0.8810006606340455,234.31,13.393,2124.2,3138.1138300000002,2309.877219688802,0.676903425138023,236.36,22.558,4046.59,5331.8088800000005,3471.7856075435966,0.7589525602050462,10842.48,8290.454108261638,13648.846173636519,0.7943880282673882,236.50666666666666,19.384,0.9908106889164507,30.906933553446137,10.84248,0.8862945833333332,17014.879640947205
2017-10-28 02:12:43,238.83,22.5806,4732.8,5392.924698000001,2585.3899045015232,0.8775943045811836,234.33,13.3736,2083.82,3133.835688,2340.645280041902,0.6649423286547244,236.31,23.0482,4241.42,5446.520142,3416.8608459830057,0.7787394316772913,11058.04,8342.89603052643,13852.225915634413,0.7982861431330878,236.49,19.667466666666666,0.989471013573514,32.001410112131026,11.05804,0.9125216666666667,17015.79216261387
2017-10-28 02:17:43,239.12,23.6228,4895.16,5648.683936,2818.694517542555,0.8666018590281415,234.62,14.8576,2324.41,3485.890112,2597.796763574736,0.6668052994551769,236.58,23.8156,4244.92,5634.294648,3704.8522742589134,0.7534075275077804,11464.49,9121.343555376205,14650.373347300847,0.7825391017842008,236.77333333333334,20.765333333333334,0.9911026016443283,28.449980737125983,11.46449,0.93843875,17016.73060136387
2017-10-28 02:22:43,239.01,21.8012,4631.36,5210.704812,2387.875454918024,0.8888164206374161,234.57,10.4412,1544.87,2449.192284,1900.5050715810096,0.6307671349825303,236.49,19.975,3671.86,4723.887750000001,2971.9622499284997,0.7772962005712349,9848.09,7260.342776427533,12235.091085861333,0.8049053277078001,236.68999999999997,17.405800000000003,0.9801850521779636,40.01309908191523,9.848090000000001,0.8880241666666666,17017.618625530537
2017-10-28 02:27:43,239.24,22.123,4673.33,5292.706520000001,2484.4977395744427,0.8829754648855912,234.84,12.1645,1818.4,2856.7111800000002,2203.2294946139846,0.6365361723406704,236.68,24.2751,4286.85,5745.430668,3825.2961504039035,0.7461320565360272,10778.58,8513.02338459233,13734.968291299978,0.7847546329486165,236.92,19.520866666666667,0.9792334965389252,37.68463148835605,10.77858,0.8594445833333332,17018.47807011387
2017-10-28 02:32:43,239.65,21.7756,4623.56,5218.52254,2419.8492570588037,0.8859902327833963,235.24,11.3687,1679.55,2674.372988,2081.1974140970024,0.6280163640360549,237.02,21.1244,3821.99,5006.905288000001,3234.423132940768,0.7633437782736023,10125.1,7735.469804096574,12741.865762128005,0.7946324493618757,237.3033333333333,18.089566666666666,0.9888890449635597,37.153276197882015,10.1251,0.8709866666666667,17019.349056780535
2017-10-28 02:37:43,239.54,22.5168,4720.94,5393.674272,2608.5336242484464,0.8752734707224825,235.11,13.1678,1971.5,3095.8814580000003,2386.9792106317573,0.6368137884948694,236.96,23.4502,4179.95,5556.759392,3661.364900973435,0.7522279992935854,10872.39,8656.877735853639,13897.85582187477,0.7823070075951727,237.20333333333335,19.7116,0.9850901476932495,33.19771099251202,10.87239,0.8748954166666666,17020.2239521972
2017-10-28 02:42:43,239.66,22.6315,4759.01,5423.86529,2601.948981814743,0.8774203903578145,235.28,14.5735,2273.32,3428.85308,2566.914416537,0.6629972025514724,237.15,22.6163,4094.2,5363.455545,3464.705145202294,0.7633511577842303,11126.529999999999,8633.568543554036,14083.258700923794,0.7900536542206777,237.36333333333334,19.94043333333333,0.9675743234703419,26.914827996048224,11.126529999999999,0.9166216666666666,17021.140573863868
2017-10-28 02:47:43,240.16,22.2378,4721.92,5340.630048,2495.1554707473606,0.8841503638261371,235.64,12.1618,1926.44,2865.8065519999996,2121.7153720247506,0.6722156450705192,237.57,20.6454,3732.08,4904.727677999999,3182.441275018168,0.7609148244336025,10380.44,7799.312117790279,12983.944088924225,0.7994828019056931,237.78999999999996,18.348333333333333,0.9966777408638013,33.717140521391585,10.38044,0.8961237500000001,17022.03669761387
2017-10-28 02:52:43,238.91,23.8104,4937.5,5688.5426640000005,2824.9975911756496,0.8679727465607349,234.51,13.8039,2215.28,3237.152589,2360.443052918117,0.6843298050044437,236.34,21.6204,3890.65,5109.765336,3312.483111879545,0.7614146138158387,11043.43,8497.923755973312,13934.5632987631,0.7925207100663334,236.58666666666667,19.7449,0.9820220919747479,30.088782419764094,11.04343,0.89266125,17022.92935886387
2017-10-28 02:57:43,237.94,22.2293,4696.78,5289.239642,2432.347348160679,0.887987748315375,233.61,11.9967,1903.4,2802.5490870000003,2057.024507643148,0.6791674082816876,235.49,18.3222,3397.19,4314.694878,2660.017292075267,0.7873534736654906,9997.37,7149.389147879094,12290.694533048625,0.8134096875581709,235.67999999999998,17.516066666666664,0.9589273591310334,31.51030863093311,9.99737,0.8767000000000001,17023.80605886387
