DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-28 03:02:43,237.76,25.0496,5089.84,5955.792896,3092.733062267752,0.8546032558349054,233.4,14.6393,2296.19,3416.81262,2530.241088135924,0.6720269020781128,235.29,21.8679,3921.19,5145.298191,3331.4204865504253,0.7620918855313045,11307.220000000001,8954.3946369541,14423.39791598056,0.7839498061321628,235.48333333333332,20.518933333333333,0.9668058602873542,28.654673407324616,11.307220000000001,0.8876912500000002,17024.69375011387
2017-10-28 03:07:43,238.16,23.3673,4832.39,5565.1561679999995,2760.248188501975,0.8683296306735377,233.84,13.6389,2125.96,3189.320376,2377.4058423350402,0.6665871563101944,235.67,20.0022,3772.75,4713.918473999999,2826.196174546006,0.8003426492861321,10731.1,7963.850205383022,13363.361003272314,0.803024029461769,235.89,19.002799999999997,0.9623129424731911,28.22689287894415,10.7311,0.9182633333333332,17025.612013447204
2017-10-28 03:12:43,238.77,21.9692,4663.3,5245.585884,2402.041709966765,0.8889950718801347,234.44,13.0953,2097.1,3070.062132,2242.1982705239043,0.6830806380566111,236.23,20.9713,3861.22,4954.050198999999,3103.8030681426835,0.7794067167061421,10621.619999999999,7748.043048633353,13147.280422500906,0.8078948389829453,236.48000000000002,18.6786,0.9683694181326082,29.891426552311202,10.621619999999998,0.8896966666666667,17026.50171011387
2017-10-28 03:17:43,237.07,21.9701,4623.32,5208.451607,2398.516274712533,0.8876572825955412,232.67,12.6697,1990.32,2947.859099,2174.5113393949205,0.6751747397544119,234.56,20.3827,3732.2,4780.966112,2988.029471757666,0.7806372002161558,10345.84,7561.05708586512,12814.288492199288,0.8073674949879613,234.76666666666665,18.340833333333332,0.981116001703823,30.92080512517606,10.34584,0.8736441666666666,17027.375354280535
2017-10-28 03:22:43,237.04,21.1967,4530.89,5024.465768,2171.7025721087653,0.9017655227858247,232.7,10.718,1576.79,2494.0786,1932.3978262454032,0.6322134354546806,234.6,20.1837,3700.09,4735.09602,2954.7365890244496,0.781418155908906,9807.77,7058.836987378618,12083.854185949302,0.811642531354288,234.78,17.366133333333334,0.9626032881846797,38.28217373278258,9.80777,0.83973375,17028.215088030534
2017-10-28 03:27:43,237.58,21.9688,4622.11,5219.347504,2424.3942574199928,0.8855723816928668,233.25,13.5826,2031.91,3168.1414499999996,2430.732811130853,0.6413570959718355,235.02,23.9174,4236.68,5621.0673480000005,3694.1765940939745,0.7537145061084224,10890.7,8549.303662644821,13845.502504644322,0.7865875576814084,235.28333333333333,19.822933333333335,0.9761280725366641,31.480372901420584,10.8907,0.86243625,17029.077524280536
2017-10-28 03:32:43,237.79,21.2104,4511.23,5043.621016,2255.4194377403237,0.8944427001332805,233.54,11.4205,1643.74,2667.14357,2100.4222516894897,0.6162922830584632,235.42,20.1709,3675.16,4748.633277999999,3007.1110693369837,0.7739405813935334,9830.13,7362.952758766797,12281.878078890524,0.800376777627807,235.58333333333334,17.6006,0.9366819950477464,35.113007511107575,9.830129999999999,0.8633679166666668,17029.940892197203
2017-10-28 03:37:43,237.96,23.3366,4862.11,5553.177336000001,2682.8464124813527,0.8755546069958964,233.63,13.3844,2102.16,3126.997372,2314.959157068415,0.672261517973543,235.39,23.9871,4320.51,5646.323469,3635.1288913159865,0.7651899547946356,11284.779999999999,8632.934460865754,14208.230609544718,0.7942424577779008,235.66,20.236033333333335,0.9759823474497205,33.85857900346083,11.28478,0.8797879166666664,17030.82068011387
2017-10-28 03:42:43,238.1,21.1205,4524.69,5028.79105,2194.5204096704374,0.8997570101863747,233.82,12.3187,1963.32,2880.3584339999998,2107.567148613522,0.6816235010284835,235.64,20.6107,3732.26,4856.705348,3107.703674691621,0.768475691352565,10220.27,7409.791232975581,12623.744491599226,0.8096068489663526,235.85333333333332,18.016633333333335,0.9525693934083342,31.62596045506098,10.220270000000001,0.89604375,17031.71672386387
2017-10-28 03:47:43,238.78,21.6195,4623.59,5162.304209999999,2296.0401278034574,0.8956446214548058,234.51,13.2142,2110.68,3098.8620419999997,2268.915135686747,0.681114541852199,236.29,22.1021,3927.26,5222.505209,3442.5556713627934,0.7519877612055055,10661.53,8007.510934852999,13333.733659882755,0.7995907426947771,236.52666666666664,18.9786,0.952676231009904,30.37315713487823,10.66153,0.870075,17032.586798863867
2017-10-28 03:52:43,238.49,22.1596,4695.91,5284.843004,2424.457640138872,0.8885618733509685,234.16,13.6881,2126.6,3205.205496,2398.1064846225254,0.6634832002671693,235.98,22.0475,3902.74,5202.76905,3440.5561004055585,0.7501274729847945,10725.25,8263.120225166957,13539.207636271158,0.7921623102423924,236.21,19.2984,0.9652427924304648,29.07132197487875,10.72525,0.8911158333333332,17033.4779146972
2017-10-28 03:57:43,238.86,22.5197,4775.55,5379.055542,2475.5526093017925,0.8878045528089846,234.57,12.796,1964.84,3001.55772,2269.086274448726,0.6546067686481138,236.34,21.1563,3862.33,5000.079942,3175.4064932683386,0.7724536497020671,10602.720000000001,7920.045377018857,13234.227977953145,0.8011589355769778,236.59,18.824,0.9594657424236063,32.022949426264354,10.602720000000001,0.8886654166666667,17034.366580113867
2017-10-28 04:02:43,239.12,23.8171,4941.15,5695.144952,2831.9097269847925,0.8676074167813385,234.83,13.3418,2121.52,3133.054894,2305.4686851955616,0.6771410242644794,236.58,23.1831,4083.64,5484.657798,3661.3324776045965,0.744556935072433,11146.31,8798.71088978495,14200.617590024747,0.784917270628409,236.84333333333336,20.114,0.9612542749778231,33.66908620861093,11.14631,0.9062095833333332,17035.2727896972
2017-10-28 04:07:43,239.15,21.408,4592.76,5119.7232,2262.326507606327,0.8970719354515103,234.92,10.9828,1716.5,2580.0793759999997,1926.2495519689414,0.6652896092914624,236.65,19.9318,3663.77,4716.86047,2970.784758367495,0.7767391092660412,9973.03,7159.360817942765,12276.71677210133,0.8123531873492084,236.90666666666667,17.440866666666665,0.9469270598829382,37.02835868248137,9.973030000000001,0.8799725,17036.152762197198
2017-10-28 04:12:43,239.2,24.2626,5036.6,5803.61392,2883.5039400732167,0.8678385691100555,234.87,11.8447,1764.47,2781.964689,2150.807557626406,0.6342531977407136,236.54,23.9339,4253.13,5661.324706,3736.50674157909,0.7512605654808029,11054.2,8770.818239278713,14111.080406066154,0.7833702085098996,236.87,20.01373333333333,0.9836619242622469,40.81713889795673,11.054200000000002,0.8761345833333334,17037.02889678053
2017-10-28 04:17:43,239.16,22.6518,4735.07,5417.404488,2631.992302743788,0.8740477124218012,234.83,12.4203,1831.86,2916.659049,2269.623085120872,0.6280679260841503,236.54,21.8471,3922.24,5167.713034,3364.712674831759,0.7589895131936228,10489.169999999998,8266.328062696419,13354.956642723415,0.7854140062457732,236.84333333333333,18.973066666666668,0.9781430762951583,34.53720361494892,10.489169999999998,0.8976404166666666,17037.9265371972
2017-10-28 04:22:43,239.13,23.8582,4960.89,5705.2113659999995,2817.6243785564425,0.8695365836162082,234.87,12.9579,1893.61,3043.421973,2382.573917770278,0.6221976501449147,236.6,23.5463,4274.39,5571.05458,3572.987442076864,0.7672497080436071,11128.89,8773.185738403585,14171.131946059497,0.7853211756379532,236.86666666666667,20.1208,0.9555305375738762,35.599479145958405,11.12889,0.9007524999999998,17038.8272896972
2017-10-28 04:27:43,239.33,24.2863,4954.94,5812.440179,3038.590204495097,0.8524715691529872,235.01,12.6154,1935.59,2964.7451539999997,2245.7081689450397,0.6528689312093231,236.69,23.4017,4133.61,5538.948373,3686.8980792339994,0.7462806514228544,11024.14,8971.196452674136,14213.163917019778,0.7756288511384132,237.01,20.101133333333333,0.9788616514071228,37.24035460687126,11.02414,0.9230429166666665,17039.75033261387
2017-10-28 04:32:43,239.08,22.9977,4809.32,5498.290116,2664.889366803676,0.8746937499723595,234.82,12.3445,1959.35,2898.73549,2136.2619264700525,0.675932663314513,236.62,19.2168,3565.95,4547.079216,2821.3347894355215,0.7842286950824038,10334.619999999999,7622.486082709249,12841.598990215203,0.8047767266268457,236.84,18.186333333333334,0.9457861847660907,32.12210634359135,10.33462,0.8899483333333331,17040.640280947202
2017-10-28 04:37:43,239.53,22.5977,4763.9,5412.827081,2569.815907571394,0.8801130959313569,235.16,13.8686,2223.28,3261.339976,2386.077215987714,0.6817075240119033,236.86,22.9187,4127.76,5428.523282000001,3525.6860900562406,0.7603835860273279,11114.94,8481.579213615349,13981.38323487458,0.7949814273222522,237.1833333333333,19.795,0.9893893612536123,29.938873452892146,11.11494,0.8937316666666666,17041.53401261387
2017-10-28 04:42:43,239.63,20.4365,4404.38,4897.198495,2141.0254354001177,0.8993672616082107,235.33,12.9764,2011.91,3053.7362120000003,2297.286008397759,0.6588355576012012,237.07,20.3007,3762.55,4812.686949,3000.86207056821,0.7817982012692096,10178.84,7439.173514366086,12607.54085150811,0.8073612546559712,237.34333333333333,17.904533333333333,0.9634425515778808,27.524500312769952,10.178840000000001,0.8872408333333333,17042.421253447203
2017-10-28 04:47:43,239.74,22.5214,4763.74,5399.280436,2541.4583291827453,0.8822916417227563,235.44,14.9095,2319.85,3510.29268,2634.4735103548837,0.6608708194668257,237.09,23.7414,4225.28,5628.848526,3718.997801861729,0.7506473092113192,11308.869999999999,8894.929641399358,14387.853001832653,0.7860012191227927,237.42333333333332,20.390766666666668,0.9757535765931562,26.881121030270243,11.308869999999999,0.89532125,17043.3165746972
2017-10-28 04:52:43,239.96,22.6036,4696.13,5423.959856,2713.9829665271563,0.8658120864971239,235.55,12.9861,2071.35,3058.8758550000002,2250.828885944461,0.6771605315770488,237.29,20.636,3754.25,4896.716439999999,3143.7937004940804,0.7666872374582508,10521.73,8108.605552965698,13283.684963385955,0.792079157929537,237.6,18.7419,0.9932659932659991,30.710867094584867,10.52173,0.9096083333333331,17044.226183030532
2017-10-28 04:57:43,237.73,24.5663,5042.24,5840.1464989999995,2946.714596322819,0.8633756021126141,233.43,12.7013,2019.01,2964.864459,2171.17937539517,0.6809788534754735,235.25,18.7869,3516.92,4419.618225,2676.6208114621227,0.7957519905466495,10578.17,7794.514783180111,13139.716178598124,0.8050531576343823,235.47,18.684833333333334,0.9597825625345016,32.02347715170058,10.57817,0.8791625000000001,17045.105345530534
2017-10-28 05:02:43,237.46,22.8457,4774.69,5424.9399220000005,2575.326884340972,0.880136935827987,233.07,13.0016,2064.45,3030.2829119999997,2218.2562350321928,0.6812730229988506,234.87,20.3804,3729.57,4786.744548000001,3000.538448830098,0.7791454009298011,10568.71,7794.1215682032625,13131.868187125216,0.8048138961950444,235.13333333333333,18.74256666666667,0.9895094981570806,30.630632232867438,10.56871,0.8811199999999998,17045.986465530532
2017-10-28 05:07:43,237.68,20.6835,4469.87,4916.054279999999,2046.4241659554143,0.9092393503840646,233.24,12.4272,1867.69,2898.520128,2216.563330094842,0.6443598517594976,235.03,20.9977,3842.14,4935.089430999999,3097.267814117452,0.7785350303614387,10179.699999999999,7360.255310167709,12561.833079644544,0.8103673990458763,235.3166666666667,18.03613333333333,1.0043204192931434,31.09831375535036,10.179699999999999,0.8645170833333331,17046.850982613865
2017-10-28 05:12:43,237.88,21.2808,4560.5,5062.276704,2197.3814365878998,0.900879242020983,233.33,13.3679,1973.23,3119.1321070000004,2415.646594189279,0.6326214896674781,235.11,24.7402,4372.2,5816.668422000001,3836.3392305024304,0.7516673949409454,10905.93,8449.367261279609,13796.054373656392,0.7905108014668967,235.44000000000003,19.7963,1.0363574583757937,32.47273480397851,10.90593,0.8785679166666666,17047.72955053053
2017-10-28 05:17:43,237.38,18.4189,4058.04,4372.278482,1627.6149675399963,0.9281293533123127,232.94,10.6107,1541.55,2471.656458,1932.022060917811,0.6236910453353951,234.64,21.6437,3980.97,5078.477768,3153.222843246297,0.7838904061143072,9580.56,6712.859871704104,11698.274127867548,0.8189720889833874,234.98666666666668,16.891099999999998,1.0184975034044415,37.18171107861536,9.58056,0.8536037499999998,17048.58315428053
2017-10-28 05:22:43,237.18,22.0363,4702.42,5226.569634,2281.2882945061756,0.8997144072107468,232.75,12.1924,1855.94,2837.7810999999997,2146.73898923861,0.654010980621444,234.5,22.6156,4009.2,5303.358200000001,3471.5880454782146,0.755973828054835,10567.560000000001,7899.615329223,13193.833662105,0.8009468870561771,234.81000000000003,18.9481,1.0093266896639732,35.65370670410226,10.567560000000002,0.8395050000000001,17049.42265928053
2017-10-28 05:27:43,236.83,22.5231,4711.51,5334.145773,2500.956746430007,0.8832735737835262,232.35,12.6937,2038.89,2949.381195,2131.1445284915867,0.6912941614520601,234.24,20.5027,3661.06,4802.552448,3108.239001780719,0.762315464461951,10411.460000000001,7740.340276702313,12973.487076755426,0.8025182388052166,234.47333333333336,18.573166666666665,1.0050894202610052,31.65570401744452,10.411460000000002,0.8741258333333335,17050.296785113864
2017-10-28 05:32:43,237.01,22.3814,4721.73,5304.615613999999,2417.480634750276,0.8901172758942907,232.52,13.603,2130.12,3162.96956,2338.154234238322,0.6734557382208888,234.35,20.0071,3612.25,4688.663885,2989.1836618052243,0.7704220410331247,10464.099999999999,7744.818530793822,13018.433196238606,0.8037910432281031,234.62666666666667,18.663833333333333,1.0157981474114874,27.115722922229267,10.464099999999998,0.8698149999999998,17051.166600113862
2017-10-28 05:37:43,237.22,23.0382,4771.37,5465.121804,2664.879857640156,0.8730583088757082,232.74,14.4298,2250.33,3358.3916520000002,2492.951940837065,0.670061813267037,234.51,22.1627,3934.91,5197.374777,3395.465780198028,0.757095681730169,10956.61,8553.297578675249,13899.863386431965,0.7882530709398947,234.82333333333335,19.876900000000003,1.0206254347239685,27.40417268286303,10.956610000000001,0.8925295833333333,17052.059129697194
2017-10-28 05:42:43,237.35,21.5617,4535.88,5117.669494999999,2369.8805213878495,0.88631749362314,232.86,12.2449,1936.16,2851.347414,2093.1952918264665,0.6790333547197838,234.64,20.1686,3696.77,4732.360304,2954.5093694173606,0.7811683309225899,10168.81,7417.5851826316775,12586.709925858186,0.8079005601860385,234.95000000000002,17.991733333333332,1.021493934879752,31.94152129125969,10.168809999999999,0.8802258333333333,17052.93935553053
2017-10-28 05:47:43,237.29,24.1254,4962.36,5724.716165999999,2854.357793210538,0.8668307486530504,232.75,13.4516,2141.97,3130.8599,2283.4728447100065,0.6841475084848095,234.54,23.4555,4115.26,5501.25297,3650.8107828719108,0.748058673622493,11219.59,8788.641420792455,14251.99697555991,0.7872293278787496,234.85999999999999,20.344166666666666,1.034658945754921,33.879818129685006,11.21959,0.8911833333333333,17053.830538863862
2017-10-28 05:52:43,236.98,22.3716,4607.32,5301.621768,2622.9364819856864,0.8690397394641148,232.38,11.7025,1849.91,2719.42695,1993.2676509406112,0.6802572872935602,234.27,19.1591,3461.42,4488.402357,2857.328700363883,0.7711920021166676,9918.65,7473.532833290181,12419.070449625702,0.7986628339240106,234.54333333333332,17.7444,1.0388982846098096,34.04961565338923,9.91865,0.88076,17054.711298863862
2017-10-28 05:57:43,237.77,23.4252,4893.98,5569.809804,2659.2745274481404,0.8786619601418618,233.08,14.4055,2271.22,3357.63394,2472.9062632133723,0.6764346681580183,234.94,21.6699,3854.82,5091.126305999999,3325.647280041165,0.7571644795881441,11020.019999999999,8457.828070702677,13891.56925886943,0.7932883459486756,235.26333333333332,19.83353333333333,1.0654727326825355,27.367959314695977,11.020019999999999,0.8724445833333332,17055.583743447194
2017-10-28 06:02:43,237.39,20.832,4427.75,4945.30848,2202.522621872454,0.8953435398230204,232.69,13.7802,2153.91,3206.5147380000003,2375.3754391487696,0.671729331062878,234.57,21.5734,3900.79,5060.472438,3223.696429823637,0.7708351439103323,10482.45,7801.594490844861,13067.005571364882,0.8022075098040294,234.88333333333333,18.728533333333335,1.0671964805222427,26.421360633329538,10.48245,0.8959362500000001,17056.479679697193
2017-10-28 06:07:43,237.24,20.8834,4449.99,4954.377816,2177.9459459713257,0.8981935099153932,232.43,11.9779,1814.18,2784.023297,2111.7615030677,0.6516396619076137,234.3,20.486,3792.12,4799.8698,2942.5458369500457,0.7900464300094139,10056.29,7232.253285989072,12386.866276698063,0.8118510182771329,234.65666666666667,17.782433333333334,1.1008991860448638,32.64195188884911,10.05629,0.8557808333333333,17057.335460530525
2017-10-28 06:12:43,237.49,21.598,4569.04,5129.30902,2331.026490851907,0.8907710536028497,232.65,11.7446,1750.19,2732.38119,2098.2711767943188,0.6405365424141278,234.56,22.5292,4154.18,5284.449152,3266.21973658747,0.7861141020588251,10473.41,7695.517404233696,12996.665154837363,0.8058536459333027,234.9,18.62393333333333,1.1025968497232879,36.93813336960684,10.47341,0.8554041666666667,17058.190864697193
2017-10-28 06:17:43,237.05,22.5018,4656.28,5334.05169,2602.1460361001764,0.8729349227585006,232.31,10.6388,1586.42,2471.499628,1895.1469586298942,0.6418855912528586,234.17,18.9764,3522.6,4443.703588,2708.8356941690054,0.7927171401604295,9765.3,7206.128688899076,12136.283400241373,0.804636780301767,234.51,17.372333333333334,1.083109462283067,38.76009747299346,9.7653,0.8432795833333332,17059.034144280526
2017-10-28 06:22:43,238.92,27.0889,5579.81,6472.0799879999995,3279.2590222442122,0.8621355129024405,234.2,14.1478,2162.51,3313.4147599999997,2510.4318098060053,0.6526529748421838,236.01,25.5341,4581.58,6026.302940999999,3914.7735362732333,0.7602638043350235,12323.900000000001,9704.46436832345,15686.144838234139,0.7856551196672081,236.37666666666667,22.256933333333333,1.0759663249333644,36.43418979553936,12.323900000000002,0.9203833333333333,17059.95452761386
2017-10-28 06:27:43,239.06,23.4184,4908.43,5598.402704,2692.4761412600315,0.8767554353481893,234.33,13.1087,2028.43,3071.761671,2306.7707945361003,0.6603474544103066,236.15,22.9437,4350.59,5418.1547550000005,3229.3602464000687,0.8029652523278656,11287.45,8228.6071821962,13968.410921124525,0.8080697270245617,236.51333333333332,19.8236,1.076753953265502,33.87326217236021,11.287450000000002,0.98380625,17060.938333863858
2017-10-28 06:32:43,239.59,23.5707,5017.09,5647.304013,2592.4603270148423,0.8884044472284018,234.81,13.9758,2218.83,3281.657598,2417.864764955048,0.6761308679346261,236.56,26.6768,5061.91,6310.663808,3768.493710954161,0.802120054879653,12297.83,8778.818802924052,15109.741304319969,0.8139007645672911,236.98666666666668,21.407766666666664,1.098514684370425,34.716216700169554,12.29783,0.9827199999999998,17061.921053863858
2017-10-28 06:37:43,239.78,20.8825,4541.62,5007.20585,2108.506153624937,0.9070168345485536,235.04,12.6254,1997.02,2967.474016,2194.951743258874,0.6729696668723922,236.74,26.4365,5110.47,6258.57701,3612.877325512249,0.8165546244512857,11649.11,7916.335222396059,14084.39303432876,0.8270935049602001,237.18666666666664,19.981466666666666,1.0933723087301264,36.814448055197815,11.64911,0.9977891666666667,17062.918843030526
2017-10-28 06:42:43,240.14,20.842,4571.15,5004.997879999999,2038.2814958450874,0.9133170701762616,235.31,14.0857,2333.41,3314.506067,2353.9643667820906,0.7039993147793505,237.25,27.3741,5116.14,6494.505225,4000.4636753696814,0.7877643981724567,12020.7,8392.70953799686,14660.654892575007,0.8199292656488333,237.5666666666667,20.767266666666668,1.0832047144660986,32.17354875782081,12.020700000000001,0.9862420833333334,17063.90508511386
2017-10-28 06:47:43,240.11,20.5683,4393.36,4938.654513,2255.8138906335503,0.8895864224629149,235.64,12.097,2149.03,2850.5370799999996,1872.7604501256758,0.7539035415739972,237.4,28.6983,5172.02,6812.97642,4434.733004260348,0.7591425070571433,11714.41,8563.307345019573,14510.604202905066,0.8072999467282513,237.71666666666667,20.454533333333334,1.006800813293141,40.85907606463767,11.714409999999999,0.9889629166666666,17064.89404803053
2017-10-28 06:52:43,239.92,18.7467,4025.06,4497.708264,2007.0554612301805,0.8949135345697913,235.52,9.7477,1700.62,2295.778304,1542.235272815765,0.7407596792063769,237.39,25.8014,4758.23,6124.9943459999995,3856.786616554248,0.7768545946670822,10483.91,7406.077350600193,12835.97875548153,0.8167596877271946,237.60999999999999,18.0986,0.9721813055006112,46.1411379885737,10.48391,0.9249299999999999,17065.81897803053
2017-10-28 06:57:43,238.46,22.544,4668.12,5375.84224,2666.146180344997,0.8683513748349877,234.36,12.0991,2159.36,2835.5450760000003,1837.7922266752155,0.7615325950120779,236.27,29.5799,5316.02,6988.842973,4536.943625487479,0.7606437890416744,12143.5,9040.882032507692,15139.423376592664,0.8021111305187015,236.36333333333334,21.407666666666668,0.8870524192979724,43.48239727200536,12.1435,0.94280875,17066.761786780527
2017-10-28 07:02:43,238.5,20.5971,4264.65,4912.408350000001,2438.137849804586,0.8681383338174643,234.62,9.0388,1596.86,2120.6832560000003,1395.469674582276,0.7529931664627618,236.55,27.3868,5155.06,6478.347540000001,3923.562570601373,0.7957368708872942,11016.57,7757.170094988234,13473.622469383643,0.8176398013995978,236.5566666666667,19.007566666666666,0.8215085884988654,52.446306470931745,11.01657,0.9650029166666667,17067.726789697193
2017-10-28 07:07:43,236.78,21.1765,4320.12,5014.171670000001,2545.285980362638,0.8615819888751435,232.95,7.9841,1352.63,1859.8960949999998,1276.560052365829,0.7272610570215753,234.88,26.0994,4885.19,6130.227072,3703.3231857592027,0.7969019650696554,10557.939999999999,7525.16921848767,12965.27164429941,0.8143246273318253,234.87,18.42,0.8174734959765044,56.65526601520088,10.557939999999999,0.8989379166666667,17068.62572761386
2017-10-28 07:12:43,236.41,21.0286,4229.55,4971.371326,2612.554240293395,0.8507813483735734,232.6,8.4336,1395.22,1961.65536,1378.9317978118893,0.7112462405220864,234.66,24.7094,4626.37,5798.307804,3495.2931226189467,0.7978827886316192,10251.14,7486.779160724231,12694.003840437997,0.8075576570525357,234.55666666666664,18.057199999999998,0.8341978484232593,53.29508450922623,10.25114,0.8670449999999998,17069.49277261386
2017-10-28 07:17:43,236.53,22.5893,4556.85,5343.0471290000005,2789.8513760082537,0.8528560370106366,232.85,9.0021,1434.73,2096.138985,1528.184698109764,0.684463201279566,234.83,25.4037,4718.6,5965.550871,3650.0152375694074,0.7909747317616999,10710.18,7968.0513116874245,13349.074774608302,0.802316278905874,234.73666666666668,18.998366666666666,0.8037375214779757,52.61645299332749,10.710180000000001,0.8733883333333333,17070.366160947193
2017-10-28 07:22:43,236.47,21.27,4490.02,5029.716899999999,2266.6655010710333,0.8926983544541047,232.77,10.4711,1901.4,2437.357947,1524.923539658318,0.7801070016573975,234.8,23.5278,4439.5,5524.32744,3287.7094479799994,0.803627237562877,10830.92,7079.298488709351,12939.292683089076,0.8370565737457505,234.67999999999998,18.422966666666667,0.813874211692504,43.162791370915656,10.83092,0.8975458333333333,17071.263706780526
2017-10-28 07:27:43,236.6,21.1975,4456.55,5015.3285000000005,2300.582982726825,0.8885858623218797,233.06,10.5362,1925.37,2455.5667719999997,1524.0598855853723,0.7840837487924764,234.95,23.6906,4452.75,5566.10647,3339.8441090679457,0.7999757144422716,10834.67,7164.486977380143,12989.224290077897,0.8341275628196135,234.86999999999998,18.474766666666667,0.7706390769361664,42.969780403180565,10.834670000000001,0.9027329166666667,17072.166439697194
2017-10-28 07:32:43,236.68,20.8639,4459.35,4938.067852,2121.0166638798223,0.9030556350484105,233.2,7.5122,1296.96,1751.84504,1177.6484206131306,0.7403394537681256,235.06,24.7502,4713.16,5817.782012,3410.675937926494,0.8101300444530991,10469.470000000001,6709.341022419447,12434.83248926259,0.841947007250828,234.98000000000002,17.708766666666666,0.7575112775555491,57.57920276774403,10.469470000000001,0.8876725,17073.054112197195
2017-10-28 07:37:43,236.51,22.2984,4887.15,5273.794584,1982.0883410503525,0.9266856951211128,232.95,8.8204,1502.1,2054.7121799999995,1401.9763666482936,0.7310512949799131,235.03,16.2247,3144.82,3813.291241,2156.686638407935,0.824699662639799,9534.07,5540.751346106581,11027.167190365886,0.864598299400923,234.83,15.781166666666666,0.8005791423583118,44.10806129669332,9.53407,0.8334808333333333,17073.88759303053
2017-10-28 07:42:43,236.44,22.9932,4978.51,5436.512208,2184.05658526354,0.9157544045746766,232.94,8.076,1362.86,1881.2234400000002,1296.7707012442233,0.7244540818606852,235.06,14.1525,2835.19,3326.68665,1740.2705913702684,0.8522564035299207,9176.56,5221.097877878032,10557.893562826937,0.869165799540692,234.81333333333336,15.0739,0.7977968315257636,52.536503492792185,9.17656,0.7796095833333332,17074.667202613862
2017-10-28 07:47:43,236.6,24.594,5195.17,5818.9404,2621.1211436811086,0.8928034389216291,233.1,12.1579,1898.16,2834.0064899999998,2104.419492345126,0.6697796941177789,235.25,15.1948,2988.75,3574.5767,1960.860020930329,0.8361129864691391,10082.08,6686.4006569565645,12097.780410957588,0.8333826253672233,234.98333333333335,17.315566666666665,0.8014752819348978,42.03404643605852,10.08208,0.8024433333333333,17075.469645947196
2017-10-28 07:52:43,236.29,19.0778,4116.83,4507.893362,1836.5220701814776,0.9132491985510283,232.7,16.9737,2401.94,3949.77999,3135.513706843649,0.6081199474606686,234.89,14.6807,2818.47,3448.3496229999996,1986.7918817893935,0.8173388165750964,9337.24,6958.82765881452,11645.14204304447,0.8018141784347784,234.62666666666667,16.910733333333337,0.8211626981871951,13.187088279238843,9.33724,0.8091383333333333,17076.27878428053
2017-10-28 07:57:43,236.32,18.2349,3990.83,4309.271568,1625.7605475201995,0.9261031561889255,232.63,17.5351,2399.47,4079.190313,3298.8387849018995,0.5882221264237445,234.75,18.2074,3454.66,4274.18715,2516.743943595598,0.8082612854235922,9844.96,7441.343276017697,12340.860065373636,0.7977531507405461,234.5666666666667,17.992466666666665,0.8256359243996144,2.5419897957293167,9.844959999999999,0.7992583333333332,17077.078042613863
2017-10-28 08:02:43,235.96,19.601,4250.88,4625.05196,1822.3953627848816,0.9190988634860656,232.33,19.2381,2630,4469.587773,3613.905762544328,0.5884211550531284,234.48,16.4885,3155.77,3866.2234799999997,2233.56211115861,0.8162409690812804,10036.65,7669.863236487819,12631.751473526045,0.7945572726818663,234.25666666666666,18.442533333333333,0.8224596952061051,10.595254448051254,10.03665,0.8284004166666668,17077.90644303053
2017-10-28 08:07:43,235.68,22.8625,4769.98,5388.234,2506.063933413513,0.8852585095599039,232.23,19.6042,2666.66,4552.683365999999,3689.9661618303608,0.5857336839884244,234.51,18.1398,3408.69,4253.964498,2545.0042110268487,0.8012972373423883,10845.33,8741.034306270722,13929.352589129965,0.7785954107058327,234.14,20.202166666666667,0.815751259929955,13.168554527979676,10.84533,0.8700824999999999,17078.77652553053
2017-10-28 08:12:43,234.8,26.6113,5218.67,6248.33324,3436.1536213022982,0.8352099351218342,231.43,23.4816,3273.37,5434.3466880000005,4337.876527573898,0.602348394008093,233.78,13.7599,2370.25,3216.789422,2174.775648886821,0.7368371655880185,10862.29,9948.805797763016,14729.836416121634,0.737434530373423,233.33666666666667,21.284266666666667,0.8171311838402306,35.35177783902977,10.862290000000002,0.9044841666666668,17079.681009697197
2017-10-28 08:17:43,234.61,28.612,5532.34,6712.66132,3801.714892180125,0.824164923011489,231.33,23.3747,3346.37,5407.269351000001,4247.395632309754,0.618865046806136,233.66,12.1324,1982.98,2834.856584,2025.8830596675982,0.6994992308224648,10861.689999999999,10074.993584157477,14814.918338516562,0.7331589517953154,233.20000000000002,21.373033333333336,0.8018867924528321,43.23501109653754,10.86169,0.9051658333333333,17080.58617553053
2017-10-28 08:22:43,235.86,38.2351,7840.3,9018.130686,4456.0494812978495,0.8693930342095731,232.66,28.071,4791.77,6530.998860000001,4437.666771674199,0.7336963461053184,235.01,12.8609,2080.06,3022.440109,2192.827993457748,0.6882055309569741,14712.13,11086.544246429796,18421.678329211634,0.7986313590478166,234.51,26.389,0.7888789390644299,51.26416309826063,14.712129999999998,1.0655758333333334,17081.651751363865
2017-10-28 08:27:43,236.92,38.8308,7977.87,9199.793136,4581.4609032810395,0.8671792813233534,233.84,29.1244,4976.01,6810.449696000001,4649.897799053921,0.7306433821723364,236.14,13.8229,2323.22,3264.139606,2292.8707331766086,0.7117403911675706,15277.1,11524.22943551157,19136.291398604677,0.7983312796498244,235.63333333333333,27.25936666666667,0.7610694581977603,49.291191651554634,15.2771,1.24955125,17082.901302613864
2017-10-28 08:32:43,236.6,40.5129,8336.17,9585.35214,4731.51618182825,0.869678012684884,233.54,30.031,5149.71,7013.43974,4761.178835384286,0.734263099264898,235.82,16.0159,2566.37,3776.8695379999995,2771.0085763440593,0.6794965974278776,16052.25,12263.703593556595,20200.82067375266,0.7946335576780312,235.32000000000002,28.85326666666667,0.7564167941526557,44.49190039718208,16.05225,1.305389583333333,17084.206692197196
2017-10-28 08:37:43,236.39,36.2224,7695.55,8562.613136,3754.5777278276914,0.8987384899646365,233.3,27.8523,4526.89,6497.94159,4661.599707713193,0.6966652342592079,235.48,18.5117,3041.85,4359.135116,3122.3721009905817,0.6978104415334667,15264.29,11538.549536531467,19134.69818447865,0.797728286740463,235.05666666666664,27.528800000000004,0.7473375214487141,32.75515096916684,15.26429,1.3048558333333333,17085.51154803053
2017-10-28 08:42:43,236.2,31.8007,6832.46,7511.325339999999,3120.496548904694,0.9096210975731748,233.22,29.4027,4500.22,6857.297694,5174.02663461812,0.6562672645723991,235.06,32.4335,5994.34,7623.818510000001,4710.678999657972,0.7862647821609803,17327.02,13005.202183180785,21664.738768464536,0.7997797797230506,234.82666666666668,31.2123,0.6841925959573089,5.797714362607048,17.32702,1.3579712499999999,17086.869519280528
2017-10-28 08:47:43,234.73,28.3564,5912.71,6656.097772,3056.713595730447,0.8883147757944322,231.64,33.5282,5643.61,7766.472247999999,5335.518470294538,0.7266632545366175,233.57,41.6958,7957.01,9738.888006,5615.330039571195,0.8170347574690039,19513.33,14007.562105596182,24020.446370353617,0.8123633382635069,233.31333333333336,34.5268,0.7172043317998862,20.76358075466014,19.513330000000003,1.5350145833333335,17088.40453386386
2017-10-28 08:52:43,235.47,26.2762,5679.34,6187.256813999999,2455.044611975397,0.9179092077040139,232.4,26.4596,4349.78,6149.21104,4346.517038510016,0.7073720468699347,234.42,32.8631,6411.55,7703.7679020000005,4270.839084464022,0.8322615740195751,16440.67,11072.400734949435,19821.54605685966,0.8294342909901501,234.09666666666666,28.532966666666667,0.7247718179099767,15.17589595193397,16.440669999999997,1.4980833333333332,17089.902617197193
2017-10-28 08:57:43,234.47,33.4746,7281.45,7848.789462000001,2929.8433262381564,0.92771631029896,231.73,19.0675,2825.38,4418.511775,3397.127339593506,0.6394415459037676,233.79,21.0276,4044.64,4916.042603999999,2794.3446735760954,0.8227430732005919,14151.47,9121.315339407758,16836.344516605,0.8405310301201654,233.33,24.523233333333337,0.6857240817726065,36.501576056447135,14.15147,1.2746724999999999,17091.177289697192
2017-10-28 09:02:43,236.02,34.803,7515.47,8214.20406,3315.246449122671,0.9149358775486763,233.28,19.4248,2919.74,4531.417344,3465.3804232586094,0.6443326178874244,235.31,18.3934,3306.86,4328.150954,2792.4125091058995,0.7640352739878121,13742.07,9573.03938148718,16747.763160625494,0.8205316655246253,234.87,24.207066666666666,0.6769702388555385,43.77206655907641,13.74207,1.1622308333333333,17092.339520530524
2017-10-28 09:07:43,238.2,35.9447,7710.69,8562.02754,3722.039134616729,0.900568231528954,235.48,21.3292,3081.21,5022.600015999999,3966.4412080129455,0.6134691176252328,237.42,22.9629,4313.08,5451.851718,3334.6706087197804,0.791122030292901,15104.98,11023.150951349455,18699.47265824992,0.8077757205273869,237.0333333333333,26.7456,0.655322739417795,34.39481634362287,15.10498,1.2019604166666666,17093.54148094719
2017-10-28 09:12:43,238.13,32.6387,7217.34,7772.253631,2884.0821467136957,0.9286032523711398,235.29,25.9824,3552.7,6113.398896,4975.1350505904875,0.5811333532193578,237.29,25.4489,4254.98,6038.769480999999,4285.076667255442,0.704610436511544,15025.02,12144.293864559626,19319.29345160378,0.777720988484323,236.9033333333333,28.02333333333333,0.6810091317133496,16.469727607945774,15.02502,1.2554166666666666,17094.796897613858
2017-10-28 09:17:43,237.77,33.2136,7314.98,7897.197672,2976.0374107598573,0.9262754085459594,234.87,32.7043,5164.62,7681.258941000001,5685.810335765032,0.672366345109521,236.58,48.4916,8828.6,11472.142728,7325.700021950345,0.7695685286805298,21308.199999999997,15987.547768475233,26639.08915277092,0.7998847061849929,236.40666666666667,38.136500000000005,0.6500098699980239,27.152727701807954,21.308199999999996,1.5138841666666667,17096.310781780525
2017-10-28 09:22:43,237.35,30.88,6958.32,7329.3679999999995,2302.4808483511856,0.9493751712289519,234.47,26.8732,3677.45,6300.959204,5116.487895810202,0.5836333613563894,236.16,39.3303,7036.36,9288.243648,6063.093930907911,0.7575554934452124,17672.13,13482.062675069299,22227.68977449966,0.7950502359572272,235.99333333333334,32.36116666666667,0.6454984604084892,21.535482342519575,17.672130000000003,1.6241804166666667,17097.934962197192
2017-10-28 09:27:43,237.06,33.7462,7510.2,7999.874172000001,2755.8814792789435,0.9387897657548305,234.22,28.1183,3856.66,6585.8682260000005,5338.523572546664,0.5855962900646108,235.83,48.5521,8936.62,11450.041743000002,7158.231547808614,0.7804879842873425,20303.480000000003,15252.636599634221,25394.37385231031,0.7995267029650683,235.70333333333335,36.80553333333334,0.6293221705251014,31.915219269566347,20.303480000000004,1.5823170833333333,17099.517279280524
2017-10-28 09:32:43,236.81,36.3061,8128.52,8597.647541,2801.1972170597605,0.9454353602234973,234.03,25.7885,3520.58,6035.282655,4902.056016544879,0.5833330767173489,235.66,42.557,7601.29,10028.98262,6542.238357638926,0.7579323135769876,19250.39,14245.491591243564,23948.10109023868,0.8038378461600246,235.5,34.88386666666667,0.6242038216560505,26.073275516093407,19.25039,1.6480779166666668,17101.16535719719
2017-10-28 09:37:43,236.75,37.3788,8046.43,8849.4309,3683.3940203261977,0.9092595999591342,234.07,28.3023,3933.81,6624.7193609999995,5330.295066495685,0.5938077955661797,235.67,48.0369,8952.62,11320.856223,6929.0966768719445,0.7908076759963989,20932.86,15942.785763693828,26312.67842099391,0.795542729063205,235.49666666666667,37.906,0.6058118303160738,26.72637577164566,20.93286,1.6743020833333333,17102.839659280526
2017-10-28 09:42:43,236.37,35.2057,7573.93,8321.571309,3447.3371471139835,0.910156233571969,233.64,26.4916,3643.01,6189.497423999999,5003.834180066585,0.5885792901171746,235.32,39.7558,7274.64,9355.334856,5882.338237324383,0.7775926903711463,18491.58,14333.509564504951,23396.325081776304,0.7903625862338239,235.10999999999999,33.8177,0.6252392497128999,21.663507571478853,18.491580000000003,1.6426850000000002,17104.482344280525
2017-10-28 09:47:43,236.79,34.6021,7547.36,8193.431258999999,3188.9924468957774,0.9211476561434102,234.1,27.0769,3688.09,6338.702289999999,5155.302015706862,0.581836759523849,235.66,44.3215,8541.97,10444.804689999999,6010.714893533546,0.8178199835730964,19777.42,14355.009356136186,24437.934353606022,0.8092918048567257,235.51666666666665,35.3335,0.601514400962419,25.437615860302543,19.77742,1.5945416666666665,17106.07688594719
2017-10-28 09:52:43,235.89,35.8147,7712.02,8448.329583,3449.4956533662953,0.912845542332815,233.31,21.8741,3157.11,5103.446271,4009.7157366681,0.6186231484281655,235.14,25.1293,4625.15,5908.903601999999,3677.380760164572,0.7827425037759146,15494.28,11136.592150198969,19081.310160423294,0.8120134241167998,234.77999999999997,27.606033333333333,0.6261180679785205,29.73504584142839,15.49428,1.4696541666666665,17107.546540113857
2017-10-28 09:57:43,235.62,35.6195,7646.66,8392.66659,3459.110194154307,0.9111120902993001,233.19,18.4086,2751.31,4292.701434,3295.0840483006887,0.6409274072052783,234.98,18.9815,3712.08,4460.27287,2472.750725095038,0.8322540140912948,14110.05,9226.944967550035,16859.122884560064,0.836938558228452,234.59666666666666,24.336533333333335,0.5996106793219567,46.362259209747755,14.11005,1.23351375,17108.78005386386
2017-10-28 10:02:43,235.37,40.534,8437.45,9540.487579999999,4453.127076744412,0.8843835212036408,233.01,19.4069,2874.29,4522.0017689999995,3490.9822392471615,0.6356233692132376,234.86,18.3231,3289.97,4303.363266,2773.9922130853565,0.7645113360504294,14601.710000000001,10718.10152907693,18113.18953999271,0.8061368743346059,234.41333333333333,26.087999999999997,0.598657641772369,55.3741183685986,14.60171,1.1963233333333334,17109.976377197192
2017-10-28 10:07:43,235.16,36.9405,7774.47,8686.92798,3875.6075586683028,0.8949619494830898,232.7,17.3145,2529.41,4029.0841499999997,3136.1766754571113,0.6277878311377537,234.59,16.3643,3197.61,3838.9011370000003,2124.253334129405,0.8329492961360416,13501.490000000002,9136.03756825482,16302.067803461729,0.8282072043114048,234.15,23.539766666666665,0.6192611573777566,56.928063574688515,13.501490000000002,1.1709666666666667,17111.14734386386
2017-10-28 10:12:43,235.01,37.7735,7978.18,8877.150235,3892.6135413575976,0.8987321143382678,232.53,19.8937,2926.38,4625.882061,3582.6086777488845,0.6326101619995452,234.35,17.7577,3262.74,4161.516995,2583.166930740991,0.7840265950902358,14167.300000000001,10058.389149847473,17374.797310465794,0.8153936847059654,233.96333333333334,25.14163333333333,0.6126316089415736,50.242824319289795,14.167300000000001,1.15286625,17112.30021011386
2017-10-28 10:17:43,234.78,49.4969,9402.91,11620.882182,6828.629893311328,0.8091390870965463,232.54,21.8545,3437.81,5082.04543,3742.8128668801874,0.6764618788541604,234.27,20.415,3839.47,4782.62205,2851.6563243571627,0.8027960311018095,16680.19,13423.099084548678,21410.472378481318,0.7790668839592951,233.86333333333334,30.588800000000003,0.5658575521315947,61.81380112982527,16.68019,1.2853120833333331,17113.58552219719
2017-10-28 10:22:43,234.51,50.3529,9422.88,11808.258579,7116.481094904076,0.7979906551807566,232.37,19.2691,3017.41,4477.560767000001,3308.139554806846,0.6738959350900529,234.15,18.361,3421.82,4299.22815,2602.7889990071076,0.7959149597585325,15862.109999999999,13027.409648718029,20526.079406638073,0.7727783609211918,233.67666666666665,29.32766666666667,0.5591772106757101,71.6907811736358,15.86211,1.3559291666666664,17114.94145136386
2017-10-28 10:27:43,234.35,51.3188,9631.98,12026.56078,7201.605756679146,0.8008923063040471,232.14,20.3423,3185.25,4722.261522,3486.2496066205235,0.6745179158673458,233.97,19.4756,3423.2,4556.706132,3007.5359571261,0.7512444078761583,16240.43,13695.39132042577,21244.182968626814,0.7644647960330457,233.48666666666668,30.3789,0.5767638409045595,68.9290922317793,16.24043,1.3376058333333332,17116.279057197193
2017-10-28 10:32:43,234.48,50.7644,9536.65,11903.236512,7123.1556376447315,0.80118125775169,232.27,19.223,2930.24,4464.92621,3368.866219241269,0.6562796028828436,234.09,18.6834,3577.12,4373.597106,2516.4586527919705,0.8178896942959518,16044.009999999998,13008.480509677971,20655.043501546337,0.7767599230085798,233.61333333333334,29.556933333333337,0.5750242566063583,71.75124167144087,16.04401,1.3451849999999999,17117.62424219719
2017-10-28 10:37:43,234.63,50.8433,9635.63,11929.363479,7033.089471718598,0.8077237328682455,232.35,19.3998,2861.71,4507.54353,3482.6088713412623,0.634871295408211,234.28,17.9665,3216.01,4209.19162,2715.616647057942,0.7640445696791539,15713.35,13231.314990117804,20542.080337449177,0.7649346970644363,233.75333333333333,29.4032,0.6003479451273434,72.91757359743158,15.71335,1.3232233333333334,17118.947465530524
2017-10-28 10:42:43,235.06,46.0603,9003.04,10826.934118,6013.964844751954,0.8315410347821608,232.67,20.1278,3003.22,4683.135226,3593.386310515761,0.6412840661372778,234.48,21.8506,4270.92,5123.528687999999,2830.1569868752854,0.833589555183535,16277.18,12437.508142143,20485.072553893322,0.7945873736681697,234.07000000000002,29.34623333333333,0.5981116759943752,56.95472559226795,16.27718,1.3329387499999998,17120.280404280526
2017-10-28 10:47:43,236.06,47.2603,9267.49,11156.266418000001,6210.950771765511,0.8306981612636493,233.7,20.458,3191.22,4781.034599999999,3560.1133069043112,0.6674747762754113,235.51,19.6894,3727.37,4637.050593999999,2758.4327242867007,0.8038234486427517,16186.079999999998,12529.496802956523,20468.939295960052,0.7907630075973032,235.09,29.135900000000003,0.5912629205836126,62.206418885292706,16.186079999999997,1.3526358333333333,17121.63304011386
2017-10-28 10:52:43,235.86,47.459,9247.08,11193.679740000001,6307.929739247775,0.8260983175135935,233.48,20.0211,3122.67,4674.526428,3478.5240256710085,0.6680184716243089,235.22,23.9167,4798.59,5625.6861739999995,2936.303618537217,0.85297861480035,17168.34,12722.757383456,21368.679271164237,0.8034347739575863,234.85333333333335,30.465600000000006,0.5847621210400945,55.77897694448819,17.16834,1.3897674999999998,17123.02280761386
2017-10-28 10:57:43,235.01,49.2603,9500.55,11576.663102999999,6615.034262788183,0.8206639439596379,232.65,21.4459,3368.79,4989.388635,3680.387600099637,0.675190939500747,234.54,18.5995,3384.87,4362.32673,2751.8265901710615,0.7759322511819283,16254.21,13047.24845305888,20842.985268908753,0.7798407852950998,234.06666666666663,29.76856666666667,0.6052406721731539,65.47756750129051,16.25421,1.39260625,17124.41541386386
2017-10-28 11:02:43,233.89,51.0052,9752.62,11929.606228,6870.364465640552,0.8175139911248377,231.53,22.2501,3452.49,5151.565653,3823.472437074617,0.6701826653397015,233.41,24.1876,4784.82,5645.627716,2996.4328584614373,0.8475266596909274,17989.93,13690.269761176607,22606.65980499301,0.7957800999874675,232.9433333333333,32.48096666666667,0.6067283888785393,57.03104074283504,17.98993,1.4268391666666667,17125.842253030525
2017-10-28 11:07:43,234.44,51.3531,9743.89,12039.220764,7071.02851586873,0.8093455706981003,232.15,21.8403,3389.38,5070.2256449999995,3770.8475581513053,0.6684870136583438,233.98,20.1493,3544.02,4714.533214,3109.139055351042,0.7517223528038549,16677.29,13951.015129371077,21743.109825506577,0.7670149364023391,233.52333333333334,31.11423333333333,0.5880925532066752,65.04697207173137,16.67729,1.4444675,17127.286720530527
2017-10-28 11:12:43,236.31,38.5102,8124.41,9100.345362,4100.0302266660065,0.8927584258422565,233.66,29.3631,5067.02,6860.981946,4625.838473502717,0.7385269397121951,235.36,30.3232,5361.94,7136.868352,4710.041327863186,0.7513015142695461,18553.37,13435.910028031909,22907.448933442334,0.8099273757591635,235.11,32.732166666666664,0.6167325932542287,17.65246215496479,18.553369999999997,1.4679441666666666,17128.754664697193
2017-10-28 11:17:43,236.17,37.731,8050.26,8910.93027,3820.731894441467,0.9034140943850074,233.49,30.8769,5450.86,7209.447381,4718.501541782917,0.7560718196467269,235.32,26.5955,4725.81,6258.45306,4103.04210898735,0.7551083238451262,18226.93,12642.275545211734,22182.15742857215,0.8216932937516013,234.99333333333334,31.734466666666666,0.6397344605520711,18.895963799612208,18.22693,1.5325125000000002,17130.287177197195
2017-10-28 11:22:43,235.96,35.2749,7649.42,8323.465404,3281.2269039468883,0.9190186573399974,233.18,31.6803,5742.68,7387.212354,4646.77660111719,0.7773811994033819,235.05,24.1459,4528.37,5675.493795,3421.2709568497357,0.797881235283775,17920.47,11349.274461913814,21212.007821815198,0.8448266732001645,234.73000000000002,30.367033333333335,0.6603331487240708,20.486470525602876,17.92047,1.5061416666666667,17131.79331886386
2017-10-28 11:27:43,236.29,38.5344,8176.51,9105.293376,4006.3763780914883,0.8979952278695255,233.55,34.2752,6195.3,8004.97296,5069.304686081826,0.7739314087576881,235.56,20.0057,3766.31,4712.542692,2832.4843526174345,0.7992097358382934,18138.120000000003,11908.165416790747,21697.829401303054,0.8359416817477017,235.13333333333335,30.938433333333332,0.6733768074851187,35.33706188527106,18.138120000000004,1.50244125,17133.29576011386
2017-10-28 11:32:43,236.55,37.1414,7916.49,8785.79817,3810.437712898002,0.901055299338842,233.8,32.7282,5985.65,7651.853160000001,4766.849154284411,0.7822484141867666,235.71,24.1998,5015.92,5704.134858,2716.192377548152,0.8793480737863718,18918.059999999998,11293.479244730564,22032.60464890068,0.8586392894289018,235.35333333333335,31.356466666666662,0.6600005665240949,22.823574935101096,18.918059999999997,1.5440074999999998,17134.83976761386
2017-10-28 11:37:43,236.41,36.7022,7907.07,8676.767102,3572.748431872789,0.91129217910867,233.63,32.1044,5907.17,7500.550971999999,4622.078263581236,0.7875648098455454,235.57,21.355,4003.68,5030.59735,3045.891684782475,0.7958657235805207,17817.92,11240.7183802365,21067.321206792916,0.8457610640243532,235.2033333333333,30.053866666666668,0.6689247601366032,28.944251211158633,17.817919999999997,1.5306658333333332,17136.37043344719
2017-10-28 11:42:43,236.61,37.2077,7905.67,8803.713897000001,3873.726917495727,0.8979926077213818,233.86,29.2773,5257.14,6846.789378,4386.456862559306,0.7678255763047367,235.65,26.304,5189.74,6198.5376,3389.4641333127806,0.8372523222251649,18352.550000000003,11649.647913367813,21737.7640986357,0.8442703636273172,235.37333333333333,30.929666666666666,0.6429502067637177,20.297772365258822,18.352550000000004,1.5071029166666667,17137.87753636386
2017-10-28 11:47:43,236.53,38.5361,8119.49,9114.943733,4141.9900284351215,0.8907888230405602,233.85,27.6621,4713.13,6468.782085,4430.75019227184,0.7285961929261682,235.76,22.5458,4103.35,5315.397808,3378.7531183546394,0.7719742055475523,16935.97,11951.4933390616,20728.36879434882,0.8170430663418754,235.38,29.581333333333333,0.6500127453479485,30.271680338952482,16.93597,1.470355,17139.34789136386
2017-10-28 11:52:43,236.31,39.4151,8211.05,9314.182281000001,4396.890885750338,0.8815642374478454,233.54,31.8906,5526.1,7447.730723999999,4993.086392925075,0.7419843983070408,235.49,32.5177,6950.89,7657.593173,3213.0766270159515,0.907712102610547,20688.04,12603.053905691366,24224.614894593524,0.8540090354384614,235.11333333333334,34.6078,0.6691808205971667,13.890799183998997,20.68804,1.5676670833333335,17140.915558447196
2017-10-28 11:57:43,236.42,41.0555,8474.45,9706.34131,4732.521402351234,0.8730838664481293,233.64,33.7067,5977.29,7875.233387999999,5127.504770487292,0.7589984582689299,235.66,30.2004,6333.66,7117.026263999999,3246.0458787370503,0.8899306768105529,20785.4,13106.072051575577,24572.382419722562,0.8458846051214387,235.23999999999998,34.98753333333334,0.6801564359802731,17.34322511065845,20.785400000000003,1.7280600000000002,17142.643618447197
2017-10-28 12:02:43,236.38,37.5229,7914.23,8869.663102,4004.483368685688,0.8922807900353552,233.68,30.1604,5439.39,7047.882272,4481.705138434687,0.7717765124439923,235.59,32.1312,6971.46,7569.789408,2949.653733893012,0.9209582491994208,20325.079999999998,11435.842241013388,23321.39285651151,0.8715208446190675,235.21666666666667,33.2715,0.6532983773825529,12.777903010083694,20.32508,1.7129366666666663,17144.356555113864
2017-10-28 12:07:43,236.86,37.9902,8027.59,8998.358772000001,4065.496203605331,0.8921171297347332,234.11,31.4349,5712.46,7359.2244390000005,4639.610446144684,0.7762312519953843,236.05,30.8383,6489.15,7279.380715,3298.5323814408607,0.8914425902506186,20229.199999999997,12003.639031190874,23522.49737232696,0.8599937191957617,235.67333333333332,33.42113333333334,0.6633475714972579,13.67119008531527,20.2292,1.6897616666666666,17146.046316780532
2017-10-28 12:12:43,237.1,42.1535,8928.39,9994.59485,4491.745565317176,0.8933218538618402,234.38,32.475,5871.7,7611.4905,4843.338388094543,0.7714257805353629,236.26,37.4305,7938.49,8843.32993,3896.775689045215,0.8976810842564594,22738.58,13231.859642456933,26308.271133126185,0.864312971572222,235.91333333333333,37.353,0.6499561986040063,13.059192032768452,22.738580000000002,1.7903241666666665,17147.8366409472
2017-10-28 12:17:43,237.3,43.7992,9188.5,10393.55016,4857.710641694917,0.8840578876852219,234.55,35.7337,6115.16,8381.339335,5731.637394568698,0.72961608587585,236.44,37.774,7984.58,8931.28456,4001.790363736511,0.8940012991815368,23288.239999999998,14591.138400000125,27481.69285370823,0.847409223440819,236.09666666666666,39.1023,0.6550989001680043,12.011825391345264,23.28824,1.9177841666666666,17149.754425113868
