DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-28 12:22:43,235.93,45.5121,9480.92,10737.669753,5040.804268972472,0.882958800008831,233.11,36.4335,6302.25,8493.013185000002,5693.234396903386,0.74205112634592,235.07,39.3207,8024.03,9243.116949000001,4588.0446261987345,0.8681086741922169,23807.2,15322.083292074592,28311.640861124095,0.8408979231115731,234.70333333333335,40.4221,0.6788711991024131,12.592121636431546,23.8072,1.96231,17151.716735113867
2017-10-28 12:27:43,235.52,44.5436,9294.58,10490.908672,4865.177015057602,0.8859652000219034,232.72,31.6993,5502.59,7377.061096,4913.50523618493,0.7459054396314573,234.57,37.2893,7635.07,8746.951100999999,4267.88702502598,0.8728835810145454,22432.239999999998,14046.56927626851,26467.177784014115,0.8475493754210857,234.26999999999998,37.84406666666666,0.6616297434583955,17.70299527358759,22.432239999999997,1.9266433333333333,17153.6433784472
2017-10-28 12:32:43,236,44.2747,9377.8,10448.8292,4608.133983596034,0.8974976832811086,233.15,35.5766,6674.07,8294.68429,4925.299697061367,0.8046201358195395,235.11,27.6665,5089.86,6504.670815,4050.1935252420685,0.782493095309697,21141.73,13583.62720589947,25129.418526136895,0.8413139356173588,234.75333333333333,35.83926666666667,0.6829863970692605,23.536846922091044,21.14173,1.8155820833333334,17155.458960530534
2017-10-28 12:37:43,236.54,42.1909,9075.47,9979.835486,4151.260122748859,0.9093807220300705,233.47,40.2894,8086.33,9406.366218,4805.308789061491,0.8596656575549886,235.51,31.1353,6175.6,7332.674503,3953.4895986895294,0.8422029366602037,23337.4,12910.05851049988,26670.28026670381,0.8750339241517194,235.17333333333332,37.87186666666667,0.7242884680802751,17.787786184291594,23.337400000000002,1.8532970833333335,17157.312257613867
2017-10-28 12:42:43,235.83,44.1871,9386.55,10420.643793000001,4525.75918030218,0.9007648842488362,232.68,43.1708,8519.77,10044.981744,5321.200746485071,0.8481618202132593,234.83,27.2239,5029.81,6392.988437000001,3946.050242903112,0.7867697634004026,22936.13,13793.010169690362,26764.02789039949,0.8569760162381017,234.4466666666667,38.193933333333334,0.7535473597406716,28.721926169775653,22.936130000000002,1.92806375,17159.240321363868
2017-10-28 12:47:43,236.55,42.1238,9098.02,9964.384890000001,4063.8649480095087,0.9130538513351223,233.29,41.3363,8218.08,9643.345427,5045.5200067031565,0.8522021804788348,235.46,32.6564,6362.02,7689.275944,4318.525913153362,0.8273886964564372,23678.12,13427.910867866027,27220.620070265748,0.8698596850063907,235.10000000000002,38.7055,0.7698851552530968,15.628528245339817,23.67812,1.9422604166666666,17161.182581780537
2017-10-28 12:52:43,237.12,46.0697,9690.85,10924.047263999999,5042.046697880321,0.887111687253132,233.87,42.6901,8456.82,9983.933687,5306.705885388169,0.8470428856124672,236.12,30.7394,5827.43,7258.1871280000005,4326.931936160411,0.8028767924044627,23975.1,14675.684519428902,28110.160727463033,0.8528980048334207,235.70333333333335,39.83306666666667,0.777813918626526,22.829441536010282,23.975099999999998,1.9855508333333334,17163.16813261387
2017-10-28 12:57:43,236.92,44.6942,9458.75,10588.949864,4760.032317096768,0.893266104900315,233.68,40.5058,8140.77,9465.395344,4829.24143373645,0.8600559938746073,235.96,28.071,5369.56,6623.63316,3878.187933126963,0.810666875760372,22969.08,13467.46168396018,26626.13678803847,0.8626516187026664,235.52,37.757,0.7812500000000013,25.653521201366626,22.96908,1.9560075000000001,17165.124140113872
2017-10-28 13:02:43,236.84,44.9431,9515.95,10644.323804,4769.520399568599,0.8939929088237648,233.62,41.6836,8310.33,9738.122632,5076.361658409555,0.8533811201649694,235.9,31.6298,6149.29,7461.46982,4226.081443923062,0.8241392310556849,23975.57,14071.963501901215,27800.145928101527,0.8624260484821596,235.45333333333335,39.41883333333333,0.778639787077415,19.759674943872003,23.97557,1.9560270833333333,17167.080167197204
2017-10-28 13:07:43,236.71,45.4527,9573.35,10759.108617,4910.131160152816,0.8897902550099333,233.5,42.1644,8347.01,9845.3874,5221.022612092266,0.8478091984475898,235.84,29.588,5698.02,6978.033920000001,4028.0920382074905,0.8165652482239582,23618.38,14159.245810452572,27537.46748968065,0.8576816299048095,235.35000000000002,39.06836666666666,0.7860633099638932,24.266094222862307,23.618380000000002,1.98308125,17169.063248447204
2017-10-28 13:12:43,236.82,46.5962,9781.96,11034.912084,5107.107132223607,0.8864556351276499,233.63,42.8984,8450.91,10022.353192,5387.920162464603,0.8432061650696614,236.01,31.2725,5846.62,7380.622725,4504.511780913269,0.7921580898852948,24079.489999999998,14999.539075601479,28369.138357387514,0.8487917291195958,235.48666666666668,40.2557,0.7884381281318192,22.315349130682108,24.079489999999996,1.9874112499999996,17171.050659697205
2017-10-28 13:17:43,236.52,44.3484,9320.07,10489.283568,4812.625579142307,0.8885325617883991,233.35,40.8396,8108.38,9529.92066,5007.3507527928205,0.8508339459774684,235.67,29.2215,5791.87,6886.630904999999,3725.577421662461,0.8410309888678433,23220.32,13545.55375359759,26882.434551096776,0.863772957611558,235.17999999999998,38.13649999999999,0.778127391785009,23.37655526857471,23.22032,1.9708254166666666,17173.02148511387
2017-10-28 13:22:43,236.4,47.8157,9934.61,11303.63148,5392.1803367049,0.8788865788466063,233.28,42.2311,8365.19,9851.671008,5203.75037004733,0.849113819696891,235.63,29.3938,5387.01,6926.061094,4353.210945695197,0.7777884033778927,23686.810000000005,14949.141652447426,28009.67340261287,0.845665340667285,235.10333333333332,39.81353333333333,0.7755455048134822,26.17133537507347,23.686810000000005,1.95446375,17174.97594886387
2017-10-28 13:27:43,236.24,44.4635,9351.41,10504.057240000002,4783.96796739866,0.8902664738334954,233.12,40.5472,8069.57,9452.363264,4922.317674603777,0.8537092549895468,235.35,31.3551,6056.82,7379.422785,4215.5441081048075,0.8207715124157912,23477.8,13921.829750107245,27295.13576502178,0.8601459323051389,234.90333333333334,38.7886,0.7591775340210859,19.164135854348963,23.4778,1.9651920833333334,17176.941140947205
2017-10-28 13:32:43,235.91,43.2576,9231.88,10204.900415999999,4348.837105028993,0.904651650056827,232.82,38.2811,7574.84,8912.605702,4696.417717124716,0.8499018416466237,235.06,30.7487,6008.3,7227.789422,4017.620071482008,0.8312776769217834,22815.02,13062.874893635717,26289.995018774316,0.8678213892283831,234.59666666666666,37.42913333333333,0.7573281802810515,17.848218054741672,22.81502,1.9288675,17178.870008447204
2017-10-28 13:37:43,235.22,45.2429,9541.06,10642.034937999999,4713.924235497708,0.8965446980380888,232.11,40.8353,7997.02,9478.281483,5087.778590955063,0.8437204586446655,234.39,29.6974,5494.33,6960.773585999999,4273.722822862439,0.7893274981749996,23032.410000000003,14075.42564931521,26992.76787618307,0.853280778972005,233.90666666666667,38.59186666666667,0.7681126375192324,23.047516056923918,23.032410000000002,1.9103095833333337,17180.78031803054
2017-10-28 13:42:43,234.71,42.8217,9113.25,10050.681207,4238.498220153332,0.9067295850208534,231.66,40.9428,8096.04,9484.809048,4941.228490509486,0.8535796513169825,233.8,30.0446,5869.76,7024.42748,3858.5617740524967,0.8356211259511785,23079.050000000003,13038.288484715315,26507.34833047546,0.8706661153830334,233.39000000000001,37.936366666666665,0.7412485539226266,20.80264231946303,23.079050000000002,1.9213108333333335,17182.70162886387
2017-10-28 13:47:43,234.73,42.5595,8941.56,9989.991435,4455.158093465749,0.8950518184303128,231.83,38.2327,7533.43,8863.486841,4669.992656919297,0.8499397737189014,233.84,30.9522,5962.62,7237.862448000001,4102.903307630898,0.8238095215041864,22437.609999999997,13228.054058015943,26046.645785472876,0.8614395183472813,233.46666666666667,37.248133333333335,0.7010279840091331,16.902681476655655,22.437609999999996,1.8965275,17184.59815636387
2017-10-28 13:52:43,235.14,38.2615,8082.55,8996.809109999998,3951.57685731645,0.8983796256181767,232.24,34.7802,6903.22,8077.353648,4193.947494480459,0.8546388211823903,234.31,24.9315,4912.11,5841.699765,3161.745007476261,0.8408699860664611,19897.88,11307.26935927317,22886.239727346165,0.8694254817327877,233.89666666666668,32.65773333333333,0.7082899856061792,23.658204488574423,19.89788,1.76397875,17186.36213511387
2017-10-28 13:57:43,234.04,38.3109,8143.05,8966.283035999999,3752.994561568317,0.9081856960465464,231.11,34.0422,6640.68,7867.492842000001,4218.863917753361,0.8440655915883705,233.31,21.0142,3893.97,4902.823002,2979.0386080143867,0.794230180940968,18677.7,10950.897087336065,21651.296134583386,0.8626596709915352,232.82000000000002,31.122433333333333,0.7344729834206717,32.478929989407426,18.6777,1.6073158333333333,17187.969450947206
2017-10-28 14:02:43,233.63,36.369,7774.77,8496.88947,3427.8392775182556,0.9150136679370033,230.86,18.7277,2778.74,4323.476822,3312.2584202883713,0.64270958638205,232.83,22.8873,4616.97,5328.850059,2660.8703407727903,0.8664101914825523,15170.48,9400.968038579416,17847.175224465962,0.8500213512334103,232.44000000000003,25.994666666666664,0.6797453106177991,39.909468608945446,15.17048,1.4103408333333332,17189.37979178054
2017-10-28 14:07:43,233.59,35.1486,7672.07,8210.361474000001,2923.931847503199,0.9344375426460059,230.75,19.9018,2968.46,4592.34035,3503.974189208323,0.646393728200045,232.71,23.435,4817.33,5453.558849999999,2556.293371566205,0.8833369424444737,15457.859999999999,8984.199408277727,17879.07365573781,0.8645783499549045,232.35000000000002,26.1618,0.6886163115988908,34.3508474187556,15.457859999999998,1.276180833333333,17190.655972613873
2017-10-28 14:12:43,233.27,32.7528,7224.87,7640.245656,2484.875684441151,0.9456332067446288,230.47,19.788,3108.14,4560.54036,3337.3633478524525,0.681528887949585,232.27,23.0103,4694.6,5344.602381000001,2554.506889986964,0.8783815268820088,15027.61,8376.745922280566,17204.619570294024,0.8734636612335847,232.00333333333333,25.1837,0.660910044395913,30.055551805334396,15.027610000000001,1.2702279166666666,17191.92620053054
2017-10-28 14:17:43,233.5,33.8824,7441.43,7911.540399999999,2686.5574730372205,0.940579156999565,230.65,21.0401,3323.51,4852.899065,3536.228303571175,0.6848504276484474,232.58,22.3307,4601.06,5193.674206000001,2409.2527128696424,0.8858969233543025,15366,8632.038489478038,17624.586363481845,0.8718502484596383,232.24333333333334,25.751066666666663,0.6860620326381813,31.576685496523126,15.366,1.2664004166666665,17193.192600947204
2017-10-28 14:22:43,234.76,32.5215,7249.22,7634.747340000001,2395.44908884265,0.949503588942604,231.92,19.6796,3117.75,4564.092832,3333.25341320065,0.6831039846824921,233.78,21.7234,4551.07,5078.496452,2253.6388504098413,0.8961451569406352,14918.04,7982.341352453141,16919.388018148988,0.881712741855545,233.48666666666665,24.641500000000004,0.670987636695884,31.978572732991083,14.918040000000001,1.261835,17194.454435947206
2017-10-28 14:27:43,235.52,35.2831,7698.43,8309.875712,3128.6114945751074,0.926419391433613,232.69,23.2991,3638.69,5421.467579,4018.9856673106115,0.6711632868735449,234.58,24.6498,5054.48,5782.350084,2808.5235308850106,0.8741221002834044,16391.6,9956.120692770728,19178.344292691625,0.8546931763158729,234.26333333333335,27.744,0.671608873205375,27.173803344867352,16.391599999999997,1.304568333333333,17195.75900428054
2017-10-28 14:32:43,235.61,32.4296,7195.38,7640.738056,2570.4833584379917,0.9417126915311177,232.8,18.0236,2627.39,4195.89408,3271.444469722671,0.6261812023624771,234.79,17.6585,3601.33,4146.039215,2054.2792905098895,0.8686193770118501,13424.1,7896.207118670552,15574.227032856028,0.8619432586721619,234.4,22.7039,0.6825938566552877,42.83713370830562,13.424100000000001,1.242320833333333,17197.001325113873
2017-10-28 14:37:43,235.25,31.9977,7083.58,7527.458925,2546.6708171968667,0.941032036252526,232.44,19.4651,2926.86,4524.467844,3450.2608324284706,0.64689596675582,234.26,25.8606,5482.17,6058.104156,2578.0686678295583,0.9049316186765145,15492.61,8575.000317454897,17707.38814891828,0.8749234991466782,233.98333333333335,25.77446666666667,0.6595911389700195,24.47913568208331,15.49261,1.2048629166666665,17198.20618803054
2017-10-28 14:42:43,235.32,34.7847,7578.79,8185.535604,3092.7229523918954,0.9258758823670007,232.49,22.2343,3500.07,5169.252407000001,3804.034758302729,0.6770940407669669,234.35,24.3221,5084.56,5699.884134999999,2576.02965022235,0.8920462029707559,16163.420000000002,9472.787360916975,18734.723015874784,0.8627520132699052,234.0533333333333,27.113700000000005,0.6679389312976975,28.29197047986809,16.163420000000002,1.31900125,17199.525189280543
2017-10-28 14:47:43,235.27,33.9434,7411.12,7985.863718,2974.7806083926225,0.9280298614782848,232.4,22.4435,3567.6,5215.8694000000005,3804.9341436950476,0.6839895186025937,234.29,26.1719,5290.05,6131.814451,3100.7288593155695,0.8627217999294284,16268.77,9880.44361140324,19034.075844942385,0.8547181451062063,233.98666666666668,27.519599999999997,0.6781013163143226,23.342635794124917,16.26877,1.3513412500000002,17200.876530530542
2017-10-28 14:52:43,235.32,33.3756,7355.97,7853.946191999999,2752.122116827538,0.936595415880588,232.42,23.3899,3669.86,5436.2805579999995,4010.645071018973,0.6750681759055748,234.42,20.8385,3944.67,4884.96117,2881.3927575927178,0.8075130717978666,14970.5,9644.159945439229,17808.02322839945,0.8406604039085994,234.0533333333333,25.868,0.6978466446393952,29.02273078707283,14.9705,1.30163625,17202.17816678054
2017-10-28 14:57:43,235.6,32.2094,7194.14,7588.534640000001,2414.5822915941258,0.9480275628022962,232.61,21.0209,3272.55,4889.671549000001,3633.0846886082995,0.6692780828334529,234.53,25.2429,5116.08,5920.217337,2979.043261000983,0.8641709769716854,15582.77,9026.710241203407,18008.44853538323,0.865303303023732,234.24666666666667,26.15773333333333,0.6986936847198065,23.13528695146881,15.58277,1.2730529166666666,17203.451219697206
2017-10-28 15:02:43,235.49,31.2952,6990.98,7369.706648,2332.1180753073822,0.9486103496259543,232.54,20.1217,3127.29,4679.100118,3480.5222553759972,0.6683528715210961,234.47,25.5939,5149.8,6001.001733,3080.8410798788373,0.8581567260147299,15268.07,8893.481410562217,17669.40783175587,0.8640963039270546,234.16666666666666,25.670266666666667,0.6946619217081844,21.912251268653232,15.26807,1.2854516666666667,17204.736671363873
2017-10-28 15:07:43,235.39,32.4635,7210.13,7641.583265,2531.3672548699956,0.9435387602231408,232.49,19.3794,3061.72,4505.516706,3305.382191161121,0.6795491393745594,234.41,23.3585,4778.8,5475.465985,2672.7884901151488,0.8727659003072047,15050.650000000001,8509.537936146266,17289.716634728647,0.8704972046660852,234.09666666666666,25.067133333333334,0.6863261615571865,29.50623259673358,15.050650000000001,1.26328,17205.999951363872
2017-10-28 15:12:43,235.11,33.6918,7345.3,7921.279098000001,2965.338169317574,0.9272871097111796,232.25,19.8403,3152.52,4607.909675,3360.721533028079,0.6841540356365601,234.13,21.4201,4114.36,5015.0880130000005,2867.603453850671,0.8203963697815165,14612.18,9193.663156196324,17263.81321093349,0.8464051262293453,233.83,24.984066666666667,0.6757045716973923,34.85314640530898,14.61218,1.23595125,17207.235902613873
2017-10-28 15:17:43,235.72,36.7157,7926.7,8654.624804,3474.1844522149395,0.9158918127030109,232.77,24.7678,3616.51,5765.200806000001,4489.810213517165,0.6272999192389275,234.61,30.1528,5767.4,7074.148408,4096.421967816418,0.8152783441011462,17310.61,12060.416633548522,21097.650768435662,0.8204994096261429,234.36666666666667,30.545433333333335,0.6812686673303928,20.200291805758187,17.31061,1.3301162499999999,17208.566018863872
2017-10-28 15:22:43,234.54,32.3036,7111.27,7576.486344000001,2613.9977635641712,0.9385973493678351,231.61,22.0145,3083.96,5098.778345000001,4060.385613441283,0.604842923408156,233.54,28.3929,5518.5,6630.877866,3676.234353765917,0.8322427454585242,15713.73,10350.617730771371,18816.391734906527,0.8351085703030544,233.23,27.570333333333334,0.6945933198988021,20.151491337307004,15.71373,1.3760141666666663,17209.94203303054
2017-10-28 15:27:43,233.37,34.182,7416.39,7977.05334,2937.777962526295,0.9297154831360323,230.44,23.0836,3566.79,5319.384784,3946.373471448277,0.670526789249845,232.51,24.287,4596.42,5646.97037,3280.426427045413,0.8139621246144417,15579.6,10164.577861019985,18602.21973993259,0.8375129537125046,232.10666666666665,27.184200000000004,0.7180606617647018,25.742159048270675,15.579600000000001,1.30388875,17211.24592178054
2017-10-28 15:32:43,233.5,30.0334,6711.26,7012.7989,2034.2904473651747,0.9570016331139911,230.53,19.7642,3129.06,4556.241026,3311.844773446595,0.6867634925685777,232.57,23.843,4788.69,5545.16651,2795.94701443457,0.8635791173022863,14629.009999999998,8142.08223524634,16742.205252164782,0.8737803520900244,232.19999999999996,24.54686666666667,0.7192075796726785,22.351257322726852,14.62901,1.2586920833333333,17212.504613863875
2017-10-28 15:37:43,236,31.4338,6986.44,7418.3768,2494.3877952672565,0.9417747559007786,233.12,21.3143,3365.53,4968.789616,3655.4176323874985,0.6773339706641345,235.09,28.4359,5674.28,6684.995731,3534.361951624115,0.8488083206526134,16026.25,9684.167379278872,18724.95091829052,0.8558767427446535,234.73666666666668,27.061333333333334,0.6887150139873081,21.23706641702799,16.02625,1.2773024999999998,17213.781916363874
2017-10-28 15:42:43,236.73,31.4911,7041,7454.888102999999,2449.423529782248,0.944480977141234,233.81,20.4825,3214.72,4789.013325000001,3549.67941490884,0.6712697964773358,235.71,28.1116,5871.43,6626.185236,3071.260415022532,0.8860950593564119,16127.15,9070.36335971362,18502.87703574056,0.8716022902194316,235.41666666666666,26.695066666666666,0.6824778761061898,23.27233995794478,16.12715,1.339725,17215.121641363876
2017-10-28 15:47:43,237.57,32.337,7196.59,7682.301090000001,2688.278707521822,0.9367753119397718,234.55,21.2651,3254.25,4987.729205000001,3779.8544363387773,0.6524512190312465,236.57,22.9263,4466.88,5423.674791,3076.2365487928423,0.8235892032856216,14917.720000000001,9544.369692653441,17709.696858739328,0.8423475635405047,236.23000000000002,25.50946666666667,0.7111713160902539,26.76470434505361,14.917720000000001,1.29353625,17216.415177613875
2017-10-28 15:52:43,235.52,33.1497,7313.31,7807.417344000001,2733.3610129823733,0.9367130867700159,232.44,20.0278,2959.23,4655.261832,3593.663942493232,0.6356742341877366,234.38,28.5693,5620.78,6696.072534,3639.2608551997455,0.8394144435353573,15893.32,9966.28581067535,18759.650142858976,0.8472076973167824,234.11333333333334,27.248933333333337,0.7147535381724006,26.500609198158227,15.89332,1.2837933333333333,17217.698970947207
2017-10-28 15:57:43,234.91,31.2961,6947.9,7351.766850999999,2403.1565536732005,0.9450653347439786,231.75,22.1205,4019.86,5126.425875,3181.346858214224,0.7841447624559674,233.77,25.8466,5301.82,6042.1596819999995,2897.9990183549644,0.8774710168277211,16269.58,8482.502430242388,18348.08112189032,0.8867183381149024,233.47666666666666,26.421066666666665,0.7395457076367344,18.451311579648568,16.26958,1.3401208333333332,17219.03909178054
2017-10-28 16:02:43,234.54,33.1029,7228.85,7763.9541659999995,2832.4392260468258,0.9310783970952156,231.41,24.7311,4618.58,5723.023851,3379.6036428425855,0.8070174299890402,233.43,26.61,5353.4,6211.5723,3150.3553574362513,0.861842982975502,17200.83,9362.398226325662,19583.744617340322,0.8783218090359296,233.12666666666667,28.148,0.73636649603935,17.60302685803609,17.200830000000003,1.3946004166666666,17220.43369219721
2017-10-28 16:07:43,234.81,33.2802,7255.66,7814.523762,2902.099169784284,0.9284839640877913,231.78,23.1015,4314.25,5354.4656700000005,3171.363988681929,0.8057293231277733,233.79,23.7852,4864.01,5560.741908,2695.0430956271325,0.8747052246755704,16433.92,8768.506254093345,18626.87382505379,0.8822693573999415,233.46,26.7223,0.7196093549216169,24.540926492105843,16.433919999999997,1.4014479166666665,17221.835140113875
2017-10-28 16:12:43,234.99,35.5292,7614.98,8349.006708,3423.1553587047456,0.9120821513657836,231.97,25.9804,4707.32,6026.673388,3763.234053739868,0.7810809872944121,234.02,26.8224,5361.52,6276.978048,3264.131845479573,0.8541562450912685,17683.82,10450.521257924187,20540.95626680329,0.8609053916627644,233.66,29.444000000000003,0.7232731319010519,20.66702893628583,17.68382,1.4215725,17223.256712613875
2017-10-28 16:17:43,235.05,32.2447,7126.84,7579.1167350000005,2578.9847027768637,0.9403259310004545,232.05,23.7424,4193.42,5509.42392,3573.3710462066724,0.7611358394073259,234.04,25.2089,5090.47,5899.890956,2982.587546374891,0.8628074718606714,16410.73,9134.943295358427,18781.886171050923,0.8737530326051248,233.71333333333334,27.06533333333333,0.7116980916792625,19.136533819399983,16.41073,1.42060625,17224.677318863876
2017-10-28 16:22:43,235.21,32.1,7047.9,7550.241000000001,2707.996445359745,0.9334668919839776,232.18,24.7535,4391.43,5747.26763,3707.617532317191,0.7640900481260519,234.17,25.4553,5281.35,5960.867601,2763.925602137563,0.8860035742303682,16720.68,9179.5395798145,19074.72376103468,0.8765883170563417,233.85333333333332,27.436266666666665,0.7155482068532918,16.998425441751078,16.72068,1.3804754166666666,17226.057794280543
2017-10-28 16:27:43,235.01,30.9426,6860.24,7271.820425999999,2411.737848604366,0.9434006339693956,231.94,22.7886,4077.42,5285.587884,3363.3443806853306,0.7714222314499313,233.86,25.8553,5299.02,6046.520458,2912.180744495871,0.8763751047908884,16236.68,8687.262973785568,18414.622325698285,0.8817275593722665,233.60333333333332,26.528833333333335,0.7120332187040682,16.63762070200347,16.23668,1.3732233333333332,17227.431017613875
2017-10-28 16:32:43,234.97,33.3278,7212.1,7831.033166000001,3051.3429890774323,0.920964047414941,231.96,24.2642,4317.54,5628.323832,3610.6616438347096,0.7671093790752586,233.93,24.0422,4640.48,5624.191846000001,3177.653110428025,0.8250927648032437,16170.119999999999,9839.657743340165,18928.593326511986,0.854269502285287,233.62,27.211399999999998,0.71055560311617,22.477344054330196,16.17012,1.350283333333333,17228.78130094721
2017-10-28 16:37:43,235.25,31.1701,6855.9,7332.766025,2601.171422147011,0.934967783865707,232.23,22.2632,3977.5,5170.182936,3303.0721066464143,0.7693151382139024,234.25,21.5692,4461.54,5052.585099999999,2371.3449814698,0.8830212478756667,15294.939999999999,8275.588510263226,17390.24309188347,0.8795127198157794,233.91,25.000833333333333,0.7182249583173045,24.676244125195836,15.294939999999999,1.3110441666666666,17230.092345113873
2017-10-28 16:42:43,235.64,32.9514,7112.14,7764.667895999999,3115.6912805303814,0.9159619052946036,232.59,23.8501,4240.04,5547.294759,3576.9456162526253,0.7643437358580786,234.51,25.9143,5313.04,6077.162493,2950.1711687164825,0.8742632776595727,16665.22,9642.808065499488,19253.916615495717,0.8655496090903234,234.24666666666667,27.571933333333334,0.707231693087059,19.510661808263954,16.66522,1.3316733333333333,17231.424018447207
2017-10-28 16:47:43,236.1,28.4479,6270.18,6716.54919,2407.6701994437803,0.9335418862613885,233.01,21.8838,3924.87,5099.144238,3255.2522856191345,0.7697115078155591,234.96,22.7894,4792.34,5354.5974240000005,2388.554143725329,0.8949953881724348,14987.39,8051.476628788243,17013.17533313588,0.8809284396669714,234.69000000000003,24.3737,0.7158379138438089,16.71555816310204,14.98739,1.31885875,17232.742877197208
2017-10-28 16:52:43,236.26,30.3665,6634.39,7174.389289999999,2730.7015604724515,0.9247323684048375,233.13,23.9243,4267.14,5577.472059,3591.616737532792,0.7650670330323569,235.1,23.9686,4799.27,5635.01786,2953.038054211116,0.8516867415926878,15700.800000000001,9275.35635221636,18235.88100697634,0.8609839027790039,234.83,26.086466666666666,0.7239279478771949,16.407102533369788,15.700800000000001,1.2786745833333333,17234.02155178054
2017-10-28 16:57:43,236.77,26.3573,5905.13,6240.617921,2018.601426484773,0.9462412336010725,233.64,22.1177,3984.14,5167.579427999999,3290.9733522301267,0.7709876656007155,235.63,20.9953,4261.12,4947.122539,2513.3399613824245,0.8613330206413955,14150.39,7822.914740097323,16168.844491271848,0.8751639616324199,235.34666666666666,23.156766666666666,0.7251713783921637,13.821158106413817,14.15039,1.2437995833333333,17235.265351363872
2017-10-28 17:02:43,236.89,29.4126,6526.24,6967.550814,2440.2778137072974,0.9366619884402898,233.82,22.2635,3974.86,5205.65157,3361.4425844633233,0.7635662791776131,235.74,23.8333,4925.06,5618.462142,2703.867755177244,0.8765850646538005,15426.16,8505.588153347864,17615.659004986774,0.875707232731574,235.48333333333335,25.1698,0.7063486446316181,16.856709230903714,15.42616,1.23235625,17236.49770761387
2017-10-28 17:07:43,237.11,29.4274,6502.32,6977.530814,2530.9624410329566,0.9318941289307504,233.98,23.2046,4141.53,5429.412308,3510.875570190702,0.7627952649493275,235.97,20.5639,3942.13,4852.463483,2829.489868677478,0.812397664363835,14585.98,8871.327879901137,17071.94396994997,0.8543830758626104,235.6866666666667,24.398633333333333,0.7241252510395323,20.610853886624795,14.58598,1.2505058333333332,17237.748213447205
2017-10-28 17:12:43,237.49,28.0251,6301.42,6655.680999,2142.4741641498586,0.9467731402611954,234.36,21.8681,3929.44,5125.007916,3290.1682974374817,0.7667188157373376,236.27,22.0967,4614.44,5220.787309,2442.040870299977,0.8838590287034425,14845.3,7874.683331887318,16804.569904270207,0.88340850641037,236.04,23.99663333333333,0.7117437722419837,16.78763270958843,14.8453,1.226303333333333,17238.974516780538
2017-10-28 17:17:43,237.36,30.4192,6691.29,7220.3013120000005,2712.819413814515,0.9267327928377734,234.27,27.1171,5132.96,6352.723017,3742.96825649398,0.8079936723613019,236.09,28.4787,5607.52,6723.536283,3709.671090328287,0.8340134958709495,17431.77,10165.458760636782,20179.275436623266,0.8638451888298808,235.90666666666667,28.671666666666667,0.6937772000226032,6.094983433122129,17.43177,1.3448779166666667,17240.319394697206
2017-10-28 17:22:43,237.77,28.3071,6309.47,6730.579167,2343.3489373873485,0.937433442716981,234.63,26.7515,5384.67,6276.704445,3225.26707126445,0.857881719170226,236.47,23.4429,4588.81,5543.542563,3110.2551232483493,0.8277757314659587,16282.95,8678.871131900149,18451.484081954757,0.882473730984298,236.29,26.167166666666663,0.7025265563502462,10.411011254561997,16.28295,1.40478,17241.724174697207
2017-10-28 17:27:43,238.04,31.2547,6863.21,7439.868788,2871.932464135705,0.9224907314319695,234.86,29.12,5701.1,6839.123200000001,3777.7063060511,0.8336010089714424,236.69,27.7583,5621.32,6570.112026999999,3401.0488830550557,0.8555896728851927,18185.63,10050.687653241861,20778.1967648766,0.8752265755198225,236.52999999999997,29.37766666666667,0.7060415169322958,6.389320685781703,18.18563,1.4361908333333333,17243.16036553054
2017-10-28 17:32:43,235.9,31.9366,6902.79,7533.84394,3018.3264780627565,0.9162374552717374,232.74,25.3301,4483.81,5895.327474000001,3827.5754609934506,0.7605701328339813,234.7,23.2519,4431.26,5457.2209299999995,3185.1522869762534,0.8119993778591625,15817.86,10031.05422603246,18730.369560294417,0.8445033585205654,234.44666666666663,26.839533333333332,0.727955185258888,18.990891545555936,15.817860000000001,1.4168120833333335,17244.577177613875
2017-10-28 17:37:43,235.35,31.0583,6784.2,7309.570905,2721.1132235213067,0.9281256161506515,232.2,24.204,4290.25,5620.1687999999995,3630.434172105787,0.7633667515466795,234.17,25.7068,5257.61,6019.761356,2931.733935931254,0.8733917657316513,16332.060000000001,9283.281331558348,18786.0452497182,0.8693719078657595,233.90666666666664,26.9897,0.7296357521518481,15.07463958473047,16.332060000000002,1.33958,17245.916757613875
2017-10-28 17:42:43,237.54,27.532,6171.54,6539.95128,2164.037146902438,0.9436675803493141,234.17,21.9863,3910.1,5148.531871,3349.402695511957,0.759459220214663,236.23,22.4086,4451.43,5293.583578,2864.7509581761683,0.8409104974747224,14533.07,8378.190800590563,16775.106697604053,0.8663473956964889,235.98,23.97563333333333,0.7670141537418436,14.833254317925574,14.53307,1.2860470833333333,17247.20280469721
2017-10-28 17:47:43,238.02,26.7576,6064.61,6368.843952,1944.911008973672,0.9522308986853945,234.53,22.4922,4058.8,5275.095666,3369.388200467851,0.7694268041735265,236.59,24.8018,5152.39,5867.857862,2807.9588986548943,0.8780700080291073,15275.8,8122.258108096417,17300.900046371517,0.8829482835607597,236.38,24.68386666666667,0.7826381250528786,8.878943871570646,15.275799999999998,1.24203625,17248.44484094721
2017-10-28 17:52:43,237.68,28.0335,6259.47,6663.002280000001,2283.5574664074493,0.9394368689905356,233.92,29.8271,5757.33,6977.155232,3941.3000903921256,0.8251686838777217,236.08,27.9166,5712.13,6590.550928,3287.389906546173,0.8667150989960456,17728.93,9512.247463345748,20119.587738043432,0.8811775982107715,235.89333333333335,28.5924,0.8365362875876204,4.3182803821994655,17.728930000000002,1.3751970833333331,17249.820038030542
2017-10-28 17:57:43,237.42,31.6955,6815.07,7525.14561,3191.0244979946915,0.9056396185800849,233.65,38.2843,7813.21,8945.126695,4355.346264707507,0.873459959417601,235.86,26.5916,5202.31,6271.894776,3503.232042716566,0.829463851961792,19830.59,11049.602805418763,22701.233929141785,0.8735467887735956,235.64333333333335,32.190466666666666,0.8459111934703603,18.930552938033422,19.83059,1.5649800000000003,17251.38501803054
2017-10-28 18:02:43,237.41,32.4102,6894.96,7694.505582000001,3415.3978904117694,0.8960887644463599,233.61,37.858,7749.11,8844.00738,4262.365627840302,0.8761989522446555,235.93,28.2095,5911.51,6655.467335,3057.661682912614,0.8882186182347178,20555.58,10735.425201164686,23190.11046515738,0.8863942252834155,235.65,32.8259,0.8656906429026063,15.329663466957493,20.555580000000003,1.6827570833333332,17253.067775113876
2017-10-28 18:07:43,237.1,34.906,7321.11,8276.212599999999,3859.6688158828792,0.8845966571714217,233.18,43.0484,8853.19,10038.025912000001,4731.066585230379,0.881965246714139,235.55,27.2349,5356.46,6415.180695,3530.280388000461,0.8349663485199773,21530.76,12121.01578911372,24708.149464044127,0.871403179397634,235.27666666666664,35.0631,0.8911494269158166,22.77408443634477,21.530759999999997,1.7535975,17254.821372613875
2017-10-28 18:12:43,236.65,30.9873,6726.63,7333.144545,2920.181117835545,0.9172913418959479,232.73,38.9375,8157.13,9061.924375,3947.113317516884,0.9001542787648787,234.99,28.698,6046.22,6743.743020000001,2986.853466676718,0.8965673783933718,20929.98,9854.147902029148,23133.704711426257,0.9047396541576072,234.79,32.87426666666667,0.8773797861919171,18.443706729072776,20.92998,1.7691975,17256.590570113876
2017-10-28 18:17:43,236.32,32.9999,7037.4,7798.536367999999,3360.3825262934897,0.9024001002132661,232.26,41.6268,8646.13,9668.240568000001,4326.581988570309,0.8942816367868431,234.5,28.6807,5544.74,6725.624150000001,3806.55730804926,0.824420139504822,21228.269999999997,11493.521822913059,24140.018456635004,0.879380852095633,234.35999999999999,34.4358,0.8960573476702486,20.882337567299157,21.22827,1.75659375,17258.347163863877
2017-10-28 18:22:43,235.9,31.8724,6876.35,7518.69916,3040.830106415796,0.9145664500825699,231.74,39.0644,8163.17,9052.784056,3913.5092584108975,0.9017303350552826,233.99,31.2662,6290.76,7315.978138,3734.953110561624,0.8598658827758241,21330.28,10689.292475388318,23858.78912482344,0.8940219006255979,233.87666666666667,34.06766666666667,0.91358693328392,14.667084136473482,21.33028,1.7732729166666665,17260.120436780544
2017-10-28 18:27:43,235.17,34.9658,7351.58,8222.907186,3683.8124400097313,0.8940366021054588,230.85,41.363,8448.12,9548.64855,4450.388477090183,0.8847450982998009,233.25,29.8551,5794.48,6963.702075,3862.272403515747,0.8320976310578306,21594.18,11996.473320615662,24702.712037439196,0.874162317371148,233.09,35.39463333333333,0.961002187996057,16.86234918853047,21.59418,1.7885191666666664,17261.908955947212
2017-10-28 18:32:43,235.59,33.8569,7213.76,7976.347071000001,3403.4951534342304,0.9043939457232777,231.09,39.3312,7997.77,9089.047008000001,4318.1536031889555,0.8799349362986593,233.4,30.6638,6070,7156.93092,3791.66984238502,0.8481289071880549,21281.53,11513.318599008206,24196.28120813544,0.8795372237963814,233.36,34.6173,0.9727459718889313,13.617179849381674,21.28153,1.7864879166666665,17263.69544386388
2017-10-28 18:37:43,235.75,33.1963,7186.88,7826.027725,3097.6548900851863,0.9183305059144804,230.61,36.9167,7512.54,8513.360187,4004.8775789025913,0.8824412259065152,232.74,28.0152,5633.44,6520.257648000001,3283.0037408907265,0.8639903979450843,20332.86,10385.536209878504,22831.656929498076,0.890555602809988,233.03333333333333,32.709399999999995,1.165784580174511,14.35122625300371,20.33286,1.7339329166666666,17265.429376780547
2017-10-28 18:42:43,238.37,34.2637,7238.27,8167.438169,3783.4499668342473,0.8862350531741137,232.87,40.2019,8204.98,9361.816453000001,4507.9829745975685,0.8764303424652924,235.05,29.1278,5786.15,6846.489390000001,3659.902340894165,0.8451265561663274,21229.4,11951.335282325981,24362.30365524923,0.8714036365533029,235.42999999999998,34.53113333333334,1.248778830225556,16.422185197126453,21.229400000000002,1.7317608333333334,17267.16113761388
2017-10-28 18:47:43,237.85,34.3244,7475.92,8164.058539999999,3280.6206727000476,0.915711219287754,232.04,41.0184,8223.57,9517.909536,4792.024456383723,0.8640101031529703,234.33,30.5023,6314.18,7147.603959000001,3349.5332932085453,0.8833981340067697,22013.67,11422.178422292316,24800.56101743628,0.8876279042447092,234.74,35.2817,1.3248700690125181,16.259704039204458,22.013669999999998,1.8017945833333333,17268.962932197213
2017-10-28 18:52:43,238.15,37.4927,8020.92,8928.886505,3922.990768886809,0.8983113398863837,232.21,39.1712,7377.77,9095.944352,5320.217428055052,0.8111054459538101,234.55,29.6688,5822.43,6958.817040000001,3811.0947890723432,0.8366982443326315,21221.120000000003,13054.302986014205,24914.870268678093,0.8517451534426926,234.97000000000003,35.44423333333334,1.353364259267131,16.29442307023146,21.221120000000003,1.8014495833333335,17270.764381780547
2017-10-28 18:57:43,237.88,36.7642,7964.89,8745.467896,3611.61127585274,0.9107448674807873,231.78,40.4438,7935.8,9374.063964,4989.604549577392,0.8465698581187961,234.2,31.8873,6359.6,7468.00566,3914.9197153699115,0.8515794295742406,22260.29,12516.135540800044,25537.700753195815,0.8716638281233805,234.61999999999998,36.3651,1.3894808626715625,12.313454383461062,22.26029,1.8117254166666668,17272.576107197216
2017-10-28 19:02:43,237.61,38.6242,8253.14,9177.496162000001,4013.990027880582,0.8992801363592657,231.37,38.773,7369.27,8970.909010000001,5115.766622198396,0.8214630191639855,233.97,24.9288,4833.92,5832.5913359999995,3263.79213896692,0.8287774201089683,20456.33,12393.548789045897,23917.806936576795,0.8552761569756105,234.3166666666667,34.108666666666664,1.4055053702254734,26.913589898950413,20.45633,1.7798591666666668,17274.35596636388
2017-10-28 19:07:43,237.67,35.0486,7667.67,8330.000762,3255.1112832007093,0.9204885112350246,231.21,37.0926,7190.7,8576.180046,4673.831157777157,0.838450214598025,233.93,23.6422,4578.75,5530.619846,3102.0645251943197,0.8278909285930336,19437.12,11031.006966172186,22349.155433307526,0.8697026631723342,234.26999999999998,31.9278,1.4513168566184342,25.95105206121312,19.43712,1.662227083333333,17276.018193447213
2017-10-28 19:12:43,237.32,31.8462,6714.1,7557.740183999999,3469.9132379424623,0.8883740161131743,230.78,37.9307,7250.55,8753.646946,4904.677313821486,0.828289059945827,233.58,24.4901,4761.18,5720.397558000001,3170.822169276033,0.8323162772736782,18725.83,11545.41272103998,21998.93779454026,0.8512151893373423,233.89333333333335,31.42233333333333,1.4650552958613532,22.061484931099947,18.725830000000002,1.5901229166666664,17277.60831636388
2017-10-28 19:17:43,237.32,25.9894,5521.63,6167.804408,2748.3473867843245,0.8952342899911232,230.68,33.6247,6102.5,7756.545795999999,4787.848831724458,0.7867548468735942,233.52,23.0714,4446.51,5387.633328000001,3042.2264374757447,0.8253178583796895,16070.640000000001,10578.422655984528,19239.763405464393,0.8352826207538336,233.84,27.56183333333333,1.4881970578173067,21.997327221822456,16.07064,1.4498529166666665,17279.058169280546
2017-10-28 19:22:43,237.32,24.62,5075.6,5842.8184,2894.272187507346,0.8686903566949814,230.58,34.3342,6147.17,7916.779836000001,4988.757757477927,0.7764735318325959,233.48,23.0694,4247.15,5386.243512,3312.602609439004,0.7885180071301611,15469.92,11195.632554424277,19096.088947742275,0.8101093392649391,233.79333333333332,27.3412,1.5084547606147898,25.5767852179129,15.46992,1.31419,17280.372359280547
2017-10-28 19:27:43,237.66,22.8511,4703.1,5430.792426,2715.576690925697,0.8660062162353764,230.98,28.1739,5491.54,6507.607422,3491.696262172511,0.8438646715895887,233.81,20.5931,3780.27,4814.872711,2982.039226809817,0.7851235592092893,13974.91,9189.312179908025,16725.47661048575,0.835546294162922,234.15,23.8727,1.49903907751441,18.01723307376209,13.97491,1.2268679166666667,17281.599227197214
2017-10-28 19:32:43,237.53,22.5208,4713.95,5349.365624,2528.712711387537,0.8812166397545907,230.94,24.1015,4906.61,5566.000410000001,2627.8392020860365,0.8815324539295173,233.66,18.6341,3438.69,4354.043806,2670.788001408379,0.7897692704105055,13059.25,7827.339914881952,15225.349280249837,0.8577307331097043,234.04333333333332,21.752133333333333,1.489752609915548,14.334379463163765,13.05925,1.1264233333333333,17282.72565053055
2017-10-28 19:37:43,237.29,24.2444,5210.62,5752.953675999999,2438.4247402374153,0.9057295249460307,230.71,23.9726,4796.29,5530.718546,2753.987993976799,0.8672091989690628,233.44,19.7397,3577.35,4608.035567999999,2904.5754893707062,0.7763286431299526,13584.26,8096.988223584921,15814.33963339832,0.8589837018114489,233.81333333333336,22.65223333333333,1.486941149635021,12.857599029970551,13.58426,1.1101462500000001,17283.83579678055
2017-10-28 19:42:43,237.48,21.9239,4799.66,5206.4877719999995,2017.6171104512175,0.9218613795296167,230.95,13.9093,2398.93,3212.3528349999997,2136.432912972588,0.7467828483417513,233.65,20.3491,3770.42,4754.567215,2896.5224710940624,0.793010137306472,10969.01,7050.572494517868,13039.545731372391,0.8412110533581855,234.02666666666664,18.727433333333334,1.475615314494081,25.727675798249628,10.96901,1.0230529166666666,17284.858849697215
2017-10-28 19:47:43,237.53,26.1231,5564.24,6205.019943,2746.18020447088,0.896732009101296,231.01,14.7009,2351.34,3396.054909,2450.385510351993,0.6923739642043579,233.72,21.2972,3749.55,4977.581584,3273.7124526866965,0.7532875025198181,11665.130000000001,8470.278167509568,14415.993554101267,0.8091797458303759,234.08666666666667,20.707066666666666,1.4709651695953043,29.005395903491877,11.665130000000001,0.9430891666666665,17285.801938863882
2017-10-28 19:52:43,237.53,23.5271,4887.14,5588.392063,2710.34840384062,0.874516308967852,231.02,13.1989,2077.92,3049.209878,2231.5755317023836,0.6814617829333951,233.75,18.9939,3409.25,4439.824125,2844.1259990429426,0.7678795159481683,10374.310000000001,7786.049934585946,12971.078658306173,0.7998031831652411,234.1,18.5733,1.4651858180264872,28.936161048386662,10.374310000000001,0.9183100000000001,17286.720248863883
2017-10-28 19:57:43,237.51,24.9402,5136.07,5923.546902,2951.134164231406,0.8670599026177847,231.03,13.1285,2101.33,3033.0773550000004,2187.228948353098,0.6928046185620609,233.74,21.244,3768.43,4965.5725600000005,3233.5500898741248,0.7589114758600969,11005.83,8371.913202458629,13828.13164018918,0.795901448320999,234.09333333333333,19.7709,1.4595318106738011,33.596851938960796,11.00583,0.8908391666666666,17287.61108803055
2017-10-28 20:02:43,237.71,22.305,4734.4,5302.12155,2387.037823532423,0.8929255874943115,231.21,12.6278,2025.82,2919.673638,2102.5098049788394,0.69385152286668,233.94,19.1583,3484.99,4481.892702,2818.1921318712216,0.7775710468135164,10245.21,7307.739760382483,12584.410528490202,0.8141191815703707,234.28666666666666,18.030366666666666,1.461172922061298,29.963709371782045,10.245209999999998,0.8854599999999999,17288.49654803055
2017-10-28 20:07:43,237.87,22.8527,4822.42,5435.971748999999,2508.79536820485,0.8871311740880794,231.33,12.5852,2017.43,2911.3343160000004,2099.0101702038487,0.6929571739365984,234.05,21.0042,3822.94,4916.03301,3090.713560297955,0.7776473413061968,10662.79,7698.5190987066535,13151.512722772659,0.8107652879760912,234.41666666666666,18.81403333333333,1.4731603270529743,33.10737906633523,10.662790000000001,0.8711666666666666,17289.36771469722
2017-10-28 20:12:43,238.1,24.2118,5051.87,5764.82958,2777.025313090065,0.876325991929843,231.54,14.7618,2363.49,3417.9471719999997,2469.0641730183515,0.6914940111894743,234.35,21.1621,3905.83,4959.338135,3056.0639306737803,0.7875708196694678,11321.189999999999,8302.153416782196,14039.056035641723,0.8064067819986096,234.66333333333333,20.045233333333332,1.4645094390545323,26.357554663868548,11.321189999999998,0.9159991666666666,17290.283713863886
2017-10-28 20:17:43,238.2,23.0866,4877.61,5499.22812,2539.7697934456055,0.8869626597705134,231.65,12.6767,1979.27,2936.5575550000003,2169.29955076001,0.6740102868509927,234.58,19.1473,3456.52,4491.573634,2868.2230037505747,0.7695565700704707,10313.4,7577.2923479561905,12797.717721781311,0.8058780654652914,234.81000000000003,18.303533333333334,1.4437204548358067,30.741787560143212,10.3134,0.9014412499999997,17291.185155113886
2017-10-28 20:22:43,237.85,27.5789,5569.85,6559.641365,3464.919308572577,0.8491089207588104,231.44,13.7279,2195.56,3177.185176,2296.5238794739653,0.6910393566559937,234.31,21.9015,3861.62,5131.740465,3379.741288282051,0.7524971354918277,11627.029999999999,9141.184476328592,14790.168364530906,0.7861323626229572,234.5333333333333,21.069433333333333,1.4141557703240584,34.84447453894504,11.62703,0.9141845833333333,17292.09933969722
2017-10-28 20:27:43,238,25.008,5091.56,5951.9039999999995,3082.3980910349637,0.855450625547724,231.46,11.9589,1908.89,2768.006994,2004.495369596277,0.6896261476715041,234.44,19.1073,3441.28,4479.515412,2867.6907587718597,0.7682259538121666,10441.730000000001,7954.5842194031,13126.505075475226,0.7954691625807316,234.63333333333335,18.691399999999998,1.4348629066628693,36.01923879431182,10.441730000000002,0.9195316666666666,17293.018871363885
2017-10-28 20:32:43,238.2,25.3469,5222.79,6037.63158,3029.1021296274075,0.8650395326042732,231.62,13.2643,2152.97,3072.2771660000003,2191.7132941662317,0.7007733624512443,234.67,21.8129,3830.74,5118.833242999999,3395.2738949960853,0.7483619446362184,11206.5,8616.089318789725,14135.863517994307,0.7927708120366781,234.83,20.141366666666666,1.4350806966741796,34.14399221502678,11.2065,0.9020095833333334,17293.92088094722
2017-10-28 20:37:43,238.61,24.2123,4990.71,5777.296903,2910.3218380985622,0.8638486274452077,231.95,13.832,2186.71,3208.3324000000002,2347.7001863078176,0.6815721463274815,235.02,19.9512,3584.45,4688.931024,3022.8781558854957,0.7644492916729243,10761.869999999999,8280.900180291876,13579.07042815737,0.7925336315867643,235.19333333333336,19.331833333333332,1.4527055755548584,28.449621091291554,10.761869999999998,0.9153487499999999,17294.83622969722
2017-10-28 20:42:43,238.86,22.5697,4758.93,5390.998542,2532.8739674421477,0.8827548297266818,232.27,13.4784,2112.78,3130.6279680000002,2310.1930970427143,0.6748741854975979,235.32,22.1241,3926.21,5206.243211999999,3419.041301066144,0.7541349568438104,10797.920000000002,8262.108365551005,13596.231498856878,0.7941847710454071,235.48333333333335,19.390733333333333,1.4339302144525436,30.490509212304158,10.797920000000001,0.8983245833333333,17295.734554280552
2017-10-28 20:47:43,238.99,24.061,5075.85,5750.33839,2702.2469126650485,0.8827045741911548,232.37,13.8245,2197.35,3212.399065,2343.3225834939744,0.6840214915826468,235.44,23.0964,4115.28,5437.816416,3554.4785687522553,0.756789064796556,11388.48,8600.04806491128,14270.89007137201,0.7980217031343936,235.6,20.327299999999997,1.4388794567062881,31.990475862510014,11.38848,0.9244333333333334,17296.658987613886
2017-10-28 20:52:43,239.19,21.5562,4605.57,5156.027478,2318.0475251795515,0.8932400030161359,232.49,11.9152,1916.01,2770.1648480000003,2000.6796257759172,0.6916591990485036,235.66,20.5673,3661.92,4846.889918,3175.3242024728825,0.7555195314836115,10183.5,7494.051353428351,12643.752525964012,0.8054175355843235,235.78,18.012900000000002,1.4462634659428266,33.85185061816809,10.1835,0.8988324999999999,17297.557820113885
2017-10-28 20:57:43,239.28,23.5345,5008.16,5631.3351600000005,2574.930892014819,0.8893379381098673,232.58,13.4406,2160.58,3126.014748,2259.1729168688053,0.6911611665883286,235.82,22.6011,3917.53,5329.791402,3613.8117117433117,0.7350250140239917,11086.27,8447.915520626937,13938.172733775024,0.7953890521915915,235.89333333333335,19.858733333333333,1.4356771422111643,32.318946156351025,11.08627,0.8862404166666666,17298.444060530554
2017-10-28 21:02:43,239.37,20.7637,4508.01,4970.206869000001,2093.0365884414887,0.9070065127705653,232.73,12.9838,2041.91,3021.719774,2227.418672922226,0.6757443286334334,235.93,18.3691,3323.63,4333.821763,2781.275731845447,0.7669050971074742,9873.55,7101.730993209162,12162.301291384274,0.8118159354426109,236.01,17.372200000000003,1.4236684886233693,25.261049262614993,9.87355,0.8733258333333334,17299.317386363888
2017-10-28 21:07:43,239.47,25.5099,5274,6108.855753,3082.700538644841,0.8633368036902802,232.91,14.4054,2267.4,3355.161714,2473.0562806154285,0.6757945497943889,236.13,20.3826,3696.09,4812.943338,3082.749144302628,0.767947956257448,11237.49,8638.505963562897,14174.094919345353,0.7928188758396587,236.17,20.0993,1.3972985561248301,28.328847273288122,11.23749,0.8796266666666666,17300.197013030553
2017-10-28 21:12:43,239.39,25.3147,5260.12,6060.086033,3009.2823584638368,0.8679942778627546,232.82,13.3781,2131.97,3114.689242,2270.6811738618294,0.6844888315827689,236.14,17.987,3362.21,4247.450179999999,2595.453129509763,0.7915831516592388,10754.3,7875.416661835429,13329.559485876309,0.8068008557518352,236.11666666666665,18.893266666666666,1.3962024422954695,33.98794632302866,10.754299999999999,0.9163245833333333,17301.113337613886
2017-10-28 21:17:43,239.49,25.9795,5292.96,6221.830455,3270.4355442609644,0.8507078484831518,232.95,12.6521,2028.42,2947.306695,2138.2537403198494,0.6882283419778273,236.23,19.5441,3698.08,4616.902743,2764.0541333195556,0.8009871998293467,11019.46,8172.74341790037,13719.41083525214,0.8032021296195464,236.22333333333333,19.391900000000003,1.3856943288131318,34.755748534181805,11.019459999999999,0.9072399999999999,17302.020577613886
2017-10-28 21:22:43,239.63,27.0302,5518.24,6477.246826,3391.7184062547217,0.8519422137580898,233,13.1025,2100.95,3052.8824999999997,2214.971931268261,0.688185673703459,236.36,18.8626,3436.64,4458.364136,2840.161312244611,0.7708298145165233,11055.83,8446.851649767594,13913.327415901687,0.7946215645988591,236.33,19.6651,1.409046672026409,37.45264453270008,11.05583,0.91980375,17302.940381363886
2017-10-28 21:27:43,239.52,23.5089,4892.88,5630.851728000001,2786.7932266891617,0.8689413673724778,232.85,12.8468,2023.33,2991.37738,2203.2871670927657,0.6763874105379509,236.28,16.4165,3100.32,3878.8906199999997,2331.053053777194,0.7992800786942531,10016.53,7321.133447559121,12406.84763337847,0.8073388419031008,236.21666666666667,17.590733333333333,1.4252451845057534,33.643660866895836,10.016530000000001,0.878015,17303.818396363884
2017-10-28 21:32:43,239.86,24.7519,5169.35,5936.990734,2919.8766331990564,0.8707020495073591,233.22,14.844,2359.04,3461.91768,2533.7332735504306,0.6814257928859822,236.56,20.2684,3647.81,4794.692704,3111.6812705820034,0.7608016248792739,11176.2,8565.29117733149,14080.896966900676,0.7937136409897314,236.5466666666667,19.954766666666668,1.4063468801082422,25.611758594020152,11.176200000000001,0.8830304166666668,17304.70142678055
2017-10-28 21:37:43,240.04,22.4729,4806.97,5394.394915999999,2447.965671504941,0.8911045770383491,233.34,12.7105,1998.25,2965.86807,2191.659267802713,0.6737487820892856,236.82,15.6392,2987.44,3703.675344,2189.1581258907545,0.8066149763476677,9792.66,6828.783065198409,11938.52872120935,0.8202568531416174,236.73333333333335,16.94086666666667,1.433399042523238,32.65496058839963,9.79266,0.8737024999999999,17305.57512928055
