DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-28 21:42:43,240.16,24.8746,5159.78,5973.883936,3010.6410666831166,0.8637228401619886,233.56,13.2161,2104.68,3086.752316,2257.9552603918805,0.6818428511709586,236.85,19.662,3560.41,4656.9447,3001.7685738174578,0.764537745101418,10824.869999999999,8270.364900892455,13622.655618887746,0.7946225980337761,236.85666666666668,19.250899999999998,1.3946549952854663,31.34814476206306,10.824869999999999,0.8590637499999999,17306.43419303055
2017-10-28 21:47:43,240.41,24.4573,5122.13,5879.779493,2887.1423846778553,0.8711432131252546,233.85,12.0238,1882.31,2811.76563,2088.763993836857,0.6694405749600119,237.11,21.3349,3830.62,5058.7181390000005,3304.0852933070037,0.7572313567873997,10835.060000000001,8279.991671821715,13636.597350110364,0.7945574487401222,237.12333333333333,19.272000000000002,1.3860578883000387,37.61000415110005,10.835060000000002,0.9024970833333332,17307.336690113883
2017-10-28 21:52:43,239.32,24.5977,5038.8,5886.7215639999995,3043.679571187249,0.8559603074849967,232.73,13.3463,2099.92,3106.084399,2288.688770303029,0.6760666260955648,236.16,20.3871,3714.16,4814.617536,3063.5857279271145,0.7714340697320968,10852.880000000001,8395.954069417392,13721.408420062662,0.7909450449803344,236.06999999999996,19.443700000000003,1.4148345829626703,31.359257754439756,10.85288,0.9036641666666667,17308.24035428055
2017-10-28 21:57:43,240.82,24.4889,5087.42,5897.416898,2982.8985588544488,0.8626522574188886,234.25,14.0892,2189.43,3300.3951,2469.616182973381,0.6633842111812612,237.53,21.1972,3759.54,5034.970915999999,3349.1478189781164,0.746685544508913,11036.39,8801.662560805948,14116.344004960813,0.78181645305056,237.53333333333333,19.9251,1.3836654504630908,29.289188009094058,11.036389999999999,0.9120529166666667,17309.15240719722
2017-10-28 22:02:43,239.41,22.9095,4784.77,5484.763395,2681.157501198302,0.8723749149073368,232.91,13.2285,2099.56,3081.049935,2254.931597269306,0.6814430289329276,236.3,18.5993,3405.75,4395.01459,2777.952516479155,0.7749121033065786,10290.08,7714.041614946763,12860.489276988277,0.8001312997019794,236.20666666666668,18.24576666666667,1.3956704580734445,27.498250735787117,10.29008,0.8886029166666667,17310.041010113888
2017-10-28 22:07:43,238.41,25.034,5141.32,5968.3559399999995,3031.1880977816736,0.8614298563433199,232.03,13.4464,2163.22,3119.9681920000003,2248.2617175702103,0.693346812171603,235.32,22.4321,3957.93,5278.721772,3492.8059867800876,0.7497894700558202,11262.47,8772.255802131971,14275.703217668053,0.7889257592621579,235.25333333333333,20.304166666666667,1.3701541600544078,33.775169300225734,11.262469999999999,0.8980229166666667,17310.939033030554
2017-10-28 22:12:43,238.1,24.6065,5068.24,5858.80765,2939.144498335956,0.8650633887937932,231.76,11.4863,1821.55,2662.064888,1941.2740830244584,0.6842620584536255,235.06,19.5286,3558.46,4590.392716,2899.8392568392233,0.7751972914205887,10448.25,7780.257838199637,13026.831544599281,0.8020561227209297,234.97333333333336,18.540466666666664,1.3675310673551748,38.047406214154975,10.44825,0.9046133333333334,17311.843646363886
2017-10-28 22:17:43,238.07,26.5007,5345.07,6309.021648999999,3351.7131235609454,0.8472105973589757,231.77,14.0103,2227.65,3247.1672310000004,2362.555926021691,0.6860287264336463,235.1,22.2803,3974.69,5238.09853,3411.673433065973,0.7588039776716456,11547.41,9125.94248264861,14718.203147963091,0.7845665591046072,234.98000000000002,20.93043333333333,1.3660737084007182,33.062542103762766,11.54741,0.9164858333333333,17312.760132197218
2017-10-28 22:22:43,238.25,23.209,4896.42,5529.54425,2569.2276653321446,0.8855015492461246,231.98,13.5869,2142.82,3151.8890619999997,2311.4339935968837,0.6798526083403124,235.25,22.2575,3965.12,5236.076875,3419.6965401201555,0.7572692484580834,11004.36,8300.358199049184,13783.754395741496,0.7983572315681864,235.16,19.68446666666667,1.3522707943527839,30.97653987746684,11.00436,0.9396570833333333,17313.699789280552
2017-10-28 22:27:43,238.18,22.7575,4789.38,5420.381350000001,2538.183049944946,0.8835872774892489,231.86,13.7796,2165.58,3194.9380560000004,2349.019464644144,0.6778159582571887,235.26,20.9924,3712.57,4938.6720239999995,3256.885837075081,0.751734470715685,10667.53,8144.088351664172,13420.967602248806,0.7948406043549765,235.1,19.1765,1.3781369629944622,28.14330039371105,10.667530000000001,0.9029954166666665,17314.602784697217
2017-10-28 22:32:43,237.99,22.3282,4778.62,5313.888318,2324.2633137785556,0.8992699345624448,231.75,12.7791,2037.61,2961.5564249999998,2149.1770393243037,0.6880199826008718,235,23.4771,4078.44,5517.1185,3715.497774113483,0.7392337141208768,10894.67,8188.938127216343,13629.106429266649,0.7993678864085455,234.91333333333333,19.528133333333333,1.3465959077106424,34.56056561132315,10.89467,0.898425,17315.501209697217
2017-10-28 22:37:43,237.76,21.5633,4638.24,5126.890208,2184.429652629327,0.90468877074108,231.56,11.9956,1903.76,2777.701136,2022.701526013092,0.6853725101403422,234.87,20.9322,3694.26,4916.345814,3243.9018504318724,0.7514239518058442,10236.26,7451.033029074291,12660.920661150833,0.8084925475766752,234.73000000000002,18.163700000000002,1.35048779448729,33.958389535171804,10.23626,0.8804554166666666,17316.381665113884
2017-10-28 22:42:43,238.85,24.8178,5144.96,5927.731529999999,2944.042745979774,0.867947540127547,232.64,14.1393,2270.11,3289.366752,2380.448322703736,0.6901358745174062,235.98,22.3785,3930.4,5280.87843,3526.9863669199603,0.7442701156822503,11345.47,8851.47743560347,14389.86943352501,0.7884345339206292,235.82333333333335,20.4452,1.3498805603064576,30.84293623931289,11.345469999999999,0.89923875,17317.280903863884
2017-10-28 22:47:43,239.23,23.9088,5057.25,5719.702224,2671.931130985704,0.8841806447160246,233.09,12.8534,2003.34,2995.999006,2227.6981142769296,0.6686717839318268,236.46,20.205,3636.59,4777.6743,3098.6101543725185,0.7611632295654813,10697.18,7998.239399635151,13356.70219201866,0.8008848176904128,236.26,18.989066666666666,1.3417421484804823,32.31157578395989,10.69718,0.91844375,17318.199347613885
2017-10-28 22:52:43,239.18,28.7894,6064.33,6885.8486920000005,3261.7194637519215,0.8806946349323006,233.18,14.4678,2259.42,3373.6016040000004,2505.2363254015327,0.6697352755942073,236.43,23.1752,4149.7,5479.312536,3578.1078487332875,0.7573395335155234,12473.45,9345.063637886742,15585.80024569329,0.800308601635434,236.26333333333332,22.144133333333333,1.3050409853412075,34.66531391309059,12.473450000000001,0.9654429166666667,17319.16479053055
2017-10-28 22:57:43,238.58,29.5528,6197.34,7050.707024,3362.357277667402,0.8789671700873101,232.65,12.2607,1924.96,2852.4518550000003,2104.996575648745,0.6748439931162308,235.87,25.1637,4503.12,5935.361919,3866.5787687716074,0.7586934143956454,12625.42,9333.932622087754,15701.06774617809,0.8041121918649924,235.70000000000002,22.325733333333336,1.2940178192617782,45.08265499304242,12.62542,1.04578625,17320.21057678055
2017-10-28 23:02:43,237.51,29.3693,6102.79,6975.502442999999,3378.4002942515503,0.8748889488418462,231.57,12.3404,1956.9,2857.666428,2082.4984522727214,0.6847895124587998,234.85,22.1553,4084.72,5203.172205,3223.0518947861456,0.7850441690311113,12144.41,8683.950641310417,14929.758637995981,0.8134364589855246,234.64333333333332,21.28833333333333,1.3097893256431707,42.03209895874108,12.14441,1.03207625,17321.242653030553
2017-10-28 23:07:43,237.84,29.5166,6182.76,7020.228144000001,3325.2190869489627,0.8807064205291161,231.83,13.3948,2129.14,3105.3164840000004,2260.476349401189,0.685643479809641,235.12,23.1498,4217.58,5442.980976,3440.6483180787177,0.77486583520993,12529.48,9026.34375442887,15442.23917194385,0.8113771494204104,234.92999999999998,22.0204,1.3195419912314161,39.17095057310493,12.52948,1.02807875,17322.270731780554
2017-10-28 23:12:43,238.39,26.3932,5493.44,6291.874948,3067.5409251825804,0.8731006330229435,232.46,13.0719,2044.61,3038.693874,2247.939146815396,0.6728581702468657,235.65,18.1203,3389.06,4270.048695,2597.612013767877,0.7936818153779859,10927.109999999999,7913.092085765853,13491.432811599743,0.8099295421465557,235.5,19.195133333333334,1.2908704883227142,37.49943562083444,10.927109999999999,0.9773579166666664,17323.24808969722
2017-10-28 23:17:43,238.47,25.7598,5242.5,6142.939506,3201.8587608411963,0.8534187899586977,232.58,14.5752,2288.66,3389.9000160000005,2500.691408966089,0.6751408564257783,235.86,18.4485,3455.78,4351.26321,2644.0643173530225,0.794201553254233,10986.94,8346.614487160308,13797.78329880834,0.7962829798137865,235.63666666666668,19.5945,1.2971948338543826,31.46444155247645,10.98694,0.9130854166666666,17324.161175113884
2017-10-28 23:22:43,238.89,22.3859,4773.35,5347.767650999999,2411.1716294328876,0.8925873956224358,233.06,12.0482,1934.15,2807.953492,2035.5998110471012,0.688811266109104,236.19,18.3491,3435.03,4333.873929,2642.5427397803614,0.7926003516195037,10142.53,7089.31418026035,12374.54202576162,0.8196287166737191,236.04666666666665,17.5944,1.2652865252633592,31.522529895875962,10.14253,0.8803945833333333,17325.04156969722
2017-10-28 23:27:43,238.71,25.5774,5244.24,6105.581154,3126.6704416167654,0.8589256071986361,232.91,13.3339,2130.49,3105.598649,2259.5918499965046,0.6860158831811752,236.06,18.2289,3334.5,4303.1141339999995,2719.9082705544624,0.7749039175264414,10709.23,8106.170562167732,13431.217680309359,0.7973387264581461,235.89333333333335,19.046733333333332,1.2646959077549238,34.28759437313836,10.70923,0.8688233333333334,17325.910393030554
2017-10-28 23:32:43,238.76,24.9629,5170.98,5960.142004,2963.824985967481,0.8675934225274542,233.1,12.6712,2010.41,2953.65672,2163.871449855827,0.680651203095802,236.21,18.1664,3352.79,4291.085344,2678.0986997105983,0.7813384566419846,10534.18,7805.795135533906,13111.040613556379,0.8034587269227135,236.02333333333334,18.600166666666667,1.2385781066843728,34.20793720486376,10.534180000000001,0.8851420833333333,17326.795535113888
2017-10-28 23:37:43,238.53,25.9669,5251.5,6193.884657,3284.197755041557,0.8478524045592346,232.89,13.9263,2180.2,3243.2960069999995,2401.186571056515,0.6722173971461373,235.91,19.9615,3567.8,4709.117465,3073.5306178998812,0.7576366541113665,10999.5,8758.914943997954,14060.853147878,0.7822782788724306,235.77666666666664,19.95156666666667,1.2243224520379412,30.199466374403354,10.9995,0.8972366666666667,17327.692771780556
2017-10-28 23:42:43,238.4,26.3414,5335.02,6279.789760000001,3312.6003425407152,0.8495539188241868,232.84,14.5674,2302.08,3391.873416,2491.0304983615733,0.6787045734492115,235.76,18.9863,3443.4,4476.210088,2859.9743341353546,0.7692668423296758,11080.5,8663.605175037643,14065.402051805666,0.7877840931377802,235.66666666666666,19.965033333333334,1.199434229137194,31.93767102818093,11.0805,0.9199999999999999,17328.612771780554
2017-10-28 23:47:43,238.69,23.9837,4981.62,5724.669352999999,2820.5143815937954,0.8702022235379225,233.22,12.227,1933.77,2851.5809400000003,2095.7212229853676,0.6781396147219303,236.05,19.5995,3661.58,4626.461975,2827.8936171152027,0.7914427957661967,10576.97,7744.129221694366,13108.921839083509,0.8068527778131502,235.98666666666668,18.6034,1.1723826204870387,34.275455024350386,10.57697,0.9023945833333333,17329.515166363886
2017-10-28 23:52:43,239.13,24.6891,5125.57,5903.904483,2929.9522725613638,0.8681661457699432,233.76,13.4327,2133.5,3140.027952,2303.89958317226,0.6794525503001,236.53,19.4786,3508.7,4607.273258,2985.9657037350476,0.7615567394244623,10767.77,8219.81755946867,13546.596306225765,0.7948690399116222,236.47333333333333,19.200133333333333,1.1474161991486023,30.038506677036963,10.76777,0.8893641666666665,17330.40453053055
2017-10-28 23:57:43,239.89,24.1927,5058.32,5803.586802999999,2845.1746093264214,0.8715851372095004,234.52,11.756,1832.35,2757.01712,2060.0089508235383,0.6646132106716841,237.13,19.6923,3556.58,4669.635099,3025.9264137471587,0.7616398122332171,10447.25,7931.109973897119,13116.689291911673,0.7964852843195908,237.17999999999998,18.547,1.1425921241251404,36.615085997735484,10.44725,0.8839591666666666,17331.288489697217
2017-10-29 00:02:43,239.82,25.585,5150.61,6135.7947,3334.5454305569297,0.8394364954876993,234.5,14.7279,2293.35,3453.69255,2582.351255624514,0.6640284179319899,237.14,21.1804,3735.31,5022.720055999999,3357.852880166824,0.7436826974933441,11179.269999999999,9274.749566348268,14525.737752395826,0.7696180524914219,237.15333333333334,20.497766666666667,1.124448317544201,28.14875766953473,11.179269999999999,0.9011049999999998,17332.189594697218
2017-10-29 00:07:43,240.29,25.3402,5121.29,6088.996658,3293.6710578069524,0.8410728873157479,235.05,13.1602,2029.93,3093.30501,2334.077993553579,0.6562333793265347,237.73,18.3126,3313.57,4353.454398,2823.6180780278237,0.7611358009221991,10464.79,8451.367129388356,13451.298677072264,0.7779761829121551,237.69000000000003,18.93766666666667,1.1106903950523852,33.808459331491015,10.46479,0.9018358333333332,17333.091430530552
2017-10-29 00:12:43,240.35,27.0847,5337.25,6509.807645,3727.1112154590237,0.8198782961120812,235.15,13.5257,2142.65,3180.5683550000003,2350.545902195362,0.6736689046885772,237.75,21.49,3792.85,5109.2474999999995,3423.258519854474,0.742350023168774,11272.75,9500.91563750886,14742.533381802477,0.7646413074373348,237.75,20.70013333333333,1.0935856992639303,34.65887498309188,11.27275,0.9057308333333333,17333.997161363885
2017-10-29 00:17:43,240.84,25.799,5216.33,6213.43116,3375.8892326554424,0.8395248721159083,235.66,12.9693,2075.33,3056.345238,2243.713797467332,0.6790234212408697,238.26,19.2589,3571.81,4588.625514,2880.5654708115503,0.7784052085101142,10863.47,8500.168500934325,13793.761089172745,0.7875640247624092,238.25333333333333,19.342399999999998,1.0884772511052663,33.380552568450675,10.86347,0.9223425000000001,17334.919503863883
2017-10-29 00:22:43,238.59,23.9683,4967.06,5718.596697,2833.8424690408083,0.8685802239919701,233.37,12.7086,2023.18,2965.8059820000003,2168.5819814955084,0.6821686962259286,235.97,21.0707,3779.21,4972.053078999999,3230.9261205254093,0.7600904374818321,10769.45,8233.350571061726,13556.146758150064,0.7944329751022592,235.9766666666667,19.249200000000002,1.1074541268204408,33.97855495293311,10.76945,0.9013716666666666,17335.82087553055
2017-10-29 00:27:43,238.81,24.7936,5082.55,5920.959616,3037.342304022197,0.8583997070788331,233.54,14.5165,2276.68,3390.18341,2511.9856152134366,0.6715506875776965,236.22,20.8712,3714.67,4930.194864,3241.6119737118415,0.7534529775129797,11073.9,8790.939892947474,14139.019959368306,0.7832155292108911,236.19000000000003,20.060433333333336,1.1219780685041847,27.636159404997905,11.0739,0.9101395833333332,17336.731015113884
2017-10-29 00:32:43,239.41,24.8554,5089.5,5950.631314,3083.342793974969,0.8552874025359253,234.33,13.0812,2028.38,3065.3175960000003,2298.226825173534,0.661719360710576,236.94,19.0914,3472.04,4523.516316,2899.5065268969843,0.7675533274234353,10589.92,8281.076146045487,13443.311636014527,0.787746374310753,236.89333333333335,19.009333333333334,1.082062250239207,31.185382619064317,10.58992,0.9026591666666667,17337.63367428055
2017-10-29 00:37:43,238.45,28.2693,5550.23,6740.814585,3825.3794865932887,0.8233767492063423,233.35,14.0483,2252.04,3278.1708049999997,2382.1670103404476,0.6869806773231879,235.96,21.7901,4110.12,5141.591996,3089.1555219721886,0.7993866497375806,11912.39,9296.702018905926,15110.71487191885,0.7883405981101205,235.92,21.36923333333333,1.0893523228212925,34.25922315104113,11.91239,0.9375962499999999,17338.571270530552
2017-10-29 00:42:43,238.5,26.8596,5379.32,6406.0146,3478.496714532467,0.8397295878782417,233.43,12.1109,1917.93,2827.047387,2076.954848677151,0.6784215959093861,236.12,17.7814,3287.8,4198.544168,2611.157653349719,0.7830809605526102,10585.05,8166.609216559337,13369.247906987584,0.7917461082061024,236.01666666666665,18.9173,1.0959677988842504,41.984321229773805,10.585049999999999,0.9373933333333332,17339.508663863886
2017-10-29 00:47:43,238.33,28.0247,5520.85,6679.126751,3759.1155121150255,0.8265826066518978,233.3,12.7175,2000.21,2966.99275,2191.3936055516274,0.6741539897594964,235.83,21.9521,4031.33,5176.963743,3247.9735262832073,0.7787054729620114,11552.39,9198.482643949861,14767.186518194547,0.7823013534613639,235.82000000000002,20.8981,1.0686116529556484,39.14518544748088,11.552389999999999,0.9223933333333332,17340.43105719722
2017-10-29 00:52:43,238.76,28.1305,5560.16,6716.43818,3767.646825295826,0.8278435460862085,233.75,13.9986,2167.65,3272.1727499999997,2451.205414350776,0.66244974382847,236.34,18.2689,3407.93,4317.671826,2651.0947007102886,0.7892980609314145,11135.74,8869.946940356891,14236.595943986982,0.7821911954102574,236.28333333333333,20.132666666666665,1.0721591309868088,39.725653167323436,11.13574,0.9453387499999999,17341.37639594722
2017-10-29 00:57:43,237.84,28.5532,5607.83,6791.0930880000005,3830.2986856094376,0.8257624991047685,232.9,13.0629,2015.05,3042.3494100000003,2279.355924384639,0.6623335220394687,235.49,17.9815,3358.38,4234.463435000001,2579.1402361934497,0.7931063879879742,10981.26,8688.794846187528,14002.972079767029,0.7842092334003067,235.41,19.865866666666665,1.0662248842445057,43.72994885700096,10.98126,0.9215416666666667,17342.297937613886
2017-10-29 01:02:43,237.75,30.9054,5898.48,7347.75885,4381.494471907197,0.8027590616967512,232.85,13.7978,2184.06,3212.81773,2356.285144587207,0.6797958003051732,235.36,17.7241,3278.36,4171.544176,2579.5613043150415,0.7858864395734496,11360.9,9317.340920809445,14692.953775350625,0.773220972018534,235.32000000000002,20.8091,1.0496345402005895,48.518676924999156,11.360899999999999,0.9309233333333333,17343.22886094722
2017-10-29 01:07:43,238,29.0083,5642.6,6903.975399999999,3978.1831988742233,0.8172972342862057,233.17,11.6003,1834.01,2704.841951,1988.108975833439,0.6780470109619355,235.69,15.0446,2887.76,3545.861774,2057.6632141131417,0.8144028684858713,10364.37,8023.955388820805,13107.403464404628,0.7907264034517745,235.61999999999998,18.551066666666667,1.0398098633392705,56.369984115917845,10.364370000000001,0.9052195833333334,17344.13408053055
2017-10-29 01:12:43,238.2,29.5565,5721.45,7040.3583,4102.6399902841695,0.8126646054363454,233.36,13.6131,2183.46,3176.753016,2307.4362728069214,0.6873244438591256,235.77,19.0661,3529.04,4495.214397,2784.3902660000936,0.7850660031599823,11433.95,9194.466529091183,14672.199131591626,0.7792935399425469,235.77666666666667,20.745233333333335,1.0278088021149892,42.47369275190926,11.433950000000001,0.9082633333333333,17345.042343863886
2017-10-29 01:17:43,238.5,29.4086,5779.9,7013.9511,3973.4451076101727,0.8240576413485403,233.62,13.7377,2155.28,3209.4014740000002,2378.0298448323506,0.6715520066468319,236.11,16.9455,3258.02,4001.002005,2322.352842186996,0.8143010165774711,11193.2,8673.82779462952,14160.614917823576,0.7904458997689026,236.07666666666668,20.030599999999996,1.0406223966790495,46.81836789711743,11.193200000000001,0.9427979166666667,17345.98514178055
2017-10-29 01:22:43,236.95,28.1009,5531.91,6658.508255,3705.9012309832465,0.830803205184282,232.05,13.7547,2142.28,3191.778135,2366.0270633836963,0.6711870027895909,234.54,19.0511,3533.97,4468.244994000001,2734.276753641823,0.7909078407172048,11208.16,8806.205048008766,14253.845022771051,0.7863253727043156,234.51333333333332,20.302233333333334,1.0504022514711218,38.41285113132052,11.20816,0.9333899999999999,17346.91853178055
2017-10-29 01:27:43,236.97,28.7437,5614.81,6811.394589,3856.0348690018977,0.8243260505077163,232.15,13.3817,2108.56,3106.561655,2281.3811699749645,0.6787439729729104,234.53,20.5257,3669.01,4813.8924210000005,3116.3962939365147,0.7621711661013456,11392.380000000001,9253.812332913378,14677.171551670974,0.7761972366333073,234.54999999999998,20.8837,1.0317629503304269,37.63700876760343,11.392380000000001,0.9416891666666667,17347.860220947216
2017-10-29 01:32:43,236.62,28.3031,5517.62,6697.079522,3795.62164336644,0.8238844979926759,231.88,12.6051,2017.98,2922.8705879999998,2114.457186560055,0.6904103138486267,234.27,20.244,3584.34,4742.56188,3105.5434226603784,0.755781387927826,11119.94,9015.622252586872,14315.533877747614,0.7767743833350905,234.25666666666666,20.384066666666666,1.014556682840758,38.84913380058282,11.11994,0.9380133333333333,17348.798234280548
2017-10-29 01:37:43,236.88,27.7621,5408.1,6576.286248,3741.6567460997703,0.8223638381989117,232.21,12.4183,1954.15,2883.653443,2120.5553416088333,0.6776646495936093,234.41,26.9612,4786.69,6319.974892,4126.703463954058,0.7573906671779859,12148.939999999999,9988.915551662662,15728.165087569756,0.7724321262116913,234.5,22.380533333333332,1.0149253731343264,44.5129398167455,12.148939999999998,0.9695366666666665,17349.767770947215
2017-10-29 01:42:43,236.74,28.7652,5636.2,6809.873448,3821.9924042016905,0.8276512101198154,232.08,13.4773,2073.63,3127.811784,2341.6372860093556,0.6629650833235687,234.28,27.0116,4853.41,6328.277648,4060.9739425507787,0.7669401170370392,12563.24,10224.603632761824,16198.071451400821,0.77560097433164,234.36666666666667,23.084699999999998,1.0126582278481018,41.61804138671934,12.56324,1.0296741666666667,17350.797445113883
2017-10-29 01:47:43,236.64,28.1836,5464.25,6669.367103999999,3823.9285434507447,0.8193056274744238,232,13.6759,2101.14,3172.8088000000002,2377.378047715054,0.6622334128674882,234.25,28.2685,5269.29,6621.896125,4010.497623261984,0.7957373387520481,12834.68,10211.804214427782,16401.522978559187,0.7825297697523623,234.29666666666665,23.376,1.0001564967491359,41.4959787816564,12.83468,1.0582466666666666,17351.85569178055
2017-10-29 01:52:43,236.64,28.4083,5582.6,6722.540112,3745.2800692937453,0.8304301509536312,231.99,12.7938,2026.06,2968.033662,2168.940915554209,0.6826270287766029,234.18,25.0848,4697.96,5874.358464000001,3526.6498553114748,0.7997400956701303,12306.619999999999,9440.870840159429,15510.736218663915,0.7934259100603855,234.26999999999998,22.095633333333335,1.0116532206428501,42.098061607949695,12.306619999999999,1.0475541666666666,17352.90324594722
2017-10-29 01:57:43,237.08,29.3863,5765.18,6966.904004,3911.5790888784577,0.8275096078100059,232.34,18.9166,2722.75,4395.082844,3450.1283516882563,0.6194991304241273,234.56,27.6214,5055.25,6478.875584,4052.1940070104424,0.7802665654645792,13543.18,11413.901447577156,17711.433334640195,0.7646574810809985,234.66,25.308099999999996,1.0312792977073282,25.254760333648115,13.54318,1.0770749999999998,17353.98032094722
2017-10-29 02:02:43,238.98,27.4484,5476.06,6559.618632,3611.282801676094,0.8348137761067328,234.18,25.5794,4209.82,5990.183892,4261.422136749217,0.7027864379292748,236.4,26.8268,4948.19,6341.85552,3966.6796140417587,0.780243255998995,14634.07,11839.38455246707,18823.57647595419,0.7774330249458177,236.51999999999998,26.6182,1.0400811770674818,3.9025929627097318,14.63407,1.1740520833333332,17355.154373030553
2017-10-29 02:07:43,239.73,27.7905,5636.49,6662.216565,3551.7756177523934,0.8460382434295725,234.87,30.0698,5098.01,7062.493926,4887.649178765482,0.7218427447041177,237.11,28.5332,5193.02,6765.507052000001,4336.430438766629,0.7675729195293431,15927.52,12775.855235284505,20418.334171605344,0.7800597181992216,237.23666666666668,28.797833333333333,1.0509898694692967,4.416883214593693,15.927520000000001,1.2733995833333331,17356.427772613886
2017-10-29 02:12:43,239.86,25.7847,5335.39,6184.718142000001,3127.994891921011,0.862673104497314,234.97,28.6519,4830.38,6732.336943,4689.5404646599,0.7174893415016053,237.19,29.4771,5351.8,6991.673349,4499.081348355114,0.7654533804508263,15517.57,12316.616704936025,19811.461979399934,0.7832622355753076,237.34,27.971233333333334,1.061767927867199,7.817078736845115,15.51757,1.3102120833333333,17357.737984697218
2017-10-29 02:17:43,239.96,27.651,5678.21,6635.13396,3432.627836373364,0.8557792554349574,235.25,28.7752,4864.39,6769.3658000000005,4707.655813896088,0.7185887339697317,237.46,28.6563,5341.63,6804.724998000001,4215.598562660599,0.7849883722810218,15884.23,12355.88221293005,20124.03011209984,0.7893165489972803,237.5566666666667,28.360833333333336,1.0116884392495715,2.502864866453157,15.884229999999999,1.3084083333333332,17359.046393030552
2017-10-29 02:22:43,240.29,28.3702,5691.18,6817.075358,3752.7305584401906,0.8348418788302325,235.6,28.2475,4806.2,6655.111,4603.362247566554,0.7221817938123045,237.7,27.7419,5124.06,6594.24963,4150.679137099752,0.7770497459921001,15621.440000000002,12506.771943106498,20011.215158267525,0.7806342531650853,237.86333333333332,28.119866666666667,1.0201936686332531,1.3441268095154517,15.621440000000002,1.31273625,17360.359129280554
2017-10-29 02:27:43,240.26,30.7887,6071.71,7397.293062,4225.432796887596,0.8208016025741174,235.62,27.7441,4738.87,6537.064842,4502.924368853255,0.7249232055269248,237.79,26.9809,5049.7,6415.788210999999,3957.6341769302744,0.7870739859121576,15860.279999999999,12685.991342671125,20309.67400094661,0.7809224313133126,237.89,28.504566666666665,0.9962587750641072,8.013218934509908,15.86028,1.3117383333333335,17361.670867613888
2017-10-29 02:32:43,240.59,31.8559,6200.53,7664.210980999999,4504.837142492609,0.8090239184922564,235.96,29.5182,4963.51,6965.114472,4886.347110875755,0.7126243251210703,238.1,26.7834,4954.87,6377.1275399999995,4014.6007204361495,0.7769752084964574,16118.91,13405.784973804512,20965.074060255138,0.7688458411200021,238.21666666666667,29.385833333333334,0.9962918911355214,8.8560814451408,16.11891,1.33246625,17363.00333386389
2017-10-29 02:37:43,239.17,25.4767,5229.22,6093.262339,3127.7954094658667,0.8581970886975133,234.44,23.229,3802.04,5445.8067599999995,3898.88485411684,0.698159183305285,236.57,26.0589,4910.17,6164.753973,3727.5222492587864,0.7964908285886594,13941.43,10754.202512841493,17607.280940909255,0.7917991452960853,236.7266666666667,24.921533333333333,1.0321326987524146,6.791449429275353,13.94143,1.2525141666666666,17364.255848030556
2017-10-29 02:42:43,238.87,26.9958,5435.31,6448.486746,3469.9260103405168,0.8428814719006016,234.41,13.8908,2161.57,3256.142428,2435.175280451437,0.6638438114415307,236.48,21.6534,4022.95,5120.596032,3168.024150860304,0.7856409634463427,11619.830000000002,9073.125441652257,14742.525377589061,0.7881845004427773,236.58666666666667,20.846666666666668,0.9651149684400352,33.36680524464343,11.619830000000002,1.0650525,17365.320900530554
2017-10-29 02:47:43,239.34,24.4087,4962.19,5841.978258,3083.0796893438746,0.8494023395593403,234.86,12.1857,1933.98,2861.9335020000003,2109.593498631901,0.6757599359483649,236.87,22.0187,4182.28,5215.569469,3116.1994300052334,0.8018836725037205,11078.45,8308.87261798101,13848.083570817105,0.7999987827446594,237.02333333333334,19.5377,0.9774002559522956,37.62981313051178,11.07845,0.9457616666666668,17366.26666219722
2017-10-29 02:52:43,239.29,26.3539,5345.22,6306.224730999999,3346.205837882065,0.8476101357003798,234.8,13.2115,2092.4,3102.0602,2290.117840728734,0.6745194693513685,236.87,21.272,3942.1,5038.69864,3138.205151792637,0.7823647099482021,11379.720000000001,8774.528830403437,14369.77325757025,0.7919206375789516,236.98666666666668,20.27913333333333,0.9719252841228676,34.85175237600554,11.37972,0.9357570833333334,17367.202419280555
2017-10-29 02:57:43,239.05,25.5993,5156.04,6119.512665,3296.010736556452,0.8425572888327374,234.6,13.8003,2158.79,3237.55038,2412.749095728386,0.6667973457142001,236.65,20.5844,3805.39,4871.29826,3041.1434832607,0.7811859994793257,11120.22,8749.903315545536,14149.915225180494,0.7858859804482081,236.76666666666665,19.994666666666664,0.9643812473602816,30.980094691917838,11.12022,0.9374975000000001,17368.139916780554
2017-10-29 03:02:43,239.47,25.2188,5166.13,6039.146036,3127.680557095708,0.8554404826782036,234.99,13.8161,2150.04,3246.645339,2432.7009589446925,0.6622343297473429,237.04,21.897,4008.53,5190.4648799999995,3297.364539994541,0.7722872792080235,11324.7,8857.746056034943,14377.360511693465,0.7876758735227749,237.16666666666666,20.31063333333333,0.9711876317638826,31.976025694258663,11.3247,0.935205,17369.075121780555
2017-10-29 03:07:43,239.49,25.2665,5143.96,6051.074085,3186.7182336313617,0.8500904017604669,235.06,14.2835,2259.37,3357.47951,2483.5289132945163,0.6729363480166107,237.03,21.5474,3936.07,5107.380222,3254.6406387152433,0.7706632028383965,11339.4,8924.887785641122,14430.37124769443,0.7858009891333683,237.19333333333336,20.365799999999997,0.9682677984204106,29.865264315666444,11.3394,0.9443374999999998,17370.019459280556
2017-10-29 03:12:43,239.09,24.602,4998.34,5882.092180000001,3100.90400664341,0.849755469150094,234.65,11.6507,1822.13,2733.8367550000003,2038.064195772285,0.6665101698802788,236.62,22.3394,4024.16,5285.9488280000005,3427.446762042349,0.7612937867812442,10844.630000000001,8566.414964458045,13819.89381942534,0.7847115283010867,236.78666666666666,19.5307,0.972746213187683,40.34673616409037,10.84463,0.9243345833333333,17370.94379386389
2017-10-29 03:17:43,238.96,26.6825,5334.05,6376.050200000001,3493.1256419459123,0.8365759102712208,234.62,13.2659,2071.27,3112.445458,2323.1782790231214,0.6654799346527215,236.51,23.8258,4358.53,5635.039958,3571.6790963574326,0.7734692269239805,11763.849999999999,9387.983017326467,15050.660847820274,0.7816168418746682,236.6966666666667,21.258066666666668,0.956216817586498,37.595924370670275,11.763849999999998,0.94202,17371.88581386389
2017-10-29 03:22:43,239.31,25.4329,5056.83,6086.347299,3387.0479469804673,0.8308480853254706,234.86,12.6938,1949.44,2981.265868,2255.5775007970337,0.6538967292131491,236.83,22.7834,4142.07,5395.792622,3458.0101409234817,0.7676481084746922,11148.34,9100.635588700983,14391.214433602569,0.7746629064166632,237,20.303366666666665,0.9746835443037983,37.47933429759596,11.148340000000001,0.9546745833333332,17372.840488447222
2017-10-29 03:27:43,239.14,27.3362,5440.38,6537.178868,3624.4962419384237,0.8322213771189716,234.78,14.7528,2317.68,3463.662384,2573.969022334295,0.6691414298074381,236.67,23.6464,4227.61,5596.393488,3667.0061031349273,0.7554168607094912,11985.669999999998,9865.471367407647,15523.653263650282,0.7720908085511857,236.86333333333332,21.9118,0.9611731096694314,32.67189368285581,11.985669999999999,0.9639170833333333,17373.804405530555
2017-10-29 03:32:43,239.66,22.8958,4784.76,5487.207428000001,2686.171457725359,0.871984531801082,235.18,12.6689,1916.94,2979.4719020000002,2280.9195187922564,0.6433824728178289,237.1,22.4881,4071.26,5331.92851,3443.007936114992,0.763562375670337,10772.960000000001,8410.098912632606,13666.983239978901,0.7882471069757917,237.31333333333336,19.350933333333334,0.9888473747787603,34.530806438276876,10.772960000000001,0.9482762499999998,17374.752681780556
2017-10-29 03:37:43,239.59,21.1146,4586.64,5058.847014,2134.166493377851,0.9066571863720725,235.24,11.1685,1644.88,2627.27794,2048.6481297701275,0.6260776505435128,237.02,24.8064,4425.45,5879.6129280000005,3871.077431491747,0.752677098678561,10656.970000000001,8053.892054639726,13358.000853746376,0.797796774882759,237.28333333333333,19.029833333333332,0.9721149118494088,41.31057374823742,10.656970000000001,0.89291375,17375.645595530557
2017-10-29 03:42:43,240.09,21.6549,4641.89,5199.124941,2341.742381225623,0.8928213983461568,235.71,12.3047,1846.93,2900.340837,2236.252791137411,0.6367975709745868,237.49,24.2208,4422.68,5752.197792,3677.9995997674705,0.7688678588470903,10911.5,8255.994772130503,13682.919349592257,0.7974540901116366,237.76333333333332,19.39346666666667,0.9785641183810299,36.55234408838716,10.9115,0.89868625,17376.544281780556
2017-10-29 03:47:43,238.5,20.7279,4485.32,4943.60415,2078.731942674964,0.9072975634588379,234.06,11.3228,1650.58,2650.2145680000003,2073.4567562501584,0.6228099490244745,235.92,22.58,4096.01,5327.0736,3405.938228993144,0.7689043380215359,10231.91,7558.126927918267,12720.74152345779,0.8043485500536082,236.16,18.210233333333335,0.9908536585365868,37.8217742038817,10.23191,0.8809754166666666,17377.42525719722
2017-10-29 03:52:43,238.31,23.657,4940.81,5637.69967,2715.152686870133,0.8763875852223253,233.91,14.3355,2197.99,3353.216805,2532.37100386859,0.6554869928847323,235.79,23.8793,4255.24,5630.500147,3687.202794499785,0.7557481376263252,11394.04,8934.726485238507,14479.415902847133,0.7869129581228173,236.00333333333333,20.623933333333333,0.9773873250377842,30.49095064310397,11.39404,0.90108125,17378.32633844722
2017-10-29 03:57:43,238.45,23.9771,4905.02,5717.339495,2937.47335318754,0.8579200175692908,234.09,12.4604,1920.24,2916.855036,2195.614183648521,0.6583254828574896,235.96,22.5934,4076.61,5331.138664,3435.446166467422,0.7646790408076318,10901.87,8568.533703303483,13866.165270958936,0.7862209765256941,236.16666666666666,19.67696666666667,0.96683133380381,36.67519892124295,10.90187,0.9289962500000001,17379.25533469722
2017-10-29 04:02:43,238.26,24.5423,5065.85,5847.4483979999995,2920.5849661964567,0.8663351354639864,233.9,13.0511,2061.15,3052.65229,2251.743031773884,0.6751997293474915,235.68,24.5587,4326.39,5787.9944160000005,3844.896478131392,0.7474765331563513,11453.39,9017.224476101732,14577.05319138639,0.7857136726898842,235.94666666666663,20.717366666666667,0.9804475587703554,37.00405939622314,11.453389999999999,0.9314691666666667,17380.186803863886
2017-10-29 04:07:43,238.3,23.5092,4836.72,5602.24236,2826.881515341308,0.8633542944400571,233.92,12.3753,1932.16,2894.8301759999995,2155.6436352700293,0.6674519341475873,235.81,22.0009,3945.84,5188.032229,3368.3861274418514,0.7605658226145148,10714.720000000001,8350.911278053189,13584.658400280663,0.7887368003142893,236.01,19.295133333333336,0.9702978687343844,35.863101922073625,10.714720000000002,0.92367125,17381.110475113885
2017-10-29 04:12:43,238.54,23.4266,4869.84,5588.181164,2740.8807154059787,0.8714534939153953,234.14,13.2546,2077.22,3103.4320439999997,2305.742293346335,0.6693299452185459,235.93,23.5063,4314.52,5545.841359,3484.433031182399,0.7779739305016785,11261.58,8531.056039934712,14128.060774674865,0.7971072732208832,236.2033333333333,20.0625,0.9892606652460599,33.933457943925234,11.26158,0.9156791666666667,17382.026154280553
2017-10-29 04:17:43,238.62,24.6565,5001.52,5883.534030000001,3098.510992681492,0.8500877150531243,234.24,14.8844,2340.05,3486.521856,2584.5697223843054,0.6711703229317144,236.14,22.2262,4061.46,5248.494868,3324.340693704894,0.7738332802348089,11403.03,9007.421408770691,14531.439488780201,0.7847144124162192,236.33333333333334,20.589033333333333,0.9675599435825084,27.70714506590078,11.403030000000001,0.9443587499999999,17382.970513030552
2017-10-29 04:22:43,238.48,22.4574,4668.35,5355.640751999999,2624.765921369583,0.8716697433928259,234.14,12.5212,1948.8,2931.713768,2190.233817993129,0.6647306504718778,235.98,20.8047,3907.97,4909.493106,2971.681853254404,0.7960027472538832,10525.12,7786.681592617116,13092.385620627061,0.8039115486651774,236.20000000000002,18.59443333333333,0.9652836579170078,32.661567171536994,10.525120000000001,0.9136729166666667,17383.88418594722
2017-10-29 04:27:43,238.46,24.1382,4960.28,5755.995172000001,2920.1203300013717,0.8617588882161069,234.08,13.5572,2146.48,3173.469376,2337.419836060657,0.6763827677787555,235.89,22.92,4204.18,5406.5988,3399.4383523990305,0.7776016226689505,11310.94,8656.97851846106,14243.617544454648,0.7941058487914537,236.14333333333335,20.205133333333333,0.9810425871292843,32.90219977101528,11.31094,0.9098358333333333,17384.79402178055
2017-10-29 04:32:43,239.3,21.6268,4550.92,5175.29324,2464.302593755421,0.8793550025003027,234.91,11.1594,1685.72,2621.454654,2007.5787866428207,0.6430475527882238,236.69,21.0184,3922.07,4974.845096,3060.465756105637,0.7883803262846357,10158.710000000001,7532.347136503879,12646.566421321568,0.80327811214219,236.9666666666667,17.934866666666668,0.9846673231115407,37.77818253457884,10.158710000000001,0.89456875,17385.688590530553
2017-10-29 04:37:43,239.2,23.4989,4862.12,5620.936879999999,2820.4114087388252,0.865001707686851,234.81,12.8179,1908.1,3009.771099,2327.633231068776,0.6339684770825158,236.56,23.2298,4231.47,5495.241488000001,3506.0434467553955,0.7700243946040028,11001.689999999999,8654.088086562997,13997.514903228057,0.7859745159094511,236.85666666666665,19.848866666666666,0.9893465809139144,35.422509429589596,11.001689999999998,0.8816833333333334,17386.570273863887
2017-10-29 04:42:43,239.6,23.4336,4801.02,5614.690559999999,2911.1779478680273,0.855081851563339,235.2,11.8272,1660.33,2781.75744,2231.922656835436,0.5968636862889095,237.03,19.7352,3692.94,4677.834456,2871.294020845098,0.7894550426561739,10154.29,8014.394625548562,12936.001183446208,0.784963595472929,237.27666666666664,18.331999999999997,0.9791663739937985,35.4833078769365,10.154290000000001,0.8814991666666666,17387.451773030552
2017-10-29 04:47:43,239.69,24.6206,5020.56,5901.311614,3101.5247946665336,0.8507532440905942,235.37,10.983,1530.48,2585.06871,2083.3173558104545,0.5920461588040342,237.14,20.9463,3958.38,4967.205582,3000.726423626778,0.7969027926575559,10509.420000000002,8185.568574103767,13321.090106209596,0.7889309295416491,237.4,18.849966666666667,0.964616680707663,41.73464497726786,10.509420000000002,0.8609879166666667,17388.312760947218
2017-10-29 04:52:43,239.06,25.588,5128.43,6117.06728,3334.324195867372,0.8383805123032748,234.61,12.9273,2036.94,3032.8738530000005,2247.042332625505,0.6716204163866356,236.42,21.9858,4006.82,5197.882836,3311.099434384809,0.7708561594057447,11172.19,8892.465962877686,14279.137939561975,0.7824134795312943,236.6966666666667,20.167033333333336,0.9984649833119669,35.89885142584185,11.17219,0.9034004166666666,17389.216161363885
2017-10-29 04:57:43,239.17,22.623,4717.39,5410.74291,2649.9755519655773,0.8718562457073017,234.73,11.0744,1724.59,2599.493912,1945.0341720455872,0.6634329828736294,236.51,21.0084,3855.16,4968.6966840000005,3134.5953665493416,0.7758895833618166,10297.14,7729.605090560506,12875.476186752041,0.7997482850844019,236.8033333333333,18.235266666666668,0.9994228684843997,39.269327932321616,10.297139999999999,0.8945554166666667,17390.110716780553
2017-10-29 05:02:43,239.61,23.0585,4822.31,5525.047185,2696.5668284647472,0.8728088355683428,235.13,13.8528,2166.5,3257.208864,2432.2186031934243,0.6651400295341944,236.93,22.9797,4127.56,5444.580321,3550.5919672950968,0.7581043453578614,11116.37,8679.377398953267,14103.378106338949,0.7882061954365105,237.22333333333336,19.963666666666665,1.0060842806356833,30.609941393531575,11.116370000000002,0.8922295833333334,17391.002946363886
2017-10-29 05:07:43,239.36,19.9494,4318.49,4775.088384000001,2037.67347602891,0.9043790716984558,234.87,13.4693,2106.88,3163.5344910000003,2359.874391010384,0.6659892616925478,236.72,20.2989,3788.32,4805.155608,2956.036534735971,0.788386539177401,10213.69,7353.584401775265,12585.494307739069,0.8115446044673351,236.98333333333335,17.905866666666668,1.0028834657852161,24.777168004527383,10.21369,0.8887525,17391.891698863885
2017-10-29 05:12:43,239.27,21.8926,4636.65,5238.242402000001,2437.3469674239536,0.8851537680328981,234.68,14.145,2221.59,3319.5486,2466.564570341097,0.669244607534892,236.48,23.9741,4335.26,5669.395168,3653.431579124173,0.7646776898653469,11193.5,8557.343116889224,14089.803528444652,0.79443975051905,236.81000000000003,20.003899999999998,1.038807482792103,29.288788686206185,11.1935,0.8919662500000001,17392.783665113886
2017-10-29 05:17:43,239.17,21.0754,4476.93,5040.603418,2316.199601211708,0.8881734246365979,234.66,12.352,1920.92,2898.52032,2170.595862672944,0.6627243517133597,236.46,22.8403,4263.58,5400.817338,3315.2245025098077,0.7894323642463466,10661.43,7802.019966394459,13211.268114791925,0.8069952034402351,236.76333333333332,18.7559,1.0164862239367018,34.143389546755955,10.661430000000001,0.9106220833333333,17393.69428719722
2017-10-29 05:22:43,239.5,22.0418,4678.85,5279.0111,2444.651482609168,0.8863118321535639,234.97,11.0661,1614.59,2600.201517,2038.1724806573907,0.6209480263140696,236.72,23.6437,4277.45,5596.936664,3609.5874443386806,0.7642484195886909,10570.89,8092.411407605239,13312.807284041912,0.7940391364841093,237.06333333333336,18.917199999999998,1.0278547223667258,41.50244222189329,10.570889999999999,0.88468,17394.57896719722
2017-10-29 05:27:43,239.04,23.417,4836.99,5597.59968,2817.2060480973173,0.8641186002068657,234.56,12.6992,1865.07,2978.7243519999997,2322.5659646816966,0.6261304436403252,236.33,24.4372,4395.43,5775.243476000001,3746.1489989295096,0.7610813324608654,11097.49,8885.921011708524,14216.676001317011,0.7805966738618749,236.64333333333335,20.184466666666665,1.012775907483828,37.08429254178956,11.09749,0.9028491666666666,17395.481816363885
2017-10-29 05:32:43,239.04,21.8781,4607.72,5229.741024,2473.6829990337415,0.8810608362545181,234.53,11.4096,1610.27,2675.8934879999997,2137.1561679532933,0.6017690940320417,236.26,21.9998,4043.86,5197.672748,3265.4246731017806,0.7780135833976903,10261.85,7876.263840088815,12936.038709790206,0.7932760739370441,236.60999999999999,18.429166666666667,1.027006466337013,38.089441555505324,10.26185,0.8899724999999999,17396.371788863886
2017-10-29 05:37:43,238.87,23.4343,4803.64,5597.751241,2873.9975133108646,0.8581374543435165,234.31,14.4111,2246.62,3376.664841,2520.8260598552915,0.6653369836180315,236.03,24.325,4341.98,5741.42975,3756.4910826175364,0.75625413687244,11392.24,9151.314655783692,14612.655205224044,0.7796146449775437,236.40333333333334,20.723466666666667,1.043414503461599,30.45999382342723,11.39224,0.90225375,17397.274042613884
2017-10-29 05:42:43,239.15,23.622,4850.78,5649.2013,2895.411666675689,0.8586665162737253,234.58,12.3918,1971.91,2906.868444,2135.756330348334,0.6783623125670423,236.36,20.5682,3751.45,4861.499752000001,3092.0547757431573,0.771665163297945,10574.14,8123.22277276718,13334.136078336807,0.7930127559729339,236.6966666666667,18.86066666666667,1.0364883324648926,34.2981867024849,10.57414,0.9152658333333332,17398.189308447218
2017-10-29 05:47:43,239.7,23.3859,4805.54,5605.60023,2886.094116098097,0.857274832814826,235.2,13.1286,2074.78,3087.84672,2286.9379785675774,0.6719180672284149,236.88,24.861,4484.16,5889.07368,3817.5251017994296,0.7614372384622635,11364.48,8990.557196465103,14490.739262484522,0.7842581247336233,237.26,20.4585,1.028407654050408,35.82813989295403,11.36448,0.9141091666666666,17399.103417613886
2017-10-29 05:52:43,239.24,22.096,4602.05,5286.24704,2601.065851801673,0.870570362144861,234.58,13.6295,2136.68,3197.20811,2378.3898495094895,0.6682955649077219,236.4,23.27,4168.38,5501.028,3589.695980495285,0.757745643177966,10907.11,8569.151681806448,13870.667218915833,0.7863435714992612,236.74,19.665166666666664,1.0560108135507307,30.692171436804493,10.907110000000001,0.9279829166666667,17400.03140053055
2017-10-29 05:57:43,239.57,21.6402,4604.31,5184.342713999999,2382.8006211399384,0.888118369869018,234.89,13.6432,2118.82,3204.6512479999997,2404.2444611370024,0.6611702291543708,236.73,19.7574,3689.34,4677.169302,2874.8361768927234,0.788797617059191,10412.470000000001,7661.881259169664,12927.643092633527,0.8054422546622803,237.0633333333333,18.346933333333336,1.0573826966071047,25.637708754233234,10.41247,0.8883158333333334,17400.919716363886
2017-10-29 06:02:43,239.58,22.914,4759.52,5489.7361200000005,2735.7214837831452,0.8669852058390013,234.81,14.4221,2246.08,3386.453301,2534.401427054088,0.6632543845612002,236.68,19.0994,3559.47,4520.445992,2786.5041334419125,0.7874156679007613,10565.07,8056.6270442791465,13286.457143855549,0.795175861074893,237.0233333333333,18.811833333333336,1.0786561098063625,23.334957606471114,10.56507,0.8740641666666666,17401.793780530552
2017-10-29 06:07:43,239.19,22.3407,4662.91,5343.672033,2610.000216123813,0.8726040765982765,234.6,9.965,1413.34,2337.7889999999998,1862.1835175194196,0.6045626872228418,236.42,17.6946,3383.96,4183.3573320000005,2459.531110923007,0.8089101005345339,9460.21,6931.71484456624,11727.925815355413,0.8066396521381227,236.73666666666665,16.666766666666668,1.0363132031371063,40.21035873784758,9.46021,0.8343866666666666,17402.628167197217
2017-10-29 06:12:43,239.45,25.3663,5106.71,6073.960534999999,3288.54216281888,0.8407545571910767,234.8,11.9146,1739.75,2797.54808,2190.786433546567,0.6218838605268939,236.53,22.0757,4030.27,5221.565321,3319.889776569372,0.7718509206025118,10876.73,8799.218372934818,13990.33593118813,0.7774459493680144,236.92666666666665,19.785533333333333,1.0650271532682436,39.78125431712733,10.87673,0.8473724999999999,17403.475539697218
2017-10-29 06:17:43,239.53,24.2257,4971.73,5802.781921,2992.353393198145,0.856783878437261,234.83,11.5921,1696.51,2722.1728430000003,2128.8679637466257,0.6232190598633489,236.67,20.2992,3890.52,4804.2116639999995,2818.5641454672705,0.809814444511952,10558.76,7939.785502412041,13210.889696076962,0.799246700480398,237.01,18.705666666666666,1.0632462765284207,38.02893953703868,10.55876,0.8931454166666666,17404.368685113885
2017-10-29 06:22:43,239.85,24.0409,4991.06,5766.209865,2887.64545670401,0.8655702995298457,235.11,11.6244,1854.08,2733.0126840000003,2007.9207366091136,0.6784015349999744,236.78,26.1462,4781.22,6190.897236,3932.8289942880087,0.7722983951659314,11626.36,8828.395187601132,14598.383761158591,0.7964141914760352,237.24666666666667,20.603833333333334,1.09731081574732,43.581372398340115,11.62636,0.92438,17405.293065113885
2017-10-29 06:27:43,239.49,21.6706,4540.05,5189.8919940000005,2514.542683448682,0.8747869907984062,234.77,8.768,1472.87,2058.46336,1438.0282916418892,0.7155191725151716,236.34,25.9048,4830.69,6122.340432000001,3761.31446295068,0.7890266890013409,10843.61,7713.885438041251,13307.438009749469,0.8148533167733424,236.86666666666667,18.781133333333333,1.107514776245427,53.31485142891624,10.84361,0.93624875,17406.229313863885
2017-10-29 06:32:43,239.61,19.126,4194.6,4582.780860000001,1845.8632806311373,0.915295783966419,234.81,7.2157,1266.25,1694.318517,1125.7558236798418,0.74735062344833,236.4,24.115,4523.28,5700.786,3469.7116680490913,0.7934484823671683,9984.130000000001,6441.33077236007,11881.649463599437,0.8402983130067364,236.94000000000003,16.8189,1.126867561407946,57.09766988328606,9.98413,0.8678225,17407.097136363886
2017-10-29 06:37:43,239.76,21.032,4509.61,5042.63232,2256.448174146391,0.8942968104404645,234.89,8.4198,1451.14,1977.726822,1343.7247050114916,0.7337413761383472,236.55,26.3761,4770.23,6239.266455000001,4021.6105783116645,0.7645498127712193,10730.98,7621.783457469547,13162.276202578201,0.8152829977764815,237.0666666666667,18.6093,1.136107986501673,54.75488062420403,10.730979999999999,0.8631295833333332,17407.96026594722
2017-10-29 06:42:43,240.02,19.0565,4171.75,4573.94113,1875.4837771107696,0.9120690191305545,235.12,7.4935,1285.64,1761.87172,1204.708158906446,0.7297012520298584,236.82,23.971,4510.72,5676.81222,3446.6798607850606,0.7945867901193322,9968.11,6526.871796802276,11914.834133297574,0.8366134088382149,237.32000000000002,16.840333333333334,1.1377043654137824,55.502662259258514,9.968110000000001,0.8624620833333334,17408.82272803055
2017-10-29 06:47:43,240.78,20.8531,4433.18,5021.009418000001,2357.424582726816,0.8829260475209091,236,11.4385,1930.79,2699.486,1886.6039966288631,0.715243568590465,237.83,27.1511,4850.56,6457.3461130000005,4262.556335050155,0.7511692752901691,11214.53,8506.584914405834,14075.783105280392,0.7967251211616766,238.20333333333335,19.814233333333334,1.081708904157507,42.271296559543906,11.21453,0.8826099999999999,17409.70533803055
2017-10-29 06:52:43,240.23,20.6257,4407.77,4954.911910999999,2263.3417048403585,0.8895758550650854,235.73,9.2749,1555.72,2186.372177,1536.2156677887774,0.711553145601523,237.58,24.6078,4399.57,5846.321124000001,3850.0979857697953,0.7525364937514505,10363.060000000001,7649.655358398932,12880.614879184981,0.8045469954036637,237.84666666666666,18.169466666666665,1.0020461361661543,48.95337232426561,10.36306,0.8990662500000002,17410.60440428055
2017-10-29 06:57:43,239.29,21.6123,4483.1,5171.607267,2578.242834584673,0.8668678359640026,235.18,8.0248,1325.03,1887.2724640000004,1343.9095402863366,0.7020872848383802,237.16,25.3075,4534.67,6001.9267,3931.90692963006,0.7555357182219503,10342.8,7854.05930450107,12986.907229922752,0.7964020853378745,237.21,18.31486666666667,0.876860166097544,56.18422920541782,10.342799999999999,0.8627441666666666,17411.467148447216
