DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-29 07:02:43,239.58,22.1087,4551.11,5296.802346,2709.8916695121056,0.8592183930436583,235.59,8.8441,1473.6,2083.581519,1473.0291871916004,0.7072437466748331,237.62,26.6476,4711.78,6332.002712,4230.05763274868,0.7441216016964964,10736.489999999998,8412.978489452385,13640.03022665597,0.787130953641016,237.59666666666666,19.20013333333333,0.8445685264944769,53.93729904653439,10.736489999999998,0.8783037499999998,17412.345452197216
2017-10-29 07:07:43,237.46,21.7075,4373.44,5154.66295,2728.2911674714455,0.8484434467242906,233.58,8.0471,1335.15,1879.641618,1323.0370703867893,0.7103215779083691,235.57,23.9521,4276.73,5642.396197,3680.5183535773963,0.7579634344489828,9985.32,7731.846591435631,12628.8585080321,0.7906747861375769,235.53666666666666,17.90223333333333,0.8307269922588059,55.04974239713108,9.98532,0.8634087499999998,17413.208860947216
2017-10-29 07:12:43,237.03,22.032,4423.82,5222.24496,2775.1863054298547,0.8471107797287242,233.2,10.6951,1776.91,2494.09732,1750.1749322656813,0.7124461366246928,235.27,25.9517,4694.44,6105.656459,3904.0074131241627,0.7688673661093711,10895.169999999998,8429.368650819699,13775.303451478732,0.7909205077315693,235.16666666666666,19.5596,0.8362863217576195,45.320456451052166,10.895169999999998,0.8700204166666665,17414.078881363883
2017-10-29 07:17:43,237.03,18.6319,3921.42,4416.319257,2031.339696690101,0.8879385234173074,233.1,8.5117,1452.67,1984.0772699999998,1351.4112935855803,0.7321640250432385,235.22,21.8563,4020.24,5141.038886,3204.3643940357542,0.781989805785725,9394.33,6587.115384311435,11473.601232182178,0.8187778021821036,235.11666666666667,16.333299999999998,0.8577302048628397,47.88744466825442,9.39433,0.8453958333333333,17414.924277197217
2017-10-29 07:22:43,237.57,21.1643,4368.27,5028.002751,2489.7849045978983,0.8687883074708367,233.68,10.5399,1842.16,2462.963832,1634.8202874139176,0.7479443977478595,235.76,25.7575,4588.15,6072.5882,3978.0908768251193,0.7555509856571535,10798.58,8102.696068836935,13500.481976594225,0.7998662580137131,235.67,19.1539,0.8444010692917981,44.972564334156495,10.79858,0.84137125,17415.765648447217
2017-10-29 07:27:43,237.98,18.4416,3951.5,4388.731968,1909.6114884827105,0.9003739642365874,234.15,6.7715,1180.76,1585.546725,1058.1891322245874,0.7447021152908628,236.17,22.1002,4082.13,5219.404234,3252.4444992954336,0.7821065043033799,9214.39,6220.245120002732,11117.39323875061,0.8288264885587088,236.1,15.771099999999999,0.8259212198221045,57.06386999004508,9.21439,0.8338737500000001,17416.59952219722
2017-10-29 07:32:43,237.92,23.6465,4784.18,5625.97528,2960.2735648536054,0.8503734484947827,234.23,9.974,1684.51,2336.21002,1618.7350979849668,0.7210439068316298,236.24,24.7379,4440.35,5844.081496,3799.550027225539,0.7598028882792295,10909.04,8378.558690064112,13755.268061526423,0.7930808728121161,236.13,19.4528,0.8046415110320609,48.72717552228985,10.909040000000001,0.8384762499999999,17417.437998447218
2017-10-29 07:37:43,236.65,22.8932,4943.39,5417.6757800000005,2216.7783301671393,0.9124558575928661,232.9,8.4077,1427.4,1958.15333,1340.4826383769725,0.7289521091793154,234.97,21.1248,3956.78,4963.694256,2997.023973652428,0.7971441825243638,10327.570000000002,6554.28494219654,12231.817248814843,0.8443201684525374,234.84,17.475233333333332,0.8260943621188885,51.887909937301735,10.327570000000001,0.8848587499999999,17418.322857197218
2017-10-29 07:42:43,236.9,24.6885,5239.88,5848.705650000001,2598.2716112719877,0.8959042074548579,233.12,12.3641,1933.68,2882.318992,2137.4387545012596,0.6708764732033519,235.27,21.0856,3932.18,4960.809112,3024.497891105601,0.7926489230331828,11105.74,7760.208256878848,13548.368652266983,0.8197104968900982,235.09666666666666,19.3794,0.8407888953480097,36.19977914692921,11.105739999999999,0.8930545833333334,17419.21591178055
2017-10-29 07:47:43,237.17,20.7071,4497.88,4911.1029069999995,1971.8030501913327,0.9158594485138938,233.26,16.872,2328.62,3935.56272,3172.724825548821,0.5916866699052379,235.57,19.6569,3691.12,4630.575933,2796.0448166792357,0.7971189876609243,10517.619999999999,7940.57269241939,13178.50618044384,0.7980889378499936,235.33333333333334,19.078666666666667,0.8810198300283364,11.566147180096445,10.517619999999999,0.9009733333333334,17420.116885113883
2017-10-29 07:52:43,237.18,21.4108,4394.24,5078.213544,2545.3698397020908,0.8653121736465519,233.21,17.4039,2377.1,4058.763519,3289.826270970135,0.5856709780878465,235.58,18.3785,3368.72,4329.60703,2719.783556797383,0.7780659945944332,10140.06,8554.979667469608,13266.819284003925,0.7643173380846513,235.32333333333335,19.064400000000003,0.8980551581512006,12.307756866200851,10.14006,0.8607366666666666,17420.97762178055
2017-10-29 07:57:43,237.77,19.5493,4148.11,4648.237061,2097.4487367165652,0.8924050012000883,233.89,18.1651,2491.95,4248.635238999999,3441.0879953254002,0.5865295229690111,236.18,19.2196,3536.67,4539.285128,2845.5359397452667,0.7791248842652564,10176.73,8384.072671787231,13185.541629326779,0.7718097812049908,235.94666666666663,18.977999999999998,0.8716659132007136,4.283380756665609,10.17673,0.8465329166666666,17421.824154697217
2017-10-29 08:02:43,237.58,23.1813,4776.82,5507.413254,2741.0931100447633,0.8673436656547654,233.69,21.0746,3022.42,4924.923274,3888.424693675689,0.6136989008450491,236.05,21.411,3859.96,5054.0665500000005,3262.559959637356,0.7637335127690393,11659.2,9892.077763357807,15290.197746148282,0.7625277444784546,235.7733333333333,21.888966666666665,0.8836170333088197,5.90403993488349,11.6592,0.9098304166666666,17422.733985113882
2017-10-29 08:07:43,237.17,24.7944,5016.46,5880.487848,3068.4306084504606,0.853068678937265,233.34,22.8783,3596.27,5338.422522,3945.325982792403,0.6736578053122487,235.66,21.556,3859.09,5079.88696,3303.433955489051,0.7596802902086625,12471.82,10317.190546731916,16186.12723569089,0.7705252663836267,235.39,23.076233333333334,0.8708951102425689,7.4456114299416205,12.47182,1.0054591666666666,17423.73944428055
2017-10-29 08:12:43,237.26,22.067,4443.33,5235.61642,2769.205266583469,0.8486737078420271,233.42,23.1758,4182.4,5409.695236,3431.083325482069,0.7731304292647218,235.74,23.6783,4287.31,5581.922442,3574.469346966517,0.7680705069889612,12913.04,9774.757939032055,16195.446730741027,0.7973253356135833,235.47333333333333,22.973699999999997,0.8720024914356934,3.9466868636745382,12.91304,1.0577025,17424.797146780547
2017-10-29 08:17:43,236.68,25.5995,4986.45,6058.88966,3441.7234504757803,0.8229973278635346,232.92,24.9337,4485.6,5807.557404,3688.782406262969,0.7723729079131458,235.31,22.8138,4052.73,5368.315278,3520.5380939720303,0.7549351686940917,13524.779999999999,10651.04395071078,17215.23776450307,0.7856284173946988,234.97000000000003,24.449,0.8724518023577645,6.688208106671034,13.524779999999998,1.1015758333333332,17425.89872261388
2017-10-29 08:22:43,236.9,27.4496,5278.31,6502.81024,3798.15541563913,0.8116967595843609,233.14,25.8904,4645.76,6036.087855999999,3853.7346338001357,0.7696640789252291,235.48,19.7277,3260.33,4645.478795999999,3309.1874433440007,0.7018286258904711,13184.4,10961.077492783266,17145.659018037186,0.768964318381116,235.17333333333332,24.355900000000002,0.864610500056695,19.002377247402077,13.1844,1.1128825,17427.011605113883
2017-10-29 08:27:43,236.56,24.0811,4660.56,5696.625016,3275.7773213875507,0.8181265199850747,232.8,25.6474,4590.72,5970.714720000001,3817.6857059250815,0.7688727757537207,235.26,13.634,2230.25,3207.53484,2305.2688969649125,0.6953159080884683,11481.53,9398.731924277545,14837.846640443953,0.7738002877522981,234.87333333333333,21.120833333333334,0.882745309528536,35.44762280528704,11.481530000000001,1.0277470833333333,17428.039352197215
2017-10-29 08:32:43,236.13,23.4627,4556.01,5540.247351,3152.318764046954,0.8223477601911858,232.44,24.1295,4370.55,5608.66098,3515.020723420355,0.7792501660530033,234.84,10.9819,1813.5,2578.989396,1833.6859204019768,0.7031824182033202,10740.060000000001,8501.025407869285,13697.31075024726,0.7840999007638142,234.47,19.5247,0.8657824028660388,43.75380927747929,10.740060000000001,0.9258995833333334,17428.965251780548
2017-10-29 08:37:43,236.37,22.9708,4504.54,5429.607996000001,3031.4620859623406,0.8296252700597355,232.72,22.7388,4161.38,5291.773536000001,3268.9116922777143,0.786386637993875,235.08,12.8797,2202.34,3027.759876,2077.7459881120058,0.7273826492837769,10868.26,8378.119766352062,13722.680723784953,0.7919924844686138,234.72333333333336,19.529766666666667,0.8534870840848199,34.05092738776535,10.86826,0.9003466666666666,17429.865598447213
2017-10-29 08:42:43,236.04,23.7691,4554.51,5610.458364,3276.2298017809367,0.8117892878814349,232.35,22.6417,4148.96,5260.798995,3234.522682590588,0.7886558684228915,234.83,10.5856,1803.01,2485.816448,1711.2680541187394,0.7253190401289034,10506.480000000001,8222.020538490264,13341.204732922577,0.7875210830152976,234.40666666666667,18.9988,0.8773925656266909,44.282796808219466,10.506480000000002,0.8906141666666667,17430.75621261388
2017-10-29 08:47:43,235.21,29.4708,5752.08,6931.826868,3868.3070459215996,0.8298072224731738,231.67,25.9131,4685.72,6003.287877,3752.798078199141,0.7805256212936398,234.06,16.0906,2611.23,3766.1658359999997,2713.9423338298066,0.6933390917202299,13049.029999999999,10335.047457950546,16646.032256937087,0.7839123340976304,233.64666666666668,23.82483333333333,0.8460067908808263,32.46290635121616,13.049029999999998,0.9814795833333334,17431.737692197214
2017-10-29 08:52:43,237.76,26.8988,5450.38,6395.458688,3345.9303168946412,0.8522265979493729,234.19,24.2356,4362.3,5675.735164000001,3631.020292130865,0.7685876585061888,236.54,13.0006,2163.19,3075.161924,2185.687508021076,0.7034393809046134,11975.87,9162.638117046583,15078.97209762174,0.7942099715065352,236.16333333333333,21.378333333333334,0.8355798952702208,39.187962890777264,11.97587,1.0427041666666668,17432.78039636388
2017-10-29 08:57:43,236.64,30.8175,6115.26,7292.6532,3973.2085054613276,0.8385507760056382,233.25,26.0118,4627,6067.252350000001,3924.5919633231338,0.7626186835627498,235.5,17.0428,2784.34,4013.5794,2890.721426305959,0.6937298910792695,13526.6,10788.52189509042,17302.055145006485,0.7817915205237274,235.13,24.624033333333333,0.7995576914898122,30.787942944629975,13.5266,1.0626029166666666,17433.842999280547
2017-10-29 09:02:43,236.54,27.4443,5756.74,6491.674722,3000.2975300216112,0.8867881165534467,233.1,22.3632,4072.41,5212.861919999999,3254.136780912271,0.7812234550805061,235.47,14.4856,2421.16,3410.924232,2402.579524353937,0.7098252072812387,12250.31,8657.01383528782,15000.466114106746,0.8166619561561195,235.03666666666666,21.431033333333332,0.8239849101558625,32.4082988687744,12.250309999999999,1.0740379166666667,17434.917037197214
2017-10-29 09:07:43,235.74,35.8877,7804.47,8460.166398000001,3265.679638444088,0.9224960400122852,232.42,19.6003,3028,4555.5017259999995,3403.4999596869357,0.6646907809776561,234.74,15.6754,2703.75,3679.643396,2495.8989280871156,0.7347858770605715,13536.220000000001,9165.07852621814,16347.107275605213,0.8280498666696892,234.29999999999998,23.72113333333333,0.802390098164744,51.28998895499656,13.536220000000002,1.0744387499999999,17435.991475947216
2017-10-29 09:12:43,235.49,32.1047,6955,7560.335803000001,2964.2288127139695,0.9199326830483113,232.13,17.7376,2577.23,4117.429088,3211.0913754996927,0.6259318484709748,234.43,14.6462,2442.32,3433.508666,2413.3078496323465,0.7113190143321456,11974.55,8588.628037846009,14736.15890505306,0.8125964219817079,234.01666666666665,21.496166666666667,0.8062103838757878,49.35081448630376,11.974549999999999,1.0629487499999999,17437.054424697217
2017-10-29 09:17:43,235.17,32.0069,6927.95,7527.062673,2942.8185946078816,0.9204055155340939,231.75,19.7998,2879.67,4588.60365,3572.503904531571,0.6275700016060441,234.09,13.8771,2312.31,3248.490339,2281.646761984934,0.7118106439287767,12119.929999999998,8796.969261124386,14975.959781799205,0.8092923710124919,233.67,21.8946,0.821671588137111,46.186274241137085,12.119929999999998,1.0039366666666665,17438.058361363885
2017-10-29 09:22:43,235.36,29.0812,6483.5,6844.551232,2193.6520502287317,0.9472498313239305,231.93,18.1659,2626.29,4213.217187,3294.5105707422154,0.6233455061617739,234.27,13.41,2298.18,3141.5607,2141.9085693335487,0.7315408548368968,11407.970000000001,7630.071190304496,13724.422242484916,0.8312167753543626,233.85333333333335,20.219033333333332,0.8224528194309879,43.83081288093233,11.40797,0.9803291666666667,17439.03869053055
2017-10-29 09:27:43,237.48,32.3607,7090.27,7685.019036,2964.386768082458,0.922609295668113,234.07,19.1743,2814.55,4488.128401,3495.9411953525214,0.6271099550923922,236.24,15.728,2638.67,3715.58272,2615.9081750441082,0.710163169237691,12543.49,9076.236138479087,15482.803487144494,0.8101562491841331,235.92999999999998,22.420999999999996,0.7883694316110648,44.33209937112532,12.54349,0.9979775,17440.03666803055
2017-10-29 09:32:43,237.16,30.1216,6674.54,7143.638656,2545.994704609082,0.9343333728665012,233.73,17.0284,2469.65,3980.047932,3121.1553018902273,0.6205076024697483,235.93,12.1928,2164.82,2876.647304,1894.3743239419364,0.7525496771848955,11309.01,7561.524330441245,13604.056651600467,0.8312968910394486,235.60666666666665,19.780933333333333,0.7965252822500771,52.275929009079455,11.30901,0.9938541666666666,17441.030522197216
2017-10-29 09:37:43,236.32,32.9485,7241.87,7786.389520000001,2860.625921064451,0.9300677780630733,232.94,18.7966,2746.04,4378.480004,3410.330110682519,0.6271674182573245,235.11,14.7612,2590.66,3470.5057320000005,2309.3052635467793,0.7464791013346177,12578.57,8580.261295293749,15226.335972269098,0.8261061638800477,234.79,22.16876666666667,0.7879381575024467,48.62576928802233,12.57857,0.9953158333333334,17442.02583803055
2017-10-29 09:42:43,236.58,33.9284,7361.03,8026.780872000001,3200.6950036211047,0.917058795721912,233.33,19.9506,2896.59,4655.073498000001,3644.1014864685044,0.6222436662373831,235.64,11.7023,2015.74,2757.529972,1881.6917385369793,0.7309947744785564,12273.359999999999,8726.48822862659,15059.447615831014,0.8149940365075421,235.1833333333333,21.860433333333333,0.7880377010842448,55.204608630813986,12.273359999999998,1.0354970833333332,17443.06133511388
2017-10-29 09:47:43,236.17,34.4764,7458.34,8142.291387999999,3266.5078434773345,0.9160001336960261,232.93,19.5851,2802.47,4561.957343,3599.668970676557,0.6143130654871622,235.15,13.226,2237.54,3110.0939000000003,2160.1154633994015,0.7194445158070628,12498.349999999999,9026.292277553293,15416.961600857616,0.8106882746146776,234.75,22.429166666666664,0.7752928647497308,53.71235370611185,12.498349999999999,1.0321545833333332,17444.093489697214
2017-10-29 09:52:43,236.57,32.8393,7137.53,7768.793201,3067.5418984919897,0.9187437244540446,233.27,17.1906,2490.25,4010.051262,3143.1140706897345,0.6210020364572586,235.58,10.1749,1791.94,2397.002942,1592.034591444751,0.7475752192881538,11419.72,7802.6905606264745,13830.83456857501,0.8256710716464432,235.14000000000001,20.068266666666666,0.7952709024411009,63.637949133623906,11.41972,0.99658625,17445.090075947213
2017-10-29 09:57:43,236.59,36.6099,7808.66,8661.536241000002,3747.937974214146,0.9015329131842859,233.28,20.0209,2979.13,4670.475552,3596.960706614642,0.637864381652586,235.59,13.785,2335.37,3247.60815,2256.7688537035474,0.7191046124206826,13123.16,9601.667534532335,16260.668738686372,0.8070492186325765,235.15333333333334,23.471933333333336,0.796643324922746,55.97309126644872,13.12316,1.0226199999999999,17446.112695947213
2017-10-29 10:02:43,236.3,33.3501,7281.31,7880.62863,3014.4373086656933,0.9239504031799555,233.03,18.0565,2666.95,4207.706195,3254.5612793341866,0.6338251475754476,235.29,13.3395,2434.19,3138.6509549999996,1981.3754972802124,0.7755529477153984,12382.45,8250.374085280093,14879.305781842155,0.8321927233400114,234.87333333333333,21.58203333333333,0.7848201867673358,54.527145264347965,12.38245,1.06273375,17447.175429697214
2017-10-29 10:07:43,236.49,32.6838,7145.87,7729.3918619999995,2946.1908457280592,0.9245061096114473,233.13,19.5628,2851.86,4560.675564,3559.0246052067014,0.6253152542819203,235.43,12.0705,2105.05,2841.757815,1909.0185899078024,0.7407562984039864,12102.779999999999,8414.234040842563,14740.30590667893,0.8210670848096951,235.01666666666665,21.43903333333333,0.8027799446847697,52.44997053660691,12.10278,1.0202179166666665,17448.19564761388
2017-10-29 10:12:43,236.16,31.7513,7000.2,7498.387008,2687.5653818545866,0.9335607768086008,232.79,18.2235,2626.38,4242.248565,3331.486302364841,0.6191009224844891,235.14,11.2669,1942.68,2649.2988659999996,1801.326982807087,0.733280803057574,11569.26,7820.378667026514,13964.458437164092,0.8284789597862479,234.69666666666663,20.4139,0.8123961425385838,55.537648367044014,11.56926,0.9863350000000001,17449.18198261388
2017-10-29 10:17:43,238.3,34.269,7465.94,8166.3027,3308.812431134062,0.9142374798328257,235.03,19.603,2890.72,4607.29309,3587.601914756116,0.6274226413496954,237.35,13.3728,2280.05,3174.03408,2208.135942033788,0.7183445238874059,12636.71,9104.550287923967,15574.956679536428,0.8113480030800392,236.89333333333335,22.414933333333334,0.7865706084313661,52.88468402017702,12.636709999999999,1.0085820833333332,17450.190564697215
2017-10-29 10:22:43,238.44,35.1396,7601.15,8378.686224000001,3524.897376910056,0.9072006991056882,235.25,17.6086,2575.14,4142.42315,3244.7378220829983,0.6216506394331057,237.48,13.8883,2309.65,3298.1934839999994,2354.484473382667,0.7002772915550398,12485.939999999999,9124.119672375722,15464.41907992129,0.8073979329887346,237.05666666666664,22.212166666666665,0.7621243865742271,58.19978540289483,12.48594,1.0467770833333332,17451.23734178055
2017-10-29 10:27:43,238.18,35.6928,7632.61,8501.311104,3743.7354440309623,0.8978156318039857,234.95,18.7477,2747.16,4404.772115,3443.1278395496106,0.623678121881681,237.14,15.1367,2543.54,3589.5170379999995,2532.7922999117577,0.7086022919164648,12923.310000000001,9719.655583492331,16170.455961963895,0.7991926777079248,236.75666666666666,23.192400000000003,0.7630900925000375,53.898690950483754,12.92331,1.05871875,17452.29606053055
2017-10-29 10:32:43,238.15,34.1073,7398.46,8122.6534950000005,3352.654087172686,0.910842744252751,234.87,19.0633,2731.33,4477.397271000001,3547.805343230975,0.6100262797073562,237.13,14.734,2631.38,3493.87342,2298.4757494005667,0.7531411942221994,12761.170000000002,9198.935179804228,15731.11147411841,0.8112058719433334,236.71666666666667,22.634866666666667,0.7801168767161856,50.684784241421056,12.761170000000002,1.0701866666666668,17453.366247197217
2017-10-29 10:37:43,238.07,33.4812,7288.37,7970.869284,3227.138033260226,0.9143758027283188,234.75,19.2846,2786.35,4527.059850000001,3567.986065413096,0.6154877762440008,236.96,15.1887,2601.35,3599.1143520000005,2487.288140982541,0.722775034517714,12676.07,9282.412239655863,15711.331185861145,0.8068106928716122,236.59333333333333,22.6515,0.7791146552452874,47.81007880272831,12.67607,1.059885,17454.426132197215
2017-10-29 10:42:43,237.68,33.2583,7257.73,7904.832744,3132.3690647359194,0.9181383382853773,234.36,22.0298,3481.41,5162.903928000001,3812.5269024175864,0.6743123731431943,236.54,19.7618,3994.11,4674.456172,2428.502792225879,0.8544544762072486,14733.25,9373.398759379385,17462.223794947622,0.8437212907706978,236.19333333333336,25.016633333333335,0.776200287899747,32.94474742804452,14.73325,1.142055,17455.568187197216
2017-10-29 10:47:43,237.6,31.8712,7013.96,7572.59712,2854.5739192097126,0.9262291244143198,234.17,23.0007,4191.49,5386.0739189999995,3382.484861877731,0.7782087774944999,236.43,21.3307,4397.3,5043.217401,2469.371268916278,0.8719235460934277,15602.75,8706.430050003722,17867.50491193742,0.8732472763768869,236.0666666666667,25.400866666666662,0.803445354419671,25.47288412731327,15.60275,1.2639999999999998,17456.832187197215
2017-10-29 10:52:43,237.64,39.9096,8602.8,9484.117343999998,3992.532273477773,0.9070743947977876,234.26,25.7379,4682.32,6029.360454,3798.561162053217,0.7765865112432703,236.61,20.3788,4001.39,4821.827868,2690.5207779389902,0.8298492002493855,17286.51,10481.61421346998,20216.024943101842,0.8550894673237204,236.17,28.67543333333333,0.8087394673328521,39.1769726234884,17.28651,1.370385833333333,17458.202573030547
2017-10-29 10:57:43,238.07,33.0753,7246.23,7874.236671,3081.518122293161,0.9202453904753861,234.64,26.0009,4740.7,6100.851176,3840.07142924459,0.7770555063938179,236.97,19.9692,3972.88,4732.101324,2570.7989898478168,0.8395593686573394,15959.810000000001,9492.388541385568,18569.355816956282,0.8594703099730892,236.55999999999997,26.348466666666667,0.811633412242132,25.530264885749194,15.959810000000001,1.385263333333333,17459.58783636388
2017-10-29 11:02:43,238.1,31.071,6910.46,7398.0051,2641.2160169183458,0.9340977610301998,234.65,26.4394,4783.14,6204.00521,3951.1077416475423,0.7709761417173279,236.97,22.4591,4380.44,5322.132927,3022.721339961325,0.8230609907876132,16074.04,9615.045098527213,18730.292420790236,0.8581841457081658,236.57333333333335,26.656500000000005,0.8129966747449752,16.560688762590722,16.07404,1.33474375,17460.922580113882
2017-10-29 11:07:43,237.68,28.9419,6524.81,6878.910792000001,2178.5931580251663,0.9485237121534109,234.15,24.1898,4445.33,5664.0416700000005,3510.0440496661004,0.7848335621443264,236.37,23.4584,4787.05,5544.862008,2798.1506366280196,0.8633307723606745,15757.189999999999,8486.787844319286,17897.335125950613,0.8804210173811036,236.0666666666667,25.530033333333336,0.8119175374188162,13.364129306529165,15.757189999999998,1.3263012499999998,17462.24888136388
2017-10-29 11:12:43,237.9,31.3368,6901.25,7455.02472,2819.5996193273754,0.925717923038624,234.47,25.0452,4617.94,5872.348044,3627.547615989435,0.7863873131154621,236.68,28.7546,5959.04,6805.638728,3287.333383527363,0.8756033398427552,17478.23,9734.480618844173,20006.214955646978,0.8736400183017414,236.35,28.378866666666667,0.7954305056060907,11.747004226149503,17.47823,1.3848091666666664,17463.633690530547
2017-10-29 11:17:43,237.82,34.2849,7378.81,8153.634918,3469.1389940342347,0.904971840683044,234.46,24.6744,4573.69,5785.159824,3542.5180272122425,0.7905900855194764,236.77,24.9157,5123.58,5899.2902890000005,2924.133016381045,0.8685078626413055,17076.08,9935.790037627523,19756.326375068275,0.8643347794430729,236.35,27.958333333333332,0.7996615189337789,22.628554396423255,17.07608,1.4397629166666666,17465.073453447214
2017-10-29 11:22:43,237.25,35.8017,7679.41,8493.953324999999,3629.587461293436,0.904103155052362,233.87,26.1192,4760.98,6108.4973039999995,3827.114938511159,0.7794028159564528,236.17,25.176,4977.41,5945.815919999999,3252.4016735983632,0.8371281699551844,17417.8,10709.10407340296,20446.629719711163,0.8518665539880501,235.76333333333332,29.032299999999996,0.8030652207722363,23.316788542416557,17.4178,1.437245,17466.510698447215
2017-10-29 11:27:43,237.42,32.4011,7062.35,7692.669161999999,3049.651015032009,0.9180623592765916,233.99,27.1627,5137.96,6355.8001730000005,3741.331698407244,0.8083891658247072,236.23,23.6522,4735.6,5587.359206,2965.2445998387634,0.8475560323586613,16935.910000000003,9756.227313278016,19545.051008284736,0.8665063085699407,235.88,27.73866666666667,0.8012548753603469,16.80842626417995,16.935910000000003,1.4314045833333335,17467.94210303055
2017-10-29 11:32:43,237.8,33.7813,7339.17,8033.193140000001,3266.3091916784415,0.9136055703000313,234.38,29.247,5537.09,6854.91186,4041.0952649335877,0.807755097816823,236.55,29.5258,5526.61,6984.327990000001,4270.529168592278,0.791287294627754,18402.87,11577.933625204307,21741.990968320646,0.8464206441265686,236.24333333333334,30.851366666666667,0.7887347791119371,9.496932064597898,18.40287,1.4724491666666666,17469.414552197217
2017-10-29 11:37:43,236.62,31.4013,6876.22,7430.175606,2815.1568424507827,0.925445152931154,233.17,30.3871,6033.55,7085.3601069999995,3714.6469877186237,0.851551637303394,235.38,29.1182,5766.39,6853.841916,3704.577624698739,0.8413368838488395,18676.16,10234.381454868146,21296.514177426994,0.8769585409332195,235.05666666666664,30.3022,0.8026433342314575,3.907307060213442,18.67616,1.5449595833333332,17470.95951178055
2017-10-29 11:42:43,236.69,34.5344,7457.95,8173.947136,3345.503486715056,0.9124049710516748,233.08,43.5303,9128.2,10146.042324,4429.236909491218,0.8996808517551381,235.49,23.7976,4199.39,5604.096824,3710.933149582041,0.7493428703829261,20785.54,11485.673545788315,23747.82874058219,0.8752606491758974,235.08666666666667,33.9541,0.853585911578706,29.9124406183642,20.78554,1.6442375,17472.60374928055
2017-10-29 11:47:43,235.33,33.5654,7222.47,7898.945581999999,3198.322748957225,0.9143587489016836,231.64,44.4112,9268.87,10287.410367999999,4463.055119840428,0.9009915681823807,233.98,31.9065,6046.68,7465.48287,4378.480953465873,0.809951627415629,22538.02,12039.858822263526,25552.30999304049,0.8820345403659602,233.65,36.6277,0.8602610742563747,21.250310557310463,22.53802,1.8051483333333334,17474.408897613885
2017-10-29 11:52:43,234.43,35.0218,7506.91,8210.160574,3324.611090453139,0.9143438709070978,230.7,46.0218,9530.31,10617.22926,4679.609862296232,0.8976268446896096,233.11,31.98,6232.51,7454.857800000001,4090.3207598085573,0.8360333848353217,23269.730000000003,12094.541712557928,26225.145824374435,0.8873060289476987,232.74666666666667,37.674533333333336,0.8793538038496853,22.156257631149586,23.269730000000003,1.90865625,17476.317553863886
2017-10-29 11:57:43,234.5,29.8869,6491.76,7008.47805,2641.1771390294507,0.9262724308596502,230.71,44.9901,9369.01,10379.665971,4467.562790765832,0.902631166183604,233.32,20.2537,3831.25,4725.593284,2766.361386964093,0.810744761503686,19692.02,9875.101316759376,22029.373066355358,0.8938983393074807,232.84333333333333,31.71023333333333,0.9162097547707295,41.878804634045586,19.69202,1.7900729166666667,17478.10762678055
2017-10-29 12:02:43,235.09,26.8876,5850.47,6321.005884,2393.1393951591317,0.925559967411035,231.31,42.652,8989.59,9865.83412,4064.72071798988,0.9111839800525655,233.8,22.2854,4579.31,5210.32652,2485.442087218148,0.8788911755188811,19419.370000000003,8943.302200367161,21379.77047220087,0.9083058223309793,233.4,30.608333333333334,0.8954584404455883,39.34767220255922,19.419370000000004,1.62964125,17479.737268030553
2017-10-29 12:07:43,237.07,29.9361,6719.84,7096.951227,2282.644758348701,0.9468629253692348,233.27,42.8506,9048.49,9995.759462,4247.356347431014,0.9052328674373217,235.84,15.9869,3170.61,3770.350496,2040.2879920705911,0.8409324287924239,18938.94,8570.289097850306,20787.81622836636,0.911059622229898,235.39333333333335,29.5912,0.9020363080234507,45.97414096082619,18.93894,1.5982629166666664,17481.33553094722
2017-10-29 12:12:43,237.15,33.4064,7331.53,7922.32776,3001.9901725299883,0.925426241137996,233.43,46.2438,9633.2,10794.690234,4871.015808639401,0.8924017078005947,235.9,17.5767,3017.97,4146.34353,2843.241415686129,0.727862990165699,19982.7,10716.247396855519,22674.793440307516,0.8812737391679187,235.49333333333334,32.408966666666664,0.8761748386366206,45.765935147577466,19.9827,1.6217349999999997,17482.95726594722
2017-10-29 12:17:43,237.2,34.0104,7434.11,8067.266879999999,3132.858665986216,0.9215153174652381,233.46,47.1844,9799.91,11015.670024,5030.5814842373975,0.8896335836720594,236.02,15.0922,2623.04,3562.061044,2409.9668129628612,0.7363826637441534,19857.06,10573.406963186475,22496.661233453295,0.8826669786213379,235.55999999999997,32.095666666666666,0.8914926133469037,52.97745282333026,19.85706,1.65999,17484.61725594722
2017-10-29 12:22:43,237.27,29.6373,6296.67,7032.042171,3130.7449602007505,0.8954255174929611,233.61,43.2573,9072.66,10105.337853,4450.246470441234,0.8978086761648026,236.17,13.6311,2306.65,3219.256887,2245.6581845857418,0.7165162896178655,17675.98,9826.649615227727,20223.83029054722,0.8740174213319963,235.6833333333333,28.8419,0.8797114772646752,52.738550511582105,17.67598,1.5638766666666666,17486.18113261389
2017-10-29 12:27:43,237.49,29.9599,6487.48,7115.176651000001,2922.0441517087993,0.9117805949467492,233.78,42.2837,8903.68,9885.083386,4294.10712555861,0.9007187549484977,236.32,15.539,2592.82,3672.1764799999996,2600.4162258886918,0.706071729973065,17983.98,9816.5675031561,20488.74164472822,0.8777493665467396,235.86333333333332,29.26086666666667,0.8832798654588029,46.89494273352579,17.98398,1.4858316666666664,17487.666964280554
2017-10-29 12:32:43,237.67,32.5518,7148.01,7736.586305999999,2959.8514675717615,0.9239229961742251,233.88,43.4407,9107.46,10159.910915999999,4503.105835915468,0.8964114031410864,236.47,17.2966,2923.29,4090.127002,2860.684265763964,0.7147186379715257,19178.76,10323.641569251193,21780.78075707965,0.8805359281607071,236.00666666666666,31.09636666666667,0.9011044885737686,44.37742458658086,19.178759999999997,1.5484475,17489.215411780555
2017-10-29 12:37:43,238.16,30.9759,6857.66,7377.220343999999,2719.536601762784,0.9295723430000887,234.27,45.3815,9397.76,10631.524005000001,4971.057196541925,0.8839522909020605,236.95,19.5099,3202.39,4622.870805,3334.011512820756,0.6927275572002494,19457.81,11024.605311125464,22363.995444960095,0.8700507048433054,236.46,31.955766666666666,0.9261608728749038,42.01349156594586,19.457810000000002,1.6098570833333332,17490.82526886389
2017-10-29 12:42:43,238.4,32.2776,6953.56,7694.97984,3295.5603566626455,0.9036488911711041,234.51,44.3286,9238.03,10395.499986,4767.097825514597,0.8886566314695006,237.33,15.0534,2519.72,3572.623422,2532.7157829142598,0.7052856409336947,18711.31,10595.373965091503,21502.908439935258,0.8701757742338384,236.74666666666667,30.5532,0.9447510700608296,50.73052904442088,18.71131,1.59038,17492.41564886389
2017-10-29 12:47:43,237.95,30.6717,6698.59,7298.331015,2897.331119566924,0.9178249090418928,234.07,40.6546,8341.36,9516.022222,4579.999157204922,0.8765595335323715,236.75,15.1499,2536.32,3586.7388250000004,2536.0946860009744,0.707138189801149,17576.27,10013.42496277282,20228.542868876688,0.868884630688974,236.25666666666666,28.825400000000002,0.9255470745093617,47.442533321306904,17.57627,1.5119824999999998,17493.92763136389
2017-10-29 12:52:43,236.63,29.2884,6416.51,6930.514091999999,2619.241302230586,0.9258346372034187,232.73,39.6877,8189.28,9236.518420999999,4271.880806281037,0.8866197875360683,235.38,15.5154,2626.3,3652.014852,2537.66837652767,0.7191372725556485,17232.09,9428.790485039293,19642.988972630097,0.8772641487510192,234.91333333333333,28.163833333333333,0.9294207792944933,44.910198067261206,17.23209,1.4503483333333334,17495.377979697223
2017-10-29 12:57:43,236.48,30.3797,6712.93,7184.191456,2559.136122124689,0.9344029931710106,232.54,40.2088,8281.42,9350.154352,4340.906494019946,0.8856987476606312,235.27,16.6925,2927.92,3927.244475,2617.352410360138,0.7455405485037955,17922.27,9517.395026504773,20292.574258665107,0.8831935155958359,234.76333333333332,29.093666666666664,0.9470530605290416,42.62496992472588,17.92227,1.464765,17496.842744697224
2017-10-29 13:02:43,236.5,29.5213,6602.96,6981.78745,2268.5403314416735,0.9457406211929297,232.57,38.7583,8017.34,9014.017831,4120.045725715424,0.8894302352528818,235.22,15.2206,2586.36,3580.189532,2475.580545133278,0.7224086816865204,17206.66,8864.166602290376,19355.686448916247,0.8889718298243783,234.76333333333332,27.8334,0.934274233625351,45.31534056205854,17.20666,1.4637054166666665,17498.30645011389
2017-10-29 13:07:43,236.31,32.5271,7064.8,7686.479001,3028.293313537173,0.9191204450153159,232.47,35.3628,6853.27,8220.790116,4540.273167819672,0.8336510120434268,235.17,13.8211,2245.5,3250.308087,2349.9430653566055,0.6908575863873178,16163.57,9918.50954671345,18964.119456836004,0.8523237810640087,234.64999999999998,27.237,0.9290432559130529,49.25615890149429,16.16357,1.39042625,17499.69687636389
2017-10-29 13:12:43,236.33,28.5,6072.08,6735.405000000001,2914.7083880939117,0.9015166868213565,232.48,32.5933,6370.24,7577.290384,4103.0929682203,0.8407015802708611,235.16,12.3714,2036.19,2909.2584239999996,2077.9111774844855,0.6999000099827503,14478.51,9095.712533798696,17098.5156758592,0.8467699930492626,234.65666666666667,24.48823333333333,0.9275963464352216,49.480226557788974,14.47851,1.2767533333333332,17500.973629697222
2017-10-29 13:17:43,236.02,30.9989,6561.44,7316.360378,3236.7629365105377,0.8968174968157643,232.22,34.2278,6649.22,7948.379716,4354.837942027262,0.8365503709661976,234.82,14.5146,2403.23,3408.3183719999997,2416.840849541551,0.7051072516414556,15613.89,10008.441728079351,18546.225134955628,0.8418904594537241,234.35333333333332,26.580433333333332,0.9103063749893291,45.39366676991722,15.61389,1.25385,17502.227479697223
2017-10-29 13:22:43,236.18,29.6438,6565.39,7001.272684,2431.763422626582,0.937742364328114,232.35,31.0295,6113.78,7209.704325,3821.1949133122885,0.8479931664881417,235.02,11.6476,1972.63,2737.4189520000004,1897.944520229393,0.7206167687846123,14651.8,8150.9028561682635,16766.40869747281,0.8738782564812736,234.51666666666665,24.106966666666665,0.9238860066804025,51.68367650291962,14.6518,1.2610704166666666,17503.48855011389
2017-10-29 13:27:43,236.03,32.5875,7154.63,7691.627625,2823.54477293404,0.9301841364167704,232.28,33.0122,6439.81,7668.073816,4162.715845637893,0.8398210756086963,234.89,15.8026,2678.66,3711.8727139999996,2569.5874473031117,0.7216465127958049,16273.1,9555.848065875045,18871.35437291367,0.8623175463949222,234.4,27.1341,0.9044368600682614,41.76110503020185,16.2731,1.2885375,17504.77708761389
2017-10-29 13:32:43,235.97,31.0106,6910.26,7317.571282,2407.31306637735,0.9443379140013413,232.2,33.0918,6439.21,7683.915959999999,4192.7483893315975,0.8380115078718274,234.85,18.9051,3828.38,4439.862735,2248.5301157070758,0.8622744054270859,17177.850000000002,8848.591571416024,19322.942411036543,0.8889872791934967,234.34,27.66916666666667,0.9132030383203954,31.674487245128457,17.177850000000003,1.3937895833333336,17506.170877197223
2017-10-29 13:37:43,235.67,32.9641,7283.38,7768.649447,2702.6450018404944,0.9375349022618861,231.93,34.596,6752.23,8023.85028,4334.692992929958,0.8415199392279787,234.51,21.9972,4436.06,5158.563372,2632.8972139717116,0.8599409719532279,18471.670000000002,9670.235208742164,20849.8451212784,0.8859379958246625,234.03666666666666,29.852433333333334,0.9001438521029418,26.31354451284262,18.471670000000003,1.4853966666666667,17507.65627386389
2017-10-29 13:42:43,235.38,27.4624,5886.07,6464.099711999999,2671.846747434904,0.910578466027227,231.49,40.2907,8226.14,9326.894143000001,4395.6313602402715,0.8819806329820804,234.17,21.2873,4179.54,4984.847040999999,2716.642304493995,0.8384489966539779,18291.75,9784.12041216917,20744.08663456469,0.8817814118420378,233.67999999999998,29.680133333333334,0.937179048271127,35.7497270901748,18.29175,1.5318091666666664,17509.188083030556
2017-10-29 13:47:43,234.93,25.1372,5340.31,5905.482396,2521.073468458605,0.9042969975860377,231.09,38.7478,8007.84,8954.229102,4006.584249145863,0.8943081429769744,233.77,12.9726,2248.52,3032.604702,2034.9076362804556,0.7414484316129639,15596.670000000002,8562.565353884924,17792.516419226664,0.8765859551573143,233.26333333333332,25.619199999999996,0.9317080838537208,51.24515988008995,15.596670000000001,1.4120174999999997,17510.600100530555
2017-10-29 13:52:43,234.35,42.5073,8365.65,9961.585755,5408.242859905509,0.8397909936980711,230.82,34.9342,6977.87,8063.512043999999,4040.9846259090173,0.8653636234340571,233.47,15.8953,2644.91,3711.075691,2603.1776497640585,0.7127071017210357,17988.43,12052.405135578585,21652.807749043102,0.8307666242866336,232.88,31.112266666666667,0.8845757471659234,48.909861919414425,17.98843,1.3993791666666668,17511.99947969722
2017-10-29 13:57:43,235.4,32.5235,7149.98,7656.0319,2737.263314593175,0.9339015423903863,231.86,22.6191,3794.19,5244.464526,3620.57045344686,0.7234656619736664,234.34,14.03,2466.74,3287.7902,2173.650885403643,0.750272934081986,13410.91,8531.484653443677,15894.613471866654,0.8437392971988409,233.86666666666667,23.057533333333335,0.8580387685290738,41.05368310573838,13.41091,1.3083058333333333,17513.307785530553
2017-10-29 14:02:43,236.47,32.0586,7022.78,7580.897142,2854.9190092161584,0.9263784837670602,233.05,19.3058,2900.92,4499.21669,3439.129828484897,0.6447611217409491,235.36,15.4686,2655.42,3640.6896960000004,2490.6557542463743,0.7293727896990208,12579.12,8784.70459194743,15342.923278899047,0.819864622363062,234.96,22.277666666666665,0.8129043241402777,43.904657878592914,12.579120000000001,1.0829179166666665,17514.390703447218
2017-10-29 14:07:43,236.3,31.6099,6672.5,7469.4193700000005,3357.077519946658,0.8933090605140303,232.88,19.5431,2892.92,4551.197128,3513.461138466661,0.635639353479571,235.13,15.578,2580.54,3662.8551399999997,2599.484772993375,0.704515985854685,12145.96,9470.023431406695,15401.483308856708,0.7886227421364926,234.76999999999998,22.243666666666666,0.805043233803291,42.107416343228785,12.145959999999999,1.0302116666666667,17515.420915113886
2017-10-29 14:12:43,236.73,30.1846,6504.34,7145.600358,2958.5749340940683,0.9102580152999932,233.33,17.2945,2547.95,4035.3256850000002,3129.1858656079735,0.6314112413456907,235.7,13.8689,2397.29,3268.8997299999996,2222.3199816169745,0.7333629655260182,11449.580000000002,8310.080781319017,14147.449408584138,0.8093034772086076,235.25333333333333,20.449333333333332,0.8175583767853027,47.606767946795344,11.449580000000001,0.9831475,17516.404062613885
2017-10-29 14:17:43,236.51,32.456,7146.62,7676.16856,2801.67563024924,0.9310139484482607,233.06,18.9487,2833.66,4416.1840219999995,3387.1894426748695,0.6416535148634257,235.42,15.2999,2588.5,3601.9024579999996,2504.669452631712,0.7186480006561022,12568.779999999999,8693.53452555582,15282.400768054442,0.8224349165265409,234.99666666666667,22.234866666666665,0.8241251648959563,45.96894367105119,12.568779999999999,1.000765,17517.404827613886
2017-10-29 14:22:43,236.38,31.2907,6995.28,7396.495666,2402.9577313712325,0.9457559790314897,232.86,18.263,2729.98,4252.722180000001,3260.8059034330695,0.6419370662957343,235.31,10.3696,1823.66,2440.070576,1621.175073908112,0.7473800216834384,11548.92,7284.938708712413,13654.592090432307,0.8457901871775622,234.85,19.974433333333334,0.8473493719395276,56.65375571772583,11.54892,1.0049041666666665,17518.409731780554
2017-10-29 14:27:43,236.52,31.8379,7061.67,7530.300108,2615.0022041376587,0.9377674061752015,232.89,25.1668,4499.99,5861.096051999999,3755.3344632229464,0.7677727783465441,235.39,14.1655,2581.32,3334.4170449999997,2110.7164867851225,0.7741443152321699,14142.98,8481.053154145728,16490.971647657552,0.8576195691906928,234.9333333333333,23.723399999999998,0.8697502837684403,40.288913056307265,14.14298,1.0704958333333332,17519.480227613887
2017-10-29 14:32:43,236.47,24.2374,5048.16,5731.417978,2713.8962126326082,0.8807872710343791,232.75,18.9887,2791.58,4419.619925,3426.386053126093,0.6316334995706673,235.23,13.2156,2229.85,3108.705588,2166.060804862695,0.7172921130284918,10069.59,8306.343070621397,13053.427824711795,0.7714134658895488,234.8166666666667,18.8139,0.8801192419618246,29.756190901408004,10.06959,1.0088570833333332,17520.48908469722
2017-10-29 14:37:43,236.42,32.3809,6971.08,7655.492377999999,3163.954358586116,0.9105985161755459,232.75,23.7175,4302.57,5520.248125,3458.472315440159,0.7794160520637828,235.33,12.6843,2170.06,2984.9963190000003,2049.6445108465887,0.7269891712050717,13443.71,8672.071184872864,15998.067295758017,0.8403333822432838,234.83333333333334,22.927566666666667,0.8871540099361289,44.67664107399099,13.44371,0.9797208333333334,17521.468805530552
2017-10-29 14:42:43,236.29,33.9332,7388.96,8018.075828,3113.3278179398144,0.9215378051423437,232.72,18.6605,2799.84,4342.67156,3319.5921816441296,0.6447275510745741,235.18,16.0347,2738.75,3771.040746,2592.295651636255,0.7262583950876249,12927.55,9025.2156512202,15766.295270402938,0.8199484900088143,234.73000000000002,22.876133333333332,0.8563029864099259,48.334508745650496,12.92755,1.0988025,17522.567608030553
2017-10-29 14:47:43,236.32,29.759,6461.17,7032.64688,2776.9415495961994,0.9187394320017387,232.74,20.184,3339.61,4697.62416,3303.736944206622,0.7109146850096241,235.15,12.3956,2219.27,2914.82534,1889.7215217608425,0.7613732354886142,12020.050000000001,7970.400015563664,14422.512902077686,0.8334227247089798,234.73666666666668,20.779533333333333,0.8505985430482397,43.21303333729022,12.020050000000001,1.039483333333333,17523.607091363887
2017-10-29 14:52:43,236.42,32.7917,6998.79,7752.613713999999,3334.6600927832005,0.9027652167631269,232.87,23.3517,3871.27,5437.910379,3818.9184171877673,0.7119039723328254,235.25,13.3662,2332.7,3144.39855,2108.4954235762766,0.7418588842689804,13202.759999999998,9262.073933547244,16127.581503997904,0.8186447544368097,234.84666666666666,23.169866666666667,0.8416839356175629,42.3121410567749,13.202759999999998,1.0509504166666666,17524.658041780553
2017-10-29 14:57:43,236.74,31.5075,7031.7,7459.085550000001,2488.604498954949,0.9427026882671964,233.1,21.23,3525.68,4948.713,3472.656172725569,0.7124438212521114,235.51,15.2897,2983.53,3600.877247,2016.1512063985422,0.8285564309323984,13540.91,7977.41187807906,15716.085514548999,0.8615955918198999,235.11666666666667,22.67573333333333,0.8577302048628397,38.94809723169558,13.54091,1.1143195833333333,17525.772361363885
2017-10-29 15:02:43,236.71,31.382,6776.07,7428.433220000001,3044.0918939972203,0.9121802403441407,233.05,23.4468,3918.88,5464.27674,3807.978444910768,0.7171818314604614,235.39,21.1138,4355.86,4969.977382,2393.1483109058613,0.8764345720718614,15050.810000000001,9245.218649813849,17663.548611164344,0.8520830288024375,235.04999999999998,25.3142,0.8508827908955421,23.969945722163853,15.050810000000002,1.1913216666666666,17526.96368303055
2017-10-29 15:07:43,236.39,26.7884,5710.9,6332.509875999999,2736.110838331944,0.9018383092688288,232.64,20.9682,3547.36,4878.042047999999,3348.3624732779494,0.7272098036658827,235.01,20.733,4269.42,4872.46233,2347.9655067460067,0.8762345834287856,13527.68,8432.4388183559,15940.6446107965,0.8486281659424103,234.67999999999998,22.829866666666664,0.8692687915459315,17.33927486800917,13.52768,1.1907704166666666,17528.154453447216
2017-10-29 15:12:43,236.71,24.77,5192.38,5863.3067,2723.5189358374014,0.8855719589084432,233,20.5036,3443.29,4777.3387999999995,3311.6038389103,0.7207548269341919,235.31,20.7661,4294.55,4886.470991,2331.188332886153,0.8788653422704827,12930.220000000001,8366.311107633854,15400.836042180232,0.8395790958741695,235.00666666666666,22.013233333333336,0.8538764857734508,12.52322466637491,12.930220000000002,1.1024125,17529.256865947216
2017-10-29 15:17:43,236.38,30.6928,6534.94,7255.164064,3151.501989838653,0.9007294586798196,232.69,25.0102,4373.96,5819.6234380000005,3838.813733240902,0.7515881476866098,235.15,21.3254,4367.28,5014.66781,2464.4996746297616,0.870901157458723,15276.18,9454.815397709317,17965.389213628554,0.8503116641865728,234.74,25.676133333333336,0.8733066371304469,19.538248230522747,15.27618,1.1752666666666667,17530.43213261388
2017-10-29 15:22:43,236.58,33.8779,7462,8014.833581999999,2925.0834769549633,0.931023697954057,232.95,20.712,3273.25,4824.8604,3544.7302178005248,0.6784134106760893,235.3,22.3601,4519.25,5261.33153,2694.0654977324034,0.8589555655695393,15254.5,9163.879192487891,17795.405364995553,0.8572156512942583,234.9433333333333,25.650000000000002,0.8484315366825949,32.07758284600388,15.2545,1.2721116666666665,17531.704244280547
2017-10-29 15:27:43,236.7,30.1481,6530.31,7136.05527,2877.2097803939787,0.9151148292605643,233.04,20.6217,3366.78,4805.680968,3429.192616024567,0.7005833351024896,235.42,21.2029,4384.35,4991.586718,2386.0873916967093,0.8783479578126405,14281.44,8692.489788115254,16718.818953206235,0.8542134489267372,235.0533333333333,23.9909,0.8565431958704357,25.664731210584012,14.28144,1.2306641666666667,17532.934908447212
2017-10-29 15:32:43,236.65,34.1272,7249.43,8076.2018800000005,3559.6069279648764,0.8976286263908995,233.01,23.3901,4060.76,5450.127201,3635.122381637253,0.7450761881768417,235.37,24.3051,4864.06,5720.691387,3011.1841959096387,0.8502573676764571,16174.25,10205.913505511768,19125.036824657032,0.845710789907985,235.01,27.274133333333335,0.8510276158461342,25.12661569447975,16.17425,1.2689870833333332,17534.203895530547
2017-10-29 15:37:43,236.56,33.5739,7297.74,7942.241784000001,3134.0382014129177,0.9188514022201668,233.04,17.0511,2529.8,3973.5883440000002,3064.231761400019,0.6366537700916912,235.3,23.0313,4576.81,5419.26489,2901.9376581668175,0.8445444341437239,14404.350000000002,9100.207620979754,17038.165325745555,0.8454167291260098,234.9666666666667,24.5521,0.8199744644630605,36.745532968666645,14.404350000000003,1.2741083333333334,17535.478003863882
2017-10-29 15:42:43,236.86,35.6536,7750.99,8444.911696,3352.4151850774074,0.9178296090024622,233.27,25.9135,4622.14,6044.842145,3895.6306778708113,0.7646419689922276,235.52,24.204,4771.1,5700.526080000001,3119.711906372152,0.836957840915623,17144.230000000003,10367.757769320371,20035.34435581787,0.8556992929857807,235.21666666666667,28.590366666666664,0.8276057535605434,24.704941408003396,17.144230000000004,1.3145241666666667,17536.79252803055
2017-10-29 15:47:43,237.02,32.8521,7024.06,7786.604742,3360.624127232454,0.9020696738480989,233.37,24.7469,4266.4,5775.184053,3892.3748388388176,0.7387470184233798,235.65,26.4452,5184.8,6231.81138,3457.3576667590387,0.8319892377743949,16475.26,10710.35663283031,19650.596206477097,0.8384101849576215,235.34666666666666,28.014733333333336,0.839895756614353,17.267223675161393,16.47526,1.4008120833333335,17538.193340113885
2017-10-29 15:52:43,236.75,31.5097,6907.47,7459.921475,2817.319046942709,0.9259440629701803,233.01,29.8621,6009.57,6958.167921,3507.3022726781714,0.8636713094926758,235.39,23.6254,4850.11,5561.182905999999,2720.880060180272,0.8721363929187048,17767.15,9045.501379801153,19937.219323027086,0.8911548652865198,235.04999999999998,28.332399999999996,0.867900446713462,16.613488444325217,17.76715,1.4267670833333335,17539.620107197217
2017-10-29 15:57:43,236.38,29.0318,6148.77,6862.536884,3047.4645151929876,0.8959908127176487,232.58,28.8133,5819.66,6701.397314000001,3322.692198276336,0.8684248563866004,234.93,22.5761,4556.74,5303.803173,2714.120238737568,0.8591457584996621,16525.17,9084.276952206892,18857.50066348394,0.8763181449596703,234.63000000000002,26.807066666666667,0.8737160635894861,15.78302736094463,16.52517,1.4288466666666664,17541.048953863883
2017-10-29 16:02:43,236.4,33.2285,7014.24,7855.2173999999995,3536.2236388077545,0.8929402768661756,232.72,32.5056,6617.35,7564.703232,3665.4350308975922,0.8747666361857354,235.05,25.0689,4937.16,5892.444945,3216.420147346434,0.8378796995276805,18568.75,10418.07881705178,21291.661344310432,0.8721137209408955,234.72333333333336,30.267666666666667,0.8534870840848199,17.175974362080552,18.56875,1.4622466666666665,17542.51120053055
2017-10-29 16:07:43,236.51,33.3929,7298.46,7897.754778999999,3017.7826591087237,0.924118335429518,232.85,26.5187,5047.15,6174.879295,3557.4444739615683,0.8173682041180693,235.17,24.0454,4850.14,5654.756718,2907.303823160924,0.8577097551449429,17195.75,9482.530956231216,19637.01126440537,0.8756806098680366,234.84333333333333,27.985666666666663,0.8487928122294321,19.321438355348576,17.19575,1.4901874999999998,17544.00138803055
2017-10-29 16:12:43,236.37,32.5999,7141.74,7705.638363,2893.512113977981,0.9268200327557988,232.66,28.1397,5317.13,6546.982602,3819.8311158990646,0.8121497067023976,234.97,25.4101,4979.72,5970.611197,3294.022888102293,0.8340385658510331,17438.59,10007.366117979338,20106.013971132637,0.8673320343374669,234.66666666666666,28.716566666666665,0.8551136363636339,13.522972221609592,17.43859,1.4430974999999997,17545.44448553055
2017-10-29 16:17:43,236.49,37.1646,7922.78,8789.056254000001,3804.8740987812635,0.9014369428337942,232.77,33.2146,6552.75,7731.362442,4103.100370094326,0.8475543669253839,235.15,26.0188,5176.85,6118.32082,3260.9927528201392,0.8461226784770008,19652.379999999997,11168.967221695728,22604.465675253497,0.8694025456003001,234.8033333333333,32.132666666666665,0.8659729418946225,19.026950766613414,19.652379999999997,1.5454570833333332,17546.98994261388
