DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-29 16:22:43,236.41,38.1688,7963.54,9023.486008,4243.268834869147,0.8825347535242724,232.79,33.3577,6592.38,7765.338983,4103.780629675454,0.8489494166876862,235.25,23.5477,4715.78,5539.596425,2906.6385298954497,0.8512858407370353,19271.7,11253.687994440052,22316.897507633184,0.8635474529292606,234.8166666666667,31.691399999999998,0.8630846759883735,25.696876755208038,19.2717,1.6218366666666668,17548.611779280545
2017-10-29 16:27:43,236.51,32.7794,6517.58,7752.655894,4198.192986794788,0.840689963428422,232.78,31.1187,6079.83,7243.810986,3938.078817392345,0.8393137275048165,235.19,20.4777,3778.72,4816.1502629999995,2986.0640511206334,0.7845934602643024,16376.13,11122.335855307767,19796.05992755035,0.827241888534051,234.82666666666668,28.125266666666665,0.8715648421530836,27.19109033632866,16.37613,1.48532625,17550.097105530545
2017-10-29 16:32:43,236.9,28.3693,5823.59,6720.68717,3354.6140685483642,0.8665170469465551,233.12,25.6129,4668.68,5970.879248,3722.2071478891457,0.7819082929141159,235.55,20.4164,4070.1,4809.08302,2561.5552860034704,0.8463359819477602,14562.37,9638.37650244098,17463.130349960353,0.8338923038522165,235.18999999999997,24.799533333333333,0.8801394617117927,17.67425731129349,14.562370000000001,1.2891041666666667,17551.38620969721
2017-10-29 16:37:43,236.84,31.2446,6534.35,7399.971063999999,3473.016243200898,0.8830237231316829,233.07,28.9127,5402.87,6738.682989,4027.2626173789527,0.8017694271743401,235.39,22.1486,4533.58,5213.558953999999,2574.460982503632,0.8695748988359863,16470.800000000003,10074.739843083482,19307.70922574229,0.8530685752217599,235.1,27.435299999999998,0.8634623564440669,19.269699985055748,16.470800000000004,1.29304875,17552.679258447213
2017-10-29 16:42:43,237.12,35.7203,7488.11,8469.997536,3958.4172200193975,0.8840746373506382,233.42,23.6602,3793.52,5522.763884,4013.7422597888326,0.6868879567692922,235.7,24.4105,4862.82,5753.5548499999995,3075.1219584853084,0.8451853031348089,16144.449999999999,11047.281438293538,19562.353973368463,0.8252815597743766,235.41333333333333,27.930333333333333,0.8467376529225218,27.890704252246667,16.14445,1.35896875,17554.038227197212
2017-10-29 16:47:43,237.38,30.7368,6484.25,7296.301584,3345.2232723961647,0.8887036706677885,233.61,29.8992,5752.95,6984.752112,3961.101912800081,0.823644119039854,236.03,20.3093,4191.71,4793.604079,2325.5552760804103,0.8744380910311722,16428.91,9631.880461276656,19044.217101483144,0.8626718500662615,235.67333333333332,26.98176666666667,0.8755056434047004,24.729539577961912,16.42891,1.3572233333333332,17555.395450530545
2017-10-29 16:52:43,237.48,29.7894,5949.68,7074.3867119999995,3827.3039137912947,0.8410170721806592,233.85,22.9074,3782.44,5356.89549,3793.3464035311013,0.7060880704245361,236.06,24.55,4825.7,5795.273,3209.0198900176674,0.832695888528461,14557.82,10829.670207340063,18144.19686710186,0.8023402802906919,235.79666666666665,25.74893333333333,0.8255700532945017,15.691782701678274,14.55782,1.2911137499999998,17556.686564280546
2017-10-29 16:57:43,237.06,33.5753,6982.66,7959.360618,3820.193813377711,0.8772890606575605,233.43,26.8992,5053.63,6279.080256,3726.6167879712325,0.8048360259722726,235.78,16.951,3173.56,3996.70678,2429.4406787773123,0.7940437401815101,15209.85,9976.251280126256,18189.698365468317,0.8361793414273807,235.42333333333332,25.8085,0.8467016863239177,34.32008834298777,15.209850000000001,1.2403195833333331,17557.926883863878
2017-10-29 17:02:43,237.24,26.8906,5333.86,6379.525944,3499.755530114796,0.8360903375612951,233.58,23.9923,4120.86,5604.121434000001,3797.9849798831783,0.7353266785046613,235.86,22.1961,4419.09,5235.172146000001,2806.8970359017894,0.8441155088618169,13873.81,10104.637545899765,17163.516651610393,0.8083314323989815,235.56000000000003,24.35966666666667,0.8405501782985303,10.389852077888298,13.873809999999999,1.2118191666666664,17559.138703030545
2017-10-29 17:07:43,237.15,28.3027,5871.87,6711.985305,3251.4442079845,0.8748335601429031,233.42,27.9747,5071.69,6529.854474,4113.023218451097,0.7766926537481056,235.67,25.9037,5118.33,6104.724979,3327.2158151112694,0.8384210619817998,16061.89,10691.683241546865,19294.98382766034,0.8324386350080514,235.41333333333333,27.3937,0.8467376529225218,5.439206824926894,16.06189,1.2473208333333332,17560.386023863877
2017-10-29 17:12:43,237.69,24.2068,5124.43,5753.714292000001,2616.3801958173176,0.8906299026917341,233.82,25.4022,4528.16,5939.542404,3843.6871599174274,0.7623752289318617,236.27,14.9,2679.28,3520.4230000000002,2283.601712323977,0.7610676330656856,12331.87,8743.669068058723,15117.101787995836,0.8157562324408288,235.92666666666665,21.503,0.8929328322360007,30.707343161419338,12.33187,1.1830733333333332,17561.56909719721
2017-10-29 17:17:43,237.39,33.2664,7195.28,7897.110695999999,3254.5818573939096,0.9111281678810091,233.69,26.3142,4627.92,6149.365398,4049.327261622564,0.7525849742975381,236.03,17.8304,2920.25,4208.509312,3030.460454566387,0.6938917758060553,14743.45,10334.36957358286,18004.680291132503,0.8188676367256189,235.70333333333335,25.80366666666667,0.8541811033644056,30.899742930591263,14.743450000000001,1.1281383333333332,17562.697235530544
2017-10-29 17:22:43,235.35,32.3606,7027.12,7616.067209999999,2936.6757146197083,0.9226704290074143,231.59,20.9659,3542.71,4855.492781,3320.39395286811,0.729629341405461,233.97,14.1793,2399.91,3317.530821,2290.51145820861,0.723402472950228,12969.74,8547.581125696428,15533.038941815661,0.8349776272745225,233.63666666666666,22.50193333333333,0.8760040518754132,43.812531663945926,12.96974,1.1547162499999999,17563.851951780543
2017-10-29 17:27:43,235.36,36.5003,7625.68,8590.710608000001,3955.9212944652654,0.8876657994856296,231.67,23.4057,3947.88,5422.398518999999,3717.0753563054636,0.728068950698974,234.05,14.7694,2488.5,3456.77807,2399.308728620167,0.7198900101793344,14062.060000000001,10072.305379390895,17297.1924629203,0.8129677709341908,233.6933333333333,24.891800000000003,0.8658070405659749,46.63583991515277,14.06206,1.126325,17564.978276780545
2017-10-29 17:32:43,235.4,31.9758,6605.43,7527.10332,3609.0966882386256,0.8775527210379783,231.69,20.6229,3183.44,4778.1197010000005,3563.163993346971,0.6662537146848259,234,14.4284,2381.73,3376.2456,2392.989042728646,0.705437424339035,12170.6,9565.249724314242,15479.583542475995,0.7862356223346616,233.6966666666667,22.342366666666667,0.8586629391376381,43.117336122255026,12.1706,1.0930275,17566.071304280544
2017-10-29 17:37:43,235.62,28.5875,6196.96,6735.78675,2639.7935335695415,0.9200053727947963,231.71,23.5814,3950.3,5464.046194,3775.0404925200314,0.7229624091278318,234.16,14.097,2389.62,3300.95352,2277.2813609214804,0.7239180998828484,12536.880000000001,8692.115387011054,15255.367253380507,0.8218012579947491,233.83,22.08863333333333,0.9066415772142172,36.17984513905341,12.536880000000002,1.0294783333333335,17567.100782613878
2017-10-29 17:42:43,235.98,21.8828,4727.49,5163.903144,2077.6751383488913,0.9154877363439565,232,21.6005,3597.86,5011.316,3488.365157528093,0.7179471420281619,234.37,16.3627,2793.26,3834.925999,2627.614125058348,0.7283738984085675,11118.61,8193.654420935332,13811.569827568956,0.8050214522180092,234.11666666666667,19.948666666666668,0.904107638641706,17.975971660595533,11.11861,0.9856454166666666,17568.086428030543
2017-10-29 17:47:43,236.06,23.0664,4781.26,5445.054384,2605.411686685545,0.8780922398221542,232.13,19.9665,3002.66,4634.8236449999995,3530.6689372767705,0.6478477348839883,234.41,18.5074,2960.6,4338.319634,3171.0983722915153,0.6824301226671672,10744.52,9307.178996253831,14215.072665966518,0.7558540327215031,234.20000000000002,20.513433333333335,0.8838599487617513,12.445340695446722,10.74452,0.9109637500000001,17568.997391780544
2017-10-29 17:52:43,236.11,29.5929,6364.97,6987.1796190000005,2882.33168238303,0.9109498176763559,232.22,27.3574,4986.14,6352.935428,3936.7748796111696,0.7848560805488484,234.64,16.7205,2690.4,3923.29812,2855.5237660358443,0.6857495703130508,14041.51,9674.630328030045,17051.758708829384,0.8234640332278054,234.32333333333335,24.556933333333333,0.8976200975859651,31.911286425558018,14.04151,1.03275125,17570.030143030544
2017-10-29 17:57:43,236.22,23.7479,5073.14,5609.728938,2394.2241537154805,0.9043467262089661,232.25,22.7786,3522.97,5290.32985,3946.678641706343,0.6659263410579209,234.63,19.3407,3394.81,4537.908441,3011.291763147345,0.7481001532177014,11990.92,9352.194558569168,15206.765123053976,0.7885253637423093,234.36666666666667,21.95573333333333,0.9031432228701498,11.910480481939418,11.990920000000001,1.0846845833333334,17571.114827613877
2017-10-29 18:02:43,235.98,20.939,4617.73,4941.185219999999,1758.3745407183444,0.9345389404366429,231.92,20.0139,3007.23,4641.623688,3535.7090078374263,0.64788319823828,234.33,16.3723,3125.02,3836.521059,2225.5659585261637,0.8145452486619597,10749.98,7519.649507081935,13118.963324506916,0.8194229783323251,234.07666666666668,19.1084,0.92135055466159,14.318833601976097,10.749979999999999,0.9475374999999999,17572.062365113878
2017-10-29 18:07:43,235.67,27.3742,6160.79,6451.277713999999,1914.0665398708197,0.9549720649338025,231.6,23.5716,4210.37,5459.18256,3474.976069918778,0.7712455030996435,234.09,16.072,3088.5,3762.29448,2148.49424114622,0.8209086280774066,13459.66,7537.536850935818,15426.500221852506,0.8725024993636362,233.78666666666666,22.339266666666663,0.9353256530169959,28.05493465915025,13.45966,1.008735,17573.071100113877
2017-10-29 18:12:43,235.5,28.7918,6437.62,6780.4689,2128.8041806298697,0.94943581261762,231.45,16.9458,2524,3922.1054099999997,3002.055103949837,0.6435319136412502,233.84,21.2985,3975.94,4980.44124,2999.449293035763,0.7983107938444426,12937.56,8130.308577615469,15280.130114656999,0.8466917429970076,233.59666666666666,22.345366666666667,0.9189628847443636,28.849082807621556,12.93756,1.0998841666666666,17574.170984280543
2017-10-29 18:17:43,235.28,31.1994,6803.71,7340.594832,2755.6964135196577,0.9268608547008279,231.24,18.1184,2736.13,4189.698816,3172.880204465936,0.6530612629125081,233.65,24.5399,4438.52,5733.747635,3629.793678911804,0.7741045268379694,13978.36,9558.370296897398,16933.900644039768,0.825466045528026,233.39,24.619233333333337,0.9212048502506438,26.727748088554055,13.97836,1.1214966666666666,17575.29248094721
2017-10-29 18:22:43,236.57,35.7714,7652.69,8462.440098,3612.3715445864987,0.9043124573264189,232.31,26.3436,4790.22,6119.881716,3808.7720553258505,0.7827308144659573,234.82,28.1094,4956.22,6600.649308,4359.409891120686,0.750868553794102,17399.13,11780.553491033035,21012.167077957252,0.8280502403891745,234.5666666666667,30.0748,0.9620576950405098,18.941439344567545,17.39913,1.3073954166666666,17576.599876363878
2017-10-29 18:27:43,236.72,32.9767,7141.86,7806.244424,3151.3945718730783,0.9148906454994701,232.24,21.8409,3637.1,5072.330616,3535.5397703902213,0.7170471081926809,234.89,22.7744,4274.45,5349.478816,3216.519982890323,0.7990404574021964,15053.41,9903.454325153622,18018.97777895583,0.8354197549197667,234.61666666666667,25.864,1.0129999289621363,27.500386637797714,15.05341,1.3521891666666666,17577.952065530546
2017-10-29 18:32:43,236.93,33.311,7250.25,7892.375230000001,3118.246575981053,0.9186397996436871,232.2,20.3513,3054.57,4725.571859999999,3605.63885034592,0.6463916094167703,234.75,23.5812,4411.77,5535.6867,3343.667553399543,0.7969688747016699,14716.59,10067.552979726515,17830.693879591458,0.8253515033895692,234.62666666666667,25.747833333333332,1.0342672046371582,29.37399263368439,14.71659,1.2404166666666665,17579.192482197213
2017-10-29 18:37:43,235.85,33.1203,7206.16,7811.422755,3014.8936153257196,0.9225156832521223,230.55,19.1012,2874.1,4403.78166,3336.5913892702465,0.6526436190299226,232.72,26.2128,4894.42,6100.242816,3641.100833231567,0.8023319968776798,14974.68,9992.585837827533,18002.577949525767,0.8318075356754376,233.04,26.14476666666667,1.2058015791280476,26.940636940726197,14.974680000000001,1.2371362499999998,17580.429618447215
2017-10-29 18:42:43,237.1,30.8453,6841.92,7313.4206300000005,2583.4573781871472,0.9355293980950744,231.24,19.0259,2750.99,4399.549116,3433.3782844301304,0.6252890756453597,233.53,27.4436,5494.41,6408.903908,3299.319331904336,0.857308843894746,15087.32,9316.154994521614,17731.83489276702,0.850860618274438,233.95666666666668,25.771600000000003,1.3435536495362317,26.1749367520837,15.08732,1.2525833333333334,17581.68220178055
2017-10-29 18:47:43,237.63,35.8657,7788.46,8522.766291,3460.8432613173754,0.9138417896340272,231.36,24.5862,3607.98,5688.263232000001,4397.592399952854,0.6342849922455908,233.88,28.309,5138.56,6620.90892,4175.121082475999,0.7761109633267694,16535,12033.556743746229,20450.249702753274,0.8085475845203909,234.29,29.586966666666665,1.4255836783473488,21.221280991968307,16.535,1.3175966666666665,17582.999798447217
2017-10-29 18:52:43,238.96,32.0133,7120.72,7649.898168000001,2795.7626262559857,0.9308254624599337,232.24,23.6761,3428.07,5498.537464000001,4299.0987797574,0.6234512399786751,234.68,23.8283,4521.66,5592.025444,3290.188354903621,0.8085907414551456,15070.45,10385.049760917007,18302.123421592984,0.8234263125020658,235.29333333333338,26.5059,1.5583385277950763,20.778015460708747,15.070450000000001,1.31689375,17584.31669219722
2017-10-29 18:57:43,238.3,35.8089,7761.32,8533.26087,3546.611471964918,0.9095374111069453,231.53,28.1685,4641.25,6521.852805,4581.851421378303,0.7116459292736215,234.32,26.14,4891.95,6125.1248,3685.9163057610294,0.7986694409883698,17294.52,11814.37919910425,20944.688536491234,0.8257234272005685,234.7166666666667,30.039133333333336,1.5266633529787605,19.207500438317123,17.294520000000002,1.3485404166666666,17585.665232613886
2017-10-29 19:02:43,237.69,28.0356,5871.94,6663.781763999999,3150.604391957034,0.8811723144539642,230.71,24.5435,3712.69,5662.430885000001,4275.401325174268,0.6556706961024567,233.63,25.7895,4798.98,6025.200885,3643.190451267239,0.7964846470011098,14383.609999999999,11069.196168398541,18149.802766052002,0.7924940113896766,234.01,26.122866666666667,1.5725823682748632,7.322065214894735,14.38361,1.3199220833333332,17586.98515469722
2017-10-29 19:07:43,237.12,29.1661,6105.32,6915.865632,3248.7328510480465,0.882799106412714,230.15,22.9989,3335.93,5293.196835,4109.684144694579,0.6302297277029185,233.09,25.446,4711.88,5931.208140000001,3602.4181969341457,0.7944216235176667,14153.130000000001,10960.835192676772,17901.14512867603,0.790627074316489,233.45333333333335,25.870333333333335,1.570620823576442,12.739560113901375,14.15313,1.1890308333333333,17588.174185530555
2017-10-29 19:12:43,236.5,32.2985,6888.44,7638.595249999999,3301.140978468286,0.9017940831463743,229.52,26.2529,4430.53,6025.565608000001,4083.851713200715,0.7352886497688599,232.53,27.6901,5148.61,6438.778953,3866.482829846239,0.7996252142809039,16467.579999999998,11251.47552151524,19944.344874366183,0.825676656903644,232.85,28.74716666666667,1.5675327464032662,12.353681232353315,16.467579999999998,1.2758629166666666,17589.450048447223
2017-10-29 19:17:43,236.46,27.8817,5580.83,6592.906782,3510.093495512847,0.8464900512831185,229.4,25.7998,3927.18,5918.474120000001,4427.820361838293,0.6635460289889717,232.43,27.6516,5122.12,6427.061388,3882.1392029035337,0.7969614246354543,14630.130000000001,11820.053060254673,18808.35873126988,0.7778525606105462,232.76333333333332,27.111033333333335,1.5881653754170988,4.836530268734379,14.630130000000001,1.2957379166666665,17590.74578636389
2017-10-29 19:22:43,237.95,27.5815,5656.69,6563.017924999999,3327.9216528895777,0.8619037864352626,230.9,22.7396,3211.19,5250.57364,4154.128348157149,0.6115884130329045,233.96,25.7341,4812.14,6020.750036,3618.3890913490777,0.7992592237224047,13680.02,11100.439092395805,17617.113703566458,0.776518800422488,234.27,25.351733333333332,1.5708370683399402,10.303568986735948,13.68002,1.1795895833333332,17591.925375947223
2017-10-29 19:27:43,238.29,33.5241,7166.32,7988.457788999999,3529.7755600370333,0.8970842920229143,231.23,28.1594,4685.68,6511.298062,4521.217246473006,0.7196230237632147,234.35,28.5757,5222.16,6696.715295,4192.259614657343,0.7798091706092158,17074.16,12243.252421167383,21010.096847802033,0.8126645071503423,234.62333333333333,30.086399999999998,1.5627885831190378,11.426092852584556,17.07416,1.2814241666666666,17593.20680011389
2017-10-29 19:32:43,238.3,21.5147,4580.24,5126.95301,2303.7032597858743,0.8933649267052673,231.11,22.1175,3120.68,5111.575425,4048.4021123233215,0.6105123646884267,234.21,25.538,4794.58,5981.254980000001,3575.9493507843213,0.8016010044768229,12495.5,9928.054722893517,15959.442058880639,0.7829534362103138,234.54,23.05673333333333,1.6031380574742131,10.76157073421793,12.4955,1.2320691666666665,17594.43886928056
2017-10-29 19:37:43,238.05,22.5809,4994.06,5375.383245,1988.4943417135305,0.9290611985006476,230.81,23.0919,3321.19,5329.841439,4168.561712243395,0.6231311077470123,233.94,27.4784,5053.08,6428.296896,3973.58572283564,0.7860682357630795,13368.33,10130.641776792565,16773.25698242875,0.797002634253105,234.26666666666665,24.38373333333333,1.614968696642015,12.69152112337189,13.36833,1.0776595833333333,17595.516528863893
2017-10-29 19:42:43,238.18,22.7746,4992.67,5424.454228,2120.837085390359,0.9204004292687711,230.89,24.4858,3543.79,5653.526362,4404.987260109721,0.6268282436638968,234.12,25.4291,4636.56,5953.460892,3734.4354270724016,0.7788007822862172,13173.02,10260.25977257248,16697.346691048526,0.788928938455957,234.39666666666668,24.229833333333335,1.6140730101395062,6.005956843835777,13.173020000000001,1.105889583333333,17596.622418447227
2017-10-29 19:47:43,238.13,21.2771,4688.62,5066.7158230000005,1920.5342294889124,0.9253765483977489,230.93,23.5711,3348.86,5443.274123,4291.19678860355,0.6152289824702624,234.19,20.8067,3871.04,4872.721073,2959.4695426137214,0.7944308615261467,11908.52,9171.200560706184,15030.760736406439,0.792276599224684,234.41666666666666,21.884966666666667,1.5840739424102401,7.7045277656351665,11.908520000000001,1.0450641666666667,17597.667482613895
2017-10-29 19:52:43,237.7,21.2027,4519.54,5039.8817899999995,2230.283983167524,0.896755159807032,230.54,24.5112,3506.94,5650.812048,4430.919615409644,0.6206081480344434,233.8,23.0623,4128.7,5391.965740000001,3468.01540529072,0.76571332220668,12155.18,10129.21900386789,15822.435920575517,0.7682243152075836,234.01333333333332,22.925399999999996,1.575408808614894,7.514372704511138,12.15518,1.0026541666666666,17598.67013678056
2017-10-29 19:57:43,237.68,18.8887,4125.9,4489.466216,1769.8180964735773,0.9190179414416156,230.5,22.7488,3270.96,5243.5984,4098.310000339477,0.6238006327868283,233.84,20.1498,3736.33,4711.829232,2870.744301157752,0.7929680419283922,11133.189999999999,8738.872397970807,14153.296801950986,0.786614606885466,234.00666666666666,20.595766666666666,1.5697558474117603,10.453766388885741,11.133189999999999,0.97034875,17599.640485530563
2017-10-29 20:02:43,237.82,20.595,4456.86,4897.902899999999,2031.2192787162114,0.9099527064940386,230.74,18.6382,2808.26,4300.578268,3257.0921404826545,0.6529959054334319,234,23.5762,4259.31,5516.8308,3506.237356444745,0.7720573920809753,11524.43,8794.54877564361,14496.77809004727,0.7949649176124226,234.18666666666664,20.936466666666664,1.5514689136870963,12.608303852608064,11.52443,0.9440674999999998,17600.584553030563
2017-10-29 20:07:43,237.84,20.1239,4324.12,4786.268376,2051.914031507577,0.9034428620180658,230.88,13.0094,2075.76,3003.610272,2170.9203321319537,0.6910883277203016,234.11,23.2688,4227.36,5447.458768,3435.729101582382,0.7760242307537553,10627.24,7658.563465221913,13099.306255234735,0.8112826582517032,234.27666666666667,18.8007,1.5209936969110593,30.803640289989204,10.62724,0.9229862499999999,17601.507539280563
2017-10-29 20:12:43,237.74,22.0499,4605.39,5242.143226,2504.0863702751317,0.8785318907652448,230.72,13.4061,2080.52,3093.055392,2288.7612779799197,0.6726423346252183,234.01,24.0663,4381.52,5631.754862999999,3538.21216527841,0.7780026131439239,11067.43,8331.059813533462,13852.601359368291,0.7989423583979247,234.15666666666667,19.840766666666667,1.5303144618275553,32.431542463916884,11.06743,0.9039445833333333,17602.411483863896
2017-10-29 20:17:43,237.58,22.7643,4762.56,5408.342394,2562.8479660599555,0.8805951348944865,230.52,13.6091,2103.97,3137.1697320000003,2327.046232131402,0.6706586444905811,233.87,26.4527,4768.29,6186.492949,3941.586670863235,0.7707581725718701,11634.82,8831.480869054592,14606.987737821828,0.7965242532431239,233.99,20.94203333333333,1.5342536005812228,35.01538373383036,11.63482,0.9459270833333333,17603.35741094723
2017-10-29 20:22:43,237.61,22.2812,4679.45,5294.235932,2476.2232938852476,0.8838763629168765,230.66,11.6008,1820.69,2675.8405279999997,1960.9208181839767,0.6804179774348647,234.04,23.2633,4188.51,5444.542732,3478.423427427147,0.7693042751565276,10688.65,7915.567539496371,13300.505565384672,0.8036273469046037,234.10333333333332,19.04843333333333,1.4979140265694733,39.09840354324852,10.688649999999999,0.9301445833333333,17604.28755553056
2017-10-29 20:27:43,237.42,23.0387,4804.1,5469.848153999999,2615.3129865882593,0.8782876351854211,230.44,13.3973,2162.81,3087.273812,2203.0688809388166,0.7005565854228157,233.79,26.2404,4581.02,6134.743116,4080.358913001328,0.7467337936371387,11547.93,8898.740780528404,14578.829677444595,0.7921026759689906,233.88333333333333,20.892133333333334,1.512149932302428,35.87394936531135,11.547930000000001,0.9265241666666666,17605.214079697227
2017-10-29 20:32:43,237.05,20.7517,4433.07,4919.190485,2132.2113879290996,0.9011787637656401,229.91,11.9838,1887.6,2755.195458,2007.004796153669,0.6851056590265328,233.37,23.8831,4271.6,5573.599047,3580.284873682442,0.7663988679449766,10592.27,7719.50105776521,13106.749419048881,0.808153849695606,233.44333333333336,18.872866666666667,1.544985935201971,36.50249211389897,10.592270000000001,0.9225083333333333,17606.13658803056
2017-10-29 20:37:43,237.32,22.7086,4699.24,5389.204952,2638.3088213970186,0.8719727755493979,230.15,14.1555,2231.24,3257.888325,2373.9006720103744,0.6848730764888941,233.57,24.6922,4327.46,5767.357153999999,3812.544883695793,0.7503367460082915,11257.939999999999,8824.754377103185,14304.45744723657,0.7870232087813217,233.67999999999998,20.518766666666668,1.5576857240671067,31.011935415221515,11.257939999999998,0.9104254166666667,17607.047013447227
2017-10-29 20:42:43,237.04,22.15,4603.82,5250.436,2524.266150328844,0.8768452753257063,229.92,13.4673,2111.88,3096.4016159999996,2264.4349920382806,0.6820433076534088,233.29,26.9957,4772.66,6297.826853,4109.0558033163625,0.7578264870407672,11488.36,8897.756945683486,14531.087163528362,0.790605676692566,233.41666666666666,20.871,1.5523027490182084,35.47362368837142,11.48836,0.9477624999999998,17607.994775947227
2017-10-29 20:47:43,236.77,23.9415,4931.69,5668.628955,2794.9575977757513,0.8699969673707457,229.79,12.5194,2006.66,2876.8329259999996,2061.427497759191,0.6975239965673281,233.21,24.4371,4276.97,5698.976091,3766.4115687069625,0.7504804252038052,11215.32,8622.796664241905,14146.94401682785,0.7927733358285244,233.25666666666666,20.299333333333333,1.5062091830172841,38.3260534007685,11.21532,0.9459866666666665,17608.940762613893
2017-10-29 20:52:43,236.82,25.0794,5115.68,5939.303508,3017.4731643779537,0.8613265836826469,229.89,12.9175,2063.49,2969.6040749999997,2135.546155473256,0.6948704096184943,233.32,26.9549,4749.59,6289.117267999999,4122.425359246153,0.7552077338685745,11928.76,9275.444679097363,15110.56548023917,0.7894317400364551,233.34333333333333,21.650599999999997,1.4899361455937572,40.336526470398034,11.92876,0.9643366666666667,17609.90509928056
2017-10-29 20:57:43,237,22.4699,4750.27,5325.3663,2407.168701249599,0.8920081234599769,230.11,11.7702,1846.64,2708.4407220000003,1981.3055935387358,0.6818092731364567,233.64,23.7497,4192.84,5548.879908,3634.578513088703,0.755619164501118,10789.75,8023.0528078770385,13445.745848426694,0.802465710837642,233.58333333333334,19.329933333333333,1.4869782376025669,39.10894674580702,10.78975,0.9466045833333334,17610.851703863893
2017-10-29 21:02:43,236.79,24.1147,4993.55,5710.119812999999,2769.463246969554,0.874508795530242,229.91,14.1405,2205.53,3251.0423549999996,2388.496140483367,0.6784070335497061,233.43,25.2568,4409.44,5895.694824,3913.573347228898,0.7479084538178938,11608.52,9071.53273468182,14732.631901557977,0.7879461102107899,233.37666666666667,21.170666666666666,1.4854384185794074,33.207110467313264,11.60852,0.9332612499999999,17611.784965113893
2017-10-29 21:07:43,236.81,21.2902,4560.24,5041.7322619999995,2150.1803050190074,0.9044986451127024,229.88,12.5802,1936.04,2891.9363759999997,2148.265607701248,0.6694614778067304,233.39,25.4154,4484,5931.700206,3883.1445162214154,0.7559384062371138,10980.279999999999,8181.59042894167,13693.245445304408,0.8018756432767573,233.35999999999999,19.76193333333333,1.4912581419266326,36.341248663254945,10.980279999999999,0.9411999999999999,17612.726165113894
2017-10-29 21:12:43,236.88,23.4961,4918.99,5565.756168,2604.0697190225237,0.883795454116631,230.14,13.0242,2058.55,2997.389388,2178.695720102973,0.6867809728830601,233.63,25.7657,4597.86,6019.640490999999,3885.325605568562,0.7638097336334766,11575.4,8668.091044694058,14461.178635197939,0.8004465121415437,233.54999999999998,20.762,1.460072789552557,37.269049224544844,11.5754,0.9398199999999999,17613.665985113894
2017-10-29 21:17:43,237.11,23.1077,4829.6,5479.066747000001,2587.496136824395,0.8814639833771676,230.39,12.3057,1954.86,2835.1102229999997,2053.380714080832,0.6895181655164876,233.85,26.1087,4581.81,6105.519495,4035.3916077284302,0.7504373712592659,11366.27,8676.268458633658,14299.291174012133,0.794883456926685,233.78333333333333,20.507366666666666,1.451486419048982,39.99375834049878,11.36627,0.9559029166666666,17614.62188803056
2017-10-29 21:22:43,236.9,23.2295,4879.7,5503.068550000001,2544.0698449529864,0.8867234626761099,230.22,12.5035,1991.67,2878.55577,2078.3007318721448,0.691899049084604,233.7,25.3041,4502.6,5913.56817,3833.651228429256,0.7614015549600066,11373.970000000001,8456.021805254388,14172.914249787787,0.8025145569599637,233.60666666666665,20.3457,1.4497303159156372,38.5447539283485,11.373970000000002,0.94751,17615.569398030562
2017-10-29 21:27:43,237.26,23.4052,4843.14,5553.117752,2716.8201464170447,0.8721479025464036,230.63,14.4228,2284.33,3326.330364,2417.9144198189424,0.6867417694654456,234.07,26.7563,4650.44,6262.847140999999,4194.837555607114,0.7425440690633647,11777.91,9329.572121843103,15025.314637130632,0.7838711058265875,233.98666666666668,21.5281,1.4345546754800913,33.0047705092414,11.77791,0.9646616666666668,17616.534059697227
2017-10-29 21:32:43,237.42,21.2743,4522.08,5050.944305999999,2250.0735223351735,0.8952939739660635,230.75,12.7261,1970.83,2936.547575,2176.956768366883,0.6711384541420208,234.24,26.336,4597.23,6168.94464,4113.557377560781,0.7452214711396729,11090.14,8540.587668262837,13997.60132804486,0.7922886028894376,234.13666666666666,20.112133333333333,1.4464486553437406,36.724265948913086,11.09014,0.9528354166666666,17617.486895113892
2017-10-29 21:37:43,237.47,21.9036,4643.89,5201.447892,2342.935304503998,0.8928071753141,230.81,13.5796,2155.63,3134.307476,2275.3335265867045,0.6877532011476465,234.32,24.6517,4351.05,5776.3863440000005,3799.3424553006125,0.7532477471004837,11150.57,8417.611286391315,13971.091263522776,0.798117325961008,234.19999999999996,20.044966666666667,1.44748078565327,32.25431488204022,11.15057,0.92669625,17618.413591363893
2017-10-29 21:42:43,238.02,21.5168,4569.95,5121.428736,2311.8367795816725,0.8923193576582454,231.38,11.6653,1851.47,2699.117114,1963.9989903733886,0.6859539330089254,234.85,24.1104,4409.8,5662.327439999999,3551.846843231974,0.7787963601059428,10831.220000000001,7827.682613187036,13363.679949070563,0.8104968123509503,234.75,19.0975,1.4355697550585749,38.91713575075272,10.831220000000002,0.9159079166666666,17619.32949928056
2017-10-29 21:47:43,238.21,24.0157,5027.08,5720.779897,2730.5291251915505,0.8787403274571393,231.67,13.0339,2062.64,3019.563613,2205.284708003394,0.6830920836109572,235.11,23.6207,4201.26,5553.462777,3631.853965666096,0.7565117780927193,11290.98,8567.66779886104,14173.607898909875,0.7966200335532363,234.99666666666667,20.223433333333332,1.415622916637122,35.5505082387923,11.29098,0.9217583333333332,17620.251257613894
2017-10-29 21:52:43,238.51,20.6859,4464.03,4933.794009,2101.132904493263,0.9047864568032069,231.97,13.1545,2029.61,3051.449365,2278.601868484028,0.665129830853346,235.41,22.1192,4102.58,5207.0808719999995,3206.6382008496494,0.7878848246933854,10596.22,7586.37297382694,13031.996515745843,0.8130926053576804,235.29666666666665,18.653200000000002,1.4138180169714774,29.47858812428967,10.596219999999999,0.9119666666666665,17621.16322428056
2017-10-29 21:57:43,238.66,21.0663,4573.99,5027.683158,2087.154382679167,0.9097609885622788,232.14,13.5797,2106.45,3152.391558,2345.301885141797,0.6682069664392877,235.54,23.9111,4286.76,5632.020494,3652.854164517933,0.7611406962327009,10967.2,8085.310432338897,13625.407172899026,0.8049080560185968,235.44666666666663,19.519033333333336,1.404422799218497,30.42841944017037,10.9672,0.8984758333333331,17622.061700113893
2017-10-29 22:02:43,238.51,21.9932,4667.28,5245.598132,2394.3260354517074,0.8897517275538026,231.95,13.5199,2150.98,3135.9408049999997,2281.974971831209,0.6859121819424777,235.4,23.2136,4175.6,5464.4814400000005,3524.900289101023,0.7641347208967737,10993.86,8201.20129638394,13715.854344641082,0.801543944967264,235.28666666666666,19.575566666666667,1.4181282407276257,30.934821810181738,10.99386,0.9150441666666667,17622.97674428056
2017-10-29 22:07:43,238.76,21.549,4619.51,5145.03924,2265.293831060284,0.8978570977818238,232.36,12.0478,1920.62,2799.426808,2036.6662144173429,0.686076161916929,235.77,23.8527,4349.62,5623.751079,3564.7415129506458,0.7734375044162584,10889.75,7866.701558428273,13433.973666487433,0.8106127248980481,235.63,19.149833333333333,1.3877689598098637,37.08665871765638,10.88975,0.9118170833333333,17623.888561363892
2017-10-29 22:12:43,239.3,25.6265,5265.79,6132.421450000001,3142.9362889374825,0.8586803830972836,233.02,13.3994,2137.33,3122.328188,2276.1269263113086,0.6845308600852307,236.31,27.0181,4846.01,6384.647211,4156.910762673417,0.7590098309035607,12249.130000000001,9575.973977922207,15548.005125505435,0.7878264704136316,236.21000000000004,22.014666666666667,1.3504932051987746,39.13421355459997,12.249130000000001,0.96412,17624.852681363893
2017-10-29 22:17:43,239.77,23.2248,4845.81,5568.610296,2743.637379942401,0.8702009554306224,233.45,12.8717,2006.3,3004.898365,2237.0012279790267,0.6676764922796316,236.86,23.685,4253.31,5610.0291,3658.111609389031,0.758161842689907,11105.420000000002,8638.750217310459,14069.767542268832,0.7893108373423197,236.69333333333336,19.927166666666665,1.3702681388012763,35.40627117084716,11.105420000000002,0.9731062500000001,17625.825787613892
2017-10-29 22:22:43,237.59,24.3785,5076.36,5792.087815,2789.059054066707,0.8764300822327915,231.24,14.5301,2288.87,3359.940324,2459.730290893948,0.6812234085381332,234.65,27.128,4808.46,6365.5852,4171.2572884993615,0.7553838098027499,12173.689999999999,9420.046633460017,15392.725775269999,0.790872921257279,234.49333333333334,22.012199999999996,1.3873884118951485,33.990696068543805,12.173689999999999,0.9699629166666666,17626.79575053056
2017-10-29 22:27:43,237.9,22.7887,4762.7,5421.43173,2590.0985913765517,0.8784948768505473,231.6,12.859,2021.05,2978.1444,2187.3959323248637,0.6786272687113493,235.03,23.1713,4100.33,5445.950639,3584.0859718377997,0.7529135447237387,10884.08,8361.580495539216,13725.131177142965,0.7930037141011602,234.84333333333333,19.606333333333335,1.3810625523398603,34.41404988184091,10.884079999999999,0.9607404166666665,17627.756490947228
2017-10-29 22:32:43,238.24,23.7747,4990.31,5664.084528,2679.3020815557516,0.881044408029357,231.91,12.2165,1908.67,2833.128515,2093.703898264056,0.6736969360530404,235.29,25.9014,4523.92,6094.340405999999,4083.5196605139836,0.74231495102343,11422.900000000001,8856.525640333792,14454.089069460239,0.7902884744314481,235.14666666666665,20.630866666666666,1.37644590610115,40.785328132927035,11.422900000000002,0.9294575,17628.685948447226
2017-10-29 22:37:43,238.6,23.9361,4937.03,5711.1534599999995,2871.0640227570625,0.8644540957580923,232.32,12.5828,1965.92,2923.236096,2163.43888902768,0.6725149578886426,235.69,25.7733,4529.55,6074.509077,4047.5717812109756,0.745665195752246,11432.5,9082.074692995719,14600.895074588861,0.7829999422362072,235.53666666666663,20.76406666666667,1.3656755494544264,39.4010807131551,11.4325,0.9523083333333334,17629.63825678056
2017-10-29 22:42:43,238.94,22.5088,4757.92,5378.2526720000005,2507.548419766834,0.8846590686916689,232.66,13.0973,2053.48,3047.217818,2251.3898640476914,0.6738868445406287,236.03,23.9539,4384.55,5653.839017,3569.540156329878,0.7754996183684231,11195.95,8328.478440144403,13953.954619764612,0.8023496066227614,235.87666666666667,19.853333333333335,1.3637070220312884,34.02971793149766,11.19595,0.9428520833333334,17630.58110886389
2017-10-29 22:47:43,238.84,23.3677,4895.75,5581.141468,2679.6962557963907,0.8771951092926499,232.65,14.6878,2309.03,3417.11667,2518.9416022392993,0.6757246599952937,235.93,25.7652,4529.62,6078.783636,4053.9059126848742,0.7451523645576912,11734.400000000001,9252.543770720564,14943.41693151536,0.7852554776312499,235.8066666666667,21.273566666666664,1.3386672697973032,30.957510650933003,11.7344,0.95543125,17631.53654011389
2017-10-29 22:52:43,237.19,20.194,4332.59,4789.8148599999995,2042.3002435922133,0.9045422686754955,230.99,12.1579,1898.04,2808.353321,2069.853263874454,0.6758551304093549,234.37,23.3115,4232.22,5463.516255,3455.187945720061,0.774633002350242,10462.85,7567.341453186728,12912.625092970764,0.8102806303650568,234.1833333333333,18.554466666666666,1.3636040139491707,34.47453802678241,10.46285,0.9248854166666667,17632.461425530557
2017-10-29 22:57:43,236.63,22.837,4792.12,5403.91931,2497.5847962763705,0.8867860019915804,230.47,13.0205,2073.92,3000.834635,2168.8393993598474,0.691114390580206,233.92,26.5532,4602.6,6211.324544,4170.926255749052,0.7410013705443887,11468.64,8837.350451385271,14478.551945902582,0.7921123633669467,233.67333333333332,20.80356666666667,1.3708596045761827,37.41217451494696,11.468639999999999,0.9138120833333332,17633.37523761389
2017-10-29 23:02:43,236.44,22.4098,4653.96,5298.573112,2532.890313773844,0.8783421312918933,230.37,12.3774,1978.21,2851.381638,2053.5487433765875,0.6937724412743097,233.66,26.1511,4559.96,6110.466026,4067.5004429379273,0.7462540468431368,11192.130000000001,8653.93950008836,14147.594947837939,0.7910977124568019,233.49,20.312766666666665,1.3362456636258533,39.06590764757139,11.19213,0.94419875,17634.31943636389
2017-10-29 23:07:43,236.45,24.9213,5118.7,5892.641384999999,2919.2692240036226,0.8686596834197132,230.48,13.339,2098.1,3074.37272,2247.1635480045056,0.682448158074991,233.77,25.5289,4482.7,5967.890953,3939.6856647325617,0.7511363788821561,11699.5,9106.11843674069,14825.643096808608,0.7891394608385287,233.56666666666663,21.263066666666667,1.3215356072498838,37.266810055620695,11.6995,0.9538179166666666,17635.273254280557
2017-10-29 23:12:43,236.6,24.9858,5071.02,5911.6402800000005,3038.4612815894957,0.8578025319226629,230.65,13.9625,2173.07,3220.450625,2376.777020076324,0.6747720282157719,233.82,27.7321,4830.26,6484.319622,4326.082441731112,0.7449139279951429,12074.35,9741.320743396933,15513.969761097107,0.7782888703494633,233.68999999999997,22.2268,1.300868672172521,37.18169057174222,12.07435,0.9905770833333333,17636.26383136389
2017-10-29 23:17:43,236.79,20.8541,4462.98,4938.042339,2113.308226775401,0.903795409924289,230.88,12.1514,1858.49,2805.515232,2101.6495038145667,0.6624416003170714,233.99,23.3143,4299.78,5455.313057,3357.429448473146,0.788182081408275,10621.25,7572.387179063113,13044.23240946509,0.8142487550507811,233.88666666666666,18.773266666666668,1.2855229028304282,35.27285253143655,10.62125,0.9456499999999999,17637.20948136389
2017-10-29 23:22:43,237.02,21.8627,4631.81,5181.897154,2323.444477178936,0.893844447766514,231.28,12.6412,1957,2923.656736,2172.0772799231095,0.669367226289865,234.32,24.5316,4460.96,5748.244512,3625.210455702968,0.7760560621051048,11049.77,8120.732212805014,13712.903001370243,0.8057936382176601,234.20666666666668,19.6785,1.2496086077823048,35.76136392509592,11.04977,0.9029591666666668,17638.112440530556
2017-10-29 23:27:43,237.21,19.0129,4187.24,4510.050009,1675.5811726326185,0.9284242949954394,231.41,10.0773,1456.43,2331.9879929999997,1821.25771229559,0.6245443820344748,234.51,20.9697,3881.48,4917.6043469999995,3019.428012593328,0.7893030276760491,9525.15,6516.2668975215365,11540.806592358913,0.8253452584766939,234.37666666666667,16.686633333333333,1.265768776755366,39.6085489583479,9.52515,0.8572883333333332,17638.96972886389
2017-10-29 23:32:43,237.47,21.8439,4702.51,5187.270933000001,2189.5614703055717,0.9065479826943136,231.74,12.6319,1874.14,2927.316506,2248.7287934964606,0.6402245866337488,234.84,22.0316,3997.73,5173.900944,3284.4186434472826,0.7726723111380851,10574.380000000001,7722.7089072493145,13094.187460492076,0.8075629000963317,234.68333333333337,18.835800000000003,1.2541722888999458,32.936748107327546,10.574380000000001,0.8374804166666665,17639.807209280556
2017-10-29 23:37:43,237.77,21.5282,4602.94,5118.760114,2239.341077432666,0.8992294808679913,232.04,12.1678,1772.43,2823.416312,2197.7651298461537,0.6277607706900576,235.17,22.7091,4098.26,5340.499046999999,3424.2072138537264,0.7673927031785875,10473.630000000001,7861.313421132547,13095.69295922055,0.7997766924296755,234.99333333333334,18.8017,1.2567732417940993,35.28351159735556,10.473630000000002,0.8770004166666667,17640.68420969722
2017-10-29 23:42:43,237.84,23.6,4977.93,5613.024,2593.5017523950123,0.8868535035659922,232.25,12.2527,1806.56,2845.6895750000003,2198.7019178741994,0.6348408539958191,235.33,22.126,4057.02,5206.911580000001,3263.819376365381,0.7791605326242163,10841.51,8056.023046634592,13506.955482565554,0.8026612669297648,235.14000000000001,19.326233333333334,1.2290550310453408,36.60068266449576,10.84151,0.8881308333333333,17641.572340530554
2017-10-29 23:47:43,237.94,23.8039,4951.66,5663.899966,2749.695632111817,0.8742491975007455,232.36,11.6221,1721.85,2700.511156,2080.3829169603505,0.6376015133928963,235.38,24.4817,4504.74,5762.502546,3593.5710825106103,0.7817332771725946,11178.25,8423.649631582777,13996.826289490224,0.7986274723144486,235.2266666666667,19.969233333333335,1.218682689037527,41.799968952238196,11.17825,0.91749,17642.489830530554
2017-10-29 23:52:43,238.4,22.5928,4777.35,5386.12352,2487.4190539989813,0.8869737172310523,232.88,10.4446,1521.81,2432.338448,1897.4626872534407,0.6256571741697026,235.87,23.6222,4375.31,5571.768314,3449.820944454132,0.7852641663161589,10674.470000000001,7834.702685706554,13241.1055412423,0.806161537399732,235.71666666666667,18.886533333333333,1.203422187654673,44.69816235907066,10.674470000000001,0.9105300000000001,17643.400360530555
2017-10-29 23:57:43,238.62,23.7006,4908.5,5655.437172000001,2809.0207112870075,0.8679258297310635,233.11,12.7654,1886.88,2975.742394,2301.027305585236,0.6340871453807706,236.08,24.5396,4370.47,5793.308768,3802.8171742125173,0.7543996315440303,11165.85,8912.86519108476,14286.895118847564,0.7815448988121837,235.9366666666667,20.3352,1.1980616267077386,37.22510720327315,11.16585,0.9100133333333332,17644.31037386389
2017-10-30 00:02:43,238.8,23.3205,4847.08,5568.9354,2742.053420882453,0.8703782055004624,233.32,11.4579,1616.19,2673.357228,2129.4996483680957,0.6045544467729473,236.23,24.2116,4317.5,5719.506268,3751.259215209113,0.7548728505038855,10780.77,8622.812284459662,13804.995236722412,0.7809325403693204,236.11666666666667,19.66333333333333,1.1844427189948532,41.72961518901508,10.78077,0.9144425,17645.22481636389
2017-10-30 00:07:43,239.12,24.5023,5035.25,5858.989976000001,2995.667033628485,0.8594058055442557,233.69,13.3833,2022.2,3127.543377,2385.840467218327,0.6465777628765403,236.58,24.0379,4266.59,5686.886382000001,3759.905117642871,0.7502506140274775,11324.04,9141.412618489683,14553.326306486859,0.7781066514637642,236.46333333333334,20.641166666666667,1.172838636011224,35.162095165809426,11.32404,0.92103375,17646.14585011389
2017-10-30 00:12:43,239.12,21.5733,4578.7,5158.607496,2376.28651635012,0.8875844893317311,233.79,12.6251,1997.42,2951.622129,2173.105274947003,0.6767194148516292,236.61,23.8391,4298.5,5640.569451,3652.248825251977,0.7620684466952058,10874.619999999999,8201.640616549099,13620.729383826252,0.7983874940583517,236.50666666666666,19.34583333333333,1.148663885443681,34.73995261684255,10.874619999999998,0.9249441666666667,17647.070794280557
2017-10-30 00:17:43,239.38,21.0479,4536.09,5038.446301999999,2193.1321551692836,0.9002953942764875,234.11,12.8052,2048.61,2997.825372,2188.6420513430094,0.6833653551451763,236.78,24.2626,4423.52,5744.8984279999995,3665.5598150401065,0.7699909851217305,11008.220000000001,8047.3340215523995,13635.999868833776,0.8072910021919414,236.75666666666666,19.3719,1.1178847480535488,33.89806885230669,11.008220000000001,0.9117850000000001,17647.982579280557
2017-10-30 00:22:43,240.04,21.6406,4607.29,5194.609624,2399.3432438176533,0.8869367158435774,234.67,14.0537,2215.72,3297.9817789999997,2442.799356520303,0.6718411890898442,237.43,23.9847,4357.62,5694.687321,3666.143971471683,0.7652079481046541,11180.630000000001,8508.28657180964,14049.819485848786,0.7957846014506677,237.38,19.893,1.1416294548824704,29.353541446740067,11.18063,0.9245354166666667,17648.907114697224
2017-10-30 00:27:43,240.03,21.4578,4636.54,5150.515734,2242.835070748974,0.9002088799366049,234.74,13.1372,2030.19,3083.826328,2321.2740866097574,0.658334738751864,237.45,25.2398,4467.6,5993.190509999999,3994.8570348829826,0.7454460178673681,11134.33,8558.966192241714,14043.83162918285,0.792827078392413,237.40666666666667,19.944933333333335,1.1232484344724905,34.132645216496094,11.13433,0.9297899999999999,17649.836904697222
2017-10-30 00:32:43,240.31,25.2628,5167.43,6070.9034679999995,3186.4613779040883,0.8511797341594628,235.07,14.7277,2305.11,3462.040439,2583.058630610484,0.6658241117096322,237.75,26.216,4591.13,6232.854,4215.447106585018,0.7366015632645976,12063.670000000002,9984.967115099591,15659.875547350952,0.7703554197172857,237.71,22.068833333333334,1.110596945858405,33.264709658417225,12.063670000000002,0.9665833333333333,17650.803488030557
2017-10-30 00:37:43,239.51,23.3851,4887.16,5600.965301,2736.1431682947486,0.8725567357340069,234.26,12.0092,1901.84,2813.275192,2073.046531152313,0.6760234496106842,236.89,25.5886,4548.08,6061.683454,4007.365045774763,0.7502998192686556,11337.08,8816.554745221825,14361.790295847293,0.7893918353116542,236.88666666666666,20.327633333333335,1.1088284130245118,40.921799389664976,11.33708,0.9750312499999999,17651.778519280557
2017-10-30 00:42:43,238.76,23.0769,4825.92,5509.840643999999,2658.7290339322517,0.8758728812339134,233.54,12.8807,2010.77,3008.158678,2237.3695803614355,0.6684388076685096,236.1,27.3015,4868.65,6445.88415,4224.413527665258,0.7553114338860712,11705.34,9120.512141958945,14839.094522484198,0.788817672282097,236.13333333333333,21.086366666666667,1.11236589497459,38.914559328223135,11.70534,0.9601008333333333,17652.73862011389
2017-10-30 00:47:43,239.09,21.8045,4626.14,5213.237905,2403.472103963095,0.8873832509280046,233.79,12.7542,1971.09,2981.804418,2237.4006791597076,0.6610393317889302,236.34,24.4657,4410.42,5782.223537999999,3739.291974024124,0.7627550147474081,11007.650000000001,8380.164757146926,13834.576967852232,0.79566220388081,236.40666666666667,19.6748,1.1350497729900468,35.17494459918271,11.007650000000002,0.9463745833333334,17653.684994697225
2017-10-30 00:52:43,239.53,20.9684,4542.27,5022.560852,2143.338694453809,0.9043733135042563,234.31,13.9764,2178.18,3274.810284,2445.386326082683,0.6651316598833545,236.75,27.2019,4897.74,6440.049825,4181.6724693455535,0.7605127496043868,11618.19,8770.397489882045,14556.861303407039,0.7981246614804772,236.86333333333334,20.715566666666664,1.1258250186464729,32.531896303423984,11.61819,0.9427433333333335,17654.62773803056
2017-10-30 00:57:43,239.63,21.4329,4523.32,5135.965827,2432.6366670162224,0.8807145826829116,234.42,14.2722,2225.34,3345.689124,2498.298941050067,0.6651365137414363,236.87,26.1074,4610.19,6184.059838,4121.74043868177,0.7454956971262088,11358.849999999999,9052.67604674806,14524.958414049455,0.7820228930234322,236.97333333333333,20.604166666666668,1.1210825409328755,30.731486349848335,11.358849999999999,0.9573766666666668,17655.585114697224
2017-10-30 01:02:43,239.72,19.8428,4281.03,4756.716016,2073.434203434225,0.8999969696740457,234.53,11.9818,1887.48,2810.091554,2081.8342372682164,0.6716791833039331,236.89,26.2687,4665.33,6222.792342999999,4117.989865844673,0.7497164846337859,10833.84,8273.258306547114,13631.54034408624,0.7947627140097955,237.04666666666665,19.364433333333334,1.1277666844784486,38.1247062914312,10.83384,0.9246954166666665,17656.50981011389
2017-10-30 01:07:43,237.77,20.373,4307.22,4844.088210000001,2216.539297612612,0.8891704306928795,232.62,13.3907,2127.19,3114.9446340000004,2275.5093444733193,0.6828981731429387,235.07,28.4196,4944.42,6680.595372,4492.556664972387,0.7401166699487993,11378.83,8984.605307058318,14498.306959521877,0.7848385354075335,235.15333333333334,20.727766666666668,1.1127491282283932,37.10883790342422,11.37883,0.9255279166666666,17657.43533803056
2017-10-30 01:12:43,237.95,19.1657,4130.04,4560.478315,1934.0972209238198,0.9056155330057741,232.87,12.4269,1968.77,2893.852203,2120.925566800484,0.6803284555994307,235.34,23.3189,4327.02,5487.869926,3375.442821956142,0.7884698541231424,10425.83,7430.465609680446,12802.724333732402,0.8143446447979982,235.38666666666666,18.303833333333333,1.0889883312563722,32.10766415049671,10.42583,0.9085274999999999,17658.343865530558
2017-10-30 01:17:43,238.52,22.3034,4596.89,5319.806968,2677.489216538761,0.864108421161044,233.46,14.5201,2264.32,3389.862546,2522.701531765817,0.6679680869868522,235.87,25.4355,4542.21,5999.471385000001,3919.4368492595754,0.7571017025527491,11403.420000000002,9119.627597564153,14601.561396462153,0.7809726432929949,235.95000000000002,20.753,1.0892138164865408,30.03373006312341,11.403420000000002,0.9095520833333333,17659.25341761389
2017-10-30 01:22:43,238.58,22.0549,4554.77,5261.858042,2634.619574295323,0.8656200839406835,233.5,13.2847,2034.84,3101.9774500000003,2341.300979094423,0.6559815578285393,236.06,23.097,4285.34,5452.27782,3370.9337743218794,0.7859724213393073,10874.95,8346.854327711626,13708.920988558448,0.7932754159919881,236.0466666666667,19.47886666666667,1.0788827068094058,31.799420226364987,10.87495,0.9282654166666667,17660.181683030558
2017-10-30 01:27:43,238.42,23.5967,4780.65,5625.925213999999,2965.875939924146,0.8497535637522252,233.5,12.4182,1944.32,2899.6497,2151.182958353401,0.6705361685585676,235.84,23.1772,4179.92,5466.110848,3522.305579620156,0.7646972621364593,10904.89,8639.364477897703,13912.413323865154,0.7838244700000329,235.92,19.7307,1.0596812478806374,37.061533549240515,10.90489,0.9074933333333333,17661.08917636389
2017-10-30 01:32:43,238.65,23.9472,4803.92,5714.99928,3095.7340654520885,0.8405810332840497,233.75,13.0299,2043.65,3045.739125,2258.3227172075667,0.6709865540437577,236.15,24.3293,4362.35,5745.364195,3738.865096615281,0.759281718606526,11209.92,9092.921879274936,14434.110111433847,0.7766270253903748,236.1833333333333,20.435466666666667,1.0443864229765143,36.23879399214438,11.20992,0.9214504166666666,17662.010626780557
2017-10-30 01:37:43,238.8,21.3668,4432,5102.39184,2528.1966871465097,0.8686122389220503,233.91,12.3761,1939.43,2894.8935509999997,2149.1905329033507,0.669948640885276,236.23,21.6318,3978.24,5110.080113999999,3207.2613354540117,0.7785083425797735,10349.67,7884.648555503873,13010.89358778671,0.7954618896979687,236.31333333333336,18.458233333333332,1.0522752278048848,32.95078799523971,10.34967,0.8983162499999999,17662.908943030558
