DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-30 01:42:43,238.65,22.4445,4571.09,5356.379925,2792.121435905503,0.8533916682543761,233.87,13.7567,2049.02,3217.279429,2480.403992067939,0.6368797131919871,236.09,25.3392,4528.46,5982.331728,3909.135829340734,0.7569723990404565,11148.57,9181.661257314176,14442.766926353279,0.7719137237932949,236.20333333333335,20.51346666666667,1.0358307108282376,32.93819994670169,11.14857,0.8957599999999999,17663.804703030557
2017-10-30 01:47:43,239.12,20.0768,4276.12,4800.764416,2182.232050798407,0.890716483764239,234.29,11.8987,1733.35,2787.746423,2183.3524443958413,0.6217746297508208,236.43,24.4106,4551.88,5771.398158,3548.1579958854413,0.7886962353637706,10561.349999999999,7913.742491079689,13197.326776192978,0.800264339824631,236.61333333333332,18.795366666666666,1.0593936661783032,36.693440404638736,10.56135,0.9045799999999998,17664.709283030556
2017-10-30 01:52:43,238.98,22.6636,4681.68,5416.147128,2723.329229039823,0.86439306196041,234.2,11.9547,1774.75,2799.79074,2165.4308174794564,0.6338866596865737,236.36,26.3557,4714.33,6229.433252,4071.9689699484816,0.7567831308709237,11170.76,8960.729016467762,14320.633487530058,0.7800464979239315,236.51333333333332,20.324666666666666,1.0429292217493031,41.181323186932126,11.17076,0.9055045833333334,17665.61478761389
2017-10-30 01:57:43,239.1,22.7925,4769.59,5449.68675,2636.303644314433,0.8752044326217466,234.38,11.1989,1646.43,2624.798182,2044.219594693903,0.6272596542052924,236.48,25.0852,4520.76,5932.148096,3840.977747302947,0.7620780747278229,10936.78,8521.500986311283,13864.672222166098,0.7888235527497621,236.65333333333334,19.6922,1.0338610625950722,43.130274931191025,10.93678,0.9211475,17666.53593511389
2017-10-30 02:02:43,238.92,21.5051,4509.13,5137.998492,2463.082448253462,0.8776043836954868,234.24,12.038,1802.12,2819.78112,2168.7621055128325,0.6390992503701847,236.34,23.7221,4302.32,5606.481114,3594.8119699420554,0.7673833038082717,10613.57,8226.65652370835,13428.542203231636,0.790373954176932,236.5,19.088399999999996,1.023255813953483,36.93552104943315,10.61357,0.8979312499999998,17667.433866363892
2017-10-30 02:07:43,239.26,21.9713,4587.29,5256.853238,2567.3481302252485,0.8726304106875278,234.45,14.4727,2240.15,3393.124515,2548.533294229052,0.6602027099497704,236.64,26.1739,4654.29,6193.791695999999,4086.6416737143163,0.7514443863208667,11481.73,9202.523098168618,14714.50152622327,0.7803003030403697,236.7833333333333,20.872633333333336,1.0459632575491045,30.661839505955978,11.481729999999999,0.9206374999999999,17668.35450386389
2017-10-30 02:12:43,239.5,20.498,4357.58,4909.271000000001,2261.0701658818566,0.887622622584901,234.74,12.8282,1945.65,3011.2916680000003,2298.330608782432,0.6461180830391751,236.95,22.6572,4150.55,5368.62354,3405.151011591428,0.773112506227248,10453.779999999999,7964.551786255717,13142.130780217838,0.7954402657243015,237.06333333333336,18.661133333333336,1.0278547223667258,31.257122647070386,10.453779999999998,0.9139795833333332,17669.268483447224
2017-10-30 02:17:43,239.68,21.5783,4545.24,5171.886944,2467.632043866682,0.8788359160234575,235.02,13.6167,2149.68,3200.1968340000003,2370.6825333527104,0.6717336812414332,237.03,26.8256,4902.98,6358.471968000001,4048.574179565172,0.7710940654728069,11597.9,8886.888756784565,14611.23116597174,0.7937661014501283,237.24333333333334,20.673533333333335,1.0270748738988102,34.13462623708897,11.5979,0.91882,17670.187303447223
2017-10-30 02:22:43,239.74,20.0567,4324.26,4808.393258,2102.7175692374503,0.8993149619793432,235,12.0517,1915.75,2832.1495,2085.8985420797076,0.6764296870627768,237.07,25.0152,4638,5930.353464,3695.6796679334634,0.7820781726004722,10878.01,7884.295779250622,13434.776570334512,0.8096904286461943,237.26999999999998,19.0412,1.0410081341931248,36.70724534168014,10.87801,0.9364962499999999,17671.123799697223
2017-10-30 02:27:43,239.63,20.7255,4323.22,4966.451565,2444.465172402943,0.8704846797393463,235,13.9409,2207.97,3276.1115,2420.2840824027767,0.6739605779595719,237.04,24.3921,4330.15,5781.903383999999,3831.4759192001516,0.7489142782950384,10861.34,8696.225174005871,13913.771554564688,0.7806179623839463,237.22333333333333,19.686166666666665,1.0145151544957633,29.184283380038433,10.86134,0.9058062499999999,17672.029605947224
2017-10-30 02:32:43,239.67,18.6624,4070.97,4472.817408,1852.9163025910907,0.9101578778330492,234.93,13.7313,2130.27,3225.894309,2422.466474471543,0.6603657144180789,236.86,25.966,4581.89,6150.30676,4102.749964353384,0.7449856045879572,10783.130000000001,8378.132741416019,13655.365276318576,0.789662508603877,237.15333333333334,19.453233333333333,1.061198099682337,33.47909602002753,10.783130000000002,0.9018529166666667,17672.93145886389
2017-10-30 02:37:43,239.84,18.6955,4074.95,4483.92872,1870.9353980137416,0.9087900933447488,235.22,14.0768,2179.93,3311.1448960000002,2492.305301805309,0.658361403221419,237.16,24.8165,4387.9,5885.48114,3922.4000101080587,0.7455465229814668,10642.779999999999,8285.64070992711,13487.794782780518,0.789067462205707,237.40666666666667,19.19626666666667,1.0249641964561529,29.27774150529268,10.642779999999998,0.8927462499999999,17673.82420511389
2017-10-30 02:42:43,240.3,20.9223,4451.22,5027.6286900000005,2337.453904596007,0.8853517780367348,235.71,12.328,1863.13,2905.83288,2229.935274753304,0.6411690131333362,237.61,26.4987,4639.22,6296.3561070000005,4256.963473857416,0.7368102949009393,10953.57,8824.352653206726,14065.912536805303,0.7787315591035099,237.87333333333333,19.91633333333333,1.0201507805274557,38.10105608462065,10.95357,0.8998479166666665,17674.724053030557
2017-10-30 02:47:43,240.15,20.5767,4355.68,4941.494505,2333.756559829065,0.8814499329287427,235.72,10.4837,1494.9,2471.217764,1967.7884101470768,0.6049244310951789,237.45,25.3239,4613.66,6013.160054999999,3856.4537144178976,0.7672604683395543,10464.24,8157.998684394039,13268.506370808089,0.7886524456906673,237.7733333333333,18.794766666666664,0.9995513934840017,44.22011091740076,10.46424,0.89240875,17675.61646178056
2017-10-30 02:52:43,239.14,23.7648,4814.38,5683.114272,3019.8564608620204,0.847137637847589,234.63,12.1777,1777.29,2857.2537509999997,2237.2168543758935,0.6220273573454835,236.46,24.3602,4343.23,5760.212892,3783.7026479710325,0.7540051177677896,10934.9,9040.775963208947,14188.293344406742,0.7706987538646229,236.74333333333334,20.1009,1.0123481125832394,39.4171405260461,10.934899999999999,0.8916308333333333,17676.50809261389
2017-10-30 02:57:43,238.24,21.4253,4434.86,5104.363472,2527.1611018468725,0.8688370301855337,233.73,11.8827,1749.37,2777.3434709999997,2157.1604852227215,0.6298716807144232,235.64,23.4885,4379.21,5534.830139999999,3384.7990272027096,0.7912094660957384,10563.439999999999,8069.120614272304,13292.741332068197,0.7946773156953059,235.87,18.932166666666664,1.0047907745792193,37.2353930259787,10.563439999999998,0.8957641666666665,17677.40385678056
2017-10-30 03:02:43,238.22,21.7794,4472.77,5188.288668,2629.1952817539463,0.862089657344409,233.68,14.7507,2306.35,3446.943576,2561.673221476086,0.6691000154625101,235.6,22.5162,4074.02,5304.81672,3397.564049785016,0.7679850624509418,10853.140000000001,8588.432553015049,13840.22476614049,0.7841736809471286,235.83333333333334,19.682100000000002,1.012014134275614,25.055253250415362,10.853140000000002,0.8923575000000001,17678.29621428056
2017-10-30 03:07:43,238.5,21.1474,4437.62,5043.6549,2397.078114266203,0.8798421160813361,234.03,12.2707,1931.85,2871.711921,2124.778796654727,0.6727171990591879,235.91,21.995,4001.93,5188.840450000001,3302.8202328701163,0.7712570927094125,10371.4,7824.677143791047,12991.978693200124,0.7982925653525194,236.14666666666665,18.471033333333335,0.9965558127717322,33.56787474441965,10.3714,0.8843558333333333,17679.18057011389
2017-10-30 03:12:43,238.76,21.2924,4461.04,5083.773424,2438.006223324437,0.8775056691039502,234.18,12.152,1909.23,2845.75536,2110.2522067441914,0.6709044729691732,236.1,22.2907,4049.48,5262.83427,3361.4187901965497,0.7694485123887437,10419.75,7909.677220265178,13081.82647000341,0.7965057497049404,236.34666666666666,18.578366666666668,1.0210989506938932,34.590590130815244,10.41975,0.8662979166666667,17680.046868030557
2017-10-30 03:17:43,238.58,22.3903,4685.97,5341.8777740000005,2564.633172883638,0.8772140056830885,234.12,11.8745,1786.12,2780.0579399999997,2130.3749659055425,0.6424758183277288,236.07,22.5536,4205.47,5324.228352,3265.1844700323804,0.7898740854006105,10677.560000000001,7960.1926088215605,13318.218872024045,0.8017258240461153,236.25666666666666,18.939466666666664,0.9833937666662043,37.30288075693789,10.677560000000001,0.8790545833333333,17680.92592261389
2017-10-30 03:22:43,238.76,21.1131,4431.6,5040.963755999999,2402.5480285117337,0.8791176081607996,234.28,11.222,1587.7,2629.0901599999997,2095.5485628848655,0.6038971291878404,236.15,23.3428,4331.91,5512.40222,3408.97843744441,0.7858479528730761,10351.21,7907.075028841009,13025.720094329565,0.7946746840127595,236.39666666666665,18.559299999999997,0.9997320887209397,39.534357438049916,10.351209999999998,0.87619875,17681.80212136389
2017-10-30 03:27:43,238.67,21.8498,4550.22,5214.891766,2547.664436831231,0.8725435165627943,234.31,12.464,1754.46,2920.43984,2334.703186158623,0.6007519744012259,236.11,24.5913,4481.07,5806.251843,3692.2313198716165,0.7717663858143468,10785.75,8574.59894286147,13778.829779535745,0.7827769246426824,236.36333333333334,19.635033333333336,0.9758986870495889,36.521625461971894,10.78575,0.8807066666666665,17682.682828030556
2017-10-30 03:32:43,238.86,19.8843,4226.54,4749.563898,2166.7295284794914,0.8898795954255418,234.39,10.8896,1637.56,2552.4133439999996,1957.8588113112908,0.6415732012408725,236.11,25.9366,4613.25,6123.890626,4027.401251019158,0.7533201165307684,10477.35,8151.98959080994,13275.157148266593,0.7892448942774348,236.45333333333335,18.903499999999998,1.0178188789895115,42.39373660962255,10.47735,0.8859624999999999,17683.568790530557
2017-10-30 03:37:43,238.95,21.8725,4502.83,5226.433875,2653.3249029938856,0.8615492145684136,234.5,13.3338,2098.82,3126.7761,2317.689234373584,0.6712408988926326,236.21,26.8327,4701.84,6338.152067,4250.279077756703,0.7418313650883253,11303.49,9221.293215124173,14587.704916791918,0.7748641794219833,236.5533333333333,20.679666666666666,1.013161232139338,35.52217153725882,11.30349,0.907535,17684.476325530555
2017-10-30 03:42:43,239.18,21.3079,4467.57,5096.423522,2452.417381013046,0.8766088573123102,234.72,12.6121,1992.71,2960.312112,2189.19041116891,0.6731418595770012,236.46,24.0589,4324.45,5688.967494,3696.4149314286465,0.7601467233836157,10784.73,8338.022723610602,13632.058689440373,0.7911299566480033,236.78666666666666,19.3263,1.0107551100850323,34.74125932020097,10.78473,0.9203425,17685.396668030557
2017-10-30 03:47:43,239,21.3371,4413.28,5099.5669,2555.1012130981444,0.8654225126451425,234.51,14.207,2224.83,3331.68357,2479.9691291844633,0.6677795034418589,236.27,24.6797,4401.88,5831.072719000001,3824.246529692621,0.7549005495432923,11039.99,8859.316871975228,14155.171303737901,0.7799262730988435,236.59333333333333,20.0746,1.0172166023274816,29.22897591981907,11.03999,0.9093633333333334,17686.30603136389
2017-10-30 03:52:43,239.09,21.1078,4418.42,5046.663902,2438.520297916314,0.875513029161497,234.61,14.5021,2259.25,3402.3376810000004,2543.951873179298,0.6640287390098125,236.42,24.8258,4635.2,5869.315636,3600.5259331095076,0.7897343212502602,11312.869999999999,8582.99810420512,14200.312816754731,0.796663435938687,236.70666666666668,20.145233333333334,1.0068720779586517,28.0122510370526,11.312869999999998,0.9313691666666666,17687.237400530557
2017-10-30 03:57:43,239.31,17.7306,3838.29,4243.109886,1808.7319814087805,0.90459358892974,234.85,12.2857,1917.28,2885.296645,2156.1479845428644,0.6645001314934118,236.55,24.8424,4450.07,5876.469720000001,3837.93868700073,0.7572692810539997,10205.64,7802.8186529523755,12846.753159474245,0.7944139560643404,236.90333333333334,18.286233333333332,1.0158855229277763,35.85301875545722,10.205639999999999,0.8966045833333333,17688.13400511389
2017-10-30 04:02:43,239.89,18.9613,4106.13,4548.626257,1956.961228274548,0.9027187040660836,235.42,13.6919,2160.16,3223.3470979999997,2392.420382914554,0.6701605301335128,237.18,25.1466,4428.15,5964.270588,3995.498870526918,0.742446194327493,10694.439999999999,8344.88048171602,13564.957691335605,0.7883872728059371,237.49666666666667,19.2666,1.0077334418728612,30.519136744417796,10.694439999999998,0.8708366666666666,17689.004841780556
2017-10-30 04:07:43,239.99,16.5258,3672.67,3966.026742,1496.9512982589426,0.9260325859900619,235.46,11.7015,1816.72,2755.23519,2071.4365531713333,0.6593702078841408,237.14,24.9228,4423.67,5910.192791999999,3919.3778294148606,0.7484815057112609,9913.060000000001,7487.765680845137,12423.179683754166,0.7979486936797142,237.53,17.7167,1.0356586536437535,40.67405329434939,9.913060000000002,0.8586458333333333,17689.86348761389
2017-10-30 04:12:43,239.54,20.7119,4334.62,4961.328526,2413.679804468964,0.8736813088035363,235.08,14.3813,2171.99,3380.756004,2590.7471120281207,0.6424568934966535,236.8,26.8154,4656.53,6349.88672,4317.150647815335,0.7333248930777775,11163.14,9321.57756431242,14543.297526595976,0.767579703267809,237.14000000000001,20.6362,1.0120603862697044,30.31032845194367,11.16314,0.8781749999999999,17690.74166261389
2017-10-30 04:17:43,240.23,21.2343,4393.82,5101.115889,2591.4723846894954,0.8613448695558541,235.79,12.1107,1713.42,2855.581953,2284.412439534353,0.6000248034205167,237.52,23.6501,4195.25,5617.371752,3735.604748587242,0.7468350298351413,10302.49,8611.48957281109,13427.548281899199,0.7672651614210253,237.84666666666666,18.998366666666666,1.0020461361661543,36.25399376437623,10.30249,0.8944012499999998,17691.63606386389
2017-10-30 04:22:43,240.07,21.3724,4382.05,5130.872068,2668.985945201397,0.8540555956032854,235.57,12.1244,1794.02,2856.1449079999998,2222.3986984999624,0.6281263933685539,237.24,28.2327,5119.47,6697.925748000001,4318.939249957259,0.7643366308634689,11295.54,9210.323893658619,14574.611148078664,0.7750148450093686,237.62666666666667,20.5765,1.028223543934461,41.07647073117391,11.29554,0.8999179166666665,17692.53598178056
2017-10-30 04:27:43,240.36,20.987,4400.34,5044.43532,2466.441887023389,0.872315674770115,235.93,11.8317,1740.52,2791.452981,2182.3839888373873,0.6235175773501592,237.67,24.8886,4420.57,5915.273561999999,3930.52441646101,0.7473145499809093,10561.43,8579.350292321786,13606.948779328226,0.7761791545835023,237.98666666666668,19.235766666666667,0.9972547481651639,38.491144101352866,10.56143,0.9107070833333333,17693.446688863893
2017-10-30 04:32:43,240.25,19.649,4129.22,4720.6722500000005,2287.856788245293,0.8747101644262636,235.79,12.0072,1853.36,2831.1776879999998,2140.2391949100047,0.6546251080797583,237.53,24.5339,4353.47,5827.537267,3873.950123242919,0.747051421644731,10336.05,8302.046106398217,13257.371502498592,0.7796454974541509,237.85666666666665,18.730033333333335,1.0062082206370833,35.89333352316512,10.336049999999998,0.8707283333333332,17694.317417197228
2017-10-30 04:37:43,239.87,22.3978,4656.45,5372.560286,2679.902502742292,0.866709678834863,235.36,15.064,2355.2,3545.46304,2650.158698645431,0.6642855879270426,237.12,24.5804,4398.74,5828.504448000001,3823.9443658029063,0.7546944570848511,11410.39,9154.00556719063,14628.49335633226,0.780011291802704,237.45000000000002,20.680733333333333,1.019161928827116,27.159256119222075,11.41039,0.9061016666666666,17695.223518863895
2017-10-30 04:42:43,240.05,19.9246,4189.27,4782.90023,2307.845635486492,0.8758848812533144,235.49,13.088,2011.86,3082.09312,2334.891290992224,0.6527576947447973,237.33,21.381,3974.82,5074.3527300000005,3154.34012054161,0.7833156683217013,10175.95,7797.077047020326,12819.686769951566,0.7937752444819247,237.62333333333333,18.1312,1.0212240660990124,27.815037063183905,10.17595,0.8994308333333333,17696.12294969723
2017-10-30 04:47:43,239.89,21.6343,4496.32,5189.852226999999,2591.8473326368694,0.8663676350182138,235.39,13.5827,2097.56,3197.231753,2412.9925256393676,0.6560550382473321,237.09,25.1659,4530.4,5966.5832310000005,3882.729876317744,0.7592955339098997,11124.279999999999,8887.56973459398,14238.627086403761,0.7812747628331664,237.45666666666668,20.127633333333332,1.024748375142121,32.51715303504799,11.124279999999999,0.8875095833333333,17697.010459280562
2017-10-30 04:52:43,239.96,19.0857,4064.16,4579.804572,2111.211361307083,0.8874090446669828,235.4,12.1527,1869.21,2860.74558,2165.622139106805,0.6533995938219714,237.13,24.044,4572.14,5701.55372,3406.354450500686,0.8019112376266447,10505.51,7683.187950914575,13015.264785980304,0.8071683652042374,237.49666666666667,18.427466666666664,1.037207539754946,34.051162757043826,10.505510000000001,0.90124125,17697.911700530563
2017-10-30 04:57:43,239.93,18.8908,4020.06,4532.469644,2093.417939681775,0.8869469220431916,235.31,13.0421,2059.81,3068.936551,2274.984465433506,0.6711803798383579,237.06,23.3527,4237.81,5535.991062,3562.044840038357,0.7655015971917045,10317.68,7930.4472451536385,13013.32064042706,0.7928552815295423,237.4333333333333,18.42853333333333,1.0515232345921797,29.228768431562642,10.317680000000001,0.8676329166666668,17698.77933344723
2017-10-30 05:02:43,240,20.8398,4352.61,5001.552,2463.79962590386,0.8702518738183668,235.37,14.4577,2243.9,3402.9088490000004,2558.261406620228,0.6594064371308113,237.18,23.0206,4168.43,5460.0259080000005,3526.481851808007,0.7634450953597929,10764.94,8548.542884332095,13746.32746041156,0.7831138921288073,237.51666666666665,19.43936666666667,1.0455406638130722,25.626692227627444,10.764940000000001,0.8784425,17699.65777594723
2017-10-30 05:07:43,240.03,19.7515,4119.47,4740.952545,2346.6141466039903,0.8689118823483183,235.33,13.4237,2064.31,3158.9993210000002,2391.2132765561637,0.6534695928160346,237.19,21.2669,3910.55,5044.296010999999,3186.302079855346,0.7752419745931521,10094.330000000002,7924.1295030155,12833.056008973883,0.786588166757883,237.51666666666665,18.147366666666667,1.0581713563960493,26.02948820857388,10.094330000000001,0.8691362500000002,17700.52691219723
2017-10-30 05:12:43,239.85,21.7042,4502.71,5205.75237,2612.5582086645686,0.8649489410884137,235.18,13.5648,2095.56,3190.169664,2405.3712336156914,0.6568804235234555,237,25.2148,4447.06,5975.9076000000005,3991.8828890810114,0.7441647859481629,11045.330000000002,9009.81233136127,14253.983059315373,0.7748942842177416,237.34333333333333,20.161266666666666,1.056135275199076,32.71851305638865,11.045330000000002,0.8808191666666667,17701.407731363895
2017-10-30 05:17:43,239.37,19.2015,4060.19,4596.263055,2154.1799448184306,0.8833676296188404,234.71,10.3933,1506.82,2439.411443,1918.3903867146912,0.617698176469528,236.58,23.1265,4155.57,5471.2673700000005,3558.9330717402827,0.759526032813856,9722.58,7631.503403273405,12359.951700980613,0.786619578717984,236.88666666666668,17.573766666666668,1.0483212788112402,40.85900764965963,9.72258,0.8653295833333334,17702.273060947227
2017-10-30 05:22:43,239.42,20.3835,4323.17,4880.21757,2264.2271709430356,0.8858559967849958,234.66,12.0218,1758.92,2821.035588,2205.548054874912,0.623501528120389,236.54,27.2835,4828.89,6453.63909,4281.504276755545,0.7482429576023906,10910.98,8751.279502573492,13986.935957977465,0.7800836461095619,236.87333333333333,19.896266666666666,1.0751175030255211,39.57760919971585,10.91098,0.8597316666666666,17703.132792613895
2017-10-30 05:27:43,239.2,17.6144,3840.18,4213.36448,1733.6256253660054,0.9114283889344412,234.4,12.016,1701.18,2816.5504,2244.758954395808,0.6039941625046014,236.29,25.4854,4679.73,6021.9451659999995,3789.9803046204297,0.7771126888404484,10221.09,7768.364884382243,12838.15305115978,0.7961495675638983,236.63,18.371933333333335,1.0860837594556874,38.719205744995065,10.22109,0.8805029166666666,17704.01329553056
2017-10-30 05:32:43,239.23,18.5033,4016.63,4426.544459,1860.3707400955323,0.907396285568404,234.51,13.902,2128.04,3260.15802,2469.8332076823162,0.6527413661991759,236.37,24.4042,4379.79,5768.420754,3753.9469297098385,0.7592702035410506,10524.46,8084.1508774876875,13270.93642896329,0.7930457700807596,236.70333333333335,18.9365,1.0674402557350167,28.873867927019255,10.52446,0.8643979166666665,17704.877693447226
2017-10-30 05:37:43,239.32,21.0733,4407.24,5043.262156,2451.678762917721,0.8738867549759791,234.6,13.5562,2109.85,3180.28452,2379.651782436168,0.6634154858572213,236.48,25.7195,4541.11,6082.14736,4046.0890346920164,0.746629394392049,11058.2,8877.419580045906,14180.703989583255,0.7798061371369885,236.79999999999998,20.116333333333333,1.0641891891891935,32.61097946941954,11.058200000000001,0.8992775,17705.776970947227
2017-10-30 05:42:43,239.48,20.1844,4227.97,4833.760112,2342.969589956782,0.8746751808191512,234.73,12.8784,2011.37,3022.9468319999996,2256.6785930209103,0.6653673093778052,236.55,23.4525,4201.4,5547.688875000001,3622.856593049023,0.7573243732057702,10440.74,8222.504776026715,13289.794450606907,0.7856208791493536,236.92,18.83843333333333,1.0805335134222533,31.63762733277537,10.44074,0.8957891666666666,17706.672760113892
2017-10-30 05:47:43,239.52,22.9771,4711.92,5503.474992,2843.5975279862305,0.8561717836184182,234.77,14.2396,2227.69,3343.030892,2492.639727029624,0.6663683561318403,236.57,27.367,4764.74,6474.21119,4383.225212685428,0.7359568386276258,11704.35,9719.462467701283,15213.80161509785,0.7693244789247715,236.95333333333335,21.527900000000002,1.0831950032355158,33.85513682244902,11.70435,0.9227120833333333,17707.595472197227
2017-10-30 05:52:43,239.06,19.4519,4077.26,4650.171214,2236.077639956679,0.8767978236424566,234.22,12.3946,1792.65,2903.063212,2283.4583399676367,0.6175029164332231,236.09,24.5549,4354.89,5797.166341,3826.4958739195486,0.7512101160873004,10224.8,8346.031853843864,13198.590180219115,0.7746888008784476,236.45666666666668,18.800466666666665,1.100976923185358,34.07291308371777,10.2248,0.9137145833333333,17708.50918678056
2017-10-30 05:57:43,239.07,22.42,4649.9,5359.9494,2665.987164365269,0.8675268464288113,234.19,14.1454,2080.07,3312.711226,2578.2483320980587,0.6279056211342704,236.09,27.8051,5054.33,6564.506059,4188.852832190183,0.7699482572752698,11784.3,9433.08832865351,15094.796517547995,0.7806862441835848,236.45000000000002,21.456833333333336,1.108056671600751,34.07508097653429,11.7843,0.9170458333333333,17709.426232613892
2017-10-30 06:02:43,239.02,21.0849,4374.37,5039.7127980000005,2502.7169615090306,0.8679800169834995,234.07,12.8886,1959.28,3016.834602,2294.016760493371,0.6494489285892909,235.98,25.9685,4596.09,6128.04663,4053.259455222964,0.7500089796150915,10929.74,8849.993177225366,14063.484479478602,0.7771715477731459,236.35666666666668,19.980666666666668,1.1268280987772687,35.49464482332922,10.929739999999999,0.9464183333333334,17710.372650947225
2017-10-30 06:07:43,238.87,22.4405,4600.65,5360.3622350000005,2750.9094619623897,0.8582722208511342,234.01,13.6584,2174.68,3196.2021839999998,2342.3226290599614,0.6803950046984888,235.92,25.3996,4469.75,5992.273631999999,3991.0748199278933,0.7459188739530512,11245.08,9084.306910950245,14456.01799454948,0.7778822635832262,236.26666666666665,20.4995,1.1018623024830783,33.37203346423084,11.24508,0.9239508333333333,17711.29660178056
2017-10-30 06:12:43,238.46,21.0608,4339.09,5022.158368,2528.709679890601,0.8639890823928713,233.46,13.967,2217.06,3260.7358200000003,2391.0338860482666,0.6799262873126592,235.41,25.7123,4535.16,6052.932543,4008.7798822719674,0.7492500482670587,11091.31,8928.523448210835,14238.528311639187,0.7789646343529397,235.77666666666667,20.2467,1.1380826488343505,31.015918643532032,11.09131,0.9306829166666666,17712.227284697226
2017-10-30 06:17:43,238.35,18.7816,3985.88,4476.59436,2037.8070785979246,0.8903822145725976,233.26,13.0547,1956.58,3045.139322,2333.381279172056,0.642525609867646,235.27,20.7167,3823.02,4874.018009,3023.337498801007,0.7843672290378687,9765.48,7394.525856570988,12249.229048144087,0.7972322145024787,235.62666666666667,17.517666666666667,1.155783159800813,25.476947081993416,9.76548,0.8690329166666666,17713.096317613894
2017-10-30 06:22:43,238.35,20.6337,4305.35,4918.042395,2377.204740134374,0.8754194564034457,233.25,11.3119,1759.03,2638.500675,1966.59585860325,0.6666778662089977,235.21,24.6149,4476.41,5789.670629,3671.7896868155804,0.7731717893549968,10540.79,8015.590285553204,13242.278559596718,0.7959951871244287,235.60333333333335,18.8535,1.1658012761562404,40.001060810990005,10.540790000000001,0.8460945833333333,17713.942412197226
2017-10-30 06:27:43,238.29,18.2819,3862.63,4356.393951,2014.511786862859,0.8866576447048234,233.27,6.3913,1049.02,1490.8985510000002,1059.403383501252,0.7036159497883903,235.1,24.8908,4911.42,5851.827079999999,3181.4829494783266,0.8392968440208936,9823.07,6255.398119842437,11645.71637395606,0.8434921205850296,235.5533333333333,16.521333333333335,1.1618034132397528,61.31486562827858,9.82307,0.8484941666666665,17714.790906363894
2017-10-30 06:32:43,238.39,20.6684,4306.68,4927.139875999999,2393.577810573386,0.8740730136316514,233.34,8.9263,1585.89,2082.862842,1350.2853500221042,0.7613991512168904,235.2,24.7201,4748.53,5814.167519999999,3354.9972860977014,0.8167170938342693,10641.1,7098.860446693192,12791.67029170253,0.8318772886839084,235.64333333333335,18.10493333333333,1.1656033836447632,50.696863469993446,10.6411,0.8526737499999999,17715.643580113894
2017-10-30 06:37:43,238.49,19.9779,4098.29,4764.5293710000005,2429.9710292556288,0.860166803660575,233.43,9.5107,1684.72,2220.0827010000003,1445.8512097997693,0.7588546134975716,235.35,25.9849,4925.69,6115.546214999999,3624.5666681274906,0.8054374583775425,10708.7,7500.388907182889,13074.099947950228,0.8190774158552248,235.75666666666666,18.49116666666667,1.1593875040649322,48.56625235472794,10.7087,0.889575,17716.533155113895
2017-10-30 06:42:43,238.42,19.7722,4077.35,4714.087924,2365.97589436212,0.8649287127721379,233.32,12.1463,2101.24,2833.9747159999997,1901.6317081199713,0.7414462761918303,235.34,23.1988,4475.11,5459.605592,3127.408465182902,0.8196764261794682,10653.7,7395.016067664994,12968.715677777174,0.8214922945882668,235.69333333333336,18.372433333333333,1.1568705097018572,33.88845244596524,10.6537,0.8901,17717.423255113896
2017-10-30 06:47:43,238.58,20.0688,4027.98,4788.014304,2588.5243083480223,0.841263150913093,233.57,14.4166,2511.37,3367.285262,2243.129679439512,0.7458144483156651,235.52,25.5033,4757.89,6006.537216,3666.1931311774924,0.7921186249085583,11297.240000000002,8497.847118965026,14136.514325494181,0.7991531533078311,235.89,19.996233333333333,1.1403620331510562,27.903421811107755,11.297240000000002,0.9146225000000001,17718.337877613896
2017-10-30 06:52:43,239.31,21.973,4369.77,5258.35863,2924.969338094926,0.8310140687380237,234.58,11.8795,2073.94,2786.69311,1861.2983011117462,0.7442297799343969,236.49,24.5044,4538.49,5795.045556,3603.423582652385,0.7831672686854025,10982.2,8389.691221859057,13820.117063112706,0.7946531820133859,236.79333333333332,19.452299999999997,1.0628114530251471,38.93010081070104,10.9822,0.92831,17719.266187613895
2017-10-30 06:57:43,239.67,23.675,4662.21,5674.18725,3234.2230696045935,0.8216524754272077,235.39,11.8372,2015.32,2786.358508,1924.1307213139094,0.7232809396973694,237.35,25.3808,4715.22,6024.13288,3749.250232712814,0.7827217782088499,11392.75,8907.604023631317,14461.679086617598,0.7877888820353168,237.47,20.297666666666668,0.926432812565793,41.68196672852381,11.39275,0.9322895833333333,17720.198477197227
2017-10-30 07:02:43,239.67,22.3006,4378.73,5344.784801999999,3064.8732709184196,0.8192528160088868,235.62,8.2392,1370.08,1941.320304,1375.3564324649276,0.7057464948865027,237.61,24.135,4558.81,5734.717350000001,3479.114034965084,0.7949493796760532,10307.619999999999,7919.3437383484315,12998.578203423576,0.7929805736203649,237.63333333333333,18.224933333333336,0.8570627016411819,54.79160417596407,10.307619999999998,0.9041820833333333,17721.10265928056
2017-10-30 07:07:43,240.16,25.4485,5011.19,6111.71176,3498.713395124314,0.8199323195830818,236.14,11.6181,1978.93,2743.498134,1900.162642081325,0.7213163280394636,238.07,23.8737,4404.93,5683.611758999999,3591.6617772478335,0.7750230288029075,11395.05,8990.537814453472,14514.714420050357,0.7850688391263895,238.1233333333333,20.313433333333332,0.8552990747091942,42.80582799887759,11.39505,0.9042779166666666,17722.006937197228
2017-10-30 07:12:43,239.64,23.5393,4703.46,5640.957852,3114.1402531742924,0.8338052017765724,235.71,10.9944,1889.89,2591.490024,1773.1712642583402,0.7292677118173618,237.53,24.8831,4562.69,5910.482743,3757.0821416627027,0.7719657087915128,11156.04,8644.393659095334,14113.21261141515,0.7904677912225805,237.62666666666667,19.805600000000002,0.8472674222870559,44.48842751545018,11.15604,0.9396287499999999,17722.946565947226
2017-10-30 07:17:43,237.59,25.764,5118.38,6121.26876,3357.397415819571,0.8361632531880532,233.75,12.2928,2141.8,2873.442,1915.5578005802902,0.74537784301893,235.59,26.046,4696.02,6136.17714,3949.69189343404,0.7653005923489361,11956.2,9222.647109833903,15099.931726750543,0.7918049045757465,235.64333333333335,21.3676,0.8261072524860982,42.469907710739626,11.9562,0.9630099999999999,17723.909575947226
2017-10-30 07:22:43,237.64,24.0261,4796.86,5709.562403999999,3096.6493158848734,0.8401449464217119,233.87,10.5773,1896.74,2473.713151,1587.9654044815802,0.7667582634766047,235.82,22.2177,4117.55,5239.378014,3239.886413300099,0.7858852690143002,10811.15,7924.501133666552,13404.427721465116,0.8065357376419447,235.77666666666664,18.940366666666666,0.8086748759419103,44.1547242133644,10.81115,0.9486395833333332,17724.85821553056
2017-10-30 07:27:43,237.6,23.7723,4770.66,5648.29848,3023.9178037060324,0.8446189621338849,233.89,14.7389,2811.41,3447.2813209999995,1994.9241384111583,0.8155441167141114,235.77,21.5471,3824.04,5080.159767,3344.3596302798383,0.7527401057030575,11406.11,8363.201572397029,14143.637646399322,0.806448120714105,235.75333333333333,20.019433333333335,0.7903741198427781,26.377036979068684,11.40611,0.9257191666666668,17725.783934697225
2017-10-30 07:32:43,238,25.4182,4958.33,6049.531599999999,3465.8038303543017,0.8196221340508413,234.39,15.1398,2751.5,3548.6177219999995,2240.967533654262,0.7753723324273023,236.32,22.9974,4208.47,5434.745567999999,3438.7846178549235,0.7743637576668981,11918.3,9145.555981863487,15022.884846373516,0.7933429645423292,236.23666666666668,21.185133333333333,0.7817019655430397,28.53573417837037,11.918299999999999,0.9718504166666666,17726.75578511389
2017-10-30 07:37:43,237.62,23.6091,4965.75,5609.994342000001,2610.242029922134,0.8851613205423798,234,10.2269,1677.12,2393.0946000000004,1707.0941011406376,0.7008164240561153,235.95,21.4213,3722.16,5054.355734999999,3419.3620501969926,0.7364262024979926,10365.029999999999,7736.698181259764,12934.076915219273,0.8013737716221304,235.85666666666665,18.4191,0.7872012663058023,44.47665738282544,10.365029999999999,0.9284720833333333,17727.684257197227
2017-10-30 07:42:43,237.27,23.2126,4969.46,5507.653601999999,2374.5979676618035,0.9022825978372052,233.81,11.0059,1815.71,2573.289479,1823.462623316445,0.705598812266391,235.74,20.4535,3484.74,4821.70809,3332.484964342893,0.7227189898175689,10269.91,7530.545555321141,12734.997752998113,0.806432022933198,235.60666666666668,18.224,0.7625703856710397,39.60766022827041,10.26991,0.8597891666666666,17728.54404636389
2017-10-30 07:47:43,237.07,22.054,4724.27,5228.34178,2239.8282826131026,0.9035885943936895,233.62,11.7716,2045.02,2750.081192,1838.7060021091304,0.7436216814067066,235.54,20.5993,3514.24,4851.959121999999,3345.3885490267057,0.7242929941568457,10283.53,7423.9228337489385,12683.281101606117,0.8107941405396881,235.41,18.14163333333333,0.7603755150588302,35.112788447934676,10.28353,0.8563933333333333,17729.400439697223
2017-10-30 07:52:43,236.66,22.3914,4687.53,5299.148724,2471.4448604350514,0.8845817024855406,233.33,13.7204,2296.27,3201.380932,2230.691363428206,0.7172748413183839,235.14,24.8626,4123.24,5846.191764,4144.496355875033,0.7052864781806018,11107.039999999999,8846.63257973829,14199.62131757347,0.7822067752084284,235.04333333333332,20.3248,0.728943599052647,32.494292686766904,11.10704,0.89127375,17730.291713447223
2017-10-30 07:57:43,236.46,31.3555,6671.07,7414.32153,3235.5816795935693,0.8997546131506924,233.18,18.1153,2728.34,4224.125654,3224.809821552417,0.6458946119219776,235.08,26.3658,4163,6198.072264,4591.898386263147,0.6716604490366749,13562.41,11052.289887409133,17495.487325691338,0.7751947543687,234.90666666666667,25.27886666666667,0.7350437053013932,28.338163894478395,13.56241,1.0278937499999998,17731.319607197223
2017-10-30 08:02:43,236.27,36.0826,7726.66,8525.235902,3602.5508225630565,0.9063279994618499,233.06,23.1289,3501.13,5390.421434000001,4098.625618329469,0.6495095129142735,234.71,38.2332,6430.72,8973.714372,6258.864906022446,0.7166174154222344,17658.510000000002,13960.041346914972,22510.125051355793,0.7844696535320412,234.68000000000004,32.481566666666666,0.6903016874041387,28.793767131511505,17.658510000000003,1.3008716666666666,17732.62047886389
2017-10-30 08:07:43,236.09,40.7954,8579.75,9631.385986000001,4376.241075262788,0.8908115625800234,232.91,32.258,5156.96,7513.21078,5463.890535425121,0.6863856413728885,234.57,42.6869,7752.83,10013.066133,6336.806796402394,0.7742713267866119,21489.54,16176.938407090303,26897.837564354377,0.798931882482569,234.5233333333333,38.58010000000001,0.6879201785181214,16.38694560148886,21.48954,1.63116875,17734.251647613888
2017-10-30 08:12:43,235.29,41.9382,8961.71,9867.639078,4130.139809930495,0.9081919118809504,232.21,40.1641,7196.97,9326.505661,5931.890985492319,0.7716684320575786,233.93,43.1015,8135.23,10082.733895000001,5956.471744622138,0.806847635246452,24293.91,16018.502540044952,29099.595988836794,0.8348538587724601,233.81000000000003,41.7346,0.6843163252213432,3.7630646993142447,24.29391,1.9076437499999996,17736.15929136389
2017-10-30 08:17:43,234.7,33.5917,7207.6,7883.97199,3194.920433923912,0.9142092347793844,231.8,31.5431,5110.9,7311.69058,5228.720716165738,0.6990038684049454,233.28,42.9286,8310.75,10014.383808,5587.424942800806,0.8298813146507276,20629.25,14011.066092890456,24937.440298110883,0.8272400757010635,233.26,36.02113333333333,0.6259110006001799,19.17615029695532,20.62925,1.8717983333333335,17738.031089697222
2017-10-30 08:22:43,236.45,34.0013,7253.24,8039.607384999999,3467.8230069232964,0.9021883349095909,233.58,38.3535,6647.62,8958.61053,6005.485073149952,0.7420369462138009,235.15,39.2748,7611.29,9235.46922,5230.884843835451,0.8241367946435535,21512.15,14704.192923908699,26057.357639753627,0.825569127054565,235.05999999999997,37.20986666666666,0.6296264783459379,8.622892136135924,21.512150000000002,1.7558916666666669,17739.78698136389
2017-10-30 08:27:43,237.02,36.126,7571.55,8562.58452,3998.6853164063346,0.8842598846545459,234.2,36.4995,6130.19,8548.1829,5957.533168665736,0.7171336963321175,235.77,39.7636,7704.89,9375.063972,5341.019993127943,0.8218493252965293,21406.63,15297.238478200015,26310.63117859059,0.8136114202162866,235.66333333333333,37.46303333333333,0.6209423047002101,6.140898005233609,21.40663,1.7882824999999998,17741.57526386389
2017-10-30 08:32:43,237.63,36.2418,7601.32,8612.138933999999,4048.3170918442925,0.8826285848676487,234.85,32.9373,5444.62,7735.3249049999995,5494.66690905948,0.703864422873909,236.38,35.5461,6831.34,8402.387118,4892.126642384919,0.8130237162443483,19877.28,14435.110643288692,24565.80304981676,0.8091443198372571,236.28666666666666,34.9084,0.6080185085912596,5.646491961820077,19.87728,1.7201629166666668,17743.295426780558
2017-10-30 08:37:43,236.82,37.964,7860.97,8990.634479999999,4363.101994231265,0.8743509723909942,233.95,44.506,8570.96,10412.1787,5912.03095045465,0.8231668171426983,235.57,39.4649,7299.12,9296.746493,5757.807098254319,0.7851262810592806,23731.05,16032.940042940234,28639.446581996242,0.8286141260466313,235.44666666666663,40.64496666666667,0.6356712065011078,9.499413211475954,23.73105,1.81701375,17745.112440530556
2017-10-30 08:42:43,235.72,41.5601,8310.65,9796.546772,5187.043978364133,0.8483244344581791,233.12,47.432,9508.39,11057.34784,5644.064214965373,0.8599159705913709,234.71,37.989,7088.36,8916.39819,5409.002606122064,0.7949801981645236,24907.4,16240.11079945157,29734.151636434217,0.8376697712632958,234.51666666666668,42.32703333333333,0.5955511335370658,12.060771248634646,24.907400000000003,2.026602083333333,17747.13904261389
2017-10-30 08:47:43,235.28,44.9893,8766.8,10585.082504,5931.879076354045,0.828222169896844,232.6,58.1904,11957.98,13535.087039999999,6340.764583232526,0.8834800961871022,234.3,40.7214,7690.11,9541.02402,5647.4195468476555,0.8060046787304911,28414.89,17920.063206434228,33593.66962739703,0.8458406097089934,234.06000000000003,47.967033333333326,0.6237716824745946,21.31331866121942,28.41489,2.221762083333333,17749.360804697222
2017-10-30 08:52:43,234.45,41.3246,8187.16,9688.552469999999,5180.584918553413,0.8450343872679673,231.85,50.5424,10194.27,11718.255439999999,5778.786180867879,0.8699477539294878,233.43,39.0375,7394.78,9112.523625,5324.970945252485,0.8114963872041538,25776.21,16284.342044673776,30489.22428977212,0.8454203280155888,233.24333333333334,43.634833333333326,0.5973732725479878,15.83039544095125,25.77621,2.2579624999999997,17751.618767197222
2017-10-30 08:57:43,235.19,47.5781,9227.42,11189.893339,6329.963118517878,0.8246209074969271,232.65,61.0598,12466.75,14205.56247,6810.15047752783,0.8775963659536812,234.46,37.2961,6976.8,8744.443606,5271.580003994466,0.7978552226253559,28670.969999999998,18411.693600040173,34073.66992213577,0.8414406216154035,234.10000000000002,48.644666666666666,0.6193934216147018,25.522085326243378,28.670969999999997,2.2686325,17753.88739969722
2017-10-30 09:02:43,233.48,55.978,11536.84,13069.74344,6141.621642678994,0.8827135783470283,231.15,58.2166,11392.62,13456.76709,7161.898494820143,0.8466089903916143,232.94,35.795,6673.59,8338.087300000001,4998.689461681062,0.8003742057246149,29603.05,18302.209599180198,34803.8998607171,0.8505670375581311,232.5233333333333,49.99653333333333,0.5906217297188697,28.405036082501717,29.60305,2.4280841666666664,17756.315483863887
2017-10-30 09:07:43,234.43,58.8273,12252.85,13790.883939000001,6328.992549882499,0.888474593376099,232.02,57.8343,11151.79,13418.714286,7463.207948677331,0.83106248201699,233.95,34.4323,6530.42,8055.4365849999995,4716.319878735586,0.8106848003943414,29935.059999999998,18508.520377295416,35194.78858809013,0.8505537666485652,233.4666666666667,50.36463333333333,0.6196459166190833,31.63397066327628,29.935059999999996,2.4807545833333333,17758.79623844722
2017-10-30 09:12:43,236.3,60.7203,12876.19,14348.206890000001,6330.463809401606,0.8974076063103101,233.89,57.0541,10976.06,13344.383448999999,7589.379191366387,0.8225228270716789,235.81,34.772,6758.66,8199.58532,4642.5978098861315,0.824268513130125,30610.91,18562.440810654123,35799.329880280406,0.8550693575094438,235.33333333333334,50.848800000000004,0.6133144475920778,31.61687198124637,30.61091,2.52274875,17761.31898719722
2017-10-30 09:17:43,235.62,64.0568,13457.71,15093.063215999999,6833.051938780522,0.8916486870427748,233.23,58.9893,11290.35,13758.074439,7862.09953807284,0.8206344608803146,235.2,36.5087,7000.39,8586.846239999999,4972.77268707329,0.8152457612889551,31748.449999999997,19667.92416392665,37346.90507017241,0.8500958764948988,234.6833333333333,53.18493333333333,0.6192741992756136,31.355183297525368,31.74845,2.5983066666666668,17763.917293863888
2017-10-30 09:22:43,235.11,63.3753,13207,14900.166783000002,6898.55935404028,0.8863659173982011,232.92,56.2888,10864.22,13110.787296,7339.037219728145,0.828647414889767,234.81,32.2613,6393.86,7575.275853,4062.4325901416364,0.8440431905153487,30465.08,18300.02916391006,35538.88246423006,0.8572323575639484,234.27999999999997,50.641799999999996,0.5805019634625173,36.295115892405086,30.46508,2.5922304166666663,17766.509524280555
2017-10-30 09:27:43,234.57,54.9738,10533.67,12895.204265999999,7438.28537990877,0.8168672463586705,232.4,53.1885,10540.74,12361.0074,6456.570621874647,0.8527411770661992,234.11,34.0602,6573.26,7973.833422000001,4513.786926097003,0.8243538147993179,27647.67,18408.64292788042,33215.53538444175,0.832371650193248,233.69333333333336,47.4075,0.5534318480059411,28.154405948425875,27.647669999999998,2.4213645833333333,17768.930888863888
2017-10-30 09:32:43,234.02,59.0651,10965.71,13822.414702,8415.00756921619,0.7933281005100609,232.02,50.8646,10170.15,11801.604492,5987.146028208649,0.8617599417853801,233.72,30.4039,6003.79,7105.999508,3801.2806583566335,0.8448902921032964,27139.65,18203.434255781474,32679.131274057127,0.8304887229834431,233.25333333333333,46.77786666666666,0.52875271521664,35.003662700878465,27.139650000000003,2.2828049999999998,17771.213693863887
2017-10-30 09:37:43,233.7,72.3144,12663.97,16899.87528,11190.605359794217,0.7493528674135872,231.87,58.3644,11311.36,13532.953428,7429.263990114831,0.8358382418280202,233.56,39.1332,7321.99,9139.950192,5470.571446580407,0.8010973633542093,31297.32,24090.440796489456,39495.209544343015,0.7924333194095633,233.04333333333332,56.604000000000006,0.5034829001759263,30.864956540173843,31.29732,2.43487375,17773.648567613887
2017-10-30 09:42:43,233.66,69.3968,12871.66,16215.256287999999,9861.790168621694,0.7937993560746612,231.54,64.6089,12255.07,14959.544706,8579.116335958655,0.8192141031594842,233.27,46.0352,8287.83,10738.631104000002,6828.621521134137,0.7717771399105878,33414.56,25269.528025714488,41893.69721850735,0.7976035112326747,232.82333333333335,60.01363333333333,0.5512047761536042,23.29209640698307,33.414559999999994,2.6963283333333328,17776.34489594722
2017-10-30 09:47:43,235.61,77.264,14148.38,18204.17104,11454.919756557649,0.777205398087712,233.66,65.1998,12347.94,15234.585267999999,8923.058110556189,0.8105202591853058,235.34,47.7451,8531.67,11236.331834,7312.0284528208595,0.759293168450582,35027.99,27690.0063199347,44650.829034163784,0.7844868898895239,234.87,63.402966666666664,0.5151786094435253,24.695794991716998,35.027989999999996,2.8517729166666657,17779.196668863886
2017-10-30 09:52:43,235.02,87.1719,15613.49,20487.139938,13264.306723651058,0.7621117465517846,233.44,58.4114,11183.74,13635.557216,7800.793562401818,0.8201894372807126,234.95,51.308,10018.83,12054.8146,6703.849675482971,0.8311061042780368,36816.06,27768.949961535847,46114.38881618059,0.7983638284084121,234.47000000000003,65.63043333333333,0.4392886083507611,32.82237457927293,36.81606,2.9935020833333326,17782.19017094722
2017-10-30 09:57:43,234.87,90.1813,16637.32,21180.881931,13108.369181273552,0.7854875946241825,233.34,58.8294,11373.93,13727.252196,7685.777072468782,0.8285656763350107,234.85,50.3881,9870.74,11833.645285,6527.147354212463,0.8341250529548891,37881.99,27321.293607954798,46706.51186689251,0.811064420908989,234.35333333333335,66.46626666666667,0.4323955281199398,35.67980348928879,37.881989999999995,3.11241875,17785.302589697218
2017-10-30 10:02:43,234.89,88.5855,16409.53,20807.848094999998,12794.29042673704,0.7886221547312772,233.34,60.0891,11466.47,14021.190594000002,8069.315424022916,0.8177957444574481,234.77,53.2033,10351.35,12490.538741,6990.215391382577,0.8287352703227967,38227.35,27853.821242142534,47298.68545543026,0.808211679286981,234.33333333333334,67.29263333333334,0.4238975817923212,31.64219560437272,38.22735,3.1712225,17788.47381219722
2017-10-30 10:07:43,234.64,89.1839,17092.45,20926.110296,12072.706619389754,0.816800148629017,233.08,59.717,11404.04,13918.83836,7980.09605018683,0.8193241206660583,234.59,50.6228,9973.93,11875.602652,6445.980042110696,0.8398672717733837,38470.42,26498.78271168728,46713.58153875184,0.8235382244901599,234.10333333333335,66.50789999999999,0.43712890319090164,34.09519771335436,38.47042,3.1957404166666663,17791.669552613886
2017-10-30 10:12:43,234.44,85.72,16567.79,20096.196799999998,11373.893807321665,0.8244241517380047,232.76,58.2824,11175.66,13565.811424,7689.984600500114,0.8238106553824377,234.3,44.452,8400.91,10415.1036,6156.224018879834,0.8066083951387675,36144.36,25220.102426701615,44073.44241403116,0.8200938710540371,233.83333333333334,62.81813333333333,0.45901639344263084,36.457413570603826,36.14436,3.108949166666666,17794.778501780555
2017-10-30 10:17:43,234.35,89.4979,17336.54,20973.832865,11804.492614142891,0.8265794865243864,232.8,59.6913,11459.94,13896.13464,7859.537717283881,0.8246854464847068,234.25,52.6662,10337.63,12337.057350000001,6733.230282731243,0.8379332045497866,39134.11,26397.260614158018,47204.80837185845,0.8290280450186115,233.79999999999998,67.28513333333333,0.42771599657825987,33.012889424806076,39.13411,3.1366029166666665,17797.915104697222
2017-10-30 10:22:43,234.04,88.51,16952.16,20714.880400000002,11905.06368402556,0.8183566437583679,232.48,62.0738,11935.94,14430.917023999998,8110.776933806833,0.8271089065337558,233.95,54.7372,10881.16,12805.76794,6751.8922967959015,0.8497077294374272,39769.259999999995,26767.732914628294,47938.56032815832,0.829588117118323,233.49,68.44033333333333,0.43256670521222296,29.324326298819912,39.769259999999996,3.287640416666666,17801.20274511389
2017-10-30 10:27:43,233.95,103.1338,20328.04,24128.152509999996,12997.635681316011,0.8425029637712615,232.44,67.6986,12786.76,15735.862584,9171.485155902023,0.8125871671630759,233.86,65.4826,13127.31,15313.760836000001,7885.746832488821,0.8572231302672538,46242.11,30054.867669706855,55150.95473240414,0.8384643606691777,233.41666666666666,78.77166666666666,0.41842199214565917,30.927533165478284,46.242110000000004,3.5838070833333333,17804.786552197224
2017-10-30 10:32:43,233.65,103.8882,20721.97,24273.47793,12641.269324608866,0.8536877187421654,232.11,67.5464,12795.85,15678.194904000002,9059.36080666355,0.816155818852295,233.67,61.9215,12180.35,14469.196904999999,7810.040521864245,0.841812443356199,45698.17,29510.67065313666,54398.55166956931,0.8400622552891178,233.14333333333332,77.78536666666666,0.4432180489827301,33.55751145995327,45.69817,3.830845,17808.617397197224
2017-10-30 10:37:43,233.53,104.9791,20947.19,24515.769223,12737.27489297825,0.854437395354005,232.09,67.6654,12771.34,15704.462686,9139.093109295165,0.8132299878928821,233.47,66.2096,13263.79,15457.955311999998,7938.52991829652,0.8580559156943177,46982.32,29814.897920569936,55644.10598254235,0.8443359664137675,233.03,79.61803333333333,0.4033815388576568,31.853420142254212,46.98232,3.861687083333333,17812.479084280556
2017-10-30 10:42:43,234.04,103.5023,20710.19,24223.678292,12564.816757844586,0.8549564500631455,232.6,65.6626,12549.22,15273.12076,8705.475009506546,0.821653949916127,233.9,67.1023,13511.19,15695.22797,7986.734364818346,0.8608470055882852,46770.6,29257.026132169478,55167.58652015192,0.8477913019253683,233.51333333333332,78.75573333333334,0.39112684500527894,31.42192399114223,46.7706,3.906371666666667,17816.385455947224
2017-10-30 10:47:43,235.03,106.9674,21271.67,25140.548022,13400.119785195511,0.8461100363200348,233.53,68.9669,13110.96,16105.840156999999,9354.187032619873,0.8140500509252633,234.95,66.0621,13069.37,15521.290395,8372.695105461517,0.8420285728440557,47452,31127.0019232769,56750.17667577506,0.8361559871628704,234.50333333333333,80.66546666666666,0.415061619593181,32.60618753006244,47.452,3.9259416666666667,17820.311397613892
2017-10-30 10:52:43,234.73,105.7394,21157.91,24820.209362,12976.349147792398,0.852446878727501,233.23,66.53,12680.26,15516.7919,8943.256520994219,0.8171959823731347,234.7,62.405,12051.01,14646.4535,8324.167111943527,0.8227937227261194,45889.18,30243.77278073014,54959.09963859337,0.8349696465510456,234.22,78.2248,0.42267953206387543,35.17375563759831,45.88918,3.889215833333333,17824.200613447225
2017-10-30 10:57:43,233.75,105.07,21025.84,24560.1125,12693.036607016313,0.8560970557443497,232.26,68.3684,12946.65,15879.244583999998,9194.27334464194,0.8153190116515433,233.61,66.7581,13329.9,15595.359741,8094.999162520253,0.8547350122970144,47302.39,29982.309114178504,56004.06199134355,0.8446242704200893,233.20666666666668,80.0655,0.40593465023870956,31.23005539214767,47.30239,3.8829820833333337,17828.08359553056
