DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-30 11:02:43,233.21,103.7853,20899.57,24203.769813000003,12207.80270875108,0.8634840837386705,231.69,66.6318,12653.55,15437.921741999999,8844.043199216989,0.8196407658665018,233.04,65.9538,13215.88,15369.873552,7846.880197254773,0.8598561305847755,46768.99999999999,28898.726105222842,54977.04731526319,0.8507004701763164,232.64666666666665,78.7903,0.4112101326761538,31.72344819095752,46.76899999999999,3.919641249999999,17832.003236780558
2017-10-30 11:07:43,232.85,104.9093,21040.66,24428.130505,12410.648119002955,0.8613291138138203,231.32,69.4536,13409.3,16066.006751999998,8849.138176416363,0.8346380159668939,232.68,65.392,12711.93,15215.41056,8361.552139672365,0.835464146686818,47161.89,29621.338435091682,55692.61673739473,0.8468248174148587,232.2833333333333,79.9183,0.4147233981488025,31.270685187247476,47.16189,3.913787083333333,17835.91702386389
2017-10-30 11:12:43,233.11,104.4948,21040.47,24358.782828,12273.912295627975,0.8637734548794591,231.66,63.4336,12038.14,14695.027775999999,8427.753358862105,0.8191981793774324,232.95,61.9923,12251.76,14441.106285,7644.60120850437,0.8483948361162553,45330.37,28346.26686299445,53463.56974057192,0.8478739863417711,232.57333333333335,76.64023333333334,0.3927076764318159,36.34457445545354,45.33037,3.853844166666667,17839.77086803056
2017-10-30 11:17:43,233.3,108.9473,21762.05,25417.40509,13132.313631141236,0.8561869287184579,231.93,68.9691,13253.39,15996.003363,8956.549396782631,0.8285438368096447,233.22,67.117,13451.55,15653.026740000001,8004.564243021296,0.8593577602231834,48466.990000000005,30093.42727094516,57049.65805832465,0.8495579403902797,232.8166666666667,81.6778,0.3808432958694328,33.38667300049706,48.46699,3.908223333333334,17843.67909136389
2017-10-30 11:22:43,234.91,112.452,22794.97,26416.099319999998,13349.144016872555,0.8629196053461842,233.61,71.4852,14393.87,16699.657572000004,8467.294104089984,0.8619260567434585,234.96,64.1661,13250.7,15076.466856000001,7191.578572891111,0.8788995542895783,50439.54000000001,29008.01669385365,58186.0140233243,0.8668670787413095,234.49333333333334,82.70110000000001,0.3766986979018561,35.97400760086623,50.43954000000001,4.121105416666667,17847.800196780558
2017-10-30 11:27:43,235.46,112.5809,23009.02,26508.298714,13163.3923952093,0.867993085797245,234.14,70.5644,14325.85,16521.948616,8230.72340971584,0.8670799270085322,235.48,62.4826,12969.66,14713.402648,6947.815265720109,0.8814861055789139,50304.53,28341.93107064525,57739.161713122456,0.8712376229142105,235.02666666666667,81.87596666666667,0.3772621546491254,37.501765882458784,50.30453,4.197669583333333,17851.99786636389
2017-10-30 11:32:43,235.59,110.9413,22436.58,26136.660867,13406.152288414787,0.8584332985063253,234.24,72.7835,14788.48,17048.807040000003,8483.08203289074,0.8674202227348334,235.49,70.0811,14775.59,16503.398239000002,7351.468804730683,0.8953059113051679,52000.649999999994,29240.703126036213,59658.07841128881,0.8716447358814052,235.10666666666668,84.60196666666667,0.36862700618159455,31.13324000742299,52.00064999999999,4.262715833333333,17856.260582197225
2017-10-30 11:37:43,235.43,115.4943,23185.25,27190.823049,14205.106142494311,0.8526865831982489,234.09,74.6371,15239.59,17471.798739,8545.09495605649,0.8722393285118758,235.6,55.4185,11802.92,13056.5986,5582.637949493227,0.903981225248052,50227.759999999995,28332.83904804403,57667.82155708648,0.8709841752957249,235.04,81.84996666666666,0.4041865214431538,41.10488336586576,50.227759999999996,4.259517083333332,17860.52009928056
2017-10-30 11:42:43,235.31,115.0208,22862.37,27065.544448,14486.398249729424,0.8447038648686561,233.83,81.9002,16883.28,19150.723766,9039.086082300424,0.881600100669532,235.63,50.5157,10429.52,11903.014391,5736.450484572589,0.8762082996291993,50175.17,29261.934816602436,58084.494606908556,0.8638307062765107,234.92333333333332,82.4789,0.46540005959389813,39.45481814136706,50.17517,4.183455416666666,17864.703554697226
2017-10-30 11:47:43,235.51,118.1233,23663.82,27819.218383,14626.432731484636,0.8506284998452971,234.09,85.011,17795.09,19900.22499,8908.070865485997,0.8942155181130945,235.88,48.6109,10312.59,11466.339092,5012.725771935603,0.8993794721451275,51771.5,28547.229368906235,59120.49151428752,0.8756946817244998,235.16,83.91506666666668,0.4550093553325366,42.07130860886325,51.7715,4.247777916666666,17868.95133261389
2017-10-30 11:52:43,235.98,119.0469,23609.14,28092.687461999998,15225.228973582365,0.8404016181056106,234.54,86.186,17996.83,20214.064440000002,9204.483208500766,0.8903122899117463,236.28,55.4656,11727.08,13105.411968,5850.420286150188,0.8948272689660174,53333.05,30280.132468233318,61329.44353731132,0.8696157493676506,235.6,86.8995,0.4499151103565375,36.993768663801276,53.33305,4.37935625,17873.33068886389
2017-10-30 11:57:43,236.17,112.714,22195.38,26619.66538,14695.975353775277,0.8337963563086683,234.78,76.4752,15640.46,17954.847456,8817.74110283522,0.871099575662137,236.46,49.539,10367.19,11713.99194,5453.345640456413,0.8850262193368046,48203.03,28967.06209706691,56237.20110137266,0.8571377852377408,235.8033333333333,79.57606666666668,0.4339774670982791,41.64309034290878,48.20303,4.23067,17877.56135886389
2017-10-30 12:02:43,235.96,120.7792,23957.78,28499.060032,15434.416094531725,0.84065158545928,234.64,75.1275,15179.68,17627.916599999997,8962.184931932361,0.8611159415174453,236.29,53.3432,11018.67,12604.464728,6120.575341460648,0.8741878562699088,50156.13,30517.176367924734,58710.6074746968,0.8542941754029095,235.63,83.0833,0.4201502355387723,45.37121178383624,50.15613,4.098298333333333,17881.659657197226
2017-10-30 12:07:43,236.11,124.7308,24208.04,29450.189188000004,16771.536678771936,0.8219994732619236,234.77,83.9721,16895.62,19714.129917000002,10157.998976174125,0.8570309758094102,236.32,67.5976,13929.49,15974.664832,7820.436358326664,0.8719738502492294,55033.15,34749.97201327272,65086.15946455696,0.8455430532810685,235.73333333333335,92.10016666666667,0.40865384615384825,35.42950519452553,55.03315,4.382886666666666,17886.042543863892
2017-10-30 12:12:43,235.08,117.5664,22977.59,27637.509312000002,15357.808397124467,0.8313914883069184,233.7,77.5553,15515.75,18124.673609999998,9368.313370427484,0.8560567949449547,235.26,58.4002,11817.99,13739.231052,7007.252119065006,0.8601638588994887,50311.329999999994,31733.37388661696,59483.08116260222,0.8458090774159724,234.67999999999998,84.5073,0.41758990966421927,39.11981568456216,50.31132999999999,4.389353333333332,17890.431897197224
2017-10-30 12:17:43,234.31,112.8645,22924.71,26445.280995,13183.723234367759,0.8668733754175032,232.82,74.0779,14952.09,17246.816678,8595.794911259745,0.8669478129881704,234.47,46.2982,8591.18,10855.538954,6635.838469207294,0.7914098080624878,46467.98,28415.356614834796,54467.47338392553,0.8531326517105099,233.86666666666667,77.74686666666668,0.4475484606613516,45.169194385540074,46.467980000000004,4.0324712499999995,17894.464368447225
2017-10-30 12:22:43,234.83,98.2866,20184.99,23080.642278000003,11192.954331404246,0.8745419541136393,233.15,69.7774,14167.35,16268.60081,7997.097366709539,0.8708401026898146,234.79,44.9812,8743.37,10561.135948,5923.771902701676,0.8278815880270687,43095.71000000001,25113.82360081546,49879.297872534014,0.8639999325999057,234.25666666666666,71.01506666666667,0.472416295516309,38.40246107398806,43.095710000000004,3.731820416666667,17898.19618886389
2017-10-30 12:27:43,235.4,104.8733,21618.17,24687.17482,11921.045526477203,0.875684243240596,233.74,69.3312,13838.21,16205.474688,8433.347725506683,0.8539219162920949,235.39,49.6334,9767.22,11683.206026,6410.828068008276,0.8360051152281203,45223.6,26765.22131999216,52550.46212230833,0.8605747347139315,234.84333333333333,74.61263333333333,0.4698167572708009,40.55702809935225,45.2236,3.67997125,17901.87616011389
2017-10-30 12:32:43,236.17,112.5214,23436.11,26574.179038,12527.399555038486,0.8819128510606974,234.66,63.6378,12309.04,14933.246148,8455.138957767447,0.824270883772216,236.18,56.7775,11362.38,13409.70995,7121.561744359802,0.8473248148070495,47107.53,28104.100257165737,54853.98649109947,0.8587804280668571,235.67,77.64556666666667,0.4285653668264908,44.91670913170831,47.10753,3.8471304166666664,17905.723290530557
2017-10-30 12:37:43,234.57,108.9419,22614.84,25554.501483,11899.645281227891,0.8849650232873612,232.91,70.5628,14098.72,16434.781747999998,8445.599177441103,0.8578586692650007,234.55,55.5474,10449.94,13028.642670000001,7781.020744024831,0.8020743422537967,47163.5,28126.265202693827,54913.40935056086,0.8588703662326567,234.01,78.3507,0.47006538182128726,39.04393962019484,47.1635,3.927959583333333,17909.65125011389
2017-10-30 12:42:43,234.83,116.5301,24543.84,27364.763383,12100.834395279428,0.8969140224778095,233.23,70.1411,14043.86,16359.008752999998,8389.70581612553,0.8584786653057183,234.79,64.9987,13075.03,15261.044773,7870.392497366987,0.856758511260807,51662.729999999996,28360.932708771943,58935.38983636563,0.8765994446366061,234.28333333333333,83.88996666666667,0.44959806502098953,38.90826833085721,51.662729999999996,4.117759583333333,17913.769009697222
2017-10-30 12:47:43,235.59,111.3493,23161.45,26232.781587,12316.901545792523,0.8829200945841733,233.86,62.7304,11949.47,14670.131344000001,8510.165707511887,0.8145441727682461,235.47,63.9242,12882.64,15052.231373999999,7785.066214672159,0.8558624751312569,47993.56,28612.13346797657,55875.18217476257,0.8589423449195928,234.97333333333336,79.33463333333333,0.47381263122056855,40.353960586360145,47.993559999999995,4.152345416666666,17917.92135511389
2017-10-30 12:52:43,235.78,108.929,22634.13,25683.27962,12137.833875210494,0.8812788060904194,233.84,68.9981,13861.64,16134.515704,8256.968784791585,0.8591295985762673,235.68,53.8802,10111.72,12698.485536,7681.448662173121,0.7962933824930097,46607.490000000005,28076.2513221752,54410.78948523028,0.8565854390451646,235.1,77.2691,0.5359421522756236,40.973558641164466,46.607490000000006,3.9417104166666665,17921.863065530557
2017-10-30 12:57:43,235.74,114.4662,23701.09,26984.261988000002,12899.950691724442,0.8783301174047288,233.86,74.0405,15169.8,17315.11133,8348.068538907328,0.8761017882522618,235.71,56.088,10708.97,13220.502480000001,7752.396233603273,0.8100274566871076,49579.86,29000.41546423504,57438.54641891491,0.8631809662870056,235.10333333333335,81.53156666666666,0.5288454722037145,40.39494723311667,49.579860000000004,4.00780625,17925.870871780557
2017-10-30 13:02:43,235.99,110.2378,22819.37,26015.018422,12492.299079837123,0.8771614007661992,234.04,72.2732,14229.15,16914.819728,9145.622816858237,0.8412238633821046,235.8,64.8918,12992.6,15301.486440000002,8082.563486512428,0.849107049236453,50041.119999999995,29720.485383207786,58201.554466078196,0.8597900942519607,235.27666666666664,82.4676,0.5256223169885031,33.67407321178255,50.04111999999999,4.150874166666666,17930.021745947222
2017-10-30 13:07:43,235.68,102.6168,20627.44,24184.727424,12625.75778397391,0.8529118248209039,233.66,75.3409,14462.99,17604.154694,10036.34309647604,0.8215668546090089,235.19,80.9895,16423,19047.920505000002,9649.266633521926,0.8621938544781846,51513.43,32311.367513971876,60808.370649013916,0.8471437312033184,234.84333333333333,86.31573333333334,0.5038820206378737,18.885394397004475,51.51343,4.231439583333333,17934.253185530557
2017-10-30 13:12:43,235.9,98.6433,19966.75,23269.95447,11950.71861744611,0.8580485202814409,233.73,79.0335,15711.88,18472.499955,9714.426460325643,0.8505551516186213,235.35,76.2743,15493.74,17951.156505,9065.762002137702,0.8631053935541408,51172.369999999995,30730.907079909455,59690.871172826155,0.8572897160746391,234.99333333333334,84.65036666666667,0.5376039036568483,16.530269016357867,51.172369999999994,4.278574999999999,17938.531760530557
2017-10-30 13:17:43,235.51,106.9138,21936.85,25179.269038,12360.024327058802,0.8712266415237626,233.37,78.8282,15803.96,18396.137034,9415.556600228494,0.8590912304464191,235.04,75.0177,14778.51,17632.160208,9617.105374304612,0.8381565177302975,52519.32,31392.686301591908,61186.434170431574,0.8583490885203444,234.64,86.9199,0.5412546880327233,23.00267257555519,52.51932,4.320487083333333,17942.85224761389
2017-10-30 13:22:43,235.11,106.935,21822.27,25141.48785,12485.309101451903,0.8679784637328056,233.18,71.3789,13417.09,16644.131902,9849.305696498317,0.8061153371650323,234.76,80.7671,16721.43,18960.884395999998,8939.178700170178,0.881890825911452,51960.79,31273.793498120398,60646.301265511465,0.8567841552696509,234.35,86.36033333333334,0.4992532536803872,23.82420941713208,51.96079,4.353337916666666,17947.205585530555
2017-10-30 13:27:43,235.7,93.864,18806.02,22123.7448,11653.055210335486,0.8500378290387801,233.5,77.7848,15346.36,18162.7508,9714.666817410709,0.8449358893367628,235.1,78.6028,16207.3,18479.51828,8877.838845735723,0.8770412601902521,50359.68000000001,30245.560873481918,58744.28757125157,0.8572693972825566,234.76666666666665,83.4172,0.5395428084622965,12.523556292946791,50.359680000000004,4.263352916666666,17951.468938447222
2017-10-30 13:32:43,235.78,93.59,18541.09,22066.6502,11965.159115576358,0.8402312916529578,233.54,80.7031,15846.96,18847.401974,10202.863320065555,0.840803417991556,235.25,71.9558,14265.78,16927.60195,9112.14731933389,0.8427525672057761,48653.83,31280.169754975803,57841.54383804951,0.8411571817001603,234.85666666666665,82.08296666666666,0.5606256298167661,14.01878343415951,48.65383,4.1255629166666665,17955.59450136389
2017-10-30 13:37:43,234.43,106.9928,21896.47,25082.322104000003,12233.866260013921,0.8729841642735328,232.52,75.3955,13724.21,17530.96166,10907.826392104433,0.7828555139284925,234.03,84.7594,17484.46,19836.242382,9368.573549151071,0.8814401267785436,53105.14,32510.266201269427,62266.14893260223,0.8528733655502247,233.66,89.04923333333333,0.487888384832657,20.15016412269318,53.10514,4.2399570833333335,17959.83445844722
2017-10-30 13:42:43,233.36,108.3682,22162.25,25288.803152,12180.239726627104,0.8763661082255396,231.45,77.9227,14512.21,18035.208915,10708.152105923575,0.804659933156089,232.85,88.6774,18361.14,20648.532590000003,9446.186321510508,0.8892225110898303,55035.6,32334.578154061186,63831.35758983268,0.8622031878696294,232.5533333333333,91.6561,0.4744431384915251,18.233483641568874,55.035599999999995,4.505864166666666,17964.340322613887
2017-10-30 13:47:43,233.46,100.4368,20325.91,23447.975328,11690.377652342835,0.8668513897542429,231.46,80.0278,15142.93,18523.234588,10667.796896134623,0.8175100265592987,232.86,88.3698,18376.98,20577.791628,9259.1638048469,0.8930491829353847,53845.81999999999,31617.338353324358,62442.20060200469,0.862330595028249,232.59333333333333,89.61146666666667,0.48725959471466324,12.08029924741774,53.84581999999999,4.536725833333332,17968.87704844722
2017-10-30 13:52:43,234.93,105.9406,21833.05,24888.625158000003,11948.288159938676,0.8772300543480264,233.01,79.2861,14678.25,18474.454161,11218.486238543517,0.7945160312766438,234.36,86.3479,17654.69,20236.493844,9890.78379614831,0.8724184207055468,54165.990000000005,33057.5581946305,63456.730348100056,0.8535893624342997,234.1,90.52486666666665,0.4656129859034615,17.029280352433567,54.16599000000001,4.500492083333333,17973.377540530553
2017-10-30 13:57:43,234.4,109.7499,22414.18,25725.37656,12625.352829976573,0.8712867602821204,232.71,73.4648,13212.88,17095.993608,10848.631229347642,0.7728641167610806,233.93,88.9065,18562.24,20797.897545,9380.607041909227,0.8925055986951205,54189.3,32854.59110123344,63371.16371757148,0.8551097505721591,233.67999999999998,90.70706666666666,0.41509756932556086,20.9937704228851,54.1893,4.5148037500000004,17977.892344280554
2017-10-30 14:02:43,235.24,101.0895,19811.45,23780.293980000002,13153.282125489604,0.8331036620767629,233.44,80.2735,15407.01,18739.04584,10666.577794846915,0.8221875399393335,234.62,94.7205,19813.11,22223.32371,10065.624116136476,0.8915457587959511,55031.57,33885.484036473,64627.39144550835,0.8515208299316982,234.4333333333333,92.02783333333333,0.4237167638276601,12.772585105593057,55.03157,4.550869583333332,17982.443213863888
2017-10-30 14:07:43,234.65,108.2392,21044.23,25398.32828,14220.248349650858,0.8285675249174312,233.03,80.9348,15362.15,18860.236444,10941.33749141693,0.8145258435976372,234.18,95.6686,19732.38,22403.672748,10609.32288768128,0.880765409401971,56138.759999999995,35770.90872874907,66566.64544363112,0.8433466885084138,233.95333333333335,94.94753333333331,0.39466560282678004,14.758396391550969,56.13876,4.632097083333333,17987.07531094722
2017-10-30 14:12:43,234.66,107.9237,21107.47,25325.375442,13994.618661376833,0.8334514150970904,233.04,73.3305,12972.44,17088.93972,11124.192608912954,0.759113216650752,234.21,94.1213,19526.49,22044.149673000004,10230.382352851046,0.8857901207192551,53606.40000000001,35349.19362314083,64212.23879266554,0.834831505767761,233.97,91.79183333333333,0.397486857289399,20.11217410408696,53.60640000000001,4.572715,17991.64802594722
2017-10-30 14:17:43,234.68,95.0983,18879.27,22317.669044,11901.744234548807,0.8459337739429201,232.7,82.2753,15460.4,19145.46231,11292.68608009762,0.8075229393611859,233.85,98.5854,20562.12,23054.19579,10425.697321007063,0.8919035904483397,54901.78999999999,33620.12763565349,64377.94286432062,0.8528043543688241,233.74333333333334,91.98633333333333,0.4463585414200836,10.557039270326388,54.90178999999999,4.521174583333333,17996.169200530552
2017-10-30 14:22:43,234.51,90.8915,18246.05,21314.965664999996,11018.594315865737,0.8560206141903726,232.28,93.2491,17020.79,21659.900948,13395.671571558898,0.7858203064207292,233.43,110.0601,22971.92,25691.329143000003,11503.707430544348,0.8941507024465899,58238.759999999995,35917.97331796898,68424.07451773046,0.8511442852604285,233.40666666666667,98.06689999999999,0.48270543543457706,12.229610602558067,58.23875999999999,4.714189583333333,18000.883390113886
2017-10-30 14:27:43,233.92,118.7139,22953.06,27769.555487999998,15630.267068655952,0.8265548222375637,231.99,104.3126,18379.93,24199.480074000003,15741.4424068134,0.7595175575589103,233.44,108.0048,21586.07,25212.640512,13027.617723223371,0.8561606226736177,62919.060000000005,44399.32719869273,77007.19685185389,0.8170542828749294,233.11666666666665,110.34376666666667,0.4833059269321384,7.585506264815438,62.91906,5.0482425,18005.931632613887
2017-10-30 14:32:43,233.23,138.5408,25917.85,32311.870783999995,19295.648342033302,0.8021154260382178,231.55,113.2556,19972.17,26224.33418,16994.94420924695,0.7615892118714602,232.91,121.7619,24294.78,28359.564129,14629.71436284603,0.8566697248762218,70184.79999999999,50920.30691412628,86710.92092273508,0.809411308900053,232.5633333333333,124.51943333333334,0.4357236021728674,11.260384255951468,70.18479999999998,5.545994166666667,18011.477626780554
2017-10-30 14:37:43,233.27,135.0857,25073.9,31511.441239000003,19085.870893122745,0.7957078132296721,231.52,117.4653,21281.38,27195.566256000002,16932.267694555445,0.782531233204413,232.98,121.0788,24364.68,28208.938824,14216.420016086133,0.8637219624607315,70719.95999999999,50234.55860376432,86745.7412240891,0.8152557001883248,232.59,124.54326666666667,0.4600369749344311,8.464876195635359,70.71995999999999,5.871031666666665,18017.34865844722
2017-10-30 14:42:43,233.03,144.328,27300.43,33632.75384,19643.03063880761,0.8117215179546535,231.37,120.7984,22091.7,27949.125808,17120.468000069734,0.7904254376956791,232.81,124.3135,24948.48,28941.425935000003,14668.9972677307,0.8620335451346516,74340.61,51432.49590660804,90398.16331295317,0.8223685888687489,232.40333333333334,129.8133,0.4446293082428528,11.181211786465644,74.34061,6.044190416666667,18023.392848863885
2017-10-30 14:47:43,232.95,143.8707,27203.89,33514.679565,19575.038064139968,0.8117007339198768,231.4,113.1928,19605.91,26192.81392,17368.701566888813,0.7485224787180865,232.77,120.0563,23862.81,27945.504951,14543.642799184301,0.8539051286366575,70672.61,51487.38243021308,87438.94071709191,0.8082509854352049,232.37333333333333,125.70659999999998,0.4188661923341731,14.449599305048439,70.67261,6.0422175,18029.435066363883
2017-10-30 14:52:43,233.39,138.5964,26031.67,32347.013795999996,19201.07961885774,0.8047626950719962,231.7,118.0179,21491.15,27344.74743,16907.56291391493,0.7859333883048413,233.09,122.756,24751.44,28613.19604,14355.528745047035,0.8650358374995427,72274.26,50464.17127781971,88148.74497861398,0.8199125241945834,232.72666666666666,126.45676666666664,0.44114698215360115,9.59982897975937,72.27426,5.956119583333333,18035.391185947217
2017-10-30 14:57:43,233.45,137.3721,25818.88,32069.516744999997,19022.075065655565,0.8050910216483215,231.67,120.0242,21831.79,27806.006413999996,17220.53826369283,0.7851465498119123,233.09,122.5846,24705.56,28573.244414,14354.985246547005,0.8646396482681206,72356.23,50597.5985758954,88292.36094623561,0.8195072509620657,232.73666666666668,126.6603,0.4583148336460483,8.457109291545956,72.35623,6.026270416666666,18041.417456363884
2017-10-30 15:02:43,233.63,145.136,27475.63,33908.12368,19870.848185250587,0.8102963838192536,231.93,118.151,20530.54,27402.76143,18149.607745014644,0.7492142736214743,233.44,119.2239,23460.29,27831.627216,14973.78598105008,0.8429363406575459,71466.45999999999,52994.241911315316,88971.0322559349,0.8032553763613633,233,127.50363333333333,0.45922746781115587,13.828913110711358,71.46646,5.9926120833333325,18047.410068447218
2017-10-30 15:07:43,233.86,127.9133,24462.7,29913.804338,17216.619839043542,0.817772949357853,231.97,113.7043,19964.89,26375.986471,17236.46801425034,0.7569343433638432,233.47,113.6103,22575.47,26524.596740999998,13924.883717710809,0.851114541737945,67003.06,48377.97157100469,82642.83503540121,0.8107546161902397,233.10000000000002,118.40929999999999,0.484770484770495,8.02639657526902,67.00305999999999,5.769563333333332,18053.179631780553
2017-10-30 15:12:43,234.07,107.7396,20410.77,25218.608171999997,14811.437004557152,0.8093535480146721,231.87,109.7447,19345.35,25446.503589,16531.242490584,0.7602360745687119,233.3,115.4063,23588.13,26924.289790000003,12981.429189384286,0.8760910755299072,63344.25,44324.10868452544,77311.84009412868,0.8193343984941651,233.08,110.96353333333333,0.5191350609232915,4.003807857596463,63.34425,5.431137916666666,18058.61076969722
2017-10-30 15:17:43,234,115.1515,22351.54,26945.451,15048.78696845035,0.8295107029383179,231.92,108.9542,19014.51,25268.658064,16641.91965535383,0.7524938582745626,233.41,110.9388,22314.8,25894.225308,13136.232536822261,0.8617674301731614,63680.850000000006,44826.93916062644,77876.21672393315,0.8177188450967652,233.10999999999999,111.68150000000001,0.510488610527218,3.1070499590352783,63.68085000000001,5.2927125,18063.90348219722
2017-10-30 15:22:43,234.17,118.4719,22956.68,27742.564823,15576.929939367292,0.8274894605623393,232.09,107.0784,18086.56,24851.825856,17043.755329837088,0.7277759028571877,233.69,107.3138,21518.86,25078.161922,12878.387697474038,0.8580716587973868,62562.100000000006,45499.07296667842,77357.49477094722,0.8087399958497125,233.3166666666667,110.9547,0.5257518394171103,6.775017191700759,62.56210000000001,5.260122916666667,18069.16360511389
2017-10-30 15:27:43,233.9,110.6497,21093.6,25880.96483,14996.145490481778,0.8150237109997261,231.77,112.2951,20230.35,26026.635327000004,16374.33007246845,0.7772940968290686,233.27,113.3941,23063.98,26451.441706999998,12951.123307976763,0.871936594438875,64387.92999999999,44321.59887092699,78167.83005917624,0.8237139236340026,232.98000000000002,112.11296666666665,0.5193578847969816,1.3051716587049451,64.38793,5.289584583333333,18074.453189697222
2017-10-30 15:32:43,234.04,112.0339,21620.13,26220.413956,14835.096454256694,0.8245533436764327,231.9,113.6657,20727.86,26359.07583,16283.632838899626,0.7863652023948823,233.38,112.7404,22789.94,26311.354551999997,13149.373108914775,0.8661636919893079,65137.93000000001,44268.1024020711,78756.68108144955,0.8270781488701239,233.10666666666665,112.81333333333333,0.5176457129783143,0.7555548989481164,65.13793000000001,5.396910833333333,18079.850100530555
2017-10-30 15:37:43,234.14,118.5019,22821.53,27746.034865999998,15780.3744963289,0.8225150047643568,232.09,111.6733,19487.13,25918.256197,17088.234802238316,0.7518688700305235,233.65,106.5496,21006.12,24895.31404,13361.122097182604,0.8437780686858931,63314.78,46229.73139574982,78396.105970715,0.8076265933878316,233.29333333333332,112.2416,0.5158027090358286,5.577522059557241,63.31478,5.3521962499999995,18085.202296780557
2017-10-30 15:42:43,234.9,106.1575,20856.1,24936.39675,13669.198062191164,0.836371838685956,232.57,109.3339,19920.56,25427.785122999998,15803.276418131147,0.7834170339115148,234.15,105.5164,21283.62,24706.665060000003,12546.984421869067,0.8614525654641305,62060.28,42019.45890219138,74947.40342474415,0.8280511020280468,233.87333333333333,107.00259999999999,0.5572817194492781,2.178732105575017,62.06028,5.223960833333333,18090.42625761389
2017-10-30 15:47:43,233.91,102.8986,19670.73,24069.011526,13870.100832575834,0.817263724301729,231.58,109.5184,20030.83,25362.271072,15556.691275483612,0.7897884989532377,233.12,111.3709,22693.24,25962.784208,12612.811825028319,0.874068043634837,62394.8,42039.60393308777,75235.89147402249,0.8293222659765218,232.87,107.92930000000001,0.5539571434706024,4.6611068542092,62.394800000000004,5.185628333333333,18095.611885947223
2017-10-30 15:52:43,233.69,108.5915,21120.04,25376.747635,14068.519144845277,0.8322595276500648,231.56,101.2745,17892.89,23451.12322,15159.144689840627,0.7629864818048574,232.96,105.753,21122.91,24636.21888,12679.351475338497,0.8573925285729561,60135.84,41907.0153100244,73297.45687744029,0.8204355589110321,232.73666666666668,105.20633333333332,0.5055785508657895,3.7372591637385417,60.135839999999995,5.1054433333333336,18100.717329280556
2017-10-30 15:57:43,232.8,116.4279,22943.95,27104.41512,14429.985356707215,0.8465023096207656,230.7,102.5996,17987.69,23669.72772,15385.025797925604,0.7599449479429837,232.23,104.6903,20611.31,24312.228368999997,12894.120689302865,0.8477754357671732,61542.95,42709.131843935684,74910.64435422499,0.8215514701620498,231.91,107.90593333333332,0.5217541287568487,7.8975885786941635,61.54295,5.069949583333333,18105.78727886389
2017-10-30 16:02:43,232.62,103.4574,19563.04,24066.260388000002,14016.859670461785,0.8128824206420782,230.12,121.0495,22787.04,27855.910939999998,16021.940654477892,0.818032483270138,231.73,112.4562,22544.93,26059.475226,13069.903609040417,0.8651336914684501,64895.01,43108.7039339801,77908.42494729086,0.8329652414858199,231.49,112.32103333333333,0.5918182210894659,7.891338843926821,64.89501,5.268248333333332,18111.055527197223
2017-10-30 16:07:43,234.51,109.3884,21241.22,25652.673684,14382.984393003633,0.8280314271197587,232.02,122.2293,23002.25,28359.642186,16588.122252245757,0.8110909809488102,233.69,104.5296,20355.23,24427.522224,13504.386459632808,0.833290818992727,64598.7,44475.493104882196,78428.70347399874,0.8236614547812362,233.40666666666667,112.04910000000001,0.5940989974579373,9.085481275619335,64.5987,5.39557125,18116.45109844722
2017-10-30 16:12:43,235.58,107.101,20941,25230.853580000003,14073.751858527241,0.8299758838361107,233.14,114.8047,20815.92,26765.567757999997,16825.37048512422,0.777712626468695,234.78,98.9098,19175.54,23222.042844,13098.165503495957,0.8257473353579005,60932.46,43997.28784714742,75156.6764802459,0.8107391499145845,234.5,106.93849999999999,0.5799573560767649,7.5077731593392345,60.93246,5.230465,18121.681563447222
2017-10-30 16:17:43,235.5,101.5989,19810.53,23926.54095,13417.237530547294,0.8279730045976412,232.88,118.7495,22456.31,27654.38356,16139.36402921435,0.8120343724631555,234.53,98.8496,19290.87,23183.196688,12857.7969853935,0.8321056953282576,61557.70999999999,42414.39854515514,74755.1527614743,0.8234577514197026,234.3033333333333,106.39933333333333,0.6074746411347048,11.607372226643024,61.55770999999999,5.103757083333332,18126.785320530555
2017-10-30 16:22:43,235.39,102.8196,19754.26,24202.705643999998,13983.567940354471,0.8162004814902669,232.8,120.6298,22871.46,28082.61744,16295.082686190712,0.8144347673028016,234.51,99.9035,19512.14,23428.369785,12967.841123452312,0.8328424119587116,62137.86,43246.4917499975,75705.8299872751,0.8207803812525978,234.23333333333335,107.78429999999999,0.6119254304824265,11.917783944414925,62.13786,5.153982083333332,18131.93930261389
2017-10-30 16:27:43,235.36,110.6699,20780.14,26047.267664000003,15704.96527663975,0.7977857895905253,232.88,121.9492,22631.64,28399.529696,17156.402824146615,0.7969019290903119,234.51,105.1803,20709.66,24665.832153,13398.255800079674,0.8396092161634682,64121.44,46259.623900866034,79066.50283857998,0.8109811070170713,234.25,112.5998,0.5848452508004288,8.303211906237847,64.12144,5.2608041666666665,18137.200106780558
2017-10-30 16:32:43,235.25,117.9755,21702.94,27753.736375,17298.909738171315,0.7819826385448254,232.77,131.3428,24757.77,30572.663556000003,17937.128575540475,0.8098008848542473,234.55,106.5249,20454.8,24985.415295000003,14348.244994549685,0.8186696021856137,66915.51,49584.283308261474,83284.37206195432,0.8034581800079167,234.18999999999997,118.6144,0.6063452752038768,10.730906196886725,66.91551,5.459872916666666,18142.659979697226
2017-10-30 16:37:43,235.39,119.333,21764.32,28089.794869999998,17758.12351506426,0.774812350916965,232.94,135.0627,25622.9,31461.505338000003,18256.32256844194,0.8144206618445562,234.6,119.4362,23551.62,28019.732519999998,15179.809151235913,0.84053693172086,70938.84,51194.255234742115,87482.4027424117,0.8108926798555873,234.30999999999997,124.61063333333334,0.5846954888822399,8.387780711062913,70.93884,5.743931249999999,18148.403910947225
2017-10-30 16:42:43,235.59,117.4994,22391.58,27681.683645999998,16275.526245895206,0.8088951628213403,233.25,128.0779,24364.91,29874.170175,17286.32998460805,0.8155844951432195,234.79,115.8122,23289.35,27191.546438,14035.183442599196,0.8564922945115505,70045.84,47597.03967310245,84687.0585564789,0.8271138612434568,234.54333333333332,120.46316666666667,0.5514261756889228,6.321212984881964,70.04584,5.874361666666666,18154.27827261389
2017-10-30 16:47:43,236.01,119.5498,22438.01,28214.948298,17106.11044915568,0.7952525648112034,233.62,123.4691,23689.47,28844.851142,16457.04859697627,0.8212720489830012,235.25,107.4999,21634.08,25289.351475,13096.483519620242,0.8554620319697226,67761.56,46659.64256575219,82272.42100483827,0.8236242372886424,234.96,116.8396,0.5703098399727627,7.993608331421888,67.76156,5.741975,18160.02024761389
2017-10-30 16:52:43,236.09,115.2689,21299.42,27213.834601000002,16938.934481075987,0.782668826803898,233.62,125.3315,24126.18,29279.945030000003,16590.437594211366,0.8239831043152747,235.17,105.4524,20856.45,24799.240908,13416.81195405677,0.841011629241922,66282.05,46946.18402934412,81223.48396319592,0.8160453943348922,234.96,115.35093333333333,0.5703098399727627,8.652350161593846,66.28205,5.585150416666665,18165.60539803056
2017-10-30 16:57:43,235.97,120.3708,22240.44,28403.897676,17667.60401964789,0.783006623023859,233.55,124.0421,23365.58,28970.032455000004,17126.367148562287,0.8065431074781997,235.1,111.8323,22642.56,26291.77373,13363.077583996812,0.8612032125532826,68248.58,48157.04875220699,83528.25879029708,0.8170717430054699,234.87333333333333,118.7484,0.563424257046347,5.8241626834551035,68.24858,5.605442916666666,18171.210840947224
2017-10-30 17:02:43,236.42,120.9323,22663.12,28590.814366,17430.365973687185,0.7926713702478803,234.11,115.8489,21063.66,27121.385979000002,17084.841375508815,0.7766439376036874,235.61,109.0233,21927.96,25686.979713000004,13378.546147264055,0.8536605021298946,65654.73999999999,47893.753496460056,81267.19207925964,0.8078873936725552,235.38,115.26816666666667,0.5395530631319492,5.417685426303012,65.65473999999999,5.579305,18176.790145947223
2017-10-30 17:07:43,236.63,119.1711,22326.14,28199.457392999997,17226.516477803118,0.7917223260310696,234.18,123.5297,23429.75,28928.185146000003,16967.224604476574,0.8099280989025235,235.8,107.7987,21439.53,25418.93346,13655.355419138954,0.8434472686959069,67195.42,47849.09650141865,82490.97226350574,0.8145790764273421,235.53666666666666,116.83316666666667,0.5759895840704158,7.732792771459024,67.19542,5.535423333333332,18182.325569280558
2017-10-30 17:12:43,237.03,111.8668,20203.13,26515.787604,17173.250433844492,0.7619283387589169,234.49,122.4784,23031.66,28719.960016,17157.46895567755,0.8019391387442383,236.07,109.8179,21896.93,25924.711653,13878.585333754085,0.8446354309775359,65131.72,48209.304723276124,81032.57377166353,0.8037720754561057,235.86333333333332,114.72103333333332,0.5822580873104367,6.76193932469809,65.13172,5.513630833333334,18187.839200113893
2017-10-30 17:17:43,237.34,115.0786,21149.61,27312.754924,17282.377683246777,0.7743492027388134,234.82,116.3233,21319.21,27315.037306,17076.373971193992,0.7804935340621717,236.41,113.73,23000.18,26886.9093,13924.712265394444,0.8554415735690379,65469,48283.463919835216,81347.91238315849,0.804802459977499,236.18999999999997,115.04396666666668,0.580041492019127,1.1421430473392977,65.469,5.441696666666666,18193.280896780558
2017-10-30 17:22:43,235.69,117.2803,21953.97,27641.793907,16795.593816122197,0.7942310138720912,233.18,116.3333,21603.24,27126.598894,16405.86447153462,0.7963858677756436,234.91,107.6324,21997.53,25283.927084,12465.37775954378,0.8700203068502094,65554.74,45666.836047200595,79892.95244907089,0.8205321995302275,234.59333333333333,113.74866666666667,0.6024609963340789,5.377000756052813,65.55474000000001,5.4593225,18198.740219280557
2017-10-30 17:27:43,234.46,104.043,18731.46,24393.92178,15626.766334631051,0.7678740699807228,231.91,107.7555,19789.75,24989.578005,15259.25305529336,0.7919201355077065,233.65,98.2428,19635.94,22954.430220000002,11888.470340680899,0.8554313834760913,58157.149999999994,42774.48973060531,72193.56666515485,0.8055724725409679,233.34,103.3471,0.6128396331533414,4.938987160742774,58.157149999999994,5.154662083333333,18203.89488136389
2017-10-30 17:32:43,234.53,109.2667,19927.47,25626.319151,16112.236735723855,0.7776173348415659,232.08,107.3174,19522.24,24906.222192,15466.158193283594,0.7838298337461488,233.8,103.8835,21209.62,24287.9623,11834.57359357832,0.8732564608765059,60659.33,43412.96852258577,74593.83454409568,0.8131949560005742,233.47000000000003,106.82253333333334,0.595365571593787,2.7513233787128635,60.659330000000004,4.950686666666666,18208.845568030556
2017-10-30 17:37:43,235.9,98.7621,18134.14,23297.97939,14626.98909951275,0.7783567706212139,233.4,89.6312,15164.87,20919.922080000004,14410.754932215441,0.7249008835696389,235.39,79.1773,15456.21,18637.544647,10414.587985360648,0.829305055614604,48755.22,39452.33201708884,62718.083347907035,0.777371013229903,234.89666666666668,89.1902,0.6371596020945394,11.226457615298543,48.75522,4.558939583333333,18213.40450761389
2017-10-30 17:42:43,236.63,85.1053,14933.64,20138.467139,13510.893940039012,0.7415479985107519,233.81,87.0216,15041.78,20346.520296000002,13701.304411885025,0.7392802199674958,236.13,52.5645,8994.99,12412.055385,8552.734871385146,0.7246978619568898,38970.409999999996,35764.933223309185,52894.454378846414,0.7367579542626886,235.5233333333333,74.89713333333334,0.7274580013303608,29.817741132949465,38.970409999999994,3.6552345833333337,18217.059742197223
2017-10-30 17:47:43,236.88,73.6166,13643.52,17438.300208,10860.417862768121,0.7823881821773486,233.96,72.4459,12628.53,16949.442764,11305.036048116428,0.745070512100996,236.31,39.6792,6145.39,9376.591752,7081.995102481675,0.6553969888567673,32417.440000000002,29247.449013366226,43661.2378425424,0.7424764299378904,235.7166666666667,61.913900000000005,0.7452449975252868,35.91229110102901,32.41744,2.9744937499999997,18220.034235947223
2017-10-30 17:52:43,236.9,75.6745,14647.04,17927.28905,10336.919846871691,0.8170248139107236,233.9,72.921,13038.71,17056.2219,10995.760411992416,0.7644547588818599,236.31,39.471,6221.19,9327.39201,6949.606945152498,0.6669806515401296,33906.94,28282.287204016604,44153.91658340267,0.7679259876290458,235.70333333333335,62.68883333333334,0.765086054503546,37.03663331853362,33.906940000000006,2.7635158333333334,18222.797751780556
2017-10-30 17:57:43,237,73.9929,14327.45,17536.317300000002,10111.706134168424,0.8170158964904222,233.77,76.1217,13397.34,17794.969809000002,11712.054961774282,0.7528723085118215,236.23,40.5077,6362.3,9569.133971,7147.689393429615,0.6648773043915408,34087.090000000004,28971.45048937232,44735.60827938134,0.7619677324407983,235.66666666666666,63.54076666666666,0.8048090523337964,36.249274088078884,34.08709,2.833084583333333,18225.63083636389
2017-10-30 18:02:43,237.01,75.3722,14834.58,17863.965122,9952.712499797859,0.8304192209673974,233.74,75.1575,13424.88,17567.31405,11330.627516467368,0.7641965050428411,236.03,44.6798,6948.09,10545.773194,7933.308112709915,0.6588506951726503,35207.55,29216.64812897514,45751.32899594116,0.769541579942376,235.59333333333333,65.06983333333334,0.7866662893686824,31.335616350638674,35.207550000000005,2.887276666666667,18228.518113030557
2017-10-30 18:07:43,236.83,69.4556,13449.16,16449.169748,9470.759245853438,0.8176193817706354,233.51,71.7571,12835.74,16756.000420999997,10770.669838081201,0.7660384147468268,235.69,47.6986,7402.19,11242.083034,8461.206423864782,0.6584358056788215,33687.090000000004,28702.635507799423,44256.76578515073,0.7611737867050121,235.34333333333333,62.970433333333325,0.7790037250541803,24.252387231467882,33.687090000000005,2.87061,18231.38872303056
2017-10-30 18:12:43,236.36,62.9927,12068.81,14888.954572,8719.219771916507,0.8105881404659846,232.89,68.3508,12148.3,15918.217812,10286.3241938155,0.7631696050070356,235.09,45.1531,7205.04,10615.042279000001,7795.288396419824,0.678757541479972,31422.15,26800.832362151832,41299.34776635904,0.7608388921239903,234.78,58.8322,0.8050089445438345,23.251042796291824,31.422150000000002,2.712885,18234.10160803056
2017-10-30 18:17:43,235.83,65.3032,12621.75,15400.453656000002,8824.137337332406,0.8195700128017059,232.23,70.9635,12824.59,16479.853604999997,10349.660196070758,0.7781980536592275,234.48,45.8647,7567.31,10754.354856,7641.463716636412,0.7036507630002645,33013.65,26815.261250039577,42531.86243547741,0.7762098368037156,234.17999999999998,60.71046666666667,0.8326928004099362,24.4533891465173,33.01365,2.684825,18236.78643303056
2017-10-30 18:22:43,235.91,60.7914,12067.12,14341.299174,7749.675922499796,0.8414244660537475,232.38,51.1015,9715.29,11874.96657,6828.467709121686,0.8181319873812496,234.52,35.634,5961.74,8356.885680000001,5856.209904109405,0.7133925517573909,27744.15,20434.353535730887,34457.2294830234,0.8051764583588811,234.26999999999998,49.17563333333334,0.8067614291202402,27.537283031094674,27.74415,2.531575,18239.31800803056
2017-10-30 18:27:43,235.86,58.5446,11643.47,13808.329356000002,7422.9081876897435,0.8432207618904073,232.1,50.78,9733.21,11786.038,6646.451296244036,0.8258254385400758,234.28,35.9668,6083.39,8426.301904,5830.5171198834505,0.7219525325946594,27460.07,19899.87660381723,33912.5424179912,0.8097319764923302,234.08,48.43046666666667,0.8458646616541431,25.73517771870875,27.460069999999998,2.3001758333333333,18241.618183863895
2017-10-30 18:32:43,235.51,55.6199,10633.9,13099.042648999999,7648.861948703278,0.8118074186751203,231.46,49.6807,9748.88,11499.094822000001,6098.239128711439,0.847795426588578,233.65,33.8905,5666.5,7918.515325000001,5531.15383100668,0.7156013175992684,26049.28,19278.254908421397,32407.037828725934,0.8038155211121965,233.54,46.39703333333333,0.890639719105928,26.95545907748411,26.04928,2.22955625,18243.847740113895
2017-10-30 18:37:43,235.97,53.6126,10376.02,12650.965222,7237.757249856721,0.8201761539867428,231.52,43.2602,8292.77,10015.601504,5616.247787805223,0.8279852185301162,233.33,33.6888,5810.23,7860.607704000001,5294.3725618135495,0.7391578639706657,24479.02,18148.377599475494,30472.709588311045,0.8033095950676421,233.60666666666668,43.52053333333333,1.0116720413230138,23.189207240107354,24.479020000000002,2.1053458333333332,18245.95308594723
2017-10-30 18:42:43,235.56,52.4747,10232.56,12360.940332,6934.5195751158035,0.827814043686462,230.73,45.121,8271.77,10410.76833,6321.543979759296,0.7945398204822026,232.6,38.4262,6498.73,8937.93412,6136.218275172435,0.7270953122666337,25003.06,19392.281830047534,31641.959546456535,0.790186839196563,232.96333333333334,45.34063333333333,1.1146246190387603,15.734378067061266,25.00306,2.0617533333333333,18248.01483928056
2017-10-30 18:47:43,238.52,54.472,10702.56,12992.661440000002,7366.441524974113,0.8237388505368457,233.5,47.2241,8514.33,11026.82735,7006.932713948951,0.7721468496557172,235.5,37.1494,6224.5,8748.6837,6147.769207822109,0.7114784593252583,25441.39,20521.143446745173,32686.107958794855,0.7783548298889614,235.84,46.28183333333334,1.1363636363636391,19.732220345635987,25.44139,2.101852083333333,18250.116691363895
2017-10-30 18:52:43,238.55,54.2839,10750.91,12949.424345000001,7218.4156875853805,0.8302230055617194,233.2,48.8501,9078.83,11391.843319999998,6881.056609164655,0.796958819128141,235.39,36.3508,6206.07,8556.614812,5890.700484325935,0.7252950070039917,26035.809999999998,19990.17278107597,32824.844404404575,0.7931739044742099,235.71333333333334,46.494933333333336,1.2034392058149757,21.8177177728326,26.035809999999998,2.144883333333333,18252.26157469723
2017-10-30 18:57:43,238.53,52.1057,9918.13,12428.772621,7490.3328475855615,0.7979975418684586,233.04,53.1151,10187.49,12377.942904,7030.541802349513,0.8230357886614469,235.29,37.7157,6361.2,8874.127053,6187.508829309778,0.7168254366889556,26466.82,20708.383479244854,33605.50114543542,0.7875740309736445,235.62,47.6455,1.2350394703335865,20.841002822931863,26.46682,2.187609583333333,18254.449184280562
2017-10-30 19:02:43,237.97,48.8908,9341.27,11634.543676,6935.652913450294,0.8028909650551559,232.38,49.4778,9477.77,11497.651164,6509.059695234831,0.824322278073247,234.67,33.7269,5706.29,7914.691623,5484.578190078647,0.7209743944309326,24525.33,18929.290798763774,30980.798274948676,0.79163002135524,235.00666666666666,44.03183333333334,1.2609571359677763,23.403371045947825,24.52533,2.1246729166666665,18256.57385719723
2017-10-30 19:07:43,237.67,43.9446,8808.17,10444.313082,5612.469777730331,0.8433460325102882,231.99,42.3074,7488.5,9814.893726,6344.643930330068,0.7629731109734483,234.24,35.9827,6006.69,8428.587648,5912.762889201477,0.7126567642000273,22303.36,17869.876597261875,28579.22946636189,0.7804045251202918,234.63333333333333,40.7449,1.2942179286830495,11.687843141104775,22.30336,1.9511954166666667,18258.525052613895
2017-10-30 19:12:43,237.88,41.7911,8454.32,9941.266868,5230.034443327744,0.850426823085663,232.09,40.7966,7215.5,9468.482893999999,6130.964692768227,0.762054500259205,234.48,32.4573,5607.96,7610.587703999999,5145.078215020251,0.7368629359665022,21277.78,16506.077351116222,26929.43577666327,0.790130925002115,234.8166666666667,38.34833333333333,1.3045638441337088,15.361901864487809,21.27778,1.8158808333333332,18260.340933447227
2017-10-30 19:17:43,237.76,43.4165,8732.04,10322.70704,5505.429871687181,0.8459060173037712,231.91,42.5011,7500.29,9856.430101,6394.909245000968,0.7609540090218918,234.25,37.0322,6318.1,8674.792850000002,5944.210913183611,0.7283286309251753,22550.43,17844.55002987176,28756.735888370506,0.7841790559101531,234.64,40.983266666666665,1.3296965564268686,9.640682620061185,22.55043,1.8261754166666666,18262.167108863894
2017-10-30 19:22:43,237.96,40.9401,8397.27,9742.106196,4939.077816884605,0.8619563194094337,232.02,39.7866,7054.42,9231.286932,5954.142833734676,0.7641859744978837,234.43,33.5861,5864.68,7873.589423,5253.469225148033,0.7448546888752342,21316.370000000003,16146.689875767315,26741.414022469096,0.7971295004104578,234.80333333333337,38.10426666666667,1.3443875015970688,11.857377301579524,21.316370000000003,1.8277833333333335,18263.99489219723
2017-10-30 19:27:43,238.12,42.7062,8639.35,10169.200344,5364.165099426912,0.8495604086605848,232.16,40.7551,7242.32,9461.704016,6088.7308943646485,0.7654350619880984,234.64,34.7805,6001.98,8160.89652,5529.599270267975,0.7354559618898341,21883.65,16982.495264059537,27700.167557549263,0.7900186868738251,234.97333333333333,39.41393333333333,1.3391590535096218,11.755825773964865,21.883650000000003,1.8000008333333333,18265.79489303056
2017-10-30 19:32:43,238.31,38.7707,8130.38,9239.445517,4389.108624448864,0.8799640611593641,232.22,39.8808,7110.33,9261.119376,5933.931191682513,0.7677614024095482,234.71,32.4153,5491.18,7608.195063000001,5266.077698273886,0.7217454277302353,20731.89,15589.117514405263,25939.002445160393,0.7992554857817241,235.08,37.02226666666667,1.3740003403096774,12.443772576503505,20.73189,1.7756475,18267.57054053056
2017-10-30 19:37:43,238.39,38.8209,8343.18,9254.514351,4004.670193719446,0.9015254267878978,232.33,39.0211,6387.09,9065.772163,6433.762992473821,0.7045279635492645,234.87,32.2976,5478.27,7585.737312000001,5247.091420374624,0.722180293711705,20208.54,15685.524606567891,25581.649108586545,0.7899623638108989,235.1966666666667,36.7132,1.3577289927578193,12.027281740627343,20.20854,1.7058512499999998,18269.27639178056
2017-10-30 19:42:43,238.32,38.1307,8164.29,9087.308423999999,3990.431453966018,0.8984277432950042,232.23,37.8739,6146.2,8795.455796999999,6291.602994228171,0.6987926654234768,234.71,36.3956,6059.09,8542.411276,6021.645853106272,0.7092950461215888,20369.58,16303.680301300461,26090.798775495794,0.7807189107269072,235.08666666666667,37.46673333333333,1.3753792927430961,2.8588917101570868,20.369580000000003,1.6907550000000002,18270.96714678056
2017-10-30 19:47:43,238.54,37.6425,8057.34,8979.24195,3963.086943411638,0.897329645961929,232.45,37.7297,6144.56,8770.268765,6257.95466720035,0.7006125085381006,234.95,35.2169,5876.63,8274.210655,5824.755943935809,0.7102345160198245,20078.530000000002,16045.797554547797,25702.431521597955,0.7811918488384204,235.31333333333336,36.863033333333334,1.3712213502563804,4.465539551366269,20.078530000000004,1.6853379166666667,18272.652484697228
2017-10-30 19:52:43,238.62,29.2906,6070.88,6989.322972000001,3463.3873061681866,0.8685934280502726,232.48,37.3003,6107.31,8671.573744,6156.050337800217,0.7042908450413335,234.94,37.3032,6334.21,8764.013808,6056.873921645939,0.722752170269059,18512.4,15676.311565614342,24258.105821811685,0.7631428494864001,235.34666666666666,34.63136666666667,1.3908560421505896,15.4217611972191,18.512400000000003,1.607955416666667,18274.260440113896
2017-10-30 19:57:43,238.59,24.9835,4909.5,5960.813265,3380.5479630083582,0.8236292233522937,232.41,37.0056,6045.44,8600.471496,6117.251438342917,0.7029196018859755,234.88,36.7176,6060.79,8624.229888,6135.484148538932,0.702763038405685,17015.73,15633.283549890208,23107.025381562376,0.7363877313943334,235.29333333333332,32.902233333333335,1.4010880036266848,24.067464518619307,17.015729999999998,1.48033875,18275.740778863896
2017-10-30 20:02:43,238.79,24.988,4910.21,5966.88452,3390.2136556440837,0.8229101775879518,232.55,38.3133,6253.96,8909.757915,6346.004287920483,0.7019225504961433,235.12,35.3246,5945.13,8305.519951999999,5799.749214937665,0.7158046738023176,17109.3,15535.967158502232,23110.48294692389,0.7403263722049273,235.48666666666668,32.8753,1.4027687342524615,23.99156813778126,17.109299999999998,1.4218762499999997,18277.162655113894
2017-10-30 20:07:43,238.78,27.6109,5202.35,6592.930702000001,4049.9740392839817,0.789080036655298,232.58,37.2651,6074.71,8667.116958,6181.974990207514,0.7008916609107099,235.08,34.5168,5766.6,8114.209344000002,5708.477705856171,0.7106792240040091,17043.660000000003,15940.426735347668,23336.313991300914,0.730349274797784,235.48000000000002,33.13093333333334,1.4013928996093015,16.661267214526614,17.043660000000003,1.4230400000000003,18278.585695113896
2017-10-30 20:12:43,238.1,25.1697,4871.59,5992.90557,3490.3478398058014,0.8128928352194944,231.92,30.5648,5350.52,7088.588416,4649.733482797629,0.7548075422072863,234.48,25.7363,4638.23,6034.647624,3860.5432795072834,0.7685999728556809,14860.34,12000.624602110714,19100.90824427951,0.7779912771661258,234.83333333333334,27.15693333333333,1.3910574875798374,12.54879048689839,14.86034,1.3293333333333335,18279.91502844723
