DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-30 20:17:43,236.6,23.6485,4685.4,5595.2351,3058.3790910009848,0.8373910865693561,230.39,28.2489,4969.58,6508.264071,4202.472586641047,0.763579957080079,233.02,26.5229,4811.65,6180.366158,3878.7820413696463,0.7785380148992783,14466.63,11139.63371901168,18258.554788116224,0.7923206501215397,233.33666666666667,26.1401,1.3985514492650053,9.531715639955477,14.466629999999999,1.2219570833333333,18281.136985530564
2017-10-30 20:22:43,236.61,25.8691,5153.26,6120.887751,3302.9045146267604,0.8419138219220057,230.43,28.9479,5089.99,6670.464597,4311.275883045572,0.7630637905325501,233.13,25.4108,4627.53,5924.019804,3698.645257021034,0.7811469497241404,14870.779999999999,11312.825654693366,18684.75641002281,0.7958776487994818,233.39000000000001,26.7426,1.3796649385149315,8.246393394808289,14.870779999999998,1.222392083333333,18282.3593776139
2017-10-30 20:27:43,236.84,22.6542,4623.65,5365.420728,2722.0580937871355,0.8617497554052017,230.55,29.0506,5089.38,6697.61583,4353.87976658366,0.7598793554571494,233.36,21.9932,4105.68,5132.333152000001,3079.6485709766084,0.7999636575423932,13818.71,10155.586431347405,17149.130643524397,0.805796532036918,233.58333333333334,24.566000000000003,1.3942204780592196,18.255312220141644,13.81871,1.1953954166666665,18283.554773030566
2017-10-30 20:32:43,237.01,23.1788,4728.91,5493.607387999999,2795.9135082094685,0.8608023227742172,230.78,30.0315,5190.47,6930.66957,4592.733594236006,0.7489132107044024,233.6,26.7214,4998.52,6242.11904,3738.829752627219,0.8007729375183464,14917.900000000001,11127.476855072695,18610.86998423713,0.8015691911573737,233.79666666666665,26.643900000000002,1.3744136642951874,13.005228213587362,14.917900000000001,1.1973587499999998,18284.752131780566
2017-10-30 20:37:43,237.79,22.8576,4618.22,5435.308704,2866.116665346712,0.8496702306165829,231.47,27.8511,4743.8,6446.694117,4365.343812136955,0.7358500207867084,234.37,21.8775,4109.67,5127.429675,3066.129084557695,0.8015068485556557,13471.69,10297.589562041363,16956.614704721083,0.7944799262466696,234.54333333333332,24.195400000000003,1.3842502451572571,15.109070319151554,13.47169,1.1828995833333336,18285.9350313639
2017-10-30 20:42:43,238.65,24.6083,4907.04,5872.770795,3226.5144117150535,0.835557894440183,232.28,28.3356,4885.63,6581.793168,4410.285796797241,0.7422946718765685,235.14,23.5104,4399.98,5528.235455999999,3346.873654109985,0.7959103831629563,14192.65,10983.67386262228,17946.37583310212,0.7908365528499427,235.35666666666665,25.48476666666667,1.3992946874955816,11.186421169247499,14.19265,1.1526808333333332,18287.087712197233
2017-10-30 20:47:43,238.47,23.266,4714.34,5548.24302,2925.4057792687013,0.8496996225662805,232.13,26.6785,4581.92,6192.8802049999995,4166.266235741642,0.7398689863725534,235,21.9347,4164.98,5154.6545,3037.005863341434,0.808003717804947,13461.24,10128.677878351777,16846.21909809476,0.7990659459915497,235.20000000000002,23.959733333333332,1.390306122448972,11.347232579104945,13.46124,1.1522454166666667,18288.2399576139
2017-10-30 20:52:43,237.88,24.1654,4821.8,5748.465352,3129.712233280319,0.8387977842333875,231.61,28.3807,4867.25,6573.253927000001,4417.8665242762745,0.740462798798553,234.39,24.8527,4637.52,5825.224353,3525.1449633148795,0.7961101099242075,14326.57,11072.723720871472,18106.789294727263,0.7912264160588608,234.62666666666667,25.799599999999998,1.386599988634425,10.004418673157735,14.32657,1.1578254166666664,18289.397783030567
2017-10-30 20:57:43,237.86,21.1527,4357.88,5031.381222,2514.6926067999275,0.8661398943385412,231.5,27.7376,4727.76,6421.2544,4345.2034994830055,0.7362673561103575,234.34,23.1863,4308.77,5433.477542,3310.1630302023423,0.7930041058776499,13394.41,10170.059136485275,16817.857238296074,0.7964397491435166,234.5666666666667,24.025533333333332,1.4040073895125715,15.450506821908922,13.39441,1.1550408333333333,18290.5528238639
2017-10-30 21:02:43,237.42,22.9761,4681.6,5454.985661999999,2799.908929344947,0.8582240706171816,231.15,29.4161,5003.34,6799.531515000001,4604.3694104489705,0.7358359894299277,234.04,22.6509,4190.25,5301.216636,3247.2608086359733,0.7904317608045777,13875.19,10651.53914842989,17492.17492956878,0.7932226870510752,234.20333333333335,25.01436666666667,1.373450420574703,17.59682102684988,13.87519,1.1362333333333332,18291.689057197236
2017-10-30 21:07:43,237.41,20.7559,4315.19,4927.658219,2379.275265112941,0.8757080560826127,231.26,27.0613,4677.24,6258.1962379999995,4157.937726291407,0.7473782895460557,234.14,23.8113,4545.62,5575.177782,3227.9941320433713,0.8153318472956994,13538.05,9765.207123447719,16692.455420528582,0.8110280757946936,234.26999999999998,23.876166666666666,1.3403338028770286,13.340220722198564,13.53805,1.1422183333333331,18292.83127553057
2017-10-30 21:12:43,237.64,22.6496,4695.6,5382.450943999999,2630.991981091254,0.872390672735131,231.5,29.4845,5154.47,6825.66175,4474.494088107957,0.7551604794949003,234.38,24.4414,4611.57,5728.575332,3398.528721299692,0.8050116709192294,14461.64,10504.014790498903,17873.817673027206,0.8090963142039648,234.50666666666666,25.525166666666667,1.336138276097336,15.511488661517065,14.46164,1.1666537499999998,18293.99792928057
2017-10-30 21:17:43,237.98,20.2214,4243.87,4812.288772,2268.852275538729,0.8818818240278288,231.86,28.1353,4933.39,6523.450658000001,4268.146154393104,0.7562546662248395,234.68,24.448,4472.68,5737.45664,3593.5417506243184,0.7795579610689659,13649.94,10130.540180556152,16998.491296390475,0.8030089119084634,234.84,24.26823333333333,1.3370805654913926,16.67543441563525,13.64994,1.1713158333333333,18295.169245113902
2017-10-30 21:22:43,238.06,23.9084,4877.41,5691.633704,2933.524486417108,0.8569437623106745,231.88,30.9233,5352.71,7170.494804,4771.214875698955,0.7464910227693123,234.67,26.5103,4817.01,6221.172101,3936.9273513948356,0.7742929984569479,15047.13,11641.666713510898,19024.839686719246,0.7909201994750061,234.87,27.114,1.358198152169284,14.04919967544442,15.04713,1.19571125,18296.3649563639
2017-10-30 21:27:43,237.55,22.2093,4515,5275.819215,2729.293569655566,0.8557912650158919,231.39,28.4725,4923,6588.251775,4378.256782189761,0.7472392021630048,234.14,22.3377,4134.67,5230.149078,3202.961655906023,0.7905453436101845,13572.67,10310.51200775135,17044.765436663678,0.7962954990747411,234.35999999999999,24.33983333333333,1.3611537805086305,16.979026150548837,13.57267,1.1924916666666665,18297.557448030566
2017-10-30 21:32:43,237.59,25.1155,4932.97,5967.191645,3357.5561212372604,0.8266820128248119,231.59,29.6055,5142.99,6856.337745,4534.205678331287,0.7501074467561837,234.21,26.2466,4699.35,6147.216186000001,3962.8747664946964,0.7644679897060643,14775.31,11854.636566063244,18943.13051503219,0.7799824843246028,234.46333333333334,26.9892,1.3335418473393132,9.693877551020403,14.77531,1.1811658333333332,18298.738613863898
2017-10-30 21:37:43,237.88,22.8257,4583.81,5429.777516,2910.5274018911296,0.8441984936754452,231.88,25.9385,4414.28,6014.61938,4085.3125177728557,0.7339250783978952,234.48,22.2477,4158.37,5216.6406959999995,3149.80937427384,0.7971355978548691,13156.46,10145.649293937826,16614.049456023087,0.7918876150468176,234.74666666666667,23.67063333333333,1.3347722367374726,9.5809293935242,13.15646,1.1638237499999997,18299.9024376139
2017-10-30 21:42:43,238.29,25.0822,4935.42,5976.837438,3371.0851641390486,0.825757777620185,232.51,15.9965,2470.81,3719.3462149999996,2780.0421239497114,0.6643129886740055,234.91,24.438,4484.97,5740.7305799999995,3583.4385290175032,0.7812542214792461,11891.2,9734.565817106264,15367.576552195007,0.7737849855253551,235.23666666666665,21.8389,1.2979835909934712,26.752263163437718,11.891200000000001,1.0436524999999999,18300.9460901139
2017-10-30 21:47:43,238.64,20.8206,4282.45,4968.627984,2519.5011492134518,0.8618978949098959,232.81,12.1017,1879.01,2817.396777,2099.2965533601932,0.6669312662452869,235.32,20.0185,3736.83,4710.75342,2868.3269226400425,0.7932552750765715,9898.29,7487.124625213688,12411.010437413273,0.7975410261650719,235.59,17.646933333333333,1.294622012818873,31.423212342843332,9.898290000000001,0.9078954166666666,18301.853985530564
2017-10-30 21:52:43,238.62,27.0092,5596.5,6444.9353040000005,3196.307060147003,0.8683562729522785,232.87,15.2876,2457.13,3560.023412,2576.097602399436,0.6902005171419924,235.26,30.2808,6066.04,7123.861008,3735.3118182693634,0.8515101562464398,14119.67,9507.716480815801,17022.389773133396,0.8294763654328496,235.58333333333334,24.19253333333333,1.288998938804384,36.80860210312823,14.11967,1.0007483333333331,18302.854733863896
2017-10-30 21:57:43,238.7,28.578,6155.92,6821.5686,2939.1235288952976,0.9024200093802472,233.02,12.948,2096.02,3017.14296,2170.2192978308813,0.694703574801772,235.34,34.9546,7368.41,8226.215564,3657.4795388758976,0.8957229412083517,15620.35,8766.822365602076,17912.356308216986,0.8720432829283568,235.6866666666667,25.493533333333332,1.2785336463666277,49.210649498042635,15.62035,1.2391675,18304.093901363896
2017-10-30 22:02:43,238.31,33.2054,6979.06,7913.178873999999,3729.7615752645493,0.8819540302482995,232.73,18.6381,2871.63,4337.645013,3250.9852970912943,0.6620251291642523,235.18,28.8449,5602.94,6783.743582,3824.4267992375267,0.8259362890523829,15453.630000000001,10805.17367159337,18856.469930774278,0.8195399275014488,235.40666666666667,26.896133333333335,1.2333267253830262,30.70342205323194,15.45363,1.2947491666666666,18305.388650530564
2017-10-30 22:07:43,238.54,35.9172,7554.4,8567.688888,4041.823044315361,0.8817313628860608,232.95,22.9481,3368.6,5345.759895,4150.865318820934,0.6301442762423208,235.45,29.3199,5594.02,6903.370455,4045.1778549980845,0.8103317120912064,16517.02,12237.866218134379,20556.685512342563,0.8034865343482984,235.64666666666668,29.39506666666667,1.227826972586068,22.187850115438867,16.51702,1.3321104166666666,18306.72076094723
2017-10-30 22:12:43,239.16,37.6566,7960.15,9005.952455999999,4212.266802712338,0.8838765293166456,233.49,25.7458,3814.41,6011.386842,4646.186405652568,0.6345307830382345,236.01,31.0619,6096.87,7330.919019,4070.6940275874244,0.8316651683367886,17871.43,12929.14723595233,22057.897871144334,0.8102054921280155,236.22,31.488100000000003,1.2446024892049774,19.58994032666307,17.87143,1.4328520833333331,18308.153613030565
2017-10-30 22:17:43,239.52,34.6182,7411.79,8291.751264,3717.3253852663474,0.8938751011718723,233.89,24.5274,3555.35,5736.713586,4502.151612873225,0.6197537922542539,236.4,26.471,5066.41,6257.7444000000005,3672.9898839544016,0.8096223936535343,16033.55,11892.466882093975,19962.602389072472,0.8031793494407705,236.60333333333332,28.538866666666667,1.232724250151457,21.301943781930145,16.033549999999998,1.4127074999999998,18309.566320530565
2017-10-30 22:22:43,239.48,34.6358,7455.44,8294.581384000001,3635.449730390914,0.8988325817601018,233.96,25.4512,3713.86,5954.562752,4654.466829606353,0.6236998675935694,236.39,32.415,6340.41,7662.58185,4302.831816356458,0.8274508676210748,17509.71,12592.748376353724,21567.736458753832,0.8118473643947566,236.60999999999999,30.834000000000003,1.2129664849330142,17.457352273464366,17.50971,1.3976358333333332,18310.9639563639
2017-10-30 22:27:43,239.41,31.0068,6646.24,7423.337987999999,3306.5753804327337,0.8953169060527492,233.83,23.616,3454.89,5522.12928,4307.8587340967115,0.625644533986716,236.29,30.4717,6113.16,7200.157993,3804.149042632503,0.8490313693037319,16214.289999999999,11418.58315716195,19831.470987325236,0.8176039997417709,236.51,28.364833333333333,1.2261637985708875,16.741975098273098,16.21429,1.4051666666666665,18312.369123030567
2017-10-30 22:32:43,239.35,28.951,6103.79,6929.42185,3280.3406547426475,0.8808512646693606,233.84,24.4765,3603.66,5723.584760000001,4446.690579442679,0.6296159052600454,236.21,31.0962,6044.78,7345.233402,4172.899289637421,0.822952746246851,15752.23,11899.930523822748,19741.861524301814,0.7979100643882715,236.46666666666667,28.174566666666667,1.2193402875669548,13.125549402120349,15.752229999999999,1.331938333333333,18313.7010613639
2017-10-30 22:37:43,239.68,32.151,6945.88,7705.951680000001,3337.130851509248,0.901365631194822,234.24,24.4112,3575.88,5718.079488,4462.007984829963,0.6253638144597965,236.62,27.8609,5483.55,6592.446158000001,3659.375048232822,0.8317929139771064,16005.310000000001,11458.513884572032,19684.193878313385,0.8131046716438558,236.84666666666666,28.141033333333336,1.1962732569594996,14.249535968236183,16.00531,1.3232308333333334,18315.02429219723
2017-10-30 22:42:43,239.77,35.9477,7737.07,8619.180029,3798.4223287323425,0.8976573147292363,234.51,25.4391,3694.82,5965.723341,4683.818970557274,0.6193414928592144,236.74,29.8846,5771.66,7074.880204,4091.6831188828737,0.8157961454579563,17203.55,12573.92441817249,21308.81760859608,0.8073441856792657,237.00666666666666,30.4238,1.1659306348625986,18.156509048836757,17.20355,1.3837025,18316.40799469723
2017-10-30 22:47:43,240.01,32.6118,6803.25,7827.158118,3870.425511707118,0.8691852007377577,234.76,24.065,3383.56,5649.4994,4524.197740705014,0.5989132417643942,236.96,30.6279,5828.5,7257.587184,4324.483724487936,0.8030905936410174,16015.31,12719.10697690007,20451.548515599694,0.7830854464533141,237.24333333333334,29.101566666666667,1.1661725654391348,17.30685747731794,16.01531,1.3841191666666666,18317.792113863896
2017-10-30 22:52:43,239.63,34.1446,6918.77,8182.070497999999,4367.710993339869,0.8456013672445384,234.58,23.1614,3261.11,5433.201212,4345.66876072927,0.6002188898871209,236.6,35.9693,7056.65,8510.336379999999,4757.049093529673,0.8291857906561386,17236.53,13470.42884759881,21875.795294780077,0.7879270110062201,236.9366666666667,31.09176666666666,1.1367313346745118,25.50632375344811,17.23653,1.385493333333333,18319.17760719723
2017-10-30 22:57:43,238.8,34.6767,6972.42,8280.79596,4467.319226868874,0.8419987684372313,233.54,21.9369,3062.01,5123.143626,4107.395205300365,0.5976818577680063,235.73,29.7191,5407.4,7005.683443,4454.1694785363,0.7718590261743861,15441.83,13028.88391070554,20204.007763499343,0.7642953903382121,236.02333333333334,28.77756666666667,1.1764373578883462,23.77083075126806,15.44183,1.3615983333333332,18320.539205530564
2017-10-30 23:02:43,240.02,41.7529,8570.33,10021.531058,5194.278432810336,0.8551916818297406,234.79,24.33,3489.61,5712.440699999999,4522.676287212747,0.6108789890807971,236.9,34.6985,6655.26,8220.07465,4824.639010741904,0.8096349830594299,18715.2,14541.593730764987,23700.562425196233,0.7896521468243193,237.23666666666668,33.593799999999995,1.173230669795281,27.575921747465298,18.7152,1.4232095833333331,18321.962415113896
2017-10-30 23:07:43,240.15,38.6755,8078.66,9287.921325,4582.65590501728,0.8698028027277676,234.93,24.6744,3591.09,5796.756792,4550.435354721362,0.6194998563603702,237.11,29.9107,5393.46,7092.126077,4605.30580097168,0.7604856345533915,17063.21,13738.397060710322,21906.544440003174,0.778909245441794,237.39666666666668,31.086866666666666,1.159802861595921,24.411058903760004,17.063209999999998,1.4907670833333333,18323.45318219723
2017-10-30 23:12:43,240.73,39.9955,8413.57,9628.116715,4681.075873425083,0.8738541761642946,235.55,26.362,3861.52,6209.5691,4862.860443943956,0.6218660164358265,237.66,30.3633,5547.6,7216.141877999999,4614.849709733282,0.768776458915405,17822.690000000002,14158.786027102322,22762.238479494237,0.7829937295515064,237.98,32.24026666666666,1.1555592906966972,24.054495000041367,17.82269,1.4535791666666666,18324.906761363898
2017-10-30 23:17:43,240.45,31.674,6520.19,7616.0133,3935.8329422978427,0.85611588939846,235.32,23.5818,3469.04,5549.269176,4331.298865941222,0.6251345699724262,237.27,32.3804,6302.52,7682.897508000001,4393.763280837125,0.8203311307273526,16291.75,12660.89508907619,20632.96833999155,0.7895979740550833,237.67999999999998,29.21206666666667,1.1654325143049522,19.273770428202045,16.29175,1.421435,18326.3281963639
2017-10-30 23:22:43,237.24,36.4965,7527.82,8658.42966,4277.888524116508,0.869420933772418,232.16,24.6363,3718.49,5719.563408,4345.829920513753,0.6501352873890545,234.3,32.3126,6085.58,7570.8421800000015,4503.7059604360475,0.803818103100387,17331.89,13127.424405066307,21742.209696413804,0.7971540262928635,234.5666666666667,31.148466666666668,1.1396902088958296,20.906861118899386,17.331889999999998,1.400985,18327.7291813639
2017-10-30 23:27:43,237.06,34.7567,7029.77,8239.423302000001,4297.723827404525,0.8531871397229495,231.99,22.1878,3185.84,5147.347722,4042.9706980855785,0.6189284602599459,234.06,29.3849,5571.23,6877.829694,4033.10520402929,0.8100273266231299,15786.84,12373.799729519393,20058.295962814344,0.7870479142030257,234.37,28.776466666666668,1.1477578188334674,22.896023834290524,15.78684,1.3799470833333332,18329.10912844723
2017-10-30 23:32:43,237.38,39.8118,8027.67,9450.525083999999,4986.87665121298,0.8494416901332887,232.38,24.8507,3571.8,5774.805666,4537.689416439352,0.6185143200626624,234.37,38.3064,7429.18,8977.870968,5040.778872918078,0.827499083744907,19028.65,14565.344940570409,23963.280118971612,0.7940753480127752,234.71,34.322966666666666,1.1375740275233213,27.597459038602917,19.028650000000003,1.4506454166666667,18330.559773863897
2017-10-30 23:37:43,237.9,29.9321,6078.71,7120.84659,3708.8732647819916,0.8536499028832469,232.94,22.5256,3183.27,5247.1132640000005,4171.209622201303,0.6066707234700165,235,28.1098,5331.51,6605.803,3900.209532154522,0.8070949133663236,14593.49,11780.292419137817,18754.872429864616,0.7781172628378867,235.28,26.855833333333333,1.1135668140088424,16.123995407577493,14.59349,1.4009225,18331.960696363898
2017-10-30 23:42:43,237.97,33.5897,6691.49,7993.3409090000005,4372.351823377547,0.8371330681599982,233.01,25.1578,3742.7,5862.018978,4511.702916685912,0.638466032615427,235.08,30.1947,5798.93,7098.170076,4093.4617725003677,0.8169612643696817,16233.119999999999,12977.516512563827,20782.92856573074,0.7810795263361977,235.35333333333335,29.6474,1.1118035294450808,15.143317795152356,16.23312,1.2844420833333334,18333.24513844723
2017-10-30 23:47:43,238.43,29.7031,6005.37,7082.110133,3753.90664495553,0.8479633735173375,233.49,23.0375,3424.42,5379.025875,4148.164296109728,0.6366245635507377,235.49,25.1908,4955.06,5932.181492,3261.618869584143,0.8352846261838546,14384.850000000002,11163.6898106494,18208.566108040945,0.7900045459179578,235.80333333333337,25.97713333333333,1.1139226191317495,14.343255735172223,14.384850000000002,1.27574875,18334.520887197228
2017-10-30 23:52:43,238.61,33.1233,6685.69,7903.550613,4215.17040179311,0.8459096838075755,233.66,24.9563,3755.2,5831.289057999999,4461.211162672142,0.6439742504014968,235.61,31.6859,6169.2,7465.514899000001,4204.150814039738,0.8263596126271691,16610.09,12880.53237850499,21019.115208823976,0.7902373546640519,235.96,29.921833333333336,1.123071707068997,16.595017016559822,16.61009,1.2914558333333335,18335.81234303056
2017-10-30 23:57:43,239.21,31.4811,6523.64,7530.593931,3761.909901102635,0.8662849251697355,234.29,23.8751,3451.55,5593.697179,4401.846286259046,0.6170426981563994,236.28,26.5929,5043.65,6283.370412,3747.3108240306215,0.802698180958363,15018.84,11911.067011392302,19168.700328803672,0.783508518698687,236.59333333333333,27.316366666666667,1.1059764997604924,15.246293125854955,15.01884,1.3178720833333333,18337.130215113895
2017-10-31 00:02:43,239.43,36.8325,7590.23,8818.805475000001,4489.959749595759,0.860686860767841,234.65,25.4519,3691.07,5972.288335,4695.128348775683,0.6180327862552872,236.48,34.4876,6929.21,8155.627648,4301.198799023594,0.8496231435601705,18210.51,13486.286897395035,22660.59594845089,0.8036200831357613,236.85333333333335,32.257333333333335,1.0878743526232775,21.097321539288235,18.21051,1.3845562499999997,18338.514771363894
2017-10-31 00:07:43,239.67,29.9977,6073.02,7189.548758999999,3848.121546630047,0.8447011354360301,234.87,21.714,2996.79,5099.96718,4126.610586544017,0.5876096637939541,236.71,26.0772,4981.78,6172.734012000001,3644.792616117086,0.8070621527373856,14051.59,11619.52474929115,18233.500402486887,0.7706468692146182,237.08333333333334,25.92963333333333,1.0910369068541208,16.257975109559332,14.051590000000001,1.3442541666666665,18339.85902553056
2017-10-31 00:12:43,239.96,35.2038,6937.36,8447.503848,4820.0993239117815,0.821231943166556,235.28,23.7147,3389.64,5579.594616,4431.954055413503,0.6075065006120509,237.14,26.5511,5019.61,6296.327854,3800.9551290374698,0.7972281806785342,15346.61,13053.008508362753,20146.946905461642,0.7617337789201044,237.46,28.489866666666668,1.0528088941295377,23.56603985510638,15.34661,1.2249249999999998,18341.08395053056
2017-10-31 00:17:43,238.82,32.9395,6548.87,7866.61139,4358.425918193142,0.8324893242247727,234.16,20.951,2880.79,4905.88616,3970.990807189,0.587210935200339,235.87,34.427,6922.18,8120.29649,4245.307896149148,0.8524540955523658,16351.84,12574.72462153129,20627.805765348512,0.7927086470568059,236.28333333333333,29.439166666666665,1.0735698666854743,28.83290401109632,16.35184,1.32076875,18342.40471928056
2017-10-31 00:22:43,238.39,35.3147,6760.22,8418.671333,5017.315274594173,0.8030031976068355,233.74,25.9937,3816.34,6075.767438000001,4727.631432870068,0.6281247659565208,235.61,31.3297,5809.55,7381.590617,4553.790600640574,0.7870322673571807,16386.11,14298.737308104815,21747.608823461225,0.7534672033608926,235.91333333333333,30.87936666666667,1.0498205555712519,15.821783909644093,16.386110000000002,1.36408125,18343.76880053056
2017-10-31 00:27:43,239.21,35.7963,7323.55,8562.832923,4437.084973798984,0.8552718552208052,234.51,24.2035,3495.1,5675.962785,4472.228697943001,0.615772183925621,236.31,31.8718,6180.27,7531.6250580000005,4304.606688350691,0.8205758986150529,16998.92,13213.920360092674,21530.698373468327,0.7895201402731686,236.67666666666665,30.623866666666668,1.0703773080010817,20.965238441477027,16.99892,1.3910429166666667,18345.15984344723
2017-10-31 00:32:43,239.62,34.143,6974.06,8181.34566,4277.488039118383,0.8524343414674892,234.92,26.171,3825.61,6148.0913199999995,4812.871804542412,0.6222435225636824,236.71,30.5795,5494.2,7238.4734450000005,4712.670598924795,0.7590274443563977,16293.869999999999,13803.03044258559,21354.480770457627,0.7630187863214818,237.08333333333334,30.297833333333333,1.0699472759226691,13.620885981945904,16.29387,1.387199583333333,18346.54704303056
2017-10-31 00:37:43,240.45,33.9258,7072.45,8157.458610000001,4065.0439076796133,0.8669918338696908,235.78,23.1055,3342.7,5447.814789999999,4301.748795099818,0.613585470294595,237.56,30.71,6000.46,7295.4676,4149.497233527185,0.8224914877286276,16415.61,12516.289936306617,20642.910779291527,0.7952177953734968,237.92999999999998,29.2471,1.0591350397175685,20.999005029558486,16.41561,1.362895,18347.90993803056
2017-10-31 00:42:43,237.34,30.5224,5937.34,7244.1864160000005,4150.449440019591,0.8196006644564515,232.62,24.7388,3636.51,5754.739656000001,4460.137164733726,0.6319156412590283,234.49,30.1832,5494.49,7077.658568,4461.3709154343815,0.7763146451910055,15068.34,13071.957520187698,19948.206530041534,0.7553731698790782,234.8166666666667,28.481466666666666,1.074597203492077,13.140709045882462,15.068340000000001,1.31183125,18349.22176928056
2017-10-31 00:47:43,237.05,34.1503,6950.28,8095.328615,4150.656972870419,0.8585543997709597,232.52,22.3412,3112.89,5194.775824,4158.799311040974,0.599234713001159,234.33,31.7429,6314.51,7438.313757,3931.345190577323,0.8489168656078244,16377.68,12240.801474488717,20446.653098251685,0.8009956407682386,234.63333333333335,29.411466666666666,1.0299758488421609,24.03915026338933,16.37768,1.3102508333333334,18350.532020113893
2017-10-31 00:52:43,237.44,35.3999,6996.93,8405.352256,4657.56557898483,0.832437450197923,232.95,24.5203,3427.63,5712.003884999999,4569.28232497786,0.6000748719728857,234.74,28.7009,5261.79,6737.249266000001,4207.623280204342,0.7809997511230572,15686.350000000002,13434.471184167032,20653.004438112977,0.7595190349667708,235.04333333333332,29.540366666666667,1.0196701317487593,19.835682472909955,15.686350000000003,1.33600125,18351.868021363895
2017-10-31 00:57:43,237.94,36.7424,7666.88,8742.486656000001,4201.193163368959,0.8769678812993317,233.44,22.5831,3100.65,5271.798864,4263.546978745712,0.5881578717226265,235.25,31.6357,6152.1,7442.298425,4188.015214484956,0.8266397890380216,16919.63,12652.755356599628,21127.377912340675,0.8008390852003033,235.54333333333332,30.320400000000003,1.0175056252918822,25.51846281711323,16.91963,1.3585825,18353.226603863895
2017-10-31 01:02:43,237.83,30.3107,5994.12,7208.793781,4004.651445829497,0.8315011057465009,233.25,24.7342,3640.03,5769.25215,4475.9861449047885,0.6309361950837944,235.05,28.7707,5189.22,6762.553035000001,4336.371679502084,0.7673462926121066,14823.369999999999,12817.009270236369,19596.12269787636,0.7564440286754489,235.3766666666667,27.938533333333336,1.0423009927350426,11.469225299347618,14.823369999999999,1.322625,18354.549228863896
2017-10-31 01:07:43,237.89,30.8136,6169.25,7330.2473039999995,3958.898833678282,0.8416155341216849,233.46,23.0967,3341.32,5392.155581999999,4232.129780393526,0.6196631290005683,235.04,36.9078,7266.4,8674.809312,4738.327515016444,0.8376437727510938,16776.97,12929.35612908825,21181.00498781141,0.7920762026945507,235.46333333333334,30.2727,1.0305921658007537,23.704525859933213,16.776970000000002,1.3166808333333333,18355.86590969723
2017-10-31 01:12:43,238.45,27.9398,5490.13,6662.24531,3774.120447695992,0.824066023470997,233.93,25.0285,3656.79,5854.917005,4572.520096329613,0.6245673502932941,235.7,26.0371,4838.22,6136.9444699999995,3775.4092042404586,0.788376043428661,13985.14,12122.049748266065,18507.518226900043,0.7556464258764354,236.02666666666664,26.33513333333333,1.0267201446164331,6.093254385143308,13.98514,1.2817545833333333,18357.147664280565
2017-10-31 01:17:43,238.78,34.0469,6952.83,8129.718782,4213.132144320132,0.8552362248241909,234.34,24.7234,3575.64,5793.6815560000005,4558.677940229447,0.6171619833501252,236.13,26.4309,4981.63,6241.128417,3759.6604182538777,0.7981937988057906,15510.099999999999,12531.470502803457,19939.933675231547,0.7778411028149969,236.41666666666666,28.4004,0.9996475149806179,19.881762228701003,15.510099999999998,1.2289683333333332,18358.376632613898
2017-10-31 01:22:43,239.13,38.9997,7911.17,9325.998260999999,4938.383621720269,0.8482920303645552,234.83,24.8527,3497.28,5836.159541,4672.236165863764,0.5992433852143728,236.56,27.2962,5274.17,6457.189072,3725.3753532572023,0.8167903930318737,16682.620000000003,13335.995140841236,21357.869192897993,0.7810994556304979,236.84,30.38286666666666,0.9668974835331835,28.360830555817657,16.682620000000004,1.3413633333333332,18359.71799594723
2017-10-31 01:27:43,238.64,36.1675,7345.69,8631.0122,4531.579197194818,0.8510809427427296,234.29,22.1554,3070.35,5190.7886659999995,4185.359943012554,0.5914997118089185,236.03,25.6801,4860.26,6061.2740029999995,3621.728216175758,0.8018545272156377,15276.3,12338.66735638313,19636.905403384582,0.7779382589156336,236.31999999999996,28.001,0.9817197020988584,29.165029820363543,15.276299999999999,1.3316216666666667,18361.0496176139
2017-10-31 01:32:43,236.73,32.3121,6196.59,7649.243433,4484.773959654335,0.8100918808868036,232.45,22.9498,3217.15,5334.681009999999,4255.439737084125,0.6030632373274744,234.17,26.6278,5029.17,6235.431926,3686.1986401820604,0.8065471742269807,14442.91,12426.412336920523,19052.909825936575,0.7580422167504819,234.44999999999996,27.296566666666667,0.9724888035828663,18.374227772235095,14.44291,1.2383004166666667,18362.287918030564
2017-10-31 01:37:43,236.67,34.2061,6766.2,8095.5576869999995,4444.838784876768,0.8357917096761959,232.43,23.4314,3383.97,5446.160302,4267.248419553371,0.6213496871837026,234.08,33.0359,6697.71,7733.043472,3865.312677616369,0.8661156534618275,16847.88,12577.39988204651,21024.79603438054,0.8013338142472208,234.39333333333335,30.224466666666668,0.9713018003924921,22.475389695324104,16.84788,1.3037829166666666,18363.591700947232
2017-10-31 01:42:43,236.76,30.2271,5700.83,7156.568196,4326.315482613202,0.7965871132460316,232.5,25.0463,3627.36,5823.264749999999,4555.510045976472,0.6229083092950566,234.19,27.3876,5113.57,6413.9020439999995,3871.6328964827458,0.7972635012072847,14441.76,12753.45842507242,19266.94406743453,0.7495615261794331,234.48333333333335,27.55366666666667,0.9709289928210857,9.702640906836349,14.44176,1.3037349999999999,18364.895435947234
2017-10-31 01:47:43,236.33,32.8095,6288.48,7753.869135000001,4536.2435838814545,0.8110118820054085,232.08,24.8923,3611.02,5777.004984,4509.359283175476,0.6250678353231623,233.75,25.9487,4777.03,6065.5086249999995,3737.697052872181,0.787572864097609,14676.529999999999,12783.299919929112,19463.126410825153,0.7540684723620298,234.05333333333337,27.883499999999998,0.9727127720177632,17.666361826886874,14.67653,1.2132620833333334,18366.108698030566
2017-10-31 01:52:43,236.22,37.3684,7532.3,8827.163448,4602.52878836268,0.8533092249137654,232.16,22.9364,3261.71,5324.914624,4209.033574205492,0.612537520376214,233.76,28.2369,5245.05,6600.657743999999,4007.260055315497,0.7946253545364859,16039.060000000001,12818.82241788367,20532.258859288642,0.7811639289139416,234.04666666666665,29.513899999999996,0.9285897399379097,26.612884098678947,16.039060000000003,1.2798162499999999,18367.388514280567
2017-10-31 01:57:43,236.38,36.437,7448.92,8612.97806,4324.000681734608,0.8648483658159929,232.27,21.7024,2993.19,5040.8164480000005,4055.9393593010413,0.5937907144362659,233.85,27.3974,5003.33,6406.88199,4001.852789007407,0.7809305693173849,15445.44,12381.792830043058,19795.716973115817,0.7802415048152161,234.16666666666666,28.512266666666665,0.9451957295373687,27.79411902245583,15.445440000000001,1.3118541666666665,18368.700368447233
2017-10-31 02:02:43,236.59,31.95,6359.11,7559.0505,4086.681351592054,0.8412577743725881,232.48,21.7731,3016.63,5061.810288,4064.7099324309283,0.5959587239275848,234.03,26.5963,4867.2,6224.3320889999995,3879.7775856555354,0.781963418790202,14242.939999999999,12031.168869678517,18644.311846091863,0.7639295093095935,234.36666666666667,26.773133333333334,0.9486559522116325,19.336050817112675,14.242939999999999,1.2370158333333332,18369.937384280565
2017-10-31 02:07:43,236.51,29.018,5578.42,6863.04718,3997.8302738492976,0.8128197072950911,232.47,23.8477,3359.27,5543.874819,4410.198756954416,0.6059426140877299,233.92,34.4012,6719.36,8047.128704000001,4427.92068234524,0.8350009360059067,15657.05,12835.949713148955,20246.10628592542,0.7733363531181491,234.29999999999998,29.088966666666668,0.9432351685872846,18.262021453724156,15.65705,1.2458329166666666,18371.18321719723
2017-10-31 02:12:43,238.9,30.6939,6041.56,7332.77271,4155.611673739589,0.8239120778639272,234.84,24.4274,3490.63,5736.530616,4552.2835710668705,0.6084914791989667,236.31,27.7233,5226.22,6551.293022999999,3950.451212812084,0.7977387031311239,14758.41,12658.346457618543,19443.363926265534,0.7590461226754722,236.6833333333333,27.614866666666668,0.9365537638194622,11.542574893233846,14.75841,1.2673108333333332,18372.450528030564
2017-10-31 02:17:43,238.66,37.677,7591.89,8991.99282,4818.624399435127,0.8442944908846136,234.77,24.7753,3618.64,5816.497181000001,4553.7988544709515,0.6221338870103029,236.16,29.459,5361,6957.03744,4433.965374420706,0.770586624872325,16571.53,13806.388628326786,21569.236738867028,0.768294687504573,236.53,30.6371,0.9005200186022895,22.978349778536476,16.57153,1.3054141666666665,18373.75594219723
2017-10-31 02:22:43,238.97,31.8998,6300.44,7623.095206,4291.390954706899,0.8264936787147873,234.99,23.3563,3351.85,5488.496937000001,4346.113229652259,0.6107045405097945,236.4,29.1091,5508.48,6881.391240000001,4124.34158230726,0.800489291755485,15160.769999999999,12761.845766666418,19817.00417230318,0.765038442147029,236.78666666666666,28.121733333333335,0.9220676839912173,16.945731178258335,15.16077,1.3221791666666665,18375.078121363895
2017-10-31 02:27:43,239.33,28.9179,5628.68,6920.921007,4027.0471865541745,0.8132848206628868,235.28,23.2386,3245.05,5467.577808,4400.461064937865,0.5935077860715466,236.56,32.9648,6287.96,7798.153087999999,4612.239219975902,0.8063396459446374,15161.689999999999,13039.747471467941,19997.796322989056,0.7581680378737747,237.0566666666667,28.373766666666665,0.9589830842133295,18.09829032216377,15.161689999999998,1.2634358333333333,18376.34155719723
2017-10-31 02:32:43,239.7,33.7585,6868.8,8091.912449999999,4277.690224696616,0.8488475428327207,235.65,23.4874,3267.14,5534.805810000001,4467.647207961901,0.5902899057627461,237.12,28.2498,5122.61,6698.592576,4316.249446816335,0.7647292982638626,15258.55,13061.586879474851,20085.527125583973,0.7596788426112251,237.49,28.498566666666665,0.9305654974946226,18.456834671217383,15.25855,1.26751,18377.60906719723
2017-10-31 02:37:43,239.77,34.8008,7035.07,8344.187816000001,4487.0101853888045,0.8431102169716548,235.79,25.6821,3651.76,6055.582358999999,4830.603130979815,0.6030402665686874,237.2,27.6958,5202.37,6569.443759999999,4011.6003912282845,0.7919041839852816,15889.2,13329.213707596906,20739.686948042134,0.766125353762872,237.58666666666667,29.392899999999997,0.9189629047645788,18.398660901101984,15.8892,1.2978229166666666,18378.906890113896
2017-10-31 02:42:43,240.08,28.5519,5469.17,6854.740152,4132.268391881265,0.797866859826082,236.02,24.1123,3467.41,5690.985046000001,4512.690847564858,0.609281165206562,237.31,31.326,6208.78,7433.97306,4088.3989981905834,0.8351900053832048,15145.36,12733.358237636707,19786.872960060937,0.7654246343305657,237.80333333333337,27.996733333333335,0.9573737402054815,13.874594893213732,15.14536,1.2931066666666666,18380.199996780564
2017-10-31 02:47:43,240.41,38.5525,7215.03,9268.406525,5817.791815780501,0.7784542014356669,236.48,24.9244,3616.24,5894.122111999999,4654.404766838326,0.6135332677681722,237.88,26.068,5046,6201.05584,3604.2998669364497,0.8137323917405652,15877.27,14076.496449555278,21218.75243616463,0.7482659523817828,238.25666666666666,29.8483,0.9037872322565312,29.16145978162912,15.877270000000001,1.2926095833333333,18381.492606363896
2017-10-31 02:52:43,240.19,45.1922,8721.86,10854.714518,6461.732384405901,0.8035089255951263,236.47,22.3193,3102.41,5277.844870999999,4269.742225736935,0.5878175800593742,237.83,25.0269,4791.33,5952.147627,3531.461199659673,0.8049749939443159,16615.6,14262.935809802508,21897.705388340273,0.7587826991611275,238.16333333333333,30.84613333333333,0.8509566264048499,46.50847648111488,16.615599999999997,1.3538695833333332,18382.84647594723
2017-10-31 02:57:43,240.47,42.1778,7711.26,10142.495566,6588.375028694833,0.7602921736391913,236.73,24.8419,3495.23,5880.822987,4729.4234586815755,0.5943436841623133,238.01,27.6425,5239.85,6579.191424999999,3978.659546165456,0.7964276552418448,16446.34,15296.458033541865,22460.269984296883,0.7322414205839232,238.40333333333334,31.554066666666667,0.8668782595321637,33.66834914041718,16.44634,1.3775808333333333,18384.224056780564
2017-10-31 03:02:43,240.14,38.4264,6994.64,9227.715696,6018.782953106445,0.7580034138927811,236.37,24.5392,3506.02,5800.330704,4620.78565131138,0.6044517423087951,237.59,29.7531,5960.47,7069.0390290000005,3800.5407737090873,0.8431796706097943,16461.13,14440.109378126912,21897.15871361325,0.7517473027113,238.03333333333333,30.906233333333333,0.8850301078280304,24.332200516184983,16.46113,1.3711445833333333,18385.595201363896
2017-10-31 03:07:43,240.14,44.3424,8287.08,10648.383935999998,6686.732051014367,0.7782476711778851,236.46,26.1975,3811.98,6194.66085,4882.891717632362,0.6153654077769245,237.75,27.7907,5155.11,6607.238925000001,4132.849755306279,0.7802215204439575,17254.17,15702.473523953007,23329.681891516335,0.7395801657404659,238.11666666666667,32.77686666666667,0.8497235248827516,35.28565878780357,17.25417,1.4048041666666669,18387.000005530565
2017-10-31 03:12:43,239.15,42.5538,8106.04,10176.74127,6152.89999877466,0.7965260966097057,235.5,21.7832,3002.27,5129.9436000000005,4159.650969285881,0.5852442510284128,236.75,25.4639,4765.22,6028.5783249999995,3692.7543882933505,0.79043843226504,15873.529999999999,14005.305356353892,21168.786757526163,0.7498554443303873,237.13333333333333,29.933633333333333,0.8504357604723136,42.16049059641943,15.873529999999999,1.3803208333333332,18388.3803263639
2017-10-31 03:17:43,237.95,39.9782,7209.82,9512.81269,6205.81186007319,0.7579062297294114,234.19,23.756,3331.54,5563.41764,4455.609617713739,0.5988297509873806,235.42,33.6939,6428.07,7932.217938,4647.5797455265865,0.810374859874406,16969.43,15309.001223313513,22854.475994437384,0.7424991937741315,235.85333333333332,32.47603333333333,0.8889705466674194,26.850672444602736,16.96943,1.3684566666666664,18389.748783030565
2017-10-31 03:22:43,238.22,35.6527,6691.74,8493.186194,5230.184270018812,0.7878951252390264,234.37,23.4168,3380.87,5488.195416,4323.194070048604,0.6160258051569351,235.7,25.6332,4772.72,6041.745239999999,3704.568712638847,0.789957174692126,14845.330000000002,13257.947052706262,19903.692694102334,0.7458580791090501,236.09666666666666,28.234233333333336,0.8993491366530665,26.274723237866088,14.845330000000002,1.325615,18391.074398030567
2017-10-31 03:27:43,237.82,44.2206,8649.46,10516.543092,5982.016408728157,0.8224622791285567,234.05,25.3215,3593.04,5926.497075,4713.112680425066,0.6062670671275071,235.36,30.0993,5622.49,7084.171248000001,4309.650620513209,0.7936694079194285,17864.989999999998,15004.779709666433,23330.265361450936,0.7657431119287086,235.74333333333334,33.2138,0.8809015454661088,33.13923730497564,17.86499,1.36293,18392.437328030566
2017-10-31 03:32:43,238.13,36.3121,6774.55,8647.000373,5373.647527346965,0.783456656386107,234.45,21.5927,2913.7,5062.408515,4139.846891220073,0.5755560799502171,235.66,26.6368,4986.21,6277.228288,3813.306283996529,0.7943330672762048,14674.46,13326.800702563569,19822.79983396515,0.7402819038134166,236.08,28.180533333333333,0.8683497119620396,28.855261788279385,14.67446,1.3558104166666665,18393.793138447232
2017-10-31 03:37:43,237.79,38.9179,7056.28,9254.287441,5987.5494655368275,0.7624876626090092,234.12,24.2152,3471.16,5669.262624,4482.363991721708,0.6122771566985358,235.28,31.6105,6070.38,7437.31844,4296.998049052853,0.8162054709600414,16597.82,14766.91150631139,22215.969575682077,0.7471121142589345,235.73,31.5812,0.8738811351970485,23.324002887794006,16.59782,1.3030116666666665,18395.0961501139
2017-10-31 03:42:43,238.15,32.9487,6499.5,7846.732905000001,4396.329950357429,0.8283065166979835,234.34,22.0544,3150.01,5168.228096000001,4097.3184709250745,0.6094951580093728,235.54,25.5396,4715.43,6015.597384,3735.2552525212564,0.7838672868204041,14364.94,12228.90367380376,18865.248110395238,0.7614498317721329,236.01,26.847566666666665,0.9067412397779818,22.72508867966931,14.36494,1.2901150000000001,18396.3862651139
2017-10-31 03:47:43,238.18,37.1756,7327.04,8854.484408,4971.556996546969,0.8274948221016732,234.36,24.847,3603.7,5823.14292,4574.094421494394,0.6188582436510076,235.61,27.9855,5100.56,6593.663655,4178.5988179852775,0.7735547742312009,16031.3,13724.250236026639,21103.497914589352,0.759651317752266,236.05000000000004,30.0027,0.902351196780329,23.907514990317544,16.031299999999998,1.2665099999999998,18397.6527751139
2017-10-31 03:52:43,238.64,27.8274,5417.45,6640.7307359999995,3840.6432020633074,0.8157912457783472,234.69,24.3568,3505.6,5716.2973919999995,4515.177129835107,0.6132641042969725,235.81,31.5182,6113.11,7432.306742,4227.182233483512,0.822505073082464,15036.16,12583.002565381927,19606.582086279297,0.7668934816804361,236.38,27.900800000000004,0.9560876554700022,12.96521963527926,15.03616,1.2944775,18398.9472526139
2017-10-31 03:57:43,238.88,30.6978,5909.03,7333.090464,4342.531544192597,0.8058035052218333,234.93,25.1575,3526.2,5910.251475,4743.098782203431,0.5966243593721196,236.18,28.1193,5169.93,6641.216274,4168.642152205253,0.778461321947908,14605.16,13254.272478601282,19722.73909888298,0.7405239164182413,236.66333333333333,27.991533333333333,0.9366329103226814,10.124609107992182,14.60516,1.235055,18400.1823076139
2017-10-31 04:02:43,239.01,34.9161,7179.98,8345.297061,4253.453918397992,0.8603624229932011,235.17,21.7696,2996.76,5119.556832,4150.818191450678,0.5853553536643307,236.46,28.923,5578.23,6839.1325799999995,3956.9033996191333,0.8156341370413965,15754.97,12361.175509467803,20025.427328193688,0.7867482546961015,236.88,28.536233333333332,0.8991894630192484,23.712426423949896,15.75497,1.2650054166666664,18401.447313030567
2017-10-31 04:07:43,239.05,35.2583,6460.74,8428.496615,5412.799076399055,0.7665352784863163,235.18,24.4404,3500.7,5747.893272,4558.878872738655,0.6090405361305393,236.39,30.945,5851.31,7315.0885499999995,4390.0674001934285,0.7998959903226326,15812.75,14361.745349331137,21361.245095769453,0.7402541344901136,236.87333333333333,30.214566666666666,0.9189158762770581,19.110539397663597,15.81275,1.3153216666666667,18402.762634697232
2017-10-31 04:12:43,238.93,39.5464,7132.99,9448.821351999999,6196.828108146223,0.7549079122434869,235.21,23.4883,3399.09,5524.683043,4355.262322468273,0.6152552053292517,236.4,28.4726,5564.43,6730.92264,3787.141185744804,0.8266964720307647,16096.51,14339.231616359299,21557.161165786605,0.74668969054918,236.84666666666666,30.502433333333332,0.8796126889408096,29.64998420891011,16.09651,1.3295525000000001,18404.09218719723
2017-10-31 04:17:43,239.86,46.5827,8840.18,11173.326422000002,6833.333073995688,0.791186050252135,236.18,26.0687,3763.54,6156.905566,4872.70487686683,0.6112713537110632,237.38,28.902,5297.61,6860.75676,4359.508184163175,0.7721611748264341,17901.33,16065.546135025696,24053.261491646805,0.7442371175408691,237.8066666666667,33.85113333333333,0.8634464971545427,37.61045912790711,17.90133,1.4165766666666668,18405.508763863898
2017-10-31 04:22:43,240.09,41.779,7769.44,10030.72011,6344.379245565197,0.7745645292459465,236.33,23.9663,3332.89,5663.955679000001,4579.545630472128,0.5884385734791693,237.58,25.4069,4761.85,6036.171302000001,3709.4674233086857,0.788885828740849,15864.18,14633.392299346013,21582.594312523208,0.7350450909784686,238,30.384066666666666,0.878151260504203,37.5029895054645,15.864180000000001,1.40689625,18406.915660113897
2017-10-31 04:27:43,239.66,39.9621,7264.84,9577.316886,6240.761052088178,0.7585464787762897,235.89,23.6535,3302.36,5579.624115,4497.401882764039,0.5918606579826928,237.08,33.1455,6470.25,7858.13514,4459.389287335523,0.8233823782266997,17037.45,15197.55222218774,22830.68759474019,0.7462521629845763,237.54333333333332,32.2537,0.891065489805372,26.664227670003754,17.03745,1.3709012500000002,18408.286561363897
2017-10-31 04:32:43,239.97,38.5013,7237.78,9239.156961,5742.522270012957,0.7833809979148377,236.09,23.8386,3450.65,5628.055074,4446.123985391899,0.6131158907703326,237.37,26.6981,4995.59,6337.327997,3899.462359538816,0.7882801714484149,15684.02,14088.108614943672,21082.297970260504,0.7439426205873989,237.81000000000003,29.679333333333332,0.9082881291787427,29.724275028639465,15.68402,1.3633945833333334,18409.64995594723
2017-10-31 04:37:43,240.04,43.2544,8300.72,10382.786176,6237.010201862484,0.7994694159441774,236.28,25.0162,3658,5910.827736,4642.943088674132,0.6188642544462744,237.49,29.5443,5341.32,7016.475807,4549.860811916811,0.761253960951625,17300.04,15429.814102453427,23181.254220552233,0.746294390950684,237.93666666666664,32.60496666666666,0.8839887364985165,32.66199730306938,17.30004,1.3743358333333333,18411.024291780563
2017-10-31 04:42:43,240.41,37.4988,6905.08,9015.086508,5795.830823990952,0.7659471702098946,236.51,25.3127,3639.32,5986.706676999999,4753.525720350777,0.6079001688827856,237.75,32.417,6181.27,7707.141750000001,4603.469902333789,0.8020184655355534,16725.67,15152.826446675517,22568.920804326663,0.7410930343108625,238.22333333333333,31.742833333333333,0.9179061664824328,20.25696088880955,16.725669999999997,1.4177379166666664,18412.442029697228
2017-10-31 04:47:43,238.87,40.6396,7720.42,9707.581252,5884.917058700307,0.7952980046815888,235.16,24.7758,3477.46,5826.277128,4674.695404051041,0.59685798042252,236.28,30.2123,5654.65,7138.562244,4357.063723307512,0.7921272949259164,16852.53,14916.676186058861,22505.88802603966,0.7488053784192545,236.76999999999998,31.8759,0.8869366896144034,27.49318450616296,16.852529999999998,1.3990916666666664,18413.841121363894
2017-10-31 04:52:43,237.13,37.6125,6839.07,8919.052124999998,5725.086230229811,0.7667933659486267,233.59,22.8168,3173.72,5329.776312,4281.824015248212,0.5954696434171851,234.79,28.4752,5154.97,6685.692208,4257.318944971344,0.7710450675296777,15167.759999999998,14264.229190449365,20821.363495584712,0.7284710246385357,235.17,29.634833333333333,0.833439639409792,26.919897193055466,15.167759999999998,1.3341787499999997,18415.175300113893
2017-10-31 04:57:43,236.29,43.9266,8347.31,10379.416314,6168.849064714533,0.8042176696141335,232.74,22.9158,3225.96,5333.423292,4247.185667009169,0.604857297720745,234.1,26.5337,4944.47,6211.53917,3759.7121272172276,0.7960136553401144,16517.74,14175.74685894093,21766.661060354978,0.7588550193435422,234.37666666666667,31.125366666666665,0.8163497504017723,41.12797600242462,16.51774,1.3202291666666666,18416.49552928056
2017-10-31 05:02:43,236.13,43.1932,8036.9,10199.210315999999,6279.500733338663,0.7879923789189955,232.62,23.8058,3448.12,5537.705196000001,4333.202892019413,0.6226622541211924,233.87,27.3104,5033.16,6387.083248000001,3932.1918609450177,0.7880216688229392,16518.18,14544.895486303096,22009.185700972223,0.7505130005455102,234.20666666666668,31.436466666666664,0.8212120349548765,37.3983929491652,16.51818,1.3764966666666665,18417.87202594723
2017-10-31 05:07:43,236,39.0575,7003.67,9217.57,5992.679136746769,0.7598173922194245,232.38,23.2332,3226.97,5398.9310159999995,4328.408568357057,0.5977053587898631,233.63,31.317,6068.75,7316.5907099999995,4086.9026236452337,0.8294505242319343,16299.39,14407.99032874906,21754.54664398747,0.7492406192939365,234.00333333333333,31.202566666666666,0.853264198515692,25.540740772393722,16.29939,1.3673987499999998,18419.23942469723
2017-10-31 05:12:43,235.86,38.5075,6969.87,9082.37895,5823.273956676185,0.7674057687275865,232.22,23.1475,3165.92,5375.31245,4344.068886277589,0.5889741348895914,233.47,27.7529,5128.18,6479.469563,3960.466601985605,0.7914505886845541,15263.970000000001,14127.80944493938,20798.64851074267,0.7338923965235548,233.85000000000002,29.802633333333333,0.8595253367543256,29.208380914885602,15.26397,1.31514,18420.554564697228
2017-10-31 05:17:43,238,43.1741,8312.87,10275.435800000001,6039.931559465029,0.809004130024344,234.38,23.0431,3263.47,5400.841778,4303.353979176034,0.6042521025691858,235.65,29.4972,5440.94,6951.01518,4325.827544989564,0.7827547284970825,17017.28,14669.113083630626,22467.102555931488,0.757431001956561,236.01,31.904800000000005,0.8431846108215793,35.32164439206639,17.01728,1.3450520833333333,18421.89961678056
2017-10-31 05:22:43,238.14,37.4777,6901.96,8924.939477999998,5658.4002018558995,0.7733340956555897,234.39,24.1381,3513.25,5657.729259,4434.746306796443,0.6209646731347772,235.72,26.3346,4845.79,6207.591912,3879.7572890359793,0.7806231576905889,15261,13972.903797688321,20691.548070153007,0.7375475217349047,236.08333333333334,29.3168,0.8711613130956485,27.836939911586523,15.261,1.3449283333333333,18423.244545113892
2017-10-31 05:27:43,238.1,31.9125,6299.23,7598.36625,4249.102384767761,0.8290242655781431,234.19,22.7754,3275.91,5333.770926,4209.219163092235,0.6141827321513282,235.56,25.4763,4834.57,6001.197228,3555.46074151507,0.8056009186705569,14409.71,12013.782289375065,18760.882366791866,0.7680720830863605,235.94999999999996,26.7214,0.9112100021191076,19.4267515923567,14.409709999999999,1.2362795833333333,18424.480824697224
2017-10-31 05:32:43,238.29,36.5896,7153.1,8718.935784,4985.278487257826,0.8204097583935137,234.41,25.2835,3657.02,5926.705235,4663.908196156568,0.6170409789242707,235.86,24.6912,4647.01,5823.666432,3510.0411352438036,0.7979526393313868,15457.130000000001,13159.227818658199,20299.954300939888,0.7614366895044851,236.18666666666664,28.854766666666663,0.8905385570735096,26.806085187542678,15.457130000000001,1.2444516666666665,18425.72527636389
