DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-31 05:37:43,238.72,30.3078,5751.02,7235.078016,4390.002603325708,0.7948801640123185,234.67,23.5361,3259.67,5523.216587,4458.752399271788,0.5901760230935518,236.03,24.4402,4621.94,5768.620406,3451.760713740106,0.8012210328820862,13632.630000000001,12300.515716337602,18361.679868812887,0.7424500425560122,236.47333333333333,26.094700000000003,0.9500718897127244,16.1454241665932,13.63263,1.2120733333333333,18426.937349697222
2017-10-31 05:42:43,238.65,28.596,5491.38,6824.4354,4051.8716939672663,0.8046643682787297,234.48,23.6585,3237.8,5547.4450799999995,4504.530838568673,0.5836560710935421,235.83,26.287,4891.1,6199.26321,3808.937533861576,0.7889808569686462,13620.28,12365.340066397515,18396.02300053073,0.7403926381048258,236.32000000000002,26.1805,0.9859512525389235,9.633123889918064,13.620280000000001,1.1355379166666668,18428.07288761389
2017-10-31 05:47:43,238.42,25.9537,5109.99,6187.881154,3489.6812713954796,0.8258060995073856,234.23,22.9609,3259,5378.131606999999,4278.226102277952,0.6059725269196077,235.63,23.2161,4335.34,5470.409643,3336.1967487885645,0.7925073774954956,12704.33,11104.104122461997,16873.08890249137,0.7529344551799381,236.09333333333333,24.043566666666667,0.9854859660021407,7.944467473627738,12.70433,1.09685875,18429.16974636389
2017-10-31 05:52:43,238.18,27.3995,5353.78,6526.01291,3731.7401052440237,0.8203753308235486,233.95,24.6535,3574.56,5767.686325,4526.447431484431,0.6197563110369044,235.32,26.739,4960.28,6292.22148,3871.391671605108,0.7883193583961383,13888.619999999999,12129.579208333564,18439.64363201301,0.7531935148620773,235.8166666666667,26.264,1.0021909675595373,6.131967712458112,13.88862,1.1080395833333332,18430.277785947223
2017-10-31 05:57:43,237.76,25.1301,4898.17,5974.932575999999,3421.6589454307086,0.8197866566184998,233.51,23.2732,3253.21,5434.524931999999,4353.238556802234,0.5986190220315656,234.89,24.4857,4567.84,5751.446073,3494.849018917287,0.794207220588157,12719.220000000001,11269.74652115023,16993.69718629168,0.7484669086760134,235.38666666666666,24.296333333333337,1.0082700804350297,4.211060653870971,12.719220000000002,1.10866,18431.386445947224
2017-10-31 06:02:43,237.95,30.1647,5636.24,7177.6903649999995,4444.326454955108,0.7852442378238477,233.64,25.2995,3480.1,5910.975179999999,4777.921260190045,0.588752260671817,235.09,27.9701,5015.96,6575.490809,4251.731959759866,0.7628267068877291,14132.3,13473.979674905018,19526.137138967184,0.7237632256406201,235.55999999999997,27.81143333333333,1.014603498047213,9.032016808434895,14.132299999999999,1.1188133333333332,18432.50525928056
2017-10-31 06:07:43,237.98,28.7254,5308.02,6836.070692,4307.758835592049,0.7764723682877913,233.64,23.2584,3178.93,5434.092576,4407.2401999026915,0.5849973947885867,235.12,26.4455,4795.27,6217.86596,3958.186797465061,0.7712083262727651,13282.220000000001,12673.185832959802,18358.29532623149,0.7234996367566615,235.58,26.1431,1.0187622039222248,11.034269080560449,13.28222,1.1422716666666666,18433.647530947226
2017-10-31 06:12:43,237.8,29.9657,5554.2,7125.84346,4464.135680781306,0.7794445711834371,233.36,25.4828,3703.76,5946.666208000001,4652.418817321707,0.6228296444514344,234.86,28.1549,5010.38,6612.459814000001,4315.172887308795,0.7577180264130978,14268.34,13431.72738541181,19595.836979104046,0.728131184966225,235.34,27.8678,1.0452961672473902,8.558264376807635,14.26834,1.14794,18434.795470947225
2017-10-31 06:17:43,237.73,27.2752,5116,6484.133296,3983.783201969684,0.7890029039279639,233.26,21.9424,3182.9,5118.284224,4008.239138031473,0.6218685521751909,234.85,27.0866,4924.52,6361.28801,4026.7962346969775,0.7741388209838341,13223.42,12018.818574698134,17869.270730164364,0.740008934873772,235.28,25.434733333333337,1.0413124787487202,13.730567911071754,13.22342,1.1454900000000001,18435.940960947224
2017-10-31 06:22:43,237.33,26.895,5044.92,6382.99035,3910.415323439842,0.7903693603422102,232.89,19.9979,2885.49,4657.310931,3655.7478807915745,0.6195613826840713,234.44,26.9151,4881.05,6309.976044,3998.8934186039382,0.7735449336041885,12811.46,11565.056622835355,17259.31754215641,0.7422923860522074,234.88666666666668,24.602666666666664,1.0402179774643068,18.716534792976358,12.811459999999999,1.0847866666666666,18437.02574761389
2017-10-31 06:27:43,237.51,24.4774,4757.26,5813.6272739999995,3341.6671547891574,0.8182946335888545,233.03,18.1043,2493.34,4218.845029,3403.2203900303034,0.5910006134050866,234.53,25.0682,4589.99,5879.244946,3673.896151902846,0.7807107957158416,11840.59,10418.783696722308,15771.830117877462,0.7507429329066018,235.0233333333333,22.549966666666666,1.0580509736621948,19.714737198428974,11.84059,1.02716875,18438.05291636389
2017-10-31 06:32:43,237.42,27.6635,5184.63,6567.86817,4031.935522996262,0.7893931281510482,232.89,20.7108,3002.34,4823.338212,3774.989540613239,0.6224610151804135,234.45,27.1531,4878.1,6366.044295,4090.312989968132,0.7662686236461382,13065.07,11897.238053577634,17670.323353249532,0.7393792257682349,234.92,25.1758,1.0641920653839605,17.73528547255698,13.06507,1.0377358333333333,18439.09065219722
2017-10-31 06:37:43,237.31,24.944,4783.11,5919.46064,3487.387703770433,0.8080313884813667,232.8,17.6977,2593.07,4120.024560000001,3201.654314585383,0.6293821704791002,234.35,25.1137,4591.69,5885.395595,3681.611638066325,0.7801837490585881,11967.869999999999,10370.653656422142,15836.046526780663,0.7557359710809696,234.82000000000002,22.585133333333335,1.0603866791584962,21.64004640220558,11.96787,1.0430391666666665,18440.133691363888
2017-10-31 06:42:43,237.34,26.7307,5087.13,6344.264338,3790.8835848016456,0.8018471061380293,232.77,19.4831,2833.49,4535.081187000001,3540.945607119846,0.6247936659044423,234.28,28.0941,5029.58,6581.885748000001,4245.5323604143605,0.7641548626893606,12950.2,11577.361552335853,17370.750719341537,0.7455175777510034,234.79666666666665,24.7693,1.0832067462627313,21.34174159140549,12.9502,1.0382529166666665,18441.171944280555
2017-10-31 06:47:43,237.76,22.5733,4335.44,5367.027808,3163.6920675447045,0.8077916036763713,233.18,16.5773,2269.01,3865.494814,3129.4797933459954,0.5869908276120637,234.69,23.9844,4476.71,5628.898836,3412.2675278796883,0.7953083063722696,11081.16,9705.439388770388,14730.501032710861,0.7522595446952511,235.21,21.044999999999998,1.0841375791845511,21.22927061059633,11.08116,1.0013066666666666,18442.17325094722
2017-10-31 06:52:43,238.05,25.3215,4755.02,6027.783075,3704.5854827303497,0.7888505509963131,233.73,21.3863,3065.04,4998.619898999999,3948.636561280205,0.6131772493069892,235.26,28.9631,5233.64,6813.8589059999995,4363.219630190017,0.7680875216525948,13053.7,12016.44167420057,17742.433716924636,0.7357333389696128,235.67999999999998,25.223633333333336,1.0056008146639652,15.21324577876041,13.053700000000001,1.0056191666666665,18443.178870113887
2017-10-31 06:57:43,238.64,23.7345,4342.73,5664.00108,3636.1524144817104,0.7667247831810088,234.7,20.2756,2932.95,4758.68332,3747.3819177588807,0.6163364533364241,236.35,23.9996,4355.31,5672.3054600000005,3634.050637435562,0.7678200743441627,11630.99,11017.584969676154,16020.833528382158,0.7259915646333128,236.5633333333333,22.669900000000002,0.877848074511413,10.561581656734266,11.63099,1.02852875,18444.207398863888
2017-10-31 07:02:43,239.29,23.8291,4458.46,5702.065339,3554.6706680964385,0.7819026501688426,235.68,19.877,2922.68,4684.61136,3661.082519124781,0.6238895343497608,237.31,24.5769,4415.56,5832.344139,3810.3894869327523,0.7570815258437549,11796.7,11026.142674153973,16147.382238641634,0.7305642379462477,237.42666666666665,22.761,0.7848037288706734,12.670796537937704,11.796700000000001,0.97615375,18445.18355261389
2017-10-31 07:07:43,239.24,25.0798,4588.8,6000.091352,3865.7484129654886,0.7647883558423528,235.65,21.2236,3114.82,5001.34134,3912.9671052531216,0.6227969235149226,237.33,27.0366,4908.9,6416.596278,4132.240141236161,0.7650317687635575,12612.52,11910.955659454772,17347.810394164957,0.7270381514108719,237.40666666666667,24.44666666666667,0.7722332986998439,13.184074175074997,12.61252,1.0170508333333332,18446.20060344722
2017-10-31 07:12:43,239.41,23.7046,4501.63,5675.118286,3455.7625646435226,0.7932222331127637,235.98,17.6225,2407.09,4158.5575499999995,3391.0940164734443,0.5788281083184722,237.72,23.4349,4275.24,5570.944428,3571.798533269233,0.767417455918661,11183.96,10418.6551143862,15284.938196607984,0.731698084489601,237.70333333333335,21.587333333333333,0.7249933390360636,18.366480343411265,11.183959999999999,0.99152,18447.19212344722
2017-10-31 07:17:43,239.59,23.2724,4410.52,5575.834316,3411.340154408995,0.7910062871387515,236.14,21.0207,2962.03,4963.828098,3983.210723222448,0.5967229206010268,237.75,27.8983,4879.87,6632.820825,4492.346923341259,0.7357156372454853,12252.420000000002,11886.897800972703,17071.032048097437,0.7177316500536669,237.82666666666668,24.0638,0.7414363401917311,15.934723526625048,12.252420000000003,0.9765158333333332,18448.168639280553
2017-10-31 07:22:43,240.23,21.8653,4195.14,5252.701019,3160.960040146607,0.7986633895257689,236.67,22.33,3296.67,5284.8411,4130.5583597558825,0.6237973739645645,238.43,25.6476,4680.4,6115.157268,3935.607227909465,0.7653768815549618,12172.21,11227.125627811954,16559.319012168704,0.7350670635099901,238.4433333333333,23.280966666666668,0.7493045167964536,10.165528636411143,12.17221,1.0176929166666666,18449.18633219722
2017-10-31 07:27:43,238.43,21.836,4176.59,5206.35748,3108.416667927893,0.8022096093178758,235,18.2952,2604.46,4299.372,3420.729118592117,0.6057768436878688,236.68,23.2047,4191.8,5492.088396,3548.499360219451,0.7632433598579683,10972.85,10077.645146739462,14898.401552720394,0.7365118976804863,236.70333333333335,21.111966666666664,0.7294644491698439,13.342038243713263,10.972850000000001,0.9643774999999999,18450.15070969722
2017-10-31 07:32:43,237.81,24.1407,4483.42,5740.899867,3585.6486702576726,0.7809611914277967,234.53,20.0308,2876.15,4697.823523999999,3714.4726463049597,0.612230320127283,236.11,25.783,4547.77,6087.624130000001,4046.8451385317762,0.7470517073464586,11907.34,11346.966455094409,16448.05136205009,0.7239362121322964,236.15,23.318166666666666,0.7029430446749932,14.097877906353418,11.90734,0.95334125,18451.10405094722
2017-10-31 07:37:43,237.92,23.494,4734.81,5589.69248,2970.8982286285986,0.8470609102273906,234.62,22.1583,3358.61,5198.7803460000005,3968.2560343122877,0.6460380659444772,236.16,26.2757,4632.32,6205.269312,4128.79869357286,0.7465139330926108,12725.74,11067.952956513747,16865.468899357686,0.7545440969319658,236.23333333333332,23.976,0.7139833497954003,9.591675008341682,12.72574,1.0263783333333334,18452.13042928055
2017-10-31 07:42:43,237.83,22.0841,4518.22,5252.261503,2678.0475961968664,0.8602427730262997,234.58,21.6148,3190.03,5070.399784,3941.1499043663953,0.629147628568927,236.09,26.9816,4750.79,6370.085944,4243.5821318605795,0.7457968450919851,12459.04,10862.77963242384,16529.599482873207,0.7537411909410854,236.16666666666666,23.560166666666664,0.7043048694424935,14.522110058644195,12.459040000000002,1.0493658333333333,18453.179795113883
2017-10-31 07:47:43,237.8,20.3838,4194.46,4847.26764,2429.507950633455,0.8653246140953752,234.5,27.2256,4787.61,6384.4032,4223.67076227187,0.7498915482029707,236.01,26.4205,4842.59,6235.502205,3928.2069498003616,0.7766158748395472,13824.66,10581.385662705687,17409.392483901138,0.794092040419215,236.10333333333332,24.67663333333333,0.7186119072157757,17.396349312912747,13.82466,1.0951541666666667,18454.27494928055
2017-10-31 07:52:43,237.12,18.8352,3760.05,4466.2026240000005,2410.184614531528,0.8418897028528547,233.83,25.0038,4420.78,5846.638554,3826.210471565726,0.7561233620257757,235.32,27.5375,4825.11,6480.1245,4325.543552364287,0.7446014347409529,13005.939999999999,10561.938638461543,16754.373252563844,0.776271353391853,235.42333333333332,23.792166666666663,0.7206875557506421,20.834448312820033,13.005939999999999,1.1179416666666664,18455.392890947216
2017-10-31 07:57:43,236.89,20.0839,4030.13,4757.675071,2528.5419245713233,0.8470797059188241,233.7,24.3174,4307.24,5682.976379999999,3707.2771838693016,0.757919743456685,235.27,25.4391,4462.79,5985.057057,3988.0337751134334,0.7456553809759278,12800.16,10223.852883554058,16382.04089270188,0.7813531954802048,235.28666666666666,23.280133333333335,0.6814382455444385,13.729445994009208,12.80016,1.0752541666666664,18456.468145113882
2017-10-31 08:02:43,236.15,20.5659,4071.32,4856.637285,2647.8820169433848,0.8383001984880575,232.98,26.1693,4692.11,6096.923514,3893.1452687340234,0.7695864954227798,234.56,24.8856,4199.89,5837.166336,4053.817314831992,0.7195083638610226,12963.32,10594.844600509401,16742.114488061034,0.7742940719491717,234.56333333333336,23.8736,0.6764342252980621,13.855053280611221,12.96332,1.0734783333333333,18457.541623447214
2017-10-31 08:07:43,235.7,20.6116,4029.52,4858.154119999999,2713.785183700613,0.8294343696119711,232.49,29.7933,5629.06,6926.644317,4036.345501890094,0.8126676847235608,234.13,20.4736,3503.76,4793.4839680000005,3271.261899309352,0.7309422589895267,13162.34,10021.392584900059,16543.140681753568,0.7956373129630423,234.10666666666665,23.626166666666666,0.6905684018680854,26.10297904159935,13.16234,1.0885691666666666,18458.63019261388
2017-10-31 08:12:43,235.46,28.0534,5689.24,6605.453564,3356.2724872334647,0.8612943751518589,232.34,35.0084,6112.78,8133.851656000001,5365.954102805386,0.7515234182431713,233.93,27.289,4651.78,6383.715770000001,4371.815396805622,0.7286947238253998,16453.8,13094.041986844473,21028.111422408954,0.7824668449524067,233.91,30.116933333333336,0.6711983241417611,16.241582808342592,16.453799999999998,1.2340058333333332,18459.864198447212
2017-10-31 08:17:43,234.94,32.4059,6752.91,7613.442146,3516.064254587662,0.8869719990645608,231.93,37.7898,6676.85,8764.588314,5677.823737261079,0.7617984736755772,233.53,31.8181,5349.48,7430.480893,5157.0446993251935,0.7199372526533997,18779.239999999998,14350.932691173935,23634.91324469385,0.7945550637557778,233.46666666666667,34.0046,0.6581953169617341,11.131435158772623,18.779239999999998,1.4680433333333331,18461.332241780547
2017-10-31 08:22:43,237.15,40.4214,8341.79,9585.93501,4722.78409540852,0.8702114077862918,234.33,39.3677,7146.56,9225.033141,5833.3452339929545,0.77469206785151,235.97,27.2732,4119.82,6435.657004,4944.164665616858,0.6401553093086501,19608.170000000002,15500.293995018334,24994.7883503922,0.7844903395508178,235.8166666666667,35.68743333333333,0.6304332461658119,23.577580530214647,19.60817,1.5994754166666667,18462.931717197214
2017-10-31 08:27:43,236.41,44.5717,8739.51,10537.195597,5886.718611360337,0.8293962012518956,233.66,48.8731,9411.03,11419.688546,6468.523852220348,0.824105662960171,235.25,34.1752,5650.42,8039.715799999999,5719.246800792008,0.7028134004438317,23800.96,18074.489264372693,29885.99770945457,0.7963916825326685,235.10666666666665,42.54,0.6153235410877298,19.663375646450408,23.80096,1.8087137500000001,18464.740430947215
2017-10-31 08:32:43,236.44,42.7699,8615.43,10112.515156,5295.028677488885,0.8519571903818861,233.66,48.1801,9328.69,11257.762166,6301.805445276854,0.8286451483380893,235.41,28.5659,4496.69,6724.698519,5000.134919713746,0.6686827650778734,22440.81,16596.969042479483,27911.455262188003,0.8039999988965407,235.17,39.838633333333334,0.6420887017901905,28.29598404898428,22.440810000000003,1.9267404166666666,18466.667171363883
2017-10-31 08:37:43,235.57,45.2625,9058.93,10662.487125,5623.559277351912,0.8496075909681345,232.77,49.2762,9483.1,11470.021074000002,6452.3017465090825,0.8267726745067704,234.57,30.3017,4827.46,7107.869769,5217.033889238607,0.6791711380327065,23369.489999999998,17292.8949130996,29071.93281045493,0.8038505782317918,234.30333333333337,41.61346666666667,0.6544223300280375,27.18294718696832,23.36949,1.9087625000000001,18468.57593386388
2017-10-31 08:42:43,235.3,46.2683,9152.96,10886.93099,5894.793433142709,0.8407291282003432,232.62,52.6916,10423.52,12257.119992,6448.815496499033,0.8504053159961918,234.24,36.272,6090.74,8496.35328,5923.757701912423,0.7168652007841181,25667.22,18267.366631554163,31504.013493204617,0.8147285743620061,234.05333333333337,45.0773,0.6123960350917307,19.533778642465283,25.66722,2.04319625,18470.619130113882
2017-10-31 08:47:43,235.2,51.9637,10561.44,12221.86224,6150.6017380365165,0.8641432698721042,232.63,60.509,12606.06,14076.20867,6263.138334555862,0.8955579087760142,234.28,35.6355,6206.61,8348.684940000001,5583.774040492938,0.743423670267284,29374.11,17997.514113085315,34449.22136337489,0.8526784884383322,234.03666666666666,49.369400000000006,0.6010454202332967,27.818648798648564,29.37411,2.29338875,18472.912518863883
2017-10-31 08:52:43,234.98,49.4711,10234.31,11624.719078,5512.9839893035405,0.8803920276549843,232.48,58.0457,12183.33,13494.464336,5802.330378966359,0.9028390973251005,234.06,37.8436,6765.92,8857.673016,5716.70340423347,0.763848472141433,29183.559999999998,17032.017772503368,33790.08439877697,0.8636723026668822,233.84,48.453466666666664,0.5815942524803343,21.897022848038382,29.183559999999996,2.4399029166666666,18475.35242178055
2017-10-31 08:57:43,235.5,46.9619,9826.8,11059.52745,5074.164874863992,0.8885370595106212,232.95,58.04,12189.62,13520.418,5849.347583305676,0.9015712384040199,234.55,34.8108,6119.23,8164.873140000001,5405.569128167123,0.7494580620024183,28135.649999999998,16329.081586336793,32530.81164643365,0.8648923459333517,234.33333333333334,46.60423333333333,0.5903271692745465,25.305497998393562,28.13565,2.388300416666666,18477.740722197217
2017-10-31 09:02:43,236.22,47.6196,10024.73,11248.701912,5102.752505475106,0.8911899415972362,233.64,59.6684,12428.14,13940.924975999998,6315.910490725829,0.8914860399432366,235.19,37.7808,6661.25,8885.666352,5880.715513996999,0.749662404159557,29114.12,17299.378510197934,33865.91915500742,0.8596878728358738,235.01666666666665,48.35626666666667,0.5857740585774053,23.39331406891074,29.11412,2.385407083333333,18480.12612928055
2017-10-31 09:07:43,237.46,49.2444,10299.84,11693.575224,5536.5149231034,0.8808118819692129,235,54.3917,10821.02,12782.0495,6803.404705002506,0.8465794159223058,236.51,37.1731,6300.32,8791.809881,6132.037906051236,0.7166124023695776,27421.18,18471.95753415714,33062.58198834605,0.8293720075965471,236.32333333333335,46.9364,0.5599672764715087,20.801126630930366,27.42118,2.3556375,18482.48176678055
2017-10-31 09:12:43,236.81,61.5056,13001.37,14565.141136,6565.64653592465,0.8926360464757257,234.49,54.0716,10318.76,12679.249484,7367.941336622752,0.8138305041651943,236.18,31.9674,4989.13,7550.060532,5666.744733968889,0.6608066225236457,28309.260000000002,19600.33260651629,34432.357456811835,0.8221702517902827,235.82666666666668,49.181533333333334,0.566800474925089,35.00121319248552,28.309260000000002,2.3221016666666667,18484.80386844722
2017-10-31 09:17:43,235.91,70.6396,14448.23,16664.588036,8304.043850841248,0.8670019306080612,233.79,57.547,10781.25,13453.913129999999,8048.1318917551525,0.8013467825921662,235.36,39.649,6938.3,9331.78864,6240.374374317062,0.7435123391307328,32167.78,22592.550116913462,39308.89709612375,0.8183333132277594,235.01999999999998,55.9452,0.5233597140668836,29.128861814775885,32.16778,2.5198766666666668,18487.323745113885
2017-10-31 09:22:43,235.43,70.3009,14419.76,16550.940887,8124.294787079575,0.8712350614052434,233.22,59.6176,11649.6,13904.016672,7590.026314529743,0.8378586040866911,234.93,34.9203,6210,8203.826079,5360.845300368266,0.7569638776102581,32279.36,21075.166401977585,38550.223357078554,0.8373326323172365,234.52666666666664,54.946266666666666,0.5571505727848902,36.44645556749989,32.279360000000004,2.6852975,18490.009042613885
2017-10-31 09:27:43,234.86,70.8367,14519.87,16636.707362,8121.170299404207,0.8727610388318136,232.67,60.5077,11502.71,14078.326559,8117.077143759616,0.8170509436468884,234.35,39.1,6765.81,9163.085000000001,6179.4774666734575,0.7383768676160921,32788.39,22417.724909837278,39719.42734890873,0.8255000685678527,233.96,56.8148,0.5513763036416569,31.179903827875833,32.78839,2.71115625,18492.720198863884
2017-10-31 09:32:43,234.17,78.473,16081.19,18376.022409999998,8892.329717049524,0.8751181099588136,232.17,59.0798,11321.98,13716.557165999999,7743.171789889846,0.8254243293692114,233.87,33.7421,5665.56,7891.264927,5493.040327041147,0.717953338585207,33068.729999999996,22128.54183398052,39789.61255794187,0.8310895199556194,233.40333333333334,57.098299999999995,0.528412904700025,40.90524586546359,33.068729999999995,2.7440466666666663,18495.46424553055
2017-10-31 09:37:43,234.17,81.1375,16154.89,18999.968375,10000.916324962436,0.8502587836544228,232.24,59.6053,11509.12,13842.734872,7691.649079494258,0.8314195212450212,233.72,44.4906,8045.33,10398.343032,6587.731248483272,0.7737126939591427,35709.340000000004,24280.296652939967,43182.05378152327,0.826948625016055,233.37666666666667,61.74446666666666,0.4870524045534355,31.408536473443792,35.709340000000005,2.865752916666667,18498.329998447218
2017-10-31 09:42:43,233.52,72.9303,14069.82,17030.683656,9596.05913687205,0.8261453435571934,231.55,55.9766,10710.44,12961.381730000001,7299.581587815687,0.8263347398533875,232.93,50.309,9413.1,11718.47537,6979.700092933552,0.8032700247080009,34193.36,23875.34081762129,41703.92987773662,0.8199073828352543,232.66666666666666,59.73863333333333,0.47994269340973317,22.082304081278508,34.19336,2.9126125000000003,18501.242610947218
2017-10-31 09:47:43,235.59,79.885,14801.7,18820.10715,11623.515399717982,0.7864833011856683,233.66,61.0958,11662.3,14275.644627999998,8233.151781362058,0.8169368392041484,235.11,51.9634,9722.84,12217.114974,7397.586134837162,0.7958376442140209,36186.84,27254.2533159172,45302.11598803949,0.798789178182183,234.78666666666666,64.31473333333334,0.4798682491907541,24.209486473291246,36.18684,2.9325083333333333,18504.175119280553
2017-10-31 09:52:43,235.71,85.864,15487.12,20239.00344,13029.442595519266,0.7652115898844869,233.93,62.5362,11691.55,14629.093266,8793.067063478282,0.7991985413868917,235.3,52.8652,9203.3,12439.18156,8368.542704237343,0.7398637889163504,36381.97,30191.052363234892,47277.345355682686,0.7695434192907138,234.98000000000002,67.08846666666666,0.4468465401310798,27.986231115730785,36.38197,3.0237004166666663,18507.19881969722
2017-10-31 09:57:43,234.51,98.4328,17348.09,23083.475928,15227.955682574579,0.7515371625187938,233.19,58.6277,10498.04,13671.393363,8757.748149169422,0.767883691241867,234.38,60.6192,11586.31,14207.928096,8223.298691219125,0.8154820267750319,39432.44,32209.00252296313,50914.999439043946,0.7744758997239899,234.02666666666664,72.5599,0.3575091157702732,35.657298314909475,39.43244,3.15893375,18510.35775344722
2017-10-31 10:02:43,234.86,86.7207,16144.14,20367.223602,12417.348384992096,0.7926529563123516,233.2,59.9469,11031.81,13979.61708,8586.551218465289,0.7891353487630721,234.32,65.5443,12705.22,15358.340376000002,8628.789246277365,0.8272521437182138,39881.17,29632.688849734754,49685.047741087,0.8026795145256609,234.12666666666667,70.7373,0.3957971468435932,22.59543409205608,39.88117,3.3047337499999996,18513.66248719722
2017-10-31 10:07:43,234.66,84.7475,15856.63,19886.84835,12002.250719719104,0.7973425311507442,232.95,59.746,10990.15,13917.8307,8539.473893124947,0.7896453288514279,234.05,67.0994,13020.24,15704.614570000002,8781.131426795544,0.8290709677696979,39867.02,29322.8560396396,49489.48544894994,0.8055654577601976,233.88666666666668,70.53096666666667,0.4004788644072752,20.1564419222006,39.86702,3.32284125,18516.98532844722
2017-10-31 10:12:43,234.22,84.2448,15796.36,19731.817056,11824.5344551848,0.800552729389749,232.66,51.8709,9771.13,12068.283594,7082.9716523723,0.8096536615080806,233.72,62.4747,11536.44,14601.586884,8950.803967097081,0.790081248815586,37103.93,27858.310074654182,46398.136402882374,0.7996857821577292,233.53333333333333,66.1968,0.3739651727091071,27.264157784062075,37.10393,3.2071229166666666,18520.192451363884
2017-10-31 10:17:43,234.2,84.5458,15839.27,19800.62636,11882.017089510804,0.7999378258052238,232.69,51.5807,9929.23,12002.313083,6742.841459611294,0.8272763700910034,233.74,66.0663,12743.96,15442.336962,8721.08103197943,0.8252611007880427,38512.46,27345.939581101527,47233.56843204688,0.8153620672426306,233.54333333333332,67.3976,0.3653854388193446,25.443339228696576,38.51246,3.1506829166666663,18523.343134280552
2017-10-31 10:22:43,236.08,80.4603,15430.44,18995.067624000003,11077.640337487632,0.8123393033096579,234.54,48.6566,9690.05,11411.918963999999,6027.83754246934,0.8491166148803018,235.59,62.0212,12358.13,14611.574508,7795.81506360531,0.8457767500164877,37478.619999999995,24901.292943562283,44996.90375309733,0.8329155313807605,235.40333333333334,63.71269999999999,0.3667464351963342,26.28612505826941,37.47861999999999,3.166294999999999,18526.50942928055
2017-10-31 10:27:43,236.32,78.1611,15116.31,18471.031152,10614.902910627796,0.8183793246628378,234.75,47.5675,9460.51,11166.470625,5932.016247355352,0.8472247245982434,235.74,62.1314,12380.92,14646.856236,7825.804594522667,0.8452953862938428,36957.74,24372.72375250581,44270.80538033571,0.8348106541656899,235.60333333333332,62.620000000000005,0.3621906877378608,24.818109230277866,36.95774,3.101514999999999,18529.61094428055
2017-10-31 10:32:43,235.81,81.1802,15320.72,19143.102962,11477.540228434542,0.8003258421799423,234.29,51.553,10079.36,12078.352369999999,6655.306000800006,0.8344979258127077,235.36,62.6694,12428.14,14749.869984,7943.5508864300855,0.842593189870927,37828.22,26076.397115664633,45945.105450986215,0.8233351437261315,235.15333333333334,65.1342,0.3671363365747217,24.63529144443317,37.82822,3.116081666666666,18532.727025947217
2017-10-31 10:37:43,235.54,81.7032,15111.74,19244.371728,11915.584642720878,0.785255045661629,233.98,53.9909,10828.13,12632.790782,6506.842832348433,0.8571447265182769,235.01,64.3329,13079.33,15118.874828999998,7583.633881330884,0.8650994302110444,39019.2,26006.061356400194,46891.50451748005,0.8321166147581074,234.84333333333333,66.67566666666666,0.36762096716960696,22.53825733525975,39.0192,3.201975833333333,18535.92900178055
2017-10-31 10:42:43,235.86,83.1262,15273.2,19606.145532000002,12293.50659421321,0.7790006442149467,234.3,53.939,10692.38,12637.9077,6737.189396871613,0.8460561869746841,235.35,66.1157,13418.61,15560.329995,7878.120030895487,0.8623602458503002,39384.19,26908.81602198031,47699.04403298754,0.8256809082539016,235.17,67.72696666666667,0.36994514606453893,22.737225792385004,39.384190000000004,3.2668079166666666,18539.195809697216
2017-10-31 10:47:43,236.59,94.5732,16772.45,22375.073388,14809.754559609888,0.7496042452756938,235.17,56.6579,11259.53,13324.238342999999,7124.486760474143,0.8450411730975445,236.3,61.2986,11893.83,14484.859180000001,8267.282104508731,0.821121548521675,39925.810000000005,30201.523424592764,50061.984792078765,0.797527508464215,236.01999999999998,70.84323333333333,0.3601389712736185,33.496447790591155,39.925810000000006,3.3045833333333334,18542.50039303055
2017-10-31 10:52:43,236.57,97.3888,17289.47,23039.268416,15227.675996802504,0.75043485269667,235.26,51.0734,10098.85,12015.528084,6510.4641781437285,0.8404832421346284,236.21,66.7471,13491.53,15766.332491000001,8158.177399141447,0.8557177141672903,40879.85,29896.317574087676,50645.35457979541,0.8071786709596602,236.01333333333332,71.73643333333332,0.3191910061578429,35.759188845463484,40.87985,3.3669025,18545.867295530552
2017-10-31 10:57:43,235.7,100.3648,17734.29,23655.98336,15655.686089229586,0.7496746057907272,234.43,52.5486,10348.78,12318.968298,6682.793760002548,0.8400687256967889,235.47,65.7817,13256.73,15489.616899,8011.700280520134,0.8558462153351156,41339.8,30350.18012975227,51284.62243156724,0.806085684947036,235.20000000000002,72.89836666666666,0.3273809523809567,37.67770745663713,41.339800000000004,3.4258187499999995,18549.293114280554
2017-10-31 11:02:43,235.47,89.4575,16233.37,21064.557525,13423.609133431073,0.7706485161501155,234.01,50.6788,9900.48,11859.345988000001,6528.750495515334,0.8348251252655838,235,60.1452,11640.45,14134.122000000001,8017.064831244913,0.8235707884791146,37774.3,27969.42446019132,47001.98341691921,0.8036745952810677,234.82666666666668,66.7605,0.34777424483307884,33.997648310003676,37.774300000000004,3.2964208333333334,18552.589535113886
2017-10-31 11:07:43,235.18,85.1932,15291.9,20035.736776,12945.599350634908,0.7632312288269603,233.62,53.4008,10469.73,12475.494896,6784.005205424157,0.8392236209688879,234.59,63.9952,12789.24,15012.633968,7862.220988979351,0.851898476127557,38550.869999999995,27591.825545038417,47407.577608065294,0.8131794946097702,234.46333333333334,67.52973333333334,0.35968666031646757,26.156576954743883,38.550869999999996,3.1802154166666665,18555.76975053055
2017-10-31 11:12:43,234.97,82.3597,14954.22,19352.058709,12283.056641902405,0.7727456920666166,233.36,50.8057,9873.35,11856.018152,6563.697601051826,0.8327711608921969,234.38,65.6865,13312.75,15395.601869999999,7732.7384785111835,0.864711241068226,38140.32,26579.492721465413,46488.20756958514,0.8204299970677567,234.23666666666668,66.28396666666667,0.3742653441675791,24.25282333233929,38.14032,3.19546625,18558.96521678055
2017-10-31 11:17:43,234.76,79.4353,14573.91,18648.231028,11634.33142838736,0.7815170231491407,233.05,50.5423,9756.01,11778.883015,6600.178327966257,0.8282627467796445,234.1,61.3774,12122.43,14368.44934,7713.561261262297,0.843683943419882,36452.35,25948.071017615915,44744.56626293006,0.814676575157686,233.97,63.785,0.3932128050604725,24.536019440307285,36.452349999999996,3.1080279166666664,18562.073244697218
2017-10-31 11:22:43,234.71,79.1186,15002.77,18569.926606,10943.448564293007,0.8079068010507139,233.08,46.3895,9060.11,10812.46466,5901.169274952964,0.8379319872847567,234.02,60.8071,12288.21,14230.077542,7176.001800949663,0.8635378102284693,36351.09,24020.619640195633,43570.5394973146,0.8343043354384087,233.9366666666667,62.105066666666666,0.3661959789686738,27.39475898906799,36.35109,3.033476666666667,18565.106721363885
2017-10-31 11:27:43,234.75,81.1546,15258.71,19051.04235,11406.75167422319,0.8009383276605859,233.18,49.3802,9527.82,11514.475036000002,6465.58438211638,0.827464558324307,234.06,65.806,13303.53,15402.55236,7762.390658916977,0.8637224330786174,38090.06,25634.726715256547,45912.872754484524,0.8296161340999854,233.99666666666667,65.44693333333333,0.3490078206242238,24.54925313536463,38.09006,3.101714583333333,18568.208435947217
2017-10-31 11:32:43,234.88,80.6352,15249.05,18939.595776,11232.753992488975,0.805141259631496,233.2,50.5048,10041.14,11777.719360000001,6155.50004656964,0.8525538513086118,234.29,59.4713,12074.15,13933.530877,6954.004923625836,0.86655350367298,37364.34,24342.25896268445,44594.16413659966,0.8378751059341877,234.12333333333333,63.53709999999999,0.3943790309950651,26.91041926685356,37.36434,3.143933333333333,18571.35236928055
2017-10-31 11:37:43,234.67,90.0138,17137.36,21123.538446,12349.68698834266,0.8112921063774318,232.94,66.714,13915.2,15540.35916,6918.812888190856,0.8954233204478912,234.12,61.5678,12085.49,14414.253336,7855.675062926618,0.83844023816455,43138.05,27124.174939460136,50956.96443028114,0.8465584730625211,233.91,72.76520000000001,0.41468941045701296,23.704463122481616,43.13805,3.3542662500000002,18574.70663553055
2017-10-31 11:42:43,234.68,86.4465,15986.34,20287.26462,12490.397878622754,0.7879987913323723,233.02,59.4512,12151.76,13853.318624000001,6652.004645252834,0.8771732124133665,234.16,65.0753,13184.82,15238.032248,7639.250510271799,0.8652573892361013,41322.92,26781.653034147388,49242.67109497469,0.8391689378567663,233.95333333333335,70.32433333333333,0.39893995953609146,22.925445436145868,41.322919999999996,3.5192070833333333,18578.225842613883
2017-10-31 11:47:43,234.94,83.1383,15180.8,19532.512202,12290.742218486195,0.7772067332150743,233.24,52.5408,10392.17,12254.616192,6494.491566268184,0.8480208467715348,234.29,65.3937,13308.99,15321.089972999998,7589.900074484586,0.8686712253145256,38881.96,26375.133859238966,46983.5556289046,0.8275652934210785,234.15666666666667,67.02426666666666,0.3914757925605324,24.04208823868769,38.88196,3.34187,18581.567712613883
2017-10-31 11:52:43,234.71,81.6912,14924.49,19173.741552,12037.107764857441,0.7783817237508991,232.98,50.6838,9882.06,11808.311724,6463.831365959035,0.8368732322602089,234.07,60.3989,11782.37,14137.570522999999,7813.236043784831,0.833408397916149,36588.92,26314.17517460131,45068.66851689768,0.8118482574270338,233.92,64.25796666666666,0.40184678522571726,27.130073106369696,36.58892,3.14462,18584.712332613883
2017-10-31 11:57:43,234.79,80.2019,14850.99,18830.604100999997,11577.55357700831,0.7886624306020719,232.92,55.5049,11072.92,12928.201308,6672.99271195263,0.8564934700659443,234,70.9472,14545.25,16601.6448,8003.143913667115,0.8761330684535548,40469.16,26253.690202628055,48239.08332836735,0.838928876913418,233.90333333333334,68.88466666666666,0.4204015904005993,19.423432403921524,40.46916,3.2107533333333333,18587.923085947215
2017-10-31 12:02:43,234.74,80.4795,15664.03,18891.757830000002,10561.092654951302,0.8291462414961519,232.97,48.2743,9396.41,11246.463671,6179.840144779053,0.8354990755209101,233.95,72.9093,15112.24,17057.130735,7909.861635533304,0.8859778490757989,40172.68,24650.79443526366,47132.85355961408,0.8523286193395699,233.88666666666668,67.22103333333334,0.3919277142775784,28.185721631771017,40.17268,3.3600766666666666,18591.283162613883
2017-10-31 12:07:43,234.68,88.1395,17313.97,20684.57786,11317.164136191635,0.8370472976140302,232.97,50.8168,9822.63,11838.789896,6608.546442655277,0.8296988194138655,234.05,61.0993,11923.05,14300.291165,7895.518102143587,0.8337627438790683,39059.649999999994,25821.228680990498,46822.98696920676,0.8341981690678483,233.9,66.6852,0.3976058144506228,32.17250604331996,39.05964999999999,3.301347083333333,18594.584509697215
2017-10-31 12:12:43,234.87,88.2703,17243.59,20732.045361,11509.835305618479,0.8317360732982818,233.2,50.7586,9934.14,11836.90552,6436.240731188237,0.839251439763118,234.29,62.0071,12379.91,14527.643458999999,7601.99005943348,0.8521622956220433,39557.64,25548.066096240196,47090.45087517699,0.8400352781683006,234.12,67.01200000000001,0.3929608747650845,31.723124216558208,39.55764,3.2757204166666662,18597.86023011388
2017-10-31 12:17:43,235.47,85.7898,16879.23,20200.924206,11098.149998250012,0.8355672160279972,233.79,48.7635,9465.34,11400.418665,6354.280794997996,0.830262491066156,234.83,63.1752,12927.06,14835.432216,7278.816441697831,0.8713638950173745,39271.63,24731.24723494584,46410.07986044536,0.8461875118097059,234.6966666666667,65.9095,0.3863142495987848,30.163026574317826,39.271629999999995,3.2845529166666663,18601.144783030548
2017-10-31 12:22:43,235.9,81.8407,16095.2,19306.22113,10661.834330004313,0.8336794596737326,234.08,46.8493,9068.15,10966.484144,6167.043867048735,0.8268967411001438,235.17,56.8725,11269.81,13374.705825,7202.370336853619,0.8426211497627463,36433.159999999996,24031.248533906666,43644.88576779633,0.8347635549749209,235.04999999999998,61.854166666666664,0.4126781535843312,32.31234759178175,36.433159999999994,3.1543662499999994,18604.29914928055
2017-10-31 12:27:43,236.38,84.767,16519.17,20037.223459999997,11340.51791132461,0.8244241041168685,234.45,55.0509,10269.76,12906.683504999999,7817.576903404217,0.7956931767964663,235.54,66.4037,13289.76,15640.727498,8247.098629766311,0.8496893767696789,40078.69,27405.19344449514,48552.507863614,0.8254710572846762,235.45666666666668,68.74053333333335,0.42753797584836095,23.314434569414622,40.07869,3.1879937500000004,18607.48714303055
2017-10-31 12:32:43,236.74,86.6502,16901.83,20513.568348,11624.74210549066,0.8239341743606431,234.69,63.2243,12401.73,14838.110967,8146.57167623938,0.8358024837246116,235.9,71.5031,14830.76,16867.581290000002,8035.163744265459,0.8792463925336149,44134.32,27806.4775259955,52163.573442260385,0.8460754715903823,235.77666666666667,73.79253333333334,0.4608881285962732,17.42407542587867,44.13432,3.508875416666667,18610.99601844722
2017-10-31 12:37:43,236.29,84.4514,16769.62,19955.021306000002,10815.855046112356,0.8403709393664126,234.26,54.7333,10439.31,12821.822858,7444.457544094888,0.8141829844019828,235.63,64.736,13270.96,15253.743680000001,7520.526373435571,0.8700133081035224,40479.89,25780.838963642815,47992.428070284,0.8434640968929092,235.39333333333332,67.97356666666667,0.48146364949445997,24.241531144214395,40.47989,3.5255920833333327,18614.52161053055
2017-10-31 12:42:43,237.61,85.5387,17185.01,20324.850507000003,10852.41813753038,0.8455171659974264,235.52,52.4014,9942.7,12341.577728,7311.447019999914,0.8056263323158808,236.92,67.1079,14021.74,15899.203668,7495.030663642723,0.8819146098632139,41149.45,25658.895821173017,48493.87765547637,0.8485493837458269,236.6833333333333,68.34933333333333,0.49151468206462867,25.14928211930866,41.149449999999995,3.4012225,18617.922833030552
2017-10-31 12:47:43,234.17,84.5529,16841.57,19799.752592999997,10411.134552925063,0.8505949718762732,231.95,53.0431,10005.98,12303.347045,7159.099995761357,0.8132730031431865,233.4,65.0296,13404.13,15177.908640000001,7120.267524980135,0.8831341865291394,40251.68,24690.502073666557,47220.955469707864,0.8524113838785274,233.17333333333332,67.54186666666668,0.5246454711802361,25.185909381637828,40.25168,3.39171375,18621.31454678055
2017-10-31 12:52:43,234.66,80.9838,15637.12,19003.658508,10799.051569201843,0.8228478739194991,232.31,57.2383,10717.97,13297.029473,7869.949928997685,0.8060424338957167,233.91,60.9678,12057.86,14260.978098,7614.690310973628,0.845514235919837,38412.95,26283.691809173153,46544.46457767127,0.8252957757393089,233.62666666666667,66.39663333333334,0.5635772172126453,21.969738425492448,38.412949999999995,3.2776929166666666,18624.59223969722
2017-10-31 12:57:43,234.82,75.8565,14491.7,17812.62333,10357.614638827814,0.8135634898646904,232.49,55.743,10389,12959.69007,7747.402513775608,0.8016395410604136,234.1,58.1833,11560.5,13620.71053,7202.679716053802,0.8487442688498278,36441.2,25307.69686865722,44367.111447961564,0.8213561534818891,233.8033333333333,63.260933333333334,0.5617256668710044,19.910497684721687,36.441199999999995,3.118922916666666,18627.711162613887
2017-10-31 13:02:43,234.78,75.5835,14448.06,17745.49413,10303.209410385894,0.8141818928318566,232.39,55.6078,10163.87,12922.696641999999,7980.716454320253,0.7865130848128441,234.03,61.8676,12517.59,14478.874428000001,7276.520136280277,0.8645416508200964,37129.520000000004,25560.446000986423,45077.019147230036,0.8236906677153606,233.73333333333332,64.35296666666667,0.5747290359383915,17.451461704174207,37.12952000000001,3.0654466666666664,18630.776609280554
2017-10-31 13:07:43,234.64,79.7572,15370.25,18714.229408,10676.038463435394,0.8213135398152965,232.3,59.2857,10776.57,13772.06811,8575.278366419308,0.7824946779180574,233.98,58.7781,11462.9,13752.899838,7598.958977653479,0.8334896738160917,37609.72,26850.27580750818,46210.69518431484,0.8138747934864602,233.64,65.94033333333333,0.5735319294641222,20.953589356033998,37.60972,3.114135,18633.890744280554
2017-10-31 13:12:43,234.54,85.0922,16011.41,19957.524588,11913.754130941456,0.8022743466705932,232.31,61.6114,11298.88,14312.944334000002,8786.107571261735,0.7894168897981265,233.9,63.6655,12712.08,14891.36045,7756.00658363724,0.8536547109099089,40022.37,28455.868285840428,49107.29620247891,0.8149984441208086,233.58333333333334,70.12303333333334,0.5451302176239774,21.347003908844027,40.02237,3.234670416666666,18637.12541469722
2017-10-31 13:17:43,233.87,100.4698,18531.96,23496.872126000002,14445.39574618833,0.7886990191981265,231.78,72.4258,12576.87,16786.851924,11118.486341287757,0.7492095633499317,233.23,86.8135,17249.77,20247.512605,10602.226258514476,0.8519451419301882,48358.600000000006,36166.108345990564,60386.60105399151,0.800816723510613,232.96,86.56970000000001,0.5065247252747281,16.338164507905205,48.3586,3.682540416666667,18640.807955113887
2017-10-31 13:22:43,233.66,99.6273,18339.66,23278.914918000002,14337.52945398485,0.787822802935681,231.55,74.4574,13147.89,17240.61097,11152.204049728663,0.7626116048252783,233.14,77.2197,14727.35,18003.000858,10354.380805757954,0.8180497304956581,46214.9,35844.114309471464,58486.04545223123,0.7901867811826371,232.78333333333333,83.76813333333332,0.5298202906851808,18.93221925282647,46.2149,3.9405624999999995,18644.748517613887
2017-10-31 13:27:43,233.61,97.126,17633.35,22689.604860000003,14278.765229544037,0.7771554466814984,231.4,79.5472,14618.8,18407.22208,11185.549215949994,0.7941882776480306,233,76.1265,14332.06,17737.474499999997,10450.361610707554,0.808010182058331,46584.21,35914.676056201584,58821.36157507746,0.7919607563069004,232.67,84.26656666666666,0.5458374521854911,15.260421590690191,46.58421,3.8666295833333333,18648.61514719722
2017-10-31 13:32:43,233.32,101.8284,18279.01,23758.602288,15177.251928437467,0.7693638614941741,231.18,78.0496,13952.16,18043.506528,11441.387990990372,0.7732510295794761,232.73,83.1095,16257.44,19342.073934999997,10479.096752745736,0.8405220688657244,48488.61,37097.736672173574,61052.33300972234,0.7942138753694865,232.41,87.66249999999998,0.5292371240480142,16.159589334093855,48.48861,3.9613675,18652.57651469722
2017-10-31 13:37:43,232.53,96.4754,17117.45,22433.424762,14500.050070596815,0.7630332943632961,230.43,70.9727,12271.4,16354.239261,10810.822533278117,0.7503497902995488,231.98,79.0734,15243.57,18343.447332,10203.706859615182,0.8310090095991778,44632.42,35514.57946349011,57038.04230094993,0.7825026631262321,231.64666666666668,82.17383333333333,0.5252251992977819,17.40403980991515,44.632419999999996,3.8800429166666666,18656.456557613885
2017-10-31 13:42:43,234.79,90.5995,16149.16,21271.856605,13845.451047838136,0.7591796193381682,232.61,74.0819,12754.17,17232.190759,11587.905158641272,0.7401363052657001,234.21,69.161,12225.56,16198.197810000001,10626.254983684932,0.7547481604683527,41128.89,36059.611190164345,54698.090933943255,0.7519255114345719,233.87,77.94746666666667,0.5387608500448928,16.23148753177354,41.12889,3.5733879166666664,18660.02994553055
2017-10-31 13:47:43,234.26,95.8268,16800.25,22448.386168,14888.97718062439,0.748394556039339,232.07,86.2241,15327.45,20010.026887,12863.531883427773,0.7659884760053897,233.79,73.0021,13687.39,17067.160959,10195.260574811899,0.8019722807373096,45815.09,37947.76963886406,59489.96295403446,0.7701314259583504,233.37333333333333,85.01766666666667,0.5584756898817381,14.133023332405429,45.81509,3.622665833333333,18663.652611363883
2017-10-31 13:52:43,235.34,88.0783,15402.99,20728.347122,13871.275120551307,0.7430881926736966,233.12,84.6522,15216.69,19734.120864,12565.344074829789,0.771085274326006,234.67,76.8287,14630.94,18029.391029,10535.39442038055,0.8115049463659842,45250.62,36972.01361576164,58434.13729309661,0.7743867214643707,234.37666666666667,83.1864,0.5361739649851354,7.6427156362097755,45.250620000000005,3.794404583333333,18667.447015947215
2017-10-31 13:57:43,234.51,79.8597,14007.95,18727.898247,12430.265867932418,0.7479723466697026,232.3,85.8961,15175.09,19953.664030000004,12956.286185246758,0.760516463401634,233.78,76.7169,14590.04,17934.876882,10430.27044572182,0.8135009844780712,43773.08,35816.822498901,56559.06034053413,0.7739357715005952,233.53,80.82423333333334,0.5266989251916199,6.275180669823858,43.77308,3.7093208333333334,18671.156336780547
2017-10-31 14:02:43,235.2,90.1721,16605.36,21208.477919999998,13193.238986447846,0.7829585914951884,233.03,90.51,16191.18,21091.5453,13516.618413995127,0.7676621020272042,234.55,80.6018,15724.8,18905.15219,10494.543548295078,0.8317732564098442,48521.34,37204.40094873805,61143.17529659431,0.7935691884602312,234.26,87.09463333333333,0.5250576282762699,7.454917811621768,48.521339999999995,3.845600833333333,18675.00193761388
2017-10-31 14:07:43,235.47,110.417,20672.25,25999.89099,15768.716226420689,0.7950898720287288,233.25,111.6061,19232.84,26032.122825,17543.354420129748,0.7388118183558087,234.9,96.1723,18592.98,22590.873270000004,12831.549003171856,0.8230306007997891,58498.06999999999,46143.61964972229,74506.76363997524,0.7851377129017308,234.54,106.06513333333334,0.550012790995136,9.32713043620366,58.49806999999999,4.459142083333333,18679.461079697216
2017-10-31 14:12:43,234.55,108.6494,20631.2,25483.716770000003,14959.057690027781,0.809583632803811,232.27,109.8549,18784.85,25515.997623000003,17268.339386705426,0.736198924202259,233.96,86.9147,16332.13,20334.563212,12114.28869913227,0.8031709277316538,55748.18,44341.68577586548,71232.3288314933,0.7826247002520093,233.59333333333336,101.80633333333333,0.5665116013584942,14.627413487700503,55.74818,4.760260416666666,18684.221340113883
2017-10-31 14:17:43,234.47,112.3451,21434.26,26341.555597,15311.761803340658,0.8137051709444645,232.14,113.0129,19438.64,26234.814606,17618.307874526174,0.7409482510905303,233.91,95.0836,18124.41,22241.004876,12890.61907148589,0.814909672519241,58997.31,45820.688749352725,74700.85745626457,0.789780894209165,233.50666666666666,106.81386666666667,0.5852795066522045,10.981969881563442,58.99731,4.781062083333333,18689.002402197217
2017-10-31 14:22:43,234.01,120.3687,22698.07,28167.479487,16679.463987960342,0.8058253849257521,231.76,119.4511,20782.1,27683.986935999998,18289.544889433924,0.7506902834495688,233.46,104.3901,20222.86,24370.912746,13600.636804706806,0.8297949367250999,63703.03,48569.64568210108,80106.71952380611,0.7952270468530263,233.07666666666668,114.73663333333333,0.5649071121090448,9.017637203345975,63.70303,5.112514166666666,18694.114916363884
2017-10-31 14:27:43,234.15,123.0412,23147.33,28810.096980000002,17152.924003449243,0.8034450566434712,231.96,120.2485,21030.49,27892.842060000003,18322.91266540353,0.7539744409967809,233.71,102.8192,19472.59,24029.875232,14080.239428269213,0.8103491929108657,63650.41,49556.076097121986,80667.08976597486,0.789050530825615,233.27333333333334,115.36963333333334,0.5630019147780855,10.87845472913295,63.65041,5.306393333333333,18699.421309697216
2017-10-31 14:32:43,234.22,118.7176,22450.44,27806.036272,16405.895189418337,0.8073944729262632,231.92,117.8703,20575.93,27336.479976,17997.617678830407,0.7526912762017858,233.73,98.7227,18511.25,23074.456671,13775.491791560707,0.80223990813465,61537.619999999995,48179.00465980945,78154.30356208376,0.7873861987793941,233.29,111.7702,0.5872519182133844,11.673505102433385,61.53762,5.216167916666667,18704.637477613884
2017-10-31 14:37:43,234.34,119.1034,22340.03,27910.690756,16731.100324729512,0.8004112186007983,232.01,122.0173,21341.26,28309.233773,18600.089742438446,0.7538621557590257,233.83,104.7527,20405.08,24494.323841,13550.077882483962,0.8330534099432788,64086.369999999995,48881.26794965193,80600.5035725123,0.7951112854071023,233.39333333333335,115.29113333333333,0.5927047330686483,9.140714492643838,64.08637,5.234332916666666,18709.87181053055
2017-10-31 14:42:43,234.26,117.4877,21893.64,27522.668602,16678.303706489958,0.795476642058214,231.92,120.3364,20800.46,27908.417887999996,18607.005476423074,0.7453113280543122,233.76,100.5404,19240.11,23502.323904,13497.310697929048,0.8186471294749458,61934.21,48782.619880842074,78839.01553648947,0.7855781757109165,233.3133333333333,112.78816666666667,0.5971940452038675,10.859088349989431,61.93421,5.250857499999999,18715.122668030548
2017-10-31 14:47:43,234.39,116.1469,21700.58,27223.671890999998,16438.16105567844,0.7971217140320479,232.09,115.2629,19212,26751.366461,18615.441534669968,0.7181689215019572,233.93,96.1006,18204.37,22480.813358,13190.446623990076,0.8097736371945728,59116.95,48244.04921433849,76304.0107851351,0.7747554734241657,233.47000000000003,109.17013333333334,0.5910823660427565,11.97171143267512,59.116949999999996,5.043798333333333,18720.16646636388
2017-10-31 14:52:43,234.31,116.345,21758.86,27260.79695,16422.638699354295,0.79817402403564,232.22,111.9623,19015.9,25999.885306,17731.03446263513,0.7313839955906151,233.91,99.5744,19066.39,23291.447904,13377.754588593933,0.8186004613618545,59841.15,47531.42775058336,76421.20031333862,0.7830438380271721,233.48,109.29390000000001,0.5396607846496448,8.89299402802902,59.84115,4.9565874999999995,18725.12305386388
