DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-31 14:57:43,234.09,122.5612,22897.35,28690.351308,17287.209756173997,0.7980853825800075,231.99,112.8804,19388.47,26187.123996,17602.63316214307,0.7403817999625132,233.77,98.5607,18512.88,23040.534839,13716.396019828702,0.8034917648119791,60798.7,48606.23893814577,77839.88942311081,0.7810738228251998,233.28333333333333,111.33409999999999,0.5544045152532638,11.473034766527054,60.7987,5.026660416666667,18730.14971428055
2017-10-31 15:02:43,234.66,121.784,22902.2,28577.833440000002,17093.326162113164,0.801397350435394,232.55,112.737,19349.9,26216.98935,17689.31600056976,0.7380672029757681,234.35,93.1918,17342.9,21839.49833,13273.564212225467,0.7941070686672683,59595.00000000001,48056.20637490839,76556.92650667076,0.7784403413165655,233.85333333333335,109.2376,0.5573293802383296,14.688898328048216,59.595000000000006,5.016404166666667,18735.166118447214
2017-10-31 15:07:43,234.48,119.8535,22488.61,28103.248679999997,16853.931489056835,0.8002138918552958,232.28,112.2353,19117.03,26070.015484,17725.260825023135,0.7332956902819152,234.01,98.1439,18469.55,22966.654039,13650.747984803436,0.8041898470990417,60075.19,48229.940298883404,77039.9610252365,0.7797925803768355,233.59,110.07756666666667,0.560811678582132,10.84114323021312,60.07519,4.986257916666666,18740.15237636388
2017-10-31 15:12:43,234.73,110.7001,20740.03,25984.634473000002,15654.149107968791,0.798165162629109,232.43,108.2121,18446.47,25151.738403000003,17097.88551932797,0.7334073575526603,234.1,92.0769,16913.55,21555.202289999997,13362.581044106755,0.7846620863236632,56100.05,46114.61567140352,72620.75039906814,0.7725071648491237,233.75333333333333,103.66303333333333,0.5661238342412187,11.176726129629627,56.10005,4.840635,18744.99301136388
2017-10-31 15:17:43,235.3,105.0134,20271.33,24709.65302,14129.40665420509,0.820381005900503,232.86,102.5207,17472.34,23872.970202000004,16267.63784911565,0.7318879826078877,234.57,84.0303,14740.3,19710.987471,13086.121770483378,0.7478214889886579,52483.97,43483.16627380412,68156.82545538779,0.7700471618114536,234.24333333333334,97.18813333333334,0.5905539823260679,13.538518419944282,52.48397,4.524334166666667,18749.51734553055
2017-10-31 15:22:43,235.56,106.1439,20540.74,25003.257084,14256.25704948519,0.8215225692793585,233.13,101.695,17245.03,23708.155349999997,16269.160101210926,0.7273880968558779,234.83,87.3701,15715.43,20517.120583,13190.052954118957,0.7659666441216626,53501.200000000004,43715.470104815075,69089.9466487345,0.7743702607270716,234.50666666666666,98.403,0.5870479872640431,11.211954920073588,53.501200000000004,4.41604875,18753.93339428055
2017-10-31 15:27:43,235.43,106.0989,19969.51,24978.864027,15005.409639168625,0.7994562914636422,233.05,102.5086,17412.7,23889.629230000002,16355.802134315225,0.7288811321581151,234.82,81.388,14145.43,19111.530160000002,12851.357717054247,0.7401516195498602,51527.64,44212.569490538095,67895.86868819973,0.7589215808789774,234.4333333333333,96.66516666666666,0.5900753590217394,15.804210754994466,51.52764,4.376201666666667,18758.309595947216
2017-10-31 15:32:43,235.34,114.24,22025.57,26885.241599999998,15417.213823044374,0.8192438932741449,232.96,106.5689,18132.47,24826.290944,16957.542679740964,0.7303737010454332,234.82,83.9219,14792.86,19706.540557999997,13019.947533861217,0.7506573747158652,54950.9,45394.70403664655,71276.08691128276,0.7709584291348275,234.37333333333333,101.57693333333333,0.603026510410738,17.38094738044202,54.950900000000004,4.436605833333333,18762.74620178055
2017-10-31 15:37:43,235.35,114.4411,22111.57,26933.712885,15378.665803856817,0.8209625644414751,232.94,104.5583,17399.25,24355.810402,17043.227387313455,0.7143777896452685,234.83,81.4549,14366.18,19128.054167,12629.145989467617,0.7510528710643629,53877,45051.03918063789,70230.5294032116,0.767145007418045,234.37333333333333,100.15143333333333,0.6115599044259887,18.668263359852066,53.877,4.534495833333333,18767.28069761388
2017-10-31 15:42:43,234.52,108.7094,20970.46,25494.528488,14498.647875365603,0.8225474736616748,232.07,99.9879,16611.32,23204.191952999998,16201.807678443472,0.7158758225085435,234.04,77.9828,13514.57,18251.094512,12266.166825910062,0.7404799745634016,51096.35,42966.622379719134,66760.52442906571,0.7653677144835914,233.54333333333332,95.56003333333332,0.6308607967115293,18.393917122255775,51.09635,4.373889583333334,18771.654587197216
2017-10-31 15:47:43,234.74,107.1224,20756.91,25145.912176,14193.927800824025,0.8254586214538284,232.3,98.3711,16350.46,22851.60653,15964.284474737311,0.7155059307771128,234.18,79.9395,14301.14,18720.23211,12079.920734536097,0.7639403141994482,51408.509999999995,42238.13301009744,66534.91399707962,0.7726546396716834,233.74,95.14433333333334,0.6160691366475561,15.98080810557995,51.40850999999999,4.2710358333333325,18775.925623030547
2017-10-31 15:52:43,234.81,113.5887,21949.26,26671.762647,15152.983473570628,0.8229399867754454,232.42,102.7157,17207.11,23873.182994,16548.23953515632,0.7207715035035182,234.2,82.4058,14518.79,19299.43836,12715.072077945113,0.7522908039692819,53675.159999999996,44416.295086672064,69669.43426102963,0.7704262359716589,233.81000000000003,99.57006666666666,0.5944998075360519,17.238380209313238,53.67516,4.378486249999999,18780.304109280547
2017-10-31 15:57:43,234.42,115.6337,22283.34,27106.851953999998,15434.836613986994,0.8220556203949673,232.01,102.9108,17050.89,23876.334708,16713.662354383778,0.7141334802232828,233.84,83.9632,14644.3,19633.954688,13078.098263908147,0.7458660383356386,53978.53,45226.59723227892,70421.06785736552,0.7665110973513056,233.42333333333332,100.8359,0.6054807431419282,16.732830271758367,53.97853,4.485570416666667,18784.789679697213
2017-10-31 16:02:43,233.95,110.6945,20890.26,25896.978275,15305.24488233436,0.8066678582406926,231.47,101.4208,16663.37,23475.872576,16536.284148734532,0.7098083338991794,233.37,78.7126,13429.61,18369.159462,12532.820695608954,0.7310955097200627,50983.24,44374.34972667785,67589.74533583563,0.7543043659460132,232.92999999999998,96.94263333333333,0.6267977503971063,18.804970224658643,50.983239999999995,4.3734070833333325,18789.163086780547
2017-10-31 16:07:43,233.79,118.6241,23431.29,27733.128339,14835.803193738615,0.8448844902595971,231.39,100.0899,16586.5,23159.801960999997,16163.676704968437,0.7161762448543764,233.32,80.0405,14193.56,18675.04946,12136.734604490872,0.7600279737090453,54211.35,43136.21450319792,69279.17053839778,0.7825057600820078,232.83333333333334,99.58483333333334,0.6198997852541258,19.625813167667776,54.211349999999996,4.383107916666666,18793.546194697214
2017-10-31 16:12:43,233.61,112.3895,21895.76,26255.311095,14488.514579404964,0.8339554584127467,231.16,100.0601,16824.74,23129.892716000002,15871.9898244067,0.7274024227687645,233.06,79.1203,14069.29,18439.777118,11919.750796783312,0.7629859032442563,52789.79,42280.25520059498,67634.17707100116,0.7805194398178633,232.60999999999999,97.18996666666668,0.6233609904991139,18.59211118843201,52.78979,4.458380833333333,18798.004575530547
2017-10-31 16:17:43,234.09,107.7305,20941.75,25218.632745000003,14050.713308038365,0.8304078262986734,231.59,96.9033,16057.31,22441.835247,15677.9706855636,0.7155078817427164,233.47,76.737,13204.13,17915.787389999998,12108.938382318367,0.7370108671511758,50203.189999999995,41837.62237592033,65350.9520377952,0.7682090074367299,233.04999999999998,93.79026666666668,0.6264750053636472,18.18234159337076,50.20318999999999,4.2913741666666665,18802.295949697214
2017-10-31 16:22:43,234.24,111.5705,21569.59,26134.27392,14756.458266043792,0.8253372588818416,231.73,100.0114,16581.89,23175.641721999997,16191.086845990512,0.715487847063983,233.63,81.8948,14421.41,19133.082124,12573.693378463959,0.7537421261528057,52572.89,43521.23849049826,68249.59313211271,0.7703033466915054,233.20000000000002,97.82556666666666,0.6303602058319157,16.28487031508804,52.57289,4.282336666666666,18806.57828636388
2017-10-31 16:27:43,234.01,113.4628,21926.17,26551.429828,14974.02734878991,0.8257999716790242,231.47,104.6596,17559.02,24225.557612,16690.070648500296,0.724813863161698,233.48,80.2265,14266.04,18731.28322,12138.413149429936,0.761615733019705,53751.23,43802.51114672014,69338.69561270563,0.775198170733264,232.98666666666668,99.44963333333334,0.6509671511960684,19.329516549248215,53.75123000000001,4.430171666666666,18811.00845803055
2017-10-31 16:32:43,234.25,108.2929,21053,25367.611825,14152.276166888485,0.8299165150127411,231.7,98.3833,16267.47,22795.41061,15968.724578926161,0.7136291720432405,233.58,77.1459,13277.62,18019.739322,12182.602856878864,0.736837518164848,50598.090000000004,42303.60360269351,65952.72238067148,0.7671872846727037,233.17666666666665,94.60736666666666,0.6332823467185079,18.456772746026473,50.598090000000006,4.347888333333334,18815.356346363882
2017-10-31 16:37:43,234.1,106.7277,20443.89,24984.954569999998,14362.984248855242,0.8182480357417756,231.61,100.2987,16794.49,23230.181907000002,16049.500212536532,0.7229599004964865,233.55,77.5406,13501.08,18109.60713,12069.743544771232,0.7455203143327384,50739.46000000001,42482.22800616301,66175.76971565363,0.7667377382691444,233.08666666666667,94.85566666666666,0.6335268712639045,18.254119416517025,50.73946000000001,4.222397916666667,18819.57874428055
2017-10-31 16:42:43,234.5,113.5732,22177.81,26632.9154,14746.420796500322,0.8327218281179987,232.09,97.3542,16329.85,22594.936278,15616.246168153873,0.7227216664425771,234,74.9806,12938.51,17545.4604,11850.6598815369,0.7374277850240967,51446.170000000006,42213.32684619109,66548.27849833727,0.7730653769095681,233.53,95.30266666666667,0.6166231319316566,21.32371252290947,51.44617,4.257734583333333,18823.836478863883
2017-10-31 16:47:43,235.27,98.6068,19463.93,23199.221836000004,12623.76024610098,0.8389906410479826,233.03,67.7973,11766.41,15798.804819,10542.951646515205,0.7447658310108021,234.63,60.8792,10625.38,14284.086695999998,9546.540346871434,0.7438613490756427,41855.72,32713.25223948762,53123.04743520219,0.7879013351230326,234.31000000000003,75.76110000000001,0.5462848363279541,30.154921193066087,41.85572,3.8875787500000003,18827.724057613883
2017-10-31 16:52:43,235.5,89.7452,17548.45,21134.994599999998,11778.790232427482,0.8303030273781098,233.22,62.6127,9890.02,14602.533893999998,10743.439883250558,0.6772810850357751,234.87,55.7059,9933.27,13083.644733000001,8515.392334264972,0.7592127578140347,37371.740000000005,31037.62244994301,48579.63521860582,0.769288197242098,234.53,69.3546,0.5585639363834061,29.400501192422695,37.37174,3.301144166666667,18831.02520178055
2017-10-31 16:57:43,235.56,88.9963,17945.89,20963.968428,10836.650975189743,0.8560349659767194,233.23,60.2889,9588.37,14061.180147,10284.937912767724,0.6819036453384542,234.99,51.6564,9215.59,12138.737436,7900.7498056860295,0.7591885110447495,36749.850000000006,29022.338693643498,46827.85088247225,0.784786175479933,234.59333333333333,66.98053333333333,0.5811475176901918,32.86890320371692,36.74985000000001,3.0883995833333335,18834.113601363882
2017-10-31 17:02:43,236,85.9933,17407.37,20294.4188,10432.971969333257,0.8577417353780045,233.63,58.4352,9224.78,13652.215776000001,10064.115934649368,0.675698373901822,235.47,49.5647,8879.69,11670.999909,7573.859279111145,0.7608336962758862,35511.840000000004,28070.94718309377,45266.64175683502,0.7845035244886022,235.03333333333333,64.6644,0.5970784285916902,32.98399119144383,35.51184000000001,3.0109037499999998,18837.124505113883
2017-10-31 17:07:43,236.23,85.5338,17065.91,20205.649574,10817.716514088654,0.8446108073634951,233.77,59.9089,9392.18,14004.903553000002,10388.661048298383,0.67063510751476,235.57,54.2123,9967.44,12770.791511,7983.937353450969,0.7804872541701617,36425.53,29190.314915838007,46678.62166631203,0.7803471632130113,235.18999999999997,66.55166666666666,0.6037671669713675,28.522401141969905,36.42553,2.9973904166666667,18840.12189553055
2017-10-31 17:12:43,236.29,97.7304,18841.28,23092.716216,13352.142531980007,0.8158970916961966,234.13,56.5155,8819.49,13231.974015,9864.164053458115,0.6665286668491088,235.97,49.3827,8881.81,11652.835719,7543.34351716149,0.7622015974633684,36542.579999999994,30759.65010259961,47765.21985179966,0.7650457825459621,235.46333333333334,67.8762,0.5662594317586642,43.98331079229539,36.542579999999994,3.0403379166666658,18843.162233447216
2017-10-31 17:17:43,236.37,102.4264,19555.58,24210.528168,14273.365581989465,0.8077304164659809,234.17,62.436,9911.13,14620.63812,10748.607405571065,0.6778862809306712,236.06,50.9497,9110.16,12027.186182,7852.273061406598,0.7574639539241815,38576.869999999995,32874.24604896713,50684.227845405025,0.7611217856108137,235.5333333333333,71.93736666666668,0.578828191338798,42.38274869666713,38.57686999999999,3.1299770833333325,18846.292210530548
2017-10-31 17:22:43,236.85,97.8737,18794.66,23181.385845,13569.723843143103,0.8107651598428411,234.72,56.1039,8768.28,13168.707408,9825.076113655,0.6658421155802478,236.47,47.2324,8564.98,11169.045628,7168.591063796701,0.766849763647505,36127.92,30563.391020594805,47321.744200781264,0.7634528399188536,236.01333333333332,67.07,0.5479916388904535,45.92768749068139,36.127919999999996,3.112699583333333,18849.40491011388
2017-10-31 17:27:43,235.2,96.1778,17983.77,22621.01856,13722.044209189988,0.7950026632222523,233.01,58.4963,9009.73,13630.222862999999,10227.792558619278,0.6610112021320953,234.79,52.2118,9430.15,12258.808522,7832.666043982715,0.7692550204268539,36423.65,31782.50281179198,48340.5602398655,0.7534800966158878,234.33333333333334,68.96196666666667,0.5647226173542041,39.46499012257481,36.42365,3.022982083333334,18852.427892197215
2017-10-31 17:32:43,236.02,87.055,17067.02,20546.721100000002,11440.479722493516,0.8306444574263481,233.56,58.1414,9008.8,13579.505384,10160.929535927558,0.6634114973447106,235.41,52.1463,9186.93,12275.760482999998,8142.1503677520195,0.7483797042735117,35262.75,29743.559626173093,46131.777299365065,0.7643917504233104,234.99666666666667,65.7809,0.6113561894494961,32.34084665913662,35.26275,2.986933333333333,18855.414825530548
2017-10-31 17:37:43,237.6,80.7732,15740.34,19191.71232,10980.142005367677,0.820163398530976,234.95,57.0431,8945.58,13402.276345,9979.860203998178,0.6674672100264024,236.81,50.315,8855.44,11915.09515,7971.867713400261,0.7432118576073646,33541.36,28931.869922766116,44295.326253200335,0.7572211977460407,236.4533333333333,62.710433333333334,0.6357843690086706,28.803447379569487,33.54136,2.8668379166666664,18858.281663447215
2017-10-31 17:42:43,236.71,79.1724,15100.23,18740.898804,11099.74512900493,0.8057367022747625,234.02,58.3515,8998.65,13655.41803,10271.063224007003,0.658980192347872,235.89,51.3693,9168.5,12117.504177,7922.910780111844,0.7566327080293112,33267.38,29293.719133123777,44326.52200110834,0.7505073373265826,235.54,62.964400000000005,0.6453256347117186,25.741530134488677,33.267379999999996,2.7836974999999993,18861.065360947214
2017-10-31 17:47:43,237.78,76.2973,14833.57,18141.971994000003,10444.919764468295,0.8176382371721126,235.17,49.1051,7583.34,11548.046366999999,8709.209455443237,0.656677307918537,237.05,44.3176,7829.24,10505.48708,7004.874003895213,0.7452524514455925,30246.15,26159.003223806747,39989.0364910888,0.7563610592803376,236.66666666666666,56.57333333333333,0.6323943661971844,34.864423756775885,30.24615,2.646397083333333,18863.711758030546
2017-10-31 17:52:43,234.64,81.8338,15792.52,19201.482831999998,10922.14516462726,0.8224635637869159,232.11,52.0794,8314.01,12088.149534,8774.998397506657,0.6877818624443234,234.02,47.3428,8470.58,11079.162056,7141.225828015112,0.7645506002335887,32577.11,26838.36939014903,42208.6030031105,0.7718120876352927,233.59,60.41866666666666,0.6335887666424033,35.444564593723804,32.57711,2.6176358333333334,18866.329393863878
2017-10-31 17:57:43,235.27,78.2303,15311,18405.242681,10214.021595165346,0.831882538327287,232.66,46.654,7483.11,10854.51964,7862.80238484001,0.6894003832674441,234.64,35.2826,6260.13,8278.709264,5417.360931388955,0.7561722244821667,29054.24,23494.18491139431,37364.7639712656,0.7775839296708366,234.18999999999997,53.38896666666667,0.6533156838464379,46.52896447393312,29.05424,2.5679729166666667,18868.897366780544
2017-10-31 18:02:43,236.17,70.6823,14007.59,16693.038791,9079.921060765382,0.8391276253160179,233.41,41.0726,6598.07,9586.755566,6954.951801222778,0.6882484855878092,235.38,30.8523,5116.59,7262.014373999999,5153.383310028724,0.7045689717055358,25722.25,21188.256172016885,33325.3108713709,0.7718532649037481,234.98666666666668,47.535733333333326,0.6709600544711822,48.69298324348282,25.72225,2.28235375,18871.179720530545
2017-10-31 18:07:43,236.58,68.6668,13771.63,16245.191544,8616.754345131878,0.8477357723175886,233.75,40.0119,6799.78,9352.781625,6421.644343666008,0.727032905571555,235.71,28.6301,4913.16,6748.400871,4626.205046267789,0.7280480359596587,25484.57,19664.603735065677,32189.438456457407,0.7917059514558767,235.3466666666667,45.7696,0.6784318168942378,50.02709221841572,25.484569999999998,2.1336174999999997,18873.313338030544
2017-10-31 18:12:43,236.24,66.9787,13503.4,15823.048088000001,8247.850582737328,0.8534006801281737,233.23,40.0922,6592.38,9350.703806,6631.454410847055,0.7050143108767828,235.22,29.9272,4901.56,7039.475984,5052.61632183889,0.6962961463524755,24997.34,19931.921315423275,31971.057136100844,0.7818740523213318,234.89666666666668,45.66603333333333,0.7095318508847943,46.670720250864804,24.99734,2.1034129166666666,18875.41675094721
2017-10-31 18:17:43,235.57,63.0622,12606.91,14855.562453999999,7858.343087228663,0.8486322910382617,232.51,37.4611,5638.21,8710.080361,6638.982443942588,0.6473200896337861,234.45,31.5066,5021.19,7386.7223699999995,5417.685701049703,0.6797588630639166,23266.309999999998,19915.011232220953,30625.62413071098,0.7597007623648343,234.17666666666665,44.009966666666664,0.7117133787880905,43.29072429805673,23.266309999999997,2.0109854166666663,18877.427736363876
2017-10-31 18:22:43,234.4,83.5828,16742.56,19591.80832,10174.75493041583,0.854569406077162,231.56,33.1905,4505.65,7685.592180000001,6226.350876298024,0.5862463027539928,233.5,31.9565,5184.88,7461.84275,5366.201320424678,0.6948524880130984,26433.09,21767.307127138527,34242.136418676855,0.7719462850332689,233.15333333333334,49.576600000000006,0.6833843250507535,68.59324762085338,26.43309,2.070808333333333,18879.49854469721
2017-10-31 18:27:43,236.8,81.7685,16580.2,19362.7808,10000.712388067595,0.8562922945448002,233.72,33.4135,4621.97,7809.40322,6294.773385249573,0.591846760859148,235.59,30.8077,5064.69,7257.986043,5198.776452616788,0.6978092779449011,26266.86,21494.262225933955,33940.40722938974,0.7739111620692327,235.37,48.66323333333333,0.7010239197858714,68.02931987667624,26.26686,2.1958312499999995,18881.69437594721
2017-10-31 18:32:43,237.03,79.9962,15883.33,18961.499286000002,10356.557501606341,0.8376621363336637,233.65,35.3951,4904.08,8270.065115,6659.127297171901,0.5929917034274766,235.43,33.5744,5436.03,7904.420991999999,5738.418689662706,0.687720201834108,26223.44,22754.10348844095,34719.130619822274,0.75530232272084,235.37,49.655233333333335,0.7307643285040569,61.10326068349963,26.22344,2.1870958333333332,18883.881471780544
2017-10-31 18:37:43,236.43,60.4134,12508.94,14283.540162000001,6895.356382078232,0.8757590806009594,232.36,32.5846,4405.01,7571.357656000001,6158.030826081485,0.5817992228262,234.02,33.2983,5551.13,7792.468166,5468.77644827647,0.7123712130414112,22465.08,18522.163656436187,29116.153006917066,0.77156758980704,234.27,42.09876666666667,0.9220130618517082,43.50396646615934,22.46508,2.028688333333333,18885.910160113875
2017-10-31 18:42:43,235.21,66.0788,13804.44,15542.394548,7141.670992988975,0.8881797433057932,230.69,39.7103,5380.12,9160.769106999998,7414.445320950553,0.5873000331259196,232.64,33.8693,5606.68,7879.353952,5536.18623950622,0.7115659525076758,24791.24,20092.30255344575,31910.91040125309,0.7768891482026313,232.84666666666666,46.5528,1.0149740888138163,41.94377137358012,24.791240000000002,1.9690133333333337,18887.879173447207
2017-10-31 18:47:43,236.04,66.2683,13910.03,15641.969532,7154.17893535773,0.8892761216254236,231.21,40.0147,5413.72,9251.798787,7502.494022439116,0.5851532361044203,233.33,34.6266,5850.91,8079.424578000001,5571.71012199042,0.7241740972410126,25174.66,20228.383079787265,32294.751711976725,0.7795279005245861,233.52666666666667,46.96986666666666,1.0762511062262645,41.08683865400229,25.17466,2.0819125,18889.96108594721
2017-10-31 18:52:43,235.96,67.0594,13590.36,15823.336024,8104.324647915833,0.8588808314117112,231.05,41.334,5689.4,9550.220700000002,7670.556893649152,0.59573492369658,233.12,34.6579,5654.14,8079.449648,5771.32631853089,0.6998174685573584,24933.9,21546.207860095874,32953.58011446491,0.756637060780395,233.37666666666667,47.68376666666666,1.1069372830760043,40.63360486762441,24.9339,2.0878566666666662,18892.048942613874
2017-10-31 18:57:43,236.57,70.1599,14620.8,16597.727542999997,7856.001969937428,0.8808916740030621,231.66,37.7766,5158.01,8751.327156000001,7069.700123148298,0.589397460299906,233.69,34.8152,5820.62,8135.964088,5684.566338501616,0.7154185953924038,25599.429999999997,20610.26843158734,32865.087572483135,0.7789247463144923,233.97333333333336,47.5839,1.109813084112136,47.44461887319029,25.599429999999998,2.1055554166666663,18894.15449803054
2017-10-31 19:02:43,236.66,60.4074,12225.97,14296.015284000001,7409.568851118236,0.8552012401443931,231.54,35.79,4850.54,8286.8166,6718.898054773234,0.5853321286246398,233.64,34.498,5717.77,8060.112719999999,5680.891064455098,0.7093908235069945,22794.28,19809.357970346566,30199.169920971883,0.7547982298735456,233.94666666666663,43.565133333333335,1.1598085033626042,38.659968139659085,22.79428,2.016404583333333,18896.170902613874
2017-10-31 19:07:43,236.5,56.4387,10791.5,13347.75255,7855.318318568095,0.8084881675454795,231.21,34.3437,4784.43,7940.606877,6337.386460534002,0.6025269949905366,233.38,33.6633,5632.89,7856.340953999999,5476.5539742978535,0.7169864486510167,21208.82,19669.25875339995,28925.65964158122,0.7332181966737897,233.6966666666667,41.481899999999996,1.1995606840776418,36.05620764719071,21.20882,1.8334624999999998,18898.004365113873
2017-10-31 19:12:43,236.58,51.4052,10023.23,12161.442216000001,6887.346160910386,0.8241810323131825,231.25,32.5065,4455.11,7517.128125,6054.684974097828,0.592661176704368,233.43,33.1054,5579.46,7727.793522000001,5346.81389493455,0.7219991041577417,20057.8,18288.845029942764,27144.00842486721,0.7389402363147153,233.75333333333333,39.0057,1.209251917976221,31.788943667207626,20.0578,1.7194424999999998,18899.723807613875
2017-10-31 19:17:43,236.54,52.2331,10176.77,12355.217474,7006.051041559353,0.8236819806220111,231.26,31.0365,4216.55,7177.50099,5808.375552506137,0.5874677002308571,233.54,29.8778,5079.84,6977.6614119999995,4783.616242437704,0.7280146885980773,19473.16,17598.042836503195,26246.81070265493,0.7419248083360559,233.77999999999997,37.7158,1.180597142612721,38.49129542525944,19.47316,1.6471233333333333,18901.370930947207
2017-10-31 19:22:43,236.69,56.1703,11158.17,13294.948306999999,7228.477899039475,0.8392789307894525,231.36,33.0071,4610.51,7636.522656000001,6087.665875809981,0.6037446895253472,233.69,33.3265,5566.3,7788.069785000001,5447.048309500289,0.7147213820195628,21334.98,18763.192084349746,28411.947289733682,0.7509157954727426,233.91333333333333,40.834633333333336,1.1870493345113593,37.555539048144574,21.334979999999998,1.7003391666666667,18903.071270113873
2017-10-31 19:27:43,236.72,56.9825,11297.17,13488.8974,7370.502225684947,0.8375161931322868,231.37,31.1453,4296.91,7206.0880609999995,5784.830991030484,0.5962888551494764,233.81,31.8687,5585.4,7451.220747,4931.936481801367,0.7495952931268055,21179.48,18087.2696985168,27851.744976164133,0.7604363754632129,233.9666666666667,39.99883333333334,1.1768058127938317,42.4604050951486,21.179479999999998,1.7714358333333333,18904.842705947205
2017-10-31 19:32:43,236.18,76.8997,14820.49,18162.171146,10498.454024116836,0.816008718388497,231.16,34.3376,4798.29,7937.4796160000005,6322.973646182271,0.6045105287990701,233.72,32.6186,5408.8,7623.619192,5372.5647641169235,0.7094792989759817,25027.579999999998,22193.99243441603,33450.75575880634,0.7481917652461758,233.6866666666667,47.95196666666667,1.0812198670584683,60.368187888018475,25.027579999999997,1.9252941666666665,18906.768000113872
2017-10-31 19:37:43,236.39,70.451,13533.15,16653.911889999996,9706.010113191891,0.8126108802176449,231.27,32.8314,4508.43,7592.917878000001,6109.538512617139,0.5937677810348628,233.8,33.182,5652.19,7757.951600000001,5313.996728625506,0.7285673192392691,23693.77,21129.545354434536,31746.691539403066,0.7463382434856869,233.82000000000002,45.48813333333334,1.0991360875887284,54.877755663748175,23.69377,2.03005625,18908.798056363874
2017-10-31 19:42:43,236.91,53.5815,10493.71,12693.993165,7142.794474781333,0.826667374371475,231.43,33.1645,4590.34,7675.260235,6151.292413743005,0.5980696236288593,233.96,33.0043,5474.62,7721.686028,5445.454156506179,0.7089928261973099,20558.67,18739.541045030517,27817.78766809617,0.7390476282762934,234.10000000000002,39.91676666666667,1.2003417343015692,34.233066639499015,20.55867,1.8438516666666667,18910.641908030542
2017-10-31 19:47:43,237.36,55.8192,11123.89,13249.245312000001,7197.3309362189275,0.8395866887546386,231.89,32.1533,4433.71,7456.028737,5994.545867942777,0.5946476544541784,234.41,35.151,5946.26,8239.745910000001,5703.981475580171,0.721655748241392,21503.86,18895.858279741875,28626.376910599243,0.751190416697055,234.5533333333333,41.04116666666667,1.1966006309865707,36.007829537009584,21.50386,1.7526054166666665,18912.39451344721
2017-10-31 19:52:43,237.55,52.9369,10568.04,12575.160595000001,6815.511319661992,0.8403900626288582,232.1,31.9153,4393.69,7407.54113,5963.820401097075,0.593137442356665,234.63,32.4079,5430.83,7603.865577,5322.110222851979,0.7142196222441191,20392.559999999998,18101.441943611047,27267.53937911379,0.7478694617975011,234.76,39.0867,1.188447776452556,35.43455958164798,20.392559999999996,1.7456841666666665,18914.140197613877
2017-10-31 19:57:43,237.6,51.3243,10065.76,12194.65368,6884.043433734098,0.8254240148294233,232.17,33.4488,4622.42,7765.807895999999,6240.272880345534,0.5952271884527184,234.55,36.4027,6022.5,8538.253285,6052.376633093259,0.7053550414790722,20710.68,19176.69294717289,28225.481722240816,0.7337582473811463,234.7733333333333,40.391933333333334,1.2039981826442594,27.06571774232149,20.71068,1.712635,18915.852832613877
2017-10-31 20:02:43,237.83,51.3533,10209.6,12213.355339,6702.993098361342,0.8359373584586083,232.34,32.5087,4445.32,7553.071357999999,6106.391490613745,0.5885446845794251,234.75,32.821,5535.17,7704.7297499999995,5359.5478906000135,0.7184119598743876,20190.09,18168.9324795751,27161.55079621668,0.7433334772185493,234.97333333333336,38.89433333333333,1.215740793281502,32.03285825698689,20.19009,1.70419875,18917.55703136388
2017-10-31 20:07:43,238.24,57.9803,11479.91,13813.226672,7682.245601642285,0.8310809829299527,232.75,34.0612,4698.31,7927.7443,6385.531522910406,0.5926414654922713,235.23,34.7029,5789.17,8163.163167,5755.236189954802,0.7091821983178056,21967.39,19823.013314507494,29589.154774667717,0.7424135690015394,235.40666666666667,42.248133333333335,1.2035909489960674,37.23754264488213,21.967389999999998,1.7565616666666664,18919.313593030543
2017-10-31 20:12:43,238.45,54.1836,10497.3,12920.079419999998,7532.273556444129,0.8124795257644013,232.82,31.5727,4320.87,7350.756014,5946.738300989641,0.5878130075016255,235.29,35.0274,5776.15,8241.596946,5878.776352083529,0.7008532494182954,20594.32,19357.788209517297,28263.934273680425,0.7286430756802876,235.51999999999998,40.26123333333333,1.2440557065217421,34.580079928003535,20.59432,1.7734045833333332,18921.08699761388
2017-10-31 20:17:43,238.73,57.7172,11334.7,13778.827156,7834.580633634644,0.8226171844433289,233.15,32.6105,4510.7,7603.138075000001,6120.563217344848,0.5932681947249786,235.72,33.752,5571.49,7956.02144,5679.504937372595,0.7002859459363145,21416.89,19634.64878835209,29055.164950728402,0.7371112859389596,235.86666666666667,41.3599,1.213962690785747,39.54869329954858,21.41689,1.7504670833333331,18922.83746469721
2017-10-31 20:22:43,238.53,77.0917,15825.05,18388.683201,9365.439784881413,0.8605863632007872,233.21,33.6294,4645.72,7842.712374,6318.656745139168,0.5923613895877906,235.86,34.2093,5742.26,8068.605498,5668.231185718859,0.7116793603830748,26213.03,21352.32771573944,33808.94616312722,0.7753282185585691,235.86666666666667,48.31013333333334,1.129169022046351,59.57666576508447,26.21303,1.9845799999999998,18924.822044697212
2017-10-31 20:27:43,239.34,36.6788,7342.9,8778.703992,4811.181078400266,0.8364446513621551,233.48,34.1928,4640.99,7983.334943999999,6495.756202936766,0.5813347470142173,236.1,32.1073,5350.69,7580.533530000001,5369.786320083349,0.7058460962971295,17334.579999999998,16676.72360142038,24054.121764358213,0.7206490500802744,236.30666666666664,34.3263,1.2836427241437793,6.8533456853782635,17.33458,1.81448375,18926.636528447212
2017-10-31 20:32:43,239.1,31.247,5968.36,7471.1577,4494.093489088683,0.7988534360611876,233.04,34.1417,4694.57,7956.381768,6423.78574932748,0.590038303451102,235.69,31.9721,5280.85,7535.5042490000005,5375.541606591568,0.7007958360186441,15943.78,16293.420845007731,22796.48401664021,0.6993964502754854,235.9433333333333,32.4536,1.3378918666911666,5.201580102053389,15.94378,1.3865983333333332,18928.023126780547
2017-10-31 20:37:43,237.88,29.0022,5782.26,6899.043336,3763.278921951707,0.8381248991186219,231.73,31.1706,4267.24,7223.163138,5827.928319785858,0.5907716492724188,234.51,30.5912,5102.99,7173.942312,5042.3150789894025,0.711322976693599,15152.49,14633.522320726966,21065.08791131227,0.7193176721499883,234.70666666666668,30.254666666666665,1.3520422655229154,4.139747036269887,15.15249,1.2956779166666665,18929.318804697214
2017-10-31 20:42:43,238.37,38.373,7798.35,9146.97201,4780.46380900676,0.8525608246613625,232.24,32.757,4535.03,7607.48568,6107.973581352907,0.596127313380628,235.07,32.4609,5546.5,7630.5837630000005,5240.433790647417,0.7268775459741977,17879.88,16128.871181007085,24079.671808143914,0.7425300536676294,235.2266666666667,34.530300000000004,1.3362997392585803,11.128487154759712,17.87988,1.37634875,18930.695153447214
2017-10-31 20:47:43,238.73,35.3612,7107.98,8441.779276,4554.147303755456,0.8420002191016774,232.53,32.3004,4445.14,7510.812012000001,6054.174383019002,0.5918321471630515,235.34,34.2211,5824.78,8053.593674,5561.682211120375,0.7232522816248551,17377.899999999998,16170.003897894832,23737.32155210301,0.7320918647816186,235.53333333333333,33.9609,1.3572035097650685,4.889446392763439,17.377899999999997,1.4690741666666665,18932.16422761388
2017-10-31 20:52:43,238.66,31.4564,6309.63,7507.384424,4068.094167152207,0.840456495051598,232.47,32.9946,4503.22,7670.254661999999,6209.171942500282,0.5871017584735312,235.29,33.6935,6201.55,7927.743614999999,4938.612803477638,0.7822591523098846,17014.4,15215.878913130127,22825.704336537747,0.7454052566853139,235.47333333333333,32.71483333333333,1.353302567877467,3.846675055657727,17.014400000000002,1.4330125000000002,18933.597240113882
2017-10-31 20:57:43,238.32,34.2326,6776.84,8158.3132319999995,4542.302764658723,0.830666806640699,232.3,33.9977,4694.86,7897.665710000001,6350.701791716394,0.5944617273500677,235.02,32.2881,5484.29,7588.349262000001,5244.578888528225,0.7227250368487321,16955.99,16137.583444903343,23407.844760278946,0.7243721142910527,235.21333333333334,33.50613333333333,1.320786803469186,3.635254838915057,16.95599,1.4154329166666666,18935.01267303055
2017-10-31 21:02:43,238.06,37.3219,7511.34,8884.851514,4745.561908797322,0.8454097390557697,232.2,31.6044,4303.38,7338.541679999999,5944.334661229734,0.5864080613902026,234.91,30.5153,5244.32,7168.349123,4886.955789324768,0.7315938314406788,17059.04,15576.852359351826,23100.847931334567,0.7384594734663698,235.05666666666664,33.1472,1.2777060850575148,12.594427281942371,17.05904,1.4172929166666663,18936.429965947216
2017-10-31 21:07:43,238.56,33.0737,6345.94,7890.061872,4688.509556392964,0.8042953405118747,232.53,32.4893,4483.39,7554.736929,6080.564461815724,0.5934541522934875,235.24,31.7546,5412.25,7469.952104,5148.56624445622,0.7245361047364488,16241.58,15917.640262664909,22741.15635643911,0.7141932338634676,235.44333333333336,32.4392,1.323743859102677,2.1104096278576527,16.24158,1.3875258333333333,18937.817491780548
2017-10-31 21:12:43,238.83,33.0505,6411.56,7893.450915,4604.179157451884,0.8122632380998344,232.89,31.9807,4353.33,7447.985223,6043.26085761043,0.5844976687865269,235.43,43.2966,8434.37,10193.318538,5724.084688422633,0.8274410309613344,19199.260000000002,16371.524703484949,25231.694466769724,0.7609183768963884,235.7166666666667,36.10926666666666,1.3207947394470687,19.90440127095723,19.199260000000002,1.4767016666666666,18939.294193447215
2017-10-31 21:17:43,238.88,33.0623,6539.34,7897.922224,4428.793043341843,0.8279823242787102,232.99,31.7799,4202.04,7404.3989010000005,6096.555004552162,0.5675058915899971,235.49,43.258,8599.75,10186.826420000001,5460.378416255602,0.8442030565197359,19341.13,15985.726464149608,25092.284875306057,0.7707998731926596,235.78666666666666,36.0334,1.311920380004524,20.049731637869318,19.34113,1.6058495833333333,18940.90004303055
2017-10-31 21:22:43,238.97,39.6528,8186.06,9475.829615999999,4772.815582846532,0.8638884753877154,233.17,32.2859,4320.71,7528.103302999999,6164.722575796862,0.5739440369100898,235.67,43.9675,8690.6,10361.820725,5642.7653129506925,0.8387136035882343,21197.370000000003,16580.30347159409,26911.61381498804,0.7876662524116049,235.93666666666664,38.6354,1.285655755075526,16.434409893517344,21.197370000000003,1.6891041666666666,18942.589147197217
2017-10-31 21:27:43,239.17,32.9192,6915.88,7873.285063999999,3762.8741042726183,0.8783982726120687,233.41,22.2673,3070.61,5197.410492999999,4193.379312755585,0.5907961289829952,236,33.5799,7096.77,7924.856400000001,3526.9256481702255,0.895507709136534,17083.260000000002,11483.179065198428,20584.002858312364,0.829928955878537,236.1933333333333,29.588800000000003,1.2602670128990467,24.74415995241444,17.083260000000003,1.59502625,18944.18417344722
2017-10-31 21:32:43,239.69,28.1625,5921.04,6750.269625,3241.515899790967,0.8771560735990601,233.78,23.5314,3310.57,5501.170692000001,4393.518550958874,0.6017937245274628,236.48,28.8936,5372.56,6832.758527999999,4221.633350772745,0.7862944340830657,14604.170000000002,11856.667801522586,18811.229432032414,0.776353829119298,236.65,26.8625,1.2845975068666775,12.400558399255464,14.604170000000002,1.3203095833333334,18945.504483030552
2017-10-31 21:37:43,240,27.9292,5881.01,6703.008000000001,3216.2147981694275,0.8773687872668509,234.05,22.3771,3089.38,5237.360255,4229.145735991331,0.5898734953454143,236.74,29.0784,5419.4,6884.020416,4244.978295339662,0.7872434525911783,14389.789999999999,11690.338829500419,18539.958958763236,0.776150046071079,236.92999999999998,26.461566666666666,1.2957413582070747,15.435468043590268,14.38979,1.2080816666666665,18946.71256469722
2017-10-31 21:42:43,240.19,35.0444,7545.86,8417.314436,3729.7693192601096,0.8964688271269897,234.33,23.5013,3253.3,5507.059629,4443.393395521222,0.5907508215215659,237.08,28.4724,5363.86,6750.236592,4098.133715287458,0.7946180740326856,16163.02,12271.296430068789,20293.544086605943,0.7964611765703284,237.20000000000002,29.006033333333335,1.2605396290050508,20.817623000272363,16.16302,1.2730337499999997,18947.98559844722
2017-10-31 21:47:43,240.05,29.9893,6452.3,7198.931465000001,3192.5599364408267,0.8962857934361512,234.07,24.7532,3480.33,5793.981524,4632.226785419012,0.6006802033426712,236.77,29.8086,5468.7,7057.782222,4461.570374114843,0.7748468042770391,15401.330000000002,12286.357095974681,19701.663291679397,0.7817273989503437,236.96333333333334,28.183699999999998,1.3025925248632024,12.171929164729963,15.401330000000002,1.31518125,18949.30077969722
2017-10-31 21:52:43,239.59,25.1727,5441.16,6031.127193,2601.590489017067,0.902179613508277,233.7,24.1617,3490.41,5646.58929,4438.581827773676,0.6181448341180841,236.43,24.2694,4509.73,5738.014242,3547.83635029786,0.7859391437181448,13441.3,10588.008667088603,17110.6537930128,0.7855515144306645,236.57333333333335,24.5346,1.2751507636814454,2.600816805654047,13.4413,1.20177625,18950.50255594722
2017-10-31 21:57:43,239.51,23.304,4859.7,5581.541039999999,2745.344475872613,0.8706735228090342,233.65,24.6178,3582.09,5751.9489699999995,4500.394225552252,0.622761088229891,236.28,27.784,5042.91,6564.8035199999995,4203.05888468201,0.7681737899141268,13484.7,11448.797586106875,17689.321644925978,0.7623073552890008,236.48,25.235266666666664,1.2812922868741548,10.099886666543387,13.4847,1.1219166666666665,18951.624472613887
2017-10-31 22:02:43,239.32,26.8837,5842.28,6433.807084,2694.7426585350577,0.9080595553648092,233.59,23.0986,3327.79,5395.601974,4247.156034069469,0.6167597269101303,236.14,26.8328,5055.85,6336.2973919999995,3819.299074092783,0.7979186719334466,14225.92,10761.197766697309,17837.605703130987,0.7975240756388602,236.35,25.605033333333335,1.2566109583245182,9.788830581487234,14.22592,1.1546091666666667,18952.779081780554
2017-10-31 22:07:43,238.66,28.9725,6026.61,6914.57685,3389.888629801271,0.8715804496409638,233.02,24.9332,3643.02,5809.934264,4525.896754412459,0.6270329119854564,235.63,25.6544,4801.89,6044.946271999999,3671.9515055712113,0.7943643804151252,14471.52,11587.736889784941,18539.16226093517,0.7805919057353358,235.76999999999998,26.52003333333333,1.2257708783984456,9.247600241829772,14.47152,1.1957266666666668,18953.97480844722
2017-10-31 22:12:43,239.21,25.3571,5244.8,6065.671891,3047.03929237342,0.8646692558135272,233.54,25.1625,3633.22,5876.45025,4618.698948007443,0.6182678054664038,236.02,25.7422,4683.24,6075.674044,3870.539780358202,0.7708181785401915,13561.26,11536.278020739064,17804.310808323564,0.7616840744916716,236.25666666666666,25.420599999999997,1.2500529085599055,1.26511569357137,13.56126,1.1680324999999998,18955.14284094722
2017-10-31 22:17:43,239.77,26.276,5637.47,6300.19652,2812.722558255633,0.89480859558965,233.98,24.6779,3540.91,5774.135042,4560.985842463484,0.6132364370150801,236.57,24.0546,4424.39,5690.596722,3578.7797054774337,0.7774913978520371,13602.77,10952.48810619655,17464.03010159101,0.7789021159990304,236.7733333333333,25.00283333333333,1.2656267597702577,5.092089563182847,13.60277,1.1318345833333332,18956.274675530556
2017-10-31 22:22:43,240.07,35.8929,7218.44,8616.808502999998,4705.689401540764,0.8377161912658094,234.58,23.3669,3288.71,5481.407402000001,4385.22674927995,0.5999754732333978,237.01,25.9809,4666.73,6157.733109,4017.3757788853663,0.7578649346103058,15173.88,13108.29192970608,20051.781755464963,0.7567347473181266,237.22,28.413566666666668,1.2014164067110675,26.32310621569272,15.173879999999999,1.1990270833333332,18957.47370261389
2017-10-31 22:27:43,240.15,39.6683,8386.38,9526.342245000002,4518.830276130283,0.8803357872641702,234.71,21.7401,3013.79,5102.618871000001,4117.497926967944,0.5906359217084469,237.18,23.7994,4396.81,5644.741692,3539.939348817012,0.7789213820415152,15796.98,12176.267551915238,19945.07630008529,0.7920240445473978,237.34666666666666,28.402599999999996,1.181113420594352,39.66432650531996,15.79698,1.2904525,18958.76415511389
2017-10-31 22:32:43,240.26,35.2674,7008.54,8473.345524,4762.137276212315,0.8271278422612334,234.88,23.5886,3289.53,5540.490368,4458.253682441228,0.5937254252799019,237.3,26.5407,4823.53,6298.10811,4049.6572823323927,0.7658696732025452,15121.599999999999,13270.048240985936,20118.572684912164,0.751623896825463,237.48000000000002,28.46556666666667,1.1706248947279654,23.894951444259544,15.121599999999999,1.2882741666666666,18960.052429280557
2017-10-31 22:37:43,240.53,34.1667,6753.61,8218.116351,4682.540798164345,0.8217953739701196,235.17,24.0167,3378.47,5648.007339,4526.138239216502,0.5981702567330889,237.66,26.1382,4833.77,6212.004612000001,3901.752027821511,0.7781336785652727,14965.85,13110.431065202358,19896.23253125885,0.7521951694365877,237.78666666666666,28.107200000000002,1.153695188964901,21.558533044913744,14.96585,1.2536437499999997,18961.306073030555
2017-10-31 22:42:43,240.7,37.1136,7324.07,8933.24352,5114.766702668069,0.8198668248103461,235.35,25.7206,3724.1,6053.34321,4772.21575455816,0.6152137539216118,237.74,27.0088,4938.85,6421.072112000001,4103.404409146648,0.7691628304204909,15987.02,13990.386866372877,21244.192927743305,0.7525360014558221,237.92999999999998,29.947666666666663,1.1642079603244695,23.92818583529046,15.987020000000001,1.2897029166666667,18962.595775947222
2017-10-31 22:47:43,238.74,38.6656,7746.19,9231.025344,5020.793700747951,0.8391473006879874,233.51,24.7473,3631.5,5778.742023,4495.115918236829,0.6284239693598103,235.91,26.3599,4681.99,6218.564009,4092.616274943224,0.7529053320386913,16059.679999999998,13608.525893928005,21050.06647752232,0.7629277568861288,236.0533333333333,29.924266666666664,1.1381608676005546,29.21152063876809,16.05968,1.3352791666666664,18963.931055113888
2017-10-31 22:52:43,238.07,41.6346,8624.07,9911.949222,4885.9138361831965,0.8700680165772544,233.04,23.6191,3437.48,5504.195064,4298.8247873299,0.6245200179191905,235.51,22.5601,4112.31,5313.129150999999,3364.260370290321,0.7739902199113701,16173.86,12548.998993803418,20471.226710827057,0.7900777138795392,235.54,29.271266666666662,1.0741275367241239,42.237097130519366,16.17386,1.3430641666666665,18965.274119280555
2017-10-31 22:57:43,237.79,35.786,6998.57,8509.55294,4840.713707064552,0.8224368600026596,232.8,24.2644,3472.87,5648.75232,4455.061922780129,0.6148030225548994,235.05,26.5741,4702.38,6246.2422050000005,4111.345767400653,0.7528334389972634,15173.82,13407.121397245333,20248.350983546134,0.7493854690848795,235.21333333333337,28.87483333333333,1.0954594410747511,23.93491448724092,15.17382,1.3061533333333333,18966.58027261389
2017-10-31 23:02:43,237.76,33.8383,6712.27,8045.394207999999,4435.515686954553,0.8342997032172276,232.79,23.2417,3232.2,5410.435343,4338.858578103639,0.597401095307757,235.09,23.7098,4357.83,5573.936882,3475.3546661628484,0.7818226313385083,14302.300000000001,12249.72893122104,18831.13496787684,0.7595028140575506,235.21333333333334,26.929933333333334,1.0827050620713052,25.653114625856215,14.3023,1.2281716666666667,18967.808444280556
2017-10-31 23:07:43,238.04,36.0265,7059.59,8575.74806,4868.844197599033,0.8232039876414,233.09,24.835,3465.1,5788.790150000001,4637.151430645438,0.5985879450130006,235.41,26.681,4815.63,6280.97421,4032.4117758216516,0.7667011261299225,15340.32,13538.407404066122,20460.05602975887,0.749769207752301,235.51333333333332,29.180833333333336,1.0728338098338401,23.459462546762985,15.34032,1.2351091666666667,18969.043553447224
2017-10-31 23:12:43,239.01,34.9285,6919.35,8348.260785,4670.765859242873,0.828837308536475,234.1,24.1502,3483.69,5653.56182,4452.7143672665225,0.6161938457409493,236.36,25.1255,4554.48,5938.6631800000005,3811.0933201756843,0.766920073079477,14957.52,12934.573546685082,19774.49360628498,0.7564047048590924,236.49,28.068066666666667,1.065584168463775,24.44212996501362,14.95752,1.26241,18970.305963447223
2017-10-31 23:17:43,239.35,38.0928,7923.58,9117.51168,4510.642883064055,0.8690507101165568,234.46,24.6927,3622.64,5789.450442,4515.995554777927,0.6257312393106067,236.67,24.7259,4537.5,5851.878753,3695.345544034121,0.7753920051186679,16083.72,12721.983981876103,20506.948224285155,0.7843058764323113,236.82666666666668,29.170466666666666,1.0654768607138745,30.58687211037647,16.08372,1.2933849999999998,18971.599348447224
2017-10-31 23:22:43,239.59,31.5423,5946.31,7557.219657000001,4664.007539450081,0.7868383175143165,234.7,25.0507,3658.79,5879.399289999999,4602.2376891195545,0.62230677311253,236.81,27.879,5229.92,6602.02599,4029.228706121741,0.7921689505496782,14835.02,13295.473934691376,19921.030233109374,0.744691405334235,237.0333333333333,28.157333333333337,1.0786106032906908,12.021616630362711,14.83502,1.2882808333333333,18972.887629280558
2017-10-31 23:27:43,239.11,30.2926,5716.59,7243.263586,4448.085672305961,0.7892284923952235,234.37,24.623,3539.28,5770.892510000001,4558.146272726897,0.6132985485116929,236.47,21.7959,4154.16,5154.076473,3050.812839872699,0.8059950258328268,13410.03,12057.044784905556,18033.336728018978,0.7436244441198951,236.65,25.5705,1.039509824635541,18.466983437946073,13.41003,1.1768770833333333,18974.06450636389
2017-10-31 23:32:43,237.6,33.4857,6139.83,7956.20232,5060.004241882944,0.7717036034347603,232.94,24.9393,3489.93,5809.360541999999,4644.250047321583,0.6007425386613231,235.06,24.6612,4484.14,5796.861672,3673.702996256316,0.7735461450907639,14113.900000000001,13377.957285460843,19446.64275245511,0.725775661108298,235.19999999999996,27.695399999999996,1.0204081632653208,20.907082042505277,14.113900000000001,1.1468304166666665,18975.211336780558
2017-10-31 23:37:43,238.29,35.3522,6772.13,8424.075738000001,5010.320079861193,0.8039018416526966,233.68,22.6746,3132.33,5298.600528000001,4273.602265820005,0.5911617574201848,235.77,21.9787,4130.26,5181.918099,3129.4132864074977,0.797052350325076,14034.72,12413.335632088698,18736.70907585649,0.7490493631074563,235.91333333333333,26.668500000000005,1.0074321078362103,32.561636387498346,14.03472,1.1728591666666666,18976.384195947223
2017-10-31 23:42:43,238.13,41.639,8523.45,9915.49507,5066.344104055142,0.8596091208585513,233.71,24.3737,3527.82,5696.377427,4472.49391709314,0.6193093848168568,235.65,24.3045,4475.92,5727.355425000001,3573.3374200986027,0.7814985569888915,16527.190000000002,13112.175441246887,21096.851757978915,0.7833960341380961,235.83,30.105733333333333,0.975278802527237,38.3092035625551,16.52719,1.2734129166666668,18977.65760886389
2017-10-31 23:47:43,238.74,33.3836,6384.93,7970.000664000001,4770.071223709396,0.8011203849505726,234.22,24.4484,3578.26,5726.3042479999995,4470.639295790126,0.624881222692588,236.15,24.7222,4532.27,5838.14753,3680.0129387197944,0.7763198817279632,14495.460000000001,12920.723458219316,19418.121827184495,0.7464913511721308,236.37,27.51806666666667,1.0026653128569634,21.315208675028032,14.495460000000001,1.2926104166666668,18978.950219280556
2017-10-31 23:52:43,239.05,31.6548,5945.74,7567.0799400000005,4680.691687213592,0.7857377016159816,234.53,25.0285,3628.67,5869.934105,4613.98747594119,0.618179000835649,236.37,24.2009,4455.43,5720.366733,3587.720596020974,0.7788713919856299,14029.84,12882.399759175756,19047.116159167286,0.7365860470823823,236.65,26.9614,1.0141559264736977,17.407849740740467,14.02984,1.1885541666666666,18980.138773447223
2017-10-31 23:57:43,239.62,33.0981,6118.13,7930.966722000001,5046.65418357266,0.7714229821477745,235.23,25.9318,3694.32,6099.937314,4853.991653508432,0.6056324532255677,237.06,26.871,4911.68,6370.03926,4056.205092391328,0.7710596119622661,14724.130000000001,13956.85092947242,20287.771985223397,0.7257637758707227,237.30333333333337,28.633633333333332,0.976246997513717,15.591687630746605,14.72413,1.1980820833333334,18981.336855530557

