DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-01 00:04:37,229.88,74.2339,12884.38,17064.888932,11189.422964438167,0.7550227869247522,226.56,43.0702,8440.16,9757.984512,4897.138032650489,0.8649491080479386,228.85,30.5881,5515.37,7000.086685,4310.673655081569,0.7879002429810624,26839.91,20397.234652170224,33710.94703896338,0.7961778697281396,228.42999999999998,49.2974,0.8186315282580993,50.58380360830389,26.83991,0,0
2017-12-01 00:09:37,229.78,72.4113,12970.44,16638.668514,10421.754944594264,0.7795359339652987,226.37,41.3262,8056.32,9355.011894,4755.203002447051,0.8611768847848351,228.65,30.4475,5527.31,6961.820875,4232.705288522432,0.7939460234963314,26554.070000000003,19409.66323556375,32891.543905431,0.8073220909406882,228.26666666666665,48.06166666666667,0.8308995327102717,50.66331449179873,26.554070000000003,2.2247491666666668,2.2247491666666668
2017-12-01 00:14:37,230.42,71.6801,12785.07,16516.528641999997,10456.467064793265,0.7740773062620891,226.89,42.4168,8278.06,9623.947752,4908.573414916586,0.860152217501357,229.19,31.2005,5685.03,7150.842595,4337.6242019758165,0.7950154019576765,26748.159999999996,19702.66468168567,33221.364495525224,0.805149349106442,228.83333333333334,48.43246666666667,0.8492352512745913,48.00010186004703,26.748159999999995,2.2209262499999998,4.445675416666667
2017-12-01 00:19:37,231.31,69.7786,12384.31,16140.487965999999,10351.049106466977,0.7672822547922713,227.81,42.4924,8301.72,9680.193644,4978.714093713157,0.8575985466102313,230.03,30.9177,5596.19,7111.998531,4388.984004168409,0.7868660230464268,26282.219999999998,19718.747204348543,32857.02481110247,0.7998965259666229,229.71666666666667,47.72956666666667,0.8300079808459695,46.19575427390568,26.28222,2.209599166666666,6.655274583333333
2017-12-01 00:24:37,232.08,73.7769,13345.28,17122.142952000002,10727.12827322967,0.7794164572397269,228.71,40.7928,7987.29,9329.721288,4821.503683256956,0.8561123910821804,230.94,30.5743,5351.46,7060.828842,4606.211003028309,0.7579081889321344,26684.03,20154.842959514936,33440.32224371662,0.7979597147875537,230.57666666666668,48.38133333333334,0.8095644254261088,52.490423303753495,26.68403,2.2069270833333334,8.862201666666667
2017-12-01 00:29:37,232.52,68.4693,11924.49,15920.481636000002,10548.37777869722,0.7490030937905727,229.05,41.6218,8165.28,9533.47329,4920.905962599105,0.8564853282344488,231.25,28.9154,5117.57,6686.686250000001,4303.748401224109,0.7653372401015525,25207.34,19773.032142520435,32037.209460012997,0.7868144705756084,230.94000000000003,46.3355,0.8183943881527732,47.768557585436646,25.20734,2.1621404166666665,11.024342083333334
2017-12-01 00:34:37,233.29,72.7695,13074.12,16976.396654999997,10828.916363768587,0.7701351627024647,229.89,41.1895,8033.36,9469.054155,5012.794998872661,0.8483804051071033,232.09,30.3653,5613.89,7047.4824770000005,4260.428186405922,0.7965809093277437,26721.37,20102.13954904717,33438.415469729815,0.7991218969149291,231.75666666666666,48.1081,0.8054424899679293,51.2624693138993,26.72137,2.16369625,13.188038333333335
2017-12-01 00:39:37,231.32,73.7184,13424.65,17052.540288,10515.127324543586,0.7872522083672792,227.9,41.4297,8094.99,9441.82863,4859.965512036858,0.8573540483756905,230.2,27.9167,4902.48,6426.42434,4155.071557427674,0.7628627897298172,26422.12,19530.164394008116,32856.59365411123,0.8041649197768829,229.8066666666667,47.688266666666664,0.8296829218763719,54.58393678948282,26.42212,2.214312083333333,15.402350416666668
2017-12-01 00:44:37,230.23,66.3696,11575.26,15280.273008,9974.973640637521,0.7575296589229632,226.7,41.7929,8119.5,9474.45043,4882.512744533004,0.8569890211563437,228.94,30.2098,5530.9,6916.2316120000005,4152.51789891725,0.7996984933823814,25225.660000000003,19010.004284087776,31586.61402107918,0.7986186801524778,228.6233333333333,46.1241,0.8412672955516284,43.89353938613438,25.225660000000005,2.151990833333333,17.55434125
2017-12-01 00:49:37,230.08,76.1416,13925.35,17518.659328,10629.583812549834,0.7948867398627457,226.71,42.2151,8290.27,9570.585321,4782.000283734901,0.866223926953485,229.04,29.6016,5356.52,6779.9504640000005,4156.371227873397,0.7900529699209319,27572.140000000003,19567.955324158134,33810.1727257914,0.815498347897145,228.61,49.31943333333333,0.8311097502296512,54.3845799796294,27.572140000000005,2.199908333333333,19.754249583333333
2017-12-01 00:54:37,230.1,74.5057,13519.82,17143.761570000002,10541.490783404828,0.7886145607425172,226.67,41.7662,8232.79,9467.144553999999,4674.183866968844,0.8696170163073652,228.97,27.9329,4935.86,6395.796113,4067.369417629276,0.7717350448316268,26688.47,19283.04406800295,32925.82906275017,0.8105633406872463,228.58,48.068266666666666,0.8355936652375644,54.999764224214466,26.688470000000002,2.2608587499999997,22.015108333333334
2017-12-01 00:59:37,230.16,65.1661,11221.13,14998.629576,9952.142014720346,0.7481436849374191,226.72,40.4419,7834.93,9168.987567999999,4762.793814268945,0.8545032853293537,228.89,28.7102,5299.53,6571.477677999999,3885.7818584619827,0.8064441910442415,24355.589999999997,18600.717687451273,30646.06765535119,0.7947378526310602,228.59,44.77273333333333,0.8180585327442165,45.548630044178694,24.355589999999996,2.126835833333333,24.14194416666667
2017-12-01 01:04:37,230.41,71.8237,13043.29,16548.898717,10185.216478868979,0.7881666461950829,227.02,40.755,7925.08,9252.200100000002,4774.548531959859,0.8565616733689102,229.27,28.7693,5207.58,6595.937411000001,4048.1478324573814,0.7895132527054234,26175.950000000004,19007.91284328622,32349.360257360044,0.8091643788858087,228.9,47.11600000000001,0.8213193534294432,52.44014772051955,26.175950000000004,2.105480833333333,26.247425
2017-12-01 01:09:37,230.5,70.8193,12791.69,16323.84865,10141.040463976406,0.7836197378612672,227.02,40.9794,7967.13,9303.143388,4803.469210975346,0.8563911860454279,229.32,27.5099,4836.87,6308.5702679999995,4050.030546723517,0.7667141356156169,25595.69,18994.540221675266,31873.68671504662,0.8030351251434317,228.94666666666663,46.43619999999999,0.8415351464678614,52.50881855104424,25.595689999999998,2.1571516666666666,28.404576666666667
2017-12-01 01:14:37,230.65,69.4493,12361.25,16018.481044999999,10187.798261966334,0.7716867763724973,227.25,42.1919,8262.63,9588.109274999999,4864.235289584687,0.8617580132867229,229.42,29.0101,5287.55,6655.497142,4041.9620488903865,0.794463567061359,25911.429999999997,19093.99560044141,32186.687817086364,0.8050356143276372,229.10666666666665,46.883766666666666,0.8103939940638953,48.130802914725976,25.911429999999996,2.1461299999999994,30.550706666666667
2017-12-01 01:19:37,230.24,73.6043,13304.55,16946.654032,10496.572401398556,0.7850841809172068,226.99,42.5155,8363.41,9650.593345000001,4815.32190849774,0.8666213258621145,229.23,28.7499,5144.88,6590.339577,4118.590235234932,0.7806699396728218,26812.84,19430.48454513123,33113.020377552144,0.8097370669990848,228.82000000000002,48.289899999999996,0.7997552661480692,52.42172793896861,26.81284,2.196844583333333,32.74755125
2017-12-01 01:24:37,230.41,72.9766,13094.03,16814.538406,10548.700401753242,0.7787326469412686,227.2,41.1651,8036.61,9352.710720000001,4783.941630068551,0.8592813613719894,229.3,28.6829,5152.39,6576.98897,4087.745246392156,0.783396478768916,26283.03,19420.387278213948,32679.490632761,0.8042668196808249,228.97000000000003,47.608200000000004,0.7730270341092887,53.285778500342374,26.28303,2.2123279166666663,34.95987916666667
2017-12-01 01:29:37,232.99,72.284,12976.35,16841.449160000004,10735.397080982371,0.7705007969753594,229.84,40.6701,7926.16,9347.615784,4955.190056868246,0.8479338671115411,231.89,30.226,5548.29,7009.107139999999,4282.9967284483155,0.7915829918388151,26450.800000000003,19973.583866298934,33144.96753813582,0.7980336673905726,231.57333333333335,47.7267,0.7485029940119825,51.45400792428557,26.450800000000005,2.1972429166666667,37.157122083333334
2017-12-01 01:34:37,232.9,71.6037,12756.28,16676.50173,10741.649338546338,0.7649254146061244,229.66,41.9325,8180.31,9630.217949999998,5081.695196329879,0.8494418342837196,231.72,29.0594,5115.73,6733.644168,4378.500924784693,0.7597268094906555,26052.32,20201.84545966091,32967.225199558765,0.7902490986820657,231.42666666666665,47.53186666666667,0.76338076856599,50.64356824474247,26.052319999999998,2.18763,39.34475208333333
2017-12-01 01:39:37,233.05,69.9103,12355.89,16292.595415000002,10619.823334913774,0.7583745674200183,229.84,42.9855,8386.67,9879.787320000001,5222.448065757362,0.8488715119426274,231.88,29.6503,5324.03,6875.3115640000005,4350.242942775971,0.7743692704600171,26066.589999999997,20192.514343447107,32972.78801888638,0.7905485573458149,231.59,47.51536666666667,0.7556457532708666,47.13198046105786,26.066589999999998,2.17162125,41.516373333333334
2017-12-01 01:44:37,232.9,75.1687,13638.6,17506.790230000002,10976.169377210954,0.7790462912286805,229.78,42.4432,8277.52,9752.598495999999,5157.115479973415,0.848750207792826,231.82,28.6302,4999.06,6637.0529639999995,4365.761235264839,0.753204777348527,26915.180000000004,20499.046092449207,33832.49628881613,0.7955422434760524,231.5,48.747366666666665,0.7429805615550751,54.200534592979736,26.915180000000003,2.20757375,43.723947083333336
2017-12-01 01:49:37,232.57,77.0282,14074.93,17914.448474,11082.590384143094,0.7856747597017872,229.61,43.0065,8439.2,9874.722465,5127.382092332858,0.8546265507625079,231.71,29.2479,5201.81,6777.030909000001,4343.883132111334,0.7675647447751665,27715.940000000002,20553.855608587284,34505.569267326326,0.8032309157190027,231.29666666666665,49.760866666666665,0.729222211013261,54.79674121431432,27.715940000000003,2.276296666666667,46.00024375
2017-12-01 01:54:37,232.84,67.295,11681.89,15668.9678,10442.70070170245,0.7455430471942127,229.74,42.585,8277.03,9783.4779,5216.0535080545715,0.8460212293217324,231.71,31.0967,5827.12,7205.416357,4238.242251608932,0.8087138495944101,25786.039999999997,19896.996461365954,32570.083313759103,0.7917093656652326,231.43000000000004,46.99223333333333,0.7302424059110858,43.204515356083675,25.786039999999996,2.2292491666666665,48.22949291666667
2017-12-01 01:59:37,232.53,73.6706,13325.62,17130.624617999998,10765.043029102466,0.7778829025299002,229.49,41.3127,8039.22,9480.851523,5025.6827787646325,0.8479428224877603,231.52,28.2269,5015.34,6535.091888000001,4189.7244144458255,0.7674475104488385,26380.18,19980.450222312924,33092.78301863904,0.7971580989468833,231.17999999999998,47.736733333333326,0.7310320962020803,54.326856606582496,26.38018,2.1735925,50.40308541666667
2017-12-01 02:04:37,232.32,72.8684,13029.38,16928.786687999997,10808.287354775775,0.7696582300984335,229.31,42.4898,8336.76,9743.336038000001,5042.918782985659,0.8556371213602598,231.35,26.9727,4749.37,6240.134145,4047.562074964989,0.7611006253456111,26115.51,19898.768212726423,32832.61852097562,0.7954135605515504,230.99333333333334,47.44363333333333,0.7287367600796576,53.58941733664299,26.115509999999997,2.1873204166666667,52.590405833333335
2017-12-01 02:09:37,232.05,72.5348,12894.19,16831.700340000003,10818.779994965062,0.7660658008126111,229.06,41.5606,8091.61,9519.871036,5015.355635443186,0.849970547857325,231.04,27.0789,4796.02,6256.309056,4017.4115004300484,0.7665893671605728,25781.82,19851.547130838295,32538.994545011592,0.7923360989023706,230.71666666666667,47.0581,0.7180524452792023,54.13881988435571,25.78182,2.16238875,54.75279458333333
2017-12-01 02:14:37,232.07,70.8122,12523.06,16433.387254,10640.920302132223,0.7620498322372218,229.14,41.4545,8059.73,9498.88413,5026.882935007128,0.8484922954839749,231.13,27.2741,4860.69,6303.862733,4014.022680604363,0.7710653302386874,25443.48,19681.825917743714,32167.451654844655,0.790969712895116,230.77999999999997,46.513600000000004,0.7106335037698183,52.23977503353857,25.44348,2.1343875,56.887182083333336
2017-12-01 02:19:37,232.37,70.9153,12663.17,16478.588261,10544.571903432921,0.7684620672251409,229.4,42.0204,8216.83,9639.47976,5040.166147514351,0.8524142593355059,231.27,30.2873,5686.03,7004.543871,4090.562024937853,0.8117630647644494,26566.03,19675.300075885123,33058.605279669995,0.8036040775240229,231.01333333333332,47.74099999999999,0.698372388318127,48.5417146687334,26.566029999999998,2.167062916666666,59.054245
2017-12-01 02:24:37,232.46,74.4222,13572.68,17300.184612,10727.47618160402,0.7845396048886972,229.59,42.0506,8251.54,9654.397254000001,5011.93315662158,0.8546924041872453,231.46,29.1786,5285.18,6753.678756,4204.646133367909,0.7825631320270632,27109.4,19944.055471593507,33655.38466596392,0.8054996330918794,231.17,48.550466666666665,0.6834796902712221,53.28833090516124,27.1094,2.23647625,61.290721250000004
2017-12-01 02:29:37,232.89,68.0381,11834.34,15845.393108999999,10536.83441756321,0.7468631367232053,230,42.0762,8257.77,9677.526,5046.161323994308,0.8532934967056663,231.75,28.4327,5157.11,6589.278225,4101.561163064517,0.7826517296589035,25249.22,19684.556904622037,32015.697573841855,0.7886512527726292,231.54666666666665,46.18233333333333,0.6679718991132036,47.324951099626844,25.24922,2.1816091666666666,63.47233041666667
2017-12-01 02:34:37,232.58,72.5368,12987.16,16870.608944,10768.060237376683,0.7698097942468674,229.67,41.6528,8104.38,9566.398576,5082.814823549527,0.8471714758291711,231.53,27.8345,4887.63,6444.521785,4200.349273624704,0.7584162429827213,25979.170000000002,20051.224334550912,32817.20389069408,0.7916326475140947,231.26,47.341366666666666,0.6875378362016793,53.22075619560343,25.979170000000003,2.13451625,65.60684666666667
2017-12-01 02:39:37,232.77,69.8871,12336.61,16267.620267000002,10603.939025626712,0.7583536987905767,229.9,41.4576,8045.03,9531.10224,5110.7144518582745,0.8440818068488162,231.72,27.4561,4819.42,6362.127492,4153.294726847856,0.7575170422252834,25201.059999999998,19867.948204332843,32090.94562292692,0.7853012589942335,231.46333333333334,46.266933333333334,0.6754129523754658,51.05193918190673,25.20106,2.132509583333333,67.73935625
2017-12-01 02:44:37,230.06,71.3262,12797.63,16409.305572,10270.636579023245,0.7799007669061401,227.19,41.2519,8012.6,9372.019161,4861.376800264627,0.8549491696883227,229.07,28.3475,5113.25,6493.561825,4002.6265892033102,0.7874337902373018,25923.48,19134.63996849118,32220.5099592508,0.8045645470163371,228.7733333333333,46.9752,0.6920969810001083,51.83799111020283,25.923479999999998,2.1301891666666664,69.86954541666667
2017-12-01 02:49:37,230.49,74.5553,13521.24,17184.251097,10605.402143584453,0.7868390611657505,227.69,42.5858,8344.34,9696.360802,4938.765307945101,0.8605640992937137,229.57,30.799,5672.85,7070.52643,4220.321892323918,0.8023235689962622,27538.43,19764.48934385347,33896.90496030865,0.8124172408143439,229.25,49.31336666666667,0.6804798255179945,51.186797899960865,27.53843,2.227579583333333,72.097125
2017-12-01 02:54:37,230.95,73.9793,13262.2,17085.519334999997,10771.676847485664,0.7762245759092697,227.99,43.015,8503.75,9806.98985,4885.00622880903,0.8671111248269519,229.9,30.1177,5522.1,6924.05923,4177.200954053825,0.797523507031005,27288.050000000003,19833.88403034852,33734.56133599211,0.808904841779751,229.61333333333334,49.03733333333333,0.7069856570466297,50.86321985969874,27.288050000000002,2.2844366666666667,74.38156166666667
2017-12-01 02:59:37,230.79,74.4426,13490.19,17180.607654,10638.987410678865,0.7851986537192825,228.03,40.4091,7872.94,9214.487073,4787.858370386923,0.8544089256003234,229.87,28.1831,4949.52,6478.449197,4180.018632459662,0.7639976558420792,26312.65,19606.86441352545,32814.397482703695,0.8018629631663744,229.56333333333336,47.678266666666666,0.6679347747172282,56.13529015316553,26.31265,2.2333625,76.61492416666667
2017-12-01 03:04:37,230.65,69.8223,12335.68,16104.513495,10353.084267416983,0.765976569477239,227.75,40.6267,7864.43,9252.730925,4874.809775319581,0.8499577112689031,229.57,28.2543,4993.43,6486.339651,4139.838028623198,0.7698378852593947,25193.54,19367.732071359762,31777.7202347742,0.7928051419003569,229.32333333333335,46.234433333333335,0.6860764277512181,51.017964244542114,25.193540000000002,2.14609125,78.76101541666667
2017-12-01 03:09:37,231.12,73.9997,13463.2,17102.810664,10547.434681885075,0.7871922495370262,228.3,41.5005,8085.4,9474.56415,4938.995107556317,0.8533796248558831,230.12,28.0659,4988.96,6458.524908,4101.563373356118,0.7724612153806685,26537.559999999998,19587.99316279751,32983.8076470774,0.8045632658287531,229.84666666666666,47.85536666666667,0.6729123763668471,54.63197788335826,26.53756,2.1554624999999996,80.91647791666666
2017-12-01 03:14:37,231.51,70.018,12432.94,16209.86718,10401.047877480476,0.7669982648186018,228.75,42.0652,8196.9,9622.414499999999,5040.009047592101,0.8518548021393176,230.39,30.328,5608.29,6987.267919999999,4167.61277732962,0.8026441900055266,26238.13,19608.669702402196,32755.75359222874,0.8010235492254089,230.21666666666667,47.470400000000005,0.6370810106421495,47.49823047625466,26.23813,2.1989870833333334,83.115465
2017-12-01 03:19:37,231.06,73.2769,13189.55,16931.360514,10616.343045161002,0.7790011906659233,228.28,42.9699,8429.69,9809.168772,5015.9862939884515,0.8593684333439461,230.02,29.8213,5402.71,6859.495426,4226.511818889771,0.7876249876225225,27021.949999999997,19858.841158039224,33534.450255561555,0.8057967193160864,229.78666666666666,48.68936666666667,0.6556806313101982,50.498774201896225,27.021949999999997,2.21917,85.334635
2017-12-01 03:24:37,231.23,73.6863,13286.47,17038.483149,10666.75315913221,0.7797918326303472,228.49,42.0817,8238.73,9615.247632999999,4957.450456738028,0.8568401266883939,230.18,29.8208,5354.03,6864.151744,4295.455962265036,0.7799987820315879,26879.229999999996,19919.659578135273,33455.72960049887,0.8034268067374383,229.9666666666667,48.529599999999995,0.6421220466734401,51.83784741683428,26.879229999999996,2.2458824999999996,87.5805175
2017-12-01 03:29:37,231.57,69.194,12103.84,16023.25458,10499.606877873619,0.7553921046169885,228.81,40.69,7902.09,9310.2789,4923.23743360862,0.848749010086046,230.48,27.9621,5012.5,6444.7048079999995,4050.8102661391476,0.7777703012522525,25018.43,19473.65457762139,31704.022808997197,0.7891247792346431,230.28666666666666,45.9487,0.6412297715890308,50.58967935980778,25.01843,2.1624025,89.74292
2017-12-01 03:34:37,232.06,72.6154,13030.58,16851.129724,10684.78159995216,0.7732763448756417,229.27,40.6194,7912,9312.809838000001,4912.0955893334985,0.8495824716312649,231.05,27.4968,4867.67,6353.13564,4082.6610478140624,0.7661838619268012,25810.25,19679.53823709972,32456.944253702783,0.7952150331297898,230.79333333333338,46.910533333333326,0.6600421733730185,54.7955114558493,25.81025,2.1178616666666663,91.86078166666667
2017-12-01 03:39:37,232.28,72.2794,12973.33,16789.059031999997,10656.697982540403,0.7727252596630219,229.48,42.5479,8351.52,9763.892092,5058.231160575813,0.8553474292124531,231.2,30.2536,5628.9,6994.63232,4152.151982043599,0.8047456595974439,26953.75,19867.081125159813,33484.407587654605,0.804964218926113,230.98666666666668,48.360299999999995,0.6522743015469965,49.46019772416631,26.95375,2.1985,94.05928166666666
2017-12-01 03:44:37,230.22,68.7282,12067.55,15822.606204,10233.723862033767,0.7626777690358804,227.34,41.2569,7997.77,9379.343646000001,4899.771653542703,0.8527003916111764,229.08,27.7474,5014.86,6356.374392,3905.72331222699,0.788949751970494,25080.18,19039.21882780346,31488.208624902523,0.7964943416998731,228.88,45.910833333333336,0.6728416637539287,49.69930844208882,25.08018,2.1680804166666663,96.22736208333333
2017-12-01 03:49:37,229.53,72.0065,12915.68,16527.651945,10312.540373383386,0.7814588571310817,226.7,42.0076,8182.12,9523.122919999998,4872.656611647212,0.8591845415348268,228.46,28.9611,5271.84,6616.4529059999995,3998.143578176732,0.7967773782866854,26369.64,19183.34056320733,32609.177678892727,0.8086570063086425,228.23000000000002,47.6584,0.6703763747097355,51.0887902237591,26.36964,2.1437425,98.37110458333333
2017-12-01 03:54:37,229.78,74.3831,13514.21,17091.748718,10463.938183836648,0.7906862090575699,226.94,42.0679,8232.47,9546.889226000001,4834.20433914568,0.862319631569589,228.77,29.7973,5357.63,6816.7283210000005,4214.686914282422,0.7859532825292422,27104.31,19512.82943726475,33397.516872125176,0.8115666234642216,228.49666666666667,48.749433333333336,0.6812644969292062,52.58249155716681,27.10431,2.22808125,100.59918583333334
2017-12-01 03:59:37,229.91,69.2824,12271.82,15928.716583999998,10155.119196789203,0.7704211406665833,227.05,41.0984,8007.09,9331.39172,4791.803539794233,0.8580810065918013,228.79,29.8368,5429.84,6826.361472,4137.154640668632,0.7954222790972649,25708.75,19084.07737725207,32017.836215201118,0.8029508873492909,228.58333333333334,46.739200000000004,0.6707983959168785,48.23189100369709,25.70875,2.2005441666666665,102.79973
2017-12-01 04:04:37,229.83,72.8517,13157.81,16743.506211,10354.565961048083,0.7858455591192541,227.08,40.9623,8021.38,9301.719084,4709.505368215414,0.8623545741988352,228.8,28.9341,5260.37,6620.12208,4019.2690650419922,0.7946031714267118,26439.559999999998,19083.34039430549,32607.1190631514,0.8108523770159987,228.57000000000002,47.582699999999996,0.651879074244218,53.10543537882466,26.439559999999997,2.1728462499999996,104.97257625
2017-12-01 04:09:37,229.79,68.3563,11960.23,15707.594177,10182.407042365983,0.7614297813673391,226.96,40.8074,7884.32,9261.647504,4859.589759017673,0.8512869871796407,228.65,28.4397,5124.34,6502.737405,4003.3402706722463,0.7880281304393223,24968.89,19045.337072055903,31403.349057390787,0.7951027756424458,228.46666666666667,45.867799999999995,0.6594689232564899,49.028948412611925,24.96889,2.1420187499999996,107.11459500000001
2017-12-01 04:14:37,230.73,73.0535,13157.08,16855.634055,10535.826748275416,0.7805746112586686,227.94,41.1545,7989.89,9380.75673,4915.3081912877315,0.8517319263218972,229.69,28.5313,5110.52,6553.354297000001,4102.321034683704,0.7798327037406627,26257.49,19553.455974246852,32738.256240015442,0.8020430229239239,229.4533333333333,47.57976666666667,0.6595386135161658,53.5390043246674,26.25749,2.1344325,109.24902750000001
2017-12-01 04:19:37,230.77,71.0509,12707.81,16396.416193,10361.178937648585,0.775035827977168,227.89,42.1276,8187.55,9600.458763999999,5013.265749665022,0.8528290367437279,229.59,27.8611,4930.04,6396.629949,4075.730646502998,0.7707245908090594,25825.4,19450.175333816605,32330.490340794524,0.798793947378323,229.41666666666666,47.013200000000005,0.6654558663276444,51.1296827274042,25.825400000000002,2.1701204166666663,111.41914791666667
2017-12-01 04:24:37,230.58,74.3899,13555.01,17152.823142,10510.996415213485,0.7902495051563565,227.74,44.4457,8757.01,10122.063718000001,5076.509605147222,0.8651407701008111,229.52,29.6352,5466.37,6801.871104000001,4047.746229512195,0.8036568050790277,27778.39,19635.2522498729,34017.37911580254,0.8165940681507629,229.28,49.49026666666666,0.6716678297278402,50.31218259752086,27.778389999999998,2.23349125,113.65263916666667
2017-12-01 04:29:37,230.89,68.1024,11965.33,15724.163136,10201.969629372621,0.7609517846203043,227.92,41.8798,8126.28,9545.244016,5007.520013597931,0.8513433482034095,229.66,28.6858,5243.74,6587.980828,3988.0674771743224,0.7959555646721442,25335.35,19197.557120144873,31787.20118229545,0.7970299069334564,229.48999999999998,46.22266666666667,0.68412566996383,47.33550638936164,25.33535,2.2130725,115.86571166666667
2017-12-01 04:34:37,230.72,72.708,13089.46,16775.18976,10491.569396063152,0.780286851431718,227.82,40.9424,7931.77,9327.497567999999,4908.078600444973,0.8503641992051175,229.64,27.6997,4934.39,6360.959108,4014.1743984969257,0.7757305016776725,25955.62,19413.822395005052,32412.817056979165,0.8007826025850229,229.39333333333332,47.1167,0.6858670696620028,54.31471219334121,25.95562,2.1371237499999998,118.00283541666667
2017-12-01 04:39:37,230.55,69.3125,12169.15,15979.996875,10357.22397182323,0.7615239286459496,227.64,41.0634,7931,9347.672376,4947.54664950554,0.8484465095677418,229.44,27.0899,4796.11,6215.506656,3953.4607445477814,0.7716362101181539,24896.260000000002,19258.231365876552,31475.438636010007,0.7909742033433337,229.21,45.821933333333334,0.6849613891191578,51.264896432421736,24.89626,2.118828333333333,120.12166375000001
2017-12-01 04:44:37,230.74,73.0498,13108.14,16855.510852000003,10596.457512880892,0.7776768153214795,227.81,42.0139,8145.49,9571.186559,5025.793947933227,0.8510428618007256,229.64,27.6991,4952.41,6360.821324,3991.7017809141385,0.7785802725371445,26206.039999999997,19613.953241728257,32733.22004096606,0.8005946242747517,229.39666666666668,47.58760000000001,0.6916694517502462,53.505955332901834,26.206039999999998,2.1292625,122.25092625
2017-12-01 04:49:37,231,70.5949,12452.27,16307.4219,10529.62396630096,0.7635952559736007,228,43.1972,8451.18,9848.9616,5057.628021698963,0.8580782770033341,229.82,26.815,4700.1,6162.6233,3985.8482068065377,0.762678452210441,25603.550000000003,19573.100194806462,32228.062675848716,0.7944489328298026,229.60666666666665,46.869033333333334,0.699747394094243,50.621625792723115,25.603550000000002,2.1587329166666667,124.40965916666667
2017-12-01 04:54:37,230.33,75.47,13727.24,17383.005100000002,10664.508816116479,0.7896931469001294,227.41,43.055,8407.08,9791.13755,5018.703059219583,0.85864180306608,229.27,30.2194,5626.41,6928.401838000001,4043.0511424791293,0.8120790525083281,27760.73,19726.263017815192,34055.59546948083,0.8151591424932793,229.00333333333333,49.58146666666667,0.695768620544097,52.21413377579255,27.76073,2.2235116666666666,126.63317083333334
2017-12-01 04:59:37,231.06,71.1844,12688.77,16447.867464,10465.536775550967,0.7714538086941871,228.04,41.1819,8030.32,9391.120476,4868.994197197865,0.855097112269226,229.91,27.3359,4931.04,6284.796769,3896.603000824286,0.7845981630340926,25650.13,19231.133973573116,32058.784801149563,0.8000967647120624,229.67,46.5674,0.7097139373884249,52.86316178270635,25.65013,2.2254525,128.85862333333333
2017-12-01 05:04:37,230.85,73.0386,13220.01,16860.96081,10465.339699993301,0.7840603005351509,227.86,40.3966,7874.09,9204.769276,4767.230233195537,0.855435890232519,229.69,27.0302,4866.55,6208.566638,3855.254958622921,0.7838443692001168,25960.649999999998,19087.82489181176,32222.66915578175,0.8056641699820776,229.4666666666667,46.8218,0.7001743172574156,55.99272133920523,25.960649999999998,2.1504491666666663,131.0090725
2017-12-01 05:09:37,230.87,70.6789,12654.77,16317.637643,10301.557867398047,0.7755270877355639,227.82,40.8879,7993.8,9315.081378,4782.248701057108,0.8581567541513323,229.66,27.3451,4872.32,6280.075666,3962.3033942752722,0.7758377859009701,25520.89,19046.10996273043,31844.467825738888,0.8014230333399468,229.45000000000002,46.30396666666667,0.7103944214425905,52.64113441684981,25.520889999999998,2.1450641666666663,133.15413666666666
2017-12-01 05:14:37,230.61,71.2013,12752.44,16419.731793000003,10343.252206170699,0.7766533680797741,227.55,41.4445,8088.36,9430.695975,4849.377185091011,0.857663105823958,229.43,26.4967,4618.67,6079.137881000001,3952.6958910734807,0.7597574015281657,25459.47,19145.32528233519,31854.797014693457,0.7992350410601102,229.1966666666667,46.380833333333335,0.7184514027254651,53.514490540273464,25.45947,2.1241816666666664,135.27831833333332
2017-12-01 05:19:37,230.79,71.8433,12806.09,16580.715206999997,10532.054675491432,0.7723484686953409,227.72,41.3307,8026.75,9411.827004,4914.648714885289,0.8528365424256792,229.53,28.1709,5158.97,6466.066677,3898.082453015818,0.7978528922924066,25991.81,19344.78584339254,32400.538983214778,0.8022030131494158,229.34666666666666,47.11496666666667,0.7092610894715418,52.4850914323757,25.99181,2.143803333333333,137.42212166666664
2017-12-01 05:24:37,230.2,73.3478,13125.68,16884.66356,10621.12932187495,0.777372907275151,227.13,42.8985,8390.15,9743.536305,4953.976453754402,0.8610990647917538,228.99,29.482,5420.13,6751.0831800000005,4024.8372496759316,0.8028533874470792,26935.960000000003,19599.943025305285,33312.21559303454,0.8085910684857662,228.7733333333333,48.5761,0.7183238139643243,50.99565424148915,26.93596,2.20532375,139.62744541666663
2017-12-01 05:29:37,230.17,72.4957,12918.26,16686.335269,10561.834276387472,0.7741819753555859,227.05,41.521,8098.6,9427.343050000001,4825.709794670968,0.8590543440550834,228.91,28.5261,5165.36,6529.909551,3994.8435281799243,0.7910308649235377,26182.22,19382.387599238366,32575.84370627274,0.803731140045911,228.71,47.514266666666664,0.7258099777010172,52.576699770174294,26.18222,2.2132575,141.84070291666663
2017-12-01 05:34:37,229.83,67.4199,11853.15,15495.115617000001,9980.05225746325,0.7649604102983053,226.58,41.0933,8036.53,9310.919914,4701.8523162708725,0.863129537599844,228.55,27.0822,4810.23,6189.63681,3895.2908988683985,0.7771425283351964,24699.91,18577.19547260252,30906.27356436527,0.7991875807531463,228.32000000000002,45.19846666666666,0.7620882971268435,49.16413093659521,24.69991,2.12008875,143.96079166666664
2017-12-01 05:39:37,230.25,73.7354,13416.31,16977.57585,10403.879455587867,0.7902370820507922,227.09,39.5221,7726.6,8975.073689,4566.355238369008,0.860895438604571,229.03,25.6795,4483.67,5881.375885,3806.216708459929,0.762350526079324,25626.58,18776.451402416802,31769.11597390963,0.8066507113715666,228.79,46.31233333333333,0.7430394685082341,59.213312508547055,25.62658,2.0969370833333336,146.05772874999997
2017-12-01 05:44:37,230.11,70.1557,12404.13,16143.528127,10332.04042434698,0.7683654962172817,226.84,40.0927,7795.83,9094.628068,4683.726540518075,0.8571906340436395,228.73,26.3539,4705.26,6027.927546999999,3767.816190352367,0.7805767344270306,24905.22,18783.58315521742,31194.438276676305,0.7983865514456571,228.56000000000003,45.5341,0.752537626881356,54.0728816425492,24.90522,2.1054916666666665,148.16322041666663
2017-12-01 05:49:37,230.48,73.0088,13081.71,16827.068224,10583.907052268105,0.7774206312031174,227.12,41.2463,8062.35,9367.859656,4770.252300666332,0.8606394946188336,229.04,28.1454,5166.8,6446.422415999999,3854.9370585662314,0.8014988262599763,26310.859999999997,19209.09641150067,32576.843599187563,0.8076552880235508,228.88,47.466833333333334,0.7689619014330614,53.81013409363028,26.310859999999998,2.1340033333333333,150.29722374999997
2017-12-01 05:54:37,230.23,73.5371,13240.56,16930.446533,10551.189065369443,0.7820561598415108,226.85,44.0802,8684.97,9999.593369999999,4956.123854833325,0.8685323171296115,228.72,28.6504,5294.29,6552.9194880000005,3861.5084115032287,0.8079284370417096,27219.82,19368.821331705996,33407.631472643334,0.8147785041956543,228.6,48.7559,0.7655293088363955,50.82707938936621,27.21982,2.2304449999999996,152.52766874999998
2017-12-01 05:59:37,229.74,70.3948,12516.86,16172.501352000001,10240.996812851856,0.7739594344477876,226.15,42.6425,8378.61,9643.601375,4774.719043860266,0.8688258332328673,228.16,26.7393,4715.08,6100.838688,3871.4665555313222,0.7728576743512809,25610.550000000003,18887.182412243445,31821.783903104148,0.8048118885472586,228.01666666666665,46.5922,0.8186536071924476,51.087091830821485,25.610550000000003,2.2012654166666668,154.72893416666665
2017-12-01 06:04:37,229.72,70.6398,12594.75,16227.374855999999,10232.300188845173,0.7761421740586185,226.11,42.2072,8229.61,9543.469992,4832.322292242568,0.8623289020553982,228.14,27.6151,4942.21,6300.108914,3907.164271458555,0.7844642160102187,25766.57,18971.786752546297,31997.575254212486,0.8052663301919363,227.99,46.820699999999995,0.8245975700688607,50.87301129628562,25.766569999999998,2.1407133333333332,156.86964749999999
2017-12-01 06:09:37,229.51,75.2983,13681.25,17281.712832999998,10558.456178806484,0.7916605334324965,226.04,42.1028,8234.94,9516.916912,4770.479085617252,0.8652949349191502,228.06,26.5952,4657.4,6065.301312,3885.42214506338,0.7678761137201027,26573.590000000004,19214.35740948712,32792.4871906297,0.8103560381230639,227.86999999999998,47.99876666666666,0.8030894808443342,56.87548916187431,26.573590000000003,2.18084,159.05048749999997
2017-12-01 06:14:37,229.28,68.6492,11997.68,15739.888576,10188.217066910936,0.7622468190971774,225.79,41.3137,8012.08,9328.220323,4777.265794157807,0.8589076718358725,227.71,29.1729,5339.09,6642.961059,3952.6003596734145,0.8037214056473366,25348.850000000002,18918.08322074216,31630.018480383886,0.8014174893928911,227.59333333333333,46.3786,0.7923489264477614,48.01912951231817,25.348850000000002,2.1634349999999998,161.21392249999997
2017-12-01 06:19:37,230.47,73.4796,13211.15,16934.843412000002,10595.019446252089,0.7801164544951505,226.95,42.8456,8415.22,9723.80892,4872.015215931859,0.8654242457080286,228.89,27.6236,4779.36,6322.765804,4139.454722862875,0.755897046981625,26405.73,19606.48938504682,32888.858338939855,0.8028776714555659,228.76999999999998,47.982933333333335,0.7955588582418994,53.13694869286858,26.40573,2.1564408333333334,163.3703633333333
2017-12-01 06:24:37,230.88,69.8639,12598.55,16130.177232,10072.693554021746,0.7810546541922831,227.31,43.7424,8785.71,9943.084944,4655.774693807627,0.88360001443029,229.23,27.4697,4814.18,6296.879330999999,4058.861938619617,0.7645342632340815,26198.44,18787.33018644899,32238.517862461627,0.812644058631037,229.14,47.02533333333333,0.7986383870122999,48.566517338172346,26.198439999999998,2.1918404166666665,165.56220374999998
2017-12-01 06:29:37,231.09,63.1597,12014.86,14595.575073,8286.974773219656,0.8231851050683161,227.27,41.4231,8487.18,9414.227937,4073.7529745176334,0.9015269288991298,229.18,27.7038,4920.2,6349.156884,4012.907312366508,0.774937537360118,25422.24,16373.635060103796,30238.81961484377,0.8407153560822399,229.17999999999998,44.09553333333333,0.8334060563749128,43.23378180405273,25.422240000000002,2.1508616666666667,167.71306541666664
2017-12-01 06:34:37,231.09,63.0893,11916.17,14579.306337,8400.063440188316,0.8173344962070399,227.49,35.3979,7464.31,8052.6682710000005,3021.5132809024894,0.9269362339041273,229.2,26.2274,4450.78,6011.3200799999995,4040.6096688261296,0.7403997692300557,23831.26,15462.186389916935,28407.889065260242,0.8388958414070631,229.26,41.571533333333335,0.798220361162005,51.760820304920195,23.831259999999997,2.0522291666666668,169.76529458333331
2017-12-01 06:39:37,230.64,64.207,12114.79,14808.702479999998,8516.42720846354,0.8180858529882493,227.04,33.1895,7031.03,7535.34408,2710.3556119245764,0.9330735166641521,228.74,28.164,5103.11,6442.23336,3932.0019064843927,0.7921336770700277,24248.93,15158.784726872509,28597.191479943678,0.8479479538054189,228.80666666666664,41.853500000000004,0.8012587045832039,53.40891442770614,24.24893,2.00334125,171.76863583333332
2017-12-01 06:44:37,230.56,66.0659,12457.86,15232.153904,8764.71544178945,0.8178659484742034,226.98,32.9096,6958.37,7469.821007999999,2716.489063968069,0.9315310223026432,228.72,26.9221,4641.86,6157.622712,4045.918091575538,0.7538396256324578,24058.09,15527.122597333058,28633.603171810406,0.8402047711440324,228.75333333333333,41.96586666666666,0.7897881269489722,57.42770314922605,24.05809,2.0127924999999998,173.7814283333333
2017-12-01 06:49:37,231.56,61.3475,11294.43,14205.6271,8616.013711650789,0.7950673293402162,227.91,33.1801,6950.64,7562.076591000001,2978.8598420453072,0.919144353585667,229.57,29.1145,4903.53,6683.815764999999,4541.892416114953,0.7336423043970602,23148.6,16136.76596981105,28217.953468039665,0.8203500663582376,229.67999999999998,41.21403333333333,0.8185301288749669,48.85099816324698,23.1486,1.9669454166666667,175.74837374999998
2017-12-01 06:54:37,233.1,67.8175,12960.78,15808.25925,9050.92494206037,0.8198739529148348,229.53,33.1455,7065.19,7607.886614999999,2821.8839470460434,0.9286665742454681,231.18,30.6477,5234.4,7085.135286000001,4774.955356955949,0.7387861753808718,25260.370000000003,16647.764246062365,30252.84031176862,0.8349751540576339,231.26999999999998,43.87023333333334,0.791282916072129,54.58659516285527,25.26037,2.0170404166666667,177.76541416666666
2017-12-01 06:59:37,232.93,63.2476,11782.73,14732.263468,8843.46428938724,0.7997908824800282,229.52,29.7452,6446.08,6827.1183040000005,2248.91017393133,0.9441875346181198,230.99,28.5857,4768.67,6603.010843,4567.224389481599,0.7221963000492986,22997.479999999996,15659.598852800169,27822.780640709156,0.8265701511642234,231.14666666666668,40.52616666666667,0.7715159206275949,56.066080762634826,22.997479999999996,2.0107437499999996,179.77615791666665
2017-12-01 07:04:37,232.86,66.3962,12527.04,15461.019132,9061.808949567961,0.8102337816834158,229.46,29.1492,6369.63,6688.575432000001,2040.7976314799055,0.9523148934713247,231,29.2937,4977.25,6766.844700000001,4584.448672568828,0.7355348350169761,23873.920000000002,15687.055253616694,28566.549646333264,0.8357299112272876,231.10666666666668,41.613033333333334,0.7586684359314588,59.5562608189261,23.873920000000002,1.9529749999999997,181.72913291666666
2017-12-01 07:09:37,232.4,65.3693,12230.25,15191.82532,9011.800124885876,0.8050546752863796,229.22,28.2841,6143.37,6483.281402,2071.700456296488,0.9475710861639999,230.69,28.5072,4710.22,6576.325968,4589.323565514981,0.7162388274120903,23083.84,15672.824146697345,27901.632315671057,0.8273293740966859,230.76999999999998,40.7202,0.7063309788967475,60.53285592899837,23.08384,1.9565733333333333,183.68570624999998
2017-12-01 07:14:37,233.2,63.9398,11994.51,14910.761359999999,8857.908003291126,0.8044196879293359,230.22,27.0337,5861.97,6223.6984139999995,2090.8681612014925,0.9418788652762635,231.83,27.3857,4365.48,6348.826831,4609.792457326633,0.6876042009343001,22221.96,15558.56862181925,27127.192331707654,0.8191765564335912,231.75,39.453066666666665,0.660194174757282,62.065475265125144,22.22196,1.8877416666666669,185.57344791666665
2017-12-01 07:19:37,232.41,64.7317,12296.5,15044.294397000001,8667.576457903653,0.8173530559500389,229.82,28.074,6066.67,6451.96668,2196.221562349807,0.9402822892445563,231.43,29.2661,4865.6,6773.0535230000005,4711.707828953607,0.7183761332281443,23228.769999999997,15575.505849207068,27967.34056308507,0.8305677097757499,231.22000000000003,40.690599999999996,0.6054839546752158,59.08268740200442,23.228769999999997,1.8937804166666663,187.4672283333333
2017-12-01 07:24:37,232.2,64.8073,12216.88,15048.25506,8786.229192117378,0.8118469517754173,229.81,29.8949,6457.18,6870.146969,2346.006356184887,0.9398896456126163,231.32,30.0531,5104.79,6951.883092,4719.088638787735,0.734303199930739,23778.85,15851.324187090002,28577.93179722291,0.8320703600500136,231.10999999999999,41.585100000000004,0.5625027043399173,55.84259746880491,23.77885,1.958650833333333,189.42587916666665
2017-12-01 07:29:37,232.64,68.8132,12986.02,16008.702847999997,9361.722674548912,0.8111850237524005,230.29,35.3909,7654.15,8150.170361,2799.868691710895,0.9391398781829708,231.94,30.8997,5285.46,7166.876418,4840.251045068273,0.7374844620908043,25925.629999999997,17001.842411328078,31003.24073829273,0.8362232264312526,231.6233333333333,45.034600000000005,0.5756472433692552,52.800735434532534,25.925629999999998,2.07102,191.49689916666665
2017-12-01 07:34:37,231.73,66.1615,12409.2,15331.604395,9003.87964628489,0.8093869160912432,229.45,36.25,7809.71,8317.5625,2861.8657650746386,0.9389421480151187,230.99,28.8463,4680.8,6663.206837,4742.197456100235,0.7024845715441507,24899.71,16607.942867459766,29930.240967504884,0.8319248089928007,230.72333333333333,43.7526,0.5518875420778163,51.217299086225744,24.89971,2.1177224999999997,193.61462166666666
2017-12-01 07:39:37,229.71,62.2639,11746.37,14302.640469,8160.166432651757,0.8212728289898259,227.41,35.46,7575.83,8063.9586,2763.0106973397615,0.9394678687958542,228.96,28.798,4803.98,6593.59008,4516.326638173375,0.7285833577327876,24126.18,15439.503768164894,28643.513017777306,0.8422912365891129,228.69333333333336,42.173966666666665,0.5611590485074742,47.635863830688606,24.12618,2.0427454166666665,195.65736708333333
2017-12-01 07:44:37,230.95,74.9602,15193.58,17312.05819,8298.342337933887,0.8776299058870018,228.79,34.4281,7408.99,7876.804999,2674.1211962383813,0.9406085336555378,230.53,29.4934,4867.15,6799.113502,4747.504111696872,0.7158506764989727,27469.72,15719.96764586914,31649.69035655124,0.8679301342458152,230.09,46.2939,0.5649963057933902,61.92241310410227,27.469720000000002,2.1498291666666667,197.80719625
2017-12-01 07:49:37,231.12,80.5202,15673.91,18609.828624,10032.660002539196,0.8422382772394948,229.35,34.696,7408.36,7957.527599999999,2904.900620531063,0.9309876600365169,230.92,31.7138,5324.52,7323.3506959999995,5028.0167249327715,0.7270606339947974,28406.79,17965.577348003033,33611.124461272935,0.8451603585214943,230.46333333333334,48.97666666666667,0.48308480018513894,64.40522697883347,28.40679,2.328187916666667,200.13538416666668
2017-12-01 07:54:37,230.87,84.2548,16523.05,19451.905676000002,10264.767563150232,0.8494309131051535,229.27,35.6328,7648.22,8169.532056000001,2871.5822895420556,0.9361882599362432,230.8,32.6619,5650.6,7538.366520000001,4989.758454059368,0.7495788358138892,29821.870000000003,18126.108306751656,34898.42020271106,0.8545335240614506,230.31333333333336,50.84983333333334,0.45300604972936176,65.69336510444148,29.821870000000004,2.426194166666667,202.56157833333336
2017-12-01 07:59:37,230.67,77.1567,14714.54,17797.735989,10012.078651436264,0.8267647081119988,229.04,33.5081,7266.9,7674.695223999999,2468.422810478061,0.946864961787048,230.43,30.6766,5197.67,7068.808938,4790.854451248617,0.7352964333296287,27179.11,17271.355913162944,32202.542686428485,0.8440050919163731,230.04666666666665,47.1138,0.4375923725620862,63.766667091170746,27.17911,2.3750408333333333,204.9366191666667
2017-12-01 08:04:37,230.04,85.1954,16457.36,19598.349816,10641.9273320535,0.839731924091093,228.63,32.5729,7082,7447.142126999999,2303.3023813077766,0.9509688252522861,230.05,29.4453,4758.6,6773.891265,4820.926146503729,0.7024913471208487,28297.96,17766.155859865004,33412.734611201995,0.8469214007557703,229.57333333333335,49.071200000000005,0.41090719014985316,73.61588874940902,28.29796,2.3115445833333332,207.24816375000003
2017-12-01 08:09:37,230.24,74.0518,13595.34,17049.686432000002,10288.757831435481,0.7973953101262524,228.87,31.5402,6807.71,7218.605574,2400.6980211771483,0.943078262167424,230.21,30.2018,5057.62,6952.756378,4770.880546337298,0.7274266096829431,25460.67,17460.336398949927,30872.464495297354,0.8247048111069427,229.77333333333334,45.2646,0.39314106655834846,63.597601657807644,25.460669999999997,2.2399429166666662,209.4881066666667
2017-12-01 08:14:37,229.87,77.1976,14240.91,17745.412312,10587.546481351625,0.8025122070773105,228.37,40.0796,8565.59,9152.978252,3226.0934322311523,0.9358254509266805,229.83,30.2902,5359.68,6961.596666,4442.708457423502,0.7698923475668075,28166.18,18256.34837100628,33565.27895960264,0.8391463105043546,229.35666666666668,49.18913333333333,0.430188788931364,56.94035403483425,28.16618,2.2344520833333332,211.72255875000005
2017-12-01 08:19:37,229.63,77.1756,13961.8,17721.833028,10914.738046893826,0.7878304675335077,228.16,44.9053,9629.07,10245.593248,3500.455961523182,0.9398255198038095,229.54,35.2335,6697.49,8087.49759,4533.348096953929,0.8281288402832154,30288.36,18948.542105370936,35727.18851811062,0.8477677997149538,229.10999999999999,52.43813333333333,0.4146479856837278,47.174575245495646,30.28836,2.4356058333333332,214.1581645833334
2017-12-01 08:24:37,229.23,79.8249,14611.36,18298.261827,11015.196087217208,0.7985108169367328,227.9,46.8132,10023.54,10668.728280000001,3653.821147904173,0.9395252870757338,229.08,44.9939,8377.2,10307.202612,6005.076672684504,0.8127520448901409,33012.100000000006,20674.093907805884,38951.46859001309,0.8475187507683368,228.73666666666668,57.21066666666667,0.36577724020343905,39.528001771231466,33.012100000000004,2.637519166666667,216.79568375000005
2017-12-01 08:29:37,228.68,74.6402,13568.51,17068.720935999998,10355.518855708999,0.7949341986945472,227.43,44.4216,9436.91,10102.804488,3607.130185431758,0.9340881545524372,228.4,49.9505,9374.87,11408.6942,6501.5471875710955,0.8217303256318327,32380.29,20464.19622871185,38304.914929697006,0.8453299024271226,228.17,56.33743333333333,0.3243195862733842,32.48775384986773,32.38029,2.7246829166666666,219.52036666666672
2017-12-01 08:34:37,229.53,78.1939,14313.91,17947.845867,10827.61062180798,0.7975280212495264,228.34,49.4087,10276.1,11281.982558000002,4656.704760774108,0.9108416847102166,229.34,53.9964,10097.2,12383.534376,7169.273031596277,0.8153730343389649,34687.21000000001,22653.588414178364,41429.308534214,0.8372625860109132,229.07000000000002,60.532999999999994,0.31867987951282056,29.17565625361374,34.68721000000001,2.794479166666666,222.31484583333338
2017-12-01 08:39:37,228.87,101.0608,17249.86,23129.785296000002,15408.740955037754,0.7457855652029395,228.51,51.8014,10841.11,11837.137913999999,4752.701122830704,0.9158556805507877,229.39,58.81,11185.3,13490.4259,7541.926469635649,0.8291287527104685,39276.270000000004,27703.368547504106,48063.52061586563,0.8171742206299183,228.92333333333332,70.5574,0.20385281826521334,43.2320351940406,39.276270000000004,3.081811666666667,225.39665750000006
2017-12-01 08:44:37,227.32,93.2191,15060.9,21190.565811999997,14906.688788014026,0.7107360951858666,226.65,57.0212,11550.95,12923.85498,5796.687126417191,0.8937697009039017,227.62,56.8453,10490.61,12939.127186000002,7574.174157186004,0.8107664334075585,37102.46,28277.55007161722,46649.89149081077,0.7953386131092834,227.1966666666667,69.02853333333333,0.24061385877140848,35.04430052113715,37.10246,3.1824470833333334,228.5791045833334
2017-12-01 08:49:37,228.22,110.3584,18571.35,25185.994048,17012.914370071685,0.7373681564684851,227.59,71.3169,14238.67,16231.013271000002,7791.409913133704,0.8772508383959166,228.61,76.0799,13752.88,17392.625939,10647.146507847805,0.7907305112082879,46562.899999999994,35451.470791053194,58522.73436587612,0.7956378064786775,228.14000000000001,85.9184,0.24108003857281113,28.445594890035192,46.56289999999999,3.4860566666666664,232.06516125000005
2017-12-01 08:54:37,227.41,114.7987,19603.33,26106.372367,17241.001452223158,0.750902106367707,226.71,73.25,14684.48,16606.5075,7755.1362642545655,0.8842605827865974,227.84,75.6347,13513.21,17232.610048,10693.736697821325,0.7841650198292701,47801.02,35689.87441429905,59654.87950493939,0.8012927089399636,227.32000000000002,87.89446666666667,0.26834418440964874,30.609700876126432,47.801019999999994,3.931829999999999,235.99699125000004
2017-12-01 08:59:37,227.78,113.6642,18916.9,25890.431475999998,17676.689067906675,0.7306521723106721,227.2,70.9482,14274.05,16119.43104,7489.162413168477,0.8855182273232393,228.18,77.8699,13653.54,17768.353782000002,11370.806549700586,0.7684189637101633,46844.49,36536.65803077574,59408.19491802414,0.7885189924494342,227.72000000000003,87.4941,0.22835060600739443,29.91070255022909,46.84449,3.9435629166666666,239.94055416666671
2017-12-01 09:04:37,227.02,125.6138,21775.19,28516.844876,18413.352278869468,0.7635904355718598,226.6,74.6197,14998.98,16908.82402,7806.339007430371,0.8870504526074072,227.63,82.7166,14681.5,18828.779658,11788.829507610779,0.7797372037205875,51455.67,38008.52079391062,63971.35005680305,0.8043549175421526,227.08333333333334,94.31670000000001,0.24073394495412226,33.18298880261924,51.45567,4.09584,244.03639416666672
2017-12-01 09:09:37,226.57,138.0994,23035.38,31289.181058,21175.082515445032,0.7362091055467344,226.46,86.6156,17550.15,19614.968776,8760.093324899855,0.8947324974319398,227.51,84.8201,15412.88,19297.420951,11611.786488981521,0.7987015487269711,55998.409999999996,41546.96232932641,69727.8423681858,0.8030997102177648,226.84666666666666,103.17836666666666,0.2924148470332355,33.84530542739742,55.99840999999999,4.477253333333333,248.51364750000005
2017-12-01 09:14:37,226.92,148.188,24948.8,33626.82096,22545.963417780466,0.7419315679492053,227.14,87.5033,18069.97,19875.499561999997,8277.17748016569,0.9091580286388378,228.1,87.2933,16111.46,19911.60173,11700.117098667813,0.8091493702249739,59130.23,42523.25799661397,72832.76440242739,0.8118630465992486,227.38666666666666,107.66153333333334,0.31370939369063194,37.64247583321308,59.130230000000005,4.7970266666666666,253.3106741666667
