DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-01 09:19:37,225.6,159.2552,27250.66,35927.97312,23414.115017993798,0.7584803047191769,226.06,84.4996,17520.78,19101.979576,7609.7235109773355,0.9172232610913978,227.11,87.25,15859.41,19815.3475,11879.69321984605,0.8003599230344055,60630.850000000006,42903.531748817186,74275.25165386022,0.8162994893986186,226.25666666666666,110.33493333333332,0.377152791077988,44.337967304401644,60.63085,4.990045,258.3007191666667
2017-12-01 09:24:37,225.4,155.4958,27262.74,35048.75332,22026.30511408146,0.7778519181862871,225.4,96.6763,20219.33,21790.83802,8125.227133131564,0.9278821668740945,226.64,85.4845,15957.3,19374.207079999996,10987.469075666242,0.8236362878805362,63439.37000000001,41139.00132287927,75610.65464496893,0.8390268580252427,225.81333333333336,112.55220000000001,0.36608408124702935,38.15438525413096,63.43937000000001,5.1695925,263.4703116666667
2017-12-01 09:29:37,225.62,151.89,26858.25,34269.4218,21284.446843735805,0.7837380553645642,225.47,95.7904,19935.49,21597.861488000002,8309.2634640342,0.9230307366808685,226.7,85.6524,16077.23,19417.39908,10888.437103601455,0.8279806133541135,62870.97,40482.14741137146,74776.75526376435,0.8407822695466206,225.92999999999998,111.11093333333334,0.34081352631346445,36.70121872194994,62.87097,5.262930833333334,268.7332425
2017-12-01 09:34:37,227.4,164.4337,29751.99,37392.223379999996,22649.44724137254,0.7956731991474321,227.49,93.828,19579.84,21344.93172,8499.175001484684,0.9173062840793196,228.85,88.6868,16584.38,20295.97418,11699.782388182553,0.8171265815041552,65916.21,42848.40463103978,78618.90688752556,0.838426946005515,227.91333333333333,115.6495,0.4109749319916931,42.18280234674597,65.91621,5.3661325,274.099375
2017-12-01 09:39:37,228.15,159.5459,28724.45,36400.397085,22358.329099983664,0.7891246332539837,228.2,96.117,19682.88,21933.8994,9678.852090765737,0.8973725848309491,229.46,100.0635,19046.26,22960.570710000004,12822.93988683212,0.8295203216227022,67453.59,44860.12107758152,81008.74808922413,0.8326704410455239,228.60333333333335,118.57546666666667,0.37473935929775953,34.55220079251918,67.45358999999999,5.557074999999999,279.65645
2017-12-01 09:44:37,228.53,170.9406,31040.04,39065.055318,23719.07383935553,0.7945730460977406,228.22,121.5412,23970.92,27738.132664,13957.04116348676,0.8641865078073807,229.39,133.9024,25862.35,30715.871536,16571.16823563007,0.8419865270529109,80873.31,54247.28323847236,97382.03124350583,0.8304746673210643,228.71333333333334,142.12806666666668,0.2958579881656724,20.272233351986284,80.87331,6.1802874999999995,285.8367375
2017-12-01 09:49:37,228.32,182.9299,33578.29,41766.554768,24838.34813074822,0.803951635142443,227.74,141.4326,28123.34,32209.860324000005,15702.001443637359,0.873128281746845,229.13,145.8835,28337.89,33426.286355,17727.961243029586,0.8477726092285791,90039.52,58268.31081741517,107248.82846607371,0.8395384946184511,228.39666666666668,156.74866666666665,0.3210788248514952,16.702683276412785,90.03952000000001,7.121367916666667,292.9581054166667
2017-12-01 09:54:37,228.57,180.189,33059.46,41185.79973,24563.02513755315,0.8026907384760402,227.96,142.3449,28446.41,32448.943404,15612.03657912366,0.8766513487306151,229.37,146.0276,28396.33,33494.350612,17762.881676425277,0.847794612558527,89902.2,57937.94339310209,106954.24652374632,0.8405669052143678,228.63333333333333,156.18716666666668,0.32220440297419983,15.367353058243138,89.9022,7.4975716666666665,300.45567708333334
2017-12-01 09:59:37,228.29,183.0138,33557.83,41780.220402,24888.930522037237,0.8031989701613351,227.32,157.3418,31710.54,35766.937976,16544.349642322937,0.8865880557423762,228.82,149.3219,29222.79,34167.837158,17705.073868004776,0.8552718705859854,94491.16,59138.35403236495,111471.62973511663,0.847670032496463,228.14333333333335,163.22583333333333,0.36088423944012615,12.123060585793716,94.49116000000001,7.6830566666666655,308.13873375000003
2017-12-01 10:04:37,228.18,185.809,34273.3,42397.89762,24958.41801288699,0.808372629869094,227.27,157.1545,31898.67,35716.503215000004,16066.843315916347,0.8931073069494492,228.59,154.2326,29618.12,35256.030033999996,19124.71232264449,0.8400866453607243,95790.09,60149.97365144782,113109.50743628037,0.8468792073377459,228.01333333333335,165.73203333333333,0.3260043272323282,12.114113525830149,95.79008999999999,7.928385416666666,316.0671191666667
2017-12-01 10:09:37,228.14,171.9945,31285.71,39238.825229999995,23683.11118131197,0.7973151544832833,227.01,154.2475,31132.52,35015.724975,16027.07690049681,0.8891011116356303,228.56,143.188,27956.72,32727.04928,17014.157675804832,0.8542389434749554,90374.95,56724.34575761361,106701.84154517578,0.8469858503963753,227.90333333333334,156.47666666666666,0.3919790554474902,9.917027032784437,90.37495,7.756876666666665,323.82399583333336
2017-12-01 10:14:37,228.57,171.51,31272.18,39202.0407,23640.02438856729,0.7977181657280409,227.39,153.1951,30990.76,34835.033788999994,15907.619988646047,0.889643460308228,229.03,136.7518,26677.91,31320.264754,16408.781255552003,0.8517779210851941,88940.85,55956.42563276534,105079.00060581895,0.8464188799591109,228.33,153.81896666666668,0.4116848421144948,11.501204121121587,88.94085000000001,7.471491666666666,331.29548750000004
2017-12-01 10:19:37,228.09,180.7922,33580.36,41236.892898000006,23934.091964215466,0.8143280843942695,227.03,155.3745,31533.39,35274.672735,15809.73913982304,0.8939385557704168,228.68,140.466,27551.14,32121.764880000002,16514.91640022442,0.8577094098946657,92664.89,56258.74750426292,108405.85090049573,0.8547960209735899,227.9333333333333,158.87756666666667,0.39631471190405426,13.793409474423393,92.66489,7.566905833333333,338.8623933333334
2017-12-01 10:24:37,227.84,186.2652,33830.25,42438.663168,25623.315874891363,0.7971563540085542,226.69,166.1309,33715.79,37660.213721,16779.07036123565,0.8952628428977683,228.31,146.3165,28495.11,33405.520115,17434.376393825205,0.8530060272046149,96041.15000000001,59836.76262995222,113156.26653153483,0.8487479566430808,227.61333333333332,166.23753333333332,0.4056587194657539,12.04762021252321,96.04115,7.862751666666666,346.72514500000005
2017-12-01 10:29:37,227.14,194.9596,35975.36,44283.123543999995,25821.8609647633,0.8123943642831485,226.27,158.5741,31761.31,35880.561606999996,16692.33022431626,0.8851954534012544,227.94,147.3896,28785.3,33595.985424,17323.300508841276,0.8568077297544192,96521.97,59837.491697920836,113565.03029269022,0.8499268635004519,227.11666666666665,166.9744333333333,0.3727893153298462,16.760150705706856,96.52197,8.023463333333332,354.7486083333334
2017-12-01 10:34:37,226.89,194.8054,36070.16,44199.397205999994,25544.672065778406,0.8160780978954967,225.83,165.037,32763.49,37270.30571,17765.962139348336,0.8790775759912596,227.62,153.8456,30046.91,35018.335472,17985.188869773745,0.8580336442326033,98880.56000000001,61295.82307490049,116338.05513392041,0.8499416625641152,226.78,171.22933333333333,0.4189081929623374,13.768707853794519,98.88056000000002,8.141772083333334,362.8903804166667
2017-12-01 10:39:37,226.63,202.6964,37962.48,45937.085132,25866.30825367654,0.8264015857975097,225.75,163.604,32496.24,36933.603,17552.362132317383,0.8798556696458777,227.63,152.2407,29415.8,34654.550541,18320.714602840228,0.8488293612464545,99874.52,61739.38498883415,117416.65726816567,0.8505992448064544,226.67,172.84703333333334,0.4235231834825994,17.269238638942987,99.87452,8.281461666666667,371.17184208333333
2017-12-01 10:44:37,227.37,191.9842,34934.85,43651.447554,26172.602641638692,0.8003136655842412,226.8,151.4924,29981.54,34358.47632,16781.30371158334,0.872609708322479,228.27,153.0784,29981.01,34943.206368,17949.00305466952,0.8579925289127377,94897.4,60902.90940789155,112759.39384860954,0.8415919664077743,227.48000000000002,165.51833333333332,0.34728327765077893,15.989688956913136,94.89739999999999,8.115496666666665,379.28733875
2017-12-01 10:49:37,227.76,211.7543,39924.24,48229.159368,27057.47352888555,0.8278029416886269,227.17,159.333,31868.69,36195.67761,17161.400739186625,0.8804556815699851,228.98,153.6492,30016.38,35182.593816,18352.97903113392,0.8531599505420615,101809.31,62571.853299206094,119500.5122498371,0.8519571011306588,227.97,174.91216666666665,0.4430407509760016,21.06321934914001,101.80931,8.196112916666666,387.48345166666667
2017-12-01 10:54:37,227.43,204.4769,38029.51,46504.181367000005,26765.560965067227,0.8177653897373249,226.66,161.9973,32334.11,36718.308017999996,17399.410168526487,0.8805991273930492,228.41,153.9137,30076.69,35155.428217,18201.561794652123,0.8555347360398787,100440.31,62366.53292824584,118227.91676413009,0.8495481672098042,227.5,173.46263333333332,0.3999999999999985,17.879508728008485,100.44031,8.4270675,395.9105191666667
2017-12-01 10:59:37,226.09,209.9209,38920.23,47461.016281,27161.807067506506,0.8200462832394275,225.47,164.4002,32168.39,37067.313094000005,18416.850567252925,0.867837113481177,227.29,159.2982,31148.2,36206.887878,18458.828959878883,0.8602838251372121,102236.81999999999,64037.486594638314,120636.50796119258,0.8474782777439848,226.28333333333333,177.87310000000002,0.44487000073653704,18.017226888157886,102.23682,8.444880416666667,404.35539958333334
2017-12-01 11:04:37,225.43,232.5477,43353.75,52423.228011,29472.821311011186,0.8269950486624565,224.45,193.0611,37844.55,43332.563895,21106.897664312426,0.8733512766911713,226.71,169.4016,32970.06,38405.036736,19695.735332551303,0.8584827096153932,114168.36,70275.45430787493,134063.61886532756,0.8515983752063775,225.53,198.3368,0.5232119895357632,17.24889178407637,114.16836,9.0168825,413.37228208333335
2017-12-01 11:09:37,225.37,223.56,41481.31,50383.7172,28597.55023727515,0.8233078523233692,224.26,193.5204,37860.57,43398.884904,21214.156834193036,0.8723857786611116,226.44,171.1315,33226.76,38751.016859999996,19940.50469738426,0.8574422735806372,112568.64000000001,69752.21176885246,132427.60194950463,0.8500391031993696,225.35666666666665,196.07063333333335,0.4866359992308477,14.02013458075227,112.56864000000002,9.447375,422.81965708333337
2017-12-01 11:14:37,225.26,232.5077,43326.49,52374.684502,29426.566924531628,0.8272410690769033,224,204.327,39609.74,45769.248,22932.347451098507,0.8654225649501603,226.34,180.8943,35165.38,40943.615862,20970.830439222435,0.8588733373848689,118101.60999999999,73329.74481485257,139015.2572892756,0.849558618981249,225.20000000000002,205.90966666666668,0.5328596802841994,12.917331062650442,118.10160999999998,9.611260416666667,432.4309175
2017-12-01 11:19:37,224.66,221.9423,40577.16,49861.557118,28977.04202581719,0.8137964866193813,223.58,193.8319,36962.56,43336.936202,22624.30546166264,0.8529112401419411,225.66,182.7619,35567.41,41242.050354,20877.405569030154,0.8624064442652128,113107.13,72478.75305650997,134336.86203519662,0.8419664438072525,224.63333333333333,199.5120333333333,0.4689123015284078,11.242563314059094,113.10713,9.633697499999998,442.064615
2017-12-01 11:24:37,224.55,236.4539,44351.93,53095.723245,29190.103326037297,0.8353201969835979,223.09,210.5807,40738.7,46978.448363,23395.14763588932,0.8671784918312798,225.61,182.6366,35591.25,41204.643326,20762.599910906538,0.8637679428119703,120681.88,73347.85087283317,141223.31035632105,0.8545464604639781,224.41666666666666,209.8904,0.5911622725584793,12.98477681685299,120.68188,9.74120875,451.80582375
2017-12-01 11:29:37,224.84,234.5551,43903.87,52737.368684,29217.80715138019,0.8325002004379488,223.41,207.5024,39898,46358.111184,23605.594009643268,0.8606476618868449,226.01,181.4786,35371.34,41015.978385999995,20764.84504072253,0.8623795260257235,119173.20999999999,73588.24620174599,140062.42879785027,0.8508577997886976,224.75333333333333,207.84536666666668,0.5976922848752708,12.850771591251892,119.17321,9.993962083333333,461.7997858333333
2017-12-01 11:34:37,225.01,226.6298,42298.6,50993.971298,28481.8108058678,0.8294823667059437,223.9,188.2663,35857.76,42152.824570000004,22160.36251985955,0.8506609074429576,226.36,167.8237,32496.41,37988.572732,19675.238126293512,0.8554259258239089,110652.77,70317.41145202087,131105.20150621675,0.8439998469073179,225.09,194.2399333333333,0.5642187569416723,16.67518419658986,110.65277,9.576082499999998,471.3758683333333
2017-12-01 11:39:37,225.32,227.2511,42150.02,51204.217852,29073.14464991147,0.8231747650521655,223.81,206.0492,39663.12,46115.87145200001,23526.8041102694,0.8600752571982426,226.33,175.8371,34100.9,39797.210843,20516.983454499266,0.8568665812920422,115914.04000000001,73116.93221468014,137047.98592320769,0.8457916343619256,225.15333333333334,203.04579999999999,0.5966304444378647,13.400277178843393,115.91404000000001,9.440283749999999,480.8161520833333
2017-12-01 11:44:37,225.36,233.9479,43716.61,52722.498744000004,29470.661409594828,0.8291831958168541,223.91,209.2762,40550.84,46859.033941999995,23481.874654122224,0.8653793428646438,226.34,182.5928,35642.32,41328.05435200001,20919.682156750532,0.8624243400482061,119909.76999999999,73872.21822046759,140838.4094139993,0.8513996323795531,225.20333333333335,208.60563333333334,0.5742958215538627,12.469861392365722,119.90977,9.825992083333333,490.64214416666664
2017-12-01 11:49:37,225.28,228.4549,42380.33,51466.319872,29200.851190643774,0.8234575564253005,223.85,204.695,39432.64,45820.97575,23337.281789284883,0.8605805388157847,226.15,184.3026,36007.74,41680.03299000001,20992.08922760879,0.8639086252316326,117820.70999999999,73530.22220753744,138882.73212604196,0.8483467181007982,225.09333333333333,205.8175,0.5523634640445472,10.998773184981847,117.82070999999999,9.905436666666665,500.5475808333333
2017-12-01 11:54:37,227.9,228.9236,42628.24,52171.68844,30078.534358954887,0.8170761053482976,226.36,206.5084,39882.47,46745.241424,24382.49746205555,0.8531878066100541,228.96,171.6436,33361.13,39299.518656,20772.269296261115,0.8488941122159681,115871.84,75233.30111727155,138153.2949371373,0.8387193374774315,227.74,202.35853333333333,0.6059541582506347,15.17847200579302,115.87183999999999,9.737189583333333,510.2847704166667
2017-12-01 11:59:37,226.16,232.5203,43385.82,52586.791048,29716.009416703524,0.8250326581136779,224.64,210.1663,40496.24,47211.757632,24269.417062737833,0.8577575170078344,227.24,177.2781,34355.46,40284.675444,21037.04931345688,0.8528170978504657,118237.51999999999,75022.47579289824,140030.2931863188,0.8443710093692213,226.01333333333332,206.6549,0.6076337679192975,14.215390005269658,118.23751999999999,9.754556666666666,520.0393270833333
2017-12-01 12:04:37,226.39,230.1552,42539.81,52104.835728,30087.845908369134,0.8164272932759682,224.81,216.4578,41792.95,48661.878017999996,24926.445846454153,0.8588437541300977,227.33,183.4782,35784.1,41710.099206,21429.66548885824,0.8579241162498231,120116.85999999999,76443.95724368154,142378.8560683552,0.8436425415746607,226.17666666666665,210.0304,0.6042474172107258,12.642074671095232,120.11685999999999,9.931432499999998,529.9707595833333
2017-12-01 12:09:37,226.88,227.8819,42138.8,51701.845472,29956.67471149905,0.8150347364838452,225.42,207.8854,39857,46861.526868,24645.937827566762,0.8505271309718435,227.86,180.3927,35178.52,41104.280622,21261.082194040006,0.855835924328806,117174.32,75863.69473310582,139589.116502757,0.8394230362342447,226.72,205.38666666666666,0.573394495412849,12.169225525837444,117.17432000000001,9.8871325,539.8578920833334
2017-12-01 12:14:37,227.87,238.6999,44603.92,54392.546213,31129.397748220912,0.8200373599965708,226.11,225.6977,43971,51032.506947,25901.118205506173,0.8616272770151434,228.83,181.3059,35526.07,41488.229097,21428.287471476986,0.8562927551556756,124100.98999999999,78458.80342520407,146822.47632394335,0.8452451770816645,227.60333333333335,215.23450000000003,0.6561122420585547,15.763550917719982,124.10099,10.053137916666666,549.91103
2017-12-01 12:19:37,228.16,234.1817,43963.51,53430.896672,30365.61390214005,0.8228106346386416,226.08,224.4875,43726.13,50752.134000000005,25764.4068586307,0.8615623926276675,229.01,171.6164,33336.09,39301.871763999996,20816.873628520694,0.848206166876139,121025.73,76946.89438929144,143415.6612026374,0.8438808494491977,227.75,210.0952,0.7332601536772722,18.31493532455763,121.02573,10.213613333333331,560.1246433333333
2017-12-01 12:24:37,228.06,233.9675,43543.04,53358.62805,30840.668847102632,0.8160449695070449,226.25,221.4725,42882.74,50108.153125,25920.988015329334,0.8558036432319616,228.82,183.879,35859.24,42075.19278,22009.923991158263,0.8522656137904925,122285.01999999999,78771.58085359022,145459.91910685948,0.8406784545931552,227.71,213.1063333333333,0.6411663958543796,13.714906017183907,122.28501999999999,10.137947916666667,570.26259125
2017-12-01 12:29:37,226.88,229.1875,42634.79,51998.06,29766.97709575999,0.8199303974032878,225.02,217.8512,42157.76,49020.877024,25015.3883836436,0.8599960375935358,227.64,181.7049,35647.82,41363.303436,20979.890380700508,0.8618223652072816,120440.37,75762.2558601041,142287.74416213357,0.8464563881395224,226.51333333333332,209.5812,0.6592695058421775,13.30095447492427,120.44037,10.113557916666664,580.3761491666667
2017-12-01 12:34:37,227.73,233.6249,44135.19,53203.398476999995,29710.042294926898,0.8295558416081219,225.94,213.8262,41658.4,48311.891628,24466.642232141625,0.8622804571753955,228.56,182.1354,35724.79,41628.867024,21370.586074269802,0.8581734876282806,121518.38,75547.27060133833,143087.7589912437,0.849257692318994,227.41,209.86216666666667,0.6464095686205527,13.21189383825733,121.51838000000001,10.081614583333334,590.45776375
2017-12-01 12:39:37,228.41,221.2079,41388.05,50526.096439,28981.29980799047,0.8191420457340826,226.53,206.9515,40461.33,46880.723295,23678.745559962754,0.8630696618180238,229.15,169.4115,33390.15,38820.645225,19802.53465248364,0.8601132156993921,115239.53,72462.58002043686,136128.52301350777,0.8465494772801215,228.03,199.19029999999998,0.6578081831337982,14.949924770433096,115.23953,9.864912916666666,600.3226766666667
2017-12-01 12:44:37,228.07,218.0279,40615.17,49725.62315299999,28688.77069212393,0.816785540827348,226.13,202.201,39346.09,45723.71213,23292.55358819658,0.8605182774340941,228.96,158.8909,31245.26,36379.660464,18633.663703317306,0.8588661796588009,111206.51999999999,70614.98798363781,131732.17761215256,0.8441864547887119,227.72,193.03993333333332,0.6982258914456365,17.690139415022593,111.20651999999998,9.435252083333332,609.75792875
2017-12-01 12:49:37,228.69,228.5369,43174.03,52264.103661,29454.026296023672,0.8260742455288083,226.7,209.023,40979.9,47385.5141,23791.484663872885,0.8648191494455053,229.6,166.2116,32789.53,38162.18336,19524.31717580313,0.8592152521956751,116943.45999999999,72769.82813569969,137736.05455243326,0.8490402921733324,228.33,201.25716666666665,0.7138790347304445,17.413326067891568,116.94345999999999,9.506249166666665,619.2641779166667
2017-12-01 12:54:37,228.58,220.3506,40908.7,50367.740148,29383.456432599127,0.812200425903452,226.21,219.0921,42988.95,49560.823941,24662.227142095246,0.8673978070093521,228.98,177.111,34865.87,40554.87678,20713.984160080912,0.8597207726493308,118763.51999999999,74759.66773477528,140334.53460429618,0.8462886226464472,227.92333333333332,205.51789999999997,0.7517147578864135,13.822105033186883,118.76351999999999,9.821124166666666,629.0853020833333
2017-12-01 12:59:37,228.49,215.7536,40215.22,49297.540064,28512.866160968195,0.8157652480791339,226.84,196.3711,37990.99,44544.820324,23257.80936626112,0.8528711020421625,229.05,190.1416,37990.66,43551.93348000001,21295.085409801606,0.8723070817842368,116196.87,73065.76093703092,137260.0379538934,0.8465455185072245,228.1266666666667,200.75543333333334,0.5640141441889112,7.470864632472378,116.19686999999999,9.790016249999999,638.8753183333333
2017-12-01 13:04:37,228.31,214.9933,39927.48,49085.120323,28550.75091784781,0.8134334750991948,226.67,192.3683,37303.12,43604.122561,22578.678937889803,0.8554952561610383,228.94,180.1772,35720.82,41249.768168,20629.26058881768,0.8659641395926887,112951.42000000001,71758.6904445553,133818.28325880555,0.844065678092366,227.97333333333336,195.84626666666668,0.5717042928997704,9.776562841466806,112.95142000000001,9.547845416666666,648.42316375
2017-12-01 13:09:37,228.1,230.5714,43294.05,52593.33634,29861.0827327119,0.8231850841353184,226.54,202.4272,39535.61,45857.857888,23235.289367767804,0.8621338156823415,228.96,187.107,37226.07,42840.01872,21201.106487281515,0.868955502641293,120055.73000000001,74297.47858776122,141186.02491157452,0.8503372063572969,227.86666666666667,206.70186666666666,0.5822118197776546,11.54780734120125,120.05573000000001,9.70863125,658.131795
2017-12-01 13:14:37,227.92,243.8828,45518.94,55585.767776,31903.035600453448,0.8188955882274148,226.47,208.2806,40636.53,47169.307482,23950.281791464608,0.8615036380491078,229.06,184.3973,36413.88,42238.045538,21402.846404526703,0.8621109129502639,122569.35,77256.16379644476,144885.3353654731,0.8459748510145555,227.8166666666667,212.1869,0.5911185895091194,14.93772706986152,122.56935,10.109378333333334,668.2411733333333
2017-12-01 13:19:37,227.78,232.4569,43556.9,52949.032682,30106.419985602795,0.8226193717568546,226.34,198.0908,38544.72,44835.871672,22903.27375528774,0.8596848586323164,228.69,185.9836,36956.72,42532.589484,21052.83864603695,0.8689035971793455,119058.34,74062.53238692749,140214.6462646477,0.8491148619045382,227.60333333333332,205.51043333333334,0.555059240491493,13.111970146527833,119.05834,10.067820416666667,678.30899375
2017-12-01 13:24:37,227.11,249.4688,47141.48,56656.859168,31427.385417692414,0.832052476827478,225.85,205.6427,39982.38,46444.403795,23632.43392900127,0.8608653946011968,228.15,201.2804,40019.13,45922.12326,22523.55741772896,0.8714564388371444,127142.98999999999,77583.37676442263,148944.68858039367,0.853625538525826,227.03666666666666,218.79729999999998,0.5226762197001956,14.018226001874801,127.14299,10.258388749999998,688.5673825
2017-12-01 13:29:37,226.73,250.0279,47429.37,56688.825766999995,31049.602706707567,0.8366617116915102,225.26,212.406,41423.34,47846.57556,23945.80748405009,0.8657534946895998,227.63,203.0112,40435.72,46211.439456,22370.732770232484,0.8750153744615697,129288.43,77366.14296099014,150668.57073897417,0.8580982043294603,226.54,221.81503333333333,0.5650216297342638,12.719095835253722,129.28843,10.684642499999999,699.252025
2017-12-01 13:34:37,226.32,238.2847,44637.24,53928.593303999995,30262.352534636713,0.8277100748461237,225.1,194.0864,37492.72,43688.84864,22427.916588270735,0.8581759686308823,227.52,180.7517,35844.78,41124.626784,20159.034571995016,0.8716135027381164,117974.73999999999,72849.30369490247,138654.4637828142,0.8508542515067777,226.3133333333333,204.37426666666667,0.5361298494712243,16.59232049436099,117.97474,10.302632083333332,709.5546570833334
2017-12-01 13:39:37,225.57,241.1294,45510.82,54391.558758,29786.018986305753,0.8367257905309837,224.06,210.0636,41016.94,47066.850216,23084.60574261079,0.871461332376489,226.39,196.7373,39130.36,44539.357347,21273.67573209112,0.8785569063141337,125658.12000000001,74144.30046100766,145901.81771584132,0.8612512302261514,225.34,215.97676666666666,0.5680305316410762,11.645990317168378,125.65812000000001,10.151369166666665,719.70602625
2017-12-01 13:44:37,224.9,245.401,46860.44,55190.6849,29156.660692498514,0.8490642956308013,223.55,206.2945,40104.78,46117.135475,22768.329002610266,0.869628600886122,225.85,201.7716,40068.51,45570.11586,21705.98917058891,0.879271628869631,127033.73000000001,73630.97886569769,146830.13861749816,0.8651747604143516,224.76666666666668,217.82236666666668,0.5413020910573937,12.66106587462475,127.03373,10.528827083333335,730.2348533333334
2017-12-01 13:49:37,224.75,237.0091,44772.52,53267.795224999994,28859.651089057406,0.8405176112674373,223.46,203.7776,39076.46,45536.142496,23378.84828823732,0.8581416399826263,225.78,198.6795,39554.12,44857.85751,21158.898161602443,0.8817656971508803,123403.1,73397.39753889717,143580.99823825195,0.8594667923622481,224.66333333333333,213.1554,0.5356162554340506,11.190755664646547,123.40310000000001,10.434867916666667,740.6697212500001
2017-12-01 13:54:37,227.76,231.8802,43851.6,52813.034351999995,29432.189434453077,0.8303177527677761,226.14,210.9364,40585.02,47701.15749599999,25065.046939070282,0.8508183476135411,228.5,198.2792,39520.78,45306.7972,22154.318331050676,0.8722925133185092,123957.4,76651.55470457404,145742.5739219268,0.8505229231535532,227.46666666666667,213.69860000000003,0.5832356389214606,8.508057610110676,123.95739999999999,10.306687499999999,750.97640875
2017-12-01 13:59:37,227.98,239.1331,45872.72,54517.564138,29459.43582865333,0.8414301101913256,226.28,214.0556,41242.74,48436.501168,25399.429967817498,0.8514805777764843,228.86,196.1689,38833.42,44895.214454,22528.776530789473,0.8649790511589834,125948.87999999999,77387.6423272603,147824.11020610397,0.8520185227186254,227.70666666666668,216.45253333333335,0.626537065230125,10.47830964017361,125.94887999999999,10.412761666666665,761.3891704166667
2017-12-01 14:04:37,227.35,243.3779,46668.85,55331.965565,29726.164450931872,0.8434338003983756,225.89,211.6615,40820.71,47812.21623499999,24893.325539154,0.8537715507552232,228.19,204.2391,40126.2,46605.320229000004,23705.35693061037,0.8609789569696294,127615.76,78324.84692069625,149734.97869745767,0.85227754470016,227.14333333333335,219.7595,0.5517808138767116,10.747385209740653,127.61576,10.565193333333333,771.9543637500001
2017-12-01 14:09:37,227.12,222.2522,41646.57,50477.919664,28523.386559809795,0.8250452926193317,225.66,200.8319,38120.12,45319.726554,24509.87690942026,0.8411374670272685,227.49,207.3299,40730.39,47165.478951000005,23782.71925422164,0.8635635830670693,120497.08,76815.9827234517,142899.41039170185,0.8432300712067686,226.75666666666666,210.138,0.4836314992576465,5.764878318057649,120.49708,10.338035,782.2923987500001
2017-12-01 14:14:37,226.52,242.1973,46325.22,54862.532396,29391.690200697023,0.8443871979080854,225.05,210.5945,40569.98,47394.292225000005,24500.931784491295,0.8560098293566193,227.24,207.8396,40913.89,47229.470704,23593.993050094217,0.8662788168094987,127809.09000000001,77486.61503528254,149463.5038939412,0.8551190536165465,226.27,220.21046666666666,0.5391788571176024,9.984463348245338,127.80909000000001,10.346090416666666,792.6384891666668
2017-12-01 14:19:37,226.2,241.0583,45773.16,54527.38746,29631.972712382223,0.8394526518179165,224.69,210.633,40756.74,47327.12877,24057.124977531337,0.8611707715899959,226.9,200.1332,38844.72,45410.223079999996,23519.695752644508,0.8554179514063731,125374.62,77208.79344255806,147241.2752084143,0.851490995459915,225.92999999999998,217.2748333333333,0.5488425618554335,10.946259307528345,125.37462,10.54932125,803.1878104166668
2017-12-01 14:24:37,225.85,241.0547,45562.28,54442.203994999996,29799.869413049342,0.8368926431447277,224.91,196.9113,37425.19,44287.320483,23679.567331939397,0.8450542862344974,226.6,212.1847,41009.51,48081.05302,25099.955160755784,0.8529245393802318,123996.98000000001,78579.39190574452,146799.08678665882,0.8446713308251241,225.78666666666666,216.7169,0.38827211527105165,11.230227084274455,123.99698000000001,10.390483333333332,813.5782937500002
2017-12-01 14:29:37,225.54,239.7847,45520.94,54081.041238,29199.367166133175,0.841717151851262,224.37,203.5991,39118.62,45681.530067,23591.010121608288,0.8563334008870908,226.17,210.3328,40728.51,47570.969375999994,24580.187154540323,0.8561631291992953,125368.07,77370.56444228179,147320.59332504123,0.8509880877508672,225.35999999999999,217.90553333333332,0.4392971246006305,10.040665939950124,125.36807,10.390210416666667,823.9685041666669
2017-12-01 14:34:37,225.1,233.1938,43607.04,52491.924380000004,29220.338594103232,0.8307380709520102,223.66,213.0652,40933.89,47654.162632,24399.50543812323,0.8589782663081084,225.41,215.1822,41555.79,48504.219701999995,25015.508117481535,0.8567458719119754,126096.72,78635.352149708,148606.5321662106,0.8485274379390385,224.72333333333333,220.4804,0.4731744218817209,5.766226839211107,126.09672,10.477699583333333,834.4462037500002
2017-12-01 14:39:37,224.57,247.3353,47030.48,55544.088320999996,29551.30620430589,0.8467234123675195,223.14,213.082,40954.64,47547.11747999999,24154.623638701578,0.861348535318192,225.32,205.8261,39518.3,46376.736851999995,24271.49946232523,0.8521147170425765,127503.42,77977.4293053327,149457.6916480532,0.8531071140871647,224.34333333333333,222.08113333333333,0.5363802505088989,11.371594825554743,127.50341999999999,10.5666725,845.0128762500002
2017-12-01 14:44:37,224.64,240.5143,45414.69,54029.13235199999,29268.63636922349,0.8405593061188384,223.08,216.6564,41750,48331.709712,24349.36680254818,0.8638221211039454,225.02,214.6761,41568.16,48306.416022,24608.8988600656,0.8605101231494545,128732.85,78226.90203183726,150637.29574916422,0.8545881639720969,224.24666666666667,223.94893333333334,0.5202604275054213,7.3969393022337755,128.73285,10.676511249999999,855.6893875000002
2017-12-01 14:49:37,224.9,245.7414,46350.83,55267.24086,30100.97125656169,0.8386673421496368,223.2,227.7814,44172.01,50840.80847999999,25171.836235363106,0.8688298105522182,225.25,219.0028,42464.86,49330.3807,25104.225245709786,0.860825710189583,132987.7,80377.03273763458,155390.46220085965,0.8558292324795228,224.45000000000002,230.84186666666665,0.5569169079973394,6.4544328758388225,132.98770000000002,10.905022916666667,866.5944104166668
2017-12-01 14:54:37,224.86,239.4452,45274.44,53841.64767200001,29140.145962609444,0.8408813986490364,223.4,211.7696,40845.17,47309.32864,23871.419397233676,0.8633639743825373,225.43,209.4445,40568.82,47215.073635,24154.37894391144,0.8592344960344781,126688.43,77165.94430375457,148339.2775233689,0.8540450790589964,224.56333333333336,220.2197666666667,0.5180424230729365,8.730112480063466,126.68843,10.819838749999999,877.4142491666669
2017-12-01 14:59:37,225.01,219.8584,40980.88,49470.338584,27710.681587452862,0.8283929557186068,223.75,187.3105,35999.41,41910.724375,21460.458925407882,0.8589546121391753,225.59,189.7552,36598.5,42806.875568,22203.116755181818,0.8549677946446287,113578.79000000001,71374.25726804257,134143.3044860191,0.8466974213523837,224.78333333333333,198.97469999999998,0.4597019351968554,10.49565598038344,113.57879000000001,10.011134166666666,887.4253833333336
2017-12-01 15:04:37,224.86,234.8422,44419.11,52806.617092,28556.636277912818,0.8411656047311792,223.38,207.1001,40488.01,46262.020338,22380.696414397513,0.8751889715188859,225.51,196.7054,38080.74,44359.034754,22750.411103076356,0.8584663803255127,122987.85999999999,73687.74379538669,143373.27956433914,0.857815768556852,224.58333333333334,212.88256666666666,0.5358070500927706,10.315374188304443,122.98785999999998,9.85694375,897.2823270833336
2017-12-01 15:09:37,224.94,227.943,42835.54,51273.49842,28179.56978263051,0.8354323640863826,223.54,203.2192,39836.74,45427.619968,21833.524729860554,0.8769277375319615,225.34,203.6678,39470.33,45894.502052,23417.907000672207,0.8600230579967684,122142.61,73431.00151316327,142516.417162509,0.8570423845326037,224.60666666666668,211.60999999999999,0.47490427710665656,7.71844430792497,122.14261,10.213769583333331,907.496096666667
2017-12-01 15:14:37,225,222.429,41657.45,50046.525,27736.46560167905,0.8323744755505001,223.89,185.9613,36146.25,41634.875456999995,20661.835960470708,0.8681724060236812,225.55,195.3302,37794.89,44056.72661,22639.37829261621,0.8578687730154994,115598.59,71037.67985476597,135681.1923928159,0.8519868373895626,224.81333333333336,201.24016666666668,0.4107111084751977,10.529127303114597,115.59859,9.905883333333334,917.4019800000003
2017-12-01 15:19:37,224.88,226.1608,42251.99,50859.040704,28309.209850701038,0.8307665542869143,223.37,202.3206,39476.15,45192.352422,21999.59769204313,0.8735139439385035,225.32,196.9835,37972.42,44384.322219999995,22979.629637406808,0.8555367774184297,119700.56,73288.43718015097,140354.6190498287,0.8528437525629555,224.5233333333333,208.48829999999998,0.5136808349540394,8.47649484407519,119.70056,9.80413125,927.2061112500003
2017-12-01 15:24:37,225.03,218.7361,40952.72,49222.184583,27307.474795823266,0.8319972050599305,223.6,195.2221,38182.75,43651.66156,21155.26316041192,0.8747146989471893,225.49,190.7041,36815.83,43001.867509,22220.604642373935,0.8561449102715061,115951.3,70683.34259860912,135797.05038255564,0.853857279472213,224.70666666666668,201.55410000000003,0.49249391799680325,8.524758365123784,115.9513,9.8188275,937.0249387500003
2017-12-01 15:29:37,225.12,227.4882,42917.39,51212.143584000005,27942.46385085132,0.8380315096478114,223.72,202.5356,39683.08,45311.264431999996,21871.53049377724,0.8757884048800628,225.56,199.6739,38470.32,45038.444884000004,23419.99138912536,0.8541662594941563,121070.79000000001,73233.98573375391,141496.8298502683,0.8556431273274243,224.80000000000004,209.8992333333333,0.4804270462633633,8.379719347871221,121.07079,9.875920416666666,946.9008591666669
2017-12-01 15:34:37,225.32,222.8,41546.72,50201.296,28178.718518080554,0.8276025383886504,224.26,191.8846,37288.98,43032.040396,21477.62722468605,0.866539900428848,225.82,199.8989,38621.63,45141.169598,23368.673236161692,0.8555744200679981,117457.33000000002,73025.01897892829,138307.1862471424,0.8492496535220839,225.13333333333333,204.8611666666667,0.3879182706544277,8.756580676181503,117.45733000000001,9.938671666666668,956.8395308333336
2017-12-01 15:39:37,225.57,225.2211,42212.25,50803.123527,28268.06166041671,0.8308987138864745,224.65,184.9108,35898.45,41540.21122,20901.924212849735,0.8641855432529983,226.32,190.9807,36757.77,43222.752024,22739.23123492297,0.8504264138384747,114868.47,71909.21710818942,135520.1125488524,0.8476119731570627,225.51333333333332,200.37086666666664,0.3828302835013372,12.402119003993612,114.86847,9.680241666666667,966.5197725000003
2017-12-01 15:44:37,226.3,232.4294,43641.31,52598.77322,29360.97760179129,0.8297020506061148,225.12,199.8751,39205.57,44995.882512000004,22080.596097225454,0.8713146139437141,226.89,201.411,38839.1,45698.141789999994,24079.960013441552,0.8499054552038494,121685.98000000001,75521.5337124583,143216.54856490006,0.8496642407553674,226.10333333333332,211.23850000000002,0.43490439474575937,10.031741372903126,121.68598000000001,9.856435416666667,976.3762079166669
2017-12-01 15:49:37,226.79,243.4287,45354.43,55207.19487299999,31477.135274997574,0.8215311447055852,226.35,186.0701,35900.59,42116.967135,22022.410365411193,0.8524020707598844,227.91,206.1267,39855.21,46978.336197,24870.189136680492,0.8483742343038774,121110.22999999998,78369.73477708927,144254.99346533627,0.8395565871978091,227.01666666666665,211.87516666666667,0.3935100212906594,14.892511392321413,121.11022999999999,10.11650875,986.4927166666669
2017-12-01 15:54:37,226.86,240.0349,44311.97,54454.317414000005,31649.992097056896,0.813745761664943,226.1,199.3747,38829.76,45078.61967,22898.290104173953,0.8613786376835616,227.63,212.2608,41091.44,48316.925903999996,25416.90161170369,0.8504564235242081,124233.17000000001,79965.18381293454,147744.07314841877,0.8408673685014729,226.86333333333334,217.22346666666667,0.3379420796661653,10.501366948690622,124.23317000000002,10.222641666666666,996.7153583333335
2017-12-01 15:59:37,226.17,239.9342,44783.98,54265.918013999995,30646.12525690269,0.825269001962636,225.26,201.0792,39721.19,45295.100591999995,21768.62886410851,0.8769423068025054,226.98,202.2325,39428.74,45902.73284999999,23503.943182174105,0.8589628013836218,123933.91,75918.6973031853,145338.4417423717,0.8527262884769772,226.13666666666666,214.4153,0.387671172299936,11.90162269203737,123.93391,10.340295000000001,1007.0556533333335
2017-12-01 16:04:37,226.05,232.2711,42873.94,52504.882155,30308.215371196588,0.8165705404962451,225.13,200.7335,39547.43,45191.132854999996,21868.6823817385,0.875114817919959,226.51,212.2924,41535.19,48086.351524,24230.66640754226,0.8637625580570342,123956.56,76407.56416047734,145613.68283224988,0.8512700014791923,225.89666666666668,215.09900000000002,0.3393882158509111,7.983347202915852,123.95656,10.328769583333333,1017.3844229166668
2017-12-01 16:09:37,226.03,244.3446,46257.39,55229.209938,30174.81567074732,0.8375529914682518,225.32,194.1666,38346.74,43749.618312,21060.78426407919,0.876504561171953,226.88,211.9349,41500.9,48083.790112,24284.278262383443,0.863095440341398,126105.03,75519.87819720995,146988.87915152742,0.8579222504989732,226.07666666666668,216.81536666666668,0.35533668519527883,12.697085892282237,126.10503,10.419232916666665,1027.8036558333336
2017-12-01 16:14:37,226.78,237.3381,44301.29,53823.534318,30567.442660726847,0.8230840014752523,225.78,199.6074,39596.52,45067.358772,21521.67350774018,0.878607512819256,227.56,196.8114,38465.13,44786.402184,22940.261434214306,0.8588573344643816,122362.94,75029.37760268133,143534.30457172717,0.8524996192729147,226.70666666666668,211.25230000000002,0.4087513968123316,12.348173250658087,122.36294000000001,10.352832083333332,1038.156487916667
2017-12-01 16:19:37,227.52,220.8356,40794.98,50244.515712,29330.54663542796,0.8119290119907924,226.2,194.7601,38796.33,44054.734619999996,20872.575810611535,0.8806392850766878,227.91,185.1485,35715.73,42197.194635,22471.979566366037,0.8464005796815692,115307.04000000001,72675.10201240554,136298.87720034656,0.8459867195421535,227.21,200.24806666666666,0.44452268826196883,10.28101478133289,115.30704000000001,9.902915833333333,1048.0594037500002
2017-12-01 16:24:37,227.55,223.0725,41204.44,50760.147375,29644.336488073386,0.8117478402021681,226.34,185.9758,36786.08,42093.762572,20461.406738088852,0.8739080983097821,228.5,162.4808,30930.28,37126.862799999995,20535.864249931717,0.8330970533820596,108920.8,70641.60747609395,129822.86924670296,0.8389954761592685,227.46333333333334,190.50969999999998,0.49385248904585416,17.092463008445247,108.9208,9.342826666666667,1057.402230416667
2017-12-01 16:29:37,227.54,226.1625,41449.68,51461.01525,30498.52649651016,0.8054578752213795,226.17,200.9196,39474.48,45441.985931999996,22510.875464399098,0.8686785841417703,228.17,186.928,35782.8,42651.36176,23210.5554466581,0.8389603174067567,116706.96,76219.95740756736,139391.52205085137,0.8372601022135635,227.29333333333332,204.67003333333332,0.4942218572182796,10.501032474872973,116.70696000000001,9.401156666666667,1066.8033870833335
2017-12-01 16:34:37,228.05,217.8947,39857.51,49690.886335,29674.28316502001,0.8021090574093097,226.52,199.1347,39227.84,45107.992244,22268.981414046862,0.8696427849815872,228.33,191.3828,36807.93,43698.434724000006,23552.69594850639,0.8423168983621372,115893.28,75495.96052757326,138314.46925444677,0.8378970083513085,227.63333333333335,202.80406666666667,0.48909064284668785,7.440991485706563,115.89328,9.691676666666666,1076.49506375
2017-12-01 16:39:37,227.59,213.9561,38837.7,48694.268799,29372.859455273756,0.7975825689120437,226.43,184.943,36100.91,41876.64349,21222.100912974176,0.8620774491781027,228,190.0385,36475.48,43328.778,23386.371282071177,0.8418303419496392,111414.09,73981.33165031912,133739.810390484,0.8330660083538406,227.34,196.31253333333333,0.4002815166710638,8.987488657541983,111.41409,9.471140416666666,1085.9662041666668
2017-12-01 16:44:37,226.43,222.736,40240.11,50434.112479999996,30402.849353854835,0.7978748513906634,224.61,208.7803,40974.36,46894.14318300001,22807.070996910283,0.8737628458228012,226.87,177.682,33448.05,40310.715339999995,22498.482669282625,0.8297558035843083,114662.52,75708.40302004774,137401.80413879716,0.8345051996855373,225.97000000000003,203.0661,0.60184980307121,12.500412427283539,114.66252,9.41985875,1095.3860629166668
2017-12-01 16:49:37,226.45,213.1988,38544.66,48278.868259999996,29071.60652511028,0.7983753842866077,224.73,193.5532,38210,43497.210635999996,20784.68746728108,0.8784471335358665,227.17,151.4936,28237.97,34414.801111999994,19672.203380852283,0.8205181807705926,104992.63,69528.49737324365,125927.21827030902,0.8337564463198743,226.11666666666665,186.08186666666666,0.6132527456327808,18.58766105814359,104.99263,9.152297916666667,1104.5383608333334
2017-12-01 16:54:37,226.35,209.5301,37174.54,47427.138135,29451.43472676283,0.7838242293723001,224.89,188.575,36862.36,42408.63174999999,20968.034293598135,0.869218328412588,226.81,170.4311,32140.09,38655.477791,21476.97786101187,0.8314498186718327,106176.98999999999,71896.44688137283,128228.90578814967,0.8280269518591835,226.01666666666665,189.51206666666667,0.4984883120713805,10.56293337170087,106.17698999999999,8.798734166666666,1113.337095
2017-12-01 16:59:37,226.68,214.7229,37913.41,48673.386972,30523.301615289904,0.778935109278715,225.16,196.0422,38200.75,44140.861752000004,22116.020791423507,0.8654282785557339,227,184.2676,34827.12,41828.7452,23167.12406648962,0.8326121147903811,110941.28,75806.44647320303,134367.3507029628,0.8256565260801391,226.28,198.34423333333334,0.4949619939897492,8.257697434107406,110.94127999999999,9.046594583333333,1122.3836895833335
2017-12-01 17:04:37,227.08,208.4222,36929,47328.513176,29601.302647870172,0.7802695990611949,225.71,183.9647,36312.32,41522.672437,20138.215971828282,0.8745178927270306,227.48,172.0771,32529.99,39144.098708,21772.923879478083,0.8310317793407707,105771.31000000001,71512.44249917654,127677.71712916132,0.828424194748091,226.75666666666666,188.15466666666666,0.4615814309024296,10.771740979052701,105.77131000000001,9.02969125,1131.4133808333336
2017-12-01 17:09:37,227.45,197.4932,34539.09,44919.82834,28720.066853455748,0.7689052090442605,225.71,183.554,36333.28,41429.973340000004,19908.175591819338,0.8769805305406937,227.84,150.5876,28067.34,34309.878784,19733.023273111834,0.8180541871540761,98939.70999999999,68361.26571838692,120259.4231879731,0.822718980161338,227,177.2116,0.5682819383259876,15.023847197361794,98.93970999999999,8.529625833333334,1139.9430066666669
2017-12-01 17:14:37,227.71,203.1827,36192.29,46266.732617,28822.364434738378,0.7822529915739436,226.28,173.8266,34264.47,39333.483048,19314.993769256136,0.8711272774441534,228.33,153.3464,28589.46,35013.583512,20213.703452366124,0.8165248207228404,99046.22,68351.06165636065,120341.27025189661,0.8230444949822939,227.44000000000003,176.78523333333337,0.5100246218783085,14.931940959623875,99.04622,8.249413749999999,1148.192420416667
2017-12-01 17:19:37,228.73,194.9559,34339.74,44592.263007,28447.357993632046,0.7700829176265267,226.79,190.1354,37802.13,43120.807366,20746.1561586425,0.8766563594031014,228.63,168.9864,31605.05,38635.360632,22221.878985859763,0.8180342950862195,103746.92,71415.39313813431,125950.71173503023,0.8237104703168202,228.04999999999998,184.6925666666667,0.5525104143828069,8.503951702080784,103.74692,8.449714166666666,1156.6421345833335
2017-12-01 17:24:37,228.93,185.4346,33053.53,42451.542978,26638.274263774692,0.7786178706656103,227.6,160.3108,32147.79,36486.73808,17256.930602932327,0.8810815022574361,228.86,166.7693,31225.96,38166.821998,21946.428490882445,0.8181440938843766,96427.28,65841.63335758947,116761.89880005224,0.8258454255281164,228.46333333333334,170.8382333333333,0.3778870424138128,8.543969568092399,96.42728,8.340591666666667,1164.98272625
2017-12-01 17:29:37,229.73,173.5194,30433.44,39862.61176199999,25745.55391236204,0.7634582546096846,228.39,151.44,29924.77,34587.3816,17343.445632028215,0.8651932761513234,229.53,164.2032,30783.42,37689.560496000006,21745.896704556573,0.8167625091639645,91141.63,64834.89624894683,111849.72280103604,0.8148578978789903,229.21666666666667,163.0542,0.36064858576311304,7.122907597596388,91.14163,7.81537125,1172.7980975
2017-12-01 17:34:37,228.39,185.9804,33096.47,42476.063556,26624.042682366093,0.7791793125171771,227.37,145.0995,28445.62,32991.273315,16711.39783981672,0.8622164936891585,228.64,160.1586,29974.73,36618.662304,21034.305083874067,0.8185643088531321,91516.81999999999,64369.74560605688,111887.40989182329,0.8179367105600326,228.13333333333333,163.74616666666668,0.3345996493278731,13.578475628437095,91.51682,7.61076875,1180.40886625
2017-12-01 17:39:37,229.26,172.841,30421.75,39625.52766,25390.934785291483,0.767731101552226,227.92,141.05,27358.93,32148.116,16881.656068187032,0.8510274754514385,229.22,155.0575,28778.3,35542.28015,20858.166922600936,0.8096920028356707,86558.98,63130.75777607945,107135.1930787564,0.8079416064184383,228.79999999999998,156.31616666666667,0.38461538461538264,10.571416690745359,86.55897999999999,7.4198249999999994,1187.82869125
2017-12-01 17:44:37,230.1,147.0259,26254,33830.65959,21336.37767509891,0.7760416237276205,228.41,119.0528,22910.07,27192.850048,14648.542122959323,0.8425034507070731,229.85,127.4647,23446.66,29297.761294999997,17567.38317858411,0.8002884508449266,72610.73,53552.30297664234,90222.87550967878,0.8047929041256348,229.45333333333335,131.18113333333335,0.45470393398803705,12.07854076577068,72.61072999999999,6.632071249999999,1194.4607625
2017-12-01 17:49:37,229.51,150.1108,26594.38,34451.929708,21901.470567534343,0.7719271525688902,227.52,133.3159,25942.43,30332.033568000003,15716.952187538744,0.8552815933636909,229.1,128.9417,23597.69,29540.543469999997,17770.55809947621,0.7988238274615603,76134.5,55388.9808545493,94150.94949258679,0.8086429336115685,228.71,137.45613333333333,0.5203095623278378,9.206331037974795,76.1345,6.197717916666666,1200.6584804166669
2017-12-01 17:54:37,227.49,157.4241,27118.55,35812.408509,23390.44354245972,0.7572389327901486,225.43,144.9689,27608.71,32680.339127,17486.10012528886,0.8448110006664559,226.95,149.2699,27338,33876.803805,20006.78864891771,0.8069828593441594,82065.26,60883.332316666296,102183.59483228813,0.8031158047893309,226.62333333333333,150.5543,0.5265712562695787,4.5630048427710115,82.06526,6.591656666666666,1207.2501370833336
2017-12-01 17:59:37,227.24,160.8021,28047.19,36540.669204,23421.691633612932,0.7675609289862091,225.08,143.8901,26719.99,32386.783708,18301.527076959293,0.8250275865892722,226.64,150.4548,27318.84,34099.075872,20406.566501467427,0.8011607148108227,82086.02,62129.78521203966,102947.68035237405,0.7973566739826696,226.32000000000002,151.71566666666664,0.5478967833156632,5.98911999859388,82.08602,6.8396366666666655,1214.0897737500002
2017-12-01 18:04:37,226.84,153.1714,26412.36,34745.400376000005,22574.98807350607,0.7601685320697597,224.59,139.3398,26032.56,31294.325682,17367.8046896401,0.8318619888005293,226.19,145.3595,26633.49,32878.865305,19278.926167300728,0.8100489403431376,79078.41,59221.71893044689,98795.78392423916,0.800422921494714,225.87333333333333,145.95690000000002,0.5681650482571344,4.942897526598595,79.07841,6.715184583333333,1220.8049583333336
2017-12-01 18:09:37,227.79,163.58,28468.03,37261.8882,24042.037770297247,0.763998588777903,225.78,136.4971,26009.54,30818.315238,16530.95227435924,0.8439637208957282,227.44,142.0879,25679.37,32316.471975999997,19619.488203790974,0.7946217031076573,80156.94,60192.478248447456,100241.05679736931,0.7996418090646428,227.00333333333333,147.38833333333332,0.5389054492591867,10.985718001198665,80.15694,6.6348062500000005,1227.4397645833337
2017-12-01 18:14:37,229.99,144.3862,25365.45,33207.382138,21431.849541200627,0.7638497336100972,227.43,131.7948,25225.59,29974.091364000004,16189.989569154131,0.8415798061620934,229.05,136.2864,24340.54,31216.39992,19544.8647085053,0.7797356537710579,74931.58,57166.70381886006,94248.46792818262,0.7950429502694718,228.82333333333335,137.48913333333334,0.6089122612787209,5.016444936011908,74.93158,6.462021666666667,1233.9017862500004
2017-12-01 18:19:37,230.99,138.6344,24634.65,32023.160056,20460.12706093718,0.7692760476143061,228.28,131.9959,25612.32,30132.024052,15872.867972987948,0.8500033039864773,229.36,156.5911,28286.2,35915.73469600001,22132.12344790844,0.7875712480733488,78533.17,58465.11848183356,97906.22487535578,0.8021264235239426,229.54333333333332,142.40713333333335,0.6302368470731831,9.960151808874738,78.53317,6.394364583333333,1240.2961508333337
2017-12-01 18:24:37,230.01,176.9579,33112.91,40702.086578999995,23668.439813733214,0.813543304118576,227.31,161.815,32870.71,36782.16765,16505.88625698744,0.8936588597164963,228.83,165.9353,31229.42,37970.974699000006,21599.03345188619,0.822455052775415,97213.04,61773.35952260684,115179.52549281856,0.8440132009925777,228.71666666666667,168.2360666666667,0.6150258689790861,5.184282720193553,97.21303999999999,7.322758749999999,1247.6189095833338
