DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-01 18:29:37,228.93,165.4297,31473.27,37871.821221,21064.38031612812,0.8310471740014449,225.35,175.7764,36785.5,39611.21174,14692.688156396489,0.9286638399615896,226.15,182.9871,36284.28,41382.532665,19898.870185299264,0.8768018210419505,104543.05,55655.93865782388,118434.93070537069,0.8827045313183036,226.80999999999997,174.73106666666664,0.9347030554208515,5.323247230219683,104.54305000000001,8.406503749999999,1256.0254133333337
2017-12-01 18:34:37,230.01,172.5369,33230.5,39685.212369,21694.468200963827,0.8373522029066403,225.9,189.3637,40073.12,42777.25983,14967.932790767456,0.9367855762443305,226.98,187.998,37955.48,42671.78604,19500.329787291765,0.8894748385835317,111259.1,56162.73077902304,124630.81345063516,0.8927094104546502,227.63,183.29953333333333,1.0455563853622085,5.871609784058367,111.2591,8.99175625,1265.0171695833337
2017-12-01 18:39:37,230.52,167.3943,31909.09,38587.734036,21698.460622932977,0.8269231349586572,226.01,185.153,39069.86,41846.429529999994,14988.98608944766,0.9336485917392439,227.49,175.1256,35408.7,39839.322744,18259.123774447544,0.8887876992169181,106387.65,54946.57048682818,119739.12343418285,0.8884953133841691,228.00666666666666,175.89096666666663,1.102306950089186,5.2657811306967055,106.38765,9.068614583333332,1274.085784166667
2017-12-01 18:44:37,230.14,171.1658,32842.58,39392.09721199999,21750.91404293754,0.833735249566636,225.55,183.3564,38615.03,41356.03602000001,14805.444045574524,0.9337217421255161,227.09,174.2488,35011.71,39570.159992,18438.484879956315,0.8848008197863846,106469.32,54994.84296846838,119833.83851979747,0.8884745854353189,227.59333333333333,176.25699999999998,1.1189548610093965,4.027868396716177,106.46932000000001,8.869040416666666,1282.9548245833337
2017-12-01 18:49:37,229.69,167.2221,31451.19,38409.244149000006,22047.509693418695,0.8188442833707479,224.98,184.8325,38747.57,41583.61585,15093.804234038258,0.9317989599502323,226.53,173.3626,34577.36,39271.829778,18619.419688663966,0.880462158128679,104776.12,55760.733616120924,118689.9099993862,0.8827719222345172,227.06666666666663,175.1390666666667,1.1553141514973708,5.534706515127389,104.77611999999999,8.801893333333332,1291.756717916667
2017-12-01 18:54:37,229.28,167.4401,31987.49,38390.666128,21228.370857215265,0.833210080110335,224.43,180.1558,37784.72,40432.366194,14390.662617381944,0.9345166646617654,226.36,161.8051,32957.35,36626.20243600001,15977.852980308493,0.8998298433365868,102729.56,51596.8864549057,114959.12834409467,0.8936181187152947,226.69000000000003,169.80033333333336,1.1425294454982464,6.098613862163585,102.72955999999999,8.646069999999998,1300.402787916667
2017-12-01 18:59:37,229.68,167.4789,32075.78,38466.55375200001,21232.524460061406,0.8338615464956298,224.64,181.2136,37864.7,40707.823104,14946.282339650777,0.930157820113927,226.69,161.5669,33098.07,36625.600561,15682.868957210076,0.9036867516991322,103038.54999999999,51861.67575692226,115354.13385925376,0.8932367358912312,227.00333333333333,170.08646666666667,1.1791309966079837,6.54204508530368,103.03854999999999,8.573671249999999,1308.976459166667
2017-12-01 19:04:37,228.48,161.1299,30940.53,36814.95955199999,19950.560145883013,0.8404336274306496,223.07,185.6345,38706.16,41409.487915,14716.618750138588,0.9347171855747399,225.18,162.4633,33305.32,36583.485894000005,15136.284215556252,0.9103921943497011,102952.01000000001,49803.463111577854,114365.64738131114,0.9002004741576248,225.57666666666668,169.74256666666668,1.2870716533920354,9.362373649351749,102.95201000000002,8.582939999999999,1317.559399166667
2017-12-01 19:09:37,228.38,158.0682,30778.67,36099.615516,18864.138290261973,0.8526038175215007,223.06,174.9696,36817.51,39028.718976000004,12950.361474008465,0.9433440544805033,225.04,158.9911,32436.16,35779.357143999994,15101.586740879367,0.9065607263276213,100032.34,46916.08650514981,110487.95508486117,0.9053687338422487,225.49333333333334,164.00963333333334,1.2801561021759649,6.682513974280783,100.03233999999999,8.45768125,1326.0170804166669
2017-12-01 19:14:37,228.44,158.3383,30716.67,36170.801252,19100.07977268118,0.84921176575544,223.15,173.0263,36532.43,38610.818845,12497.075264897272,0.9461708166992385,225.08,156.3233,31673.63,35185.248364,15322.625919191025,0.9001962888631211,98922.73000000001,46919.78095676948,109485.94592770403,0.9035198916335879,225.5566666666667,162.56263333333334,1.2783188260156193,6.436698552496374,98.92273000000002,8.289794583333332,1334.3068750000002
2017-12-01 19:19:37,229.12,146.4969,28848.96,33565.369728000005,17157.25945178131,0.8594858401316637,223.44,170.1949,36047.37,38028.348456,12113.727847944137,0.9479078493694763,225.47,150.692,30822.55,33976.52524,14295.96722442582,0.9071719306868119,95718.88,43566.95452415127,105167.40709442191,0.9101572687254827,226.01,155.7946,1.3760453077297525,9.243131661816255,95.71888,8.110067083333334,1342.4169420833337
2017-12-01 19:24:37,229.3,148.5749,29791.09,34068.224570000006,16526.79285172571,0.8744538459522077,223.6,167.6816,35596.29,37493.60576,11776.018474943261,0.9493962844719473,225.61,155.3821,31833.71,35055.755581000005,14680.630333562422,0.9080879722145732,97221.09,42983.44166023139,106299.18437009107,0.9145986450988675,226.17,157.21286666666666,1.3839147543883026,6.6589545469772915,97.22108999999999,8.039165416666666,1350.4561075000004
2017-12-01 19:29:37,229.59,146.712,29430.97,33683.60808,16383.02347389337,0.8737475489591316,223.76,169.2947,35879.72,37881.382072,12150.917677543655,0.9471597401542663,225.82,154.6763,31642.09,34929.002066,14792.34010420705,0.905897338269521,96952.78,43326.28125564408,106193.2587181106,0.9129843190645519,226.39000000000001,156.89433333333332,1.413489995141123,7.903642154061238,96.95278,8.090577916666666,1358.546685416667
2017-12-01 19:34:37,229.48,143.9615,28695.02,33036.285019999996,16370.45983234057,0.8685910047884677,223.59,169.1512,35785.78,37820.516808,12238.03257945535,0.946200184986113,225.73,149.7621,30530.48,33805.798833,14516.260734323569,0.9031136980616842,95011.28,43124.75314611949,104340.24947809997,0.910590883913326,226.26666666666665,154.29160000000002,1.420153211549796,9.630854822945624,95.01128,7.998502499999999,1366.5451879166671
2017-12-01 19:39:37,229.63,143.7461,28675.37,33008.416943000004,16348.661854905118,0.8687290290084966,223.83,167.6293,35583.49,37520.466219,11899.6060737749,0.9483754757285202,226.03,146.6724,29998.8,33152.362572000005,14112.09207259317,0.9048766866870761,94257.66,42360.36000127319,103338.7950777106,0.912122692442063,226.49666666666667,152.6826,1.3833904840394968,9.789393159403883,94.25766,7.886205833333333,1374.4313937500006
2017-12-01 19:44:37,230.21,141.608,28378.87,32599.577680000002,16042.824016907196,0.8705287620155452,224.19,170.3356,36232.75,38187.538164,12061.338999649099,0.948810835733768,226.35,152.4225,31118.18,34500.832875,14898.534913080572,0.901954457526991,95729.79999999999,43002.697929636866,104944.87427820185,0.912191287649044,226.91666666666666,154.7887,1.4513404333455824,10.043950236677478,95.72979999999998,7.916144166666666,1382.3475379166673
2017-12-01 19:49:37,230.14,151.7923,30619.9,34933.479922,16815.75878308133,0.8765201768724037,224.27,171.5662,36458.96,38477.151674,12297.781778125718,0.9475483089003247,226.5,154.3861,31448.47,34968.45165,15290.073428780122,0.899338361182486,98527.33,44403.61398998717,108070.88272194636,0.9116917297094649,226.97,159.24820000000003,1.39666035158831,7.735095278941917,98.52733,8.094047083333333,1390.4415850000007
2017-12-01 19:54:37,230.35,149.5114,30082.84,34439.950990000005,16767.02006106041,0.8734867250169683,224.37,172.0441,36567.9,38601.534716999995,12363.946461294465,0.9473172574119343,226.74,141.9498,28731.22,32185.697652000003,14506.416878662989,0.8926704125120823,95381.96,43637.38340101787,104890.13072510221,0.9093511404803053,227.15333333333334,154.50176666666667,1.407272620549992,11.354131225683926,95.38196,8.079553749999999,1398.5211387500008
2017-12-01 19:59:37,230.74,144.6893,28337.9,33385.609082,17651.12793467095,0.8488058411753975,224.94,166.1877,35259.66,37382.261238,12417.319837649231,0.9432190250748578,227.17,141.179,28724.42,32071.633429999998,14265.250314379116,0.8956332100357259,92321.98000000001,44333.698086699296,102414.96363892831,0.9014501076765318,227.61666666666667,150.68533333333335,1.3721900856703528,10.287906808006083,92.32198000000001,7.820997499999999,1406.3421362500007
2017-12-01 20:04:37,232.67,155.0762,30661.63,36081.579454,19019.59046978706,0.8497862472758481,227.01,169.4927,36162.43,38476.537827,13142.397789127444,0.9398566514117045,229.27,149.9917,30611.91,34388.59705900001,15668.011164093678,0.8901761810020804,97435.97,47829.99942300818,108542.51284471841,0.897675642901252,229.64999999999998,158.18686666666667,1.3150446331373875,7.147137794414457,97.43597,7.90658125,1414.2487175000008
2017-12-01 20:09:37,231.84,161.7885,32114.76,37509.04584,19379.64679682324,0.8561870685004873,226.06,175.9847,37124.78,39783.101282,14298.456474930099,0.9331796366714434,228.62,150.9158,30684.18,34502.370195999996,15776.395243192557,0.8893354232097754,99923.72,49454.498514945895,111492.13982161786,0.8962400413147799,228.84,162.89633333333333,1.3109596224436286,8.034782857809367,99.92372,8.223320416666667,1422.4720379166674
2017-12-01 20:14:37,230.47,156.633,30853.56,36099.20751,18740.61413551969,0.8546880147286646,224.29,181.1552,37576.58,40631.299808,15456.492473752933,0.9248185555855993,227.18,145.6872,29564.93,33097.218096,14877.525324773926,0.8932753778352479,97995.07,49074.63193404655,109596.3194809344,0.8941456288324302,227.31333333333336,161.15846666666667,1.3886852215737326,12.408118386168152,97.99507000000001,8.246616249999999,1430.7186541666674
2017-12-01 20:19:37,230.69,143.1743,28467.84,33028.879267,16747.80437455795,0.8619075376391275,224.39,173.4606,36341.45,38922.824034,13938.624131499782,0.9336796828579265,226.95,149.9196,30498.71,34024.25322,15082.390245401431,0.8963814665613989,95308,45768.81875145916,105727.95105318139,0.901445635242282,227.34333333333333,155.51816666666667,1.4720760083867266,11.537194475672184,95.308,8.054294583333334,1438.7729487500008
2017-12-01 20:24:37,230.6,139.8499,28445.53,32249.386939999997,15194.564193320663,0.8820487053885062,224.24,168.7033,35707.03,37830.027992,12494.759959863331,0.9438806127119715,226.81,143.4136,29108.25,32527.638616,14517.474156016066,0.8948774408014346,93260.81,42206.798309200065,102366.95025920033,0.9110441384046029,227.2166666666667,150.65560000000002,1.4890339617105393,11.97944185280865,93.26080999999999,7.857033749999999,1446.6299825000008
2017-12-01 20:29:37,230.89,133.6081,27400.56,30848.774209,14172.373897278589,0.8882220024160962,224.35,165.4774,34964.82,37124.85469,12478.629657186517,0.9418170196749126,227.04,137.5645,27900.43,31232.644080000002,14037.23840515146,0.8933098948822651,90265.81,40688.241959616564,99012.37038229316,0.9116619433660448,227.42666666666665,145.55,1.5228351996247897,13.691102713844023,90.26581,7.6469425,1454.2769250000008
2017-12-01 20:34:37,231.39,128.3951,26374.4,29709.342189000003,13676.111945399369,0.8877476933758979,225.12,153.408,32234.28,34535.208959999996,12394.831616140016,0.9333744016819177,227.64,134.4117,27310.02,30597.479387999996,13797.411079571577,0.8925578363396397,85918.7,39868.354641110964,94718.04849910809,0.9070995587584245,228.04999999999998,138.73826666666665,1.4645910984433255,10.57367493899785,85.9187,7.341021250000001,1461.6179462500008
2017-12-01 20:39:37,232.3,128.1578,26409.04,29771.056940000002,13743.305192097068,0.887070957985276,226.58,124.265,25931.04,28155.9637,10969.934201904663,0.920978598931778,228.86,137.4628,28066.49,31459.736408,14212.218473579018,0.8921400241885968,80406.57,38925.45786758075,89333.1280621344,0.9000756129805993,229.24666666666667,129.96186666666665,1.3318986826416994,5.7716417328570255,80.40657,6.930219583333334,1468.5481658333342
2017-12-01 20:44:37,233.04,129.1114,26317.01,30088.120656,14584.580531160775,0.8746644664478908,227.21,126.8757,26479.92,28827.427797,11394.491220973774,0.9185668657803627,229.7,135.5933,27518.96,31145.78101,14586.51827000798,0.8835533772989821,80315.88999999998,40565.59002214253,89978.93798182244,0.8926076679880953,229.98333333333335,130.5268,1.3290818175229988,3.881578342531948,80.31588999999998,6.696769166666666,1475.2449350000009
2017-12-01 20:49:37,232.28,131.2297,26865.9,30482.034716000002,14400.620042811672,0.8813683289291088,226.45,126.9122,26445.32,28739.267689999997,11251.246928899825,0.920180718773214,228.94,136.8122,27825.91,31321.785067999997,14379.60195964713,0.8883883833437204,81137.13,40031.46893135863,90475.14780004082,0.8967891401440009,229.22333333333336,131.6513666666667,1.3334884464932206,3.920075775893933,81.13713,6.727209166666666,1481.9721441666675
2017-12-01 20:54:37,230.85,126.9722,25954.77,29311.53237,13620.420115571247,0.8854798061176902,225.03,115.882,23545.76,26076.926460000002,11207.286898382152,0.9029346321207518,227.84,115.4155,22957.83,26296.267519999998,12823.093510323737,0.873045194818584,72458.36,37650.80052427713,81656.57789797774,0.8873548447074275,227.90666666666667,119.42323333333333,1.2914643421283543,6.321187641600731,72.45836,6.399812083333332,1488.3719562500007
2017-12-01 20:59:37,231.02,126.6088,25769.4,29249.164976,13836.606355362754,0.8810302797069499,225,112.8444,22709.04,25389.989999999998,11355.663541973225,0.8944091746392969,228.28,85.6069,15119.38,19542.343131999998,12381.741537620122,0.773672834310358,63597.82,37574.011434956104,73868.05157892425,0.8609651756151842,228.1,108.35336666666666,1.3590530469092479,20.99285639793995,63.59782,5.669007499999999,1494.0409637500006
2017-12-01 21:04:37,231.29,123.9626,25246.57,28671.309753999998,13588.771329480656,0.8805516809875696,225.31,109.7951,22005.62,24737.933981000002,11301.241793002868,0.8895496292011063,228.56,85.8871,15184.19,19630.355576,12441.512532007284,0.7735056016287415,62436.380000000005,37331.525654490804,72745.75145804946,0.8582821504841476,228.38666666666668,106.54826666666668,1.3471305972327698,19.391368168667224,62.43638000000001,5.251425,1499.2923887500006
2017-12-01 21:09:37,232.07,92.7796,17900.27,21531.361772,11965.779276079056,0.8313580064999895,225.72,109.7345,21962.99,24769.27134,11451.806537592454,0.8867031128417523,228.58,83.7556,14757.55,19144.855048,12195.908855285496,0.7708363402595556,54620.81,35613.494668957006,65205.474368276235,0.8376721514439915,228.79,95.42323333333333,1.433629092180603,14.997675269160519,54.62081,4.877382916666667,1504.1697716666672
2017-12-01 21:14:37,232.01,93.2311,17840.79,21630.547510999997,12230.568171656138,0.8247960432313258,225.66,112.3597,22486,25355.089902,11715.817851883083,0.886843631275246,228.53,85.9642,15274.56,19645.398626000002,12354.331385422796,0.7775133653834161,55601.35,36300.71740896202,66402.20031164492,0.8373419817272112,228.73333333333332,97.185,1.4325269600699524,15.61424088079436,55.60135,4.5925899999999995,1508.7623616666672
2017-12-01 21:19:37,231.64,93.8687,18220.71,21743.745668,11865.757572551733,0.8379747573489692,225.33,111.4013,22363.7,25102.054929,11400.793128924552,0.8909111251351608,228.16,85.8193,15086.99,19580.531488,12481.183681544771,0.7705097284640162,55671.4,35747.73438302106,66160.45111302541,0.8414604051730783,228.37666666666667,97.02976666666666,1.4289258972749643,14.811468508117626,55.6714,4.636364583333333,1513.3987262500004
2017-12-01 21:24:37,231.98,89.5822,17151.69,20781.278756,11733.758003234809,0.8253433391363338,225.6,107.6862,21646.78,24294.006719999998,11027.94986128451,0.8910337536944586,228.46,82.1034,14255.03,18757.342764,12191.473547741602,0.7599706514591685,53053.5,34953.18141226092,63532.65894867318,0.8350587064656133,228.67999999999998,93.12393333333334,1.443064544341443,15.63751244756986,53.0535,4.530204166666666,1517.928930416667
2017-12-01 21:29:37,232.18,91.7371,17666.82,21299.519878,11897.60556250362,0.8294468655252568,225.98,107.101,21569.38,24202.683979999998,10978.69565346214,0.891197853007706,228.68,86.2589,15274.1,19725.685252,12482.168395393897,0.7743254444583287,54510.299999999996,35358.46961135966,64973.79609771499,0.8389582150629032,228.94666666666663,95.03233333333333,1.4122648651796825,12.699537350445645,54.510299999999994,4.481824999999999,1522.4107554166671
2017-12-01 21:34:37,231.8,96.7918,18633.59,22436.33924,12497.145362212277,0.8305093714566244,225.76,108.7135,21904.87,24543.15976,11069.930500594086,0.8925040709591177,228.48,88.4056,15651.16,20198.911488,12768.602740881965,0.7748516552141049,56189.619999999995,36335.67860368833,66914.53455965253,0.8397221974234678,228.67999999999998,97.9703,1.3643519328319194,10.965772279966481,56.18962,4.612496666666665,1527.0232520833338
2017-12-01 21:39:37,230.05,92.4934,17514.5,21278.10667,12083.050658252598,0.8231230471597217,224.02,103.3989,20789.46,23163.421578,10214.81532425115,0.8975124823417829,226.71,86.6084,15228.42,19634.990364,12394.679136547782,0.7755756288997585,53532.38,34692.54511905153,63790.97424637616,0.8391842362094206,226.9266666666667,94.1669,1.3763624078263048,9.803869512535721,53.532379999999996,4.57175,1531.5950020833338
2017-12-01 21:44:37,230.17,91.8005,16916.76,21129.721084999997,12660.503316704811,0.8006144488111212,224.4,98.6152,19947.55,22129.25088,9581.17912928679,0.9014109925441814,226.93,84.3816,14640.81,19148.716488000002,12341.799936869142,0.764584404869904,51505.119999999995,34583.48238286075,62038.654401429754,0.8302101407088707,227.16666666666666,91.5991,1.3220836390315467,7.879444230347242,51.50512,4.3765624999999995,1535.971564583334
2017-12-01 21:49:37,230.35,89.4912,16156.17,20614.29792,12803.415546861565,0.783736126386593,224.8,87.4637,17573.16,19661.839760000003,8818.842915162792,0.8937698717162161,227.32,75.9845,12706.5,17272.79654,11700.186240493607,0.7356365236268799,46435.83,33322.44470251797,57154.80407403448,0.812457163528199,227.49,84.31313333333334,1.2571981185986132,9.87821588886509,46.43583,4.080872916666666,1540.0524375000007
2017-12-01 21:54:37,230.41,79.4224,14095.12,18299.715184,11670.782664462575,0.7702371243637602,225.13,73.676,14989.8,16586.67788,7100.9702896774115,0.9037252732854061,227.48,69.2908,11212.32,15762.271184000001,11078.495976239592,0.7113391128165226,40297.24,29850.248930379577,50148.82763159301,0.8035529822558273,227.67333333333332,74.12973333333333,1.202014582296278,7.139735202968484,40.297239999999995,3.613877916666667,1543.6663154166674
2017-12-01 21:59:37,231.01,76.2438,13065.2,17613.080238,11811.906892209492,0.741789614505474,225.88,70.0378,14453.59,15820.138264000001,6431.991200551893,0.9136197015983298,228.38,55.5181,9810.35,12679.223677999998,8032.418437448077,0.773734279727406,37329.14,26276.316530209464,45649.85765076775,0.8177274129872821,228.42333333333332,67.26656666666666,1.1324003677382666,17.46553637096586,37.32914,3.2344325000000005,1546.9007479166673
2017-12-01 22:04:37,231.13,74.0505,12692.03,17115.292064999998,11482.403796651288,0.7415608189330658,226.25,59.8681,12498.81,13545.157625,5220.2532189536205,0.9227511665815701,228.69,48.2188,8601.82,11027.157372,6899.774807517557,0.7800577891308251,33792.66,23602.431823122468,41219.15401655818,0.819829052930711,228.68999999999997,60.71246666666667,1.0669465214919875,21.96918370417058,33.792660000000005,2.9634083333333336,1549.8641562500006
2017-12-01 22:09:37,230.55,71.7705,12382.27,16546.688775,10975.987384459359,0.7483231339135404,225.7,56.8009,11776.23,12819.963129999998,5066.740731639951,0.9185853251357987,228.13,45.5588,7999.75,10393.329044,6635.155503404118,0.7697004459430833,32158.25,22677.883619503427,39350.215355474764,0.8172318679705992,228.12666666666667,58.04339999999999,1.0637365206464289,23.6497172805177,32.15825,2.7479545833333336,1552.6121108333339
2017-12-01 22:14:37,230.23,73.9493,12655.37,17025.347338999996,11388.769124742772,0.7433252166908995,225.39,59.0785,12248.43,13315.703114999998,5223.400423279902,0.9198485347876428,227.89,45.8215,8056.23,10442.261634999999,6643.6425431304515,0.7715024083477678,32960.03,23255.812091153126,40338.52220421472,0.8170857086221223,227.83666666666667,59.616433333333326,1.0738687071147546,24.041805028031984,32.960029999999996,2.7132616666666665,1555.3253725000006
2017-12-01 22:19:37,229.75,71.7064,12269.34,16474.5454,10994.268602370104,0.7447452844434785,224.76,59.0387,11215.62,13269.538212,7091.5803862981165,0.845215547128642,227.54,47.8019,8537.36,10876.844326,6739.378808350099,0.7849114820547998,32022.32,24825.22779701832,40518.1553548067,0.7903202828359057,227.35,59.515666666666675,1.139212667692986,20.483234106425748,32.02232,2.7075979166666664,1558.0329704166672
2017-12-01 22:24:37,229.45,74.7192,12910.21,17144.32044,11280.70038186024,0.7530313053341413,224.6,59.2144,11097.1,13299.55424,7330.2465560649425,0.8343963865062594,227.3,47.582,8492.33,10815.3886,6697.23538037226,0.7852080321922044,32499.64,25308.18231829744,41191.39099843295,0.7889910782871205,227.11666666666665,60.5052,1.1080942247009549,23.49219571210408,32.49964,2.6884149999999996,1560.7213854166673
2017-12-01 22:29:37,230.45,70.9709,12092.62,16355.243905,11011.927384778724,0.7393726483224832,225.74,57.8573,10764.61,13060.706902000002,7396.298826294842,0.8241981142959117,228.32,46.8002,8358.09,10685.421664,6657.369427137157,0.7821956178069269,31215.320000000003,25065.595638210725,40033.48957311476,0.7797301792288234,228.17,58.5428,1.0649953981680231,21.22908367894942,31.215320000000002,2.65479,1563.3761754166674
2017-12-01 22:34:37,231.27,71.599,12289.7,16558.70073,11097.470152052789,0.7421898734925684,226.59,57.7653,10756.44,13089.039327,7458.012404800129,0.8217898755802249,229.11,46.5894,8175.65,10674.097434,6862.587202216478,0.7659336117692028,31221.79,25418.069759069396,40260.13463813824,0.7755013807237431,228.99,58.651233333333344,1.0480807022140728,22.075864275658862,31.221790000000002,2.60154625,1565.9777216666673
2017-12-01 22:39:37,231.73,69.8042,11791.66,16175.727265999998,11072.980945906835,0.728972478707963,227.09,58.7384,10982.39,13338.903256,7570.564705543927,0.8233353064510748,229.64,47.8944,8544,10998.470016,6925.778417827921,0.7768353223285271,31318.05,25569.324069278682,40430.31769801338,0.7746179546231682,229.48666666666668,58.81233333333333,1.0443598756645305,18.68973061205983,31.31805,2.6058266666666663,1568.583548333334
2017-12-01 22:44:37,232.16,75.2516,13121.77,17470.411455999998,11534.055163256155,0.751085344100095,227.65,58.9387,11088.7,13417.395054999999,7554.285033802896,0.8264420891347155,230.2,46.5876,8214.37,10724.46552,6894.80138892839,0.7659467956404041,32424.840000000004,25983.14158598744,41551.09981339928,0.7803605715761037,230.00333333333333,60.259299999999996,1.0231735771945296,24.879645133614233,32.42484,2.65595375,1571.239502083334
2017-12-01 22:49:37,231.66,72.2124,12174.17,16728.724584,11473.439371802422,0.7277404765001539,227.2,59.1893,11064.09,13447.80896,7643.91773219442,0.8227429489004282,229.61,47.874,8525.4,10992.349140000002,6938.9692646428975,0.7755758019891277,31763.660000000003,26056.32636863974,41083.60062634081,0.7731469373605654,229.49,59.75856666666667,0.9978648307115867,20.840247730172024,31.763660000000005,2.6745208333333332,1573.9140229166674
2017-12-01 22:54:37,231.39,70.6307,12054.45,16343.237673,11035.925554010702,0.7375802910774937,226.93,57.1441,10586.64,12967.710613000001,7488.963349684179,0.8163846584752592,229.29,46.8026,8330.04,10731.368154,6765.552161877502,0.776232804658283,30971.13,25290.441065572384,39985.21355161293,0.7745645764783138,229.20333333333335,58.19246666666667,0.9918413053911406,21.37430159917607,30.971130000000002,2.6139495833333335,1576.5279725000007
2017-12-01 22:59:37,232.28,72.6772,12320.95,16881.460016,11540.272239826354,0.729850971913708,227.81,59.841,11228.06,13632.37821,7731.261494535212,0.8236317850808805,230.17,46.9091,8288.38,10797.067547,6919.495978037752,0.7676510278295843,31837.39,26191.029712399315,41226.077177047584,0.7722633871583908,230.08666666666667,59.8091,0.9894822240894753,21.568624172575742,31.83739,2.6170216666666666,1579.1449941666674
2017-12-01 23:04:37,231.92,68.3869,11890.39,15860.289847999999,10496.066868616635,0.749695630657052,227.53,56.4657,10687.29,12847.640721,7130.477161578837,0.8318484484494638,229.83,48.7334,8732.13,11200.397322,7014.186042140942,0.7796268068855208,31309.809999999998,24640.730072336417,39843.06439938881,0.7858283611458432,229.76,57.862,0.970577994428965,18.18965815215512,31.30981,2.631133333333333,1581.7761275000007
2017-12-01 23:09:37,229.85,67.6497,11936.78,15549.283544999998,9964.612485912721,0.7676739552310995,225.69,51.8985,10006.5,11712.972464999999,6087.994884676576,0.8543091883721935,227.91,47.6081,8387.05,10850.362071,6883.876042557377,0.7729742053876941,30330.329999999998,22936.483413146674,38026.45380876913,0.7976113195442284,227.81666666666663,55.71876666666666,0.9334991586802124,21.412773553853494,30.330329999999996,2.5683391666666666,1584.3444666666674
2017-12-01 23:14:37,229.71,66.7173,11693.14,15325.630983,9906.838141783155,0.7629793522348703,225.58,49.9409,9555.95,11265.668222,5966.49814260263,0.8482364127623429,227.81,46.6398,8219.82,10625.012838,6732.418360089102,0.7736291828845694,29468.91,22605.754644474888,37140.77004632911,0.7934383149094838,227.70000000000002,54.43266666666667,0.9310496267018026,22.56849440899458,29.46891,2.4916349999999996,1586.8361016666674
2017-12-01 23:19:37,229.81,64.3187,11295.99,14781.080447000002,9533.150009340343,0.7642195061791073,225.66,51.179,9835.99,11549.05314,6052.596893106615,0.8516706850999908,227.77,47.6621,8523.75,10855.996517000001,6722.971539030651,0.7851651376870094,29655.73,22308.71844147761,37109.85368246584,0.7991335738952843,227.74666666666667,54.38660000000001,0.9162227035887858,18.26203513365424,29.65573,2.4635266666666666,1589.299628333334
2017-12-01 23:24:37,229.61,64.9179,11385.46,14905.799019000002,9620.506482676545,0.7638275536579605,225.43,51.6525,9934.73,11644.023075000001,6073.253921764881,0.8532042521738131,227.62,48.6869,8703.16,11082.112178000001,6860.627984388597,0.7853340464534683,30023.35,22554.388388830022,37551.324621332475,0.7995283868879576,227.55333333333337,55.08576666666667,0.933114581197095,17.84877279248783,30.023349999999997,2.486628333333333,1591.7862566666674
2017-12-01 23:29:37,229.94,66.2704,11744.21,15238.215776,9709.621594677894,0.7707076847210015,225.88,51.5025,9899.78,11633.384699999999,6109.827782335115,0.8509801966748337,227.98,48.1545,8563.48,10978.26291,6869.429875228488,0.7800396173969931,30207.469999999998,22688.8792522415,37779.31293080506,0.7995770080659401,227.9333333333333,55.30913333333333,0.9008482012284207,19.818185543798073,30.207469999999997,2.5096174999999996,1594.2958741666675
2017-12-01 23:34:37,229.43,68.2607,11950.51,15661.052401,10121.950061463844,0.7630719631100223,225.54,50.7808,9741.4,11453.101632,6023.177154369699,0.8505468922743599,227.53,46.5298,8303.59,10586.925394,6567.600963062696,0.7843249754745556,29995.5,22712.728178896235,37624.43410309884,0.7972345821283594,227.5,55.19043333333334,0.8615384615384649,23.68212365307271,29.9955,2.508457083333333,1596.8043312500008
2017-12-01 23:39:37,230.07,66.2707,11672,15246.899949,9809.81009269885,0.7655326682172878,226.11,49.2488,9439.53,11135.646168000001,5907.4435213544875,0.8476858780881479,228.11,44.9782,7852.8,10259.977202,6603.079913613022,0.7653818176583508,28964.329999999998,22320.33352766636,36566.784123507045,0.792093991699429,228.09666666666666,53.499233333333336,0.8709757558929622,23.872242405965945,28.964329999999997,2.4566595833333333,1599.260990833334
2017-12-01 23:44:37,230.6,66.6453,11647.93,15368.406180000002,10025.648868206099,0.7579139868881315,226.75,50.8217,9785.09,11523.820475,6086.908249015196,0.849118573239488,228.66,48.8396,8864.15,11167.662935999999,6792.903667034306,0.7937336621636017,30297.17,22905.4607842556,37981.293339589836,0.7976866329725458,228.67,55.43553333333333,0.8440110202475213,20.221266023116353,30.297169999999998,2.4692291666666666,1601.7302200000008
2017-12-01 23:49:37,230.83,66.8806,11893.38,15438.048898000001,9842.80782869599,0.7703939842774294,226.91,50.7979,9786.36,11526.551489,6090.036714090326,0.8490275698971461,228.93,46.0851,8092.09,10550.261943,6769.498245646727,0.7670037050946423,29771.829999999998,22702.34278843304,37440.061827304955,0.7951864539467044,228.89000000000001,54.58786666666666,0.8650443444449377,22.519167873691114,29.771829999999998,2.502875,1604.2330950000007
2017-12-01 23:54:37,231.76,60.7414,10269.47,14077.426864,9628.70360071224,0.7294990838320011,227.78,51.6034,9890.2,11754.222452,6351.8256754338645,0.8414167794074007,229.7,46.1321,8162.9,10596.54337,6756.759207067465,0.7703361100856798,28322.57,22737.28848321357,36320.13572350434,0.7798035286985789,229.74666666666667,52.825633333333336,0.8763275491846039,14.984707550437943,28.32257,2.4205999999999994,1606.6536950000007
2017-12-01 23:59:37,231.89,65.2549,11442,15131.958761,9902.3639573894,0.7561479766578383,228.14,48.9106,9316.43,11158.464284,6141.291169811412,0.8349204480905789,230.05,44.6045,7682.64,10261.265225000001,6802.250116556603,0.7487029943717296,28441.07,22845.905243757414,36480.54069160218,0.7796230390452281,230.02666666666664,52.92333333333334,0.8201947600278184,23.300812496063486,28.44107,2.3651516666666668,1609.0188466666673
2017-12-02 00:04:37,232.15,61.6567,10504.07,14313.602905,9723.36061025839,0.7338522711378795,228.23,52.8696,10169.72,12066.428807999999,6494.266648370106,0.8428110886675527,230.13,46.7716,8280.86,10763.548308,6876.14207525191,0.7693429492805135,28954.65,23093.76933388041,37036.38668483975,0.7817892778361157,230.17,53.765966666666664,0.8602337402789323,14.67607451801915,28.95465,2.391488333333333,1611.4103350000007
2017-12-02 00:09:37,232.5,68.1445,12193.56,15843.596249999999,10116.15720812078,0.7696207229466606,228.87,53.1825,10262.95,12171.878775,6544.19515378289,0.8431689297694309,230.71,47.1738,8441.59,10883.467398,6869.455646208722,0.7756342433249966,30898.100000000002,23529.80800811239,38837.41042485493,0.7955757003877382,230.69333333333336,56.16693333333333,0.7903710553693294,21.32494326436431,30.898100000000003,2.493864583333333,1613.904199583334
2017-12-02 00:14:37,231.85,64.8192,11288.13,15028.331519999998,9921.132464498469,0.7511233023424813,228.13,52.82,10154.76,12049.8266,6486.8459541188095,0.8427307991303377,229.95,47.4092,8382.49,10901.74554,6970.072970838246,0.7689126451579239,29825.379999999997,23378.051389455522,37895.73299083187,0.7870379498191963,229.9766666666667,55.01613333333333,0.8145753917063933,17.81853080672094,29.82538,2.5301449999999996,1616.434344583334
2017-12-02 00:19:37,230.8,65.2339,11318.56,15055.984120000003,9928.386442322451,0.7517648736733655,227.13,49.7615,9539.05,11302.329495,6062.109955374199,0.8439897283316636,228.94,44.9601,7767.14,10293.165293999999,6754.316248889008,0.7545919819754137,28624.75,22744.81264658566,36560.94658089124,0.7829324094951323,228.95666666666668,53.3185,0.8051014020120256,22.34759042358657,28.62475,2.435422083333333,1618.8697666666674
2017-12-02 00:24:37,231.4,67.653,11947.66,15654.9042,10115.801798946915,0.7631895952451756,227.8,50.9622,9838.82,11609.189160000002,6162.052739165866,0.8475027725364411,229.66,47.1169,8338.26,10820.867254,6896.708512115726,0.7705722475171951,30124.739999999998,23174.563050228506,38007.37208275016,0.7926025491689351,229.62,55.244033333333334,0.7926138838080277,22.462093945590514,30.12474,2.4478954166666664,1621.317662083334
2017-12-02 00:29:37,231.5,63.9984,11094.65,14815.629599999998,9818.941990962983,0.7488476898747524,227.84,51.4471,9935.04,11721.707264,6220.40202730582,0.8475761914403667,229.6,46.1933,8097.51,10605.98168,6849.6116091641015,0.7634851958371476,29127.200000000004,22888.955627432904,37044.54169718655,0.7862750803639218,229.64666666666668,53.8796,0.8070368972624574,18.78039183661347,29.127200000000006,2.4688308333333335,1623.7864929166674
2017-12-02 00:34:37,232.08,66.0029,11702.47,15317.953032,9883.920324934736,0.7639708762360696,228.44,51.9029,10015.24,11856.698476,6346.358522269342,0.8446904524284371,230.28,48.8229,8741.83,11242.937412,7069.939879606421,0.7775396837724565,30459.54,23300.218726810497,38349.49503877216,0.7942618271558661,230.26666666666665,55.576233333333334,0.7932831499710425,18.76101714941698,30.45954,2.4827808333333334,1626.2692737500008
2017-12-02 00:39:37,233.04,66.6491,11803.21,15531.906264000001,10095.758807023001,0.7599331208531428,229.24,52.4727,10154.16,12028.841748,6448.726113956748,0.8441511005569844,231.09,47.3967,8291.46,10952.903403,7156.660116552203,0.7570102369138916,30248.829999999998,23701.145037531955,38428.32279008577,0.7871493680646395,231.12333333333333,55.50616666666667,0.8292830667608884,20.07512678771427,30.248829999999998,2.5295154166666665,1628.7987891666676
2017-12-02 00:44:37,231.49,65.1709,11418.35,15086.411641,9860.076038205807,0.7568632138452731,227.88,49.9563,9569.46,11384.041643999999,6166.185162701994,0.8406030388200151,229.76,45.0139,7803.81,10342.393664,6787.168495407148,0.7545458288987443,28791.62,22813.429696314946,36734.31579236375,0.783779944690984,229.71,53.38036666666667,0.7966566540420584,22.087771346643684,28.791619999999998,2.4600187499999997,1631.2588079166676
2017-12-02 00:49:37,231.69,65.7811,11517.47,15240.823058999998,9981.511524556092,0.7556986886740813,228.03,51.712,9995.81,11791.88736,6255.588697702863,0.8476853360987328,229.88,46.2788,8049.9,10638.570543999998,6955.450611546633,0.7566712056574206,29563.18,23192.550833805588,37574.93880089569,0.7867791922869424,229.86666666666667,54.59063333333333,0.7990139211136918,20.498876791439802,29.56318,2.43145,1633.6902579166676
2017-12-02 00:54:37,230.54,64.0047,11124.41,14755.643538,9694.148666717525,0.7539088330069417,226.88,51.3886,9898.66,11659.045568,6160.346886426157,0.8490111769670373,228.69,47.8527,8499.94,10943.433963,6892.732904947201,0.776715976789232,29523.010000000002,22747.22845809088,37269.88760359601,0.7921411063539524,228.7033333333333,54.41533333333333,0.8030782236084747,17.62254511595997,29.523010000000003,2.4619245833333334,1636.152182500001
2017-12-02 00:59:37,229.79,68.0816,12197.03,15644.470863999999,9797.036684306375,0.7796383850902228,226.21,51.0386,9854.15,11545.441706000001,6016.057842486575,0.8535100042884404,228.03,46.2572,8169.78,10548.029316,6672.002488218619,0.7745314082136174,30220.96,22485.097015011568,37668.10336473131,0.8022957701739749,228.01,55.1258,0.7894390596903569,23.502243958364318,30.220959999999998,2.4893320833333332,1638.6415145833341
2017-12-02 01:04:37,229.75,60.0701,10125.56,13801.105474999998,9377.82208289723,0.7336774592688924,226.1,50.0499,9565.7,11316.28239,6046.125258396828,0.8453041087462647,227.86,44.8427,8023.93,10217.857622000001,6326.228081452922,0.7852849684187936,27715.190000000002,21750.17542274698,35230.69524798463,0.7866773506715128,227.90333333333334,51.65423333333334,0.8102850623802479,16.29269495175289,27.715190000000003,2.41400625,1641.0555208333342
2017-12-02 01:09:37,230.38,65.4869,11455.18,15086.872022000001,9817.971204673926,0.7592813131373959,226.8,51.1758,9846.23,11606.671440000002,6145.451708638813,0.8483250388278414,228.62,44.4778,7765.16,10168.514636,6565.133667865888,0.7636474232439704,29066.57,22528.55658117863,36775.0099006957,0.7903891821780346,228.6,53.7135,0.7874015748031421,21.918884451767248,29.06657,2.3659066666666666,1643.4214275000008
2017-12-02 01:14:37,229.89,66.2154,11668.45,15222.258306,9775.705730640933,0.7665386938941096,226.27,51.9214,10004.42,11748.255178,6158.983697900473,0.8515664537772777,228.16,44.8916,7847,10242.467455999998,6582.760104030761,0.7661239865988793,29519.870000000003,22517.449532572165,37127.594296814255,0.7950924523685868,228.10666666666665,54.34279999999999,0.8051788636894924,21.847604466461085,29.51987,2.4411016666666665,1645.8625291666674
2017-12-02 01:19:37,230.94,62.5737,10736.39,14450.770278,9672.367414207765,0.7429631634477776,227.35,51.6983,9945.16,11753.608505,6264.272141534749,0.8461367413904688,229.12,45.868,8168.21,10509.276160000001,6612.505637278834,0.7772381157029181,28849.76,22549.145193021348,36616.56184015039,0.7878882819731583,229.13666666666666,53.38,0.7870121179499898,17.22311727238666,28.84976,2.432067916666667,1648.294597083334
2017-12-02 01:24:37,231.47,65.9967,11730.77,15276.256149,9785.348084608964,0.767908699983923,227.95,51.5405,9974.9,11748.656975,6207.4399478542,0.8490247030980321,229.7,46.1261,8212.88,10595.16517,6693.7379008429325,0.7751535599704105,29918.549999999996,22686.525933306097,37547.27810407926,0.7968234053362591,229.70666666666662,54.55443333333334,0.7676456930578325,20.974036329464198,29.918549999999996,2.448679583333333,1650.7432766666675
2017-12-02 01:29:37,230.92,60.0568,10245.53,13868.316256,9346.620287330274,0.7387724515993328,227.42,48.896,9329.49,11119.928319999999,6050.902592327694,0.8389883218240026,229.09,43.7796,7620.81,10029.468564,6520.237313178427,0.7598418551661158,27195.83,21917.760192836395,34928.51816581379,0.7786139071487396,229.14333333333332,50.910799999999995,0.7753516721702592,17.96475404040009,27.19583,2.379765833333333,1653.1230425000008
2017-12-02 01:34:37,230.78,63.4254,10993.37,14637.313812,9664.200519135868,0.7510510563070246,227.27,51.4236,9905.78,11687.041572,6201.811291651514,0.847586614540024,229.08,45.8705,8111.07,10508.014140000001,6680.486855128148,0.771893708167393,29010.22,22546.49866591553,36741.495159295446,0.7895764686282924,229.04333333333332,53.57316666666667,0.7742348609433348,18.390238894471416,29.01022,2.34191875,1655.464961250001
2017-12-02 01:39:37,230.89,63.2027,10884.85,14592.871403,9719.667497501916,0.7459018653287314,227.33,52.0804,10017.07,11839.437332,6311.147673241,0.8460765253535784,229.05,44.9258,7890.31,10290.254490000001,6605.4784514723215,0.7667750110230752,28792.23,22636.29362221524,36625.0501340823,0.7861348965965431,229.09,53.402966666666664,0.7857174036404833,18.350541074809207,28.79223,2.4084354166666664,1657.8733966666675
2017-12-02 01:44:37,230.77,64.6205,11305,14912.472785000002,9725.164243516183,0.7580902351333276,227.3,52.1471,10050.31,11853.03583,6283.766966650165,0.847910201584196,229,44.4333,7768.2,10175.2257,6571.931740815672,0.7634425249161794,29123.51,22580.86295098202,36852.058373056076,0.7902817721924942,229.02333333333334,53.73363333333334,0.7626588266115547,20.260804995505612,29.12351,2.413155833333333,1660.2865525000009
2017-12-02 01:49:37,230.85,65.0992,11498.42,15028.150319999999,9676.344327488356,0.7651254316173224,227.42,49.7656,9529.96,11317.692751999999,6104.918642133844,0.8420408831398889,229.08,44.7908,7827.65,10260.676464,6633.956359246235,0.7628785516689497,28856.03,22415.219328868436,36539.19162929275,0.7897281990460536,229.11666666666667,53.21853333333333,0.7565286971702859,22.324303062341684,28.85603,2.4158141666666664,1662.7023666666676
2017-12-02 01:54:37,230.79,60.0834,10157.1,13866.647885999999,9440.192963298377,0.7324841651351643,227.34,51.5909,9922.96,11728.675206,6252.734355962929,0.8460426966997725,228.88,48.0442,8699.62,10996.356495999999,6725.806125864865,0.7911365917578744,28779.68,22418.73344512617,36481.085375657596,0.7888931950254845,229.00333333333333,53.23949999999999,0.7801924280578136,12.854929140957383,28.77968,2.4014879166666665,1665.1038545833342
2017-12-02 01:59:37,230.99,67.7094,12082.96,15640.194306000001,9930.64728846186,0.7725581769380352,227.7,51.1868,9880.66,11655.234359999999,6181.993687389578,0.8477444292248449,229.4,44.9925,7862.79,10321.2795,6686.205495871351,0.7618038054293559,29826.41,22798.84647172279,37542.00492687207,0.7944810102203852,229.36333333333334,54.62956666666667,0.7251958319405987,23.94277335777268,29.82641,2.441920416666666,1667.5457750000007
2017-12-02 02:04:37,231.04,60.0337,10111.66,13870.186048,9494.018803990955,0.7290212232919574,227.7,51.2789,9841.47,11676.20553,6283.251054820471,0.8428654304443371,229.27,46.1086,8150.56,10571.318722000002,6732.098573885245,0.7710069305769626,28103.69,22509.36843269667,36006.7918434145,0.7805108025790432,229.33666666666667,52.473733333333335,0.7427217627650697,14.407144653960206,28.10369,2.413754166666666,1669.9595291666674
2017-12-02 02:09:37,230.84,63.9704,11271.62,14766.927136,9540.058679878923,0.7633016602703443,227.53,49.8848,9555.18,11350.288544,6125.976265025649,0.8418446776008236,229.11,44.2574,7614.8,10139.812914,6695.567704901591,0.750980325237192,28441.600000000002,22361.602649806162,36179.63354745067,0.7861218373784243,229.16,52.70419999999999,0.7331122359923228,21.376285001954315,28.4416,2.35605375,1672.3155829166674
2017-12-02 02:14:37,231.21,64.034,11165.71,14805.301140000001,9722.338301148822,0.7541697324773226,227.85,52.0045,10009.01,11849.225325,6342.228285273349,0.8446974148497763,229.44,46.2936,8163.6,10621.603583999999,6795.152517467258,0.7685845113159141,29338.32,22859.719103889427,37192.792015807674,0.7888173597596715,229.5,54.1107,0.7450980392156897,18.338886763616078,29.33832,2.4074966666666664,1674.723079583334
2017-12-02 02:19:37,231.05,67.1099,11869.39,15505.742395,9977.255546892658,0.7654835026684964,227.87,52.2539,10071.18,11907.096193000001,6352.186486317535,0.8458132727541658,229.44,46.8332,8357.36,10745.409408,6754.13630125532,0.7777609658853867,30297.93,23083.578334465514,38089.580609509285,0.7954387923199119,229.45333333333335,55.399,0.6958568191062804,21.139190238090933,30.29793,2.4848437499999996,1677.207923333334
2017-12-02 02:24:37,231.01,65.4732,11365.28,15124.963932,9979.72667290547,0.7514252629690172,227.83,51.5205,9938.93,11737.915515,6244.704243787509,0.8467372241092502,229.38,46.072,8038.76,10567.99536,6860.092097878974,0.7606702809907365,29342.97,23084.52301457195,37335.038385291664,0.7859365161804633,229.40666666666667,54.35523333333333,0.6989044200982206,20.454270885906737,29.34297,2.4850375,1679.6929608333342
2017-12-02 02:29:37,231.11,62.6901,10767.28,14488.309011000001,9694.162129850307,0.7431702341401697,227.91,50.1304,9620.04,11425.219464,6163.64098556725,0.8420004561235798,229.31,44.7332,7840.25,10257.770091999999,6614.554194942367,0.7643230380172573,28227.57,22472.357310359923,36080.500983071,0.7823497243911441,229.4433333333333,52.5179,0.7263957694710593,19.369015135791802,28.22757,2.3987724999999998,1682.091733333334
2017-12-02 02:34:37,231.24,62.4358,10790.09,14437.654392,9592.696291175744,0.7473575490197951,228.03,50.4626,9694.81,11506.986678000001,6198.499937208156,0.8425150972439492,229.56,43.467,7541.18,9978.28452,6534.276254465494,0.75575916730825,28026.08,22325.472482849393,35831.381242548625,0.7821657727980612,229.60999999999999,52.12180000000001,0.7098993946256801,19.788265178869477,28.02608,2.343902083333333,1684.4356354166675
2017-12-02 02:39:37,231.64,63.365,11100.91,14677.8686,9602.58422565332,0.7563025874206286,228.32,52.006,10014.2,11874.00992,6380.275067758318,0.843371368852621,229.81,46.0879,8242.91,10591.460299,6650.824459959321,0.778260010168594,29358.02,22633.68375337096,37069.89315560551,0.7919639767173334,229.92333333333332,53.819633333333336,0.7466256868231448,17.73584484968001,29.35802,2.391004166666667,1686.826639583334
2017-12-02 02:44:37,231.66,63.1345,10947.13,14625.73827,9699.101231848372,0.7484839259331283,228.42,53.0237,10204.35,12111.673553999999,6524.099735301643,0.8425218822571314,229.91,46.0278,8201.19,10582.251498,6687.640043455032,0.77499481103336,29352.67,22910.841010605047,37235.54581232995,0.7882970253192941,229.99666666666667,54.06199999999999,0.7231988869403876,16.781658096259875,29.35267,2.44627875,1689.272918333334
2017-12-02 02:49:37,232.07,65.1688,11404.79,15123.723416,9932.662030874035,0.7540993501596578,228.89,53.768,10275.72,12306.95752,6772.797197663943,0.8349520978926723,230.39,45.7328,8079.42,10536.379791999998,6763.007584267958,0.7668117664223243,29759.93,23468.466812805935,37900.16316783707,0.7852190468999074,230.44999999999996,54.88986666666667,0.7029724452158964,18.726468030529013,29.75993,2.463025,1691.735943333334
2017-12-02 02:54:37,232.25,65.5474,11467.8,15223.38365,10012.041395993492,0.7533016485464451,229.09,52.0422,9890.46,11922.347598,6657.414906398459,0.8295731959416404,230.53,44.0709,7724.73,10159.664577,6599.0401380995245,0.760333172562376,29082.989999999998,23268.496440491475,37245.71430300759,0.7808412469525802,230.62333333333333,53.88683333333333,0.7053348172344509,21.638990353240285,29.08299,2.451788333333333,1694.1877316666673
2017-12-02 02:59:37,232.19,60.6753,10201.83,14088.197907,9715.965465042533,0.7241401680573367,229.01,51.9349,9845.47,11893.611449,6672.684150990807,0.8277948243237586,230.38,44.733,7886.29,10305.588539999999,6634.122789915733,0.7652440197267958,27933.59,23022.772405949072,36198.52896934115,0.7716774906421956,230.52666666666664,52.44773333333333,0.721536192486779,15.687173007794431,27.93359,2.3756908333333335,1696.5634225000006
2017-12-02 03:04:37,230.18,64.5769,11296.89,14864.310841999999,9660.642480471923,0.760000925712611,227.06,49.0617,9261.97,11139.949602,6189.861779894603,0.8314193807786312,228.58,41.4061,7045.9,9464.606338000001,6319.340655741689,0.7444472330255305,27604.760000000002,22169.844916108217,35405.152142899904,0.7796820047145545,228.60666666666668,51.68156666666667,0.6882272316351186,24.951513982741737,27.604760000000002,2.314097916666667,1698.8775204166673
2017-12-02 03:09:37,230.43,57.7219,9447.11,13300.857417,9362.954697917954,0.7102632337014249,227.4,48.6669,9173.79,11066.85306,6190.057648158968,0.8289429660142249,228.62,43.3725,7673.66,9915.820950000001,6280.003767264709,0.7738804521273651,26294.56,21833.01611334163,34177.25088708914,0.7693585445730827,228.8166666666667,49.920433333333335,0.7050768446354353,15.627802376181288,26.29456,2.2458050000000003,1701.1233254166673
2017-12-02 03:14:37,230.39,62.5182,10765,14403.568098,9569.61592508933,0.7473842541484403,227.34,46.2822,8652.77,10521.795348000001,5986.463786935862,0.8223663085829485,228.75,39.3421,6532.21,8999.505375,6190.422401626071,0.7258410021228527,25949.98,21746.502113651262,33857.22694166548,0.7664532019917247,228.82666666666668,49.38083333333333,0.6831954317678465,26.604181784430548,25.94998,2.176855833333333,1703.3001812500006
2017-12-02 03:19:37,230.01,61.3952,10497.93,14121.509952,9445.131499324667,0.7433999647122155,226.94,49.2259,9299.82,11171.325746,6189.658059282634,0.8324723682262948,228.34,42.6197,7358.91,9731.782298,6368.204637695476,0.7561728956382785,27156.66,22002.994196302778,34951.62279434438,0.7769785156983983,228.42999999999998,51.08026666666667,0.6916779757474993,20.19357768949262,27.15666,2.2127766666666666,1705.5129579166673
2017-12-02 03:24:37,230.39,58.6683,9898.96,13516.589637,9203.737628455941,0.7323563314301423,227.29,49.2764,9310.42,11200.032956000001,6225.4973808593095,0.8312850539437288,228.66,41.9246,7171.91,9586.479035999999,6361.154553975833,0.7481276465600567,26381.289999999997,21790.389563291083,34216.86045481211,0.7710026475058979,228.77999999999997,49.95643333333334,0.7037328437800567,17.438928452992037,26.381289999999996,2.230747916666666,1707.743705833334
2017-12-02 03:29:37,230.96,57.91,9644.32,13374.8936,9266.86951181039,0.7210763904693791,227.87,48.9766,9231.98,11160.297842,6270.788881931034,0.8272162742159905,229.13,42.9418,7520.76,9839.254634,6344.217900978062,0.7643627774416636,26397.059999999998,21881.876294719485,34287.33420406151,0.7698778751038957,229.32000000000002,49.9428,0.7151578580149949,15.952649831407125,26.397059999999996,2.199097916666666,1709.9428037500006
2017-12-02 03:34:37,230.94,58.1204,9668.2,13422.325175999998,9310.463033076463,0.7203073888633975,227.96,45.9893,8568.24,10483.720828,6040.998733805611,0.817289981350503,229.25,42.072,7204.93,9645.006000000001,6412.107643757708,0.7470114585724467,25441.370000000003,21763.569410639782,33480.08752928576,0.7598955641243734,229.38333333333333,48.72723333333334,0.6786311124028215,19.277036728947586,25.441370000000003,2.1599345833333334,1712.102738333334
