DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-02 03:39:37,230.24,61.8273,10485.96,14235.117552000002,9627.212192408482,0.7366261614416205,227.26,48.4776,9158.93,11017.019376,6122.803049768908,0.8313437316768498,228.59,42.7616,7268.79,9774.874144000001,6535.507361095982,0.7436198045027227,26913.68,22285.52260327337,34942.67718483242,0.7702237541112743,228.6966666666667,51.02216666666667,0.6748385780291166,21.17733142131034,26.91368,2.181460416666667,1714.2841987500005
2017-12-02 03:44:37,230.53,63.0712,10895.87,14539.803736,9627.352160615063,0.7493821923484594,227.53,48.7995,9227.4,11103.350235,6175.716612756333,0.8310464683815316,228.89,43.0832,7394.75,9861.313648,6524.046236940006,0.7498747392037115,27518.02,22327.1150103114,35436.44295642655,0.7765457733395188,228.98333333333335,51.6513,0.6754494504694603,22.109608083436424,27.51802,2.2679875,1716.5521862500004
2017-12-02 03:49:37,231.63,62.3278,10697.36,14436.988314,9695.004930837971,0.7409689449998679,228.56,49.4258,9353.27,11296.760848,6335.072688139077,0.8279603441951169,229.91,42.2034,7149.68,9702.983694,6559.723200229556,0.736853758130205,27200.31,22589.800819206605,35357.54467079873,0.7692929543963593,230.03333333333333,51.318999999999996,0.6941023040139099,21.451704047233985,27.20031,2.2799304166666667,1718.8321166666672
2017-12-02 03:54:37,231.28,61.5109,10578.69,14226.240952,9511.952980763826,0.7436040227135892,228.14,47.607,8942.33,10861.060979999998,6164.201471592125,0.8233385317020844,229.58,41.1647,6878.27,9450.591826000002,6480.978912846272,0.7278136784065569,26399.29,22157.133365202222,34465.36045752979,0.7659658755790683,229.66666666666666,50.0942,0.7024673439767826,22.790462768144813,26.39929,2.2333166666666666,1721.0654333333339
2017-12-02 03:59:37,230.97,59.485,9932.71,13739.25045,9492.537857903186,0.7229440962698223,227.88,48.6146,9153.82,11078.295048,6239.8878658307085,0.8262841854579932,229.29,43.3759,7681.37,9945.660111,6317.650668297236,0.7723338535874887,26767.899999999998,22050.07639203113,34680.345143963146,0.7718464129720324,229.38,50.49183333333334,0.6931729008631979,17.811131173027967,26.767899999999997,2.2152995833333335,1723.2807329166671
2017-12-02 04:04:37,231.62,61.9822,10586.76,14356.317164,9696.61565783449,0.7374286788917865,228.56,48.5135,9191.73,11088.24556,6201.716633800654,0.8289616197857725,229.95,40.8294,6964.94,9388.720529999999,6295.846566335894,0.7418412314803453,26743.429999999997,22194.178857971037,34753.310969525024,0.7695217881096611,230.04333333333332,50.4417,0.6853781171663378,22.878887904253826,26.743429999999996,2.2296387499999994,1725.5103716666672
2017-12-02 04:09:37,231.31,60.6277,10327.55,14023.793286999999,9487.280387656214,0.7364305640167698,228.18,48.5823,9179.82,11085.509214,6214.452453859381,0.8280918650454698,229.62,42.5562,7374.94,9771.754643999999,6410.729195570154,0.7547201366264678,26882.309999999998,22112.46203708575,34808.32613438426,0.772295395538862,229.70333333333335,50.58873333333333,0.6994529175313033,19.844273626143373,26.882309999999997,2.2344058333333328,1727.7447775000005
2017-12-02 04:14:37,231.31,57.7007,9534.84,13346.748916999999,9339.300446384657,0.7143941988640619,228.18,47.5918,8930.99,10859.496924000001,6177.871078475618,0.8224128670511514,229.52,41.0661,6980.1,9425.491272,6333.884251274897,0.7405555634787501,25445.93,21851.05577613517,33540.482884071156,0.7586631977825408,229.67,48.7862,0.7140680106239452,18.272585280263673,25.44593,2.180343333333333,1729.925120833334
2017-12-02 04:19:37,231.63,62.3149,10693.99,14434.000287,9694.27367908582,0.7408888587615974,228.54,47.6714,8957.14,10894.821756,6202.159633177053,0.8221465390259479,229.96,39.823,6702.75,9157.69708,6239.916525606775,0.731925280061786,26353.879999999997,22136.34983786965,34417.219167140036,0.7657178772061125,230.04333333333332,49.93643333333333,0.6897251242519554,24.788447713192706,26.353879999999997,2.1583254166666666,1732.0834462500006
2017-12-02 04:24:37,232.42,62.0251,10490.67,14415.873742,9887.530465004143,0.7277165566063405,229.29,49.6472,9416.07,11383.606488,6397.196450691169,0.8271605321148379,230.64,43.9529,7795.75,10137.296855999999,6480.051657523069,0.7690166432667799,27702.489999999998,22764.77857321838,35856.14446211085,0.7726009144478204,230.7833333333333,51.87506666666667,0.709178883512682,19.56630417181793,27.702489999999997,2.2523487499999995,1734.3357950000006
2017-12-02 04:29:37,232.17,68.1786,11779.56,15829.025562,10573.552688138903,0.7441746779586127,229.05,53.256,10130.83,12198.2868,6794.445110982517,0.8305125273821239,230.48,45.6766,7847.07,10527.542768,7018.023165191827,0.7453847657453658,29757.46,24386.020964313244,38473.16524700724,0.77346014576523,230.5666666666667,55.70373333333333,0.6953881740638844,22.395027981368106,29.75746,2.394164583333333,1736.729959583334
2017-12-02 04:34:37,232.06,59.6934,10039.71,13852.450404,9544.349391717582,0.7247605807778931,228.9,48.4778,9154.21,11096.568420000001,6271.7039132632335,0.8249586406821793,230.21,42.2834,7284.4,9734.061514,6456.738356038287,0.7483412745566916,26478.32,22272.791661019102,34600.26991798708,0.7652633942671974,230.39000000000001,50.15153333333333,0.7248578497330559,19.026071652179454,26.47832,2.3431575,1739.073117083334
2017-12-02 04:39:37,232.22,59.2667,10017.21,13762.913074,9437.864170371395,0.7278408245507167,229.03,45.9447,8590.31,10522.714640999999,6077.342965459144,0.8163587337557642,230.46,38.5177,6347.03,8876.789142,6205.851726445702,0.7150141676757201,24954.549999999996,21721.05886227624,33083.74168380851,0.7542843925725905,230.57000000000002,47.909699999999994,0.7156178167150875,23.705011719964865,24.954549999999994,2.1430362499999998,1741.216153333334
2017-12-02 04:44:37,232.63,63.2432,10989.95,14712.265616,9781.194127162382,0.7469923590862935,229.45,48.6767,9245.62,11168.868814999998,6265.9509591345695,0.8278027213985145,230.88,42.6038,7346.96,9836.365344,6540.356407646622,0.7469181697771636,27582.53,22587.50149394357,35650.96331012394,0.773682600384806,230.98666666666668,51.5079,0.7114407758023479,22.78349534731566,27.58253,2.1890449999999997,1743.405198333334
2017-12-02 04:49:37,232.06,62.035,10501.75,14395.8421,9846.497687281118,0.7294988321662683,228.81,49.1855,9302.95,11254.134254999999,6333.297650281752,0.8266251129772044,230.24,42.7743,7407.31,9848.354831999999,6490.134933949965,0.7521367910030642,27212.010000000002,22669.930271512836,35417.7812229303,0.7683149271468849,230.37,51.3316,0.7336024655988183,20.851483296838584,27.212010000000003,2.283105833333333,1745.6883041666674
2017-12-02 04:54:37,232.45,62.3244,10625.98,14487.306779999999,9847.365473944488,0.7334682809830028,229.24,49.3463,9332.91,11312.145812,6392.294877729684,0.825034450148228,230.68,42.6126,7350.49,9829.874568000001,6526.617100957679,0.7477704775530559,27309.379999999997,22766.277452631854,35554.26310633668,0.7681042331920181,230.79,51.42776666666666,0.7192685991594074,21.188229704705567,27.309379999999997,2.271724583333333,1747.9600287500007
2017-12-02 04:59:37,232.52,59.7053,9949.74,13882.676356000002,9681.496616631206,0.7167018624402194,229.25,48.0331,9029.49,11011.588174999999,6302.649004640812,0.8199988826770668,230.71,39.8799,6637.23,9200.691729,6371.805569788599,0.7213838041198434,25616.46,22355.951191060616,33999.876126078525,0.7534280391201692,230.82666666666668,49.2061,0.7335951940850254,21.33719193352044,25.61646,2.205243333333333,1750.165272083334
2017-12-02 05:04:37,232.52,63.4492,11017.73,14753.207984,9811.563151010208,0.746802323396297,229.29,48.0314,9075.89,11013.119706,6238.35125386392,0.8240980069485135,230.75,43.2305,7356.36,9975.437875,6737.457112916157,0.7374473273435127,27449.98,22787.371517790285,35675.84200394154,0.7694276703256862,230.85333333333332,51.570366666666665,0.7219591082361178,23.03422314236018,27.44998,2.2111016666666665,1752.3763737500008
2017-12-02 05:09:37,231.88,60.8817,10296.76,14117.248596,9657.817632553639,0.7293744195251686,228.59,48.5736,9187.13,11103.439224,6235.623863268353,0.8274130037242954,229.98,44.151,7607.3,10153.84698,6725.2951759201715,0.7492037269208482,27091.19,22618.73667174216,35292.20628186503,0.7676252876806078,230.15,51.2021,0.7516836845535476,18.90469336218632,27.091189999999997,2.27254875,1754.6489225000007
2017-12-02 05:14:37,231.74,64.5592,11155.12,14960.949008000001,9969.618498497131,0.7456158024491009,228.5,48.3302,9150.03,11043.4507,6183.425778840599,0.8285480914040755,229.95,43.7884,7597.43,10069.14258,6608.077609370901,0.7545260124819884,27902.58,22761.12188670863,36008.64674210914,0.7748855490137107,230.06333333333336,52.22593333333333,0.7287848273663692,23.61521542937163,27.90258,2.2914070833333335,1756.940329583334
2017-12-02 05:19:37,231.83,61.9494,10498.76,14361.729402,9799.760705173943,0.7310233820822409,228.64,48.5792,9178.73,11107.148287999999,6254.57102275778,0.8263804319526882,230.06,44.0716,7628.12,10139.112296,6679.325071928928,0.7523459428503799,27305.609999999997,22733.65679986065,35530.48675385619,0.7685121284480143,230.17666666666665,51.5334,0.7182888505930363,20.21213426632048,27.305609999999998,2.30034125,1759.240670833334
2017-12-02 05:24:37,231.89,60.4549,10239.95,14018.886761,9574.58145378904,0.7304395972786616,228.58,47.2069,8827.6,10790.553202,6205.603648734942,0.8180859530319381,230.02,41.2789,6852.97,9494.972578,6572.009314971487,0.7217472134546695,25920.520000000004,22352.19441749547,34227.09383438675,0.7573099873866175,230.16333333333333,49.646899999999995,0.7501918927138668,21.769737888971935,25.920520000000003,2.217755416666667,1761.4584262500007
2017-12-02 05:29:37,232.52,60.1595,10232.35,13988.286940000002,9537.881577859656,0.7314941453438615,229.11,50.1783,9482.02,11496.350313,6500.566685975555,0.824785235474061,230.53,42.878,7364.68,9884.66534,6593.034004265206,0.7450611372949123,27079.050000000003,22631.482268100415,35291.06032062289,0.7673062173248427,230.72,51.071933333333334,0.7801664355062463,17.79366096708042,27.079050000000002,2.2083154166666668,1763.6667416666673
2017-12-02 05:34:37,232.35,60.674,10333.42,14097.6039,9589.727150701172,0.7329912283888186,228.88,49.742,9383.75,11384.94896,6446.882871536063,0.8242241605973788,230.4,41.5506,7068.26,9573.258240000001,6456.545043762021,0.7383337859274127,26785.43,22493.155065999257,34977.15375938969,0.7657978743570408,230.54333333333332,50.65553333333333,0.7836560010410214,19.777635348820073,26.78543,2.244353333333333,1765.9110950000006
2017-12-02 05:39:37,232.33,63.6227,10944.03,14781.461891,9935.784971213161,0.7403888790366195,228.94,49.1354,9293.9,11249.058475999998,6337.565730346898,0.8261935894304974,230.4,44.606,7887.5,10277.2224,6588.5236592928595,0.7674739042331126,28125.43,22861.87436085292,36245.07017480204,0.7759794604992406,230.55666666666664,52.4547,0.7691529197449807,21.290751829673983,28.12543,2.2879525,1768.1990475000007
2017-12-02 05:44:37,232.41,62.6674,10586.77,14564.530434,10002.292123809035,0.7268871487463706,228.92,49.1046,9282.04,11241.025032,6340.692171084366,0.8257289680946954,230.47,42.6771,7281.13,9835.791237000001,6612.710123765143,0.7402688634352111,27149.940000000002,22955.694418658546,35553.9470136078,0.76362660915281,230.6,51.48303333333333,0.7849089332176941,21.724373919951628,27.14994,2.3031404166666665,1770.5021879166673
2017-12-02 05:49:37,231.89,62.2015,10630.73,14423.905835,9748.673715129,0.7370215891318594,228.35,46.6266,8723.01,10647.18411,6105.049222744768,0.8192785913983787,229.87,40.4125,6732.64,9289.621375,6400.6737083885855,0.7247485907357554,26086.379999999997,22254.396646262354,34289.31891411046,0.7607727661591186,230.03666666666666,49.74686666666667,0.8056686615177253,25.03601566865853,26.08638,2.21818,1772.7203679166673
2017-12-02 05:54:37,232.06,60.5495,10282.05,14051.116970000001,9576.707988767435,0.7317603306522042,228.38,48.8914,9241.58,11165.817932,6266.4734256336515,0.8276670868431997,229.96,42.2459,7248.46,9714.867164,6468.266509859143,0.7461203408792179,26772.089999999997,22311.44792426023,34850.330148293804,0.7682019047188481,230.13333333333333,50.562266666666666,0.8371958285052187,19.752344963437825,26.772089999999995,2.20243625,1774.9228041666672
2017-12-02 05:59:37,231.96,62.2607,10750.83,14441.991972,9643.173047830907,0.7444146223625944,228.31,49.0194,9265.78,11191.619214,6276.755660592021,0.8279213063654902,229.99,42.562,7225.33,9788.83438,6604.232348287725,0.7381195471814694,27241.940000000002,22524.161056710655,35347.717412475744,0.770684558839014,230.08666666666667,51.2807,0.814185958914033,21.411564194716522,27.241940000000003,2.250584583333333,1777.1733887500006
2017-12-02 06:04:37,231.9,60.5447,10137.82,14040.31593,9713.654155970955,0.7220507038832708,228.25,48.8709,9224.94,11154.782925,6271.336707614376,0.8269941299642101,229.9,44.0895,7638.75,10136.17605,6662.699404452643,0.7536126012728439,27001.510000000002,22647.690268037975,35242.012098588835,0.7661739041591555,230.01666666666665,51.168366666666664,0.8187812477356804,18.32447260709905,27.001510000000003,2.26014375,1779.4335325000006
2017-12-02 06:09:37,231.52,62.277,10604.63,14418.37104,9768.891749334245,0.7354943197522262,227.88,47.3299,8914.49,10785.537612,6071.218133106952,0.8265225453464395,229.53,42.6776,7249.08,9795.789528,6588.499952984325,0.7400199830018235,26768.199999999997,22428.609835425523,34922.47228347023,0.766503579205935,229.64333333333332,50.76149999999999,0.8172092955743081,22.685499837475277,26.768199999999997,2.240404583333333,1781.673937083334
2017-12-02 06:14:37,231.7,51.4236,8990.46,11914.848119999999,7818.902398103427,0.7545593455705754,227.78,45.1845,8513.1,10292.12541,5784.027476176759,0.8271469362128575,229.42,39.7107,6524.38,9110.428794,6358.645958546857,0.7161441187375138,24027.94,19961.575832827042,31237.90022349941,0.769191905604604,229.63333333333333,45.439600000000006,0.8999854841050935,13.169130009947258,24.027939999999997,2.116505833333333,1783.7904429166674
2017-12-02 06:19:37,232.39,49.0296,8723.54,11393.988744,7329.58589326837,0.7656265243015761,228.36,44.6415,8612.3,10194.33294,5454.604733761105,0.844812510116037,229.96,41.4863,6994.67,9540.189548,6487.66585166564,0.7331793529685539,24330.510000000002,19271.856478695114,31038.333863072014,0.7838858267114437,230.23666666666668,45.05246666666667,0.9352695052916452,8.827781534714344,24.33051,2.0149354166666664,1785.8053783333341
2017-12-02 06:24:37,231.84,52.2238,9392.85,12107.565792,7639.863760899704,0.7757835192773653,227.88,44.2572,8591.81,10085.330736,5281.54304899679,0.851911575822812,229.53,40.5509,6826.43,9307.648077,6327.097769149911,0.7334215844353523,24811.09,19248.504579046406,31402.151447276196,0.790107965744242,229.75,45.6773,0.9096844396082713,14.332064285761186,24.81109,2.0475666666666665,1787.8529450000008
2017-12-02 06:29:37,232.04,50.3669,8969.59,11687.135476,7492.368842113804,0.7674754877633969,228.21,41.3143,8227.29,9428.336403000001,4604.913309068367,0.8726131152238226,229.7,40.237,6834.96,9242.4389,6221.414519113254,0.7395190894905457,24031.84,18318.696670295423,30217.610452911274,0.7952925343798879,229.98333333333335,43.97273333333334,0.8942677005580013,14.541208112299886,24.03184,2.0351220833333334,1789.8880670833341
2017-12-02 06:34:37,231.8,51.2621,9282.72,11882.55478,7417.965860079223,0.7812057399999631,228.09,37.8115,7727.21,8624.425035,3830.265369427392,0.8959681333701801,229.5,39.4564,6512.16,9055.2438,6291.995900494409,0.7191589916110265,23522.09,17540.227130001025,29341.920280379127,0.8016547579446995,229.79666666666665,42.843333333333334,0.8717852014099532,19.650120594413746,23.52209,1.98141375,1791.8694808333341
2017-12-02 06:39:37,231.28,45.8492,7986.35,10604.002976000002,6975.893691314173,0.753144828238494,227.32,41.0826,8478.93,9338.896632,3914.426695990224,0.9079156065339348,228.61,38.8253,6255.55,8875.851833,6296.732482714306,0.7047830583135873,22720.829999999998,17187.052870018702,28489.136565465054,0.7975261007924865,229.07000000000002,41.91903333333334,0.9647705941415197,9.375613782442496,22.72083,1.926788333333333,1793.7962691666676
2017-12-02 06:44:37,230.48,53.3871,9775.84,12304.658807999998,7472.454795827935,0.7944828176498595,226.58,40.4482,8373.29,9164.753156,3725.6831569944266,0.9136405375542664,228.08,41.2645,6822.15,9411.60716,6483.56527781307,0.7248655712060128,24971.28,17681.70323063543,30597.507316359337,0.8161213834124583,228.38,45.03326666666666,0.9195200980821413,18.550360548276167,24.97128,1.9871712499999998,1795.7834404166676
2017-12-02 06:49:37,230.21,47.8284,8345.71,11010.575964000001,7182.054556665145,0.757972155797026,226.28,39.6578,8216.81,8973.766984,3607.2880820678097,0.9156478003775187,227.73,40.6923,6667.66,9266.857479,6435.600800274847,0.7195168389186791,23230.179999999997,17224.943439007802,28919.542515562338,0.8032692767355932,228.07333333333335,42.726166666666664,0.9368331823097786,11.941706292396942,23.230179999999997,2.0083941666666663,1797.7918345833343
2017-12-02 06:54:37,230.34,52.5936,9677.11,12114.409824,7287.830090755938,0.798809858721187,226.65,34.4033,7208.73,7797.507945,2972.430308592303,0.9244915235543244,227.94,42.4369,7154.74,9673.066986,6509.832597543744,0.7396557896637314,24040.58,16770.092996891985,29311.86629781198,0.8201654495740703,228.31000000000003,43.144600000000004,0.8891419561122913,21.900770896010155,24.040580000000002,1.9696149999999997,1799.7614495833343
2017-12-02 06:59:37,230.64,54.8932,9967.62,12660.567648,7806.185028884738,0.7872964528233135,226.94,35.6732,7489.68,8095.676008,3073.2171293461865,0.9251457188502645,228.43,41.213,6837.02,9414.285590000001,6471.779561270739,0.7262388563251563,24294.320000000003,17351.181719501663,29854.27090594525,0.8137636345747092,228.67,43.92646666666667,0.8615034766257048,24.966117617776366,24.294320000000003,2.013954166666667,1801.775403750001
2017-12-02 07:04:37,231.35,47.9083,8255.48,11083.585205,7395.465567906789,0.7448384116969488,227.7,32.6906,6805.49,7443.64962,3015.497558484529,0.9142679125727038,229.16,38.006,5895.1,8709.45496,6411.11547940517,0.6768621029759595,20956.07,16822.078605796487,26872.647775470432,0.7798289984334505,229.4033333333333,39.53496666666667,0.8485781956089073,21.179563407582638,20.95607,1.8854329166666663,1803.6608366666676
2017-12-02 07:09:37,231.43,51.7431,9421.5,11974.905633,7391.461470457323,0.7867702918707418,227.91,34.9702,7328.41,7970.058282,3133.0872778103057,0.9194926486988015,229.37,40.3092,6478.21,9245.721204,6596.677631807939,0.7006711382555334,23228.12,17121.226380075568,28856.22898946076,0.8049603435183326,229.57000000000002,42.340833333333336,0.8102103933440715,22.206144580684512,23.22812,1.8410079166666666,1805.5018445833343
2017-12-02 07:14:37,232.22,48.4214,8531.45,11244.417508,7324.703815972147,0.75872760807131,229.16,33.4401,6961.32,7663.133316,3203.6910082573763,0.9084169246364706,230.6,41.0864,6670.7,9474.52384,6728.176833639879,0.7040670447033252,22163.47,17256.5716578694,28089.298101306867,0.7890360919687358,230.66,40.98263333333333,0.676320124859101,18.404218372172274,22.16347,1.8913162499999996,1807.3931608333344
2017-12-02 07:19:37,233.19,52.7929,9669.82,12310.776351,7619.041641305084,0.7854760515744829,230.24,33.1351,6916.38,7629.025424,3219.5832984469253,0.9065876197295001,231.77,43.9221,7288.08,10179.825117,7107.230777616839,0.715933713618432,23874.28,17945.85571736885,29866.95469824502,0.7993543446665103,231.73333333333335,43.283366666666666,0.6444188722669761,23.446112093868233,23.87428,1.9182395833333334,1809.3114004166678
2017-12-02 07:24:37,233.12,53.4498,9843.71,12460.217376,7639.266358301192,0.7900110971547146,230.32,32.9257,6886.59,7583.447224,3175.460591960369,0.908108119775055,231.8,43.515,6867.58,10086.777,7387.7882475967735,0.6808497897792327,23597.879999999997,18202.515197858334,29802.541838283923,0.7918076292971258,231.74666666666667,43.29683333333333,0.6156147517404105,23.953560883975346,23.597879999999996,1.9780066666666665,1811.2894070833345
2017-12-02 07:29:37,233.39,53.9138,10004.23,12582.941782,7631.893997973331,0.795062885398638,230.62,33.1223,6962.06,7638.664826000001,3143.075067568323,0.9114236792145904,231.98,43.5111,6924.04,10093.704978,7344.423072052833,0.6859760628125622,23890.33,18119.39213759449,29984.333224949674,0.7967604222101257,231.99666666666667,43.51573333333334,0.6005833417146726,23.89495906461417,23.890330000000002,1.9786754166666667,1813.2680825000011
2017-12-02 07:34:37,231.77,59.4284,11238.57,13773.720268000001,7963.034244320065,0.8159429537791743,229.09,33.2153,6919.14,7609.293077,3166.5190339046007,0.9093012885669931,230.5,43.6171,6975.87,10053.74155,7239.817462981813,0.6938580990278191,25133.579999999998,18369.37074120648,31130.86290234006,0.8073525002774897,230.45333333333335,45.42026666666666,0.5915875954640175,30.841151673848987,25.13358,2.0426629166666666,1815.3107454166677
2017-12-02 07:39:37,230.69,70.161,13540.61,16185.44109,8866.813638831054,0.836591967108386,228.15,35.4633,7353.37,8090.951894999999,3375.122547449808,0.908838675032068,229.74,45.4981,7203.31,10452.733494,7574.428198913067,0.6891316997735368,28097.29,19816.364385193927,34382.3501638687,0.8172009727690615,229.52666666666667,50.37413333333333,0.5997850649162036,39.279815566719435,28.09729,2.2179529166666665,1817.5286983333344
2017-12-02 07:44:37,230.62,70.5042,13086.79,16259.678603999999,9649.511687193053,0.8048615423911611,228.11,38.1037,7967.21,8691.835007000001,3474.4151457203147,0.9166315275869339,229.65,49.914,8267.95,11462.750100000001,7939.498891778374,0.7212885152228871,29321.95,21063.42572469174,36103.24992382411,0.8121692662535289,229.46,52.84063333333334,0.5883378366599818,33.42799953823414,29.32195,2.3924683333333334,1819.9211666666677
2017-12-02 07:49:37,230.36,84.721,15701.46,19516.329560000002,11590.999670560339,0.8045293533155523,228.24,42.8704,9275.33,9784.740096,3115.9897524494654,0.9479383109819906,229.82,48.5112,7641.31,11148.843984000001,8118.319017104034,0.6853903427984323,32618.100000000002,22825.308440113837,39811.24405235702,0.8193187823295075,229.47333333333336,58.70086666666666,0.5374625955085623,44.32665957231752,32.618100000000005,2.5808354166666665,1822.5020020833342
2017-12-02 07:54:37,230.6,80.2594,14549.3,18507.81764,11439.282464625796,0.7861164553812838,228.49,41.9043,9129.87,9574.713507,2884.547195701299,0.9535397579598828,229.96,48.7117,7724.63,11201.742532,8112.282484992604,0.6895918182312316,31403.8,22436.112145319697,38595.04868033414,0.8136743202503487,229.68333333333337,56.95846666666667,0.5195559103113081,40.90863869228688,31.4038,2.6675791666666666,1825.1695812500009
2017-12-02 07:59:37,230.73,74.0464,12971.75,17084.725872,11118.523285890358,0.7592600605467883,228.57,38.1599,8254.33,8722.208343,2818.3247913962673,0.9463578116228448,229.98,46.3612,7068.35,10662.148775999998,7982.4710960365055,0.6629386016363351,28294.43,21919.319173323132,35791.497901693234,0.7905349498843255,229.76,52.85583333333333,0.5179317548746508,40.09125451306228,28.294430000000002,2.4874262499999995,1827.6570075000009
2017-12-02 08:04:37,229.97,85.1583,15310.72,19583.854251,12211.027819393861,0.7818032039948518,228.08,41.406,8942.22,9443.88048,3037.0347367333543,0.9468798359887756,229.64,50.2376,8154.24,11536.562463999999,8160.921731530926,0.7068171325249976,32407.18,23408.984287658142,39977.566971143024,0.8106341244676658,229.23000000000002,58.93396666666666,0.501679535837371,44.49782496681314,32.40718,2.52923375,1830.1862412500009
2017-12-02 08:09:37,229.8,75.9418,12949.7,17451.42564,11698.612173178895,0.7420425280510206,227.54,53.9637,11554.43,12278.900298,4155.302624758452,0.9409987636988956,229.06,50.8128,8977.63,11639.179968,7407.608919927705,0.7713283946706304,33481.76,23261.523717865053,40769.188591072045,0.8212515666140116,228.80000000000004,60.239433333333345,0.5506993006993215,26.066590931853582,33.48176,2.7453725,1832.931613750001
2017-12-02 08:14:37,229.68,75.8444,12382.43,17419.941791999998,12252.74660358926,0.7108192523172814,227.37,57.8293,12309.41,13148.647941000001,4622.268720905738,0.9361730616892482,228.91,48.6036,8528.46,11125.850076,7144.9219689251495,0.7665445733802461,33220.3,24019.937293420146,40994.459621634676,0.8103607245128341,228.65333333333334,60.7591,0.561257216164207,24.828050448410195,33.2203,2.7792525,1835.710866250001
2017-12-02 08:19:37,229.92,74.0313,12512.56,17021.276496,11539.484208563308,0.7351129043077617,227.47,60.2581,12686.89,13706.910007,5188.661105516216,0.9255835190805889,229,55.1184,9460.61,12622.1136,8355.513757944807,0.7495266086022233,34660.06,25083.659072024333,42784.45642572953,0.8101086912291886,228.79666666666665,63.135933333333334,0.579845277466158,17.25699786386833,34.660059999999994,2.828348333333333,1838.5392145833341
2017-12-02 08:24:37,229.39,72.3435,12094.84,16594.875465,11362.426548640875,0.7288298140898402,226.91,61.1852,12833.63,13883.533732,5296.267545232385,0.9243777735361359,228.31,58.7561,9727.4,13414.605191,9237.387166856446,0.7251350197414841,34655.87,25896.081260729705,43262.41267103831,0.8010618886079857,228.2033333333333,64.09493333333334,0.5667460305867402,12.869295960991186,34.65587,2.8881637499999995,1841.4273783333342
2017-12-02 08:29:37,228.88,84.8072,13689.7,19410.671936,13761.042799040266,0.705266672124338,226.88,66.7857,14018.74,15152.339616000001,5750.506469086272,0.9251864962950682,228.02,71.077,12053.07,16206.97754,10834.649258613057,0.7436963474683757,39761.51,30346.198526739594,50018.69093153471,0.7949330392197853,227.92666666666665,74.2233,0.45921202726022375,14.259538446821956,39.76151,3.1007241666666667,1844.5281025000008
2017-12-02 08:34:37,227.52,113.3849,17510.17,25797.332448,18944.5587967557,0.6787589389443835,226.56,67.6694,14155.17,15331.179263999999,5888.651789332047,0.9232929676348217,227.38,86.6667,14818.09,19706.274246,12990.821891260879,0.7519478220500149,46483.42999999999,37824.03247734863,59928.01262692117,0.7756544554444055,227.15333333333334,89.24033333333334,0.2612038857746604,27.05566615992021,46.48342999999999,3.5935391666666665,1848.1216416666675
2017-12-02 08:39:37,228.35,104.2728,15833.28,23810.69388,17783.59883400065,0.6649650816475913,227.25,66.2954,13774.97,15065.62965,6101.098118376657,0.9143308524114688,227.9,88.6171,15265.96,20195.837089999997,13222.038460245818,0.7558963727014298,44874.21,37106.73541262312,58228.89777512982,0.7706518878872931,227.83333333333334,86.3951,0.2560351133869829,23.264861085871765,44.87421,3.806568333333333,1851.928210000001
2017-12-02 08:44:37,228.35,120.109,18446.09,27426.89015,20297.19357477942,0.6725549232565837,227.82,68.4108,14325.34,15585.348455999998,6139.032527959234,0.9191542967706363,228.47,89.8271,15322.14,20522.797537,13653.470055817064,0.7465911980262986,48093.57,40089.69615855572,62611.30260128931,0.7681292035443077,228.21333333333334,92.7823,0.1723533535872919,29.452492555153288,48.09357,3.8736575,1855.801867500001
2017-12-02 08:49:37,227.59,112.3555,16809.71,25570.988245,19269.382178519067,0.6573742805300796,227.1,64.5467,13496.26,14658.55557,5720.508492361326,0.9207087243726293,227.38,96.4659,16567.32,21934.416342,14375.066200953535,0.7553116409246281,46873.29,39364.95687183393,61210.33527881909,0.7657741096579125,227.35666666666665,91.12270000000001,0.11289163868810853,29.165070833063556,46.873290000000004,3.9569525,1859.758820000001
2017-12-02 08:54:37,227.42,110.0687,16632.3,25031.823754,18707.18570927543,0.6644461931121665,226.83,64.17,13332.34,14555.681100000002,5840.938487032478,0.9159543897949234,227.01,104.736,18397.16,23776.11936,15061.48584155517,0.7737663039726597,48361.8,39609.61003786308,62512.278046729225,0.7736368200155584,227.08666666666667,92.99156666666666,0.14678683615652513,30.993742443311156,48.3618,3.96812875,1863.726948750001
2017-12-02 08:59:37,227.13,114.1918,17615.24,25936.383534,19036.788346912574,0.6791710176905807,226.61,68.3149,14283.75,15480.839489,5969.160512306716,0.9226728311568246,226.74,108.6402,19483.85,24633.078948,15072.098979103766,0.7909628366445813,51382.84,40078.04783832306,65164.76168142189,0.7885065282859609,226.82666666666668,97.04896666666666,0.13372913237713668,29.607802796457733,51.382839999999995,4.1560266666666665,1867.8829754166677
2017-12-02 09:04:37,229.17,117.5792,18447.43,26945.625264,19640.749661431335,0.6846168837895259,228.63,72.3666,15129.48,16545.175758,6696.392744807528,0.914434528910007,228.76,111.0789,20039.25,25410.409164,15624.255288473598,0.7886236648400944,53616.16,41961.39769471246,68084.1502086897,0.7874984094779358,228.85333333333332,100.34156666666668,0.13837100908878883,27.879738772266865,53.61616,4.374958333333333,1872.257933750001
2017-12-02 09:09:37,227.28,113.7866,17519.17,25861.418448,19023.449914609464,0.6774249461693718,226.23,86.2335,17368.12,19508.604705,8884.484520868291,0.8902799694100418,226.85,105.3604,19146.97,23901.00674,14305.651435870559,0.8010947073604315,54034.259999999995,42213.58587134832,68568.85653024481,0.7880291831345649,226.78666666666666,101.7935,0.24545828678934917,15.285848310550271,54.034259999999996,4.485434166666666,1876.7433679166677
2017-12-02 09:14:37,227.15,120.0129,18780.95,27260.930235,19759.408755705143,0.6889328367777909,226.43,83.9879,16822.96,19017.380197,8868.413972951856,0.884609753064401,226.74,118.5831,21734.12,26887.532094000002,15829.321208803622,0.8083345070130109,57338.03,44457.14393746062,72554.03042806782,0.7902804249702791,226.77333333333334,107.52796666666666,0.1660983066792091,21.892041109305204,57.338029999999996,4.640512083333332,1881.383880000001
2017-12-02 09:19:37,226.79,118.5296,18715.28,26881.327984,19296.219544381784,0.6962185800917089,226.39,75.5873,15196.73,17112.208846999998,7866.834746608387,0.8880636121189107,226.43,120.1267,22181.42,27200.288681,15742.944804366714,0.8154847273916694,56093.42999999999,42905.999095356885,70621.50980781752,0.7942825090067768,226.53666666666663,104.74786666666667,0.11182884301291568,27.838816765082885,56.09342999999999,4.726310833333333,1886.1101908333344
2017-12-02 09:24:37,227.26,108.4094,17056.24,24637.120244,17778.424310936967,0.6922984436118824,226.71,70.8975,14071.12,16073.172224999998,7768.55503424616,0.8754413754189709,226.69,116.2408,21195.48,26350.626952,15655.898835041979,0.8043634042791257,52322.84,41202.8781802251,66598.47412666502,0.7856462281776321,226.88666666666668,98.51589999999999,0.16454617577056374,28.034459412135497,52.32284,4.517344583333332,1890.6275354166678
2017-12-02 09:29:37,227.71,112.9954,18446.66,25730.182534000003,17937.75426516259,0.7169268999792163,227.12,72.7526,14445.92,16523.570512000002,8021.457337581247,0.8742614067285798,227.31,117.7823,21552.09,26773.094613,15884.14340745354,0.8049906188108386,54444.67,41843.35501019738,68666.50165778297,0.792885449026352,227.38000000000002,101.17676666666667,0.14513149793296862,28.093570888968912,54.444669999999995,4.4486462499999995,1895.0761816666677
2017-12-02 09:34:37,228.09,112.9581,18321.94,25764.613029,18114.13258123382,0.711128087946723,227.53,71.8645,14253.24,16351.329685000002,8013.184883051326,0.8716869070944916,227.82,112.1433,20240.46,25548.486606,15590.02715986606,0.7922371415630771,52815.64,41717.34462415121,67304.001895131,0.7847325346610757,227.81333333333336,98.98863333333334,0.12437082991924375,27.401260548770072,52.81564,4.469179583333333,1899.545361250001
2017-12-02 09:39:37,228.26,123.3749,19672.54,28161.554674,20151.03797835464,0.6985601550670981,227.92,75.9252,15117.69,17304.871584,8421.046823443667,0.8736089098735493,228.36,106.2515,19048.07,24263.59254,15029.735600543467,0.7850473901833829,53838.3,43601.82040234178,69279.73216813174,0.7771147248280688,228.17999999999998,101.85053333333333,0.11394513103689671,25.454293153758638,53.838300000000004,4.443914166666667,1903.9892754166676
2017-12-02 09:44:37,228.29,129.3044,20801.71,29518.901475999995,20944.078051461103,0.7046911964834665,227.72,88.5787,17353.18,20171.141563999998,10283.09758207751,0.8602973681455247,228.33,117.0732,21155.19,26731.323756,16340.795752104304,0.7914007623828054,59310.08,47567.971385642915,76028.92535970599,0.780098886304045,228.11333333333334,111.6521,0.17242890960634116,20.66544202930353,59.31008,4.7145158333333335,1908.703791250001
2017-12-02 09:49:37,228.2,131.3591,21254.69,29976.14662,21137.822006716717,0.7090534440413675,227.72,86.0007,16894.79,19584.079404,9904.657336731898,0.8626798151435845,228.13,126.4701,23353.04,28851.623913,16942.600897606997,0.8094185641133899,61502.52,47985.080241055606,78007.22974244723,0.7884207682167402,228.01666666666665,114.60996666666666,0.13010744828593787,24.962285129943616,61.50252,5.033858333333333,1913.7376495833341
2017-12-02 09:54:37,229.59,130.9086,21292.68,30055.305474,21211.863792534932,0.7084499613028289,229.19,83.2835,16486.56,19087.745365,9619.530263244607,0.8637248498835474,229.48,124.1972,23019.43,28500.773456,16804.759149280722,0.8076773788450972,60798.670000000006,47636.15320506026,77237.82341537645,0.7871618762873663,229.42,112.79643333333333,0.10025281143753369,26.16477530465649,60.79867000000001,5.095882916666667,1918.8335325000007
2017-12-02 09:59:37,230.61,125.0042,20125.74,28827.218562000002,20638.873987543928,0.6981506022412347,229.89,82.3308,16200.74,18927.027611999998,9786.13292765893,0.8559579629782178,230.51,109.2473,19482.4,25182.595123,15956.164556964912,0.7736454445954284,55808.880000000005,46381.17147216777,72566.13641351611,0.7690760836704141,230.33666666666667,105.52743333333332,0.19391904603407478,21.981614259546404,55.80888,4.858647916666667,1923.6921804166675
2017-12-02 10:04:37,230.27,125.6546,20824.13,28934.484742,20088.803275161285,0.7196993547900519,229.36,85.0246,16890.18,19501.242256,9747.834071977224,0.8661079011417004,230.3,98.5678,17577.36,22700.164340000003,14364.326524185104,0.7743274337898471,55291.67,44200.96387132361,70787.6682660402,0.7810918392197659,229.9766666666667,103.08233333333334,0.268143144956738,21.897318324834192,55.291669999999996,4.629189583333333,1928.3213700000008
2017-12-02 10:09:37,230.3,127.3408,21266.44,29326.58624,20193.74136257463,0.725159069861109,229.13,101.9107,20503.1,23350.798691,11175.092388772782,0.8780470540351334,230.08,112.3977,20278.78,25860.462816000003,16047.885180587466,0.7841615265854179,62048.31999999999,47416.718931934876,78091.86416709816,0.7945554977050008,229.83666666666667,113.88306666666666,0.30746472132384345,11.817150457252648,62.04831999999999,4.889166249999999,1933.2105362500008
2017-12-02 10:14:37,230.03,131.0409,22496.6,30143.338227,20062.996483758838,0.746320790039417,228.99,99.2407,20024.48,22725.127893,10744.842413121129,0.8811602774815679,229.93,115.8184,21118.78,26630.124712,16222.227759721327,0.7930409725225022,63639.86,47030.066656601295,79131.9085485998,0.8042250107099949,229.65,115.36666666666667,0.2873938602220756,13.978012135221038,63.63986,5.237007499999999,1938.4475437500007
2017-12-02 10:19:37,230.25,123.9661,20331.92,28543.194525,20033.147101880673,0.7123211097549705,229.33,93.4558,18962.13,21432.218614,9988.874840610832,0.8847488139941572,230.08,106.8208,19247.27,24577.329664000004,15283.577165049894,0.7831310505710762,58541.32000000001,45305.5991075414,74024.88404472957,0.7908329848193533,229.88666666666668,108.0809,0.24214830496186754,14.697508995576458,58.541320000000006,5.0908825,1943.5384262500006
2017-12-02 10:24:37,230.28,125.9539,21036.3,29004.664092000003,19968.590871660283,0.7252730089641749,228.95,101.295,20360.29,23191.49025,11104.224922602434,0.8779207278411099,229.85,112.714,19929.36,25907.3129,16553.231457600854,0.769256158557455,61325.95,47626.047251863565,77647.36003393316,0.7898008377000784,229.69333333333336,113.32096666666666,0.3236198989957775,11.147922317405818,61.32595,4.994469583333333,1948.532895833334
2017-12-02 10:29:37,229.75,126.9035,20944.74,29156.079125,20282.87002067658,0.7183661393633978,228.45,101.5374,20319.22,23196.21903,11189.006921051308,0.8759712077955836,229.35,110.6226,19251.45,25371.29331,16525.259366180937,0.7587886736704949,60515.41,47997.136307908826,77238.84994760137,0.783484089173434,229.1833333333333,113.02116666666666,0.3199767289651604,12.28294994890338,60.51541,5.076723333333333,1953.6096191666672
2017-12-02 10:34:37,229.67,131.1339,22257.69,30117.522813,20289.41636064171,0.7390279120297581,228.46,101.6041,20418.23,23212.472686,11041.502246768601,0.8796232213690325,229.4,111.3892,19597.71,25552.68248,16397.23588534357,0.766953137516543,62273.63,47728.15449275388,78460.06452113764,0.7936984296415291,229.17666666666665,114.70906666666667,0.3127136270417175,14.318687973516775,62.27363,5.116210000000001,1958.7258291666672
2017-12-02 10:39:37,229.83,139.4198,24423.15,32042.852634000003,20742.568524696766,0.7622027376577922,228.39,114.0334,23186.14,26044.088226,11861.595315305269,0.8902649921471665,229.47,117.585,20947.25,26982.229949999997,17007.452793177963,0.7763350189668071,68556.54000000001,49611.61663318,84624.5335687543,0.8101260604798531,229.23000000000002,123.6794,0.3664441826986135,12.726775841409326,68.55654000000001,5.451257083333333,1964.1770862500005
2017-12-02 10:44:37,230.15,141.514,24772.1,32569.447100000005,21145.021777943355,0.7605932002450233,228.82,114.4833,23404.15,26196.068706,11767.7431322651,0.8934222253982511,229.84,118.717,21287.96,27285.91528,17068.79994919788,0.7801812686710063,69464.20999999999,49981.56485940634,85577.06057536179,0.8117153070340348,229.60333333333335,124.90476666666666,0.3411681015084101,13.297517602077116,69.46421,5.750864583333333,1969.9279508333339
2017-12-02 10:49:37,228.28,137.5236,24149.08,31393.887408,20059.862954162494,0.7692287255208213,226.85,112.6525,23018.26,25555.219625,11100.853870508581,0.9007263618850624,227.97,115.519,20693.66,26334.866430000002,16287.959531210196,0.7857894421073013,67861,47448.67635588127,82803.93836602922,0.8195383135041842,227.70000000000002,121.89836666666667,0.3732981993851659,12.81824667598771,67.861,5.72188375,1975.6498345833338
2017-12-02 10:54:37,228.19,131.9834,22702.06,30117.292046,19790.597564006366,0.7537882212426583,226.56,115.4235,23410.75,26150.34816,11652.359989577883,0.8952366468225255,227.73,115.7841,20847.26,26367.513092999998,16144.271343170814,0.7906418753437348,66960.06999999999,47587.22889675506,82147.40001045108,0.8151209897267728,227.49333333333334,121.06366666666668,0.41026843277458847,9.019827033158844,66.96006999999999,5.617544583333334,1981.267379166667
2017-12-02 10:59:37,227.14,140.7916,24851.73,31979.404023999996,20126.445233506267,0.777116733674874,225.7,113.9589,22961.27,25720.523729999997,11589.88442274525,0.8927217128638151,226.98,114.2538,20351.36,25933.327523999997,16073.569069047975,0.7847569881329666,68164.36,47789.89872529949,83248.14949525295,0.8188093118380599,226.60666666666665,123.00143333333334,0.4001059103880438,14.463381592030213,68.16436,5.630184583333333,1986.8975637500005
2017-12-02 11:04:37,226.82,127.0833,21831.09,28825.034106,18822.48922496605,0.7573656259943785,225.28,112.1234,22732.28,25259.159552,11012.20174510951,0.899961851589004,226.36,112.1073,20161.92,25376.608428,15410.036898776092,0.7945080626989449,64725.28999999999,45244.72786885165,78971.18819867496,0.8196063840038056,226.15333333333334,117.10466666666667,0.38616867611944766,8.521123553288499,64.72528999999999,5.5370687499999995,1992.4346325000004
2017-12-02 11:09:37,227.11,135.021,23486.92,30664.61931,19715.056843459133,0.7659289607531736,225.73,113.0932,23154.1,25528.528036,10751.43696790518,0.9069892305325394,226.8,115.0773,20797.43,26099.53164,15768.717678443643,0.7968506978158172,67438.45,46235.21148980796,81765.75884751373,0.8247761771008209,226.5466666666667,121.06383333333332,0.3604849626272966,11.528766504722714,67.43845,5.506822499999999,1997.9414550000004
2017-12-02 11:14:37,228.73,136.1168,23628,31133.995664000002,20274.202869804056,0.7589131910659599,227.51,109.0715,22224.76,24814.856965,11037.987549178024,0.8956231354203174,228.59,113.6979,20502.38,25990.202961000003,15973.198311220369,0.7888503229761292,66355.14,47285.388730202445,81479.52253042451,0.8143781153752213,228.27666666666667,119.62873333333334,0.335849772936355,13.782697690800036,66.35514,5.574732916666666,2003.516187916667
2017-12-02 11:19:37,229.22,130.2511,21979.42,29856.157142,20206.31623407388,0.7361771273999814,227.96,109.3549,22323.84,24928.543004000003,11094.07156803477,0.895513227404343,228.94,115.4593,20851.68,26433.252142,16245.745904086634,0.7888427760604078,65154.939999999995,47546.13370619528,80658.54596266286,0.8077871876113469,228.70666666666668,118.3551,0.32647350317728807,10.051108908699343,65.15494,5.479586666666666,2008.9957745833335
2017-12-02 11:24:37,228.43,164.0297,28783.15,37469.304371,23989.144339140978,0.7681794600456262,227.43,128.662,26253.3,29261.598660000003,12923.056730081858,0.8971929491975336,228.58,133.9008,24311.45,30607.044864000003,18594.208620008783,0.7943089608299664,79347.9,55506.409689231616,96835.17310873578,0.8194119703891126,228.14666666666668,142.1975,0.3141254163988086,15.353434483728618,79.3479,6.020951666666666,2015.0167262500001
2017-12-02 11:29:37,228.7,158.0492,28039.37,36145.85204,22810.44387338116,0.7757285668344699,227.45,127.7194,25910.96,29049.777529999996,13134.371946191135,0.8919503763235878,228.64,132.1634,23962.01,30217.839775999997,18410.320950160203,0.7929756123411381,77912.34,54355.1367697325,94999.01903457701,0.8201383634460695,228.26333333333332,139.31066666666666,0.35631361439273324,13.450896318061323,77.91234,6.552509999999999,2021.5692362500001
2017-12-02 11:34:37,228.47,164.5974,28897.33,37605.567978,24064.975832505606,0.7684322177212032,227.54,127.5093,26023.38,29013.466121999998,12828.285535801017,0.8969414371441574,228.58,137.2542,25231.14,31373.565036,18646.451602611196,0.8042165425270671,80151.85,55539.71297091782,97513.99271547873,0.8219522939016857,228.1966666666667,143.12030000000001,0.2877634788705771,15.006326845318224,80.15185000000001,6.5860079166666665,2028.1552441666668
2017-12-02 11:39:37,228.65,171.2933,30524.99,39166.213045,24540.114706052776,0.7793704733446742,227.78,127.4974,26064.71,29041.357772,12807.472578819163,0.8975031472230299,228.83,141.8687,26184.45,32463.814620999998,19190.46216077542,0.8065734204587887,82774.15,56538.04944564735,100240.2660777642,0.8257574848792363,228.42,146.88646666666668,0.28018562297521515,16.616121203814085,82.77414999999999,6.7885833333333325,2034.9438275
2017-12-02 11:44:37,228.97,176.6751,31418.38,40453.297647,25482.43882936591,0.7766580681298296,228.1,137.1329,28077.77,31280.01449,13786.882835569104,0.8976265023462909,229.08,152.458,28359.1,34925.07864,20384.37061084262,0.8119981716381899,87855.25,59653.692275777634,106193.72841507953,0.8273110974746088,228.71666666666667,155.422,0.2696203454055269,13.674447632896236,87.85525,7.109558333333333,2042.0533858333333
2017-12-02 11:49:37,228.36,204.4732,37206.55,46693.499952,28212.684644764373,0.7968250407068994,227.82,143.6013,29534.68,32715.248166,14070.896910309822,0.9027802525030064,229.25,148.193,27363.67,33973.24525,20134.819516145348,0.8054476338259148,94104.90000000001,62418.401071219545,112923.81943725435,0.8333485394752256,228.4766666666667,165.4225,0.33847365887106434,23.606643594432423,94.10490000000001,7.581672916666667,2049.63505875
2017-12-02 11:54:37,228.2,198.9611,35982.59,45402.923019999995,27688.962343358875,0.7925170364945372,227.81,134.0602,27429.84,30540.254162,13427.993217676212,0.8981536255231902,229.16,144.7728,26677.66,33176.134847999994,19722.027795768863,0.8041220028260239,90090.09,60838.98335680395,108708.81386574672,0.8287284792865048,228.39,159.26469999999998,0.3371426069442665,24.924795011072774,90.09009,7.674791249999999,2057.30985
2017-12-02 11:59:37,228.27,196.2946,35744.13,44808.168342000004,27020.901552466963,0.797714598088045,227.58,137.8048,28131.07,31361.616384,13863.400840784965,0.8969904374683904,229,145.636,26693.21,33350.644,19993.44880481194,0.8003806463227516,90568.41,60877.75119806387,109127.16197565786,0.8299346226945991,228.28333333333333,159.9118,0.31393735854566773,22.75179192529882,90.56841,7.5274375,2064.8372875
2017-12-02 12:04:37,228.88,193.9459,35380.78,44390.337591999996,26808.62693468892,0.7970378672311855,228.1,139.9302,28487.36,31918.078620000004,14395.626524153136,0.8925148765737327,229.43,151.4829,27950.98,34754.721747,20655.105924468047,0.8042354706066005,91819.12,61859.359383310104,110712.83187096207,0.8293448776291528,228.80333333333337,161.78633333333335,0.3073964540143831,19.877801792075545,91.81912,7.599480416666666,2072.4367679166667
2017-12-02 12:09:37,229.05,193.138,35663.39,44238.2589,26175.296831389118,0.8061662209766578,228.01,140.7647,28707.58,32095.759246999998,14353.139453965663,0.8944352984166688,229.51,147.2102,26901.11,33786.213002,20441.097567997997,0.7962156042290851,91272.08,60969.533853352776,109762.81996113954,0.8315391316687563,228.85666666666665,160.37096666666665,0.36995499366415546,20.432023335894776,91.27208,7.6288,2080.0655679166666
2017-12-02 12:14:37,229.37,190.7521,35179.2,43752.809177,26014.076924599416,0.8040443725038121,228.41,136.9838,28157.8,31288.469758,13642.090710638184,0.8999417426862324,229.86,141.405,26126.3,32503.353300000002,19336.09122999323,0.803803218666672,89463.3,58992.25886523083,107162.34717899944,0.8348389369501613,229.21333333333334,156.3803,0.35047408527718354,21.979622752993826,89.4633,7.530640833333333,2087.5962087499997
2017-12-02 12:19:37,229.57,194.9277,35666.13,44749.552089,27026.830798101804,0.797016469104887,228.52,149.4142,30795.76,34144.132984,14745.948028237359,0.9019341628745103,230.31,137.1792,25597.7,31593.741552000003,18518.160274837548,0.8102142621464715,92059.59,60290.939101176715,110045.28817114297,0.8365609425896406,229.4666666666667,160.50703333333334,0.4125508425334195,21.44495848676204,92.05959,7.563453750000001,2095.1596624999997
2017-12-02 12:24:37,229.62,201.1068,37227.84,46178.143416,27322.314292223935,0.8061787946871233,228.76,142.5335,28991.99,32605.96346,14920.233543572802,0.8891621937676061,230.53,142.0537,26589.44,32747.639461,19115.68912579519,0.8119498210448434,92809.27,61358.23696159193,111258.23044147236,0.834178915409072,229.63666666666666,161.898,0.3890203364735648,24.21821146647889,92.80927,7.702869166666666,2102.862531666666
2017-12-02 12:29:37,229.01,197.7638,36499.27,45289.887838,26813.750760490795,0.8059032985587495,228.25,132.4891,26808.18,30240.637075000002,13993.484762183603,0.8864952128327475,230.09,132.8151,24973.22,30559.426359,17612.973122750853,0.8172018580003608,88280.67,58420.20864542525,105860.27335041187,0.8339357835188939,229.11666666666667,154.356,0.42481996071870043,28.12187410920211,88.28067,7.545414166666667,2110.407945833333
2017-12-02 12:34:37,228.28,195.757,36163.08,44687.407960000004,26252.544164272378,0.809245415003032,227.32,133.0199,26893.39,30238.083668,13823.432215657165,0.8893880410966789,229.34,125.389,23011.36,28756.71326,17246.039211026393,0.8002082780443596,86067.83,57322.01559095594,103409.30728091497,0.8323025486109655,228.31333333333336,151.38863333333333,0.44967442403713126,29.307594427498856,86.06783,7.264520833333333,2117.6724666666664
2017-12-02 12:39:37,229.42,174.5284,31083.99,40040.305528,25239.08937452948,0.7763175028288212,228.65,116.7364,23590.13,26691.777860000002,12488.265368364266,0.8837976295071713,230.14,123.8041,22926.4,28492.275574,16917.149595152165,0.8046531748738589,77600.52,54644.50433804591,94909.76008093751,0.8176242352085131,229.40333333333334,138.3563,0.32838813734179845,26.144165462649692,77.60052,6.8195145833333335,2124.4919812499998
2017-12-02 12:44:37,228.39,181.8897,32768.65,41541.788583,25533.033032763055,0.7888117271245706,227.54,119.2859,24224.91,27142.313685999998,12241.688107492477,0.8925145542214851,229.16,125.556,23340.87,28772.412959999998,16824.254372300602,0.8112239328849116,80334.43,54598.975512556135,97132.22313138726,0.8270626102249765,228.36333333333332,142.24386666666666,0.36053657183727256,27.871734832855132,80.33443,6.580622916666667,2131.072604166666
2017-12-02 12:49:37,229.78,168.7738,29543.89,38780.843764,25121.950694873944,0.7618165860389401,228.7,114.7945,23187.95,26253.50215,12311.187998627694,0.8832326394975841,230.26,122.561,22143.53,28220.89586,17495.22912911018,0.7846501439873141,74875.37,54928.36782261181,92862.51463477088,0.806303493874633,229.58,135.37643333333335,0.3833086505793291,24.67000041612361,74.87536999999999,6.4670749999999995,2137.5396791666662
