DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-02 12:54:37,229.81,181.834,32579.58,41787.27154,26167.671462728467,0.7796532005879798,228.39,132.2419,27074.6,30202.727540999997,13385.469201932361,0.8964289719611056,230.1,136.3012,24052.25,31362.90612,20127.62157408156,0.7669011891937519,83706.43,59680.76223874239,102803.50093621423,0.8142371537710251,229.4333333333333,150.1257,0.4547435711172406,21.121167128612896,83.70643,6.607574999999999,2144.1472541666662
2017-12-02 12:59:37,229.74,181.8236,32209.72,41772.153864,26597.87164340955,0.7710811394803111,228.43,131.0548,27227.8,29936.847964,12444.347037094836,0.9095079092074851,230.2,126.3897,21907.79,29094.90894,19145.821046452722,0.7529767508528247,81345.31,58188.03972695711,100014.53607482284,0.8133348730342954,229.45666666666668,146.4227,0.44743379287302065,24.177193836747996,81.34531,6.877155833333333,2151.0244099999995
2017-12-02 13:04:37,229.58,186.6954,33427.96,42861.529932000005,26826.893937803015,0.7799058982036712,228.73,120.1147,25080.19,27473.835331,11215.868105447918,0.912875457606782,230.29,126.9089,22384.01,29225.850581,18791.126589505966,0.7658976404454779,80892.15999999999,56833.888632756905,98861.68340963151,0.818235712867895,229.53333333333333,144.573,0.3499854777810086,29.13573073810462,80.89215999999999,6.759894583333332,2157.784304583333
2017-12-02 13:09:37,229.04,198.0131,35118.96,45352.920424,28697.491867828394,0.7743483698883399,228.11,138.5496,28914.84,31604.549256000002,12758.50937411304,0.9148948705386339,229.94,127.5661,22267.32,29332.549034,19093.58250432889,0.7591334791323271,86301.12,60549.58374627032,105423.59984890006,0.8186129113755587,229.02999999999997,154.7096,0.40169410120943067,27.99018289750605,86.30112,6.966386666666665,2164.7506912499994
2017-12-02 13:14:37,228.81,208.5784,37845.18,47724.823703999995,29075.782850088148,0.7929873190255087,228.08,139.2406,29098.12,31757.996048,12722.80336444699,0.9162454695195571,229.76,142.5068,25287.55,32742.362368,20799.08912512571,0.7723190439280646,92230.85,62597.675339660855,111467.47799090139,0.8274238518927325,228.88333333333333,163.4419333333333,0.38301900531566235,27.61620946725627,92.23085,7.438832083333333,2172.1895233333325
2017-12-02 13:19:37,228.33,209.6742,37757.57,47874.910086,29434.213484271746,0.7886713506547429,227.42,147.5232,30586.71,33549.726144,13785.401543418933,0.9116828515594335,228.9,154.5875,27097.42,35385.07875,22755.958065686922,0.7657866241148326,95441.7,65975.5730933776,116025.40387298641,0.822593128867541,228.21666666666667,170.59496666666666,0.3490834733075357,22.907612162844202,95.4417,7.819689583333333,2180.009212916666
2017-12-02 13:24:37,228.12,206.5574,37103.26,47119.874088000004,29045.320301924265,0.7874227322998953,227.38,138.4203,28690.02,31474.007814,12942.021491070596,0.9115464471365591,228.86,145.722,25342.11,33349.93692000001,21679.385445991764,0.759884795608183,91135.39,63666.72723898663,111171.54072772231,0.8197726630703608,228.12,163.56656666666666,0.3243906715763673,26.283386763839477,91.13539,7.774045416666667,2187.7832583333325
2017-12-02 13:29:37,228.33,213.77,38587.09,48810.104100000004,29890.847220925967,0.7905553719152997,227.48,150.3351,31283.8,34198.228548,13814.582635072336,0.9147783767831903,228.95,161.4441,28674.52,36962.626695,23323.972109474118,0.7757706246531135,98545.41,67029.40196547241,119181.11662472783,0.8268542264987782,228.25333333333333,175.18306666666663,0.33880483673112066,22.026634233293503,98.54541,7.903366666666665,2195.686624999999
2017-12-02 13:34:37,227.97,207.569,37275.21,47319.504929999996,29149.515712549906,0.7877345727758864,227.27,140.4193,29332.53,31913.094311,12571.725112405242,0.919137759383285,228.8,144.449,25265.11,33049.931200000006,21306.622656175095,0.7644527260014385,91872.84999999999,63027.86348113025,111414.23671200413,0.8246060172496906,228.01333333333332,164.14576666666667,0.34500906379744906,26.45406836565791,91.87284999999999,7.934094166666666,2203.6207191666654
2017-12-02 13:39:37,227.91,180.3513,30804.38,41103.864783000005,27214.29537788454,0.7494278254034222,227.18,122.575,25512.26,27846.5885,11160.514360043286,0.9161718319642637,228.29,135.6348,22281.81,30964.068492000002,21501.03441002705,0.719602141616397,78598.45,59875.84414795488,98807.0496211312,0.7954741114260604,227.79333333333332,146.18703333333335,0.26924990488453665,23.370244191744316,78.59845,7.102970833333332,2210.723689999999
2017-12-02 13:44:37,225.98,181.2654,31137.83,40962.355092,26614.84693877081,0.7601572206985057,225.01,134.5483,28058.16,30274.712983,11370.923604414409,0.9267853345382778,226.06,143.8668,23507.99,32522.528808000003,22474.191558921313,0.7228217134891868,82703.98000000001,60459.96210210654,102446.8414604792,0.8072867725444188,225.6833333333333,153.22683333333336,0.2983531496935165,18.29873140148427,82.70398000000002,6.7209345833333325,2217.4446245833324
2017-12-02 13:49:37,227.22,178.5091,30375.73,40560.837702,26879.296531998087,0.7488930633822244,226.37,132.1513,27682.81,29915.089781,11339.075231657584,0.9253794724554767,227.36,140.0696,22641.56,31846.224256000005,22395.12804450653,0.7109652880037798,80700.1,60613.4998081622,100928.20467542303,0.7995792678520838,226.98333333333335,150.24333333333334,0.2702107350025746,18.813325050473665,80.7001,6.808503333333334,2224.2531279166656
2017-12-02 13:54:37,228.62,185.3755,32173.16,42380.54681,27586.201687238514,0.7591492423219162,228.03,125.8301,26332.7,28693.037703,11396.46100049395,0.9177383124285508,229.15,134.2047,21202.36,30753.007005000003,22275.712565033227,0.68944022275782,79708.22,61258.37525276569,100528.54755827847,0.7928913919082686,228.6,148.4701,0.2493438320209944,24.857126114955122,79.70822,6.68368,2230.9368079166657
2017-12-02 13:59:37,228.3,190.8088,33189.54,43561.64904,28214.74262991836,0.7618981542577526,227.82,130.8247,27272.82,29804.483154,12020.836298888269,0.915057639452465,228.83,143.3858,23164.92,32810.972614,23236.746873653767,0.7060113783434704,83627.28,63472.3258024604,104986.94253559383,0.7965493420445857,228.3166666666667,155.00643333333335,0.2248339294838986,23.09734241137947,83.62728,6.805645833333333,2237.742453749999
2017-12-02 14:04:37,228.23,191.0727,32678.38,43608.522321,28876.057549408553,0.7493576544386484,227.26,148.1522,30195.47,33669.068971999994,14894.287392164579,0.8968311545861657,228.31,160.966,26553.34,36750.14746,25406.56358455713,0.7225369647537191,89427.19,69176.90852613025,113060.45720997547,0.7909678786626181,227.9333333333333,166.7303,0.295408014039186,14.599865771248535,89.42719,7.210602916666667,2244.953056666666
2017-12-02 14:09:37,227.91,185.3068,31269.1,42233.272788,28388.24960394039,0.7403901695462417,226.84,149.8461,30181.53,33991.089324,15635.517269705115,0.8879247649968607,227.76,169.5386,27985.32,38614.111536,26605.854134236095,0.7247433357079637,89435.95,70629.6210078816,113961.97837928003,0.7847876219061916,227.50333333333333,168.2305,0.2915708194751697,10.928101622476303,89.43594999999999,7.452630833333334,2252.405687499999
2017-12-02 14:14:37,227.5,180.7293,30347.44,41115.91575,27740.789704107163,0.7380947121431923,226.61,138.1999,27646.03,31317.479339000005,14713.311571083928,0.8827667674253749,227.44,166.7548,27557.3,37926.711712,26058.217091642277,0.7265934418269349,85550.77,68512.31836683337,109603.2481981772,0.7805495859512565,227.1833333333333,161.89466666666667,0.25236593059935225,14.63591553355679,85.55077,7.291113333333333,2259.6968008333324
2017-12-02 14:19:37,227.32,174.9634,29551.51,39772.680088,26619.059677274323,0.7430102757625359,226.29,140.0493,28394.23,31691.756096999998,14076.047286750516,0.8959500354948097,226.94,168.4448,28055.2,38226.862912,25965.338454424986,0.7339132186856234,86000.94,66660.44541844982,108810.73781695319,0.7903718118764624,226.85,161.1525,0.24685915803394415,13.095173826034356,86.00094,7.147987916666667,2266.844788749999
2017-12-02 14:24:37,226.76,177.0489,30073.16,40147.608564,26597.660066678167,0.7490647905481058,225.88,136.8572,27765.86,30913.304336,13590.047955417833,0.8981847976589596,226.66,159.6537,26826.51,36187.107641999995,24286.727254070167,0.7413278304913276,84665.53,64474.435276166165,106419.94537849302,0.7955795288080509,226.4333333333333,157.85326666666666,0.24436920359192402,13.301002323254624,84.66553,7.111102916666667,2273.955891666666
2017-12-02 14:29:37,226.32,181.1665,30344.1,41001.60228,27574.752668288816,0.7400710780222709,225.69,131.9813,26436.5,29786.859597000002,13724.739429271185,0.8875222281795213,226.55,152.9636,25892.98,34653.903580000006,23031.426791485093,0.7471879737942064,82673.58,64330.9188890451,104753.94004582978,0.7892169016633681,226.18666666666664,155.37046666666666,0.21958264560244106,16.602919387940325,82.67358,6.972462916666665,2280.9283545833327
2017-12-02 14:34:37,226.43,171.9078,28632.47,38925.083154,26369.37163159021,0.7355789038836693,225.82,125.047,25066.4,28238.11354,13002.563106477552,0.8876796944842938,226.58,151.8817,25972.55,34413.355586,22576.66248996909,0.7547229718733421,79671.42,61948.59722803686,100921.57283424558,0.7894389451386473,226.27666666666667,149.61216666666667,0.20181783362550756,16.419230610701227,79.67142,6.764374999999999,2287.692729583333
2017-12-02 14:39:37,226.23,172.2036,28921.97,38957.620427999995,26100.111891162887,0.7423957028754489,225.82,117.6567,23362.26,26569.235994,12654.213092771324,0.8792973951255423,226.39,156.0633,27034.37,35331.170486999996,22747.185467317922,0.7651705173466364,79318.59999999999,61501.510451252136,100368.7007674478,0.7902722601120398,226.14666666666665,148.6412,0.1444490301279349,20.84516271397163,79.31859999999999,6.624584166666666,2294.31731375
2017-12-02 14:44:37,226.19,178.6523,29972.01,40409.363737,27103.41849636445,0.7417095254226126,225.63,126.3303,25055.3,28503.905588999998,13590.606157807142,0.8790128749819163,226.48,150.8266,25519.84,34159.208368,22706.591173111854,0.7470852288224199,80547.15,63400.615827283444,102506.006947892,0.785779803528445,226.1,151.93640000000002,0.20787262273330334,17.583607351497054,80.54714999999999,6.661072916666666,2300.9783866666667
2017-12-02 14:49:37,226.22,176.5985,29691.14,39950.11267,26729.15464144152,0.7432054133428304,225.72,121.5821,24096.81,27443.511612,13133.547785038081,0.8780512618313535,226.69,144.7998,24640.07,32824.666662,21686.993610607125,0.7506571278764871,78428.01999999999,61549.69603708673,99696.13534825794,0.7866706139213491,226.21,147.66013333333333,0.21661288183546665,19.597955123973883,78.42801999999999,6.623965416666666,2307.6023520833332
2017-12-02 14:54:37,226.17,170.4411,28765.15,38548.663587,25662.533191818766,0.7462035599517034,225.65,115.3252,22915.46,26023.13138,12332.277154246118,0.8805804215249672,226.6,140.9591,24142.69,31941.33206,20913.61311039018,0.7558448080577639,75823.3,58908.423456455064,96017.57743775369,0.7896814523273591,226.14,142.2418,0.21667993278499192,19.82490379058757,75.8233,6.427138333333334,2314.0294904166667
2017-12-02 14:59:37,226.51,161.0093,26982.21,36470.216542999995,24536.44306351698,0.7398423304722302,225.75,113.9219,22690.9,25717.868925,12105.033632067305,0.8823009428258839,226.68,135.8229,23086.44,30788.334972,20370.02352660591,0.7498437320821546,72759.55,57011.500222190196,92435.184176737,0.7871412887638435,226.31333333333336,136.91803333333334,0.24891743011165682,17.59539344829424,72.75955,6.190952083333333,2320.2204425
2017-12-02 15:04:37,226.72,166.9965,28047.18,37861.44648,25433.14419424984,0.7407846928092326,226.05,116.9978,23169.56,26447.35269,12752.801798649982,0.8760634862619213,227,140.0731,23676.35,31796.5937,21223.897417778382,0.7446190690545572,74893.09,59409.8434106782,95595.52512450257,0.7834371943923113,226.59,141.35580000000002,0.23831590096649985,18.13912128119255,74.89309,6.152193333333334,2326.3726358333333
2017-12-02 15:09:37,226.71,162.5492,27076.65,36851.529132,24997.80438646852,0.734749700697983,225.91,118.1,23449.61,26679.970999999998,12725.432936004212,0.8789218698925874,226.92,136.8266,23370.68,31048.692072,20440.95388477445,0.7527106116355831,73896.94,58164.19120724719,94041.64439309221,0.7857895348055831,226.51333333333332,139.1586,0.26635665302998707,16.80859106084712,73.89694,6.199584583333333,2332.572220416667
2017-12-02 15:14:37,226.93,161.0006,27174.37,36535.866158,24421.775754813356,0.7437724312456138,226.46,101.9667,19870.87,23091.378882,11762.665689169937,0.8605319804219043,227.44,130.5678,22043.72,29696.340432,19898.418118404235,0.7423042596941091,69088.95999999999,56082.85956238753,88986.35586749285,0.776399475250773,226.9433333333333,131.17836666666668,0.21885052068799765,22.73410935898728,69.08895999999999,5.957745833333332,2338.52996625
2017-12-02 15:19:37,226.83,160.8621,26711.75,36488.350143,24857.2345222808,0.7320624225352769,226.27,110.7087,21724.92,25050.057549,12471.296412234455,0.8672602830354479,227.28,135.8407,23243.58,30873.874295999998,20320.730863549405,0.752855951188848,71680.25,57649.26179806466,91986.38826437473,0.7792484448241016,226.79333333333332,135.8038333333333,0.2307534025103525,18.47895800683092,71.68025,5.8653837499999995,2344.3953500000002
2017-12-02 15:24:37,226.74,168.1835,28315.63,38133.926790000005,25542.54235835149,0.742531188983803,226.33,108.7242,21185.55,24607.548186,12518.142790518566,0.8609370523168626,227.35,137.0028,23344.85,31147.58658,20620.138899534508,0.7494914554628713,72846.03,58680.82404840457,93541.34485755865,0.77875756555486,226.8066666666667,137.97016666666664,0.23955792010815108,21.89845389281019,72.84603,6.021928333333332,2350.4172783333333
2017-12-02 15:29:37,226.89,154.3708,25929.6,35025.190812,23546.121448276983,0.7403128833524083,226.19,101.1889,19641.03,22887.917291,11751.0296765329,0.8581396791276965,227.18,130.4973,22142.07,29646.376614,19713.862697458004,0.7468727220291663,67712.7,55011.01382226789,87242.31417748929,0.7761451611914207,226.75333333333333,128.68566666666666,0.2484344221327136,21.367388753474224,67.7127,5.856613749999998,2356.2738920833335
2017-12-02 15:34:37,227.37,156.9287,26352.27,35680.878519,24055.83001550218,0.7385544048745175,226.63,106.4119,20749.27,24116.128897,12290.462458500835,0.860389745328537,227.57,134.114,22923.93,30520.32298,20149.03342988482,0.7511037814056579,70025.47,56495.32590388783,89973.82006843657,0.7782871722767434,227.18999999999997,132.48486666666668,0.24648972225889076,19.67995841537625,70.02547,5.7390904166666665,2362.0129825000004
2017-12-02 15:39:37,227.45,156.6674,26490.13,35634.00012999999,23833.903957344868,0.7433947887792188,226.75,104.8299,20435.37,23770.179825,12141.544460073317,0.85970615916449,227.64,134.279,22929.33,30567.271559999997,20213.95350677063,0.7501268130847857,69854.83,56189.401924188816,89649.01651957446,0.7792035285155361,227.27999999999997,131.92543333333333,0.2331925378387772,20.53852138190185,69.85483,5.828345833333332,2367.841328333334
2017-12-02 15:44:37,226.85,159.1028,28037.91,36092.47018,22727.560505388366,0.7768354413031201,225.88,112.1594,22614.53,25334.565272,11420.29905038955,0.8926354076812911,226.79,139.676,24639.82,31677.120039999994,19907.767438770457,0.7778428079600131,75292.26000000001,54055.62699454838,92687.2980816754,0.8123255457684504,226.50666666666666,136.9794,0.2766658817989162,18.119512861057935,75.29226000000001,6.047795416666667,2373.8891237500006
2017-12-02 15:49:37,226.59,158.5775,27865.94,35932.075724999995,22684.8727971645,0.775517123287483,225.55,108.6989,21729.96,24517.036895,11353.146546627122,0.8863208100172824,226.51,136.3397,22728.55,30882.305447,20907.649428362478,0.7359732270962277,72324.45,54945.668772154095,90828.69912435039,0.796273101973894,226.21666666666667,134.53869999999998,0.2947027186325752,19.206220960957694,72.32445,6.15069625,2380.0398200000004
2017-12-02 15:54:37,227,143.7886,24868.67,32640.0122,21140.474186906238,0.7619074970811438,225.38,115.0913,23233.96,25939.277194000002,11533.828681993182,0.8957057602736221,226.42,130.6291,21516.14,29577.040821999995,20294.261831528984,0.7274608751256774,69618.76999999999,52968.564700428404,87478.23719495248,0.7958410255209968,226.26666666666665,129.83633333333333,0.3918680023570961,11.356631040617797,69.61876999999998,5.914300833333332,2385.954120833334
2017-12-02 15:59:37,226.37,143.6631,24986.29,32521.015946999996,20815.902340780907,0.7683120982665653,224.97,106.9155,21253.54,24052.780035,11261.583586711708,0.8836209356703578,225.92,130.6217,21573.79,29510.054464,20134.91741984919,0.7310657466362309,67813.62,52212.4033473418,85585.17465548521,0.7923524170275649,225.75333333333333,127.06676666666665,0.34698638632135287,15.858801790030066,67.81362,5.726349583333333,2391.6804704166675
2017-12-02 16:04:37,226.5,140.2663,24094.77,31770.31695,20707.368199521574,0.7584050872995776,224.89,112.0249,22394.15,25193.279760999998,11541.377339534134,0.8888937928068763,225.87,132.1576,21711.85,29850.437112,20485.218215947003,0.7273545080273462,68200.76999999999,52733.96375500271,86210.30078770655,0.7910976922345375,225.75333333333333,128.1496,0.38242329386056045,12.582715825878498,68.20076999999999,5.667266249999999,2397.3477366666675
2017-12-02 16:09:37,226.59,135.5995,23910.69,30725.490705,19295.97581846903,0.778203682068745,224.69,112.5909,22298.58,25298.049321000002,11948.415352311307,0.8814347587459982,225.84,130.0858,21522.48,29378.577072,19997.090924058033,0.7325909606599887,67731.75,51241.48209483837,84931.02757731205,0.797491234146959,225.70666666666668,126.09206666666667,0.4504371455576618,10.707387882187668,67.73175,5.663854999999999,2403.0115916666673
2017-12-02 16:14:37,227.58,136.5006,24471.66,31064.806548,19135.309318353433,0.7877615449556219,225.55,116.5897,23048.43,26296.806835,12660.644701293953,0.8764725749638721,226.78,131.5129,21712.83,29824.495462,20446.357694072518,0.7280200272847789,69232.92,52242.3117137199,86732.09524114977,0.7982387581840944,226.63666666666666,128.20106666666666,0.479475224662078,9.057152930604843,69.23292,5.706861249999999,2408.7184529166675
2017-12-02 16:19:37,228.93,131.3367,23022.52,30066.910731000004,19338.632158338478,0.7657095271933941,226.79,119.9231,23756.34,27197.359849,13241.325181430946,0.8734796366961876,227.94,133.6349,22218.57,30460.739105999997,20837.26887187708,0.7294166409646804,68997.43,53417.226211646506,87258.49759622906,0.7907244784258326,227.88666666666668,128.29823333333334,0.4812333616125087,6.527863335088795,68.99743,5.7595979166666655,2414.4780508333342
2017-12-02 16:24:37,228.7,133.9056,24054.89,30624.210719999995,18952.69240268682,0.7854860397851914,226.72,112.8158,22317.83,25577.598176,12495.118748696166,0.872553781102922,227.89,130.394,21592.82,29715.48866,20414.710155919154,0.726652024708787,67965.54000000001,51862.521307302144,85492.8987918995,0.7949846239912476,227.76999999999998,125.70513333333334,0.46099135092417043,10.253625282870978,67.96554,5.706790416666667,2420.1848412500008
2017-12-02 16:29:37,229.81,131.27,23449.66,30167.158700000004,18978.169298311837,0.7773241170372468,227.68,114.3889,22868.76,26044.064752000002,12462.46865066344,0.8780795247502154,228.85,127.2338,20965.36,29117.45513,20205.936586012616,0.7200272107021876,67283.78,51646.5745349879,84820.25531844655,0.7932513259644391,228.78,124.29756666666667,0.480811259725498,7.9717302054987895,67.28378,5.635388333333333,2425.820229583334
2017-12-02 16:34:37,230.5,131.1105,23214.57,30220.970250000002,19349.18041071728,0.7681609759038096,228.4,111.9485,22075.97,25569.0374,12900.667506826878,0.8633868242533057,229.51,132.8709,22142.29,30495.200259,20968.45803564043,0.7260909852023412,67432.83,53218.30595318459,85903.28660962665,0.7849854488855287,229.47,125.30996666666665,0.4662918900074054,10.662732599880982,67.43283,5.613192083333332,2431.433421666667
2017-12-02 16:39:37,231.26,133.6737,23844.32,30913.379861999998,19674.48749599102,0.7713268528528134,229,117.0132,23406.22,26796.0228,13045.140980829598,0.8734960473313227,230.21,131.8807,21878.21,30360.255946999998,21049.680956329215,0.7206200777158422,69128.75,53769.30943314983,87578.09494091725,0.7893383619115748,230.15666666666667,127.52253333333333,0.502556229814474,8.241157902551077,69.12875,5.690065833333334,2437.1234875000005
2017-12-02 16:44:37,230.59,126.1478,22471.41,29088.421202,18470.841362451883,0.772520785640128,228.47,105.018,20976.65,23993.46246,11647.591836810263,0.8742652309965938,229.64,123.557,20213.73,28373.62948,19911.503442870027,0.7124125594946622,63661.78999999999,50029.936642132176,80968.00643723333,0.7862585828805212,229.5666666666667,118.24093333333333,0.4777116306084038,11.183042082437327,63.661789999999996,5.532939166666666,2442.6564266666674
2017-12-02 16:49:37,229.68,121.086,21747.55,27811.03248,17334.866500816068,0.7819756427827521,227.64,100.9836,20619.25,22987.906703999997,10163.18769231918,0.8969607483404376,228.65,120.5085,20156.15,27554.268525,18787.424813563608,0.7315073518178252,62522.950000000004,46285.47900669886,77791.16173179355,0.8037281949274019,228.65666666666667,114.19269999999999,0.44754143767220456,11.567376898873565,62.52295,5.257697499999999,2447.9141241666675
2017-12-02 16:54:37,230.35,114.4297,20790.62,26358.881395,16203.109220494604,0.7887519841393481,228.21,96.6047,20240.84,22046.158586999998,8737.362561869213,0.9181118751425228,229.16,115.9764,19128.9,26577.151824,18450.7502250165,0.7197498109156304,60160.36,43391.22200738032,74175.91969516364,0.8110497348362845,229.24,109.0036,0.4842086895829633,11.374761934468228,60.16036,5.111804583333333,2453.0259287500007
2017-12-02 16:59:37,228.21,115.048,21351,26255.10408,15279.570977342024,0.8132133064467364,226.12,90.2686,18851.48,20411.535832,7826.397436280628,0.9235698947477416,227.14,115.146,19354.54,26154.26244,17591.112107220357,0.7400147507275683,59557.02,40697.08052084301,72133.8408390984,0.8256460394622237,227.15666666666667,106.82086666666667,0.4637034645692437,15.495349535327993,59.557019999999994,4.988224166666667,2458.014152916667
2017-12-02 17:04:37,227.6,129.5294,23990.9,29480.891440000003,17133.583317189237,0.8137779703448479,225.36,104.7417,21700.65,23604.589512,9287.541957241447,0.9193402829126903,226.77,113.1404,18705.91,25656.848508000003,17560.262140251834,0.7290805803435817,64397.46000000001,43981.38741468252,77983.301375179,0.8257852497188176,226.57666666666668,115.80383333333333,0.536977917702618,11.852428604119334,64.39746000000001,5.16477,2463.178922916667
2017-12-02 17:09:37,227.78,139.6099,25214.13,31800.343022,19378.066587251786,0.7928886170365034,225.18,127.5332,25281.91,28717.925976,13621.46464646572,0.8803529203720516,226.85,126.1911,20864.88,28626.451035000002,19599.246961167988,0.7288671576679082,71360.92,52598.7781948855,88651.07089506117,0.8049639928712421,226.60333333333335,131.1114,0.628116679660499,6.48189249752501,71.36092,5.656599166666667,2468.8355220833337
2017-12-02 17:14:37,228.69,128.9004,23685.39,29478.232475999997,17549.03104040223,0.8034874553378905,226.08,111.2111,22144.63,25142.605488,11906.551679151598,0.8807611450837557,227.74,114.0475,18673.62,25973.17765,18052.75251406443,0.7189578515049351,64503.64,47508.33523361826,80110.93239951371,0.8051789945262396,227.50333333333333,118.053,0.6256318588738559,9.18858478818835,64.50364,5.6610233333333335,2474.4965454166672
2017-12-02 17:19:37,229.4,116.8133,21777.31,26796.97102,15614.942363346072,0.8126780442366579,227.01,92.0858,18601.22,20904.397458,9538.786484330007,0.8898233033203937,228.77,91.2199,15504.5,20868.376523,13967.806501226223,0.7429662764092729,55883.03,39121.535348902304,68215.88942494492,0.819208405418297,228.39333333333332,100.03966666666668,0.6056802592019582,16.766982430302633,55.88303,5.01611125,2479.512656666667
2017-12-02 17:24:37,229.95,112.7571,20790.62,25928.495144999997,15493.1268793581,0.8018444527433064,227.59,91.3322,18907.42,20786.295398000002,8635.94495793692,0.9096098962309184,229.03,97.3706,16871.13,22300.788517999998,14583.900063003053,0.7565261643722836,56569.17,38712.97190029807,68547.53961917355,0.8252545651423635,228.85666666666665,100.48663333333332,0.553475974773141,12.211043657879554,56.56917,4.685508333333333,2484.1981650000007
2017-12-02 17:29:37,230.64,121.6167,22542.79,28049.675687999996,16691.522555413514,0.8036738196457683,228.34,94.9279,19684.36,21675.836686,9075.674488904027,0.9081245760037372,229.82,99.603,17272.09,22890.761459999998,15022.04604075361,0.7545441435044338,59499.240000000005,40789.24308507115,72138.21395093328,0.8247950252895088,229.6,105.38253333333334,0.5487804878048741,15.404988049885546,59.49924000000001,4.83618375,2489.034348750001
2017-12-02 17:34:37,231.1,121.2065,22782.73,28010.82215,16295.808395597644,0.8133545626756978,228.87,87.3971,18193.45,20002.574277,8312.722466460795,0.9095554276191228,230.33,96.1476,16455.92,22145.676708,14820.04365070676,0.7430759609190625,57432.1,39428.574512765204,69663.89738249416,0.824416981505719,230.10000000000002,101.58373333333333,0.5345501955671526,19.316839441485396,57.4321,4.872139166666666,2493.9064879166676
2017-12-02 17:39:37,230.3,118.6211,22174.7,27318.43933,15955.557255605047,0.8117118160424577,228.25,78.3757,16197.21,17889.253525,7594.457182552611,0.9054156439431421,229.83,88.8695,15321.34,20424.877185,13506.744560653155,0.7501313159058782,53693.25,37056.75899881081,65239.317003310556,0.8230198056376854,229.46,95.28876666666667,0.5273250239693227,24.485922265058864,53.69325,4.630222916666667,2498.5367108333344
2017-12-02 17:44:37,229.58,121.3488,22523.78,27859.257504,16395.65683910774,0.8084845763303655,227.38,81.9559,17000.26,18635.132542,7632.779624115149,0.9122693365171772,229.08,90.1791,15776.9,20658.228228000004,13336.109624254601,0.7637102187987308,55300.939999999995,37364.54608747749,66740.5668930586,0.8285955989647372,228.68000000000004,97.82793333333332,0.568479972013311,24.04309880136486,55.30094,4.541424583333333,2503.078135416668
2017-12-02 17:49:37,229.72,131.1656,24652.19,30131.361632000004,17325.37104948295,0.8181571845667593,227.33,88.1519,18224.14,20039.571427,8334.575228422547,0.9094076720346421,229.31,94.5607,16471.54,21683.714117,14102.192309573182,0.759627244259153,59347.87,39762.13858747868,71436.66662566754,0.8307760258605912,228.78666666666666,104.62606666666666,0.6366921149251046,25.366081492757402,59.34787,4.777033749999999,2507.855169166668
2017-12-02 17:54:37,228.64,126.7872,23623.76,28988.625407999996,16800.54661336181,0.8149320524001302,226.25,81.7379,16795.1,18493.199875,7740.998488999982,0.9081770658145769,228.23,90.8812,15778.57,20741.816276,13463.271191743801,0.7607130344827666,56197.43,38004.81629410559,67841.85433899648,0.8283592856879931,227.70666666666668,99.8021,0.6397119100597308,27.03860940801847,56.19743,4.8143875,2512.669556666668
2017-12-02 17:59:37,228.52,120.7332,22677.42,27589.950864000002,15714.325019597072,0.8219449216051347,226.19,73.0091,15101.84,16513.928329000002,6681.6358378580335,0.9144910707575106,227.99,90.7127,15870.32,20681.588473,13261.26105859192,0.7673646548338802,53649.579999999994,35657.22191604703,64418.28085991293,0.8328316012758697,227.5666666666667,94.81833333333333,0.6049509301303765,27.331071698511188,53.64957999999999,4.576958749999999,2517.246515416668
2017-12-02 18:04:37,228.38,120.6344,22706.98,27550.484271999998,15601.994837241784,0.8241953127146107,225.83,76.6005,15653.13,17298.690915,7363.710245236672,0.9048736737892054,227.8,86.1791,14877.45,19631.598980000002,12808.636149451553,0.7578318004130298,53237.56,35774.34123193001,64140.792677766054,0.8300109458805366,227.33666666666667,94.47133333333333,0.6627468805442708,27.69418589060526,53.237559999999995,4.4536308333333325,2521.700146250001
2017-12-02 18:09:37,227.85,119.9894,22715.74,27339.58479,15213.416866108655,0.8308736279092555,225.29,75.9348,15361.4,17107.351091999997,7529.19991931105,0.8979414707390634,227.19,92.5626,16091.39,21029.297094,13538.777793272808,0.7651891515000344,54168.53,36281.39457869251,65196.3897385099,0.8308516808562482,226.77666666666664,96.16226666666667,0.6555642114855955,24.77804877034235,54.16853,4.475253749999999,2526.175400000001
2017-12-02 18:14:37,227.51,118.4878,22539.19,26957.159377999997,14787.608186410444,0.8361114642663149,224.58,82.7855,16789.7,18591.96759,7985.438796810753,0.9030620303485587,226.63,90.8663,15800.72,20593.029569,13206.442151893458,0.7672848692348712,55129.61,35979.48913511465,65831.58464730994,0.8374340416587974,226.24,97.37986666666666,0.7337340876944822,21.67587002925999,55.12961,4.5540891666666665,2530.7294891666675
2017-12-02 18:19:37,229.48,117.0271,22525.44,26855.378908,14622.446070977703,0.8387682809155916,226.2,85.5008,16765.47,19340.28096,9641.86098690696,0.8668679650866872,228.58,85.3284,14907.79,19504.365672,12576.886641096515,0.7643309324025476,54198.700000000004,36841.19369898118,65534.51483650315,0.8270252726401658,228.08666666666667,95.95209999999999,0.8271709584076307,21.964084162827096,54.1987,4.5553462499999995,2535.2848354166676
2017-12-02 18:24:37,228.59,119.222,23192.97,27252.95698,14311.177685041526,0.8510258177496306,224.8,99.8376,19835.37,22443.49248,10500.878613854966,0.8837915942750812,227.46,88.5795,15785,20148.29307,12521.481087898906,0.7834410560318498,58813.34,37333.5373867954,69662.0554948449,0.8442665032235845,226.95000000000002,102.54636666666666,0.9473452302269246,16.26155452931699,58.81334,4.7088350000000005,2539.9936704166676
2017-12-02 18:29:37,230.26,128.3049,25114.13,29543.486274,15559.500492147115,0.8500733382336773,226.37,105.1455,21820.3,23801.786835,9507.868554454215,0.9167505007613014,228.89,85.1431,14749.71,19488.404159,12737.50177940826,0.7568454492046435,61684.14,37804.87082600959,72347.3661283593,0.852610721039374,228.50666666666666,106.19783333333334,0.9350565993698169,20.8168716562014,61.68414,5.020728333333333,2545.014398750001
2017-12-02 18:34:37,229.56,136.3463,26253.93,31299.656628000004,17041.116881994694,0.8387929079232708,225.14,115.5418,23872.51,26013.080851999996,10333.61706821909,0.9177117518613556,227.48,93.2433,16362.3,21210.985884,13497.446457802578,0.7714068591381463,66488.74,40872.180408016364,78046.70190400768,0.851909669184699,227.39333333333332,115.04379999999999,0.9909408074115323,18.949739142830808,66.48874,5.340536666666666,2550.3549354166676
2017-12-02 18:39:37,230.74,130.5374,25638.75,30120.199676,15807.622432219541,0.8512144765238442,225.86,107.9963,22215.36,24392.044318000004,10072.219521122255,0.9107625302076986,228.34,87.7697,15268.88,20041.333298,12981.384514262092,0.7618694711056843,63122.99,38861.22646760389,74126.28945999184,0.8515600937244991,228.31333333333336,108.76780000000001,1.0745466756212283,20.014747011523614,63.12299,5.400488750000001,2555.7554241666676
2017-12-02 18:44:37,231.87,124.9757,24290.45,28978.115559,15802.063793956091,0.838234285819731,226.67,109.1373,22271.22,24738.151790999997,10768.886374465854,0.9002782498934504,229.09,90.6059,15871.95,20756.905631,13376.484387601235,0.764658773429869,62433.619999999995,39947.434556023174,74119.86531229097,0.8423331550448312,229.21,108.23963333333334,1.1605078312464536,16.291383100891267,62.43362,5.231525416666666,2560.986949583334
2017-12-02 18:49:37,230.41,126.5224,24638.95,29152.026184000002,15580.846367579705,0.8451882501917829,224.85,113.9536,22880.79,25622.466959999998,11531.706816087177,0.8929971511220949,227.56,91.8714,16021.16,20906.255783999997,13431.081980258827,0.7663333006889419,63540.90000000001,40543.635163925705,75373.94991053284,0.843008759331594,227.60666666666665,110.78246666666666,1.231656952051789,17.070450979908376,63.54090000000001,5.248938333333333,2566.2358879166673
2017-12-02 18:54:37,229.87,125.1396,24271.67,28765.839852,15438.898205571908,0.8437671253430296,224.35,113.5443,23501.6,25473.663705000003,9827.63145398903,0.9225842137260796,226.92,90.5204,15904.97,20540.889167999998,12998.463644260411,0.7743077658379974,63678.24,38264.99330382135,74290.8336340298,0.8571480071645262,227.04666666666665,109.73476666666666,1.2435035381859905,17.509825965213697,63.678239999999995,5.3007975,2571.5366854166673
2017-12-02 18:59:37,229.32,127.9475,25387.9,29340.9207,14708.642395329636,0.865272779255356,223.64,115.7602,23960.87,25888.611127999997,9802.902375312393,0.9255370974337424,226.33,95.3304,17110.46,21576.129432,13143.877656719753,0.7930273153915699,66459.23000000001,37655.42242736179,76385.60132888897,0.8700491826182062,226.42999999999998,113.0127,1.2763326414344456,15.646294619985188,66.45923,5.422394583333333,2576.9590800000005
2017-12-02 19:04:37,229.35,132.1158,26295.15,30300.75873,15056.595434930543,0.8678050023204815,223.64,112.8338,23313.34,25234.151031999998,9656.632764591734,0.9238804971261299,226.48,91.711,16074.77,20770.70728,13153.86066364339,0.7739153887878585,65683.26000000001,37867.08886316567,75816.93124361133,0.8663402609761361,226.49,112.22019999999999,1.262748907236516,18.27585407974678,65.68326,5.505937083333333,2582.465017083334
2017-12-02 19:09:37,229.4,130.7548,25915.59,29995.15112,15102.691338418366,0.8639926465554677,223.69,112.0969,23180.42,25074.955561000002,9561.460401514252,0.9244451079328474,226.51,94.7602,16923.76,21464.132901999998,13202.096375088273,0.7884669777842769,66019.76999999999,37866.24811502089,76108.23067948184,0.8674458650606679,226.53333333333333,112.5373,1.2654502648616868,16.18796612323202,66.01977,5.48762625,2587.952643333334
2017-12-02 19:14:37,229.13,130.2116,25977.02,29835.383908,14674.623158955235,0.8706782550579004,223.19,113.5314,23451.77,25339.073166000002,9595.99462166384,0.9255180663619383,226.1,93.2681,16520.47,21087.917410000002,13106.270700320561,0.7834092707592788,65949.26000000001,37376.88848093964,75804.59542180935,0.8699902642185474,226.14,112.33703333333334,1.3221897939329659,16.97475246364289,65.94926000000001,5.4987095833333335,2593.4513529166675
2017-12-02 19:19:37,228.96,126.2457,25027.19,28905.215472,14462.062169229126,0.8658364793801112,223,112.3812,23184.41,25061.0076,9515.105615764745,0.9251188288215514,225.88,91.8792,16222.4,20753.673695999998,12944.060804864994,0.7816640194707628,64434,36921.22858985887,74262.49037424353,0.8676520229161027,225.9466666666667,110.1687,1.3336480585388828,16.60135773590866,64.434,5.432635833333333,2598.8839887500008
2017-12-02 19:24:37,228.76,123.3451,24236.14,28216.425076,14449.08862073735,0.8589373010479097,222.79,113.6604,23446.7,25322.400515999998,9564.32051965622,0.9259272234156934,225.7,94.363,16855.11,21297.7291,13019.160176635314,0.7914040938759053,64537.95,37032.56931702888,74408.05185208822,0.8673516964036572,225.75,110.45616666666666,1.3333333333333293,14.569731281036063,64.53795,5.373831249999999,2604.2578200000007
2017-12-02 19:29:37,230.15,130.2676,25889.06,29981.088139999996,15120.258541931364,0.8635130212455325,224.23,112.2594,23238.4,25171.925261999997,9674.842987651711,0.9231872317323745,227.26,92.6884,16428.15,21064.365783999998,13184.210005140609,0.7799024270874769,65555.61000000002,37979.31153472368,75762.56402157794,0.8652770777574148,227.21333333333334,111.73846666666667,1.313009799894379,17.048799070687085,65.55561000000002,5.420565000000001,2609.6783850000006
2017-12-02 19:34:37,231.35,136.518,27280.4,31583.4393,15915.194433521205,0.8637564687263177,225.58,112.3823,23368.9,25351.199234000003,9827.401253228765,0.9218064906633125,228.64,92.3515,16345.07,21115.24696,13367.585454257971,0.7740885072745557,66994.37,39110.18114100794,77574.8147311958,0.8636097969700853,228.5233333333333,113.7506,1.2879793456539668,20.015191128662174,66.99436999999999,5.522915833333333,2615.201300833334
2017-12-02 19:39:37,231.87,127.4786,25326.22,29558.462982,15240.909236980067,0.856817893928474,225.97,111.6999,23210.8,25240.826403,9917.564260763924,0.9195736949896886,228.92,90.6187,15917.44,20744.432804,13302.879244963147,0.7673114107477913,64454.46000000001,38461.35274270714,75057.66495628908,0.8587325496674589,228.92,109.93239999999999,1.2886597938144406,17.56870585923712,64.45446000000001,5.477034583333333,2620.6783354166673
2017-12-02 19:44:37,231.88,139.4354,27177.41,32332.280551999997,17514.70100758609,0.8405658226394077,226.15,121.0874,25211.83,27383.915510000003,10688.426297164546,0.9206802435098514,229.09,98.7246,17579.72,22616.818614,14229.333397604289,0.7772852716393104,69968.96,42432.46070235492,81830.12333327193,0.8550513814458691,229.04,119.74913333333332,1.2617883339154674,17.557148639071567,69.96896000000001,5.600975833333334,2626.279311250001
2017-12-02 19:49:37,231.66,143.1907,27623.1,33171.557561999995,18366.18026370968,0.8327344879229884,226.03,122.5495,25379.85,27699.863484999998,11097.101020768276,0.9162445877664224,229.01,97.7384,17092.02,22383.070983999998,14452.152746023086,0.7636137155718186,70094.97,43915.43403050104,82715.59807792112,0.8474214250856045,228.9,121.15953333333333,1.253822629969421,19.33082167698456,70.09497,5.835997083333333,2632.1153083333343
2017-12-02 19:54:37,231.57,138.6394,26543.23,32104.725857999998,18060.187252197407,0.8267701807329353,225.95,121.0834,25019.06,27358.79423,11070.24202246189,0.9144796290973092,228.92,95.9353,16732.62,21961.508876,14224.180118594773,0.761906665633788,68294.91,43354.60939325407,80893.86186571719,0.8442533021030534,228.8133333333333,118.5527,1.2513839519841425,19.077929056023187,68.29491,5.766245,2637.881553333334
2017-12-02 19:59:37,231.65,135.8517,26281.37,31470.046305,17310.4998588124,0.8351233342743567,226.01,115.86,24066.15,26185.5186,10319.971343392666,0.9190633329675587,228.99,93.1163,16452,21322.701537,13564.265436653111,0.7715720248417788,66799.52,41194.73663885818,78480.45743352472,0.8511611958503323,228.88333333333333,114.94266666666665,1.2553702759775731,18.988916213300538,66.79952,5.628934583333333,2643.5104879166674
2017-12-02 20:04:37,231.74,133.8995,25931.96,31029.87013,17040.724481167643,0.8357095885789323,226.01,117.8076,24405.69,26625.695675999996,10643.7759209251,0.9166216836917777,229.06,90.025,15740.65,20621.126500000002,13321.516269047692,0.7633263876248467,66078.29999999999,41006.01667114044,77767.82840046291,0.8496868352775897,228.93666666666664,113.91069999999998,1.2783739316550349,20.968793976334073,66.07829999999998,5.536575833333334,2649.0470637500007
2017-12-02 20:09:37,232.04,133.6615,25866.01,31014.814459999998,17113.393663096896,0.8339888679121249,226.35,118.101,24577.71,26732.16135,10514.020239581705,0.919406017276639,229.39,92.7973,16468.21,21286.772647,13487.948291751694,0.7736358288357491,66911.93,41115.362194430294,78534.57445421148,0.8520060172862092,229.26,114.85326666666667,1.2693012300444895,19.203604134899077,66.91193,5.541259583333332,2654.588323333334
2017-12-02 20:14:37,231.69,140.541,27245.17,32561.94429,17832.019729020147,0.836718156549613,225.97,124.0549,25693.28,28032.685753,11211.013931311003,0.9165472130065295,229.49,84.0677,15680.33,19292.696473,11239.901613911337,0.8127598970908249,68618.78,40282.93527424249,79569.1638953006,0.8623790503855309,229.04999999999998,116.22120000000001,1.3446845666884892,27.66577870474578,68.61878,5.647112916666666,2660.2354362500005
2017-12-02 20:19:37,231.37,140.616,27020.67,32534.323920000003,18120.861615347774,0.8305280929286326,225.72,121.6468,25169.78,27458.115696,10974.073643206593,0.9166608618983509,229.36,76.8276,14318.15,17621.178336,10271.149231055684,0.8125534925634385,66508.59999999999,39366.08448961005,77285.71978058506,0.860554837152563,228.8166666666667,113.03013333333335,1.3533396460048186,32.0290990249208,66.50859999999999,5.630307500000001,2665.8657437500005
2017-12-02 20:24:37,231.61,142.9413,27582.26,33106.634493000005,18310.329891771413,0.8331339147696191,225.94,125.1449,25868.23,28275.238706,11415.945013374085,0.914872205641566,229.6,80.2598,15052.75,18427.65008,10629.816786211508,0.8168567307633617,68503.23999999999,40356.091691357,79506.65398002115,0.8616038604418423,229.04999999999998,116.11533333333334,1.357782143636754,30.879240754881643,68.50323999999999,5.625493333333332,2671.491237083334
2017-12-02 20:29:37,232.26,137.6913,26638.25,31980.181338000002,17695.638879364134,0.8329611930107311,226.66,113.5961,23589.86,25747.692026,10318.04971136232,0.9161931864098335,230.26,75.0768,14162.82,17287.183968,9912.681735588825,0.8192670377209235,64390.93,37926.37032631528,74730.19090296577,0.8616454637939986,229.72666666666666,108.78806666666668,1.3349197597144415,30.988018906485458,64.39093,5.537257083333332,2677.0284941666673
2017-12-02 20:34:37,232.24,131.0835,25055.14,30442.832039999998,17291.78944459047,0.8230226401761537,227.09,101.6681,21431.33,23087.808828999998,8587.4915403481,0.9282530949009187,230.21,75.6446,14241.06,17414.143366,10022.20530861356,0.817786996505654,60727.53,35901.48629355214,70546.08152113775,0.8608207385948742,229.8466666666667,102.79873333333335,1.1993502914986898,27.514703488564358,60.72753,5.213269166666667,2682.241763333334
2017-12-02 20:39:37,232.05,122.8729,23197.67,28512.656445,16578.28954149674,0.8135920286749696,227.05,93.1782,19580.38,21156.110310000004,8011.848881780564,0.9255189027230969,229.99,76.4445,14463.12,17581.470555000004,9996.312657271785,0.8226342588781248,57241.170000000006,34586.451080549086,66878.8018830789,0.855894070890685,229.6966666666667,97.49853333333334,1.1522442641744945,26.025382945931486,57.241170000000004,4.9153625000000005,2687.157125833334
2017-12-02 20:44:37,230.75,120.8796,22263.55,27892.967699999997,16803.332660836753,0.7981778862490849,225.75,88.7328,18120.57,20031.4296,8538.332079209391,0.9046069283043083,228.82,71.5656,13048.67,16375.640592,9894.130382679325,0.7968341712613474,53432.78999999999,35235.79512272547,64004.87719787285,0.834823724992254,228.43999999999997,93.726,1.1775520924531473,28.971256641700272,53.43279,4.611414999999999,2691.7685408333336
2017-12-02 20:49:37,230.82,127.7051,23289.62,29476.891182,18068.77732474086,0.7900975668092759,225.86,95.3687,19402.93,21539.974582000003,9353.97308144011,0.9007870425350532,228.94,78.3821,14335.2,17944.797973999997,10794.341818178373,0.7988498962635355,57027.75,38217.09222435934,68649.18359418186,0.8307127195731604,228.54,100.4853,1.1726612409206172,27.08834028459885,57.02775,4.602522499999999,2696.3710633333335
2017-12-02 20:54:37,230.33,126.9677,23104.66,29244.470341,17928.01527805096,0.7900522639183469,225.4,93.2904,18928.98,21027.656160000002,9157.29434619124,0.90019447987778,228.51,74.9105,13514.19,17117.798355,10506.459402022198,0.7894817849663822,55547.83,37591.769026264396,67072.36775478342,0.8281775619295694,228.08,98.38953333333335,1.1750263065591051,29.04594187864154,55.547830000000005,4.690649166666667,2701.0617125000003
2017-12-02 20:59:37,229.95,125.0822,22921.39,28762.651889999997,17375.270478850696,0.7969150441225189,225,93.1136,18988,20950.56,8853.350795806075,0.9063242223596887,228.1,75.492,13935.73,17219.7252,10115.056368138294,0.8092887568263865,55845.119999999995,36343.67764279506,66629.87567463864,0.8381393396664607,227.6833333333333,97.89593333333335,1.1785374423541362,27.770578144546676,55.845119999999994,4.641372916666667,2705.703085416667
2017-12-02 21:04:37,230.24,116.6707,21174.93,26862.261968,16528.867400174735,0.7882779948027049,225.25,90.6213,18448.97,20412.447825000003,8735.189302324667,0.9038097810790117,228.28,70.1787,12841.83,16020.393636,9578.121658419741,0.8015926631879171,52465.73,34842.17836091914,62981.18939307992,0.8330380944784872,227.92333333333332,92.49023333333334,1.1729090191146077,26.143805454053336,52.46573,4.512952083333333,2710.2160375000003
2017-12-02 21:09:37,230.6,104.8623,18970.57,24181.24638,14995.004180238268,0.7845158062526635,225.6,80.468,16422.44,18153.5808,7736.66338343143,0.9046391552679237,228.66,62.3948,11917.11,14267.194968,7844.446538974212,0.8352805177702398,47310.119999999995,30576.114102643907,56330.68620239149,0.8398640810093926,228.28666666666666,82.57503333333334,1.1768828665712705,26.990321126119234,47.31012,4.157327083333334,2714.3733645833336
2017-12-02 21:14:37,231.01,92.6,16239.34,21391.525999999998,13924.12370575168,0.7591482720774573,225.71,78.0014,15875.39,17605.695994,7611.341785851412,0.9017189667145401,229.03,44.6575,9090.1,10227.907224999999,4688.301205469544,0.8887546396374358,41204.83,26223.766697072635,48841.825878148695,0.8436381985963919,228.58333333333334,71.75296666666667,1.2570178636529352,37.76215524654265,41.20483,3.6881229166666665,2718.0614875
2017-12-02 21:19:37,230.79,100.6656,17864.49,23232.613824,14853.092005875944,0.7689401689940474,225.58,84.1888,17134.75,18991.309504,8189.638521584499,0.9022416277503683,229.08,46.1563,9507.52,10573.485204,4626.624342737037,0.8991850668503569,44506.76000000001,27669.35487019748,52406.53475121706,0.8492597385284362,228.48333333333335,77.00356666666666,1.270698081552266,40.05952971009567,44.50676000000001,3.5713162500000006,2721.63280375
2017-12-02 21:24:37,230.38,96.5742,16769.02,22248.764196,14622.15703953461,0.7537056823594195,225.18,86.5866,17552.1,19497.570588000002,8489.937833932752,0.9002198464049995,228.47,48.9616,10013.81,11186.256752,4985.574129983986,0.8951886428147309,44334.92999999999,28097.66900345135,52488.71327754577,0.8446564457690012,228.01,77.37413333333333,1.2411736327353995,36.72097134959832,44.33492999999999,3.701737083333333,2725.3345408333334
2017-12-02 21:29:37,230.51,99.2507,17410.49,22878.278856999998,14842.185870637555,0.7610052359630614,225.39,86.1544,17475.31,19418.340215999997,8466.727652890622,0.8999383987309579,228.67,48.5649,9909.42,11105.335683,5013.170244038502,0.8923116133418009,44795.22,28322.08376756668,52997.661870930344,0.8452301180586714,228.18999999999997,77.99,1.2270476357421374,37.7293242723426,44.79522,3.71375625,2729.0482970833336
2017-12-02 21:34:37,230.84,96.8493,17245.76,22356.692412,14226.927202568322,0.7713913884123262,225.68,82.1426,16769.62,18537.941968,7901.590818596956,0.9046106643848352,229.06,47.8491,9944.57,10960.314846,4608.039609047213,0.9073252127998221,43959.95,26736.55763021249,51452.12063575391,0.8543855813292246,228.52666666666664,75.61366666666666,1.2456606085358248,36.71897937321736,43.95995,3.698132083333333,2732.746429166667
2017-12-02 21:39:37,230.84,84.2877,14417.57,19456.972668000002,13065.506522840938,0.7409975974171933,225.6,76.7506,15582.56,17314.93536,7549.225812451125,0.8999490714818354,228.88,43.2644,9000.82,9902.355872,4128.182547239509,0.9089574356190134,39000.95,24742.914882531575,46187.50846047773,0.8444047167725618,228.43999999999997,68.1009,1.2432148485378987,36.47014944002208,39.000949999999996,3.4567041666666665,2736.2031333333334
2017-12-02 21:44:37,230.76,95.2195,17007.09,21972.85182,13912.76776330207,0.7740046735544772,225.71,78.6512,16057.01,17752.362352,7570.917971858296,0.9044999015689312,229.13,43.9986,9131.62,10081.399218,4271.782575025445,0.9057889487895489,42195.72,25755.468310185814,49435.0375158691,0.8535589759885341,228.53333333333333,72.62310000000001,1.2354142357059468,39.41514476798705,42.19572,3.3831945833333332,2739.586327916667
2017-12-02 21:49:37,231.28,83.737,13890.94,19366.693359999997,13494.83596108778,0.7172592523559221,226.3,68.1977,13712.25,15433.13951,7082.089739097004,0.888493879752403,229.48,34.754,7012.49,7975.347919999999,3798.836459358092,0.8792707315519848,34615.68,24375.762159542875,42337.01787704234,0.8176220654117137,229.02,62.22956666666666,1.1876691991965762,44.151949207423904,34.61568,3.2004749999999995,2742.786802916667
2017-12-02 21:54:37,231.48,83.3838,13511.87,19301.682023999998,13783.479171047658,0.7000358820127252,226.7,63.1772,12742.4,14322.271239999998,6539.013359225617,0.8896912917283922,229.92,30.5989,6140.5,7035.299088,3433.612238971318,0.8728129285183845,32394.77,23756.104769244594,40171.8015174852,0.8064057068961629,229.36666666666665,59.0533,1.1626217119604667,48.184267432980036,32.39477,2.792102083333333,2745.5789050000003
2017-12-02 21:59:37,231.32,91.1985,15331.99,21096.03702,14490.44031729576,0.7267710985463562,226.69,66.0477,13674.2,14972.353113000001,6098.164650151783,0.9132966539592994,229.81,37.3331,7458.88,8579.519711,4239.489074999196,0.8693819993719226,36465.07,24828.09404244674,44115.026735631465,0.8265906811872645,229.2733333333333,64.85976666666666,1.1267482771655295,42.440280132573186,36.46507,2.8691599999999995,2748.4480650000005
