DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-02 22:04:37,231.39,76.6649,12218,17739.491211,12861.18285482118,0.6887457962956568,226.7,56.0619,11619.59,12709.23273,5148.759541598661,0.9142636889929704,229.8,26.1153,5197.95,6001.295940000001,2999.4780807601346,0.8661379228700391,29035.54,21009.420477179974,35839.34056143541,0.8101583216975655,229.29666666666665,52.94736666666666,1.1324485019407162,50.6768671529777,29.03554,2.729192083333333,2751.1772570833336
2017-12-02 22:09:37,231.27,79.1742,12996.5,18310.617234,12898.43755034143,0.7097794593110437,226.66,54.546,11344.21,12363.396359999999,4915.533443112887,0.9175642088692205,229.76,28.1939,5717.68,6477.830464,3044.736924255764,0.8826535414558204,30058.39,20858.707917710082,36586.78047312227,0.8215642265129554,229.23000000000002,53.971366666666675,1.1211447018278677,47.761374704241334,30.05839,2.462247083333333,2753.639504166667
2017-12-02 22:14:37,231.05,76.4595,12305.42,17665.967475,12675.292716594671,0.6965607752541161,226.38,52.6472,10535.94,11918.273136,5571.283771331277,0.8840156522487672,229.55,24.2305,4799.5,5562.111275,2811.028563619041,0.86289176226522,27640.86,21057.60505154499,34748.23552421695,0.7954608221973275,228.99333333333334,51.1124,1.141226818830247,52.59369546333179,27.64086,2.4041354166666666,2756.0436395833335
2017-12-02 22:19:37,230.73,83.1246,13443.23,19179.338958,13679.422869147533,0.7009224890095922,226.12,58.596,10834.4,13249.72752,7626.995213991246,0.8177073818043316,229.41,29.9263,5995.26,6865.3924830000005,3345.2162079651757,0.8732581589246919,30272.89,24651.634291103954,39040.37579448272,0.7754251690445622,228.75333333333333,57.21563333333333,1.1511671961064287,47.6955890260762,30.27289,2.4130729166666667,2758.4567125000003
2017-12-02 22:24:37,230.35,84.4714,13787.88,19457.98699,13729.807821255523,0.7085974518888296,225.92,60.0187,11112.85,13559.424704,7769.334796554043,0.8195664818081652,229.02,30.8688,6160.8,7069.5725760000005,3467.477435734987,0.8714529674558927,31061.53,24966.620053544553,39851.609287944106,0.7794297534026241,228.42999999999998,58.45296666666667,1.0988048855229133,47.19036216582107,31.061529999999998,2.555600833333333,2761.0123133333336
2017-12-02 22:29:37,229.97,77.0419,12244.66,17717.325743,12805.152594482059,0.6911122015599778,225.54,54.3824,9989.96,12265.406496,7116.24168438081,0.8144825859018965,228.58,26.4751,5440.49,6051.678358000001,2650.260271857386,0.8990051483499545,27675.11,22571.654550720257,35712.621055715725,0.774939200257066,228.03,52.633133333333326,1.091961584002109,49.69879556223772,27.67511,2.4473599999999998,2763.4596733333337
2017-12-02 22:34:37,229.83,76.0909,12140.41,17487.971547,12587.279049126606,0.694214876057632,225.33,55.1378,10231.44,12424.200474000001,7048.290072389319,0.8235089269052952,228.38,25.9122,5241.85,5917.828235999999,2746.5796198724815,0.885772582602548,27613.699999999997,22382.148741388406,35545.421786379666,0.7768567261897296,227.84666666666666,52.3803,1.1045439915732738,50.53063842704223,27.613699999999998,2.3037004166666666,2765.7633737500005
2017-12-02 22:39:37,230.11,75.476,11969.17,17367.78236,12584.865260122064,0.6891593729068355,225.6,55.1623,10163.82,12444.614880000001,7180.89148498412,0.8167243500909366,228.66,25.5852,5207.32,5850.311832,2666.4521276856267,0.890092724889814,27340.309999999998,22432.20887279181,35365.18833271865,0.7730853782759496,228.12333333333333,52.0745,1.1061268027528999,50.86808322691528,27.34031,2.2897504166666662,2768.053124166667
2017-12-02 22:44:37,230.22,77.3582,12228.44,17809.404803999998,12947.592619446219,0.686628224501556,225.76,59.0361,10925.01,13327.989935999998,7634.099307319577,0.8197042504129335,228.82,27.363,5498.93,6261.20166,2994.0633063258288,0.8782547342517635,28652.38,23575.755233091622,37104.92035397795,0.7721989355227987,228.26666666666665,54.585766666666665,1.0981308411214927,49.87154771115547,28.65238,2.33302875,2770.386152916667
2017-12-02 22:49:37,230.92,85.5375,13935.56,19752.319499999998,13998.367516124163,0.705515116844885,226.58,62.8849,11663.94,14248.460642000002,8183.589331278977,0.8186105357668152,229.7,31.3087,6260.62,7191.60839,3538.907804777965,0.8705451771686361,31860.12,25720.864652181106,40946.67416128225,0.7780881024551151,229.0666666666667,59.910366666666654,1.0855646100116465,47.74076384109371,31.86012,2.521354166666667,2772.9075070833337
2017-12-02 22:54:37,230.7,83.288,13666.72,19214.541599999997,13506.271629866269,0.7112696354931518,226.37,58.3357,10760.1,13205.452409000001,7655.339399162126,0.8148225192698886,229.53,28.1537,5683.66,6462.118761,3074.896402428572,0.8795350581146647,30110.48,24236.507431456965,38652.93389000981,0.7789959770112643,228.86666666666667,56.59246666666667,1.0908826099621336,50.25185919916314,30.11048,2.5821083333333332,2775.489615416667
2017-12-02 22:59:37,231.26,65.23,10813.18,15085.0898,10518.32080522666,0.7168124381997382,226.59,56.1726,10304.66,12728.149434,7471.262965431918,0.8095960888449135,229.63,26.2352,5361.35,6024.388975999999,2747.5786998101275,0.8899408755574353,26479.190000000002,20737.162470468706,33632.98099162065,0.7872983369091503,229.16,49.2126,1.121487170535867,46.690075305917595,26.479190000000003,2.3579029166666663,2777.847518333334
2017-12-02 23:04:37,231.26,67.3256,11277.93,15569.718255999998,10734.263900534568,0.7243502942420875,226.69,53.9244,9829.63,12224.122236,7266.87955753841,0.8041174499263245,229.78,25.2652,5155.59,5805.437656,2668.894551982669,0.8880622453453835,26263.149999999998,20670.038010055647,33421.60258365306,0.7858136046667507,229.24333333333334,48.8384,1.1138091983772738,48.2677565194601,26.26315,2.1975974999999996,2780.045115833334
2017-12-02 23:09:37,231.89,67.6797,11277.14,15694.245632999999,10914.919120604583,0.7185525359873154,227.3,57.3246,10657.48,13029.88158,7496.394736033,0.8179260827940694,230.3,27.7195,5720.51,6383.8008500000005,2833.4923032118386,0.8960978160839713,27655.129999999997,21244.806159849424,34873.31363788758,0.7930169839081338,229.83,50.90793333333334,1.1008136448679464,45.54974404775157,27.655129999999996,2.2465949999999997,2782.291710833334
2017-12-02 23:14:37,232.21,68.1657,11291.43,15828.757197,11092.933018669108,0.7133491189150369,227.86,52.55,9567.19,11974.043,7200.457018116905,0.7989941242068365,230.81,23.452,4699.5,5412.956120000001,2686.0368029953465,0.8681947342296208,25558.120000000003,20979.426839781358,33065.90159756934,0.7729448998867997,230.29333333333338,48.0559,1.056623436776299,51.198500080115025,25.558120000000002,2.21721875,2784.508929583334
2017-12-02 23:19:37,232.8,71.4729,12107.3,16638.89112,11413.412478887061,0.7276506536813013,228.5,56.4589,10436.99,12900.85865,7582.9673378684565,0.8090151425695994,231.42,27.8759,5696.22,6451.040778,3028.036464611818,0.8829924032453543,28240.510000000002,22024.416281367336,35813.42370669214,0.7885453854199074,230.90666666666667,51.935900000000004,1.042268160295646,46.326336888356614,28.24051,2.241609583333333,2786.7505391666673
2017-12-02 23:24:37,232.86,68.4932,11474.5,15949.326552,11077.764540390459,0.7194347650096318,228.68,50.5222,9632.98,11553.416696,6378.6466958918145,0.8337775961404655,231.31,28.0513,5735.13,6488.546203000001,3034.7183908174625,0.8838852064193277,26842.61,20491.129627099737,33769.98822929473,0.7948658382034798,230.95000000000002,49.02223333333333,0.9828967308941373,42.778412788211064,26.84261,2.29513,2789.0456691666673
2017-12-02 23:29:37,229.25,65.1676,10829.88,14939.672299999998,10291.137333501447,0.7249074666785027,225.01,48.4864,9195.55,10909.924864,5870.972724823839,0.8428609834283088,227.86,25.0563,5000.81,5709.328518,2754.6926271996435,0.8759016028301352,25026.24,18916.802685524926,31371.294400784343,0.7977433025324673,227.37333333333333,46.23676666666666,1.0394065560312016,45.80871067253116,25.02624,2.1612020833333334,2791.2068712500004
2017-12-02 23:34:37,229.76,64.7709,10724.9,14881.761983999999,10317.139125669848,0.7206740714930655,225.63,50.1587,9588.29,11317.307481,6012.166289732724,0.8472236012052557,228.34,27.0481,5458.16,6176.163154000001,2890.238868887351,0.8837460837583306,25771.350000000002,19219.544284289925,32148.92476146413,0.8016240104829658,227.91,47.3259,1.0003948927208115,42.84715134841598,25.77135,2.11656625,2793.3234375
2017-12-02 23:39:37,230.06,63.5339,10259.4,14616.609034000001,10411.050441372881,0.7019001449744872,226.01,48.7053,9275.47,11007.884853,5927.831409209176,0.8426205509837013,228.7,26.5595,5384.86,6074.15765,2810.457958670353,0.8865196312446714,24919.73,19149.339809252408,31427.538217351976,0.7929265673835425,228.25666666666666,46.26623333333333,0.9842720913591438,42.594202971641664,24.91973,2.112128333333333,2795.4355658333334
2017-12-02 23:44:37,230.45,65.3718,10851.64,15064.931309999998,10449.596388637136,0.7203245588512411,226.31,49.2575,9417.76,11147.464825000001,5964.207290748059,0.844834242390175,229.06,26.4989,5373.37,6069.838033999999,2823.0884864086315,0.8852575587521847,25642.77,19236.892165793826,32056.351530878866,0.7999279011929705,228.60666666666665,47.04273333333333,1.0046367851622815,43.67057753163436,25.64277,2.106770833333333,2797.542336666667
2017-12-02 23:49:37,230.08,67.8603,11300.8,15613.297824,10773.439019223302,0.7237932772043175,226.08,47.2152,8964.67,10674.412416000001,5794.633052916723,0.8398279596694945,228.8,25.8969,5336.66,5925.21072,2574.5256108267636,0.9006700777723564,25602.13,19142.59768296679,31967.297455193573,0.8008850305811681,228.32000000000002,46.9908,0.9810791871058202,44.88942516407467,25.602130000000002,2.1352041666666666,2799.6775408333338
2017-12-02 23:54:37,230.86,65.5983,10849.25,15144.023538,10565.757112341644,0.7164047238025364,226.8,49.6794,9502.32,11267.28792,6054.559578514192,0.8433546801562518,229.53,25.995,5286.4,5966.63235,2766.708629412668,0.8859939225181186,25637.97,19387.0253202685,32142.84145015235,0.7976261227483509,229.06333333333336,47.0909,0.9880818987470783,44.798251891554415,25.637970000000003,2.1350041666666666,2801.8125450000002
2017-12-02 23:59:37,231.64,67.5571,11258.13,15648.926644000001,10869.379651681744,0.7194186704374712,227.75,48.2433,9189.81,10987.411575,6022.508221857733,0.8363944444303753,230.4,25.2122,5123.59,5808.89088,2737.158886080086,0.8820255201626374,25571.53,19629.046759619563,32236.665820649494,0.7932436357490767,229.92999999999998,47.0042,0.9481146435871693,46.3618144761532,25.57153,2.1337291666666665,2803.946274166667
2017-12-03 00:04:37,231.89,68.3054,11428.26,15839.339206,10967.202918480569,0.7215111597377075,228.05,49.3875,9458.1,11262.819375000001,6115.18149067347,0.8397630899589917,230.67,24.7826,5022.12,5716.602341999999,2730.9069999104468,0.8785148414299132,25908.48,19813.291409064484,32616.190034565785,0.7943441576880338,230.20333333333335,47.49183333333334,0.9354049318718246,47.817133472070644,25.90848,2.145000416666666,2806.091274583334
2017-12-03 00:09:37,231.99,64.1324,10436.15,14878.075476000002,10603.95695233872,0.7014448889464686,228.05,52.4835,10121.12,11968.862175,6388.786403515594,0.8456208996324248,230.52,26.6925,5509.8,6153.1551,2739.237420278864,0.8954430548971535,26067.07,19731.980776133176,32693.16753902242,0.7973246999969171,230.1866666666667,47.769466666666666,0.9282321594068659,44.12225661580201,26.06707,2.165647916666667,2808.2569225000007
2017-12-03 00:14:37,231.49,64.5826,10650.14,14950.226074,10492.081664003072,0.7123731739763923,227.7,47.5196,8991.32,10820.212919999998,6019.399662070537,0.8309744056311973,230.17,25.0032,5172.91,5754.986543999999,2522.0769721642237,0.8988570104291803,24814.37,19033.558298237833,31273.459993888082,0.7934641707329342,229.78666666666666,45.7018,0.9080886619473163,45.290557483512686,24.81437,2.12006,2810.376982500001
2017-12-03 00:19:37,232.71,62.1553,9913.29,14464.159862999999,10532.7395257986,0.6853692225400981,228.75,51.4623,9854.73,11772.001125,6439.278462227059,0.8371329475216983,231.24,26.1278,5427.95,6041.792472,2653.415736784546,0.8984006029924425,25195.97,19625.43372481021,31937.35357113701,0.7889185290158339,230.9,46.581799999999994,0.9311390212213104,43.90985320447041,25.195970000000003,2.0837641666666666,2812.4607466666675
2017-12-03 00:24:37,233.08,66.0312,11011.68,15390.552096000001,10752.301958059494,0.7154831049148609,229.36,47.1034,8950.1,10803.635824,6050.97157550886,0.8284340703263601,231.84,23.7386,4794.8,5503.557024000001,2701.672237045001,0.8712183736973668,24756.579999999998,19504.945770613354,31517.15664223167,0.7854953503904353,231.4266666666667,45.6244,0.8930114651149497,47.9695075442088,24.75658,2.08135625,2814.542102916668
2017-12-03 00:29:37,233.46,66.598,10970.61,15547.96908,11017.488767434077,0.7055976213711379,229.62,50.9095,9777.48,11689.839390000001,6407.2794393249005,0.8364084119379847,232.11,25.5306,5188.39,5925.907566,2863.0385412487967,0.8755435251417826,25936.48,20287.806748007773,32928.65161883963,0.7876569104688403,231.73000000000002,47.67936666666666,0.9105424416346668,46.45356726634372,25.93648,2.112210833333333,2816.654313750001
2017-12-03 00:34:37,231.54,67.8084,11350.49,15700.356936,10847.4690447912,0.7229447105099879,227.83,50.2228,9605.55,11442.260524000001,6217.614904172564,0.8394800992209953,230.31,26.1354,5367.11,6019.243974,2724.963901859127,0.8916584911964227,26323.15,19790.04785082289,32932.57080551653,0.7993044380121886,229.89333333333335,48.05553333333334,0.8975176893631827,45.614171382275785,26.323150000000002,2.1774845833333334,2818.8317983333345
2017-12-03 00:39:37,232.04,66.4917,11069.43,15428.734067999998,10747.723220113354,0.7174554925383397,228.3,49.4521,9481.82,11289.91443,6128.39761473766,0.8398487037957115,230.86,24.219,4975.86,5591.198340000001,2549.963948297852,0.8899451776557794,25527.11,19426.084783148865,32078.12517829226,0.7957793623573292,230.4,46.720933333333335,0.9114583333333308,48.16242255434395,25.52711,2.1604275,2820.9922258333345
2017-12-03 00:44:37,232.13,66.6577,11141.34,15473.251901000001,10737.414372007823,0.7200386881363936,228.32,50.6505,9706.19,11564.52216,6287.133565706319,0.8393074841926715,230.94,27.1031,5602.78,6259.1899140000005,2790.3968626558017,0.8951286152011778,26450.309999999998,19814.944800369944,33049.21990815831,0.8003308421047073,230.46333333333334,48.137100000000004,0.9300105584402486,43.69602655747853,26.450309999999998,2.165725833333333,2823.157951666668
2017-12-03 00:49:37,231.16,65.3414,10962.26,15104.318023999998,10390.826659247628,0.7257699409256031,227.28,48.1618,9186.73,10946.213904,5951.772067142939,0.8392609609650471,229.87,24.2983,4861.5,5585.450221,2750.103983719334,0.8703864160711495,25010.489999999998,19092.7027101099,31465.153850199713,0.7948631085381219,229.43666666666664,45.93383333333333,0.9399834376952122,47.10151921423206,25.010489999999997,2.1441999999999997,2825.302151666668
2017-12-03 00:54:37,231.24,62.9985,10319.27,14567.773140000001,10282.6397839079,0.7083628980784636,227.43,48.0441,9202.52,10926.669663,5891.157405291811,0.842207212611329,229.94,28.6484,5912.36,6587.413095999999,2904.825386792174,0.8975237948247234,25434.15,19078.622575991885,31794.493636786345,0.7999545547274449,229.53666666666666,46.56366666666667,0.917790912127324,38.47477647092512,25.434150000000002,2.10186,2827.4040116666683
2017-12-03 00:59:37,231.25,63.7421,10523.9,14740.360625,10321.131727918717,0.7139513250545049,227.38,47.567,9055.99,10815.784459999999,5913.563951212287,0.8372938674482424,229.94,24.9198,5019.01,5730.058811999999,2764.6179860658585,0.8759089853474267,24598.9,18999.313665196863,31081.824286205218,0.7914239451806412,229.5233333333333,45.40963333333334,0.9338193647704591,45.12221709196801,24.5989,2.084710416666667,2829.4887220833352
2017-12-03 01:04:37,231.35,68.0211,11569.33,15736.681485000001,10667.415221666484,0.735182319793899,227.67,48.2398,9291.28,10982.755266,5856.025033625687,0.8459880763039122,230.17,26.4155,5382.05,6080.055635,2828.5357205089786,0.8851974921114353,26242.66,19351.97597580115,32606.382474043097,0.8048319994065869,229.73,47.5588,0.8967048274060865,44.45717722061952,26.24266,2.1183983333333334,2831.6071204166687
2017-12-03 01:09:37,231.87,64.168,10494.66,14878.634160000001,10546.841515426264,0.7053510347215902,228.04,49.8403,9569.43,11365.582011999999,6132.0847961030295,0.8419656811148266,230.58,24.8196,5058.65,5722.903368,2676.1321224793346,0.8839307034757535,25122.739999999998,19355.058434008628,31713.882639807576,0.792168536578542,230.16333333333333,46.27596666666667,0.9225332734724623,46.366112287227566,25.122739999999997,2.1402249999999996,2833.747345416669
2017-12-03 01:14:37,229.78,63.4908,10455.34,14588.916024,10174.592681759992,0.7166632519372983,225.96,48.9683,9348.94,11064.877068,5918.515473186859,0.8449203676231932,228.55,25.6961,5275.85,5872.843655000001,2579.864216111725,0.898346748173394,25080.129999999997,18672.972371058575,31268.0798576954,0.8021001006183472,228.09666666666666,46.05173333333334,0.9367373482003197,44.20166595249401,25.080129999999997,2.0917862499999997,2835.839131666669
2017-12-03 01:19:37,229.47,61.5704,10037.93,14128.559688,9942.64352033596,0.7104708633906718,225.7,49.1703,9412.55,11097.73671,5879.086883350307,0.8481504153471667,228.16,25.7815,5270.76,5882.307040000001,2611.632657023871,0.8960361919496129,24721.239999999998,18433.363060710137,30837.12990642211,0.8016712344831929,227.77666666666664,45.5074,0.911711764447626,43.34657660072867,24.721239999999998,2.0750570833333333,2837.9141887500023
2017-12-03 01:24:37,229.98,61.5829,10002.12,14162.835342,10027.138197422246,0.7062229954999643,226.25,46.5338,8843.79,10528.27225,5712.433369941399,0.8400039237207226,228.69,24.0332,4920.7,5496.152508,2448.347177422902,0.8952990283362057,23766.610000000004,18187.918744786548,29927.44792258535,0.794140885700583,228.3066666666667,44.04996666666667,0.9008351340302664,45.44104838520499,23.766610000000004,2.0203270833333336,2839.934515833336
2017-12-03 01:29:37,229.6,66.289,11148.04,15219.9544,10361.86354361412,0.7324621156552217,226,47.6578,9158.55,10770.6628,5668.168932627525,0.8503237145257206,228.41,23.0413,4712.85,5262.863333,2342.386675879085,0.8954916177375872,25019.440000000002,18372.41915212073,31040.588966944757,0.8060233659433235,228.00333333333333,45.6627,0.8786421251151286,49.54021553697,25.019440000000003,2.0327520833333335,2841.9672679166692
2017-12-03 01:34:37,231.07,57.2914,8641.16,13238.323798,10029.136096149714,0.6527382266707721,227.39,44.9754,8532.1,10226.956205999999,5638.608235144722,0.8342755975618971,229.67,23.6389,4988.13,5429.146162999999,2143.405505805566,0.9187687806223463,22161.390000000003,17811.1498371,28431.74748853344,0.7794593001692112,229.37666666666667,41.96856666666667,0.8661154142385938,43.67475022973543,22.161390000000004,1.9658679166666666,2843.933135833336
2017-12-03 01:39:37,232.14,63.3481,10763.54,14705.627934,10020.064850171433,0.7319333828047061,228.4,50.122,9692.81,11447.8648,6091.226705925419,0.8466915157837993,230.86,22.8665,4717,5278.96019,2370.091071584557,0.8935471816846567,25173.35,18481.38262768141,31229.137901217575,0.8060853322184898,230.46666666666667,45.44553333333334,0.8967312698871837,49.68372395967041,25.17335,1.9722808333333335,2845.905416666669
2017-12-03 01:44:37,231.84,57.6771,9712.75,13371.858864000002,9190.707095552301,0.7263575018839653,227.95,48.8253,9391.29,11129.727135,5972.81325971734,0.8438023579631992,230.36,22.6972,4641.59,5228.526992,2406.8935950665887,0.8877433371008597,23745.63,17570.413950336228,29539.370177494813,0.8038637877963662,230.04999999999998,43.06653333333333,0.9128450336883263,47.297360053746296,23.745630000000002,2.038290833333333,2847.9437075000023
2017-12-03 01:49:37,229.99,54.4595,8911.81,12525.140405,8801.067247150404,0.7115137804317492,226.27,44.4137,8396.63,10049.487899,5521.667472353567,0.8355281467462166,228.57,21.7391,4449.22,4968.906087,2212.3447048382063,0.8954123748968331,21757.66,16535.079424342177,27327.726217980595,0.7961752773153989,228.27666666666664,40.204100000000004,0.8790502752507772,45.9281516064282,21.75766,1.8959704166666667,2849.839677916669
2017-12-03 01:54:37,231.22,61.5706,10671.32,14236.354132,9423.200540650374,0.7495823650532382,227.51,47.5653,9182.48,10821.581403,5726.140507475821,0.8485340227126507,229.88,23.3387,4791.77,5365.100356,2413.139469042625,0.8931370677234729,24645.57,17562.48051716882,30262.928518912944,0.8143815290247818,229.53666666666666,44.158199999999994,0.8829380926794577,47.14752865832393,24.64557,1.9334679166666664,2851.773145833336
2017-12-03 01:59:37,231.35,53.5826,8465.45,12396.334509999999,9055.67587656034,0.6828994484757577,227.69,45.0312,8555.5,10253.153928,5650.715461006847,0.8344261736514135,229.93,21.8186,4554.89,5016.750698,2102.561450655719,0.9079362866916774,21575.84,16808.952788222905,27350.644700670342,0.788860381030477,229.65666666666667,40.144133333333336,0.8563507845044058,45.6493435321392,21.57584,1.9258920833333335,2853.699037916669
2017-12-03 02:04:37,231.23,61.2769,10528.66,14169.057587,9482.062618867389,0.7430741201630773,227.6,46.5271,8974.46,10589.567959999998,5621.211371924965,0.8474812224539517,229.91,22.1275,4564.7,5087.333525,2245.9911630700876,0.8972676899535499,24067.82,17349.26515386244,29669.124707874777,0.8112076185925337,229.58,43.3105,0.8624444638034751,48.909617760127446,24.06782,1.9018191666666668,2855.600857083336
2017-12-03 02:09:37,231.99,50.7579,7799.49,11775.325221000001,8821.91814744496,0.6623587759674328,228.32,44.5507,8433.94,10171.815824,5686.342694014913,0.829147926577716,230.48,22.5248,4682.61,5191.515904,2241.6513933671617,0.9019735442574885,20916.04,16749.912234827036,26796.27379237659,0.7805577806101726,230.26333333333332,39.2778,0.8439612617437984,42.65259255864636,20.916040000000002,1.8743275,2857.475184583336
2017-12-03 02:14:37,231.92,59.7459,10280.92,13856.269127999998,9289.71894629573,0.7419688449342308,228.33,49.1371,9550.13,11219.474043,5888.260760585488,0.8512101336834474,230.57,23.3215,4745.21,5377.238255,2529.362233238934,0.8824622929042968,24576.26,17707.341940120154,30290.964233116418,0.8113396394668525,230.2733333333333,44.06816666666666,0.8439246113314467,47.0785790196249,24.576259999999998,1.8955125,2859.3706970833364
2017-12-03 02:19:37,231.94,55.7801,9263.78,12937.636394,9031.324131873094,0.7160334173787881,228.37,45.9289,8793.41,10488.782893,5717.561293802581,0.8383632390626126,230.55,24.2191,4975.23,5583.713505000001,2534.7471181597975,0.891025299837621,23032.420000000002,17283.632543835472,28796.116491060537,0.7998446598571785,230.28666666666666,41.97603333333333,0.8322959789248142,42.30255201182262,23.032420000000002,1.983695,2861.3543920833363
2017-12-03 02:24:37,232.73,56.0463,9151.9,13043.655399,9294.06652428644,0.7016361380339469,229.25,46.041,8796.34,10554.899249999999,5833.549586833948,0.8333892907599285,231.34,22.3924,4585.68,5180.257815999999,2409.690846940553,0.8852223504854224,22533.92,17537.30695806094,28554.06601357594,0.7891667683784971,231.10666666666668,41.49323333333333,0.8033808342468196,46.03361029951068,22.53392,1.8985974999999997,2863.2529895833363
2017-12-03 02:29:37,232.76,62.4714,10756.39,14540.843064,9784.487272196582,0.7397363380277796,229.29,47.3911,9151,10866.305319,5859.67493003901,0.8421445681265052,231.49,23.0278,4718.54,5330.705422,2480.282355809555,0.8851623990563101,24625.93,18124.444558045147,30576.656437592264,0.8053833502123475,231.17999999999998,44.29676666666668,0.8175447703088444,48.0147158972476,24.62593,1.9649937499999999,2865.217983333336
2017-12-03 02:34:37,233.13,58.4366,9638.12,13623.324558,9628.167784070129,0.7074719506950471,229.64,45.3063,8648.67,10404.138732,5783.304417528317,0.831272075736485,231.69,21.8628,4454.78,5065.392132,2411.043882331366,0.8794541239675143,22741.57,17822.51608392981,28893.2705941511,0.7870888110743546,231.48666666666668,41.86856666666666,0.7977421305762862,47.782306057766476,22.74157,1.9736458333333333,2867.1916291666694
2017-12-03 02:39:37,232.16,58.6906,9873.25,13625.609696000001,9390.216931744933,0.7246097767572514,228.64,48.0786,9283.4,10992.691104,5887.082651701158,0.8445065827986356,230.76,23.1482,4749.11,5341.678631999999,2445.298512547167,0.8890669632481927,23905.760000000002,17722.59809599326,29758.626387145363,0.8033220246458155,230.51999999999998,43.305800000000005,0.8155474579212196,46.54711378152581,23.90576,1.94363875,2869.1352679166694
2017-12-03 02:44:37,232.09,58.7059,9964.78,13625.052331,9292.212361654707,0.7313571909979331,228.52,47.8122,9246.72,10926.043944,5820.361286708846,0.8463008246528063,230.69,21.4114,4364.43,4939.395866,2312.8731690600516,0.8835959130229389,23575.93,17425.446817423603,29316.73024318637,0.8041800638896074,230.4333333333333,42.643166666666666,0.8303196875451897,49.78937617984906,23.57593,1.97840375,2871.1136716666692
2017-12-03 02:49:37,232.13,54.7534,8872.23,12709.906742,9100.83865462063,0.6980562627325688,228.5,47.1506,9018.48,10773.9121,5894.421127483717,0.8370664171280923,230.62,21.978,4578.57,5068.566360000001,2174.1806964518064,0.9033264388394037,22469.28,17169.440478556153,28278.228906087497,0.7945787579066879,230.41666666666666,41.294000000000004,0.8318264014466505,46.776771443793294,22.469279999999998,1.9185504166666665,2873.032222083336
2017-12-03 02:54:37,232.76,61.343,10515.68,14278.196680000001,9658.53894594638,0.7364851623545502,229.29,48.5652,9395.61,11135.514707999999,5976.8052118154465,0.8437517480220279,231.45,23.49,4950.31,5436.760499999999,2247.842440710701,0.9105256705716577,24861.600000000002,17883.186598472526,30625.275794281224,0.8118000362511839,231.16666666666666,44.46606666666667,0.8118240807498192,47.17320023808418,24.861600000000003,1.9721200000000003,2875.004342083336
2017-12-03 02:59:37,231.79,56.492,9303.5,13094.280679999998,9214.394949025205,0.7105010368542063,228.29,45.2133,8627.59,10321.744256999998,5665.959344966433,0.835865507338931,230.38,18.6403,3792.17,4294.352314,2015.1695928276492,0.883059824327213,21723.260000000002,16895.523886819286,27520.151751719706,0.789358292642501,230.15333333333334,40.115199999999994,0.8096051907424082,53.53307474473515,21.723260000000003,1.9410358333333333,2876.9453779166693
2017-12-03 03:04:37,231.48,59.1152,9952.24,13683.986496,9391.72004507749,0.7272909837282552,228.04,47.4139,9129.88,10812.265755999999,5792.269155000503,0.8444002585613102,230.12,22.1197,4568.61,5090.185364000001,2244.5021068780097,0.8975331296009752,23650.73,17428.491306956006,29378.72255169617,0.8050292165829563,229.88,42.882933333333334,0.8004176091874036,48.41840732288214,23.65073,1.8905829166666668,2878.835960833336
2017-12-03 03:09:37,231.52,57.1243,9563.27,13225.417936,9135.400729523062,0.7230977536043289,228.11,45.5374,8697.12,10387.536314,5679.878025122434,0.8372649430142824,230.12,20.9572,4317.55,4822.670864,2148.7010634275075,0.895261178246561,22577.94,16963.979818073003,28240.750448803377,0.7994808792680889,229.91666666666666,41.2063,0.7857919536063691,49.14078672436011,22.577939999999998,1.9261945833333334,2880.762155416669
2017-12-03 03:14:37,232.92,60.5568,10304.81,14104.889856,9631.137456904646,0.7305842232873938,229.52,46.9303,9005.59,10771.442456,5909.595699776705,0.8360616543964945,231.65,20.9932,4303.06,4863.074780000001,2265.6502272575203,0.8848434775662651,23613.460000000003,17806.38338393887,29574.698348206606,0.7984345173019123,231.36333333333334,42.826766666666664,0.7967266492817936,50.98112317608224,23.613460000000003,1.9246416666666666,2882.6867970833355
2017-12-03 03:19:37,232.41,58.9506,9859.29,13700.708946,9513.349899951352,0.7196189656213722,229,49.0427,9508.32,11230.7783,5976.807843770025,0.8466305491935496,231.07,23.9859,5091.76,5542.421913,2189.1598306433857,0.9186886310580304,24459.370000000003,17679.317574364763,30179.77883769434,0.8104555746263593,230.82666666666668,43.993066666666664,0.7913585951940918,45.477999563567586,24.459370000000003,2.003034583333333,2884.689831666669
2017-12-03 03:24:37,232.55,57.5806,9479.85,13390.36853,9456.976966595315,0.7079603506625819,229.15,45.6449,8679.79,10459.528835000001,5836.350658253534,0.8298452193138393,231.19,19.6491,4041.61,4542.675429,2073.95483584873,0.8896981664590768,22201.25,17367.282460697577,28187.195703584166,0.78763599733254,230.96333333333337,40.9582,0.7851174068034006,52.02645624075276,22.20125,1.9441925,2886.634024166669
2017-12-03 03:29:37,232.66,57.8591,9581.83,13461.498206,9455.18206071365,0.7117952142748293,229.2,47.3863,9082.42,10860.93996,5955.641338959625,0.836246221178816,231.26,23.1326,4826.4,5349.645076,2307.5019998195116,0.9021906932952574,23490.65,17718.325399492787,29423.624732259133,0.7983601685296643,231.04,42.79266666666666,0.7963988919667606,45.94260698873639,23.490650000000002,1.9038291666666667,2888.5378533333355
2017-12-03 03:34:37,233.09,59.6847,10141.09,13911.906723,9523.625479897486,0.7289504021209502,229.7,44.8058,8534.74,10291.892259999999,5751.631022922792,0.8292683001716539,231.75,20.6818,4246.15,4793.0071499999995,2223.314579057835,0.8859052087998659,22921.980000000003,17498.57108187811,28837.77309411982,0.794859572727338,231.51333333333332,41.7241,0.7832522244939093,50.43200452496279,22.921980000000005,1.9338595833333336,2890.471712916669
2017-12-03 03:39:37,233.51,62.8197,10969.51,14669.028146999999,9739.108641830535,0.7478007329506285,230.03,47.1234,9101.99,10839.795702,5886.845411678284,0.8396827994018959,232.13,22.2514,4535.84,5165.217482,2470.956723772883,0.8781508263314595,24607.34,18096.910777281704,30545.36563140953,0.8055997854776532,231.89,44.064833333333326,0.802104446073563,49.503042864869556,24.60734,1.9803883333333334,2892.452101250002
2017-12-03 03:44:37,233.14,57.9992,9660.3,13521.933487999999,9461.569064584151,0.7144170623656007,229.55,46.7439,8961.82,10730.062245,5900.8489278386405,0.8352067113288214,231.6,22.2008,4579.54,5141.70528,2337.7225187733206,0.8906655964536341,23201.66,17700.140511196114,29182.39196624714,0.7950568283379731,231.42999999999998,42.31463333333333,0.8123406645637848,47.53398942367455,23.20166,1.9920416666666665,2894.444142916669
2017-12-03 03:49:37,233.57,60.7791,10377.5,14196.174387,9687.046039743736,0.731006799233397,230.05,47.1169,9085.71,10839.242845,5910.927105690251,0.838223677605961,232.08,22.1005,4563.61,5129.084040000001,2341.1464835167253,0.8897514574551598,24026.82,17939.119628950713,29984.99778846423,0.8012947064229416,231.9,43.332166666666666,0.7977576541612739,48.9974730088887,24.02682,1.9678533333333332,2896.4119962500026
2017-12-03 03:54:37,233.46,59.4834,9915.94,13886.994564,9722.281210547531,0.7140450696009937,229.99,47.9117,9198.62,11019.211883000002,6066.994364431899,0.8347802091174291,231.97,23.2182,4787.43,5385.925854,2467.53141821652,0.8888778140984783,23901.99,18256.80699319595,30076.837060218095,0.7946975924411476,231.8066666666667,43.53776666666667,0.783699059561139,46.67112767229678,23.90199,1.99703375,2898.4090300000025
2017-12-03 03:59:37,231.59,59.1359,9910.72,13695.283081,9451.899690026596,0.723659375376441,228.07,45.1981,8596.89,10308.330666999998,5688.159936931505,0.8339749934022951,230.14,20.9237,4220.05,4815.3803179999995,2319.2812689455704,0.8763689929589483,22727.66,17459.34089590367,28659.64259363634,0.7930196591162831,229.9333333333333,41.75256666666667,0.8103798202377425,49.88643412740294,22.72766,1.9429020833333333,2900.3519320833357
2017-12-03 04:04:37,230.55,56.1891,9226.09,12954.397005,9093.715691347128,0.712197564768087,226.96,46.6901,8933.58,10596.785096000001,5699.386173475857,0.8430462559226745,228.9,22.2947,4551.95,5103.25683,2307.158744092321,0.8919696091407572,22711.62,17100.260608915305,28429.502210155217,0.7988750500136176,228.8033333333333,41.72463333333334,0.8056409434594363,46.567055911815494,22.71162,1.8933033333333331,2902.245235416669
2017-12-03 04:09:37,230.91,58.6208,9994.15,13536.128928,9129.279935073655,0.738331472251769,227.4,45.8101,8738.74,10417.21674,5670.3463580751595,0.8388747415079701,229.46,21.699,4511.42,4979.052540000001,2106.6688823069603,0.9060800149740937,23244.309999999998,16906.295175455776,28742.31660697758,0.8087138666601819,229.25666666666666,42.0433,0.8098637625950484,48.38892284858705,23.24431,1.9148304166666663,2904.1600658333355
2017-12-03 04:14:37,231.6,56.4632,9370.41,13076.87712,9121.410616975834,0.7165632829621634,228.1,46.229,8782.95,10544.8349,5835.523315501188,0.832914889923976,230.12,20.8736,4350.7,4803.432832,2035.7741725288556,0.905748066469476,22504.06,16992.708105005877,28199.022061510084,0.7980439871606982,229.93999999999997,41.1886,0.8002087501087132,49.321899748959666,22.504060000000003,1.906182083333333,2906.066247916669
2017-12-03 04:19:37,231.69,57.9174,9692.51,13418.882406,9280.175371508685,0.7223038183616675,228.08,49.1906,9484.78,11219.392048000002,5992.80454197579,0.8453916183177486,230.16,22.4857,4695.56,5175.308712,2176.1287992449106,0.9073004648229767,23872.850000000002,17449.108712729387,29569.990902791105,0.8073336944363635,229.97666666666666,43.197900000000004,0.8247213485425972,47.947238175929854,23.872850000000003,1.93237125,2907.998619166669
2017-12-03 04:24:37,231.35,56.3175,9228.91,13029.053625,9196.926583105122,0.7083331042779402,227.83,46.1004,8721.35,10503.054132000001,5852.537934710231,0.8303632343880221,229.85,20.669,4255.56,4750.76965,2111.8762638377084,0.8957622266531067,22205.820000000003,17161.34078165306,28064.391304577206,0.7912453813448044,229.67666666666665,41.02896666666667,0.8040288521544645,49.62339615344931,22.205820000000003,1.9199445833333333,2909.9185637500022
2017-12-03 04:29:37,231.54,61.5511,10618.47,14251.541694,9505.500276940735,0.745075180495767,227.99,48.3103,9270.82,11014.265297,5946.926648303181,0.8417102502992306,230.05,22.9832,4752.61,5287.28516,2316.91228816635,0.8988752934975044,24641.9,17769.339213410265,30380.4649683187,0.8111100348759316,229.85999999999999,44.281533333333336,0.8135386757156428,48.09755157529926,24.6419,1.9519883333333334,2911.8705520833355
2017-12-03 04:34:37,231.62,58.738,9869.02,13604.89556,9364.594355235453,0.7254021140019689,228.1,44.9196,8492.88,10246.16076,5731.910643525753,0.8288841253745856,230.16,19.2583,3890.37,4432.490328,2124.144950542111,0.8776939625619866,22252.27,17220.649949303315,28137.418233187997,0.7908426357949756,229.96,40.97196666666667,0.8088363193598945,52.996398350416825,22.25227,1.9539237499999997,2913.8244758333353
2017-12-03 04:39:37,231.93,58.4713,9769.14,13561.248609,9405.921937561701,0.7203717210461472,228.36,47.5068,9094.02,10848.652848,5915.4094411138185,0.8382626052668397,230.39,22.6747,4771.45,5224.024133,2126.8975150830383,0.9133667606661494,23634.61,17448.228893758558,29377.46553705903,0.8045149425904511,230.2266666666667,42.88426666666667,0.8107951583946288,47.12583014127947,23.634610000000002,1.9119533333333334,2915.7364291666686
2017-12-03 04:44:37,231.27,58.974,9925.37,13638.91698,9354.522262009552,0.7277242038025808,227.78,45.9539,8744.56,10467.379342,5753.147025387789,0.8354106328135785,229.77,20.802,4319.37,4779.67554,2046.5436889483435,0.9036952328358254,22989.3,17154.212976345683,28684.05371156292,0.801466216427168,229.60666666666668,41.90996666666666,0.7955634273104797,50.365028525434276,22.9893,1.9426629166666667,2917.679092083335
2017-12-03 04:49:37,231.56,58.7172,9900.88,13596.554832,9318.73803286596,0.7281903483886895,227.91,48.1686,9250.4,10978.105625999999,5911.75971903568,0.8426226085939466,229.94,23.027,4815.3,5294.82838,2201.8386597690164,0.9094345754791018,23966.579999999998,17432.336411670654,29635.845013531474,0.808702434131946,229.80333333333337,43.30426666666667,0.8238928939238073,46.82510114476788,23.966579999999997,1.9564949999999999,2919.635587083335
2017-12-03 04:54:37,231.88,59.0234,9976.87,13686.345992,9368.998431840751,0.7289652041408073,228.22,48.1884,9217.11,10997.556648,5999.261244009047,0.8381052532860752,230.35,21.8899,4477.16,5042.338465,2319.5291612778997,0.8879134217341754,23671.140000000003,17687.788837127697,29549.63185636023,0.801063787023291,230.15,43.03390000000001,0.8385835324788211,49.1333576552439,23.671140000000005,1.984905,2921.6204920833347
2017-12-03 04:59:37,229.76,57.1097,9664.73,13121.524672,8875.100210420427,0.7365554111728763,226.19,45.6311,8629.89,10321.298509,5661.643003562274,0.8361244462094454,228.33,21.5277,4411.29,4915.419741,2168.379986559668,0.8974391267555436,22705.91,16705.12320054237,28188.995903958676,0.805488428085916,228.09333333333333,41.42283333333334,0.8344537323902508,48.0293879784499,22.70591,1.9323770833333334,2923.552869166668
2017-12-03 05:04:37,230.19,53.9871,8781.06,12427.290549,8793.77823609765,0.7065948901232212,226.49,47.155,8973.24,10680.13595,5791.914002545481,0.8401803162440081,228.55,22.1382,4562.49,5059.68561,2187.2593517781743,0.901733892513531,22316.79,16772.951590421308,27917.21728537278,0.7993916360601198,228.41,41.09343333333333,0.8405936692789228,46.12715900269548,22.31679,1.8759458333333332,2925.4288150000016
2017-12-03 05:09:37,232.27,59.5809,10164.12,13838.855643,9391.729879707624,0.734462462952364,228.74,45.214,8580.83,10342.25036,5773.3438335179835,0.829686934788146,230.82,22.1943,4564.34,5122.888325999999,2326.109448213276,0.890970036733922,23309.29,17491.183161438883,29142.142829433516,0.7998481833140169,230.60999999999999,42.32973333333333,0.8108928493994086,47.56806090596681,23.30929,1.9010866666666666,2927.3299016666683
2017-12-03 05:14:37,232.41,55.4387,8893.77,12884.508267,9322.628838985886,0.6902684848888537,228.75,47.3949,9029.03,10841.583375,6001.378786260402,0.8328146994488248,230.78,23.3536,4799.99,5389.543808,2450.975001555738,0.8906115565616346,22722.79,17774.982626802026,28849.180105632357,0.7876407550162483,230.64666666666665,42.0624,0.822325635170671,44.47867929552284,22.72279,1.9180033333333333,2929.2479050000015
2017-12-03 05:19:37,231.69,62.9039,10885.48,14574.204591,9690.911444746851,0.746900452236145,228.1,48.5912,9348.79,11083.65272,5953.778896924488,0.8434755433225086,230.23,23.7316,4827.73,5463.726267999999,2558.383821621221,0.8835966084675749,25062,18203.07416329256,30975.082776230465,0.8091019540142109,230.00666666666666,45.07556666666667,0.8289614793774093,47.35152155602407,25.062,1.9910329166666667,2931.2389379166684
2017-12-03 05:24:37,231.85,53.403,8484.13,12381.48555,9017.8003175918,0.6852271454615557,228.1,46.3087,8755.73,10563.01447,5908.846491535332,0.8289044784390984,230.19,22.1793,4528.24,5105.453067,2358.1122792903043,0.8869418522851734,21768.1,17284.759088417435,27795.918303855855,0.7831401633160047,230.04666666666665,40.63033333333333,0.8462051178021814,45.41196642902265,21.768099999999997,1.9512541666666667,2933.190192083335
2017-12-03 05:29:37,231.61,61.3268,10621.04,14203.900148,9431.02797857977,0.7477551862046503,227.77,48.8032,9395.46,11115.904864,5940.426948789024,0.8452267372697801,230.01,23.5534,4811.28,5417.517534,2490.1969787142216,0.8880968026046449,24827.78,17861.651906083018,30585.24592908285,0.8117567554489337,229.79666666666665,44.56113333333334,0.8819391055860875,47.143624414100785,24.827779999999997,1.9414949999999997,2935.1316870833352
2017-12-03 05:34:37,231.04,55.9993,9219.2,12938.078271999999,9077.45673260955,0.7125633193881485,227.27,45.3703,8608.33,10311.308081000001,5676.242502958796,0.8348436427636207,229.41,21.2078,4356.02,4865.281398,2167.037803390801,0.8953274525478948,22183.55,16920.737038959145,27900.201299347355,0.7951035822999213,229.24,40.859133333333325,0.8593613679986036,48.095325892048606,22.18355,1.9588054166666666,2937.090492500002
2017-12-03 05:39:37,230.85,58.4136,9852.17,13484.77956,9207.281144447246,0.7306140939244244,227.04,47.7902,9172.55,10850.287008,5795.951574458986,0.8453739512362215,229.26,23.0555,4798.81,5285.70393,2215.8719772399845,0.9078847516909636,23823.530000000002,17219.104696146216,29394.86601768657,0.8104656774303935,229.04999999999998,43.08643333333333,0.8775376555337224,46.49011715211208,23.82353,1.9169616666666667,2939.0074541666686
2017-12-03 05:44:37,231.34,57.1263,9479.75,13215.598242,9207.951826082362,0.7173152381307083,227.43,46.0652,8761.67,10476.608436,5743.90660895234,0.8363078617974226,229.67,19.845,4024.68,4557.801149999999,2139.042360623398,0.8830310642227119,22266.1,17090.9007956581,28069.166343463545,0.7932583293548757,229.48,41.012166666666666,0.8933240369531039,51.611920039988135,22.266099999999998,1.9204012500000003,2940.9278554166685
2017-12-03 05:49:37,232.07,58.7658,9938.34,13637.779206,9339.080239295836,0.7287359510577488,228.07,49.6028,9572.86,11312.910596,6028.4573129026185,0.8461889554209645,230.33,22.3318,4612.48,5143.683494000001,2276.512274521721,0.8967270255606437,24123.68,17644.049826720173,29887.52969099628,0.807148675364339,230.15666666666667,43.5668,0.906628818051475,48.741243332078554,24.12368,1.9329075,2942.8607629166686
2017-12-03 05:54:37,230.05,55.4184,9042.05,12749.00292,8987.68086058181,0.7092358560695975,226.05,49.8198,9506.88,11261.765790000001,6037.102067582953,0.8441731232274187,228.32,22.425,4638.12,5120.076,2168.6449943169587,0.9058693660015984,23187.05,17193.427922481722,28866.126366869423,0.8032615705102891,228.14000000000001,42.5544,0.916104146576665,47.3027466019965,23.18705,1.9712804166666662,2944.832043333335
2017-12-03 05:59:37,229.71,60.0896,10326.13,13803.182016,9159.632797766833,0.7480977928154852,225.77,47.3303,9012.87,10685.761831000002,5740.529615981134,0.8434466482168032,228.15,19.4537,3987.71,4438.361655000001,1948.6464883283327,0.8984644132160067,23326.71,16848.8089020763,28775.297754198575,0.8106505169558644,227.87666666666667,42.291199999999996,0.9244766906074873,54.00059586864406,23.32671,1.938073333333333,2946.7701166666684
2017-12-03 06:04:37,231.95,54.2464,8513.12,12582.45248,9265.252197164313,0.6765866998927065,227.92,48.6024,9256.38,11077.459008,6085.189181078954,0.8356049878690736,230.09,23.9426,5064.79,5508.952834,2167.1325716569877,0.9193743625360653,22834.29,17517.573949900256,28779.68375250715,0.7934169880518852,229.98666666666668,42.2638,0.8986028175546514,43.34962781387382,22.83429,1.923375,2948.6934916666683
2017-12-03 06:09:37,233.62,59.842,10114.6,13980.28804,9651.078723198098,0.7234901005659109,229.65,46.2615,8778.4,10623.953475,5983.985367542654,0.8262837389731698,231.87,19.8246,3999,4596.730002,2266.6992988234942,0.8699662582444623,22892,17901.763389564243,29060.571165342615,0.7877340011575822,231.71333333333334,41.97603333333333,0.8904681071438844,52.77162126642108,22.892,1.9052620833333331,2950.5987537500014
2017-12-03 06:14:37,233.64,61.7003,10554.34,14415.658092,9819.221221148093,0.7321441680041755,229.63,49.2456,9490.91,11308.267128000001,6148.132465237342,0.8392895120508688,231.96,21.9361,4470.48,5088.297756,2430.1404534130616,0.8785806598539788,24515.73,18397.494139798495,30651.08167841422,0.7998324580259433,231.74333333333334,44.294000000000004,0.9119284265638756,50.47613672280671,24.515729999999998,1.975322083333333,2952.5740758333345
2017-12-03 06:19:37,233.95,55.4581,9228.1,12974.422494999999,9120.18692071396,0.7112532371715402,229.74,51.1494,9942.55,11751.063156,6263.63989975483,0.8460979119938957,231.99,22.0183,4511.22,5108.025417,2396.000369849308,0.8831631857167793,23681.870000000003,17779.8271903181,29613.39598246839,0.7997012572965306,231.89333333333335,42.87526666666667,0.9285878564857417,48.64568383636876,23.681870000000004,2.0082333333333335,2954.582309166668
2017-12-03 06:24:37,233.89,51.8105,9328.44,12117.957844999999,7734.669320636598,0.7698029749995389,229.48,47.0523,9359.94,10797.561804,5383.202031096338,0.8668568117417557,231.68,18.6333,3740.27,4316.962944,2155.58562506089,0.8664123478749045,22428.65,15273.456976793826,27135.269094749587,0.8265497541846648,231.6833333333333,39.165366666666664,0.9524494640673382,52.42403790423682,22.42865,1.9212716666666667,2956.5035808333346
2017-12-03 06:29:37,233.8,54.8886,10035.98,12832.95468,7997.739134188732,0.7820474902510915,229.64,43.1841,8967.51,9916.796724,4233.984136134323,0.9042748631014492,231.74,22.7572,4695.8,5273.753528,2400.4038481248203,0.8904094541143296,23699.289999999997,14632.127118447876,27852.387519107182,0.8508889941209494,231.7266666666667,40.27663333333333,0.9004862050116667,43.49776007428624,23.699289999999998,1.9219975,2958.4255783333347
2017-12-03 06:34:37,234.07,49.3539,8754.83,11552.267373,7537.097128761201,0.7578451673012537,229.92,37.1146,7536.18,8533.388832,4003.088303510469,0.8831403500259485,231.52,39.3658,6235.76,9113.970016000001,6646.7846869706145,0.6841979937450783,22526.77,18186.970119242284,28952.050855701254,0.7780716506846014,231.83666666666667,41.94476666666667,0.9633218789089962,17.664023243265138,22.52677,1.926085833333333,2960.351664166668
2017-12-03 06:39:37,234.09,53.3404,9777.58,12486.454236000001,7765.981504698706,0.7830549662217173,230.06,39.188,8118.6,9015.59128,3920.3596988046947,0.9005066609452597,231.54,42.431,6855.12,9824.47374,7037.585811451934,0.6977595117476492,24751.3,18723.927014955334,31035.66165802453,0.7975115940085119,231.89666666666665,44.98646666666667,0.9458235708433455,18.569881016068525,24.7513,1.9699195833333332,2962.321583750001
2017-12-03 06:44:37,233.72,51.1563,9166.8,11956.250436,7676.047306286629,0.7666952151151812,229.61,35.5978,7494.93,8173.610858,3260.9720564757204,0.9169668253369643,231.06,42.8791,6961.43,9907.644846000001,7049.816930216725,0.7026321702286824,23623.16,17986.836292979075,29691.412364790416,0.7956226436709876,231.46333333333337,43.21106666666666,0.9749564365846132,18.38703356856116,23.62316,2.0156025,2964.337186250001
2017-12-03 06:49:37,233.73,48.9136,8674.69,11432.575728,7446.713448250492,0.7587695202188299,229.52,33.8104,7091.68,7760.163008,3150.9053759723747,0.9138570920081374,231.03,39.9985,6245.76,9240.853455,6810.5693300329485,0.6758856235968738,22012.13,17408.188154255815,28063.83583815428,0.7843592774325361,231.42666666666665,40.9075,0.9952756812813311,19.57122776996884,22.012130000000003,1.9014704166666665,2966.238656666668
2017-12-03 06:52:21,234.63,0,0,0,0,0,229.43,0,0,0,0,0,231.59,0,0,0,0,0,0,0,0,0,231.88333333333333,0,1.1845037015740687,0,0,0.5013874055555556,2966.7400440722236
2017-12-03 06:57:21,234.1,19.816,3656.82,4638.9256,2854.3472476094,0.7882902885961354,230.11,10.6872,2254.41,2459.231592,982.5759894231364,0.916713174689893,231.56,16.9087,2332.1,3915.378572,3145.0753491890714,0.5956256737669043,8243.33,6981.998586221607,10802.814158676458,0.7630724623156859,231.92333333333332,15.803966666666668,0.9385285367290959,32.376470886001194,8.24333,0.34347208333333334,2967.083516155557
2017-12-03 07:02:21,232.99,36.8974,6828.21,8596.725226,5222.952499041587,0.7942803591475404,228.75,24.2802,5146.13,5554.09575,2089.3361680849894,0.9265468640867417,230.5,28.7859,3836.81,6635.14995,5413.32650806184,0.5782552058224396,15811.15,12725.615175188417,20296.151012186663,0.7790220909622874,230.74666666666667,29.98783333333333,0.9722061712700825,23.04123338909669,15.81115,1.0022699999999998,2968.085786155557
2017-12-03 07:07:21,233.94,36.7367,6728.12,8594.183598,5347.185519666606,0.7828690094037248,229.84,24.2167,5109.29,5565.9663279999995,2207.9712091261063,0.9179520138843356,231.7,27.4172,3296.32,6352.56524,5430.410627757007,0.5188958909456237,15133.73,12985.56735654972,19941.282388161242,0.7589145825939763,231.82666666666668,29.456866666666667,0.9116006211537279,24.713535949738937,15.13373,1.28937,2969.375156155557
2017-12-03 07:12:21,233.52,32.0254,5692.59,7478.571408,4850.097874935628,0.7611868215780497,229.82,23.1032,4903.58,5309.577424,2036.2994880543672,0.9235348895818267,231.63,27.9219,3596.78,6467.549697,5375.162575658972,0.5561271530187671,14192.95,12261.559938648967,18755.950571260877,0.7567171786935389,231.65666666666667,27.6835,0.8043512669611683,16.545234525981172,14.192950000000002,1.2219449999999998,2970.5971011555566
2017-12-03 07:17:21,232.2,34.6254,6367.73,8040.017879999999,4908.553978293373,0.7920044575821267,228.74,20.4949,4393.29,4688.003426,1635.964271641573,0.9371345540479986,230.61,27.0934,3430.97,6248.008974,5221.691392478546,0.549130133179607,14191.99,11766.20964241349,18435.191062457805,0.7698314572340486,230.51666666666665,27.404566666666668,0.770732412696107,26.34901482356346,14.19199,1.1827058333333333,2971.77980698889
