DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-03 07:22:21,230.76,40.9618,7889.71,9452.344968,5205.698945384272,0.8346828249190916,227.52,19.4285,4180.98,4420.37232,1434.9556393917514,0.9458434035257915,229.45,27.0506,3516.14,6206.76017,5114.7464559153295,0.5665016697431053,15586.829999999998,11755.401040691351,19522.774471790308,0.798392155916281,229.24333333333334,29.146966666666668,0.7517485059543698,40.53537875296341,15.586829999999997,1.2407841666666666,2973.0205911555568
2017-12-03 07:27:21,230.76,34.6594,6261.91,7998.003143999999,4975.594179928049,0.7829341758508317,227.52,17.6491,3752.36,4015.5232320000005,1429.7626576224914,0.9344635264707639,229.38,27.5017,3704.62,6308.339946,5105.971360074328,0.5872575085857619,13718.89,11511.328197624869,17908.618587304085,0.7660495941169745,229.22,26.603399999999997,0.7416455806648585,33.65847974319071,13.71889,1.2210716666666666,2974.2416628222236
2017-12-03 07:32:21,230.42,42.639,8400.67,9824.87838,5094.799184746286,0.8550406096731754,227.13,18.8092,4062.45,4272.133596,1321.9778589567568,0.9509182961421603,229.1,27.7959,3539.07,6368.04069,5294.046256370988,0.5557549287581578,16002.189999999999,11710.823300074031,19829.61086763068,0.8069845700361947,228.88333333333333,29.748033333333336,0.7660380106313247,43.33384503849554,16.00219,1.2383783333333331,2975.480041155557
2017-12-03 07:37:21,229.72,50.6787,9930.07,11641.910964,6076.824885481186,0.8529587651637703,226.62,19.6174,4180.88,4445.695188,1511.439092456707,0.9404333457869988,228.67,28.3523,3637.37,6483.320441,5366.841102901076,0.5610350487996186,17748.32,12955.10508083897,21973.56617570256,0.807712314791458,228.33666666666667,32.882799999999996,0.7518138421336923,54.11917476613915,17.74832,1.4062712499999996,2976.886312405557
2017-12-03 07:42:21,231.28,58.7615,11681.49,13590.35972,6945.550280496031,0.8595423697879867,228.43,20.0122,4302.91,4571.386846,1543.5489067994672,0.9412701538845001,230.5,28.819,3579.54,6642.7795,5595.838889212255,0.5388617821801853,19563.94,14084.938076507753,24106.70506192536,0.8115559529908424,230.07000000000002,35.86423333333333,0.712826531055772,63.84429426903498,19.56394,1.5546774999999997,2978.4409899055568
2017-12-03 07:47:21,232.04,54.8648,10583.72,12730.828192,7075.228435592878,0.8313457569595326,229.08,22.2076,4771.52,5087.317008,1764.480441797548,0.9379246452494711,231.04,32.612,4399.31,7534.67648,6116.978108687752,0.5838751022260216,19754.55,14956.686986078177,24777.908130066597,0.7972646397872856,230.72,36.56146666666667,0.7108183079056807,50.06181371279781,19.75455,1.6382704166666664,2980.0792603222235
2017-12-03 07:52:21,231.6,59.2324,11722.88,13718.223839999999,7124.8684079037075,0.8545479456180094,228.81,20.9947,4467.56,4803.797307000001,1765.6093036514217,0.9300059337412006,230.73,37.2171,5257.59,8587.101483,6789.407873389315,0.6122659677900071,21448.03,15679.885584944444,26568.342116847423,0.8072776955999618,230.38,39.14806666666667,0.6814827676013513,51.30351264685695,21.44803,1.7167741666666667,2981.79603448889
2017-12-03 07:57:21,231.76,53.2772,10374.93,12347.523872,6694.936389892727,0.8402437693217849,228.96,21.0885,4477.04,4828.42296,1808.2536102701854,0.927226143419714,230.76,35.5716,4560.2,8208.502416,6825.253685649921,0.5555459167693324,19412.170000000002,15328.443685812834,24734.460372889385,0.7848228628135762,230.49333333333334,36.64576666666667,0.6652397755538836,45.384323609912194,19.412170000000003,1.7025083333333333,2983.4985428222235
2017-12-03 08:02:21,231.84,57.1186,11109.05,13242.376224,7207.602663539416,0.8389015545311544,229.07,21.0003,4474.22,4810.538721,1767.0988025122736,0.9300870982428998,230.92,36.0021,4681.38,8313.604931999998,6870.27716041898,0.5630986844203822,20264.65,15844.97862647067,25723.90692130207,0.7877749698751539,230.60999999999999,38.04033333333333,0.6677941112701062,50.15273262589709,20.264650000000003,1.6532008333333335,2985.151743655557
2017-12-03 08:07:21,231.3,48.8688,8518.61,11303.35344,7429.608513068494,0.7536356396549164,228.52,23.5635,4998.47,5384.73102,2002.6546923646715,0.9282673510403125,230.21,36.2591,4861.13,8347.207411,6785.667740565648,0.5823660250246058,18378.210000000003,16217.930945998814,24510.811634323458,0.7498001402068738,230.01000000000002,36.230466666666665,0.6477979218294896,34.9621957210966,18.378210000000003,1.6101191666666665,2986.7618628222235
2017-12-03 08:12:21,231.63,50.5321,9360.34,11704.750323,7027.461505278317,0.7997043714471038,228.75,25.6775,5273.45,5873.728125,2586.7754413392777,0.8978028754097297,230.55,35.9487,4697.98,8287.972785000002,6827.845692786319,0.5668430775379287,19331.77,16442.082639403914,25378.325651111965,0.761743318521605,230.31000000000003,37.3861,0.6773479223655207,35.16280114802026,19.33177,1.5712491666666666,2988.3331119888903
2017-12-03 08:17:21,232.15,50.544,9120.6,11733.7896,7382.172716556296,0.7772936375133231,229.41,24.9655,5087.81,5727.335354999999,2629.93529816476,0.8883380638010503,231.15,37.0556,4954.06,8565.40194,6987.37432160005,0.5783803299252995,19162.47,16999.482336321107,25616.06246486359,0.7480646186854168,230.90333333333334,37.5217,0.6467352860504422,34.70605009900935,19.162470000000003,1.6039266666666667,2989.937038655557
2017-12-03 08:22:21,232.55,47.8938,8454.16,11137.70319,7250.904153478804,0.7590577568623463,229.7,25.4464,5217.23,5845.03808,2635.3332396017954,0.8925912763257822,231.39,38.2027,5116.81,8839.722753,7208.255945359175,0.5788428147549618,18788.2,17094.493338439774,25401.144890298976,0.7396595736586447,231.21333333333334,37.18096666666667,0.6545181938757927,31.56068203354943,18.7882,1.5812779166666664,2991.5183165722237
2017-12-03 08:27:21,231.87,47.1399,8297.62,10930.328613,7114.88481451151,0.7591372861499531,229.01,24.5231,5004.55,5616.035131,2548.397514150056,0.8911180010921482,230.67,38.0551,5077.97,8778.169917000001,7160.341316642929,0.5784770684565913,18380.140000000003,16823.623645304495,24917.139863524637,0.7376504727537397,230.51666666666665,36.5727,0.6536042223989563,32.946979577663114,18.380140000000004,1.5486808333333333,2993.0669974055572
2017-12-03 08:32:21,231.84,60.8274,10594.53,14102.224416,9307.452259255833,0.7512665865662821,229.31,26.3033,5511.78,6031.6097230000005,2449.6116186424624,0.9138157561790241,231.03,37.5671,4960.44,8679.127113,7121.887562297774,0.5715367381323431,21066.75,18878.95144019607,28288.208904838448,0.7447184115073726,230.72666666666666,41.565933333333334,0.6140021381721477,46.339550497282225,21.06675,1.6436204166666664,2994.710617822224
2017-12-03 08:37:21,231.53,58.5533,10152.42,13556.845549,8984.23226453107,0.7488777506024532,229.02,25.4807,5277.78,5835.589914,2489.808811129588,0.9044124206428943,230.72,36.3257,4802.85,8381.065504,6868.39798350669,0.573059594595432,20233.050000000003,18342.439059167347,27309.730554177353,0.7408732927577388,230.42333333333332,40.119899999999994,0.6090239703733596,45.94577753184831,20.233050000000002,1.720825,2996.4314428222237
2017-12-03 08:42:21,231.19,57.5707,9953.57,13309.770133,8836.086534682581,0.7478393616521821,228.7,25.8044,5318.88,5901.46628,2556.720516516623,0.9012810965345379,230.4,36.5438,5009.64,8419.69152,6767.17905499477,0.5949909195723123,20282.09,18159.986106193974,27224.038461353564,0.7450066612560753,230.09666666666666,39.97296666666667,0.6069912645409938,44.024086278309746,20.28209,1.6881308333333334,2998.119573655557
2017-12-03 08:47:21,230.21,62.4265,11136.3,14371.204565,9083.740581890088,0.7749037284683589,227.85,25.4692,5260.73,5803.15722,2449.766027019343,0.9065289463241527,229.53,37.2046,5218.47,8539.571838,6759.575285139052,0.6110926986735421,21615.5,18293.081894048482,28317.250668671288,0.7633332858798417,229.1966666666667,41.7001,0.587559446763344,49.70347792930952,21.6155,1.7457329166666664,2999.8653065722237
2017-12-03 08:52:21,231.7,57.3309,10038.41,13283.569529999999,8699.62896509066,0.7557012426011671,229.22,26.0316,5415.64,5966.963352,2505.0938175068554,0.9076040324907966,230.91,36.5974,4789.89,8450.705634,6962.139003238828,0.5668035555195153,20243.94,18166.861785836343,27200.22010700062,0.7442564773507013,230.60999999999999,39.98663333333334,0.602749230302236,43.375161199700884,20.24394,1.7441433333333332,3001.609449905557
2017-12-03 08:57:21,231.62,62.1548,10534.75,14396.294776,9811.847212170851,0.731768150341186,229.41,24.2514,5009.26,5563.513674,2420.7434091999457,0.900377044710037,230.95,37.5435,5067.91,8670.671325,7035.398315523951,0.5844887679443899,20611.92,19267.988936894748,28215.361839939218,0.7305212003633975,230.66,41.31656666666667,0.5419231769704327,50.43553957774808,20.611919999999998,1.7023275,3003.311777405557
2017-12-03 09:02:21,232.06,46.4353,8005.85,10775.775717999999,7212.746224714855,0.742948833523597,229.4,24.6461,5092.54,5653.81534,2455.9446751136957,0.9007262695636606,231,35.9783,4669.75,8310.987299999999,6875.023260925106,0.5618766858180617,17768.14,16543.714160753658,24277.587962817088,0.7318741889520991,230.82000000000002,35.686566666666664,0.6151979897755896,30.937318150527222,17.76814,1.5991691666666665,3004.910946572224
2017-12-03 09:07:21,231.48,49.7427,8977.9,11514.440196,7209.691020928742,0.7797079013115055,228.88,24.1594,4992.13,5529.603472000001,2378.0564797023767,0.9028007207530195,230.59,33.6561,4656.54,7760.760099000001,6208.545122863367,0.6000108160281891,18626.57,15796.292623494486,24422.77565331112,0.762672116568974,230.3166666666667,35.85273333333333,0.6237788551993758,38.74172308573405,18.62657,1.5164462499999998,3006.427392822224
2017-12-03 09:12:21,230.83,51.3438,8880.14,11851.689354000002,7848.926940933837,0.7492720855869303,228.38,24.5869,5042.06,5615.156222,2471.357997916389,0.8979376175226209,230.09,31.5743,4252.86,7264.930687,5890.025441992106,0.5853958121871893,18175.06,16210.310380842331,24353.787562653262,0.7462929514861831,229.76666666666668,35.835,0.6035108080661618,43.27835914608623,18.175060000000002,1.53340125,3007.9607940722244
2017-12-03 09:17:21,231.12,49.5317,8347.6,11447.766504000001,7833.832533958356,0.7291902745468506,228.6,24.8584,5085.41,5682.6302399999995,2535.9202622445478,0.8949042582788213,230.22,32.7488,4671.08,7539.428736000001,5918.107577496591,0.6195535714391822,18104.09,16287.860373699496,24352.66864804,0.7434129812075889,229.98000000000002,35.71296666666667,0.6000521784503104,38.69388242739099,18.10409,1.51163125,3009.4724253222244
2017-12-03 09:22:21,230.44,48.3893,8505.41,11150.830291999999,7211.034387165601,0.7627602409214391,227.9,24.9393,5090.73,5683.66647,2527.5546698938615,0.8956771173801829,229.53,35.7031,5677.99,8194.932542999999,5909.090365210234,0.6928659839732375,19274.129999999997,15647.679422269699,24826.235287675463,0.7763613683935515,229.29,36.3439,0.6062191983950397,33.14283827547402,19.274129999999996,1.5574258333333333,3011.0298511555575
2017-12-03 09:27:21,230.42,45.1983,7727.03,10414.592286000001,6982.602656797158,0.7419426308591259,227.79,25.5322,5252.24,5815.979837999999,2497.918425093682,0.9030705308989072,229.41,34.5156,5343.6,7918.223795999999,5843.304469522415,0.6748483167019597,18322.870000000003,15323.825551413254,23886.129752788453,0.7670924586625844,229.20666666666668,35.082033333333335,0.6180739361856922,28.836032879128066,18.32287,1.5665416666666667,3012.596392822224
2017-12-03 09:32:21,230.39,54.5478,9723.77,12567.267641999999,7961.439126989556,0.7737377986208405,227.92,31.9652,6691.25,7285.508384,2881.9795021537348,0.9184328185929929,229.53,40.8003,6860.56,9364.892859,6374.47525267368,0.7325828606150849,23275.58,17217.89388181697,28951.830582225888,0.8039415654182969,229.27999999999997,42.43776666666667,0.5931612002791283,28.535981708116903,23.27558,1.7332687500000001,3014.3296615722243
2017-12-03 09:37:21,229.95,64.5608,10805.58,14845.755959999999,10180.172438985279,0.7278565018254551,227.57,42.2852,8607.51,9622.842964000001,4302.3108104487665,0.8944872146621886,229.2,50.6433,8837.47,11607.44436,7525.416172518022,0.7613622539044417,28250.559999999998,22007.89942195207,35811.19625592474,0.7888750713075137,228.90666666666667,52.496433333333336,0.5839352283317828,22.981307301511908,28.250559999999997,2.1469224999999996,3016.4765840722243
2017-12-03 09:42:21,229.84,66.3634,11215.08,15252.963856,10338.031098136744,0.7352721809268804,227.59,39.9438,8050.6,9090.809442000002,4222.636137622608,0.8855757071318445,229.2,49.8786,8577.32,11432.17512,7558.055939985296,0.7502789198001718,27843,22118.72317574465,35559.39487568965,0.7829998259907117,228.87666666666667,52.061933333333336,0.5621659408997546,27.47010291588607,27.843,2.3372316666666664,3018.813815738891
2017-12-03 09:47:21,229.38,66.8419,11628.05,15332.195021999998,9993.230578253539,0.7584073893734744,226.96,41.8277,8470.91,9493.214792,4285.4183995203575,0.8923120550415119,228.66,49.6657,8388.43,11356.558962000001,7655.434252378015,0.7386418745386161,28487.39,21934.08323015191,35953.23902180903,0.7923455792875772,228.33333333333334,52.77843333333334,0.6014598540145991,26.64623744673485,28.487389999999998,2.3470995833333332,3021.1609153222244
2017-12-03 09:52:21,229.36,72.1095,12678.93,16539.034920000002,10620.000477404861,0.7666063988212438,226.92,46.8109,9465.67,10622.329428,4820.266997589944,0.8911105670521671,228.63,57.0246,9961.87,13037.534298,8410.615118683434,0.7640915661121738,32106.47,23850.882593678238,39996.12501678536,0.8027395150536641,228.3033333333333,58.64833333333333,0.6059190258574086,22.95234306175225,32.10647,2.5247441666666663,3023.685659488891
2017-12-03 09:57:21,229.06,81.9538,13560.37,18772.337428,12981.410477054857,0.7223591655546285,227.04,44.7039,8995.22,10149.573455999998,4701.048658580314,0.8862658158981456,228.49,63.5441,10203.12,14519.191409000001,10329.727074651073,0.7027333487507713,32758.71,28012.186210286243,43102.385747703695,0.7600208070093948,228.1966666666667,63.4006,0.5068727267415656,29.489784008353237,32.75871,2.702715833333333,3026.3883753222244
2017-12-03 10:02:21,229.18,106.1107,18496.67,24318.450226,15787.977080852997,0.7606023339523642,227.25,63.9251,12972.86,14526.978975,6537.432336972372,0.8930184329670651,228.79,84.3159,14766.67,19290.634760999998,12412.65670972179,0.765483882876362,46236.2,34738.06612754716,57831.820209308986,0.7994941164338023,228.40666666666667,84.7839,0.5064067014973292,25.15430406008687,46.2362,3.2914545833333335,3029.6798299055577
2017-12-03 10:07:21,228.97,106.9547,18417.92,24489.417659,16140.377943237296,0.7520766829353865,227.32,59.4289,11979.24,13509.377547999999,6245.085328224622,0.8867351554456683,228.73,81.119,14183.94,18554.348869999998,11961.593040480444,0.7644536652500704,44581.1,34347.05631194236,56277.83537509007,0.7921608871924145,228.34,82.50086666666667,0.4467022860646449,29.640698723973003,44.5811,3.784054166666666,3033.463884072224
2017-12-03 10:12:21,228.98,98.3977,17048.49,22531.105346,14730.90957247548,0.7566646082468679,226.95,62.2905,12528.19,14136.828975,6549.3807945713115,0.8862093487977561,228.46,82.4798,14430.92,18843.335108,12116.923122063015,0.7658368286340832,44007.6,33397.21348910981,55245.29596804762,0.7965854690226079,228.13,81.056,0.5172489370096028,23.15127812870114,44.0076,3.6911958333333335,3037.1550799055576
2017-12-03 10:17:21,228.64,99.7455,17615.17,22805.81112,14484.84748667433,0.7723983114352829,226.48,65.74,13308.7,14888.795199999999,6674.932720076134,0.893873535180335,228.06,83.4903,14603.94,19040.797818000003,12217.893354517124,0.7669815172447413,45527.81,33377.673561267584,56452.19726245065,0.8064842859585726,227.7266666666667,82.99193333333334,0.5474399133464233,20.787482156900396,45.527809999999995,3.730642083333333,3040.885721988891
2017-12-03 10:22:21,228.32,97.9592,17157.96,22366.044543999997,14347.27699539505,0.7671432454784617,226.2,62.7707,12653.3,14198.732339999999,6441.894067194979,0.8911570200076044,227.74,81.5415,14239.52,18570.26121,11920.17917555062,0.7667915835417589,44050.78,32709.35023814065,54866.86442298076,0.8028667295510605,227.42,80.75713333333333,0.5364523788584992,22.272253348930164,44.050779999999996,3.7324412499999995,3044.618163238891
2017-12-03 10:27:21,228.57,100.0546,17854.61,22869.479922,14290.76672717951,0.7807177977328732,226.41,64.554,13100.57,14615.67114,6480.19355789076,0.8963372173958205,228.08,83.492,14655.67,19042.85536,12159.016288868963,0.769615150823684,45610.85,32929.97657393923,56255.959638803484,0.8107736547887302,227.6866666666667,82.7002,0.5607120897139486,21.942147661069736,45.61085,3.73590125,3048.3540644888913
2017-12-03 10:32:21,228.8,98.7697,17346.25,22598.50736,14484.479481067801,0.7675838816993442,226.69,61.533,12428.66,13948.91577,6332.508331060819,0.8910126209759169,228.31,79.2077,13560.06,18083.909987,11964.638448959431,0.7498411576781755,43334.97,32781.62626108805,54337.41478228936,0.7975162265931821,227.9333333333333,79.8368,0.5454811348347373,23.714502585273962,43.33497,3.7060758333333337,3052.0601403222245
2017-12-03 10:37:21,230.33,100.0788,17637.05,23051.150004000003,14842.16910712209,0.7651266855206569,228.32,63.17,12829.7,14422.9744,6589.460406820523,0.8895321896986798,229.77,84.2244,14908.76,19352.240388000002,12338.479780643094,0.7703893555003932,45375.51,33770.10929458571,56562.860514018954,0.8022138482326898,229.47333333333333,82.49106666666667,0.5026001568809749,23.422010949064383,45.375510000000006,3.69627,3055.7564103222244
2017-12-03 10:42:21,230.8,99.7898,17599.45,23031.48584,14856.268027187061,0.7641473990112311,228.72,65.0164,13326.27,14870.551008,6598.773762497832,0.8961517292016137,230.17,81.3671,14015.98,18728.265407,12421.764359165441,0.7483864466573233,44941.7,33876.80614885033,56279.60904036899,0.79854321602987,229.89666666666665,82.05776666666667,0.5118241528802715,21.609207822294294,44.9417,3.7632170833333327,3059.519627405558
2017-12-03 10:47:21,229.88,105.3748,18257.01,24223.559024,15920.502430800097,0.7536881752970933,228.09,61.8641,12562.25,14110.582569,6426.384315777158,0.8902715347556533,229.54,83.9064,14477.34,19259.875056,12702.338906560912,0.7516840040709348,45296.6,35049.22565313817,57273.29386760115,0.7908851917040478,229.17,83.7151,0.4712658724963932,26.10162324359644,45.2966,3.7599291666666663,3063.2795565722245
2017-12-03 10:52:21,229.68,113.5944,19536.19,26090.361792,17292.89619240668,0.7487895398211885,227.89,69.9426,14096.91,15939.219114,7438.805980532287,0.8844166015396682,229.48,88.9228,15447.04,20406.004144,13333.940166482866,0.7569850467045951,49080.14,38065.64233942183,62111.619437367626,0.7901925669397758,229.01666666666665,90.81993333333332,0.49195837275307414,25.076506699336935,49.08014,3.932364166666666,3067.211920738891
2017-12-03 10:57:21,229.57,120.6539,20066.3,27698.515822999998,19093.228724000066,0.7244539789867571,228.23,66.6657,13388.06,15215.112711,7229.0735398689785,0.8799185556030023,229.68,89.7991,15532.69,20625.057288,13569.396799312115,0.7530980294070347,48987.05,39891.699063181164,63174.98493747276,0.7754184674279666,229.16,92.3729,0.40582998778146573,30.61612226096614,48.98705,4.086132916666666,3071.298053655558
2017-12-03 11:02:21,229.6,124.221,20846.07,28521.1416,19465.273790069088,0.7308988641604725,228.01,77.0681,15266.15,17572.297480999998,8702.315952564517,0.8687623241358443,229.52,96.3405,16720.08,22112.071560000004,14470.059898568526,0.7561516773600745,52832.3,42637.64964120213,67891.24457701379,0.7781901823889623,229.04333333333332,99.20986666666668,0.4511518926549553,25.210328542591178,52.832300000000004,4.242472916666666,3075.5405265722247
2017-12-03 11:07:21,229.65,123.3974,20289.54,28338.212910000002,19783.550680322547,0.7159781057626333,228.14,74.189,14632.03,16925.47846,8507.380277090233,0.8644972746017132,229.77,90.905,15657.31,20887.241850000002,13824.815212663478,0.7496111795153078,50578.88,42115.74617007626,65817.6205701535,0.7684701993456164,229.18666666666664,96.1638,0.45668741637092886,28.32001231232544,50.57888,4.308799166666666,3079.8493257388914
2017-12-03 11:12:21,229.2,127.7245,20899.05,29274.4554,20499.352381577548,0.713900556455783,228.11,67.4831,13336.94,15393.569941,7686.873679517489,0.8663968170552648,229.67,86.1638,15087.95,19789.239945999998,12804.990528612741,0.7624320105861231,49323.94,40991.21658970778,64133.69546991608,0.7690799608317743,228.99333333333334,93.79046666666666,0.3857463099362394,36.180685030532615,49.32394,4.1626175,3084.0119432388915
2017-12-03 11:17:21,229.34,122.803,19584.25,28163.64002,20239.757190086188,0.6953735378698396,228.05,70.3764,13828.56,16049.338020000001,8145.684698453382,0.8616280610930767,229.66,86.098,14945.99,19773.26668,12946.02093765873,0.7558685290537941,48358.799999999996,41331.4628261983,63614.96173694842,0.7601796602498396,229.01666666666665,93.09246666666667,0.4220944618295496,31.91507798339572,48.358799999999995,4.0701141666666665,3088.0820574055583
2017-12-03 11:22:21,229.55,118.7525,20223.29,27259.636375000002,18278.575351299212,0.7418767338564691,227.82,72.8889,14307.71,16605.549198,8428.149187282967,0.8616222101057184,229.43,89.9228,15606.4,20630.988004,13493.62609016538,0.7564543199275858,50137.4,40200.35062874756,64263.73059070135,0.7801819088177031,228.9333333333333,93.85473333333334,0.4863133372160668,26.52798189542561,50.1374,4.104008333333333,3092.1860657388916
2017-12-03 11:27:21,229.94,111.3436,19353.5,25602.347383999997,16760.73474884116,0.7559267792802011,228.19,68.3482,13837.69,15596.375758000002,7194.8087013227905,0.8872375361245127,229.68,89.8556,15891.99,20638.034208,13167.122305594274,0.7700340952938108,49083.18,37122.66575575823,61540.64406330295,0.797573388239344,229.26999999999998,89.84913333333333,0.47106032189121305,23.930039762950774,49.08318,4.134190833333333,3096.320256572225
2017-12-03 11:32:21,230.03,107.4345,18622.76,24713.158035,16246.014589593507,0.7535564646827217,228.19,65.0034,13156.48,14833.125845999999,6850.4493555439985,0.8869661146674532,229.73,84.7424,14753.61,19467.871552,12701.535920237005,0.7578440180577579,46532.85,35797.99986537451,58709.478991759526,0.7925951788216578,229.3166666666667,85.72676666666666,0.4913147757831355,25.322001724082295,46.532849999999996,3.9840012499999995,3100.304257822225
2017-12-03 11:37:21,229.38,127.2734,21519.34,29193.972491999997,19728.305447454237,0.7371158551956891,227.71,79.6699,15645.62,18141.632929,9183.322935962617,0.8624152005076655,229.41,95.7813,16429.64,21973.188033,14590.67927836036,0.7477130753773858,53594.6,43502.30766177722,69027.76195893882,0.7764209425170232,228.83333333333334,100.90820000000001,0.4908958485069198,26.127906354488523,53.5946,4.171977083333333,3104.476234905558
2017-12-03 11:42:21,229.13,144.039,23848.86,33003.65607,22813.88153487362,0.7226126690151272,227.86,85.2755,17111.18,19430.87543,9206.869119509503,0.8806180689924787,229.31,105.1059,17356.32,24101.833929,16722.93499355587,0.7201244540614145,58316.36,48743.685647939,76004.89940914793,0.7672710634885869,228.76666666666665,111.47346666666665,0.3963281363834932,29.213708254639975,58.31636,4.662956666666666,3109.1391915722247
2017-12-03 11:47:21,228.65,148.4344,24732.38,33939.52556,23242.219661071387,0.7287190846635984,227.46,86.2136,17104.76,19610.145456000002,9590.880572078748,0.8722403430601049,228.83,109.9328,18105.48,25155.922624000003,17464.59381246169,0.7197303104568492,59942.619999999995,50297.69404561183,78249.44548538588,0.7660453007452311,228.31333333333336,114.86026666666667,0.3737553654334772,29.230415623853677,59.94262,4.927457499999999,3114.0666490722247
2017-12-03 11:52:21,228.54,165.6464,27791.02,37856.828256,25706.004220101575,0.7341085156967778,227.51,97.4491,19341,22170.644741,10838.044437611012,0.8723697585678616,228.93,119.5773,20000.01,27374.831288999998,18691.735823649804,0.7305984752511181,67132.03,55235.78448136239,86935.04091672364,0.7722091033960261,228.32666666666668,127.5576,0.35767467663290514,29.860078897690144,67.13203,5.294777083333333,3119.361426155558
2017-12-03 11:57:21,228.95,157.1264,26027.93,35974.08927999999,24833.081956142905,0.7235188025863488,227.9,93.3234,18672.19,21268.402860000002,10183.03887938941,0.8779309910062516,229.23,115.0257,19110.15,26367.341211,18166.971390817976,0.7247659082148024,63810.27,53183.092226350294,83067.39345994541,0.7681746993875391,228.69333333333336,121.82516666666668,0.34689832089552997,28.976962888073192,63.810269999999996,5.455929166666666,3124.8173553222246
2017-12-03 12:02:21,228.13,178.8264,30554.94,40795.666632,27031.131266480104,0.7489751368845826,227.28,102.9179,20701.55,23391.180312,10890.047933135851,0.8850151947817622,228.8,124.2059,20954.97,28418.30992,19196.082178618384,0.7373756588266528,72211.45999999999,57117.26137823434,92069.95439708406,0.7843108044624707,228.07000000000002,135.31673333333333,0.3463848818345334,32.15394400593965,72.21145999999999,5.667572083333333,3130.4849274055578
2017-12-03 12:07:21,228.31,185.4498,31878.42,42340.043838000005,27864.77436670468,0.7529141944673485,227.47,108.5172,21888.85,24684.407484,11410.44339689108,0.8867480418230808,228.97,129.5003,22009.72,29651.683691000002,19869.43812070979,0.7422755560649825,75776.98999999999,59144.65588430555,96126.18026912866,0.7883075119373707,228.25,141.15576666666666,0.341730558598029,31.379542174803117,75.77698999999998,6.166185416666665,3136.6511128222246
2017-12-03 12:12:21,228.48,182.6306,31153.79,41727.439487999996,27760.053581731452,0.7466020053533174,227.66,102.3075,20558.24,23291.32545,10947.356270817974,0.882656508498532,229.16,124.3246,20869.93,28490.225336,19394.30229451826,0.73252948173874,72581.95999999999,58101.71214706769,92972.84480891349,0.7806791343125753,228.4333333333333,136.4209,0.338537866627745,33.87288897815511,72.58196,6.181622916666666,3142.832735738891
2017-12-03 12:17:21,228.23,182.7003,31524.36,41697.689469,27293.076661372445,0.7560217460834773,227.39,99.3296,20000.12,22586.557743999998,10495.131762328969,0.8854877412788997,229.02,121.4639,20335.29,27817.662378,18981.525776193455,0.7310208069849341,71859.76999999999,56769.73419989487,91578.54151262516,0.7846791269338275,228.21333333333334,134.49793333333332,0.36077354522085414,35.838741512261166,71.85976999999998,6.018405416666665,3148.851141155558
2017-12-03 12:22:21,228.4,184.5914,31461.49,42160.67576,28065.944265599748,0.746228314249392,227.58,102.5332,20543.05,23334.505656,11067.169959271256,0.88037219655938,229.14,125.4455,20920.28,28744.581869999998,19712.75910680016,0.7277990716516205,72924.82,58845.87333167116,93706.27609823948,0.7782277029507322,228.37333333333333,137.52336666666665,0.3473843998131666,34.22548071224746,72.92482000000001,6.03269125,3154.8838324055578
2017-12-03 12:27:21,228.96,185.0804,32051.35,42376.008384,27720.697136586205,0.7563560425408471,227.77,113.3027,22887.44,25806.955979000002,11923.257405107213,0.8868709668286444,229.56,128.4062,21931.24,29476.927272000004,19695.429760763727,0.7440137772037178,76870.03,59339.38430245715,97109.03171999811,0.7915847644495646,228.76333333333332,142.2631,0.4342187704905992,30.097263450606647,76.87003,6.241452083333333,3161.125284488891
2017-12-03 12:32:21,229.21,183.1827,31428.41,41987.306667000004,27842.215537212607,0.7485216960749048,228.11,110.2148,22326.51,25141.098028,11558.622810413255,0.8880483253012516,229.83,123.6995,20726.45,28429.856085000003,19459.470378489536,0.7290381610807932,74481.37,58860.3087261154,94931.6091742393,0.784579242339561,229.05000000000004,139.03233333333336,0.4103907443789679,31.755466953730178,74.48137,6.306308333333332,3167.431592822224
2017-12-03 12:37:21,229.46,184.522,31456.55,42340.41812,28340.721033063444,0.7429437732723079,228.31,114.241,22979.76,26082.36271,12337.758097742015,0.8810459487701833,229.93,128.1438,21496.89,29464.103934,20149.867020937243,0.7295959194331288,75933.2,60828.3461517427,97293.05503372905,0.7804585843632506,229.23333333333335,142.30226666666667,0.40279191507925527,29.669051886734987,75.9332,6.267273749999999,3173.6988665722242
2017-12-03 12:42:21,229,183.2177,31488.05,41956.8533,27728.689944446007,0.7504864527102179,227.95,105.067,21072.01,23950.02265,11383.056685065443,0.8798325708472764,229.59,126.4299,21237.52,29027.040741,19787.28982021727,0.7316460602889674,73797.58,58899.03644972872,94420.22722151686,0.7815865537673977,228.84666666666666,138.2382,0.3918198502636447,32.53767771860455,73.79758,6.2387825,3179.9376490722243
2017-12-03 12:47:21,227.43,178.8833,30657.8,40683.428919,26743.98414162193,0.7535697165801621,226.38,98.6409,19763.69,22330.326942,10394.23200243823,0.885060485291304,228.02,123.4772,20775.95,28155.271144000002,19002.08395912562,0.7379062305506312,71197.44,56140.300103185786,90668.67572778022,0.7852484822184915,227.27666666666667,133.66713333333334,0.39452649487409264,33.8274380089446,71.19744,6.041459166666667,3185.979108238891
2017-12-03 12:52:21,226.78,185.4798,31940.48,42063.109044000004,27369.890022012052,0.7593466276253794,225.87,99.0752,19694.28,22378.115424,10626.165122539116,0.8800687469364981,227.49,128.4412,21601.5,29219.088588000002,19675.6279610942,0.7392941068282166,73236.26,57671.68310564537,93217.87817272812,0.7856460738603901,226.71333333333334,137.6654,0.3719822389508044,34.73232925629824,73.23626,6.018070833333334,3191.9971790722243
2017-12-03 12:57:21,226.9,178.9175,30927.12,40596.38075,26297.89684565232,0.7618196358551003,225.67,100.7866,20157.81,22744.512022,10534.49206762255,0.8862713774866672,227.36,124.9425,20641.03,28406.9268,19516.69466789032,0.7266196074402529,71725.95999999999,56349.08358116519,91213.11615309905,0.786355767953478,226.64333333333335,134.88219999999998,0.429455973409038,32.64722847047276,71.72595999999999,6.040092499999998,3198.037271572224
2017-12-03 13:02:21,227.83,174.1257,30124.67,39671.058231,25812.731714378722,0.7593613919897855,226.54,98.2442,19750.2,22256.241068,10260.110449548274,0.8874005246284297,228.33,118.2867,19155.37,27008.402211,19040.104783174113,0.7092374384219733,69030.23999999999,55112.94694710111,88332.38905210014,0.7814827691265616,227.5666666666667,130.21886666666668,0.4511498461989304,33.71772037129282,69.03023999999999,5.864841666666665,3203.9021132388907
2017-12-03 13:07:21,227.58,181.1032,31395.33,41215.466256,26702.957006492266,0.7617366210294803,226.42,102.6586,20543.03,23243.960212,10874.999069247737,0.883800772873221,228.2,123.3427,19959.07,28146.804139999997,19846.36258941726,0.7091060818388173,71897.43,57424.31866515726,92015.17708923039,0.7813649038601371,227.4,135.70149999999998,0.4309586631486447,33.45703621551716,71.89743,5.871986249999999,3209.774099488891
2017-12-03 13:12:21,227.26,174.213,30124.92,39591.64638,25690.22495177041,0.7608908129472942,226.39,87.0203,17194.63,19700.525717,9615.373767528661,0.8728005661880581,227.97,120.2864,19500,27421.690608,19279.499884615147,0.7111158928440054,66819.55,54585.098603914215,86280.85101458804,0.774442407721528,227.20666666666668,127.17323333333333,0.35943780992342855,36.98873216769671,66.81955,5.779874166666666,3215.5539736555575
2017-12-03 13:17:21,226.94,182.7525,31831.55,41473.85235,26586.328316394138,0.7675088808093323,225.87,99.3166,19835.03,22432.640442,10478.30816969772,0.884203981750781,227.53,129.2825,20588.66,29415.647225,21009.22133421537,0.6999220463353242,72255.24,58073.857820307225,92700.55377175941,0.779447770915173,226.78,137.1172,0.40126995325866327,33.28196608448831,72.25524,5.794782916666667,3221.348756572224
2017-12-03 13:22:21,227.12,175.0954,30051.22,39767.667248000005,26045.95045029557,0.7556696703529004,225.9,100.4333,20144.79,22687.88247,10436.831263771266,0.8879096595566947,227.44,130.5924,21203.07,29701.935456,20799.874817111035,0.713861560685495,71399.08,57282.65653117787,91537.59535903975,0.7799973302767016,226.82000000000002,135.3737,0.40560797107839514,29.342257764986847,71.39908,5.985596666666667,3227.334353238891
2017-12-03 13:27:21,227.18,174.8229,30131.8,39716.266422,25873.856443585766,0.7586765503040617,226.11,92.9969,18436.07,21027.529059,10112.779107752202,0.876758745560224,227.62,129.5808,20878.87,29495.181696000003,20833.591404343937,0.7078739237884232,69446.73999999999,56820.22695568191,89729.52628830045,0.7739563872973988,226.97000000000003,132.46686666666668,0.37890470106182034,31.974813324388535,69.44673999999999,5.868575833333333,3233.202929072224
2017-12-03 13:32:21,226.77,183.3186,31725.08,41571.158922,26864.112736358526,0.763151204408946,225.65,104.9263,20901.41,23676.619595,11122.651458093882,0.8827869162713555,227.28,138.7748,22634.52,31540.736544,21965.804472124782,0.7176281368199617,75261.01000000001,59952.568666577194,96221.2560505253,0.7821661563062617,226.5666666666667,142.33990000000003,0.4045902604090123,28.789327518144926,75.26101000000001,6.0294895833333335,3239.2324186555575
2017-12-03 13:37:21,226.89,182.8997,32051.27,41498.112933,26359.238767216357,0.7723548791663799,225.65,106.8829,21458.37,24118.126385000003,11010.103417585746,0.8897196099505387,227.27,142.1473,23010.04,32305.816871000003,22676.063655339047,0.7122568697730547,76519.68,60045.405840141146,97266.1924298965,0.7867037671403728,226.60333333333332,143.97663333333333,0.42070578544004306,27.034294222280053,76.51968,6.324195416666666,3245.556614072224
2017-12-03 13:42:21,226.94,180.56,31250.26,40976.2864,26504.288276941617,0.762642560991081,225.6,109.0378,22029.86,24598.92768,10944.976536579246,0.8955618019850206,227.23,139.3019,22380.76,31653.570736999995,22384.1489055238,0.7070532479875653,75660.87999999999,59833.41371904466,96460.3864788482,0.7843725570868502,226.59,142.96656666666667,0.4369124851052602,26.295262039120104,75.66087999999999,6.3408566666666655,3251.8974707388907
2017-12-03 13:47:21,226.31,191.6686,33731.63,43376.520866,27270.858071971874,0.7776472000648628,225.28,106.0637,21226.27,23894.030336,10971.332990333864,0.8883503411318344,226.96,143.9086,23329.74,32661.495856,22858.183284852388,0.714288779144029,78287.64,61100.374347158126,99308.66186860266,0.7883264010100548,226.18333333333337,147.21363333333332,0.399381033085269,30.197588130990592,78.28764,6.4145216666666665,3258.3119924055572
2017-12-03 13:52:21,227.23,180.2585,31503.41,40960.138954999995,26177.626737059414,0.7691236114850725,225.98,106.9335,21531.69,24164.832329999997,10969.295660201393,0.8910341154434156,227.61,140.2607,22763.68,31924.737927000006,22383.1133796269,0.7130420319205772,75798.78,59530.03577688771,96380.91205776136,0.7864501215196383,226.93999999999997,142.48423333333335,0.4230193002555652,26.511190594889193,75.79878,6.420267499999999,3264.7322599055574
2017-12-03 13:57:21,227.81,170.3222,29497.86,38801.100382000004,25207.17450001965,0.7602325632415359,226.78,88.1351,17427.12,19987.277978,9787.071547477504,0.8719106233065871,228.35,132.0578,21166.84,30155.398629999996,21478.197106568456,0.7019253918581013,68091.81999999999,56472.44315406561,88462.60671437153,0.7697243222761361,227.64666666666668,130.17170000000002,0.38070694350894996,32.29319429645616,68.09182,5.9954416666666654,3270.727701572224
2017-12-03 14:02:21,227.61,175.8642,30525.04,40028.450562000005,25893.991337622683,0.7625836016989919,226.59,93.7002,18517.38,21231.528318,10386.743120614658,0.8721642513271664,228.15,136.7897,21921.61,31208.570055000004,22213.011049512017,0.7024227627657001,70964.03,58493.74550774936,91964.18768937312,0.7716485273560483,227.45000000000002,135.45136666666667,0.37810507803913546,30.82373230638008,70.96403,5.7939937499999985,3276.521695322224
2017-12-03 14:07:21,228.19,172.4701,30083.75,39355.952119,25374.375916079603,0.7644015296348623,226.93,90.8595,18035.99,20618.746335,9991.78488294138,0.8747374698229926,228.62,133.7444,21373.59,30576.644728000003,21865.517449496372,0.6990168538808814,69493.33,57231.67824851735,90026.59556836922,0.7719200038751264,227.91333333333333,132.35800000000003,0.4314505513791734,31.353223832333537,69.49333,5.85239,3282.374085322224
2017-12-03 14:12:21,229.96,156.126,26677.04,35902.73496,24027.940287224086,0.7430364296681424,228.64,78.9641,15671.57,18054.351823999998,8964.458350612827,0.8680217463784814,230.2,120.2785,18301.05,27688.110699999997,20777.464788394045,0.6609714255440333,60649.66,53769.863426230964,81052.9423956412,0.7482721565363131,229.6,118.45620000000001,0.41811846689895815,33.33898943238091,60.649660000000004,5.422624583333333,3287.7967099055572
2017-12-03 14:17:21,229.96,140.6286,24421.89,32338.952856000004,21198.565061118898,0.755184934674497,228.4,72.2063,14019.53,16491.91892,8685.399716936114,0.8500848244529207,229.95,111.9392,16845.1,25740.419039999997,19463.087585087687,0.6544221356234766,55286.52,49347.0523631427,74106.21344152694,0.7460443251985003,229.43666666666664,108.25803333333333,0.45183129694467616,33.30167029944814,55.286519999999996,4.830674166666666,3292.627384072224
2017-12-03 14:22:21,229.88,135.6008,23438.32,31171.911903999997,20550.748096561758,0.7519051148412998,228.26,73.0477,14253.86,16673.868002,8651.320664992105,0.8548622310246354,229.8,113.2375,17521.42,26021.9775,19239.104817899046,0.6733316097902243,55213.6,48441.17357945291,73451.26903406561,0.7517038265791262,229.31333333333336,107.29533333333335,0.459342384510293,31.919033446623963,55.2136,4.604171666666666,3297.2315557388906
2017-12-03 14:27:21,229.77,129.9785,22323.76,29865.159945,19838.788219113394,0.7474850307552906,228.18,65.761,12845.99,15005.34498,7755.057632842659,0.856094279546514,229.7,102.6836,15258.54,23586.422919999997,17986.0029809155,0.6469204784359901,50428.29,45579.84883287155,67974.51766619254,0.7418705087050697,229.2166666666667,99.47436666666665,0.4522649603722926,33.89151174959311,50.428290000000004,4.4017454166666665,3301.633301155557
2017-12-03 14:32:21,230.61,134.3049,23080.84,30972.052989000003,20652.914836599313,0.7452150494575662,228.82,76.1469,15070.89,17423.933658,8744.240317276586,0.8649533621864068,230.93,89.3939,13884.33,20643.733327,15277.077800659083,0.6725687539201373,52036.06,44674.232954534986,68582.34926276338,0.7587383715980819,230.12,99.94856666666665,0.5649226490526731,34.3740130340372,52.03606,4.269347916666667,3305.9026490722235
2017-12-03 14:37:21,229.93,141.4792,24498.91,32530.312456,21401.510163932093,0.753110196317261,228.23,77.5797,15461.21,17706.014931,8628.670237799974,0.8732179465708143,230.37,88.509,13501.28,20389.818330000002,15279.402144455917,0.662157934979502,53461.399999999994,45309.58254618799,70079.09503175553,0.7628722941666781,229.51,102.52263333333333,0.5577099037079,37.99801604783853,53.4614,4.3957275,3310.2983765722233
2017-12-03 14:42:21,229.87,144.7483,25277.08,33273.291721,21637.494508939042,0.7596807737554474,228.27,74.9361,15122.11,17105.663547,7995.343302889791,0.8840411223130905,230.41,86.1159,13312.42,19841.964518999997,14713.36228456483,0.670922477824838,53711.61,44346.20009639366,69652.87152574174,0.7711327447591261,229.51666666666665,101.93343333333333,0.5431704306150497,42.002771089498616,53.71161,4.465542083333332,3314.7639186555566
2017-12-03 14:47:21,227.87,143.6042,24842.85,32723.089054,21298.670407176,0.7591841332278886,226.15,80.5298,16140.54,18211.81427,8435.232510925563,0.8862675492242433,228.29,90.15,14148.09,20580.3435,14945.972297909968,0.6874564557195073,55131.479999999996,44679.87521601153,70963.16887166722,0.7769027352724635,227.43666666666664,104.76133333333333,0.5657252568480456,37.077484059003964,55.131479999999996,4.535128749999999,3319.2990474055564
2017-12-03 14:52:21,228.14,146.6014,25451.21,33445.643396,21699.00854205782,0.7609723544156394,226.57,77.4239,15426.01,17541.933023,8352.10330774937,0.8793791413850617,228.7,89.9736,14032.02,20576.96232,15050.375179320272,0.6819286433917133,54909.240000000005,45101.487029127464,71057.50326050131,0.7727437283955679,227.8033333333333,104.66630000000002,0.5414026718953425,40.06552252253112,54.909240000000004,4.58503,3323.8840774055566
2017-12-03 14:57:21,227.88,139.1849,23640.62,31717.455012,21145.16584124712,0.7453504699874499,226.21,75.4677,15175.17,17071.548416999998,7819.9731984882865,0.8889158516452106,228.27,86.3563,13112.18,19712.552601000003,14719.220960865829,0.6651690557485097,51927.97,43684.360000601235,67858.95207695909,0.7652338919278963,227.45333333333335,100.33630000000001,0.5466322762178348,38.71839005424755,51.92797,4.451550416666667,3328.335627822223
2017-12-03 15:02:21,227.83,144.8088,24810.16,32991.788904,21746.58814298228,0.7520101462880043,226.38,75.8492,15274.94,17170.741896,7842.868432878984,0.8895911482752161,228.23,92.6163,13983.06,21137.818149,15851.857592616512,0.6615186061983185,54068.159999999996,45441.31416847778,70627.74921476614,0.765537067245178,227.48000000000002,104.42476666666666,0.483558994197302,38.67284995928489,54.06816,4.416505416666666,3332.7521332388897
2017-12-03 15:07:21,227.94,151.9336,25744.88,34631.744784,23163.74107456978,0.7433896316969347,226.65,77.1001,15369.2,17474.737665,8315.897294974828,0.8795096266757032,228.49,97.921,14342.49,22373.96929,17172.288210653907,0.6410346690879899,55456.57,48651.92658019852,73772.90231602608,0.7517200524717986,227.69333333333336,108.9849,0.4582186566727253,39.40793632879419,55.45657,4.563530416666666,3337.3156636555564
2017-12-03 15:12:21,228.26,146.491,24123.26,33438.03566,23155.35695626029,0.7214317325720562,227.08,73.4105,14710.07,16670.05634,7842.48806016778,0.8824247321050146,228.8,94.2636,13923.31,21567.51168,16471.15656870629,0.6455686778605699,52756.64,47469.00158513436,70968.79015158063,0.7433780382520019,228.0466666666667,104.7217,0.4238898471073304,39.88600261454886,52.75664,4.508883749999999,3341.8245474055566
2017-12-03 15:17:21,227.57,146.3359,24893.12,33301.660763,22120.87670594305,0.7475038610584143,226.22,76.142,15322.27,17224.84324,7869.13379538521,0.8895448153872431,228.09,95.8329,14505.35,21858.526160999998,16352.063701827403,0.6636014657694744,54720.74,46342.07420315566,71707.37219838965,0.7631117738997117,227.29333333333332,106.10359999999999,0.47222385170410786,37.917940578830525,54.72074,4.478224166666667,3346.3027715722233
2017-12-03 15:22:21,227.89,150.3215,25225.7,34256.76663499999,23177.36222685508,0.7363713063983981,226.63,79.3546,15886.03,17984.132998,8429.89267599846,0.883335882901148,228.58,94.6776,14273.94,21641.405808,16266.686270501934,0.6595662096370593,55385.670000000006,47873.94117335547,73208.51511141857,0.75654682950073,227.70000000000002,108.1179,0.4699165568730881,39.03479442349507,55.385670000000005,4.587767083333333,3350.8905386555566
2017-12-03 15:27:21,227.92,140.4695,23494.55,32015.80844,21748.979524664494,0.7338421593829351,226.43,74.2852,14869.05,16820.397836,7863.659164715463,0.8839891984110143,228.24,94.6548,14284.67,21604.011552,16207.452549060554,0.6612045159121196,52648.27,45820.09123844051,69794.85006139001,0.7543288645751333,227.53,103.1365,0.48345273150793056,36.197660382114975,52.64827,4.501414166666667,3355.391952822223
2017-12-03 15:32:21,228.06,142.921,24032.44,32594.56326,22019.250254187627,0.737314373820513,226.75,71.1175,14178.6,16125.893125000002,7681.909340712264,0.8792443240256188,228.53,91.3355,13634.9,20872.901814999997,15804.03531281268,0.6532345200896544,51845.94,45505.194907712576,68983.50714534968,0.7515700802332292,227.78,101.79133333333334,0.4521907103345338,40.40586297458197,51.84594,4.353925416666666,3359.74587823889
2017-12-03 15:37:21,227.83,152.6808,25959.81,34785.266664,23153.899059326697,0.7462875087534214,226.52,80.0507,15964.22,18133.084564,8599.560197869137,0.880391857417028,228.35,98.2911,14846.27,22444.772685,16833.18413041401,0.661457801705511,56770.3,48586.643387609845,74723.01437820059,0.7597431724671155,227.5666666666667,110.34086666666667,0.4599384795664337,38.371941976167186,56.770300000000006,4.525676666666667,3364.2715549055565
2017-12-03 15:42:21,228.22,138.1434,22831.07,31527.086748,21741.65222495791,0.7241731588615096,226.91,68.5842,13679.58,15562.440821999999,7420.1519770050545,0.8790124991615536,228.48,95.7394,14396.24,21874.538112,16469.477571427105,0.6581277248593637,50906.89,45631.281773390074,68364.64967916255,0.7446376195725076,227.87,100.82233333333333,0.42129284241014964,37.01666628094967,50.90689,4.486549583333333,3368.75810448889
2017-12-03 15:47:21,228.46,139.3052,23979.62,31825.665992000006,20924.88567447731,0.7534679716059277,226.97,70.4195,14099.9,15983.113915,7526.802137021182,0.882174779894885,228.9,85.344,13010.15,19535.241599999998,14572.633987988254,0.6659835729904667,51089.67,43024.321799486745,66792.56430932033,0.7649005623350633,228.11,98.35623333333335,0.49975888825567255,41.63332132483045,51.08967,4.249856666666666,3373.0079611555566
2017-12-03 15:52:21,228.55,136.9686,22881.26,31304.173530000004,21363.502082026556,0.7309332085727164,227.14,69.3923,13867.16,15761.767022,7492.340968629683,0.8797972956106038,228.85,89.661,14010.25,20518.91985,14991.296366499595,0.6827966629052358,50758.67,43847.139417155835,67074.69131674331,0.7567484695576903,228.17999999999998,98.67396666666667,0.45578052414759934,38.80925701780848,50.758669999999995,4.2436808333333325,3377.25164198889
2017-12-03 15:57:21,228.72,140.5822,25114.03,32153.960784,20078.911605416015,0.7810555647781,227.26,67.2464,13989.9,15282.416863999999,6151.013184433243,0.9154245774407114,229.13,87.1087,14527.84,19959.216431,13686.204202550114,0.7278762696032413,53631.770000000004,39916.128992399375,66855.54656923213,0.8022037475149759,228.37,98.31243333333333,0.48605333450103505,42.99534172178291,53.63177,4.349601666666667,3381.6012436555566
2017-12-03 16:02:21,228.91,140.3796,24598.13,32134.294236,20677.158086858137,0.7654790803665061,227.4,72.6217,15059.44,16514.174580000003,6777.258217385423,0.9119099430036423,229.3,88.3335,14637.35,20254.87155,14000.278800241778,0.7226582486029145,54294.92,41454.69510448534,68311.2734767274,0.7948163932048119,228.53666666666666,100.44493333333334,0.49736730794474526,39.7577710904947,54.29492,4.496945416666667,3386.0981890722232
2017-12-03 16:07:21,228.91,147.6967,26320.44,33809.251596999995,21220.27171729068,0.7784981552900004,227.3,79.8502,16571.45,18149.95046,7403.225418556037,0.9130300403034819,229.23,97.5871,16424.6,22369.890933,15186.985717854468,0.7342279874851994,59316.49,43810.482853701185,73741.46997310634,0.8043844260445694,228.48000000000002,108.378,0.5164565826330562,36.27922641126427,59.316489999999995,4.73380875,3390.8319978222235
2017-12-03 16:12:21,229.01,137.4375,24270.02,31474.561875,20040.313730648115,0.7710995341694491,227.48,69.347,14423.02,15775.055559999999,6389.747412901926,0.9142928178694796,229.28,87.5073,14237.67,20063.673744,14136.469045584721,0.7096242782684674,52930.71,40566.53018913476,66688.10563128992,0.7937054066679774,228.59,98.09726666666666,0.48558554617437927,40.10329203871805,52.93071,4.676966666666666,3395.5089644888903
2017-12-03 16:17:21,228.84,140.9245,25060.99,32249.16258,20296.681190065832,0.7771051399499628,227.33,71.9223,14908.43,16350.096459000002,6713.000011448265,0.9118252016056805,229.09,91.9269,15445.17,21059.533521,14316.098483638016,0.7334051338126027,55414.59,41325.77968515211,69127.39580986564,0.801629937751704,228.42,101.59123333333334,0.4771911391296625,38.717185898914494,55.41459,4.5143875,3400.02335198889
2017-12-03 16:22:21,228.91,146.3783,25763.3,33507.456653,21424.332532489174,0.7688825883385378,227.39,75.2479,15517.57,17110.619981,7209.600365436108,0.9068970041547906,229.28,95.4959,15593.6,21895.299952,15370.224429983162,0.7121893755365347,56874.469999999994,44004.15732790844,71910.16061670435,0.7909100676766998,228.52666666666664,105.70736666666666,0.49738907202660065,38.47502271207211,56.874469999999995,4.678710833333333,3404.7020628222235
2017-12-03 16:27:21,228.86,150.3071,26879.07,34399.282906,21466.864241945626,0.781384602506109,227.33,76.4973,15816.13,17390.131209,7229.570892475969,0.9094888250075193,229.32,92.3772,15046.76,21183.939503999998,14911.5494302749,0.7102909256873037,57741.96,43607.9845646965,72358.76078566028,0.7979954240930426,228.50333333333333,106.39386666666667,0.5134863094630208,41.27421505500316,57.74196,4.775684583333333,3409.477747405557
2017-12-03 16:32:21,229.12,139.0972,24446.22,31869.950463999998,20446.908575366928,0.7670617507741101,227.46,75.1123,15604.51,17085.043758000003,6956.866239383567,0.9133432855677206,229.36,89.4526,14836.51,20516.848336000003,14171.063356795992,0.7231378697656519,54887.240000000005,41574.838171546486,68855.47388412834,0.7971369145228102,228.64666666666668,101.22070000000001,0.5189958305391146,37.419717508375236,54.887240000000006,4.6928833333333335,3414.17063073889
