DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-03 16:37:21,229.26,136.9666,24122.84,31400.962716,20102.46377502076,0.7682197586798345,227.86,61.1658,12549.21,13937.239188,6063.329494545295,0.9004085981967579,229.6,87.4442,14230.96,20077.188319999997,14162.38921634144,0.7088123980898139,50903.01,40328.18248590749,64942.1183029685,0.7838212138773618,228.90666666666667,95.1922,0.4572460391425847,43.88426782866664,50.90301,4.407927083333333,3418.578557822223
2017-12-03 16:42:21,229.47,144.3732,25747.49,33129.318203999996,20847.505446978194,0.7771814029330456,227.93,72.1121,14769.12,16436.510953,7213.320090893581,0.898555663195925,229.82,93.1157,15396.5,21399.850174,14862.751266829699,0.7194676539701274,55913.11,42923.57680470147,70489.0723132402,0.7932167095565201,229.07333333333335,103.20033333333333,0.4991123657635161,39.89605976724881,55.91311,4.450671666666667,3423.0292294888895
2017-12-03 16:47:21,229.65,137.0623,24185.47,31476.357195,20145.076399615074,0.7683694097816963,227.91,71.911,14657.18,16389.23601,7333.084715116871,0.8943174648932278,229.92,88.0104,14569.71,20235.351168,14042.542056486036,0.7200127084051007,53412.36,41520.70317121798,67652.4130582346,0.7895115279040101,229.16,98.99456666666667,0.5454704136847618,38.454366350745836,53.41236,4.5552279166666665,3427.5844574055563
2017-12-03 16:52:21,229.58,132.6794,23381.34,30460.536652,19523.248524060622,0.7675944868313676,228.04,63.2383,12807.39,14420.861932,6628.123433499621,0.8881154302975681,229.88,85.2031,13971.28,19586.488628000003,13727.121764462257,0.7133121339588792,50160.009999999995,39878.493722022504,64080.581026840635,0.7827645941442087,229.16666666666666,93.70693333333334,0.49163636363636304,41.589736511848265,50.16000999999999,4.315515416666666,3431.899972822223
2017-12-03 16:57:21,229,140.4548,24793.74,32164.1492,20489.09345413458,0.770850173770491,227.34,75.7858,15429.8,17229.143772,7665.811573228652,0.8955639470068031,229.17,93.044,15848.23,21322.89348,14265.321315221976,0.7432495038661142,56071.770000000004,42420.226342585214,70310.16280658907,0.7974916820238862,228.50333333333333,103.09486666666668,0.5091100056891921,36.23840307600184,56.07177,4.426324166666666,3436.3262969888897
2017-12-03 17:02:21,229.22,141.6674,25324.99,32473.001427999996,20325.862915084064,0.7798783261889495,227.64,70.1071,14216.8,15959.180244,7251.071080914867,0.8908226978227742,229.53,89.5339,15100.02,20550.716067,13939.918466980069,0.7347685574931067,54641.81,41516.852462979,68624.89663750952,0.7962388677775212,228.79666666666665,100.43613333333333,0.5055434956802982,41.05222423271305,54.64181,4.613065833333334,3440.939362822223
2017-12-03 17:07:21,229.51,133.1424,23340.91,30557.512224000002,19722.15692290804,0.7638354139859576,227.82,67.9084,13755.08,15470.891688,7081.402672876856,0.8890941955639914,229.61,88.0774,14869.12,20223.451814,13707.562646173821,0.7352414482332151,51965.11,40511.122241958714,65890.23966123527,0.7886617239088941,228.98000000000002,96.37606666666666,0.5065944623984736,38.148821180362226,51.96511,4.441955,3445.3813178222226
2017-12-03 17:12:21,229.54,135.85,23807.14,31183.009,20139.51675970605,0.7634651293593893,227.68,74.0061,14530.75,16849.708848000002,8530.532966929415,0.8623739514481134,229.5,95.6338,16617.62,21947.9571,14337.626247013151,0.7571374376342297,54955.509999999995,43007.67597364861,69783.7249794997,0.7875118448627416,228.90666666666667,101.82996666666666,0.5358807082944983,33.40866588388028,54.95551,4.455025833333333,3449.836343655556
2017-12-03 17:17:21,229.27,141.6054,25086.79,32465.870058,20607.903486741216,0.7727126966005428,227.29,78.8149,15046.99,17913.838621,9720.787317863258,0.8399645837135512,229.34,99.3503,17361.81,22784.997802,14755.462661707525,0.7619842736379826,57495.59,45084.153466312,73063.83348293512,0.7869227120888577,228.63333333333333,106.5902,0.5875492054235313,32.850299558496005,57.49559,4.6854625,3454.521806155556
2017-12-03 17:22:21,229.68,131.3618,22512.79,30171.178224,20086.66925700405,0.7461687386835941,227.62,79.8818,15301.97,18182.695316,9821.411460354791,0.8415677507687715,229.48,102.4122,18255.01,23501.551656,14801.268193622342,0.7767576484823058,56069.770000000004,44709.34891098118,71712.93459269921,0.7818641130565062,228.92666666666665,104.55193333333334,0.570779580069299,25.64263118998595,56.069770000000005,4.73189,3459.253696155556
2017-12-03 17:27:21,229.61,140.5573,24900.6,32273.361653,20531.195581975517,0.7715527210251226,227.63,79.4921,15268.64,18094.786722999997,9710.300669971915,0.843814311477475,229.51,102.3404,18225.28,23488.145204,14816.616821858768,0.7759352576250362,58394.52,45058.1130738062,73757.39637353196,0.7917107011786418,228.91666666666666,107.46326666666666,0.562067710229339,30.7956703344833,58.39452,4.769345416666667,3464.0230415722226
2017-12-03 17:32:21,229.7,143.9931,25680.26,33075.21507,20844.522020405147,0.7764200458152909,227.6,84.0237,16134.82,19123.794120000002,10265.82120980814,0.84370391663681,229.56,103.4159,18154.24,23740.154004,15297.662637018675,0.7647060754930729,59969.32000000001,46408.00586723196,75828.90181082301,0.7908504352286508,228.9533333333333,110.47756666666665,0.5910957109163278,30.336958302545302,59.96932000000001,4.931826666666666,3468.9548682388895
2017-12-03 17:37:21,230,131.478,23219.64,30239.940000000002,19372.7202393985,0.7678467616007174,227.6,82.4992,15848.36,18776.81792,10069.676087701788,0.8440386474174214,229.75,92.6518,16859.14,21286.75105,12995.967402432036,0.792001558171086,55927.14,42438.36372953232,70205.83810923195,0.7966166561957997,229.11666666666667,102.20966666666668,0.661962610024011,28.635582413926926,55.92714,4.829019166666667,3473.783887405556
2017-12-03 17:42:21,230.15,129.4106,22489.16,29783.849589999998,19527.298299922164,0.7550790213347972,227.9,74.8176,14344.94,17050.93104,9217.20921576783,0.8412995141642424,229.99,89.7794,16265.14,20648.364206,12720.06938518898,0.7877205108225318,53099.24,41464.57690087897,67370.91676789404,0.7881626456552052,229.34666666666666,98.00253333333332,0.6307772803906714,32.048219161681544,53.099239999999995,4.542765833333333,3478.3266532388893
2017-12-03 17:47:21,230.74,118.2588,20271.07,27287.035512,18266.52753229932,0.7428828240094241,228.15,72.7441,13883.56,16596.566415,9093.556976997836,0.8365320665033472,230.25,87.5046,15733.15,20147.93415,12585.993865811166,0.7808815476002535,49887.78,39946.07837510832,63909.934837071276,0.7805950690949905,229.71333333333334,92.83583333333333,0.6805583771076991,27.384863962370854,49.88778,4.291125833333332,3482.6177790722227
2017-12-03 17:52:21,231.12,123.5151,22210.78,28546.809912,17933.254248559057,0.7780477072032986,228.1,82.2725,15829.38,18766.357249999997,10080.024466747465,0.8434977438149325,230.52,91.9063,16682.44,21186.240276,13059.593128379025,0.7874186161712725,54722.59999999999,41072.87184368555,68421.80757805085,0.79978302148151,229.91333333333333,99.23129999999999,0.7887029895322871,24.471915615335096,54.72259999999999,4.358765833333333,3486.976544905556
2017-12-03 17:57:21,230.57,122.2822,21578.01,28194.606854,18147.32322111236,0.7653240249717722,227.76,76.8057,14645.22,17493.266231999998,9567.230247842446,0.8371918546125973,230.01,90.9188,16336.37,20912.233188000002,13055.43994403822,0.78118725308468,52559.6,40769.993412993026,66518.44793029595,0.7901507271347747,229.44666666666663,96.66890000000001,0.7351018392073565,26.495905094606425,52.559599999999996,4.470091666666666,3491.4466365722224
2017-12-03 18:02:21,230.37,120.2281,20650.59,27696.947397,18457.357009173473,0.745590830065149,227.51,78.9831,14732.66,17969.445080999998,10288.327650472405,0.8198728415702489,229.7,93.6738,16600.04,21516.87186,13689.939614112978,0.7714894668708596,51983.29,42435.624273758855,67104.72894459624,0.7746591159457484,229.1933333333333,97.62833333333333,0.7344599901102311,23.148778530822682,51.983290000000004,4.355953749999999,3495.8025903222224
2017-12-03 18:07:21,229.87,132.1331,23189.14,30373.435697000004,19616.558875098202,0.7634677957189545,226.9,85.3648,16004.98,19369.27312,10909.140955948575,0.8263077246545635,229.36,99.1415,17611.86,22739.09444,14383.629698085213,0.7745189698064335,56805.979999999996,44909.32952913199,72413.86084525922,0.7844627994823862,228.71,105.54646666666667,0.791395216649907,25.18950579113023,56.80598,4.532886249999999,3500.3354765722224
2017-12-03 18:12:21,229.58,124.6467,21393.57,28616.389386,19005.601914863768,0.7475985076742903,226.39,83.5282,15576.05,18909.949198,10722.539114801157,0.8236960256692489,228.83,94.9036,16686.65,21716.790788000002,13898.730658130682,0.7683755009151954,53656.27,43626.87168779561,69154.17010980814,0.7758934842945925,228.26666666666668,101.02616666666665,0.8221378504673015,23.380609314088606,53.65627,4.60259375,3504.9380703222223
2017-12-03 18:17:21,229.62,124.0938,21401.61,28494.418356000002,18812.30891875449,0.7510807812468828,226.32,79.6514,14710.81,18026.704847999998,10418.932614275162,0.8160565185950839,228.88,91.3803,16024.29,20915.123064,13441.149607759176,0.7661580546748822,52136.71,42672.39114078882,67373.3589432542,0.7738475685012617,228.2733333333333,98.37516666666666,0.8556993078473114,26.14342034151574,52.13671,4.408040833333333,3509.3461111555557
2017-12-03 18:22:21,228.74,140.4094,24578.25,32117.246156,20674.310812759803,0.7652664204340073,225.25,88.3831,16438.06,19908.293275,11230.775777292063,0.8256890619871583,228.24,86.8833,14677.55,19830.244392,13334.471067273254,0.7401598139618126,55693.86,45239.55765732512,71752.51646270006,0.776193822121235,227.41,105.22526666666668,0.9498263049118317,33.43696285873036,55.69386,4.492940416666666,3513.839051572222
2017-12-03 18:27:21,227.92,126.0299,21214.39,28724.734807999997,19366.467068565362,0.7385408478720463,224.02,84.5453,15405.45,18939.838106,11017.693850302323,0.8133886844111761,226.82,82.6737,14134.5,18752.048634,12322.955721818578,0.7537576440780044,50754.34,42707.11664068626,66331.74836077202,0.7651590867762449,226.25333333333333,97.74963333333334,0.9870941127939123,28.931327619643238,50.75434,4.435341666666666,3518.274393238889
2017-12-03 18:32:21,228.3,129.9715,22188.92,29672.493449999998,19700.47453169321,0.7477942505030699,223.94,83.7177,15345.84,18747.741737999997,10769.541075140905,0.8185433858892645,226.74,79.774,13386.68,18087.95676,12164.332218795642,0.7400880142307461,50921.439999999995,42634.34782562976,66412.95555981815,0.7667395551179025,226.32666666666668,97.82106666666665,1.054522960911964,32.866574071297535,50.92144,4.236490833333333,3522.5108840722223
2017-12-03 18:37:21,229.06,140.9206,24282.26,32279.272636,21267.893435919283,0.7522554883383215,224.42,96.3057,18424.53,21612.925194,11298.46138731022,0.8524773872402457,227.39,86.5493,14684.94,19680.445326999998,13102.383961151347,0.746169090993761,57391.729999999996,45668.738784380854,73344.69561289973,0.7824932603565955,226.95666666666668,107.9252,1.1176876643118467,30.572470562945448,57.391729999999995,4.513048749999999,3527.0239328222224
2017-12-03 18:42:21,228.79,132.2983,22593.76,30268.528057000003,20142.139901207032,0.746443961776162,223.77,95.1816,18518.52,21298.786632000003,10521.536437472525,0.8694636140528852,226.73,83.2462,14129.67,18874.410926,12513.824894675818,0.7486151517733465,55241.95,43177.501233355375,70113.9761571037,0.7878878510073356,226.42999999999998,103.57536666666668,1.1747559952303,27.7314329243665,55.241949999999996,4.69307,3531.717002822222
2017-12-03 18:47:21,229.43,122.901,21406.17,28197.17643,18353.65480103752,0.7591600546650904,224.08,88.1096,17471.13,19743.599168,9196.158145103327,0.8849009672115321,227.15,74.5302,12939.94,16929.534929999998,10916.368706785697,0.7643411383421861,51817.240000000005,38466.18165292654,64534.28152674781,0.8029413014929605,226.88666666666666,95.18026666666667,1.2370346428466386,29.124454368692664,51.817240000000005,4.460799583333333,3536.1778024055557
2017-12-03 18:52:21,229.44,115.6967,20648.73,26545.450848,16682.05353398328,0.7778632247851133,223.84,83.4252,16879.01,18673.896768000002,7988.331610656946,0.9038825805722691,226.99,65.9279,11454.76,14964.974021,9630.104921110928,0.7654380143878501,48982.5,34300.49006575115,59798.06790357606,0.8191318167500649,226.75666666666666,88.34993333333334,1.2862539873873569,30.952786985690988,48.9825,4.199989166666667,3540.377791572222
2017-12-03 18:57:21,230.4,119.7611,21442.95,27592.957440000002,17365.805353716005,0.77711677143079,224.58,88.6882,17945,19917.595956,8642.19900641426,0.9009621462169598,227.89,71.6047,12547.08,16317.995082999998,10433.01236472056,0.7689106373779633,51935.03,36441.01672485082,63444.42482237314,0.818590918672582,227.62333333333333,93.35133333333333,1.3370041149852778,28.290722503517184,51.93503,4.204897083333333,3544.5826886555556
2017-12-03 19:02:21,230.18,114.9862,20543.57,26467.523516,16688.06557768494,0.7761802870442758,224.34,78.9625,15937.31,17714.44725,7733.2911064392665,0.8996786507126265,227.65,66.5772,11836.56,15156.29958,9466.217001796875,0.7809663524742758,48317.439999999995,33887.57368592108,59016.46091110793,0.8187112418139904,227.39,86.84196666666666,1.341307885131265,32.408562833867954,48.31744,4.17718625,3548.7598749055555
2017-12-03 19:07:21,230.06,115.5435,20594.95,26581.937609999997,16806.172723122665,0.7747723398557779,224.11,80.387,16269.97,18015.530570000003,7736.111291708816,0.9031080121000287,227.43,66.2408,11631.53,15065.145143999998,9574.241905701292,0.7720821730438153,48496.45,34116.525920532775,59294.544466492735,0.8178905907170815,227.20000000000002,87.39043333333332,1.360035211267607,32.215272991361005,48.496449999999996,4.033912083333332,3552.7937869888888
2017-12-03 19:12:21,230.2,112.3803,19334.91,25869.94506,17187.650005143758,0.7473889084478791,224.12,84.1077,17039.06,18850.217724,8062.328606463742,0.9039184718967972,227.46,68.8457,11913.11,15659.642921999999,10163.770293175887,0.7607523402250411,48287.08,35413.74890478339,59881.34689882524,0.8063793234575239,227.26,88.44456666666667,1.3816773739329344,27.06297767678964,48.28708,4.032647083333333,3556.826434072222
2017-12-03 19:17:21,229.98,114.5503,19805.81,26344.277993999996,17370.97790192171,0.7518069010853455,223.89,85.5529,17253.52,19154.438780999997,8319.168986423863,0.9007583149402639,227.2,71.2119,12460.22,16179.34368,10320.565850143876,0.7701313629552617,49519.55,36010.71273848945,61228.72907497351,0.80876331663465,227.0233333333333,90.43836666666665,1.3801811854875385,26.66117735430134,49.51955,4.07527625,3560.9017103222222
2017-12-03 19:22:21,229.86,106.4366,18708.77,24465.516876,15765.26057814906,0.7646995603985293,223.99,69.7393,14639.68,15620.905807000001,5449.079530413036,0.9371850890644065,227.03,66.8872,11770.15,15185.401016000002,9594.788845734642,0.7750964223861099,45118.6,30809.12895429674,54634.151342200654,0.825831442267675,226.96,81.02103333333334,1.3086006344730343,31.369097160366994,45.1186,3.9432562499999997,3564.8449665722223
2017-12-03 19:27:21,229.41,105.5413,18357.43,24212.229633000003,15787.236224121798,0.7581883320229122,223.64,67.2663,14209.35,15043.435332,4939.566698159456,0.9445548630620458,226.73,64.0738,11042.87,14527.452674,9439.38045416169,0.7601380811767221,43609.65,30166.183376442947,53026.41033130267,0.8224137694317251,226.59333333333333,78.96046666666668,1.3033628526876404,33.66347041177568,43.60965,3.6970104166666666,3568.541976988889
2017-12-03 19:32:21,229.84,108.7663,19033.65,24998.846392,16206.865477578054,0.7613811334146623,224.15,69.7066,14835.27,15624.73439,4903.783109513373,0.9494734201366479,227.21,65.9698,11684.38,14988.998258000001,9388.574587972718,0.7795304128322088,45553.299999999996,30499.223175064144,54820.66905075466,0.8309511866377507,227.0666666666667,81.4809,1.2844979448032967,33.486866247181844,45.55329999999999,3.715122916666666,3572.2570999055556
2017-12-03 19:37:21,229.69,112.4704,19889.84,25833.326176,16484.993360326436,0.7699295036377588,223.84,75.4606,15953.43,16891.100704,5549.536397553338,0.9444872942011441,227,71.7852,12533.38,16295.2404,10413.896747586477,0.7691436083385428,48376.65,32448.426505466254,58251.18580684126,0.8304835228662151,226.84333333333333,86.57206666666666,1.3239680836994683,29.91534605850541,48.37665,3.913747916666666,3576.170847822222
2017-12-03 19:42:21,230.14,100.1361,17668.75,23045.322054,14795.341902439388,0.766695729337105,224.1,70.6568,14933.19,15834.18888,5265.109107266025,0.943097882257926,227.15,69.0816,12288.53,15691.88544,9758.447576391645,0.7831136702461168,44890.47,29818.898586097057,53891.75270585325,0.8329747641539295,227.13,79.95816666666667,1.3340377757231547,25.235612789187673,44.89047,3.8861299999999996,3580.056977822222
2017-12-03 19:47:21,230.21,103.4313,18641.34,23810.919573,14814.193664059965,0.7828903853481594,224.15,71.6401,15162.35,16058.128415000001,5288.34857683667,0.9442165119215731,227.32,68.8223,12174.44,15644.685236,9825.435706365206,0.7781837612165814,45978.130000000005,29927.97794726184,54860.480332464205,0.8380920057820204,227.2266666666667,81.29789999999998,1.3540077455697754,27.225057473809304,45.97813000000001,3.7861916666666664,3583.8431694888886
2017-12-03 19:52:21,229.88,105.7451,18916.34,24308.683588,15267.094641283278,0.7781721264963137,223.89,73.0132,15390.8,16346.925347999999,5508.651712813662,0.9415103863481594,227.09,69.2976,12100.04,15736.791984000001,10061.593012345842,0.768901311798645,46407.18,30837.339366442782,55718.64907509479,0.8328841558497719,226.95333333333335,82.6853,1.3497635343536236,27.888633166959544,46.40718,3.8493879166666667,3587.6925574055554
2017-12-03 19:57:21,229.63,115.9783,21161.04,26632.097029,16170.311632138406,0.7945690486542422,223.57,80.226,16884.29,17936.126819999998,6051.891976813797,0.941356524150625,226.89,75.8656,13343.69,17213.145984,10873.74507014006,0.7752034411607998,51389.020000000004,33095.94867909226,61124.24392603568,0.8407305628546354,226.69666666666663,90.68996666666665,1.3792292196620906,27.88437824250315,51.38902,4.074841666666667,3591.767399072222
2017-12-03 20:02:21,230,98.7774,17143.39,22718.802,14907.989254862776,0.7545904048989907,223.89,71.9751,15136.49,16114.505138999999,5528.466908172407,0.9393083975856618,226.98,69.8187,12321.41,15847.448526,9966.16678548576,0.7775011844831027,44601.28999999999,30402.62294852094,53977.7227364589,0.8262906943622197,226.95666666666668,80.1904,1.351212419404596,23.178584967776697,44.60128999999999,3.9995962499999997,3595.766995322222
2017-12-03 20:07:21,230.34,104.081,18510.23,23974.01754,15235.645780712011,0.7720954558040254,224.26,72.7169,15386.08,16307.491993999998,5403.964967315574,0.9434976270821404,227.38,69.7505,12330.38,15859.86869,9974.826510754074,0.7774578870110431,46226.689999999995,30614.43725878166,55445.0235551215,0.8337392075240628,227.32666666666668,82.1828,1.3490131675415808,26.64572148916805,46.22669,3.7844991666666656,3599.5514944888887
2017-12-03 20:12:21,230.27,102.1073,18303.25,23512.247971,14758.619315074618,0.7784559784574926,224.07,71.3524,15102.59,15987.932268,5246.499165925373,0.9446243420875617,227.35,67.9854,11882.63,15456.480689999999,9884.629462121626,0.768779791358831,45288.469999999994,29889.747943121616,54262.717836874355,0.8346148480094027,227.23000000000002,80.4817,1.390661444351549,26.870207761515964,45.28847,3.813131666666666,3603.3646261555555
2017-12-03 20:17:21,230.41,101.4885,17695,23383.965285,15287.145170046795,0.7567151158640629,224.22,72.9727,15414.09,16361.938794000002,5488.066195892887,0.9420698973432426,227.47,69.9779,12149.87,15917.872913000001,10283.935873852924,0.763284772180666,45258.96,31059.147239792605,54891.20227818586,0.8245212005127863,227.36666666666667,81.47970000000001,1.383961295997658,24.556791446212973,45.25896,3.772809583333333,3607.1374357388886
2017-12-03 20:22:21,230.25,106.88,19220.87,24609.12,15367.72408710867,0.7810466201148192,224.16,74.723,15804.66,16749.90768,5547.263250732115,0.9435669916480399,227.48,71.4032,12601.18,16242.799936,10248.844440644107,0.7758009733328776,47626.71,31163.83177848489,56916.49951061471,0.8367821354002595,227.29666666666665,84.3354,1.3799879746000043,26.732072178468336,47.626709999999996,3.87023625,3611.0076719888884
2017-12-03 20:27:21,230.13,102.8428,18422.67,23667.213563999998,14857.396405665617,0.7784046884176754,224.18,68.1858,14406.01,15285.892644000001,5111.300206776488,0.9424382556850305,227.63,66.9974,11795.81,15250.618161999999,9666.448198124492,0.7734643851612288,44624.49,29635.1448105666,53568.52542028157,0.8330356239954428,227.31333333333336,79.342,1.3784203888905273,29.61962138589902,44.624489999999994,3.8438,3614.8514719888885
2017-12-03 20:32:21,229.63,99.4182,17337.18,22829.401266,14852.73549928236,0.7594233330078785,223.61,72.1984,15205.4,16144.284224000003,5425.285609559682,0.9418441715363098,227.03,69.4637,12399.12,15770.343811,9745.027816417252,0.7862301639455361,44941.700000000004,30023.048925259292,54047.57039551837,0.8315211890399161,226.75666666666666,80.3601,1.387684301821327,23.71587392250631,44.941700000000004,3.7319245833333334,3618.583396572222
2017-12-03 20:37:21,229.83,109.9991,19740.1,25281.093153,15794.369977959348,0.7808246218046755,223.97,75.904,15984.6,17000.21888,5787.918866735125,0.9402584821307901,227.42,73.3008,12920.27,16670.067936,10533.65027509245,0.7750580291336373,48644.97,32115.939119786926,58290.3650001161,0.8345284851090418,227.07333333333335,86.40129999999999,1.3666656880303072,27.311857576217037,48.64497,3.8994445833333335,3622.482841155555
2017-12-03 20:42:21,230.05,101.5686,18140.1,23365.856430000003,14727.525885136736,0.7763507429887943,224.12,70.9184,15024.47,15894.231808000002,5185.740640018458,0.9452781475376352,227.55,65.9139,11477.41,14998.707945,9655.583861750989,0.7652265809886732,44641.979999999996,29568.850386906182,53546.45918754705,0.8337055461247397,227.24,79.46696666666668,1.3729977116704826,27.812353057391963,44.64198,3.8869562499999994,3626.369797405555
2017-12-03 20:47:21,230.06,96.3699,17111.36,22170.859194,14097.813885513398,0.7717950779566888,224.02,70.35,14851.68,15759.806999999999,5272.486875739849,0.9423770227643017,227.49,68.258,12091.95,15528.01242,9741.864036886072,0.7787184652445043,44054.990000000005,29112.164798139318,52804.92669376715,0.8342969635293529,227.19000000000003,78.32596666666666,1.3953078920727213,23.036974966581976,44.054990000000004,3.6957070833333336,3630.065504488888
2017-12-03 20:52:21,229.8,112.6488,20449.9,25886.69424,15872.06756113548,0.7899772682601129,223.79,81.4095,17215.09,18218.632005,5963.155911554743,0.944916720161833,227.57,66.7568,11811.14,15191.844975999998,9554.53429923282,0.7774658060728753,49476.130000000005,31389.757771923047,58593.55197252428,0.8443954724438003,227.05333333333337,86.93836666666665,1.4372540959539803,29.573172718910847,49.476130000000005,3.8971300000000006,3633.962634488888
2017-12-03 20:57:21,229.69,113.9494,21048.42,26173.037686,15556.089393429707,0.804202410607418,223.66,80.3162,17101.48,17963.521291999998,5497.952256771358,0.9520115639919716,227.58,64.5188,11897.7,14683.188504,8604.694030237086,0.8102940309428586,50047.59999999999,29658.735680438152,58175.62090706119,0.860284758798773,226.9766666666667,86.26146666666666,1.461236837854122,32.09768440446951,50.04759999999999,4.146822083333333,3638.1094565722215
2017-12-03 21:02:21,229.98,108.4217,19902.9,24934.822566,15020.650717858485,0.7981969772321019,223.86,77.7774,16576.79,17411.248764,5325.562582281004,0.9520735832730534,227.79,58.8523,10618.85,13405.965417,8182.904951134405,0.7920988656687358,47098.54,28529.118251273896,55065.26181111617,0.8553221840941486,227.21,81.6838,1.4744069363144203,32.73341837671606,47.09854,4.0477558333333326,3642.1572124055547
2017-12-03 21:07:21,229.6,107.4453,19459.02,24669.440880000002,15163.372117422141,0.7887904754167253,223.54,78.5703,16719.16,17563.604862,5380.511559588927,0.951920754956916,227.39,61.5216,11269.99,13989.396623999999,8287.975826670983,0.8056094414154628,47448.17,28831.85950368205,55521.21179143122,0.8545953603866197,226.84333333333333,82.5124,1.4562179477760018,30.217155239697313,47.44817,3.9394462499999996,3646.0966586555546
2017-12-03 21:12:21,229.6,107.1805,20272.88,24608.642799999998,13949.75401086312,0.8238113806097427,223.2,82.7434,17542.95,18468.326879999997,5772.694608588815,0.949893843334443,227.14,64.6038,11711.07,14674.107132000001,8841.960165965083,0.798077177347406,49526.9,28564.408785417017,57173.76385082942,0.8662522224217973,226.64666666666665,84.84256666666667,1.5207224166838216,26.328686425878196,49.526900000000005,4.040627916666667,3650.1372865722215
2017-12-03 21:17:21,229.84,94.2366,17717.48,21659.340143999998,12458.648318460953,0.818006452745424,223.7,64.5941,13749.21,14449.700169999998,4444.441402335957,0.9515221657363981,227.27,59.3408,10799.76,13486.383616000001,8077.606513089955,0.8007899157775225,42266.45,24980.696233886865,49096.72066372895,0.8608813262598426,226.93666666666664,72.72383333333333,1.4262422702369166,29.581453122887268,42.26645,3.8247229166666665,3653.9620094888883
2017-12-03 21:22:21,229.62,99.3552,18896.64,22813.941024,12782.52329381606,0.8282935412220517,223.55,68.6778,14618.36,15352.922190000001,4692.096619060015,0.9521548939733147,227.2,62.186,11454.55,14128.6592,8271.172534002942,0.8107315660922729,44969.55,25745.792446879015,51818.01092207489,0.8678362831723943,226.79,76.73966666666668,1.4286344195070244,29.470460735212967,44.969550000000005,3.6348333333333334,3657.596842822222
2017-12-03 21:27:21,229.89,96.4321,18308.51,22168.775469,12500.122694391293,0.8258692513531902,223.73,67.9483,14474.71,15202.073159,4646.0519527323695,0.9521536864483918,227.45,59.1704,10614.16,13458.30748,8274.397121278622,0.788669750321383,43397.380000000005,25420.571768402282,50294.51321860956,0.8628650964642892,227.0233333333333,74.51693333333334,1.4506585226188158,29.409646487509768,43.397380000000005,3.681955416666667,3661.2787982388886
2017-12-03 21:32:21,229.97,97.3494,18393.77,22387.441518,12761.926300875199,0.8216110798195051,223.99,68.0728,14501.07,15247.626472,4712.651258552362,0.9510378567201302,227.56,62.583,11503.54,14241.38748,8395.575312264236,0.8077541613241747,44398.38,25870.152871691796,51385.61040047207,0.8640235983183362,227.17333333333332,76.00173333333333,1.4012794928982168,28.088394475213725,44.398379999999996,3.658156666666667,3664.9369549055555
2017-12-03 21:37:21,230.32,98.5644,18823.78,22701.352608,12689.236255360229,0.8291920012451797,224.26,66.0856,14120.63,14820.356656,4500.086645181791,0.9527861122210769,227.95,60.3818,10893.42,13764.031309999998,8413.20144809693,0.791441094157174,43837.829999999994,25602.52434863895,50766.5696313189,0.8635176715378376,227.51,75.0106,1.4285086369829898,31.400628711142176,43.83783,3.676508749999999,3668.6134636555553
2017-12-03 21:42:21,230.38,92.3438,17248.82,21274.164644,12452.64188466125,0.8107871819476927,224.34,66.3787,14156.17,14891.397557999999,4621.3171457397675,0.9506273635408372,227.95,60.9718,11123.12,13898.52181,8333.373264689735,0.8003095690361046,42528.11,25407.332295090753,49539.607129298696,0.8584668402597816,227.5566666666667,73.23143333333333,1.4135673165658502,26.09858334968182,42.52811,3.5985808333333336,3672.2120444888888
2017-12-03 21:47:21,230.57,95.7323,17964.08,22072.996410999996,12826.106202336648,0.813848725633266,224.69,59.522,12709.34,13373.998179999999,4163.71277624229,0.9503022079819067,228.41,58.0204,10345.62,13252.439564,8282.228034356003,0.7806577762560548,41019.04,25272.04701293494,48179.22791769908,0.8513843366288417,227.89,71.09156666666667,1.404186230198775,34.660557487596975,41.019040000000004,3.4811312499999993,3675.693175738889
2017-12-03 21:52:21,230.64,89.5442,16390.24,20652.474288,12565.218937961292,0.7936211308842279,224.81,51.8468,10967.72,11655.679108,3945.120209862774,0.9409764886605524,228.65,45.7783,7581.18,10467.208295,7217.212709801258,0.7242790805664386,34939.14,23727.551857625323,42234.34883002104,0.8272683483440982,228.03333333333333,62.389766666666674,1.4135360327437492,43.52385781215188,34.93914,3.1649241666666663,3678.8580999055557
2017-12-03 21:57:21,231.45,86.8836,15627.75,20109.20922,12655.185711447819,0.7771439358469213,225.64,53.3179,11380.65,12030.650956,3900.944501348835,0.9459712563869349,229.43,45.661,7677.59,10476.00323,7127.499945062816,0.7328739626591352,34685.990000000005,23683.630157859472,42000.38380460792,0.8258493579812135,228.84,61.95416666666667,1.3983569306065446,40.238509650951634,34.685990000000004,2.9010470833333333,3681.759146988889
2017-12-03 22:02:21,231.8,85.3942,15572.97,19794.37556,12218.83419927717,0.7867371189758309,226.02,51.857,11082.54,11720.719140000001,3814.7823407322135,0.9455511959311398,229.89,44.9409,7629.64,10331.463500999998,6966.1848628137295,0.738485888205627,34285.15,22999.801402823112,41285.13503782934,0.8304478105396702,229.23666666666668,60.73069999999999,1.4032077474516882,40.611255921634374,34.28515,2.8737975000000007,3684.632944488889
2017-12-03 22:07:21,231.47,83.9888,15297.52,19440.887536,11997.249269603431,0.7868735401957628,225.5,55.5215,11913.91,12520.098250000001,3848.585285732032,0.9515827880983282,229.46,43.683,7301.47,10023.501180000001,6867.249212352892,0.7284350915794474,34512.9,22713.083767688353,41316.15229723151,0.8353367407427391,228.81000000000003,61.064433333333334,1.4466150954940913,37.54127470819074,34.5129,2.8665854166666667,3687.4995299055554
2017-12-03 22:12:21,231.65,85.1093,15601.42,19715.569345,12054.018773052567,0.7913248523029148,225.86,53.6544,11490.71,12118.382784000001,3849.5175016419444,0.9482049052924187,229.7,44.8626,7554.66,10304.93922,7008.486613548906,0.7331105830627112,34646.78999999999,22912.022888243417,41537.4632125686,0.8341094356844693,229.07000000000002,61.20876666666667,1.40131837429607,39.047565626492506,34.646789999999996,2.88165375,3690.3811836555556
2017-12-03 22:17:21,232.14,83.5765,15212.6,19401.448709999997,12041.304467820773,0.7840960861937615,226.4,49.8863,10352.38,11294.25832,4515.362591696181,0.916605562462467,230.12,45.9329,7923.18,10570.078948,6996.412484591856,0.7495856974180095,33488.16,23553.079544108812,40941.47550097233,0.8179519567926828,229.5533333333333,59.79856666666666,1.3736822234484252,39.76338340328114,33.48816,2.83895625,3693.2201399055557
2017-12-03 22:22:21,232.17,86.2851,15734.83,20032.811666999998,12398.73655485071,0.7854528990516068,226.42,51.8615,10082.93,11742.480829999999,6018.336868107123,0.8586711910348507,230.25,47.4665,8238.64,10929.161625,7181.321937900616,0.753821773589152,34056.4,25598.39536085845,42604.18085130636,0.7993675578192871,229.61333333333332,61.87103333333334,1.3907438592416215,39.45960710747247,34.056400000000004,2.814356666666667,3696.0344965722225
2017-12-03 22:27:21,232.46,85.8468,15633.02,19955.947128,12403.56849681298,0.7833764992324247,226.81,48.0521,9266.3,10898.696801,5737.357952065363,0.8502209180780016,230.52,43.7636,7217.45,10088.385072,7048.682774707088,0.715421739801726,32116.77,25189.609223585434,40816.704032415946,0.7868535875531105,229.92999999999998,59.22083333333333,1.356934719262374,44.96047280658553,32.11677,2.7572154166666665,3698.791711988889
2017-12-03 22:32:21,232.33,88.042,16137.33,20454.797860000002,12569.221772431285,0.788926398121834,226.6,53.1182,10445.93,12036.58412,5980.125727184685,0.8678483775677713,230.4,45.7583,7740.66,10542.71232,7157.581003850379,0.7342190287517966,34323.92,25706.928503466348,42883.30277915556,0.8004029021916649,229.77666666666667,62.30616666666666,1.382501849622101,41.3054352565423,34.32392,2.7683620833333333,3701.560074072222
2017-12-03 22:37:21,232.81,76.9203,13640.98,17907.815043,11602.305988634202,0.7617333531335602,227.02,52.3956,10197.29,11894.849112000002,6123.945791166608,0.8572862004371762,230.66,47.1712,8173.78,10880.508992,7181.559471075405,0.7512313997451637,32012.05,24907.811250876213,40560.70027146691,0.7892380995827974,230.16333333333333,58.829033333333335,1.3656968239945473,30.752275945380703,32.01205,2.76399875,3704.324072822222
2017-12-03 22:42:21,231.86,75.3255,13232.56,17464.97043,11398.444980223156,0.7576628917315607,226.08,48.4182,9264.11,10946.386656,5830.921602161606,0.8463167153813355,229.72,43.4242,7195.42,9975.407224,6909.028897626019,0.7213159160749265,29692.089999999997,24138.395480010782,38265.94236285714,0.775940383708429,229.22000000000003,55.722633333333334,1.3698630136986365,35.17936158796037,29.692089999999997,2.5710058333333334,3706.8950786555556
2017-12-03 22:47:21,231.59,75.5416,13144.22,17494.679144,11545.270847542237,0.7513267257895357,225.88,50.8135,9804.96,11477.75338,5966.706130730879,0.854257769389361,229.44,47.6649,8387.49,10936.234656,7017.9227661036175,0.7669449553552081,31336.67,24529.899744376733,39795.76444997726,0.7874373173403861,228.97000000000003,58.00666666666666,1.3495217714111156,30.229169061027488,31.336669999999998,2.5428649999999995,3709.4379436555555
2017-12-03 22:52:21,231.41,67.7732,11540.09,15683.396212,10620.510323636805,0.7358157534252824,225.79,42.2713,8171.88,9544.436827,4931.1917028436255,0.8561929999769907,229.35,37.1953,5627.99,8530.742055,6410.872683874297,0.6597304154450839,25339.96,21962.574710354726,33533.09202429017,0.7556702490078947,228.85,49.07993333333334,1.3371203845313535,38.08739213174698,25.339959999999998,2.36152625,3711.7994699055557
2017-12-03 22:57:21,231.53,64.9139,10566.09,15029.515266999999,10688.501825461137,0.7030226732062177,226.03,40.7654,7931.9,9214.203362,4688.977072485226,0.8608340502567692,229.44,36.4766,5456.55,8369.191104,6345.819240474214,0.6519805716220386,23954.539999999997,21723.298138420578,32337.620020995775,0.7407638528885888,229,47.3853,1.2969432314410474,36.99164086752642,23.954539999999998,2.0539375,3713.8534074055556
2017-12-03 23:02:21,231.66,69.3259,11824.62,16060.037994,10867.528800252774,0.7362759667453873,226.23,38.9605,7606.21,8814.033915,4453.399071571088,0.8629658194366047,229.58,35.7946,5313.24,8217.724268000002,6269.00892065693,0.6465585637485882,24744.07,21589.936792480792,32838.91549470256,0.7534983913823711,229.15666666666667,48.02700000000001,1.2771466391260753,44.347762716805114,24.74407,2.02910875,3715.8825161555555
2017-12-03 23:07:21,231.79,68.243,11365.27,15818.044969999999,11001.871863462247,0.7185002964370761,226.59,38.5667,7491.6,8738.828553,4499.2281469967775,0.8572773747149632,229.9,35.1125,5027.47,8072.3637499999995,6315.663220233806,0.6228002299822032,23884.340000000004,21816.763230692828,32348.61442318219,0.7383419792745008,229.42666666666665,47.307399999999994,1.2364154123321809,44.254387262880655,23.884340000000005,2.02618375,3717.9086999055557
2017-12-03 23:12:21,231.86,66.1723,10863.69,15342.709478000002,10834.1577296166,0.7080685465352458,226.67,41.2245,8025.5,9344.357414999999,4786.268405476803,0.8588605554745897,229.8,38.9631,6242.97,8953.72038,6418.289041662689,0.6972487117137335,25132.160000000003,22038.715176756094,33426.492979488285,0.7518634998718535,229.4433333333333,48.786633333333334,1.2087225603997993,35.63612710858644,25.132160000000002,2.0423541666666667,3719.9510540722226
2017-12-03 23:17:21,232.43,66.176,11034.87,15381.287680000001,10715.20670719981,0.7174217288938971,227.18,38.9613,7549.24,8851.228134,4620.953895302694,0.8529031096827449,230.38,34.7829,4943.19,8013.2845019999995,6306.948638913543,0.6168743913642716,23527.3,21643.109241416045,31968.078186307484,0.7359622890961639,229.99666666666667,46.64006666666668,1.2246554297888357,41.88658964181009,23.5273,2.0274775000000003,3721.9785315722224
2017-12-03 23:22:21,231.91,68.4416,11513.51,15872.291455999999,10925.599459256711,0.7253842352830344,226.78,41.5428,8124.39,9421.076184,4769.797017969631,0.8623632631055264,229.99,37.7725,5869.06,8687.297275,6404.940956841244,0.675591016885053,25506.960000000003,22100.337434067587,33749.51737641961,0.755772585293958,229.56000000000003,49.2523,1.211012371493304,38.96122617623948,25.506960000000003,2.0430941666666667,3724.0216257388893
2017-12-03 23:27:21,232.66,69.7385,12019.28,16225.359410000001,10899.504404571593,0.7407712640616323,227.54,40.8515,7999.59,9295.35031,4733.93041958974,0.8606012396750651,230.77,36.2341,5392.76,8361.743257,6390.374783874961,0.6449325020216894,25411.630000000005,22023.809608036296,33627.35685283534,0.7556832406189362,230.32333333333335,48.94136666666666,1.208446097515099,42.49397748734713,25.411630000000006,2.121607916666667,3726.143233655556
2017-12-03 23:32:21,233.19,64.7442,10466.69,15097.699998000002,10880.668438726972,0.6932638747217474,228.1,39.3496,7552.7,8975.64376,4849.629224634286,0.8414661056022125,231.18,35.2055,5233.01,8138.80749,6233.441561383253,0.6429701164979883,23252.4,21963.739224744513,31985.62093335974,0.7269641583149217,230.82333333333335,46.4331,1.1798345054659511,39.43544583497548,23.2524,2.0276679166666667,3728.1709015722226
2017-12-03 23:37:21,232.32,69.3868,11777.49,16119.941375999999,11006.508949961233,0.7306161806230133,227.23,42.6378,8328.85,9688.587293999999,4949.64457622547,0.8596557730514475,230.48,37.2576,5767.58,8587.131647999999,6361.906230343479,0.671653846292587,25873.92,22318.059756530183,34169.51166555431,0.7572224108219564,230.01,49.76073333333333,1.208643102473806,39.44087104825626,25.87392,2.0469299999999997,3730.2178315722226
2017-12-03 23:42:21,231.57,66.482,11055.22,15395.23674,10714.262691956263,0.7180935367675287,226.52,40.2644,7767.25,9120.691888000001,4780.883595459005,0.8516075419913361,229.68,34.2651,5016.96,7870.008167999999,6063.591421161777,0.6374783726908072,23839.43,21558.737708577046,32141.83557782788,0.7416947281145618,229.25666666666666,47.003833333333326,1.1937130145251975,41.43952798176038,23.83943,2.071389583333333,3732.289221155556
2017-12-03 23:47:21,231.94,69.1573,11662.29,16040.344162000001,11012.884853266536,0.727059836261386,227.02,42.408,8267.2,9627.464160000001,4933.707562481233,0.8587100260885312,230.12,36.4336,5570.49,8384.100032,6266.00147673797,0.6644112043915079,25499.980000000003,22212.59389248574,33817.86964657731,0.7540386271073359,229.69333333333336,49.332966666666664,1.163870668137232,40.1847581299591,25.499980000000004,2.0558087499999997,3734.3450299055557
2017-12-03 23:52:21,232.59,64.5581,10665.8,15015.568479,10569.200873648791,0.7103160972504396,227.63,41.2098,7994.73,9380.586774,4907.107136760285,0.8522633170623022,230.68,35.7133,5347.99,8238.344044,6266.5234019518575,0.6491583710800413,24008.519999999997,21742.831412360934,32390.735564613984,0.7412156464340584,230.30000000000004,47.1604,1.1593573599652818,36.89048438944537,24.008519999999997,2.0628541666666664,3736.4078840722223
2017-12-03 23:57:21,232.76,69.6579,11685.14,16213.572804,11239.993160629967,0.7207011151248043,228.03,40.5787,7866.19,9253.160961,4872.785923275764,0.8501084151841979,231.08,35.1747,5115.19,8128.169676,6316.800894894975,0.629316341058134,24666.519999999997,22429.579978800706,33339.5150974908,0.7398583910974892,230.62333333333333,48.470433333333325,1.1244887045254166,43.71214616745743,24.66652,2.028126666666666,3738.436010738889
2017-12-04 00:02:21,232.58,70.477,12052.4,16391.540660000002,11109.557122065367,0.7352817071924951,227.84,42.7791,8365.25,9746.790144,5002.250548370758,0.8582569108815317,230.87,37.4955,5833.47,8656.586085,6395.866665754974,0.6738765077503414,26251.120000000003,22507.6743361911,34579.13684981792,0.7591606497875388,230.42999999999998,50.25053333333333,1.1239855921537887,40.251247747950956,26.251120000000004,2.1215683333333333,3740.5575790722223
2017-12-04 00:07:21,232.8,67.9936,11437.6,15828.910080000001,10942.380936556981,0.7225765982745415,228.07,41.7569,8109.75,9523.496183,4992.888391013318,0.8515517667215934,231.04,35.3464,5312.85,8166.432256,6201.954584591639,0.6505717348107026,24860.199999999997,22137.22391216194,33287.92914221602,0.7468232671906314,230.63666666666666,48.365633333333335,1.1128614993279458,40.58246592449597,24.860199999999995,2.1296383333333333,3742.6872174055557
2017-12-04 00:12:21,233.05,66.697,11019.15,15543.735850000001,10962.940182819353,0.7089125874459581,228.39,41.8766,8173.94,9564.196674,4965.940283103764,0.8546394724630272,231.21,38.6525,6298.24,8936.844525,6340.29675696828,0.70474986807494,25491.33,22269.177222891398,33848.54737434747,0.753099674206962,230.88333333333333,49.07536666666667,1.0799104887028108,35.90728817784347,25.49133,2.0979804166666662,3744.7851978222225
2017-12-04 00:17:21,233.43,69.5521,12051.07,16235.546703,10879.553694908362,0.742264502726798,228.78,41.5744,8126.92,9511.391232,4941.632774879824,0.8544407228942383,231.58,38.8196,6316.54,8989.842968,6396.764730525821,0.7026307380990061,26494.53,22217.951200314008,34577.412793042145,0.7662380687236199,231.26333333333335,49.982033333333334,1.0738119603914793,39.154202743519164,26.494529999999997,2.1660775,3746.9512753222225
2017-12-04 00:22:21,233.64,67.7194,11142.86,15821.960615999997,11232.591364180173,0.7042654365307771,229.18,39.3847,7624.46,9026.185546,4831.111178519837,0.8447045500165702,231.82,36.4074,5624.24,8439.963468,6292.925215158256,0.6663820313114179,24391.559999999998,22356.627757858267,33087.26347005806,0.737188798404947,231.54666666666665,47.83716666666666,1.0221121732120146,41.562313821540435,24.39156,2.12025375,3749.0715290722223
2017-12-04 00:27:21,233.41,67.1938,11136.77,15683.704858,11043.140497157172,0.7100854103562985,228.9,41.0021,8005.06,9385.38069,4899.427016766845,0.852928641299472,231.51,40.0313,6557.31,9267.646263,6549.118476558342,0.7075485850360191,25699.140000000003,22491.685990482358,34151.45290370617,0.7525050273105977,231.2733333333333,49.40906666666666,1.0262027615231502,35.99487813302822,25.699140000000003,2.0871125,3751.158641572222
2017-12-04 00:32:21,232.35,62.8359,10174.7,14599.921365,10470.586601245579,0.696901013754193,227.73,38.3722,7388.82,8738.501106,4665.48396065866,0.8455477558876445,230.38,37.4385,5962.83,8625.081629999999,6231.909138880592,0.6913360656506622,23526.35,21367.979700784832,31781.75106591285,0.7402471295935897,230.15333333333334,46.21553333333333,1.0529212409118616,35.962728260195355,23.526349999999997,2.0510620833333335,3753.2097036555556
2017-12-04 00:37:21,232.26,67.8645,11632.85,15762.208770000001,10635.977913975044,0.7380215659965529,227.68,40.3723,7864.65,9191.965264,4758.098968294228,0.8556004917470279,230.42,39.1582,6334.39,9022.832444,6425.496762149912,0.7020400788016673,25831.89,21819.573644419186,33813.90741982258,0.7639427670774506,230.12,49.13166666666667,1.0603163566834686,38.12781980392823,25.831889999999998,2.056593333333333,3755.266296988889
2017-12-04 00:42:21,232.83,65.9961,11111.6,15365.871963,10613.31082289167,0.7231350115864558,228.29,41.4401,8076.02,9460.360429,4927.100608490663,0.8536693776744053,230.96,39.6596,6473.96,9159.781216,6479.925450449752,0.7067810734050616,25661.58,22020.336881832085,33814.37452453874,0.7588955987157965,230.69333333333336,49.031933333333335,1.0417870766385522,34.59820062843398,25.66158,2.14556125,3757.4118582388887
2017-12-04 00:47:21,233.2,63.6244,10337.35,14837.210079999999,10643.4016148764,0.6967179101908356,228.66,39.7937,7665.54,9099.227442,4902.594879208953,0.8424385530377646,231.37,37.9013,6033.92,8769.223781,6363.261361507631,0.6880791448239129,24036.809999999998,21909.257855592983,32523.588589806055,0.7390577436935699,231.07666666666668,47.10646666666667,1.0458289456601786,35.06510783374398,24.03681,2.0707662499999997,3759.4826244888886
2017-12-04 00:52:21,233.79,68.4025,11596.4,15991.820475,11011.894893460856,0.7251457092160735,229.29,41.5518,8093.07,9527.412221999999,5027.305602707574,0.8494510168576602,232.04,39.2487,6350.59,9107.268348,6527.81306521431,0.697310077768228,26040.06,22567.013561382737,34458.015408366635,0.7557039977896494,231.70666666666668,49.73433333333333,1.0429853838186294,37.53577340938186,26.04006,2.0865362499999995,3761.5691607388885
2017-12-04 00:57:21,233.71,68.7227,11672.99,16061.182217000001,11031.90276731884,0.7267827387976891,229.22,39.7718,7712.85,9116.491995999999,4860.285093554909,0.8460326629348364,231.91,36.4917,5647.54,8462.790147,6302.706483770308,0.6673378285295203,25033.38,22194.894344644057,33455.69382323901,0.7482546956659228,231.61333333333334,48.32873333333333,1.0333314144263477,42.198429919537176,25.03338,2.12806,3763.6972207388885
2017-12-04 01:02:21,233.77,65.429,10829.53,15295.33733,10801.325104707827,0.7080281896600708,229.26,41.4828,8089.28,9510.346727999999,5001.024291920634,0.8505767698441373,231.97,41.0811,7007.61,9529.582767,6458.04535451737,0.7353532857982679,25926.420000000002,22260.394751145832,34171.69045413529,0.7587104897487597,231.66666666666666,49.33096666666666,1.0388489208633092,32.632714136961994,25.92642,2.123325,3765.8205457388885
2017-12-04 01:07:21,233.89,67.1291,11307.31,15700.825198999997,10893.147042680243,0.7201729754127939,229.4,40.9709,7985.76,9398.72446,4956.173796125623,0.8496642319909016,232.1,38.6603,6160.27,8973.055629999999,6524.32378612333,0.686529790298425,25453.34,22373.6446249292,33888.8254585228,0.7510835697493513,231.79666666666665,48.9201,1.0339521707243333,37.22191900670685,25.45334,2.1408233333333335,3767.9613690722217
2017-12-04 01:12:21,234.13,65.8571,10934.54,15419.122823,10871.300916595008,0.7091544782099698,229.68,38.3676,7400.67,8812.270368000001,4783.951566417753,0.839814223911474,232.3,37.7503,5979.97,8769.394690000001,6414.221856788258,0.6819136566882018,24315.18,22069.47433980102,32837.32138996017,0.7404739172006348,232.03666666666666,47.32500000000001,1.015644079240345,39.15921817221339,24.31518,2.073688333333333,3770.035057405555
2017-12-04 01:17:21,233.94,67.3774,11396.27,15762.268955999998,10889.175943494589,0.723009487518099,229.45,42.9128,8380.31,9846.34196,5169.221827040957,0.8511089736720864,232.16,38.9108,6253.64,9033.531328000001,6518.947384690067,0.6922696975230991,26030.22,22577.345155225616,34457.34852693384,0.755433053116472,231.85,49.733666666666664,1.0351520379555772,35.476437825483735,26.03022,2.0977249999999996,3772.132782405555
2017-12-04 01:22:21,231.66,60.3695,9891.65,13985.19837,9886.406512264739,0.7072942219553229,227.04,39.3159,7486.4,8926.281936,4861.308902030388,0.8386918600237231,229.87,35.7364,5430.01,8214.726268,6164.14787769317,0.6610092439905509,22808.059999999998,20911.863291988295,30943.717089360925,0.7370821008391998,229.5233333333333,45.140600000000006,1.081952452183505,33.73659189288577,22.808059999999998,2.0349283333333332,3774.1677107388887
2017-12-04 01:27:21,232.04,59.7363,10531.62,13861.211051999999,9012.111406528822,0.7597907542487364,227.23,41.1877,7923.13,9359.081070999999,4981.607119861067,0.8465713610015165,230.06,38.1489,6081.47,8776.535934,6327.978005642343,0.6929237281921896,24536.22,20321.696532032234,31859.02449586947,0.7701497578239135,229.77666666666664,46.35763333333333,1.108322574093679,28.859684381356832,24.53622,1.972678333333333,3776.140389072222
2017-12-04 01:32:21,231.96,59.4034,10327.18,13779.212664,9122.283425071706,0.7494753330123942,227.23,41.5118,7998.17,9432.726314,5000.560205209814,0.8479171062271955,230.11,36.5673,5562.7,8414.501403000002,6313.493689795611,0.6610849215637119,23888.05,20436.33732007713,31436.96575470472,0.7598713624715838,229.76666666666665,45.82750000000001,1.1040185695633231,29.623915771098115,23.88805,2.017677916666667,3778.158066988889
2017-12-04 01:37:21,232.13,54.8502,9103.98,12732.376926,8901.178031324687,0.7150259572829111,227.51,38.3425,7270.15,8723.302175,4820.883717106206,0.8334171915808934,230.13,35.3166,5331.11,8127.409158,6134.659386587186,0.6559421208359447,21705.239999999998,19856.72113501808,29417.797634960265,0.7378268172667479,229.92333333333332,42.83643333333333,1.0496252373979706,28.045674515385272,21.705239999999996,1.8997204166666664,3780.0577874055557
2017-12-04 01:42:21,231.8,59.9165,10375.89,13888.6447,9232.299730334697,0.7470772148127599,227.28,40.4299,7766.42,9188.907672000001,4911.08385065257,0.8451951284335419,229.93,36.0527,5414.58,8289.597311000001,6276.921777602334,0.6531776872701699,23556.89,20420.305358589598,31175.56635267663,0.7556202743363308,229.67,45.466366666666666,1.0406235032873195,31.782027887280783,23.55689,1.8859220833333332,3781.943709488889
