DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-04 01:47:21,231.95,55.0558,9195.65,12770.192809999999,8861.029594921556,0.7200870133142493,227.33,38.1162,7264.48,8664.955746,4723.218014207942,0.838374737615192,229.93,35.3702,5356.02,8132.670085999999,6119.916052309805,0.658580754335545,21816.149999999998,19704.163661439306,29397.25270189861,0.7421152657095406,229.73666666666668,42.84739999999999,1.0475762104438413,28.49274401713991,21.816149999999997,1.890543333333333,3783.8342528222224
2017-12-04 01:52:21,231.9,58.4626,10055.59,13557.47694,9093.420188825092,0.7417006899220291,227.31,40.7886,7855.15,9271.656666,4925.468080262245,0.8472218377979355,229.84,36.5071,5658.58,8390.791864,6195.6323719672555,0.6743797357526731,23569.32,20214.52064105459,31050.598867171986,0.7590616883373057,229.68333333333337,45.25276666666667,1.0333067266526506,29.191217037926947,23.56932,1.89106125,3785.7253140722223
2017-12-04 01:57:21,232.27,55.8754,9302.62,12978.179158,9049.5522205657,0.7167893035492336,227.77,40.2744,7715.42,9173.300088,4962.0286907776745,0.8410735423441431,230.24,38.4554,6169.99,8853.971296,6350.120558721063,0.6968613059303056,23188.03,20361.70147006444,30859.093020322623,0.7514164458666768,230.09333333333333,44.8684,1.0097351799269818,24.531741715773233,23.188029999999998,1.9482229166666665,3787.673536988889
2017-12-04 02:02:21,232.32,61.1481,10777.41,14205.926592,9255.041006348525,0.7586558983114307,227.82,38.6579,7412.42,8807.042777999999,4756.052169301966,0.8416468713557554,230.42,34.7317,4973.99,8002.878313999999,6269.408647439683,0.6215251319389237,23163.82,20280.501823090173,30787.35635271018,0.7523809363372284,230.18666666666664,44.8459,1.0281510658016593,36.35159512909764,23.16382,1.9313270833333331,3789.604864072222
2017-12-04 02:07:21,232.36,59.7938,10358.54,13893.687368,9259.330307755674,0.7455572970396493,227.8,41.2315,7968.42,9392.5357,4972.324363853841,0.8483779305731038,230.41,36.5109,5462.01,8412.476469,6398.1409097783,0.649274921615237,23788.97,20629.795581387814,31488.14950724714,0.7554896166421231,230.19000000000003,45.84539999999999,1.0382727312220401,30.42486269069527,23.788970000000003,1.9563662499999999,3791.561230322222
2017-12-04 02:12:21,232.55,58.0971,10045.96,13510.480605,9033.923502912852,0.7435679228377826,228.08,39.3372,7563.47,8972.028576,4826.097629313004,0.8430055628926699,230.66,37.4158,5793.04,8630.328427999999,6397.128756992854,0.6712421257579516,23402.47,20257.14988921871,30952.022934457345,0.7560885454742667,230.42999999999998,44.95003333333333,1.0198324870893398,29.248180016180935,23.40247,1.96631,3793.5275403222217
2017-12-04 02:17:21,232.65,58.47,10127.92,13603.0455,9081.193938501161,0.7445332738172492,228.24,38.1864,7287.05,8715.663936,4781.391025924468,0.8360866198501391,230.73,34.9496,5025.25,8063.921207999999,6306.638382397722,0.6231769718948376,22440.22,20169.22334682335,30172.189911613048,0.7437385243078737,230.54,43.86866666666666,0.9976576732887928,33.28419676914427,22.44022,1.9101120833333334,3795.437652405555
2017-12-04 02:22:21,232.71,57.7292,9778.37,13434.162132,9211.959201601077,0.7278734545497296,228.28,41.1908,7943.97,9403.035824,5030.9465656601205,0.8448303450811143,230.71,39.0682,6371.33,9013.424422,6375.576353727249,0.7068711847684476,24093.67,20618.482120988447,31711.618360506614,0.7597742166954826,230.5666666666667,45.99606666666667,0.9917594332803339,25.50899279793488,24.09367,1.9389120833333333,3797.3765644888886
2017-12-04 02:27:21,232.83,56.2348,9354.86,13093.148484000001,9160.629432766698,0.7144851378896193,228.44,38.9029,7412.2,8886.978476,4902.823430727165,0.8340517556126913,230.84,34.0031,4903.84,7849.275604000001,6128.905347772111,0.6247506454609641,21670.9,20192.358211265975,29620.250453736553,0.7316244686670517,230.70333333333335,43.046933333333335,0.9810579243183957,30.636018980833317,21.670900000000003,1.9068570833333331,3799.283421572222
2017-12-04 02:32:21,233.44,59.3424,10142.5,13852.889856,9435.690282775697,0.7321577017814124,229.01,40.6794,7830.03,9315.989394,5047.602261294019,0.8404936576079575,231.46,36.3729,5539.02,8418.871434,6340.083095813588,0.6579290399459496,23511.55,20823.375639883303,31407.10041443153,0.7486061969985763,231.3033333333333,45.4649,0.9914830453516981,30.523546736053518,23.51155,1.882602083333333,3801.1660236555554
2017-12-04 02:37:21,233.74,58.253,10031.05,13616.05622,9207.335275947145,0.7367074458216359,229.36,41.131,7937.22,9433.80616,5098.748604908263,0.8413592420050319,231.7,35.9749,5425.42,8335.384329999999,6327.989392564556,0.6508902031635535,23393.690000000002,20634.073273419963,31193.424173517153,0.7499558198506776,231.6,45.11963333333333,0.9671848013816842,29.107875433384876,23.393690000000003,1.9543850000000003,3803.1204086555554
2017-12-04 02:42:21,233.28,58.22,10018.46,13581.561599999999,9170.020431983485,0.7376515525283927,228.87,39.2346,7516.83,8979.622902000001,4912.3206545606245,0.8370986267503284,231.27,34.9403,5188.02,8080.643181,6195.259695786916,0.6420305765014573,22723.31,20277.600782331025,30455.375729806583,0.7461181960648335,231.14,44.13163333333333,0.9820887773643601,31.923510648824085,22.72331,1.9215416666666665,3805.041950322222
2017-12-04 02:47:21,232.91,63.0837,11182.16,14692.824567,9530.91766258836,0.7610626499356065,228.7,40.056,7755.33,9160.8072,4875.986581879797,0.8465771444245657,231.13,36.7127,5655.32,8485.406351,6326.094896473743,0.6664760373359755,24592.809999999998,20732.999140941898,32166.186548523237,0.7645547277698377,230.91333333333333,46.617466666666665,0.9585125732598111,35.32202522087573,24.592809999999997,1.9715049999999998,3807.013455322222
2017-12-04 02:52:21,233.45,54.0029,8764.23,12606.977004999999,9062.23712510872,0.6951888622089226,229.2,37.946,7183.88,8697.223199999999,4902.403444864388,0.8259969687796447,231.48,35.7804,5536.93,8282.446992,6159.653752475851,0.6685137864870262,21485.04,20124.294322448957,29437.97149564065,0.7298410491083475,231.37666666666667,42.576433333333334,0.9407459697751185,26.837538450457327,21.48504,1.9199104166666665,3808.933365738889
2017-12-04 02:57:21,233.51,60.0901,10376.95,14031.639250999999,9444.882676227577,0.7395393948187816,229.33,41.2106,7961.22,9450.826898000001,5092.848433593947,0.842383432256575,231.69,37.4169,5869.69,8669.121561,6379.687135220275,0.677080135362979,24207.86,20917.4182450418,31993.106629672704,0.7566586227530618,231.51,46.239200000000004,0.9416439894604892,29.954886762746746,24.20786,1.9038708333333334,3810.837236572222
2017-12-04 03:02:21,233.18,61.3432,10764.22,14304.007376000001,9419.989108500204,0.7525317707861897,229.03,40.9503,7905.31,9378.847209,5046.667095585667,0.8428871719345227,231.43,36.0362,5413.34,8339.857766000001,6344.208193424182,0.6490926046807595,24082.87,20810.864397510053,31828.86589887317,0.7566361326387253,231.21333333333337,46.1099,0.9442938700190439,33.03694000637607,24.08287,2.0121137499999997,3812.849350322222
2017-12-04 03:07:21,233.38,54.7623,8879.52,12780.425574,9192.029287494315,0.6947749860586919,229.14,40.0035,7584.86,9166.40199,5147.118050198186,0.8274631647482438,231.45,33.7662,4843.89,7815.186989999999,6133.015355970116,0.6198047476276701,21308.27,20472.16269366262,29549.14238600998,0.7211129758570721,231.32333333333335,42.844,0.9438448347911431,27.817897488563165,21.30827,1.8912974999999999,3814.740647822222
2017-12-04 03:12:21,233.37,62.3254,10927.43,14544.878598000001,9599.206583132716,0.7512905608921742,229.26,40.964,7923.47,9391.40664,5041.5416131314505,0.843693634375521,231.5,36.4812,5623.48,8445.3978,6300.890150593395,0.6658632468443344,24474.38,20941.638346857562,32210.984043257282,0.7598147255337645,231.37666666666667,46.5902,0.9148142278823884,33.773626213237975,24.47438,1.9076104166666668,3816.6482582388885
2017-12-04 03:17:21,232.96,56.3279,9424.72,13122.147584,9130.46604165839,0.7182299954842513,228.83,37.6777,7160.67,8621.788091,4802.086529542073,0.8305318948252494,230.99,35.1036,5425.85,8108.580564000001,6025.714110408704,0.6691491756386279,22011.239999999998,19958.266681609166,29712.40642007696,0.7408097374814714,230.92666666666665,43.03639999999999,0.9079361413435589,30.884321179280818,22.011239999999997,1.936900833333333,3818.585159072222
2017-12-04 03:22:21,233.36,63.2694,11294.58,14764.547184000001,9509.170109539651,0.764979776165413,229.2,40.1993,7780.89,9213.67956,4934.535625797204,0.8444932287182777,231.5,35.9135,5403.91,8313.97525,6318.22294395446,0.6499790819078997,24479.38,20761.928679291315,32098.251162148685,0.7626390570732057,231.35333333333332,46.46073333333334,0.9307552661153227,36.178220748416926,24.479380000000003,1.9371091666666662,3820.5222682388885
2017-12-04 03:27:21,233.69,61.3035,10809.37,14326.014915,9401.713862264816,0.75452734512248,229.48,41.367,8007.13,9492.899159999999,5099.117926173965,0.8434862590492325,231.76,36.3779,5431.07,8430.942104,6448.586156367917,0.6441830501271344,24247.57,20949.4179448067,32044.07532026925,0.7566943267251145,231.64333333333332,46.34946666666667,0.9339070122170551,32.2636578342505,24.24757,2.030289583333333,3822.552557822222
2017-12-04 03:32:21,233.61,57.9211,9857.72,13530.948171000002,9268.868043503928,0.728531354596968,229.51,38.777,7396.07,8899.70927,4950.0478427611115,0.8310462483231208,231.75,34.606,5010.06,8019.940500000001,6262.487079423019,0.6247003952211366,22263.850000000002,20481.40296568806,30251.725310557013,0.7359530661952208,231.62333333333333,43.768033333333335,0.912400880740287,32.336537853730384,22.26385,1.9379758333333332,3824.4905336555553
2017-12-04 03:37:21,233.39,62.4415,10946.3,14573.221684999999,9620.670797306922,0.751124235711508,229.29,41.4529,8021.02,9504.735440999999,5099.336619894928,0.8438972394118636,231.56,36.1199,5378.23,8363.924044000001,6405.456071264663,0.6430271212061235,24345.55,21125.463488466514,32233.383508484363,0.7552899308132466,231.41333333333333,46.67143333333333,0.917550126757318,33.78954863896045,24.34555,1.9420583333333332,3826.432591988889
2017-12-04 03:42:21,233.82,58.6008,9919.75,13702.039056,9452.218481904096,0.7239615913703173,229.68,39.1175,7458.83,8984.5074,5008.7152296526865,0.8301879744681383,231.84,36.2046,5567.43,8393.674464,6281.520055106541,0.663288768688659,22946.010000000002,20742.453766663326,30931.67895834731,0.7418287908295946,231.78,44.640966666666664,0.906031581672273,31.271350904139627,22.94601,1.9704816666666665,3828.4030736555555
2017-12-04 03:47:21,234.02,62.5081,11005.35,14628.145562,9636.644330915213,0.7523407497795858,229.93,40.6744,7857.96,9352.264792,5071.224840024627,0.8402200081761757,232.14,36.1489,5368.86,8391.605645999998,6449.371102547833,0.6397893593294817,24232.170000000002,21157.240273487674,32168.7251674509,0.7532835035849883,232.03,46.4438,0.9050553807697256,34.58868568032761,24.232170000000004,1.9657575,3830.3688311555557
2017-12-04 03:52:21,234.07,54.8465,8876.77,12837.920254999999,9274.435338113002,0.6914492241484952,229.93,40.8054,7840.65,9382.385622,5152.995976848065,0.8356776534120588,231.95,37.2211,5812.78,8633.434145,6383.398296178288,0.6732871187030987,22530.199999999997,20810.829611139357,30670.841872108344,0.7345804231245658,231.98333333333335,44.291,0.8994899058840338,23.832155516922178,22.530199999999997,1.948432083333333,3832.317263238889
2017-12-04 03:57:21,233.71,59.6495,10304.18,13940.684645000001,9389.705155058853,0.7391444726278721,229.67,38.1381,7284.35,8759.177427,4864.302033711141,0.8316248940849318,231.9,34.1204,4866.06,7912.520759999999,6239.346508556081,0.6149822727289755,22454.59,20493.353697326074,30400.430224452553,0.7386273758040002,231.76,43.96933333333333,0.9017949603037639,35.66159747702946,22.45459,1.8743662499999998,3834.1916294888892
2017-12-04 04:02:21,233.48,58.1684,9799.89,13581.158032,9402.659702342635,0.7215798517997836,229.44,41.6552,7986.65,9557.369088,5249.4500342186275,0.8356536120413978,231.57,36.593,5612.64,8473.84101,6348.563120357064,0.6623489859411464,23399.18,21000.672856918325,31441.213162276454,0.7442200108256197,231.49666666666667,45.47220000000001,0.8884217195352007,27.920795563003303,23.39918,1.9105737500000002,3836.102203238889
2017-12-04 04:07:21,234.02,59.0259,10202.14,13813.241118,9312.463133049489,0.7385768418033054,229.91,40.3484,7695.45,9276.500644,5180.107479158363,0.8295638943309278,232.06,35.6117,5372.68,8264.051102,6279.2396222844845,0.6501266671378335,23270.27,20771.810234492335,31192.524205178725,0.7460207403200977,231.99666666666667,44.99533333333333,0.8994382103191166,31.182270754004136,23.27027,1.9445604166666666,3838.046763655556
2017-12-04 04:12:21,233.95,57.7088,9836.25,13500.973759999999,9247.944550315411,0.7285585599123482,229.8,41.0776,7866.64,9439.63248,5217.531645124057,0.8333629531305651,231.96,36.6452,5722.28,8500.220592000001,6285.639324226364,0.6731919410874506,23425.17,20751.11551966583,31294.526435774933,0.748538887401762,231.90333333333334,45.14386666666667,0.906987106696752,27.83309065240312,23.425169999999998,1.9456433333333334,3839.9924069888893
2017-12-04 04:17:21,231.9,62.7602,11082.37,14554.09038,9434.120095287557,0.7614608478197454,227.81,42.2504,8166.13,9625.063624,5094.719873471751,0.8484234825874643,230.05,35.441,5313.84,8153.202050000001,6183.672704996943,0.6517488426525625,24562.34,20712.512673756253,32129.68607901598,0.7644749450584193,229.92,46.81719999999999,0.9177105080027772,34.053723845082594,24.56234,1.999479583333333,3841.9918865722225
2017-12-04 04:22:21,231.68,54.4568,8880.03,12616.551424000001,8962.278562594249,0.7038397182852872,227.58,38.1578,7219.33,8683.952124000001,4826.209573052556,0.8313415247935099,229.69,33.7705,4983.88,7756.746144999999,5943.740480839683,0.6425219939952026,21083.24,19732.22861648649,28876.700903511955,0.7301124900121773,229.65,42.128366666666665,0.9013716525146933,29.263971781483743,21.08324,1.9018991666666667,3843.893785738889
2017-12-04 04:27:21,232.42,61.1868,10626.91,14221.036055999999,9450.219593107455,0.7472669331652808,228.31,41.8086,8060.38,9545.321466,5113.0652396464075,0.844432534693641,230.51,36.6225,5673.19,8441.852475,6251.382921687298,0.6720314074192584,24360.48,20814.66775444116,32041.900373700882,0.7602695132275743,230.41333333333333,46.5393,0.9128522654938912,31.473399900729067,24.36048,1.8934883333333332,3845.7872740722223
2017-12-04 04:32:21,232.76,57.6593,9821.33,13420.778667999999,9146.517210749884,0.7318003107686747,228.65,39.6186,7559.51,9058.79289,4991.546572337532,0.8344941861232904,230.79,35.2463,5264.1,8134.493576999999,6201.551172428898,0.6471330944170959,22644.940000000002,20339.614955516314,30438.351534573336,0.743960788227273,230.73333333333332,44.174733333333336,0.9029182317249269,30.525519112735633,22.644940000000002,1.9585591666666666,3847.745833238889
2017-12-04 04:37:21,232.24,53.3002,8748.07,12378.438447999999,8757.682894808684,0.7067183826739823,228.06,39.6888,7499.21,9051.427728,5068.549426720357,0.8285112830102684,230.1,35.9028,5657.43,8261.234279999999,6020.089503001354,0.6848165550390373,21904.71,19846.321824530394,29558.295115701978,0.7410681135111803,230.13333333333333,42.96393333333333,0.9154113557358127,24.058008344983936,21.904709999999998,1.8562354166666666,3849.6020686555557
2017-12-04 04:42:21,232.02,59.5702,10318.54,13821.477804,9195.704483880756,0.7465583743160784,227.82,42.3012,8118.28,9637.059384,5192.922434654927,0.8424021972385513,230.03,34.6127,5175.93,7961.959381,6050.003786758641,0.6500824423133289,23612.75,20438.630705294323,31229.786865585553,0.756097058927439,229.95666666666668,45.494699999999995,0.9291605664835482,30.938768691737735,23.61275,1.8965608333333333,3851.498629488889
2017-12-04 04:47:21,232.09,53.054,8618.89,12313.30286,8793.870734209378,0.6999657279606618,227.82,38.7588,7278.45,8830.029816,4999.3591738290825,0.824283739881768,229.95,33.5497,5015.6,7714.753515,5861.840874435679,0.650130945888036,20912.940000000002,19655.07078247414,28699.70151251871,0.728681446072805,229.9533333333333,41.7875,0.9291740353115329,26.961411905474126,20.912940000000003,1.8552370833333334,3853.353866572222
2017-12-04 04:52:21,232.09,57.6891,9862.17,13389.063219000001,9055.640053219799,0.7365840192616988,227.9,40.2256,7673.42,9167.41424,5015.985381892055,0.8370321007769799,229.96,35.5308,5472.74,8170.662768,6067.029500569568,0.6698036812183361,23008.33,20138.65493568142,30576.93038889525,0.7524735055928319,229.98333333333335,44.481833333333334,0.9160084064062561,29.691372133192957,23.00833,1.8300529166666668,3855.183919488889
2017-12-04 04:57:21,232.82,62.4095,11070.27,14530.17979,9411.442336689124,0.7618811439359348,228.66,40.1181,7706.91,9173.404746,4975.428914760549,0.8401362649304823,230.78,35.821,5352.6,8266.77038,6299.933789782662,0.6474838121728501,24129.78,20686.805041232335,31783.489198990654,0.7591922915991957,230.75333333333333,46.1162,0.9071736052928093,35.33096829313778,24.12978,1.9640879166666665,3857.1480074055557
2017-12-04 05:02:21,233.08,52.3709,8277.25,12206.609372,8971.535253126873,0.678095755155947,228.8,39.2805,7395.34,8987.378400000001,5107.045798618472,0.8228584210941868,230.89,35.7697,5549.84,8258.866033,6116.219757778587,0.6719857154510646,21222.43,20194.80080952393,29295.417983726544,0.7244283051973845,230.92333333333332,42.4737,0.9339318965890677,23.301949206214665,21.22243,1.8896754166666665,3859.0376828222225
2017-12-04 05:07:21,231.48,61.443,10707.03,14222.82564,9362.065891935463,0.7528061069586452,227.21,40.7653,7809.81,9262.283813000002,4979.635448148976,0.8431840524081767,229.41,36.4619,5626.44,8364.724479,6189.651729781073,0.6726390108993331,24143.28,20531.353069865512,31692.81350776349,0.7617903659479726,229.36666666666667,46.223400000000005,0.9402703095480306,32.9261802463687,24.143279999999997,1.8902379166666665,3860.927920738889
2017-12-04 05:12:21,231.76,52.9937,8608.65,12281.819911999999,8759.808532627849,0.7009262521093381,227.45,38.2735,7176.57,8705.307574999999,4927.395154688973,0.824390170958434,229.57,33.1829,4749.28,7617.798352999999,5956.105374199612,0.6234452239247925,20534.5,19643.309061516433,28416.989304573657,0.7226134964513997,229.59333333333333,41.48336666666666,0.9436975521937297,27.746864004126966,20.5345,1.8615741666666665,3862.789494905556
2017-12-04 05:17:21,231.12,57.7361,9997.93,13343.967432,8837.582392338792,0.7492471823652754,226.9,40.8043,7787.18,9258.49567,5007.950650616352,0.8410848022786838,229.05,36.5298,5720.08,8367.15069,6106.54529687347,0.6836353511400665,23505.190000000002,19952.078339828615,30831.46748072103,0.7623766210511336,229.0233333333333,45.0234,0.9271253292968576,28.23576184828333,23.505190000000002,1.8349870833333333,3864.6244819888893
2017-12-04 05:22:21,231.08,53.6099,8796.32,12388.175692,8723.052873476105,0.7100577372082688,226.69,41.1658,7843.42,9331.875202,5056.150461497613,0.8404977381522425,228.75,35.4503,5491.73,8109.256125,5966.652035098915,0.6772174802901542,22131.469999999998,19745.855370072633,29659.749976301657,0.7461785759382056,228.84,43.40866666666667,0.97884985142458,23.50045305852902,22.131469999999997,1.9015275000000003,3866.5260094888895
2017-12-04 05:27:21,230.64,56.7554,9597.77,13090.065456,8901.270958097191,0.7332102373560507,226.37,38.5671,7274.16,8730.434427,4827.74083589279,0.8331956514676655,228.51,33.5351,5052.2,7663.1057009999995,5761.810839024368,0.6592888310728523,21924.13,19490.822633014348,29335.29688222917,0.7473634948375543,228.50666666666666,42.95253333333333,0.9350565993698169,32.13516315684913,21.92413,1.8356499999999998,3868.3616594888895
2017-12-04 05:32:21,230.38,56.8454,9672.04,13096.043252,8829.382260195483,0.7385467361313813,225.99,39.7006,7559.04,8971.938594000001,4832.866273021293,0.8425202558848452,228.13,35.2232,5463.23,8035.468615999999,5892.526949095859,0.6798894079583323,22694.31,19554.775482312634,29956.98500416481,0.7575632192907562,228.16666666666666,43.923066666666664,0.9700511322132966,29.420380483451375,22.69431,1.8591016666666667,3870.220761155556
2017-12-04 05:37:21,230.44,57.1654,9759.77,13173.194776,8847.595727288497,0.7408810213435199,226.06,37.692,7114.47,8520.65352,4688.907444915967,0.8349676445944724,228.22,33.3174,4963.72,7603.697028,5760.008008259713,0.652803495683942,21837.960000000003,19296.51118046418,29141.92582344858,0.7493657122148202,228.24,42.72493333333333,0.9638976515948074,33.79868741749548,21.837960000000002,1.8555112500000002,3872.0762724055558
2017-12-04 05:42:21,230.35,53.7885,8819.54,12390.180975,8702.430624926115,0.7118168828845538,225.94,40.5932,7691.23,9171.627608,4996.3720905200635,0.8385894334928387,228.07,33.8175,5088.61,7712.757225,5795.9185880833165,0.6597653538874354,21599.38,19494.721303529495,29096.002733823883,0.7423487067139599,228.11999999999998,42.733066666666666,0.977555672453103,25.870910270890928,21.59938,1.8098891666666668,3873.8861615722226
2017-12-04 05:47:21,230.27,60.3728,10483.89,13902.044656,9129.890255929595,0.754125760592723,225.95,41.4497,7909.12,9365.559715,5015.927591266731,0.8444898373060025,228.11,35.0868,5431.68,8003.649947999999,5878.372637705131,0.678650370179833,23824.69,20024.190484901457,31122.083127125632,0.7655236284371558,228.11,45.63643333333332,0.9469115777475887,32.29079397820311,23.82469,1.8926695833333333,3875.778831155556
2017-12-04 05:52:21,230.5,52.0385,8289.29,11994.874249999999,8669.756603804575,0.6910693540617987,226.03,38.8797,7302.74,8787.978591,4888.614958070878,0.8309920107769639,228.13,32.9885,4962.76,7525.666505,5657.443727239266,0.6594445816463933,20554.79,19215.81528911472,28137.998314902838,0.7304993685038885,228.22,41.302233333333334,0.9990360178774872,25.994397397396586,20.55479,1.8491449999999996,3877.627976155556
2017-12-04 05:57:21,229.98,61.6671,10876.09,14182.199658,9101.947783374462,0.7668831536908265,225.53,40.7894,7793.32,9199.233382,4887.745717005251,0.8471705930680126,227.79,35.5218,5579.84,8091.510821999999,5859.857759105002,0.6895918602529678,24249.25,19849.551259484717,31337.370833645433,0.7738125233519828,227.76666666666665,45.99276666666666,0.9819991219083788,34.07999663715238,24.24925,1.866835,3879.494811155556
2017-12-04 06:02:21,230.37,53.7071,8946.73,12372.504627,8546.04546279953,0.7231138940514861,225.83,38.5801,7235.03,8712.543983000001,4854.149107187534,0.8304153200393661,228.03,33.199,4978.77,7570.367969999999,5702.8344258186125,0.6576655216404231,21160.53,19103.028995805675,28507.78396676059,0.7422720062938839,228.07666666666668,41.82873333333333,1.0055098431813814,28.397624599358334,21.160529999999998,1.8920741666666665,3881.3868853222225
2017-12-04 06:07:21,231.97,56.6965,9550.41,13151.887105,9042.223357922832,0.7261627113852875,227.41,43.9652,8447.6,9998.126132000001,5347.951046090577,0.8449183265414719,229.61,35.4162,5469.88,8131.913682000001,6017.344340911431,0.6726436376357,23467.890000000003,20407.51874492484,31099.978816336177,0.7545950477520198,229.66333333333333,45.3593,1.004368713624293,24.994212873655467,23.467890000000004,1.8595175,3883.2464028222225
2017-12-04 06:12:21,232.1,61.2442,10697.64,14214.77882,9360.578792570499,0.7525716815901888,227.54,42.6074,8231.96,9694.887795999999,5121.101828262131,0.8491031740869052,229.86,34.3174,5006.2,7888.197564,6096.03333067459,0.6346443480126812,23935.8,20577.71395150722,31565.247236637555,0.7582959772359359,229.83333333333334,46.05633333333333,0.9978245105148733,32.97671691913528,23.9358,1.97515375,3885.2215565722227
2017-12-04 06:17:21,232.35,49.9612,8398.85,11608.48482,8013.503509306676,0.7235095820196801,227.53,41.8138,8190,9513.893914,4841.28881671464,0.8608462606407826,229.76,32.5396,4641.42,7476.298495999999,5861.08006982432,0.620817909087401,21230.269999999997,18715.87239584564,28302.089036155558,0.7501308462735241,229.88,41.4382,1.0744736384200446,21.474388366290047,21.230269999999997,1.8819195833333329,3887.103476155556
2017-12-04 06:22:21,232.57,52.2713,9625.44,12156.736240999999,7425.438764116419,0.7917783037471102,227.6,45.1089,9257.09,10266.78564,4439.9518138838175,0.9016541617401491,229.76,35.3177,5419.78,8114.594752,6039.25763159562,0.667905196210099,24302.309999999998,17904.648209595856,30185.73667886017,0.8050924931383079,229.97666666666666,44.23263333333333,1.1276506312234578,20.15465203292591,24.30231,1.8971908333333332,3889.0006669888894
2017-12-04 06:27:21,232.31,46.4105,8360.6,10781.623255,6807.625698638021,0.7754490953969064,227.39,41.9999,8528.69,9550.357261,4297.763452847934,0.8930231369278617,229.5,34.5959,5153.11,7939.75905,6040.300580265596,0.6490259927976025,22042.4,17145.68973175155,27925.6526179334,0.789324435907533,229.73333333333335,41.0021,1.121590249564707,15.624077791137521,22.0424,1.9310295833333333,3890.931696572223
2017-12-04 06:32:21,232.02,46.2706,8273.52,10735.704612000001,6841.360999517427,0.7706545866353425,227.19,36.5399,7409.06,8301.499881,3744.4265503068696,0.892496549564186,229.29,35.0473,5240.05,8035.995417,6092.544488105524,0.6520722982139551,20922.63,16678.33203792982,26756.741312879196,0.7819573301300715,229.5,39.28593333333333,1.098039215686279,17.779052383465505,20.92263,1.7902095833333331,3892.721906155556
2017-12-04 06:37:21,231.65,50.7828,9401.52,11763.83562,7071.014791667513,0.7991883177980007,227.08,33.0087,6876.77,7495.615596,2982.3292122263133,0.9174389897568596,229,34.9986,5114.51,8014.679400000001,6170.646104313905,0.6381428058120453,21392.800000000003,16223.99010820773,26849.017614639506,0.79678148031515,229.24333333333334,39.5967,1.0498306021258341,28.25008144618113,21.3928,1.7631429166666668,3894.485049072223
2017-12-04 06:42:21,231.05,43.6924,7730.36,10095.12902,6492.546819303359,0.7657514812029613,226.48,29.6177,6055.17,6707.816696,2886.1256206610883,0.9027035583144087,228.37,33.6844,4612.1,7692.506428,6156.556564738224,0.5995575100480112,18397.629999999997,15535.229004702673,24079.37145868752,0.764041122566859,228.63333333333333,35.664833333333334,1.0570053943723658,22.50835323311011,18.397629999999996,1.6579345833333332,3896.1429836555562
2017-12-04 06:47:21,232.86,50.3732,9198.45,11729.903352,7278.677781352929,0.7841880469059129,228.44,32.6909,6791.15,7467.909196,3106.4367750207575,0.9093776881536684,230.11,39.2023,6093.48,9020.841253,6651.697407536412,0.6754891067364179,22083.08,17036.8119639101,27891.134508657593,0.7917598329729207,230.47000000000003,40.75546666666667,1.0370113246843347,23.59863380290904,22.083080000000002,1.68669625,3897.829679905556
2017-12-04 06:52:21,232.89,49.3065,8903.56,11482.990785,7251.599595592335,0.7753694282878413,228.5,27.8461,5900.43,6362.83385,2381.2980531226704,0.9273273731640816,230.27,35.6887,5017.6,8218.036949,6508.442327863804,0.6105594354392091,19821.59,16141.33997657881,25562.43897533256,0.7754185748522506,230.5533333333333,37.61376666666667,1.0135037446144088,31.0863132558735,19.82159,1.7460279166666663,3899.5757078222227
2017-12-04 06:57:21,232.88,53.0501,9879.95,12354.307288,7417.243191633258,0.7997170354987532,228.47,26.5823,5660.24,6073.258081,2201.3965705505684,0.9319939848609242,230.35,35.9319,5142.45,8276.913165,6485.560849953557,0.6213004652199948,20682.64,16104.200612137383,26212.914273799586,0.7890248212757014,230.5666666666667,38.521433333333334,1.0033251409570496,37.71579977553621,20.68264,1.6876762499999995,3901.263384072223
2017-12-04 07:02:21,233.35,50.4453,9104.97,11771.410755,7460.940454261091,0.7734816318539042,229.12,27.5666,5922.69,6316.059392,2194.162575373897,0.937719174633119,230.99,36.2509,5092.34,8373.595391,6647.192873429841,0.6081425913501007,20120,16302.29590306483,25895.54501668355,0.7769676207640125,231.15333333333334,38.0876,0.9503071554235248,32.44546781629717,20.12,1.7001099999999998,3902.963494072223
2017-12-04 07:07:21,234.06,49.9251,9058.4,11685.468906,7382.11168928599,0.7751849816954192,229.97,25.1482,5369.02,5783.331553999999,2149.5460225573315,0.9283610925412977,231.85,35.1689,4762.09,8153.909465,6618.816993641431,0.5840253709513072,19189.510000000002,16150.474705484752,25081.370123113345,0.7650901807121059,231.96,36.7474,0.9053285049146379,35.86022412469998,19.189510000000002,1.63789625,3904.601390322223
2017-12-04 07:12:21,233.7,49.4068,9020.2,11546.369159999998,7207.95621095183,0.7812152785871954,229.97,26.6692,5744.57,6133.115924,2148.261262584784,0.9366478754331793,231.85,38.1463,5691.03,8844.219654999999,6769.962986973289,0.6434745203080328,20455.8,16126.180460509902,26047.906823484518,0.7853145413418504,231.84,38.074099999999994,0.8065907522429281,29.95448349402874,20.4558,1.6518879166666665,3906.2532782388894
2017-12-04 07:17:21,232.18,47.211,8572.38,10961.44998,6831.375176320064,0.7820479969019573,228.65,27.3824,5818.46,6260.9857600000005,2312.0263656201632,0.9293201139623738,230.54,36.5977,5270.26,8437.233758,6588.723170655663,0.6246431177757585,19661.1,15732.12471259589,25180.52027227933,0.7808059479074569,230.45666666666668,37.063700000000004,0.7839507065681206,27.37800057738432,19.661099999999998,1.6715374999999997,3907.9248157388893
2017-12-04 07:22:21,232.52,45.6727,8315.92,10619.816204,6604.995894044218,0.7830568665461246,229.26,23.2995,5060.42,5341.64337,1710.3518105538856,0.9473526496397306,231.06,34.9676,4804.42,8079.6136559999995,6495.976084763681,0.5946348680214667,18180.760000000002,14811.323789361784,23450.273912492245,0.7752898779708877,230.94666666666663,34.6466,0.7303273483055133,32.75097700784493,18.180760000000003,1.5767441666666668,3909.501559905556
2017-12-04 07:27:21,232.53,49.8209,9236.36,11584.853877,6992.745762705943,0.7972789383504799,229.42,24.4925,5342.02,5619.06935,1742.6309648658869,0.9506947978849916,231.17,36.8193,5318.42,8511.517581,6645.3246899810765,0.6248497931640471,19896.800000000003,15380.701417552906,25148.531295801633,0.7911714511662806,231.04,37.04423333333333,0.7011772853185615,34.490298534994665,19.896800000000002,1.5865650000000002,3911.088124905556
2017-12-04 07:32:21,232.71,42.4131,7464.08,9869.952501,6457.822552965988,0.7562427477988123,229.62,22.7623,4928.05,5226.679326,1741.4074693579948,0.9428644255034979,231.23,33.7993,4520,7815.412139,6375.756182793422,0.5783444199243911,16912.13,14574.986205117404,22326.001971160502,0.7575082194226337,231.1866666666667,32.991566666666664,0.6776630716881126,31.005701457039013,16.91213,1.533705416666667,3912.6218303222226
2017-12-04 07:37:21,230.88,50.0883,9268.22,11564.386703999999,6916.295097178255,0.8014450084753929,228.08,24.2817,5318.11,5538.170136000001,1545.650181374256,0.9602648292493697,229.64,37.7312,5684.16,8664.592768,6539.533081931609,0.6560215987291048,20270.489999999998,15001.478360484118,25217.79367510515,0.8038169500930964,229.53333333333333,37.367066666666666,0.6331687481847164,35.018447616974655,20.27049,1.549275833333333,3914.171106155556
2017-12-04 07:42:21,229.88,53.9542,9735.46,12402.991496,7684.726191494941,0.7849283782174415,227.25,25.7975,5585.94,5862.4818749999995,1779.316737150391,0.9528285321990868,228.84,37.694,5623.19,8625.894960000001,6541.085390426686,0.6518964149315353,20944.589999999997,16005.128319072019,26359.817578618804,0.7945650586363977,228.65666666666667,39.14856666666667,0.6151872530868695,37.819094270799184,20.944589999999998,1.7172949999999996,3915.888401155556
2017-12-04 07:47:21,229.98,56.8504,9767.33,13074.454991999999,8691.411738545914,0.7470544665897306,227.55,27.2042,5900.67,6190.315710000001,1871.3904297534536,0.9532098646387132,229.11,35.2048,4885.9,8065.771728000001,6417.527152899636,0.6057572870601824,20553.9,16980.329321199002,26660.72746693853,0.7709429544069459,228.88,39.75313333333333,0.5810905277874799,43.008601418420696,20.553900000000002,1.7291037499999997,3917.617504905556
2017-12-04 07:52:21,229.4,68.0485,12705.19,15610.325900000002,9069.753126084019,0.8138965247355918,227.13,31.9499,6909.86,7256.780787,2216.9127567345404,0.9521935694100773,228.84,37.0262,5351.36,8473.075608000001,6569.319326177149,0.6315723177245605,24966.41,17855.98520899571,30694.5896873044,0.8133814543325323,228.45666666666668,45.674866666666674,0.5807082305907826,48.984561896185056,24.96641,1.896679583333333,3919.5141844888894
2017-12-04 07:57:21,229.23,67.436,12657.07,15458.354280000001,8874.643432898833,0.8187850899740149,227,31.4727,6772.62,7144.3029,2274.3531525575377,0.947974924187495,228.69,36.5969,5211.66,8369.345061,6548.628619374068,0.6227082241220547,24641.35,17697.625204830438,30338.128942193347,0.8122237876617882,228.3066666666667,45.168533333333336,0.572329615137549,49.29862677262047,24.64135,2.0669899999999997,3921.5811744888892
2017-12-04 08:02:21,229.04,69.7512,13159.18,15975.814847999998,9058.84329178826,0.8236938225186924,226.85,32.1257,6913.93,7287.715045,2303.9883967197716,0.9487102551771082,228.45,39.0191,5854.8,8913.913395,6721.545132896186,0.6568158944963589,25927.91,18084.376821404217,31611.725704027012,0.820199132523064,228.11333333333332,46.96533333333334,0.553818277464413,48.5163524869407,25.92791,2.1070524999999996,3923.6882269888893
2017-12-04 08:07:21,228.81,71.2772,13535.33,16308.936131999999,9098.144841051668,0.8299333500633517,226.72,31.1243,6680.38,7056.501296,2273.045005284691,0.9466986144800674,228.27,39.0376,5895.05,8911.112952,6682.538405486507,0.6615391401448819,26110.76,18053.728251822864,31744.430874852158,0.8225304181050813,227.9333333333333,47.146366666666665,0.5323193916349708,51.18280588606685,26.11076,2.1682779166666664,3925.856504905556
2017-12-04 08:12:21,228.66,65.6186,12114.63,15004.349076,8852.470342088816,0.8074079014449076,226.54,31.7438,6730.42,7191.240452,2532.8612007137626,0.9359191984921269,228,37.9243,5738.81,8646.7404,6467.78009280558,0.6636963450411903,24583.86,17853.11163560816,30382.55696239353,0.8091438791813687,227.73333333333335,45.09556666666666,0.5240046838407595,45.510090792369105,24.58386,2.112275833333333,3927.968780738889
2017-12-04 08:17:21,228.27,67.7078,13152.94,15455.659506000002,8116.50048492626,0.8510112425091878,225.88,42.7107,9030.38,9647.492916000001,3395.0488390994046,0.9360338565290321,227.58,41.5293,6897.9,9451.238094,6461.027557554352,0.7298408876588396,29081.22,17972.576881580015,34186.70613634347,0.8506587292738365,227.24333333333334,50.64926666666667,0.5999442594575611,33.679724221081194,29.081220000000002,2.236045,3930.204825738889
2017-12-04 08:22:21,229.72,62.5193,11437.05,14361.933596,8686.715369655756,0.7963447208240384,227.49,39.9449,8463.12,9087.065301,3309.13215968148,0.9313369850075429,228.9,40.4151,6695.13,9251.01639,6384.08478414476,0.7237183156693121,26595.3,18379.932313481997,32328.499716785183,0.8226580334067137,228.70333333333335,47.62643333333333,0.5305271749427956,31.27016999663353,26.595299999999998,2.319855,3932.5246807388894
2017-12-04 08:27:21,231.98,68.0304,12565.76,15781.692191999999,9547.957062399983,0.7962238679556678,229.83,42.4371,9071.2,9753.318693000001,3583.3721669990173,0.9300629135096795,231.21,40.4026,6552.37,9341.485146,6658.062189258873,0.701427010544004,28189.329999999998,19789.391418657873,34442.10125079116,0.8184555812881036,231.00666666666666,50.290033333333334,0.5093648090964106,35.27610838728151,28.189329999999998,2.2826929166666665,3934.807373655556
2017-12-04 08:32:21,231.56,63.4871,11552.28,14701.072876,9092.104844702511,0.7858120354507928,229.42,46.1474,9593.62,10587.136508,4477.713114372828,0.9061581469881621,230.61,49.8805,8248.63,11502.942105,8017.342464562796,0.7170887173651475,29394.53,21587.160423638135,36469.76678122289,0.8059972024590598,230.53,53.17166666666666,0.48149915412311356,19.4002444911137,29.39453,2.3993275,3937.206701155556
2017-12-04 08:37:21,230.17,85.2835,15343.14,19629.703195,12243.908790259471,0.7816287310909593,228.33,55.723,11545.76,12723.23259,5345.659319638513,0.9074549190489962,229.88,47.3573,7407.69,10886.496124000001,7977.589029385197,0.6804475853042612,34296.590000000004,25567.157139283183,42777.74666591146,0.8017390506295676,229.46,62.78793333333334,0.4924605595746515,35.82785014955102,34.29659,2.6537966666666666,3939.8604978222224
2017-12-04 08:42:21,228.23,92.923,15840.23,21207.81629,14101.72277906105,0.7469052816847085,226.65,63.9564,13096.37,14495.718060000001,6213.7697815505,0.903464729776898,228.07,55.8845,8887.91,12745.577915,9135.360541283291,0.697332836476564,37824.509999999995,29450.85310189484,47937.94222919345,0.7890307393496224,227.65,70.9213,0.4392708104546453,31.022696989479886,37.82451,3.005045833333334,3942.865543655556
2017-12-04 08:47:21,227.42,104.0198,17195.97,23656.182915999998,16245.417997526261,0.7269122859364351,226.15,66.5533,13557.64,15051.028794999998,6536.3495483579445,0.9007782912822473,227.6,59.8336,9533.77,13618.127359999999,9724.228626491693,0.7000793683280696,40287.380000000005,32505.996172375897,51765.94222481531,0.7782603439349208,227.05666666666664,76.80223333333333,0.39931294684145124,35.4385093836247,40.287380000000006,3.2546620833333333,3946.120205738889
2017-12-04 08:52:21,227.23,112.4197,18119.74,25545.128431,18006.34912714636,0.7093227207270956,226.15,70.0866,14227.76,15850.084590000002,6985.415298502698,0.8976456825332311,227.71,61.561,9873.89,14018.05531,9950.485965123473,0.7043694565077301,42221.39,34942.25039077253,54805.169791759094,0.7703906430803307,227.03,81.35576666666667,0.3876139717217969,38.18282908033973,42.22139,3.4378654166666665,3949.558071155556
2017-12-04 08:57:21,226.65,111.9203,18513.94,25366.735995,17340.856977566844,0.7298510933235263,225.24,80.9986,16379.12,18244.124664,8035.702382565763,0.8977750537037221,226.94,64.3967,10629.84,14614.187097999999,10029.006237397083,0.7273644390015186,45522.899999999994,35405.56559752969,57670.51672814261,0.7893617498624785,226.27666666666664,85.77186666666667,0.4581412135586082,30.48602572094346,45.52289999999999,3.6560120833333327,3953.214083238889
2017-12-04 09:02:21,227.04,93.0648,16126.83,21129.432192,13652.042298038266,0.7632401028791451,224.99,82.9637,16647.91,18666.002863,8441.963960680256,0.8918840376372013,227.01,55.5822,10068.66,12617.715221999999,7604.526495968733,0.797978066777453,42843.399999999994,29698.532754687258,52130.21936786024,0.8218534377857264,226.34666666666666,77.20356666666667,0.5993755890669128,28.005657769697173,42.843399999999995,3.6819291666666665,3956.8960124055557
2017-12-04 09:07:21,228.89,109.1294,19772.44,24978.628366,15263.764001488618,0.7915742894399087,226.96,92.7326,18718.66,21046.590896,9621.36976464319,0.8893915452862042,228.97,68.4625,12183.42,15675.858625,9863.915081476875,0.7772091016800682,50674.52,34749.04884760868,61444.311152814575,0.824722729399152,228.27333333333334,90.10816666666669,0.575333664320551,24.021870011782152,50.674519999999994,3.8965799999999993,3960.7925924055558
2017-12-04 09:12:21,228.62,111.5783,20344.97,25509.030946,15388.075107143373,0.7975595013024295,226.47,100.3765,20137.03,22732.265955,10547.793050110155,0.8858347003269521,228.58,72.515,12982.64,16575.4787,10305.219685409606,0.7832437442666437,53464.64,36241.08784266313,64590.124464574496,0.8277525464333724,227.89000000000001,94.82326666666665,0.6231076396507157,23.526152864029847,53.46464,4.339131666666667,3965.1317240722224
2017-12-04 09:17:21,230.27,117.6024,21742.88,27080.304648,16142.802394073045,0.8029038182037516,228.18,99.9348,20135.96,22803.122664,10701.659595961291,0.8830352007792892,230.35,74.1726,13241.99,17085.65841,10796.732104813183,0.7750353941437601,55120.829999999994,37641.194094847524,66747.02534776276,0.8258170264938638,229.60000000000002,97.2366,0.6184668989547107,23.719463658745774,55.12083,4.524394583333333,3969.6561186555555
2017-12-04 09:22:21,229.62,113.5223,19660.65,26066.990526,17115.689780434608,0.7542355140839859,227.71,103.7353,20805.38,23621.565163,11185.459481195,0.8807790616935421,229.46,86.045,15606.11,19743.885700000003,12094.228094531894,0.7904274891542752,56072.14,40395.3773561615,69107.67971742565,0.8113735004455849,228.93000000000004,101.10086666666666,0.532913991176354,14.891926412764011,56.07214,4.633040416666667,3974.289159072222
2017-12-04 09:27:21,228.75,138.4019,25907.39,31659.434625,18196.89380533252,0.8183149922564354,226.71,119.6857,23295.05,27133.945047,13913.720541649382,0.8585205711756817,228.78,106.6929,20142.38,24409.201662,13787.445510745762,0.8251961812973776,69344.82,45898.05985772766,83158.49902166316,0.833887345440607,228.08,121.5935,0.6006664328305877,13.82343628565672,69.34482000000001,5.2257066666666665,3979.5148657388886
2017-12-04 09:32:21,228.11,145.8788,26826.69,33276.413068,19688.78793415332,0.8061773348341342,225.95,130.9818,25539.17,29595.337709999996,14954.424424900075,0.8629457197026863,228.04,113.4344,21308.41,25867.580575999997,14665.721534508704,0.823749632765037,73674.27,49308.9338935621,88652.51841742895,0.831045426742392,227.36666666666667,130.09833333333333,0.6230757953379353,12.808721608014451,73.67427,5.959128750000001,3985.473994488889
2017-12-04 09:37:21,227.95,183.3006,34201.7,41783.37177,24001.955619907993,0.8185481101971872,225.91,162.4177,32086.7,36691.782607,17796.926532110752,0.8744928079312928,228.26,138.1166,26044.14,31526.495116,17765.77231531384,0.8261032475754766,92332.54,59564.654467332584,109878.3236342106,0.8403162420586135,227.37333333333333,161.2783,0.6435817744678377,14.361324493127714,92.33254,6.916950416666666,3992.3909449055554
2017-12-04 09:42:21,228.2,178.2933,33036.22,40686.531059999994,23748.725814408317,0.8119694439243749,225.86,174.6578,34731.17,39448.210708000006,18705.805475676967,0.880424469872257,228.27,143.9434,28062.89,32857.959918,17091.5106067543,0.8540667183852397,95830.28,59546.04189683958,112823.63967918503,0.849381213657831,227.44333333333336,165.6315,0.696144094499733,13.09418800167842,95.83028,7.8401175,4000.2310624055553
2017-12-04 09:47:21,227.73,181.5375,33258.08,41341.534875,24556.518900985153,0.8044713410026725,225.5,175.682,34381.1,39616.291,19682.237560467587,0.8678525710546704,228.02,143.7984,28016.17,32788.911168,17035.46049022729,0.8544403885952179,95655.34999999999,61274.21695168003,113597.86814313044,0.8420523339353223,227.08333333333334,167.00596666666664,0.6972477064220225,13.896250014221042,95.65534999999998,7.978567916666667,4008.209630322222
2017-12-04 09:52:21,227.69,197.9985,36556.25,45082.278465,26382.805338578062,0.810878492496353,225.22,197.5142,39256.74,44484.148124,20922.423351284448,0.8824882942699375,228.11,146.1674,28668.07,33342.245614,17024.89662404451,0.8598122133670154,104481.06,64330.12531390702,122697.42019140655,0.8515342852116268,227.00666666666666,180.56003333333334,0.7870547120495706,19.047755307976065,104.48106,8.339017083333331,4016.548647405555
2017-12-04 09:57:21,228.73,194.1977,35931.56,44418.839921,26114.293708500398,0.8089261237777745,226.1,198.9274,39642.59,44977.48514,21247.09927521451,0.8813874292127664,229,143.6925,28064.9,32905.5825,17179.60266287628,0.85289175476532,103639.04999999999,64540.99564659118,122092.55834798368,0.848856403718004,227.9433333333333,178.9392,0.8086805200122716,19.697584430912848,103.63904999999998,8.67167125,4025.2203186555553
2017-12-04 10:02:21,228.43,198.183,36523.35,45270.942689999996,26748.89075866071,0.8067724644061306,225.92,199.9435,39862.34,45171.235519999995,21246.984918517483,0.8824717664043209,228.77,145.1297,28445.33,33201.321469,17122.81952480316,0.8567529466126624,104831.02,65118.69520198135,123409.83436926309,0.8494543448322592,227.70666666666668,181.08540000000002,0.7846352031853949,19.855659263529805,104.83102000000001,8.686252916666668,4033.9065715722218
2017-12-04 10:07:21,227.9,203.0019,37702.97,46264.133010000005,26811.491125002205,0.814950319977908,225.41,204.1058,40709.72,46007.488377999995,21433.797712337506,0.8848498676025685,228.36,144.841,28419.88,33075.89076,16921.139747459496,0.8592324907049608,106832.57,65166.428584799214,125139.36801543564,0.8537087224767067,227.22333333333336,183.9829,0.79804010738335,21.274748903294814,106.83257,8.81931625,4042.725887822222
2017-12-04 10:12:21,227.73,195.9563,36242.98,44625.128199,26035.52318461806,0.812165285853726,224.95,207.2173,41399.95,46613.531635,21421.145428866454,0.8881530437164868,227.99,142.8649,28007.76,32571.768551,16627.85272734615,0.8598783930367858,105650.68999999999,64084.521340830666,123567.36694192151,0.8550047849579685,226.89,182.01283333333333,0.8550398871699934,21.50833686635649,105.65068999999998,8.853469166666667,4051.579356988889
2017-12-04 10:17:21,227.58,189.7478,34961.15,43182.804324000004,25347.04282480253,0.8096081425765441,224.85,197.947,39430.19,44508.38295,20645.974653373727,0.8859047978511204,227.86,136.7823,26948.35,31167.214878,15658.279456214992,0.8646377324854275,101339.69,61651.296934391255,118619.62393714026,0.8543248295383455,226.76333333333332,174.82569999999998,0.8437578091696161,21.760759430678668,101.33969,8.624599166666666,4060.2039561555553
2017-12-04 10:22:21,227.34,187.3688,33843.55,42596.422992,25866.37537636238,0.7945162439192637,224.71,198.7304,39611.67,44656.708184,20618.855100175497,0.8870261963059878,227.66,136.2935,26889.86,31028.57821,15482.50932227999,0.8666159247778179,100345.08,61967.73979881787,117936.99952084756,0.8508362974103147,226.57000000000002,174.1309,0.8209383413514647,21.72928526757744,100.34508,8.403532083333333,4068.6074882388884
2017-12-04 10:27:21,226.85,212.0726,39453.76,48108.66931,27528.982629972637,0.8200966804084734,224.45,210.4737,41844.36,47240.821965,21925.8932798467,0.8857669756678206,227.36,158.3962,31373.89,36012.960032,17680.846035592574,0.8711833176756959,112672.01,67135.72194541192,131157.1080749029,0.8590614085182009,226.22,193.6475,0.782424188842724,18.203849778592552,112.67201,8.875712083333333,4077.483200322222
2017-12-04 10:32:21,226.76,205.8038,38179.63,46668.069687999996,26837.00023227492,0.8181103322946593,224.29,205.0646,40463.57,45993.939134,21866.45695848316,0.8797587413009424,227.23,154.226,30277.1,35044.77398,17647.475708986964,0.8639547801700503,108920.29999999999,66350.93289974505,127538.53554418942,0.8540187444935918,226.09333333333333,188.36479999999997,0.7976057085569418,18.123768347376995,108.92029999999998,9.233012916666667,4086.7162132388885
2017-12-04 10:37:21,226.31,211.1851,39614.3,47793.299981000004,26737.740341768873,0.8288672264888275,224.12,198.2349,38850.2,44428.405788000004,21553.310669667262,0.874445060787964,227.03,157.0362,30996.01,35651.928486000004,17615.543387893507,0.8694062654190413,109460.51,65906.59439932965,127770.42863972027,0.8566967424727866,225.82000000000002,188.81873333333337,0.752811974138702,16.832298772614735,109.46051,9.099200416666665,4095.815413655555
2017-12-04 10:42:21,226.2,204.5617,38173.65,46271.85654,26150.66257928928,0.8249863492509869,223.84,202.9234,39959.54,45422.373856,21596.925931776314,0.8797325328412268,226.72,156.9639,31052.83,35586.855407999996,17382.348138873484,0.8725926931161011,109186.02,65129.936649939074,127135.73695647293,0.8588145443116572,225.58666666666667,188.14966666666666,0.7742774395649874,16.574978430292198,109.18602,9.110272083333333,4104.925685738888
2017-12-04 10:47:21,227.07,205.046,38184.48,46559.79522,26641.321627463127,0.8201170090971033,224.57,208.1096,40758.12,46735.172871999996,22868.14459988663,0.8721080397333681,227.54,159.4946,31649.15,36291.401284,17759.42317289097,0.8720839890509642,110591.75,67268.88940024072,129443.57322480061,0.8543626171995327,226.39333333333332,190.88340000000002,0.8053829618068805,16.443965268850004,110.59175,9.157407083333334,4114.083092822221
2017-12-04 10:52:21,227.04,220.3715,41643.72,50033.145359999995,27732.94465390376,0.8323226473243657,224.62,211.647,41421.87,47540.14914,23330.119287233454,0.8713029039521436,227.84,159.3845,31488.02,36314.16448,18089.310057602903,0.8671002197322206,114553.61,69152.3739987401,133807.99824260778,0.8561043547808138,226.5,197.13433333333333,0.8300220750551855,19.14929413614743,114.55361,9.381056666666666,4123.464149488888
2017-12-04 10:57:21,226.87,197.3286,36512.07,44767.939482,25904.384759710363,0.8155852251069212,224.06,207.7294,40422.36,46543.849364,23072.986925171248,0.8684790912731264,227.24,150.1893,29708.86,34129.016532,16798.01794682722,0.870486847229964,106643.29,65775.38963170884,125296.42127063012,0.8511279805004097,226.0566666666667,185.08243333333334,0.8832593597475697,18.852752638328905,106.64329,9.2165375,4132.680686988889
