DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-04 11:02:21,226.26,198.063,36981.88,44813.734379999994,25310.301079734192,0.8252353996301792,223.41,209.9281,41031.54,46900.036821,22716.209609870126,0.8748722342500952,226.67,148.9988,29465.46,33773.557995999996,16505.753139362514,0.8724416895457022,107478.88,64532.263828966825,125363.9610133063,0.857334748609228,225.44666666666663,185.66329999999996,0.9033917851967799,19.74784461980369,107.47888,8.921757083333333,4141.602444072222
2017-12-04 11:07:21,225.49,207.1314,38404.32,46706.05938600001,26581.275151996742,0.8222556238925943,223.04,210.232,41044.23,46890.14528,22672.823116819964,0.8753274223167432,225.96,167.0977,33237.36,37757.396292000005,17913.650520804957,0.8802873943678764,112685.91,67167.74878962166,131185.44427639,0.8589818071781351,224.83,194.82036666666667,0.7961570964728998,14.229860635720668,112.68591,9.173532916666666,4150.775976988889
2017-12-04 11:12:21,226.8,215.4245,40535.09,48858.276600000005,27277.053928421377,0.8296463326338447,224.72,203.0556,39501.02,45630.654432,22843.512051613292,0.8656684961392664,227.75,169.3728,34045.78,38574.6552,18135.293986877827,0.8825945383952517,114081.88999999998,68255.8599669125,132941.86716679914,0.8581336521839582,226.42333333333332,195.95096666666666,0.7522781809884077,13.563682342980693,114.08188999999999,9.448658333333332,4160.224635322223
2017-12-04 11:17:21,227.25,207.9609,38901.33,47259.114525000005,26834.87339113353,0.8231497858348839,224.59,214.3335,41922.24,48137.160765,23658.234082404702,0.8708914139049347,227.69,166.2822,33131.41,37860.794118,18323.465901883385,0.8750849202142983,113954.98000000001,68816.5733754216,133121.96752578137,0.8560193491576111,226.51,196.19219999999999,0.8476446955984228,15.245254398492905,113.95498,9.50153625,4169.7261715722225
2017-12-04 11:22:21,227.14,213.7602,40165.87,48553.491828,27279.011269376362,0.8272498740623431,224.69,216.2416,42317.88,48587.325104,23873.106062416533,0.8709654196731265,227.55,178.6201,35862.71,40645.003755000005,19128.05169639251,0.882339935707062,118346.45999999999,70280.1690281854,137641.5153693169,0.8598166017168234,226.46,202.87396666666666,0.7815949836615783,11.955139964565843,118.34646,9.679226666666667,4179.40539823889
2017-12-04 11:27:21,226.93,220.8741,41403.91,50122.959513,28249.377109128214,0.8260467937704555,224.75,212.2184,41557.14,47696.0854,23407.705515588103,0.8712903721863933,227.71,169.5786,33790.39,38614.743006,18689.78119367174,0.8750644797700613,116751.44,70346.86381838805,136306.9330267409,0.8565333942118375,226.46333333333334,200.89036666666667,0.7565610326910926,15.58649485598364,116.75144,9.795745833333331,4189.201144072223
2017-12-04 11:32:21,227.12,215.7883,40446.43,49009.838696,27677.61892329322,0.8252716408817947,224.97,208.6926,40700.91,46949.574222,23402.95803523535,0.8669069032989877,227.72,179.5466,36144.81,40886.351752,19111.422491593188,0.8840311852532046,117292.15,70191.99945012176,136690.76500783948,0.858083938540201,226.60333333333335,201.3425,0.7207896323972965,10.825285272607616,117.29214999999999,9.75181625,4198.952960322223
2017-12-04 11:37:21,227.56,209.0256,39719.14,47565.865536,26170.622496402953,0.8350345263861279,224.79,217.9586,42666.42,48994.913693999995,24084.812066240178,0.8708336597238461,227.99,166.276,33425.67,37909.26524,17883.986582632308,0.8817282473924308,115811.23,68139.42114527544,134369.72020558096,0.861884878697469,226.78,197.75339999999997,0.8775024252579632,15.917501292013167,115.81123,9.712640833333333,4208.665601155556
2017-12-04 11:42:21,227.44,208.2149,39645.03,47356.396856,25901.73583916852,0.8371631423005321,224.74,215.9512,42288.63,48532.872688,23814.103049930658,0.8713399322528887,227.79,169.3455,33974.58,38575.21144499999,18269.50606475332,0.8807360666950715,115908.24,67985.3449538525,134375.32224479286,0.8625708803053049,226.65666666666667,197.83720000000002,0.8456255423033329,14.401588781078601,115.90824,9.654977916666667,4218.320579072222
2017-12-04 11:47:21,227,214.1617,40937.15,48614.7059,26220.972133408686,0.842073385864091,224.41,213.9432,41847.5,48010.993511999994,23533.853100572065,0.8716232874777008,227.51,170.0745,34224.98,38693.649495,18051.295112581625,0.8845115528433823,117009.63,67806.12034656238,135236.54635189928,0.865221962231489,226.30666666666664,199.39313333333334,0.8380957992105021,14.70393330161487,117.00963,9.704911249999999,4228.025490322222
2017-12-04 11:52:21,226.8,217.4064,41481.86,49307.77152,26655.423898503715,0.8412844207159983,224.25,218.3394,42832.89,48962.61045,23720.892823128503,0.8748081363786844,227.35,170.6299,34393.6,38792.707765,17943.089332127045,0.8865996209481151,118708.35,68319.40605375926,136964.27856656985,0.8667102929491447,226.13333333333333,202.12523333333334,0.8328419811320721,15.582088794125498,118.70835000000001,9.8215825,4237.847072822222
2017-12-04 11:57:21,226.96,221.9275,41465.55,50368.665400000005,28593.891259754375,0.8232409906179488,224.5,222.1165,43693.89,49865.15425,24028.682549074412,0.8762409473545346,227.67,169.556,33984.23,38602.81452,18309.81704366875,0.8803562751206361,119143.67000000001,70932.39085249754,138660.08139735236,0.85924996436844,226.37666666666667,204.53333333333333,0.8290018111407236,17.10104302477183,119.14367000000001,9.910500833333334,4247.7575736555555
2017-12-04 12:02:21,226.8,213.7472,39559.76,48477.86496,28020.149532477437,0.8160375881372149,224.54,208.8363,40629.38,46892.102801999994,23412.02225372545,0.866443976111626,227.66,161.917,32406.17,36862.02422,17568.408451734227,0.8791207397237177,112595.31,69000.58023793712,132055.98777476203,0.8526331285488193,226.33333333333334,194.8335,0.7923416789396247,16.894681869391036,112.59531,9.655790833333333,4257.413364488889
2017-12-04 12:07:21,226.93,233.5368,44399.59,52996.506024,28936.241265647637,0.8377833432998997,224.54,221.7884,43699.32,49800.367335999996,23884.011772274254,0.8774899129792235,227.86,168.6232,33749.82,38422.482352,18364.008278623478,0.8783872861416833,121848.73000000001,71184.26131654537,141118.07843715532,0.8634523042649238,226.44333333333336,207.9828,0.8405340556136329,18.92444952178738,121.84873000000002,9.768501666666666,4267.181866155555
2017-12-04 12:12:21,227.52,225.8944,42928.14,51395.493888,28260.77826479386,0.8352510454233228,225.07,217.0831,42719.88,48858.893317,23710.82682969085,0.8743521823720065,228.27,169.6548,33992.95,38727.101196,18554.452763224384,0.8777561178142355,119640.96999999999,70526.0578577091,138880.83575313704,0.8614649339572219,226.95333333333335,204.21076666666667,0.8298328584437421,16.92171633784246,119.64096999999998,10.062070833333333,4277.243936988889
2017-12-04 12:17:21,227.98,226.4056,42999.1,51615.948688,28553.170719768565,0.8330584071972449,225.45,216.7393,42604.08,48863.875185,23928.448872604728,0.8718931897787427,228.84,162.8893,32614.94,37275.587412,18048.133025497486,0.8749678345645704,118218.12,70529.75261787078,137658.88965363786,0.858775777557464,227.42333333333332,202.0114,0.8676916763158262,19.366283288962908,118.21812,9.910795416666666,4287.1547324055555
2017-12-04 12:22:21,228.23,232.3895,44132.02,53038.255585,29418.044908174707,0.8320790250967678,225.68,221.2914,43480.08,49941.043152000006,24568.07754594418,0.8706281898771019,229.05,171.2707,34061.7,39229.553835000006,19461.71850590702,0.8682663112423846,121673.8,73447.8409600259,142123.53411074908,0.8561129637065334,227.65333333333334,208.31719999999999,0.866815040412321,17.783697169508798,121.6738,9.995496666666664,4297.150229072222
2017-12-04 12:27:21,229.27,227.8679,43182.81,52243.273433,29404.158540912274,0.8265716744449465,226.81,219.9287,43840.62,49882.028447,23795.310462419202,0.8788860710943415,229.97,172.9521,34440.47,39773.794437,19894.94282715665,0.8659085834657351,121463.9,73094.41183048813,141761.32069099456,0.8568197545560539,228.68333333333337,206.91623333333334,0.8191822753443757,16.414436308928234,121.4639,10.1307375,4307.280966572222
2017-12-04 12:32:21,226.38,228.638,43434.59,51759.07044,28150.2711238237,0.83916866417356,223.85,218.9006,43642.71,49000.89931,22280.080723477156,0.8906512046625538,226.9,176.8158,35124.28,40119.50502,19387.09977101797,0.8754913596887642,122201.57999999999,69817.45161831882,140739.8405035784,0.868279938095375,225.71,208.1181333333333,0.8240662797394948,15.040656396431249,122.20157999999999,10.152728333333332,4317.433694905555
2017-12-04 12:37:21,226.2,219.6624,41138.09,49687.63488,27866.083526755116,0.8279341550337845,223.76,208.7762,41280.74,46715.762511999994,21869.224314775864,0.8836576303211601,226.75,171.8011,33932.39,38955.899424999996,19135.17726331834,0.8710462471885284,116351.21999999999,68870.48510484931,135206.32423842337,0.860545693075908,225.57000000000002,200.07989999999998,0.8024116682183049,14.133753565450599,116.35121999999998,9.939699999999998,4327.373394905555
2017-12-04 12:42:21,227.88,230.0011,43358.39,52412.650668,29447.17247298459,0.8272504719260843,225.43,211.7698,41572.73,47739.266014,23467.97051094439,0.8708288474273651,228.57,174.5753,34230.98,39902.676321,20505.208748464225,0.8578617565555348,119162.1,73420.3517323932,139964.83174325732,0.8513717232810558,227.29333333333332,205.4487333333333,0.8197923388279386,15.02731743945204,119.16210000000001,9.813054999999999,4337.186449905555
2017-12-04 12:47:21,227.86,231.8866,43788.97,52837.680676,29569.352471064427,0.8287451197662028,225.17,222.8797,43843.09,50185.822049,24421.306148234475,0.8736150611858635,228.32,185.1581,36637.27,42275.29739199999,21092.918634677888,0.866635417375753,124269.32999999999,75083.5772539768,145190.94307808182,0.8559027675243458,227.11666666666665,213.30813333333333,0.8571218903647135,13.196887007277738,124.26932999999998,10.14297625,4347.329426155555
2017-12-04 12:52:21,227.71,233.0791,43879.87,53074.44186100001,29857.21667603612,0.8267608374463881,225.14,212.7714,41596.44,47903.352995999994,23758.522840988695,0.8683408863566058,228.42,174.4621,34146.85,39850.632882,20544.234621261498,0.8568709586397479,119623.16,74159.97413828631,140745.87799497682,0.8499230080775034,227.09,206.77086666666665,0.8586903870712127,15.625395969709462,119.62316,10.162187083333333,4357.491613238888
2017-12-04 12:57:21,228.42,233.8886,44165.82,53424.834012,30059.82756000693,0.8266908230370863,225.76,218.4478,42931.81,49316.775327999996,24269.404996339097,0.870531572968136,229.17,172.9379,34211,39632.178543,20007.924806541774,0.8632127038608753,121308.63,74337.1573628878,142273.66824986148,0.8526428782798894,227.7833333333333,208.42476666666667,0.888271017780045,17.0262235310167,121.30863000000001,10.038824583333334,4367.530437822222
2017-12-04 13:02:21,228.15,237.2124,44467.55,54120.009060000004,30848.215145320515,0.8216471277878238,225.49,221.5976,43704.24,49968.042824000004,24222.81382671094,0.8746438229317347,229.06,165.1285,32513.62,37824.33421,19327.306406361353,0.8595953023121302,120685.41,74398.3353783928,141774.75266754627,0.8512475439333012,227.5666666666667,207.9795,0.9125530979932689,20.603472938438642,120.68541,10.083085,4377.613522822222
2017-12-04 13:07:21,227.78,241.5964,45677.25,55030.827992,30691.70672873359,0.8300302151848459,225.41,216.3228,42461.81,48761.322348,23972.09312199218,0.8708092388667883,229.06,165.5587,32977.38,37922.875821999995,18725.301571575073,0.8695906965175095,121116.44,73389.10142230085,141616.21462899775,0.8552441563086367,227.41666666666666,207.82596666666666,0.8823744961524342,20.337817908220966,121.11644,10.075077083333333,4387.688599905556
2017-12-04 13:12:21,227.55,239.7228,45065.39,54548.923140000006,30735.901481517154,0.8261462812811082,225.19,215.8395,42216.95,48604.897005,24086.61756171169,0.8685740038839529,228.7,167.3694,33075.89,38277.38178,19265.08387315706,0.8641105650878715,120358.23,74087.6029163859,141333.21065704612,0.8515919891755432,227.14666666666668,207.6439,0.861411129373097,19.395946618224755,120.35822999999999,10.061444583333332,4397.750044488889
2017-12-04 13:17:21,227.12,238.1468,44555.13,54087.901216000006,30664.987341182376,0.8237540928435938,224.57,224.2809,43987.54,50366.761713,24533.79322898362,0.8733446126763104,227.96,178.3213,35008.02,40650.123548,20660.858649806032,0.8612032865942519,123550.69,75859.63921997203,144980.88791996142,0.8521860486066809,226.54999999999998,213.583,0.8739792540278039,16.50960048318452,123.55069,10.162871666666666,4407.912916155556
2017-12-04 13:22:21,226.77,236.0074,43805.26,53519.398098,30747.766896225254,0.8184931362603831,224.36,223.3577,43735.88,50112.533572,24463.009251325304,0.8727533190306923,227.48,187.0239,37020.4,42544.196771999996,20964.22340118171,0.8701633315208005,124561.54000000001,76174.99954873226,146007.5607748481,0.8531170532468585,226.20333333333335,215.463,0.8149010477299187,13.19906434051322,124.56154000000001,10.338009583333333,4418.250925738889
2017-12-04 13:27:21,226.64,222.8236,41067.37,50500.740703999996,29390.405457151184,0.8132033199415468,224.31,206.665,40217.7,46357.02615,23054.511059265253,0.8675642796814739,227.37,172.1297,33651.29,39137.129889,19982.632891697664,0.8598302965864171,114936.36000000002,72427.54940811411,135853.29132308284,0.8460329439252324,226.10666666666665,200.53943333333336,0.7946102134685632,14.16665683208108,114.93636000000002,9.979079166666667,4428.230004905556
2017-12-04 13:32:21,226.54,234.6498,43552.83,53157.565692,30477.496440659208,0.8193157348917979,224.26,212.8902,41675.9,47742.756252,23291.417598074295,0.8729261415076796,227.54,167.0591,32621.64,38012.627614,19513.80182924473,0.8581790328008132,117850.37000000001,73282.71586797823,138777.03756069925,0.8492065551439215,226.11333333333332,204.86636666666664,0.8196479641477686,18.454599103708404,117.85037000000001,9.699447083333334,4437.929451988889
2017-12-04 13:37:21,226.22,235.6939,43703.1,53318.674058000004,30543.740008277357,0.8196584174703934,224.09,214.6905,42029.91,48109.994145,23410.642922052226,0.8736211830191651,227.07,181.7176,35897.44,41262.615432,20346.43049125631,0.8699749064418444,121630.45000000001,74300.81342158589,142529.21539920094,0.8533720589096985,225.79333333333332,210.7006666666667,0.7543771590539958,13.755564766445936,121.63045000000001,9.9783675,4447.907819488889
2017-12-04 13:42:21,225.41,231.4342,43089.12,52167.583022,29407.217753178596,0.825975011758328,223.06,216.8908,42309.22,48379.661848,23463.196361928764,0.8745249219171434,226.19,177.7615,34859.84,40207.873685000006,20036.583078042928,0.8669903878305519,120258.18,72906.99719315028,140632.3579288722,0.8551245372762869,224.88666666666668,208.69550000000004,0.8122609907212591,14.822552474777856,120.25818,10.078692916666666,4457.986512405556
2017-12-04 13:47:21,224.95,229.1448,42736.26,51546.12276,28820.389532436744,0.8290877705580508,222.77,211.2196,41085.39,47053.390292000004,22934.957303626707,0.873165349936226,225.82,173.7129,33937.11,39227.847078,19674.769407107495,0.8651280283753532,117758.76,71430.11624317095,137729.3979630003,0.8550009057008641,224.51333333333332,204.69243333333335,0.776494343320357,15.134674413139857,117.75876,9.917372499999999,4467.903884905556
2017-12-04 13:52:21,225.13,224.4993,41729.16,50541.527409,28515.315157457022,0.8256410547768533,222.79,216.2732,42298.39,48183.506228,23075.88515813889,0.8778603574394905,225.86,175.3122,34663.52,39596.013492,19138.564880059475,0.875429543102955,118691.07,70729.76519565539,138167.5424344569,0.8590372811784213,224.59333333333333,205.36156666666668,0.8029327080055841,14.632419860451016,118.69107000000001,9.85207625,4477.755961155556
2017-12-04 13:57:21,225.74,220.1999,41059.13,49707.925426,28018.309974013024,0.8260077170415122,222.89,222.8229,43275.78,49664.996180999995,24368.39574223843,0.8713537365891457,226.43,158.9387,31182.64,35988.489841,17967.03547239111,0.8664614752596559,115517.55,70353.74118864257,135255.14133385467,0.8540714154064153,225.01999999999998,200.65383333333332,0.9465825259976872,20.78960199281847,115.51755,9.758692499999999,4487.514653655556
2017-12-04 14:02:21,226.37,233.9377,43949.53,52956.477149000006,29543.6504990778,0.8299179319716118,223.91,219.6182,42299.23,49174.711162,25078.424178429297,0.8601825816658165,227.28,168.9186,32582.05,38391.819408,20306.201398931946,0.8486716832495472,118830.81000000001,74928.27607643904,140481.34381846996,0.845883209613607,225.85333333333332,207.4915,0.8604404038018751,18.59011092020637,118.83081000000001,9.764515,4497.279168655556
2017-12-04 14:07:21,227.1,232.5757,43770.03,52817.94147,29562.128051401265,0.8286962494526767,224.38,223.7534,43324.11,50205.787892,25370.112939527764,0.8629305866725268,227.95,160.1457,30380.51,36505.212315,20239.93918723887,0.8322238955316702,117474.65,75172.1801781679,139467.37993294862,0.8423091482501355,226.4766666666667,205.49160000000003,0.9257760181328579,22.06703339698558,117.47465,9.846060833333333,4507.125229488889
2017-12-04 14:12:21,226.89,224.7188,42252.68,50986.448531999995,28536.44979186942,0.8287041207328154,224.05,222.3936,43072.61,49827.28608,25050.123869675008,0.864438210237759,227.35,165.7213,31368.09,37676.737555,20870.541021742756,0.8325585503312032,116693.38,74457.11468328719,138424.01114974447,0.8430140048012574,226.09666666666666,204.27790000000002,0.9052175323239261,18.874582125623967,116.69338,9.757001249999998,4516.882230738889
2017-12-04 14:17:21,226.62,227.1066,42281.96,51466.897692,29344.12064787758,0.8215369858318136,224.08,220.3806,42610.05,49382.884848,24961.02872295787,0.862850563128365,227.11,177.0858,33694.71,40217.956038000004,21957.925810294586,0.8378026463643129,118586.72,76263.07518113004,140992.43524544532,0.8410856922469596,225.9366666666667,208.191,0.8217642112096383,14.940703488623425,118.58672,9.8033375,4526.68556823889
2017-12-04 14:22:21,226.23,232.2618,43248.26,52544.587014,29841.60906258603,0.8230773607275079,223.67,226.3623,43854.97,50630.455641,25301.8703797638,0.8661776680612512,226.78,180.9923,34779.12,41045.433794,21797.716563053953,0.8473322556304423,121882.35,76941.19600540379,144136.2372350009,0.8456051881060418,225.55999999999997,213.20546666666667,0.8379145238517408,15.10897781858001,121.88235,10.019544583333333,4536.705112822223
2017-12-04 14:27:21,226.2,235.0046,43845.97,53158.04052,30055.085870532163,0.8248229161777237,223.69,230.3668,44843.5,51530.749492,25386.58407421642,0.8702279792565761,226.58,192.6156,37368.16,43642.842648000005,22545.916096102374,0.8562265364195394,126057.63,77987.58604085096,148231.54069797706,0.8504103067837865,225.49,219.32899999999998,0.7982615637057126,12.179602332568871,126.05763,10.3308325,4547.035945322223
2017-12-04 14:32:21,225.87,234.8885,43955.95,53054.265495,29709.081891089267,0.828509255380089,223.19,231.2037,45013.41,51602.353803,25230.85092068613,0.8723131152475271,226.31,180.1231,34426.29,40763.658761,21829.027289807298,0.8445338580092526,123395.65,76768.96010158269,145327.07825453897,0.8490891820165387,225.12333333333333,215.40509999999998,0.8587885159246059,16.379370776272236,123.39564999999999,10.393886666666667,4557.429831988889
2017-12-04 14:37:21,225.95,230.9706,43487.08,52187.807069999995,28852.05503684514,0.83328046226718,223.41,218.7032,42316.11,48860.481912,24427.311091087773,0.8660600211887652,226.58,174.3491,33197.48,39504.019078,21412.49273122089,0.8403570263180604,119000.67000000001,74691.8588591538,140499.22861099505,0.8469845078614715,225.31333333333336,208.00763333333336,0.8447495339823199,16.18139334309688,119.00067000000001,10.099846666666666,4567.529678655556
2017-12-04 14:42:21,225.93,210.5126,38797.5,47561.111718,27510.240667832717,0.8157399732377719,223.1,216.5542,41840.77,48313.24202,24156.14456593174,0.8660310972854891,226.18,167.9341,32335.69,37983.334738,19928.293204458263,0.851312561760148,112973.95999999999,71594.67843822272,133749.4434334368,0.8446686363687476,225.07000000000002,198.33363333333332,0.8752832452126125,15.327472613906966,112.97395999999999,9.665609583333332,4577.19528823889
2017-12-04 14:47:21,225.71,228.9252,42893.92,51670.706892,28809.262013327876,0.830139988014004,222.92,228.8552,44570.92,51016.401183999995,24821.488273680054,0.8736586463487852,226.02,185.351,35976.34,41893.03302,21464.60285724408,0.8587666589531644,123441.18,75095.35314425202,144488.8818686487,0.854329955381739,224.88333333333333,214.37713333333332,0.8730452827392003,13.539752529576376,123.44117999999999,9.850630833333332,4587.045919072223
2017-12-04 14:52:21,225.78,225.5301,42025.85,50920.185978,28752.274202428027,0.8253278968414847,223.37,210.7173,40517.47,47067.923301,23952.536998571126,0.8608297787197926,226.27,180.5659,34750.58,40856.646193,21486.33816646246,0.8505490107005858,117293.90000000001,74191.14936746162,138788.27624001604,0.8451283002978988,225.14,205.60443333333333,0.7861774895620421,12.178012374246794,117.29390000000001,10.030628333333333,4597.076547405556
2017-12-04 14:57:21,226.07,223.9734,41909.5,50633.666538,28414.11615432338,0.8277002805741391,223.28,223.2951,43269.11,49857.329928,24769.688479214754,0.8678585488329563,226.31,182.6573,35171.87,41337.173563,21718.6896216297,0.8508532869669052,120350.48000000001,74902.49425516784,141755.4996530147,0.8490004288693608,225.22000000000003,209.97526666666667,0.8613799840156406,13.010087854791792,120.35048,9.901849166666667,4606.978396572223
2017-12-04 15:02:21,226.1,216.4277,40090.51,48934.30297,28059.169893274648,0.8192721172421352,223.13,228.7231,44487.58,51034.985302999994,25008.497568247178,0.8717075107570352,226.05,185.4746,36038.17,41926.533330000006,21426.257258856513,0.8595552061589918,120616.26,74493.92472037833,141766.09960294806,0.8508117267655415,225.09333333333333,210.20846666666668,0.8722307783438003,11.766351307765277,120.61626,10.040280833333332,4617.018677405556
2017-12-04 15:07:21,225.78,229.4065,43163.72,51795.39957,28629.647087897472,0.8333504588890268,223.18,220.5111,42490.26,49213.667298,24830.68372096577,0.8633833309497496,226.08,190.1428,36781.53,42987.484224,22249.558439837612,0.8556334631805412,122435.51000000001,75709.88924870086,143952.91396498596,0.8505247071954397,225.01333333333335,213.35346666666666,0.8147665323536425,10.878973296895106,122.43551000000001,10.127157083333334,4627.14583448889
2017-12-04 15:12:21,225.35,235.7128,44224.57,53117.879479999996,29422.721301179885,0.8325740867846858,222.98,219.8894,42277.98,49030.938411999996,24831.53899139029,0.8622714834609967,225.88,189.5524,36387.01,42816.096112,22565.53986794735,0.8498441778722061,122889.56,76819.80016051754,144924.55159045843,0.8479554268159682,224.73666666666668,215.0515333333333,0.7816555672565028,11.857219959370967,122.88956,10.221877916666667,4637.367712405557
2017-12-04 15:17:21,225.5,238.022,44675.76,53673.960999999996,29748.45471368085,0.8323544446440241,222.88,232.3445,45206.53,51784.94216,25259.649242886284,0.8729666987041393,226,188.8715,36611.56,42684.959,21945.373070378217,0.8577157119911957,126493.85,76953.47702694536,148062.59390662826,0.8543268536803428,224.79333333333332,219.74599999999998,0.8511521694000388,14.05008509824979,126.49385000000001,10.390975416666667,4647.758687822224
2017-12-04 15:22:21,225.71,231.0561,43358.75,52151.672331,28979.574278403245,0.8313971165643079,223.06,225.9255,43903.51,50394.94203,24741.301337782545,0.871188818391027,226.27,178.4681,34166.66,40381.976987,21525.4131161982,0.8460868572878225,121428.92000000001,75246.28873238398,142853.0244004785,0.8500269455939728,225.01333333333332,211.81656666666663,0.8680967053804155,15.744031352914313,121.42892000000002,10.330115416666667,4658.08880323889
2017-12-04 15:27:21,225.56,228.997,42837.42,51652.56332,28860.747482873856,0.8293377375022402,223.03,223.5822,43034.33,49865.538066,25191.63210399031,0.8630074329698701,226.04,186.2941,35938.17,42109.918364,21947.509236217316,0.8534371805081374,121809.92,75999.88882308148,143574.50926793079,0.8484090986700507,224.87666666666667,212.95776666666666,0.8211908749981459,12.520635938299506,121.80992,10.134951666666668,4668.223754905557
2017-12-04 15:32:21,225.48,236.528,44635.27,53332.333439999995,29189.560842575927,0.8369270032074562,222.75,232.0472,45036.62,51688.5138,25365.4354945542,0.8713080854725601,225.95,188.6249,36180.84,42619.796154999996,22525.404351268655,0.8489210006640399,125852.73,77080.40068839877,147581.4955159928,0.8527676831026682,224.7266666666667,219.0667,0.879587053902528,13.89613300424026,125.85273,10.319277083333333,4678.54303198889
2017-12-04 15:37:21,225.83,233.7188,44223.17,52780.716604,28811.72123256196,0.8378660398227434,223.27,225.7776,44044.68,50409.364752,24518.772775116213,0.8737400325651301,226.23,191.3112,36935.65,43280.332776,22559.808604657974,0.8534049447161765,125203.5,75890.30261233615,146407.83600218248,0.855169391330486,225.11,216.93586666666667,0.8173781706721173,11.812093159330034,125.2035,10.460676249999999,4689.00370823889
2017-12-04 15:42:21,226.47,225.2171,42460.84,51004.916636999995,28259.132818289367,0.8324852347508406,224.15,211.7423,40942.9,47462.036545,24006.74598084704,0.8626452419752566,226.88,191.6306,37058.12,43477.150528,22736.718323011577,0.8523585274093335,120461.85999999999,75002.59712214798,141902.9572973264,0.848903097541503,225.83333333333334,209.52999999999997,0.7453874538745404,8.542643058273272,120.46185999999999,10.236056666666666,4699.2397649055565
2017-12-04 15:47:21,227.44,233.5855,44238.82,53126.68612,29417.198763658656,0.8327043004352932,225.16,218.035,42381.62,49092.7606,24776.953596124615,0.8632967362605394,227.92,194.894,37887.63,44420.24048,23188.04125587435,0.8529361748291012,124508.07,77382.19361565763,146595.57764099172,0.8493303277191392,226.84,215.50483333333332,0.7406101216716658,9.563977296719555,124.50807,10.207080416666667,4709.446845322223
2017-12-04 15:52:21,227.48,235.0315,44232.05,53464.965619999995,30033.786000857115,0.8273090515830019,225.12,222.7668,43347.81,50149.262016,25217.37196762027,0.8643758304193985,228.01,190.5173,36892.65,43439.849573,22933.663181061336,0.8492812558662863,124472.51000000001,78184.82114953872,146990.72080878256,0.8468052222284421,226.87,216.1052,0.771366862079605,11.840483246122718,124.47251000000001,10.374190833333333,4719.821036155557
2017-12-04 15:57:21,226.62,250.3833,47552.56,56741.863445999996,30957.924749099555,0.8380507285463887,224.59,219.7863,42487.55,49361.805117,25127.59239175507,0.8607373636214017,227.56,191.439,36506.29,43563.85884,23771.844427123156,0.8379948648277274,126546.4,79857.36156797779,149636.8589270663,0.845690031903699,226.25666666666666,220.5362,0.7366265450741741,13.533877884900521,126.54639999999999,10.459121249999999,4730.280157405557
2017-12-04 16:02:21,226.17,248.5647,47188.67,56217.87819899999,30556.165545249598,0.8393890255509393,224.21,220.2221,42475.42,49375.997041,25175.936519153383,0.8602442997703921,227.01,202.6018,39378.16,45992.634618,23763.058601940356,0.8561840461426555,129042.25,79495.16066634333,151563.1315803096,0.8514092355740464,225.79666666666665,223.7962,0.7026971168750549,11.067435461370653,129.04225,10.649527083333332,4740.9296844888895
2017-12-04 16:07:21,226.63,242.8785,46284.63,55043.554455,29791.37312719322,0.8408728407581177,224.34,223.1228,43630.7,50055.368952000004,24533.690680997148,0.871648754439092,227.35,186.6681,36198.58,42438.992535,22152.446667792374,0.852955686215844,126113.90999999999,76477.51047598274,147490.77226759697,0.8550630528341645,226.10666666666668,217.55646666666667,0.7813421394032374,14.19786188842314,126.11390999999999,10.631506666666665,4751.561191155556
2017-12-04 16:12:21,227.02,241.23,46563.57,54764.0346,28825.916022307032,0.8502582094271046,224.42,229.6717,45502.51,51542.922913999995,24211.45361638672,0.8828081029847978,227.58,186.3989,36735.65,42420.661662,21213.310795804042,0.8659848423087523,128801.73000000001,74250.6804344978,148670.9426753554,0.8663544313515068,226.34,219.1002,0.8482813466466448,14.925271633709144,128.80173000000002,10.621485,4762.182676155556
2017-12-04 16:17:21,227.2,245.2414,47154.08,55718.846079999996,29683.034680442146,0.8462860112411,225.05,217.3103,42627.83,48905.683015,23971.523536370387,0.8716334661336904,227.96,192.3186,37819.11,43840.948056,22175.293577691147,0.8626435256758581,127601.02,75829.85179450369,148432.43152430266,0.8596572776557126,226.73666666666668,218.29010000000002,0.7438879169668193,12.346551675957807,127.60102,10.683447916666667,4772.866124072222
2017-12-04 16:22:21,227.35,243.1836,46763.49,55287.79146,29494.336533381273,0.8458194614959936,225.05,223.7678,43945.34,50358.94339,24593.29729096172,0.8726422168882602,227.96,196.9818,38894.77,44903.971128,22440.220357905524,0.8661766214201722,129603.59999999998,76527.85418224851,150511.14775557152,0.8610897061955491,226.78666666666666,221.31106666666668,0.7657710623787335,10.993244501103431,129.60359999999997,10.716859166666666,4783.582983238889
2017-12-04 16:27:21,227.95,232.3878,44651.45,52972.799009999995,28502.025328936834,0.8429127936315178,225.54,213.872,41603.65,48236.69088,24411.363209173203,0.862489719775736,228.45,188.2128,36864.73,42997.214159999996,22130.343593085126,0.857374849049988,123119.83000000002,75043.73213119517,144187.56628574975,0.8538865948815735,227.31333333333336,211.49086666666668,0.7801272839252876,11.006653400004991,123.11983000000002,10.530142916666666,4794.113126155556
2017-12-04 16:32:21,228.11,232.5354,44832.03,53043.650094000004,28349.91889536559,0.8451912702189992,225.75,212.8191,41483.9,48043.911824999996,24234.34555003238,0.8634579996546733,228.54,194.6754,38275.29,44491.115915999995,22681.745322325794,0.8602906268358028,124591.22,75266.00976772376,145560.7925488299,0.855939417602474,227.46666666666667,213.3433,0.7546893317702236,8.99587659889015,124.59122,10.32129375,4804.434419905556
2017-12-04 16:37:21,227.47,234.2918,44920.91,53294.355746,28677.520798581994,0.8428830665313284,225.55,202.9597,39357.86,45777.560335,23378.27808982016,0.859763161513618,228.14,198.9478,39479.98,45387.951091999996,22391.90218649107,0.8698339327980522,123758.75,74447.70107489322,144425.37310631797,0.8569044852589417,227.0533333333333,212.06643333333332,0.6621058194843952,10.480379340247627,123.75875,10.347915416666666,4814.782335322223
2017-12-04 16:42:21,226.17,234.5341,45589,53044.577396999994,27117.71137515706,0.8594469451382291,224.29,195.5469,38735.2,43859.214200999995,20572.188782168996,0.8831713177186113,226.92,187.2939,37045.02,42500.731788,20832.15533052482,0.8716325211713082,121369.22,68522.05548785088,139376.32385627236,0.8708022757520737,225.79333333333332,205.79163333333335,0.66580058460539,13.966780962426546,121.36922,10.213665416666666,4824.99600073889
2017-12-04 16:47:21,226.64,224.2846,43359.28,50831.861744,26530.19046751702,0.8529941362046997,224.74,187.8602,37258.56,42219.701348,19857.06143014906,0.8824922680739186,227.33,178.7752,35303.6,40640.96621600001,20133.155788650078,0.8686702922456914,115921.44,66520.40768631616,133651.58020175935,0.8673405868079219,226.23666666666668,196.97333333333336,0.6615491152333115,13.865464022202659,115.92144,9.887110833333333,4834.883111572223
2017-12-04 16:52:21,226.53,231.787,44778.23,52506.70911,27420.149883420712,0.8528096839242189,224.93,182.4474,36056.62,41037.893682,19596.654613242932,0.8786177058549942,227.34,181.6024,35856.4,41285.489616,20464.8535756512,0.8684988438675079,116691.25,67481.65807231484,134798.44955618485,0.865672048782448,226.26666666666668,198.61226666666667,0.5907483794932261,16.70326505512919,116.69125,9.692195416666667,4844.57530698889
2017-12-04 16:57:21,227.19,235.0741,45484.17,53406.484779,27990.04994387575,0.8516600594144489,225.23,196.7681,39295.28,44318.079163,20493.245482830065,0.8866647820063148,227.82,183.179,36183.5,41731.83978,20791.844054186022,0.8670478030863369,120962.95,69275.13948089184,139395.40961882324,0.8677685321975321,226.74666666666667,205.00706666666667,0.668881571210167,14.666339957061632,120.96294999999999,9.902258333333332,4854.477565322223
2017-12-04 17:02:21,227.78,224.5558,42252.66,51149.320124,28826.475193332793,0.8260649388411802,225.87,186.8602,37079.39,42206.113374,20161.22127666977,0.8785312608964798,228.5,164.0744,31859.63,37491.0004,19762.061816923353,0.8497940748468266,111191.68000000001,68749.75828692592,130729.18176800902,0.8505498045365257,227.38333333333333,191.83013333333335,0.6655427691856577,17.05971116112449,111.19168,9.673109583333332,4864.150674905556
2017-12-04 17:07:21,227.91,221.298,41692.51,50436.02718,28381.81543879105,0.8266414373044202,226.15,177.9581,35070.81,40245.224315,19741.23517180643,0.8714278674532964,228.67,165.8491,32397.06,37924.713697,19715.8416598384,0.8542466598122992,109160.38,67838.89227043587,128522.77567117901,0.8493465802456911,227.57666666666668,188.36839999999998,0.6268949657990757,17.48148840251339,109.16038,9.181335833333332,4873.332010738889
2017-12-04 17:12:21,228.26,213.302,39754.98,48688.31452,28108.602526593928,0.8165199471768447,226.07,185.4137,36717.25,41916.475159,20219.65484850234,0.8759622525682802,228.93,148.3631,28354.86,33964.764483,18697.784381205656,0.8348316389531315,104827.09000000001,67026.04175630193,124423.5069084039,0.8425022940172385,227.75333333333333,182.3596,0.7391037086906904,18.64256118131428,104.82709000000001,8.916144583333335,4882.248155322222
2017-12-04 17:17:21,228.99,213.081,39811.88,48793.41819,28210.13770845195,0.8159272597991356,226.85,183.8014,36369.91,41695.34759,20389.498700135282,0.8722774146802599,229.59,152.1925,29156.38,34941.876075,19257.21186818739,0.8344251447008202,105338.17000000001,67856.84827677463,125302.361976964,0.8406718623497754,228.4766666666667,183.02496666666664,0.7119618341770977,16.846044137147764,105.33817000000002,8.756885833333333,4891.005041155556
2017-12-04 17:22:21,229.84,209.027,38812.72,48042.76568,28313.955929629214,0.8078785525904387,227.64,181.8096,36123.2,41387.137343999995,20199.246503053502,0.8728122387338025,230.16,158.5748,30555.04,36497.575968000005,19961.527550223494,0.8371799822210044,105490.95999999999,68474.72998290621,125766.17704277058,0.8387864088778385,229.21333333333334,183.1371333333333,0.6864056773893397,14.136874480580497,105.49095999999999,8.784547083333333,4899.789588238889
2017-12-04 17:27:21,230.18,196.2258,36486.77,45167.254644,26623.232467960006,0.8078146499622794,227.95,170.5324,33979.84,38872.86058,18880.40686125482,0.8741275916669365,230.24,155.7745,30086.32,35865.52088,19523.036056190536,0.8388647163570765,100552.93,65026.67538540537,119747.06778566139,0.8397109996879629,229.45666666666668,174.17756666666665,0.6566236181123621,12.658480512320097,100.55292999999999,8.585162083333332,4908.374750322223
2017-12-04 17:32:21,227.85,205.7165,38497.14,46872.504525,26739.519297596675,0.821316044237984,225.32,185.2136,36946.34,41732.328352000004,19405.0300253193,0.885317006239585,227.99,151.8474,28827.92,34619.688726,19169.608132633584,0.8327030386714517,104271.4,65314.15745554956,123038.46561985533,0.8474699312502902,227.0533333333333,180.92583333333334,0.7634036056139469,16.07201846060311,104.2714,8.534347083333332,4916.909097405556
2017-12-04 17:37:21,227.24,193.268,35844.84,43918.22032,25376.31812242393,0.8161724163416646,225.09,160.0373,32093.71,36022.795857,16359.572115156197,0.8909277927066704,227.46,140.3654,26471.33,31927.513884,17850.345398454134,0.829107148654807,94409.87999999999,59586.23563603426,111641.14348611535,0.8456548997255802,226.5966666666667,164.5569,0.6649112225834547,17.44752119175798,94.40987999999999,8.278386666666664,4925.187484072223
2017-12-04 17:42:21,229.22,181.3146,34025.62,41560.932612000004,23865.630165466097,0.8186924080278143,227.39,134.7195,26964.28,30633.867105,14538.274240376719,0.8802114309492105,229.53,136.3246,26664.88,31290.585438000002,16373.298740277649,0.8521694185886839,87654.78,54777.20314612046,103362.9645538466,0.848028889054711,228.71333333333334,150.78623333333334,0.5785991197131862,20.24612326456858,87.65478,7.586027499999998,4932.773511572223
2017-12-04 17:47:21,229.68,192.1351,37077.09,44129.589768,23931.362063699395,0.8401866003043148,227.67,141.6146,29041.25,32241.395982,14004.049889429332,0.9007441866417135,230.07,136.9186,26987.21,31500.862301999998,16247.917472262856,0.8567133731538065,93105.54999999999,54183.32942539158,107724.07636374983,0.8642965727142766,229.14000000000001,156.8894333333333,0.6415291961246519,22.46529031166962,93.10555,7.531680416666665,4940.305191988889
2017-12-04 17:52:21,227.95,185.5835,34930.55,42303.758825,23863.459250939814,0.8257079505511294,225.89,143.4759,29315.43,32409.771050999996,13820.232396502506,0.9045244396780606,228.18,134.6241,26251.8,30718.527138,15952.144253611881,0.8545917544179881,90497.78,53635.835901054204,105198.15149389848,0.8602601729674775,227.34,154.56116666666665,0.6378112078824743,20.071233934353934,90.49778,7.65013875,4947.95533073889
2017-12-04 17:57:21,227.88,182.7464,34198.31,41644.249632,23763.81957001509,0.821201253527247,225.92,133.1619,27467.72,30083.936448,12270.598608417718,0.913036099763004,228.38,119.52,23676.13,27295.9776,13583.492237374072,0.8673853102810285,85342.16,49617.91041580688,98717.88747484742,0.8645055337285712,227.39333333333332,145.14276666666666,0.6479228356152317,25.908031241882995,85.34216,7.326664166666667,4955.2819949055565
2017-12-04 18:02:21,228.06,173.7412,31904.55,39623.418072,23497.126398902405,0.8051942904578805,225.75,133.4984,27491.39,30137.2638,12348.204129293073,0.9122059050364087,228.52,102.0291,19790.58,23315.689932,12326.976120231842,0.8488095380286429,79186.52,48172.30664842732,92688.05790143904,0.8543335764376889,227.44333333333336,136.4229,0.7445077894860359,27.354864909043858,79.18652,6.855361666666665,4962.137356572223
2017-12-04 18:07:21,227.52,187.3917,34470.17,42635.359584,25091.45804906683,0.8084878452141824,225.1,142.6366,29299.67,32107.498659999997,13130.910406099103,0.912549130976122,228.01,103.8811,19395.98,23685.929611,13594.82333010792,0.8188819403985858,83165.81999999999,51817.191785273855,97987.62667186226,0.8487379766682476,226.87666666666667,144.63646666666665,0.7830980121358171,29.560479676172037,83.16582,6.764680833333333,4968.902037405556
2017-12-04 18:12:21,227.03,181.0258,33452.13,41098.287374,23875.18007343584,0.8139543552163395,224.91,127.0377,26174.13,28572.049107,11457.613578573826,0.9160746540081887,227.35,113.1722,21328.74,25729.69967,14391.049132040309,0.8289540987090737,80955,49723.84278404998,95006.17120068001,0.8521025421496047,226.42999999999998,140.41189999999997,0.6712891401316001,28.924827596521403,80.955,6.8383675,4975.740404905556
2017-12-04 18:17:21,226.96,152.9033,27169.39,34702.932968,21589.761545913407,0.7829133642696203,224.63,107.8574,21933.02,24228.007761999997,10292.66699136488,0.9052754240239459,227.01,92.4325,17275.83,20983.101825,11909.502928729577,0.8233210773164611,66378.24,43791.93146600787,79522.34910401686,0.8347117602521513,226.20000000000002,117.73106666666666,0.6940760389036347,29.875065544863272,66.37824,6.138884999999999,4981.879289905556
2017-12-04 18:22:21,226.13,178.9663,32822.37,40469.649418999994,23674.55494153726,0.8110366773918805,223.71,125.7115,25148.29,28122.919665,12588.173837373863,0.8942275659699005,226.39,110.3319,20839.71,24978.038840999998,13769.855172019948,0.8343213065147784,78810.37,50032.58395093107,93350.59655055165,0.8442406681067349,225.41,138.33656666666667,0.7541812696863442,29.370205081953493,78.81036999999999,6.049525416666666,4987.928815322222
2017-12-04 18:27:21,226.55,201.6177,37329.54,45676.489935000005,26321.990353515375,0.8172593833966195,223.67,147.8668,29728.86,33073.367156,14492.842997009917,0.8988761216774611,225.95,134.8061,25692.18,30459.438294999996,16361.212305159794,0.8434883056992369,92750.57999999999,57176.04565568509,108957.65364194194,0.8512534631554948,225.39000000000001,161.4302,0.763121700164172,24.894660354753942,92.75057999999999,7.148372916666666,4995.077188238889
2017-12-04 18:32:21,227.92,210.0501,40040.48,47874.618791999994,26243.83900744933,0.836361333214227,224.14,180.5642,38004.62,40471.659788,13914.169204491362,0.9390427820128227,226.37,157.1629,31386.25,35576.965673000006,16751.829674257104,0.8822070518458967,109431.35,56909.83788619779,123344.84185022014,0.8871984296909997,226.14333333333332,182.5924,0.8858688442433251,15.037701459644534,109.43135000000001,8.424247083333332,5003.501435322222
2017-12-04 18:37:21,229.14,211.6653,40375.92,48500.986842,26872.491674600205,0.8324762572673263,224.95,193.5767,41072.31,43545.07866499999,14465.10377442685,0.943213590586816,227.36,164.5346,33923.88,37408.58665600001,15766.189182711909,0.9068474121183862,115372.10999999999,57103.78463173896,128730.59459631235,0.8962291393261766,227.15,189.9255333333333,0.9685230024213151,13.36888878904467,115.37210999999999,9.366810833333332,5012.868246155555
2017-12-04 18:42:21,228.56,215.8839,41221.53,49342.424184,27119.371099140342,0.8354176083097004,224.1,194.4629,41127.8,43579.13589,14409.897712304755,0.9437497820932585,226.95,146.9701,29872.27,33354.864195,14838.950451901683,0.8955896155163464,112221.6,56368.219263346786,125582.89552913143,0.8936057695370464,226.53666666666663,185.7723,1.07561689792674,20.88696754037066,112.22160000000001,9.483071249999998,5022.351317405555
2017-12-04 18:47:21,228.31,182.7055,34497.69,41713.492705000004,23450.476718267124,0.8270151397767016,223.57,174.8099,37335.29,39082.249342999996,11554.147927230448,0.955300440164842,226.2,131.615,27002.1,29771.313000000002,12538.647189149598,0.9069838471685813,98835.08000000002,47543.27183464717,109675.59316160345,0.9011583812851571,226.02666666666664,163.04346666666666,1.0868924020764437,19.276127592969065,98.83508000000002,8.794028333333333,5031.145345738889
2017-12-04 18:52:21,230.11,167.3703,31091.1,38513.579733,22729.70137595627,0.8072762961932589,225.5,161.2426,35088.26,36360.206300000005,9533.027449397163,0.9650181770283299,227.6,130.6754,26911.27,29741.721039999997,12663.076932889513,0.9048323048893745,93090.63,44925.80575824295,103364.37208644126,0.9006065447981481,227.73666666666668,153.09609999999998,1.042139312949167,14.644853787914903,93.09063,7.996904583333333,5039.142250322222
2017-12-04 18:57:21,229.81,184.0499,34675.32,42296.507519,24220.1719895302,0.8198152054143835,225.05,168.6064,36652.68,37944.87032,9818.056448158011,0.9659455860804744,227.53,129.138,26128.6,29382.76914,13440.363997099796,0.889249065515409,97456.6,47478.59243478801,108406.66779838181,0.8989908275868502,227.46333333333334,160.59810000000002,1.060976860739457,19.589335116667016,97.45660000000001,7.939467916666667,5047.081718238888
2017-12-04 19:02:21,231.76,156.8364,30069.12,36348.404063999995,20421.912261720532,0.8272473241756687,226.61,152.3326,33474.79,34520.09048600001,8430.603870276922,0.9697190687717363,228.88,117.6596,23837.34,26929.929248,12530.05630580669,0.8851616274398613,87381.25,41382.57243780414,96685.05651408911,0.9037720321057748,229.08333333333334,142.2762,1.1684248817751828,17.30198023281476,87.38125,7.7015770833333335,5054.783295322221
2017-12-04 19:07:21,231.58,147.0817,27953.04,34061.18008600001,19462.567754777978,0.820671507253191,226.51,139.8724,30744.63,31682.497324,7651.690195529814,0.9703979356674781,228.71,115.1405,23403.2,26333.783755,12073.044214907106,0.8887139128100583,82100.87,39187.302165214904,90973.60884204142,0.9024690901572645,228.93333333333337,134.03153333333333,1.1560861968549707,14.094469311450583,82.10087,7.061755,5061.845050322221
2017-12-04 19:12:21,231.77,158.2252,30534.14,36671.854604,20309.87972779051,0.8326314643674845,226.55,152.0597,33419.73,34449.125035,8358.460528360672,0.9701183982480212,229.06,116.3376,23549.88,26648.290655999997,12471.349039789431,0.883729478337014,87503.75,41139.68929594061,96692.19358060417,0.9049722295011899,229.1266666666667,142.2075,1.1536559108498865,18.191656558198417,87.50375,7.066859166666665,5068.911909488887
2017-12-04 19:17:21,231.8,165.3397,31901.78,38325.74246,21240.03220199647,0.8323851790554457,226.47,156.1162,34123.03,35355.635814,9254.177836593572,0.9651369354383971,229.15,121.8264,24599.44,27916.51956,13198.470215531144,0.8811786135133816,90624.25,43692.68025412119,100607.18163158817,0.9007731707648415,229.14,147.76076666666665,1.1652264990835244,17.551591841135988,90.62425,7.421999999999999,5076.333909488887
2017-12-04 19:22:21,231.71,150.66,28910.32,34909.4286,19566.849584848802,0.8281521972548127,226.43,141.1798,30913.99,31967.342114000003,8138.561550631543,0.9670491181204993,228.99,114.6791,23320.27,26260.367109000003,12073.602934772585,0.8880405176060023,83144.58,39779.01407025293,92170.44615156086,0.9020741839882261,229.04333333333332,135.50629999999998,1.1642629487869918,15.369912690406263,83.14458,7.240367916666667,5083.574277405553
2017-12-04 19:27:21,232.08,146.5737,27923.29,34016.824296,19427.666117185454,0.820867043819945,226.69,144.2711,31652.13,32704.815658999996,8230.895076009127,0.9678125181937753,229.18,112.4569,22876.42,25772.872342000002,11870.56682474046,0.8876162383623851,82451.84,39529.12801793504,91437.72679394374,0.9017267039654915,229.3166666666667,134.4339,1.2050294352787212,16.347811080389686,82.45183999999999,6.899850833333333,5090.474128238887
2017-12-04 19:32:21,232.23,159.2094,30764.39,36973.198961999995,20507.79728326613,0.8320727138492605,226.78,153.5296,33616.3,34817.442687999996,9066.349300692313,0.9655016969866667,229.35,124.8178,25556.4,28626.96243,12898.58120138147,0.8927387969468196,89937.09,42472.727785339914,99461.61452136037,0.904239192504613,229.45333333333335,145.85226666666665,1.2101226102620615,14.421761928965552,89.93709,7.182872083333333,5097.6570003222205
2017-12-04 19:37:21,232.55,155.4168,30037.83,36142.17684,20099.395901989996,0.8311018490384876,227.21,145.968,32066.71,33165.389279999996,8465.763749942387,0.9668727156879011,229.64,126.1599,26132.61,28971.359435999995,12507.05249680379,0.9020153181879154,88237.15,41072.21214873617,97327.90581797848,0.9065966154149057,229.79999999999998,142.51489999999998,1.1966927763272537,11.475993036517579,88.23715,7.423926666666667,5105.080926988887
2017-12-04 19:42:21,230.19,147.7584,28057.02,34012.506096,19226.393308419472,0.8249030495080047,224.82,139.3624,30323.02,31331.454768,7885.081861263704,0.9678139819722016,227.26,125.7462,25838.55,28577.081412,12207.330417645619,0.90417036041861,84218.59,39318.805587328796,92944.8189755742,0.9061138741055867,227.42333333333332,137.62233333333333,1.2165271813211838,8.629510229686554,84.21858999999999,7.185655833333333,5112.26658282222
2017-12-04 19:47:21,230.01,156.3053,29945.24,35951.782052999995,19895.055519621263,0.8329278352837929,224.59,147.5889,32001.93,33146.991051,8637.099745294932,0.965455052941662,227.15,130.4962,26670.71,29642.211829999997,12935.762454161402,0.8997543824650551,88617.88,41467.917719077595,97840.26193572149,0.9057404206278562,227.25,144.7968,1.2145214521452106,9.876323233662625,88.61788,7.201519583333333,5119.4681024055535
2017-12-04 19:52:21,230.29,148.4601,28572.48,34188.876429,18774.787831744787,0.835724451469952,224.93,133.8125,29042.38,30098.445625,7902.948372391255,0.9649129513810234,227.49,120.2248,24480.74,27349.939752000002,12194.77648382412,0.8950930138048956,82095.6,38872.51268796016,90833.69298908651,0.903801192029742,227.57000000000002,134.16580000000002,1.1952366304873094,10.654205468159539,82.0956,7.113061666666667,5126.58116407222
2017-12-04 19:57:21,230.12,148.0608,28128.1,34071.751296,19227.434222133692,0.8255548637824853,224.77,128.0842,27666.95,28789.485634000004,7960.801515412414,0.961008833284805,227.48,116.0692,23408.25,26403.421615999996,12214.52025131384,0.8865612321175459,79203.3,39402.75598885995,88463.21218680474,0.8953247122967806,227.45666666666668,130.73806666666667,1.1811773671175465,13.249953724265973,79.2033,6.720787500000001,5133.301951572221
2017-12-04 20:02:21,229.95,161.1888,30904.75,37065.364559999995,20463.080838505317,0.8337905310488063,224.74,135.969,29350.17,30557.67306,8505.228028274722,0.9604844564692779,227.59,118.937,23892.73,27068.87183,12722.471273147661,0.8826644180094741,84147.65,41690.7801399277,93909.25486446099,0.8960527918302632,227.42666666666665,138.69826666666665,1.1813331769947701,16.21543936622135,84.14765,6.806289583333333,5140.108241155554
