DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-04 20:07:21,230.14,148.2923,28169.91,34127.989922,19265.925015634046,0.8254195475438995,225.02,131.1794,28371.68,29517.988588,8146.129403520316,0.9611657622069137,227.64,125.8649,26023.09,28651.885836,11988.717563237424,0.9082505126871259,82564.68,39400.77198239179,91484.13641889411,0.9025026986312351,227.6,135.1122,1.1335676625658981,9.754929606652848,82.56468,6.9463470833333325,5147.054588238888
2017-12-04 20:12:21,229.93,151.7397,29110.44,34889.509221,19231.748144374294,0.8343608336708394,224.88,127.9884,27672.6,28782.031392,7914.072294973911,0.9614540274489323,227.52,125.007,25889.33,28441.592640000003,11775.686139278774,0.9102630196450208,82672.37,38921.50657862698,91376.16995566734,0.9047475949157189,227.44333333333336,134.9117,1.1270206498322046,12.47334367590061,82.67237,6.884877083333333,5153.939465322222
2017-12-04 20:17:21,229.98,151.229,28704.96,34779.64542,19637.948134653147,0.825337913982678,224.8,131.9028,28453.42,29651.749440000003,8344.407417914143,0.9595865518011066,227.49,120.1155,24335.79,27325.075095,12426.948701241556,0.890602858926928,81494.17,40409.30425380885,90962.69353018189,0.8959076170381851,227.42333333333332,134.41576666666666,1.153502279156334,12.50837885337362,81.49417,6.840272499999998,5160.779737822221
2017-12-04 20:22:21,230.14,141.988,27601.76,32677.118319999998,17491.052186809105,0.8446815820691989,224.74,127.2968,27655.63,28608.682832000002,7322.763323027155,0.9666865882083193,227.67,106.1924,21699.55,24176.823708,10660.59728182295,0.8975351875035478,76956.94,35474.41279165921,84739.62813864971,0.908157631681888,227.51666666666665,125.15906666666667,1.2204234122042235,15.154049300463518,76.95694,6.602129583333333,5167.381867405555
2017-12-04 20:27:21,229.75,141.3328,27499.46,32471.210799999997,17267.287874082496,0.8468874218881915,224.2,127.2522,27581.04,28529.94324,7296.841357465688,0.9667400936616796,227.25,105.6136,21552.02,24000.6906,10561.419563511736,0.897974994102878,76632.52,35125.54879505992,84299.15361202945,0.909054441432311,227.0666666666667,124.73286666666667,1.2624779800352477,15.328170655903037,76.63252,6.399560833333334,5173.781428238888
2017-12-04 20:32:21,228.41,146.319,28323.31,33420.72279,17740.76724524408,0.8474774820990639,223.02,123.2975,26498.15,27497.80845,7346.939235517825,0.9636458864779095,226.07,109.9258,22235.4,24850.925605999997,11097.544337147128,0.8947513807949067,77056.86000000002,36185.25081790903,85130.08898042212,0.9051659750728235,225.83333333333334,126.51409999999998,1.2457564575645752,15.654302563903949,77.05686000000001,6.403724166666667,5180.185152405555
2017-12-04 20:37:21,228.91,149.1952,28940.4,34152.273232,18133.698319790798,0.8473930799102246,223.3,131.2624,28290.22,29310.893920000006,7667.591195485925,0.9651776597880026,226.43,111.2518,22577.94,25190.745074000002,11171.851356854666,0.8962791665619789,79808.56,36973.14087213139,87956.9178360865,0.9073596706597711,226.21333333333337,130.56980000000001,1.287869857361792,14.795151711957901,79.80856,6.536059166666666,5186.721211572221
2017-12-04 20:42:21,229.81,145.9081,28215.09,33531.140460999995,18117.562664641482,0.8414593005811096,224.05,130.5372,28238.3,29246.859660000006,7614.276924418734,0.9655156255500695,227.33,109.9076,22363.04,24985.294708,11142.683411279922,0.8950480777334844,78816.43,36874.52300034014,87015.86110846409,0.9057708444872641,227.06333333333336,128.7843,1.327089358328814,14.657609662047314,78.81643,6.609374583333333,5193.330586155555
2017-12-04 20:47:21,230.39,135.3237,25973.39,31177.227242999998,17245.361998797278,0.8330885167420276,224.64,120.5703,26165.74,27084.912192,6996.1788642622705,0.9660633128332057,227.85,104.3085,21263.25,23766.691724999997,10617.430715040402,0.8946659571316505,73402.38,34858.971578099954,81259.19818178851,0.9033116452341595,227.62666666666667,120.0675,1.3120899718837917,13.12511712161909,73.40238000000001,6.342450416666666,5199.6730365722215
2017-12-04 20:52:21,231.04,130.7215,24788.19,30201.89536,17253.988520347677,0.8207494829225181,225.25,123.3756,26786,27790.353900000002,7403.645986083161,0.9638596218092782,228.31,106.076,21791.41,24218.21156,10566.750748305629,0.8997943529402384,73365.6,35224.385254736466,81383.46625656895,0.9014804035098251,228.19999999999996,120.0577,1.2927256792287294,11.645816969673751,73.3656,6.115332500000001,5205.788369072221
2017-12-04 20:57:21,230.89,142.1166,27796.68,32813.301774,17437.240443636478,0.8471162149864792,225.16,125.9208,27399.72,28352.327328,7287.647688771431,0.9664010888072941,228.4,105.5169,21622.94,24100.059960000002,10642.431857052,0.8972151951442695,76819.34,35367.31998945991,84569.84285945227,0.9083538221499011,228.14999999999998,124.5181,1.3105413105413022,15.259789540637062,76.81934,6.2577058333333335,5212.046074905555
2017-12-04 21:02:21,230.91,137.288,26973.4,31701.17208,16655.329588025914,0.8508644390791245,225.1,125.2335,27214.78,28190.06085,7350.869355273763,0.9654033790423691,228.35,104.9071,21389.36,23955.536285,10787.168186894625,0.8928775271624023,75577.54000000001,34793.3671301943,83201.82058529781,0.9083640173777032,228.12,122.4762,1.3238646326494872,14.34490945996039,75.57754000000001,6.34987,5218.395944905555
2017-12-04 21:07:21,231.34,122.1156,24020.01,28250.222904000002,14869.909674425948,0.8502591318172913,225.38,116.0476,25198.61,26154.808088,7007.427501445179,0.9634408295108573,228.36,106.3573,21857.33,24287.753028,10590.187553590493,0.8999321581869637,71075.95,32467.52472946162,78140.45578610801,0.9095922116778341,228.36,114.84016666666668,1.3049570853039139,7.386672200928548,71.07594999999999,6.110562083333332,5224.506506988888
2017-12-04 21:12:21,231.01,133.4907,26684.83,30837.686607,15455.83265769422,0.8653317721291933,225.02,123.8585,26930.36,27870.639670000004,7178.319154605616,0.9662627165672081,228.26,105.4745,21571.22,24075.609370000002,10691.933138980612,0.8959781523486314,75186.41,33326.08495128045,82241.25599033652,0.9142176769386222,228.09666666666666,120.94123333333334,1.348843326659744,12.788635362022935,75.18641000000001,6.094264999999998,5230.600771988888
2017-12-04 21:17:21,231.3,130.9668,25918.11,30292.620840000003,15681.02201337344,0.8555915361993485,225.25,124.9374,27104.98,28142.14935,7569.717910021839,0.9631453398565665,228.4,109.3906,22353.03,24984.81304,11161.672476060841,0.8946646894740982,75376.12,34412.41239945612,82859.96375454578,0.9096808227346682,228.3166666666667,121.76493333333333,1.343163734579177,10.16247699118629,75.37612,6.27343875,5236.874210738888
2017-12-04 21:22:21,231.15,125.9375,25005.23,29110.453125,14904.930519459735,0.8589776975517278,225.59,87.1484,18772.91,19659.807556,5838.311679831311,0.954887780387793,228.72,83.3467,14933.86,19063.057224,11848.205612070487,0.7833927068738259,58712,32591.447811361533,67151.33218664171,0.8743236818714889,228.48666666666668,98.81086666666666,1.2677617949989826,27.453087143586785,58.712,5.5870049999999996,5242.461215738888
2017-12-04 21:27:21,231.14,115.7118,22609.56,26745.625451999997,14287.626724724789,0.8453554410450063,225.85,68.5003,14289.27,15470.792754999999,5929.7716090301865,0.9236288163308152,228.96,70.3946,11999.86,16117.547616,10760.051167834998,0.7445214548699491,48898.69,30977.449501589974,57885.09532979675,0.8447544177201876,228.65,84.8689,1.2245790509512404,36.341816613624076,48.89869,4.48377875,5246.944994488888
2017-12-04 21:32:21,231.42,126.6335,25130.95,29305.524569999998,15074.784324174378,0.857549911450024,226.29,65.4512,13506.83,14810.952048,6076.992999770147,0.9119488035763305,229.71,62.4025,10060.38,14334.478275000001,10211.07348284435,0.7018309147355416,48698.159999999996,31362.850806788872,57923.563410019044,0.8407314248828944,229.14,84.82906666666666,1.2437810945273609,49.28078897484825,48.698159999999994,4.0665354166666665,5251.011529905555
2017-12-04 21:37:21,231.55,126.5259,25096.08,29297.072145,15116.388619737674,0.8566070997057991,226.49,63.8004,13187.47,14450.152596000002,5907.414412988615,0.9126180441617253,229.86,62.2852,10009.54,14316.876072000001,10236.310343546944,0.6991427424294044,48293.090000000004,31260.113376273235,57527.534538215325,0.8394778324442026,229.30000000000004,84.20383333333334,1.225468818142185,50.26144890474106,48.29309000000001,4.041302083333333,5255.052831988888
2017-12-04 21:42:21,232.04,105.4004,19755.69,24457.108816,14417.450685248241,0.8077688229066429,226.77,58.4635,11937.18,13257.767895,5768.201037177255,0.9003913852272188,229.91,59.2507,9241.49,13622.328437,10008.131425266101,0.6784075162142561,40934.36,30193.783147691596,50865.37495565549,0.8047588371399333,229.57333333333335,74.37153333333333,1.2211058194912336,41.72142925653454,40.93436,3.7178104166666666,5258.770642405555
2017-12-04 21:47:21,232.64,66.5808,10072.88,15489.357311999998,11766.787090978056,0.6503097447559224,227.47,34.2126,7252.94,7782.3401220000005,2821.2903308399486,0.9319741731020683,230.19,34.9083,4836.32,8035.541576999999,6417.159596994268,0.6018660912467829,22162.14,21005.237018812273,30534.905134879355,0.7257969167451145,230.1,45.2339,1.142981312472836,47.19226067175282,22.16214,2.629020833333333,5261.399663238888
2017-12-04 21:52:21,232.67,64.6016,10036.83,15030.854272,11188.772215806373,0.6677484737974578,227.62,30.7964,6796.69,7009.876568,1715.6265743148942,0.9695876858983232,230.55,16.2296,2336.44,3741.7342800000006,2922.6056094736973,0.6244270237169273,19169.96,15827.004399594965,24859.232382887414,0.771140464224318,230.27999999999997,37.2092,1.1551155115511416,73.61727744751299,19.16996,1.7221708333333332,5263.121834072222
2017-12-04 21:57:21,232.75,63.5365,9847.66,14788.120374999999,11032.320551447465,0.6659169488941897,227.69,29.2725,6495.97,6665.055525,1491.7569877272292,0.9746310403017986,230.63,16.961,2519.83,3911.7154299999997,2991.9850227566453,0.6441751822422318,18863.46,15516.06256193134,24424.952826922046,0.7723028221863351,230.35666666666665,36.589999999999996,1.1576251320416124,73.64443837113967,18.86346,1.5847258333333332,5264.706559905555
2017-12-04 22:02:21,231.57,57.2495,8320.71,13257.266715,10320.896562244334,0.6276338991193027,226.44,28.9261,6367.78,6550.026084,1534.3466272913615,0.9721762811837986,229.39,18.0945,2991.93,4150.697354999999,2876.915606670448,0.7208258622845318,17680.42,14732.158796206142,23013.773140731053,0.7682538578912212,229.13333333333333,34.7567,1.175443700901947,64.71500458904325,17.680419999999998,1.5226616666666664,5266.229221572222
2017-12-04 22:07:21,230.99,63.2879,9922.84,14618.872021000001,10735.39312278673,0.6787691954444807,226.03,27.6196,6104.05,6242.858187999999,1309.141685601155,0.977765282532476,228.99,16.6547,2448.78,3813.759753,2923.7373283526376,0.6420907866767769,18475.67,14968.272136740523,23778.13181703774,0.777002589697212,228.67,35.85406666666666,1.15450212096033,76.5152627967818,18.475669999999997,1.5065037499999998,5267.735725322222
2017-12-04 22:12:21,231.17,56.5034,7894.03,13061.890978,10406.598208841244,0.6043558328036751,226.09,28.5623,6285.05,6457.650407,1483.0358311676976,0.9732719493745119,229.05,17.5677,2804.4,4023.881685,2885.6480129909187,0.6969389806996774,16983.48,14775.28205299986,22511.05401033234,0.754450679750702,228.76999999999998,34.21113333333333,1.171482274773781,65.16085406894834,16.98348,1.477464583333333,5269.213189905555
2017-12-04 22:17:21,230.67,62.2501,9623.82,14359.230567,10656.903447243349,0.670218362682831,225.7,26.6579,5414.21,6016.68803,2624.283697744069,0.8998655029152309,228.86,16.6864,2445.52,3818.849504,2933.094520093249,0.6403813497857076,17483.55,16214.281665080667,23844.86214086949,0.7332208463488509,228.41,35.19813333333334,1.1864629394509907,76.85625374072866,17.48355,1.43612625,5270.6493161555545
2017-12-04 22:22:21,230.58,61.1897,9310.37,14109.121026,10601.146475236314,0.6598830630797653,225.62,26.2543,4853.82,5923.495166000001,3395.3241950107476,0.819418242773324,228.84,16.5278,2423.72,3782.221752,2903.5810205506496,0.6408191160971357,16587.91,16900.05169079771,23680.593432592323,0.7004854015680855,228.3466666666667,34.657266666666665,1.1940908560084174,76.55662400766363,16.58791,1.4196441666666666,5272.068960322221
2017-12-04 22:27:21,230.77,59.9713,8856.53,13839.576901,10634.649272909415,0.6399422513675298,225.76,29.504,5404.49,6660.82304,3893.3342278944983,0.8113847144031017,229.01,18.7952,3162.78,4304.288752,2919.54180175481,0.7347973572940257,17423.8,17447.525302558723,24657.756297429554,0.7066255254463822,228.51333333333332,36.09016666666667,1.2048895761005909,66.17074826476278,17.4238,1.4171545833333332,5273.486114905554
2017-12-04 22:32:21,230.52,58.3419,8640.55,13448.974788000001,10306.105886597503,0.642469045871781,225.54,29.7436,5410.89,6708.371544,3965.4152594966567,0.8065877038130851,228.74,17.4977,2771.93,4002.4238979999996,2887.1787499878687,0.6925628245886514,16823.37,17158.699896082027,24030.12193645104,0.7000950741943929,228.26666666666665,35.194399999999995,1.1945093457943896,65.77040665560433,16.82337,1.4269654166666665,5274.913080322221
2017-12-04 22:37:21,230.61,59.6638,9157.43,13759.068918,10269.053183491344,0.6655559365663176,225.79,29.132,5299.6,6577.71428,3896.224453148961,0.805690210064886,228.98,15.8566,2298.43,3630.844268,2810.738271979171,0.6330290781835317,16755.46,16976.015908619476,23852.2652161446,0.702468291718429,228.46,34.88413333333333,1.1686947386851159,71.03420466229157,16.75546,1.3991179166666667,5276.3121982388875
2017-12-04 22:42:21,230.81,58.8182,8711.79,13575.828742,10411.908616003757,0.6417133101457034,225.99,29.5501,5362.4,6678.027099000001,3980.0392177688864,0.8029916501541287,229.07,16.3493,2390.86,3745.1341509999997,2882.6755400819025,0.6383910171446353,16465.05,17274.623373854545,23864.41879055557,0.6899413786065514,228.62333333333333,34.90586666666667,1.1518217738055283,68.50519874405066,16.465049999999998,1.3841879166666664,5277.696386155554
2017-12-04 22:47:21,230.33,59.8423,8854.08,13783.476959000001,10563.59334851943,0.6423691225615374,225.6,29.1855,5301,6584.2488,3905.346496829883,0.8051032336445123,228.67,18.0327,2871.3,4123.537509,2959.5942117340887,0.696319602703534,17026.38,17428.5340570834,24364.962862342232,0.698805908147534,228.20000000000002,35.68683333333333,1.1393514460999221,67.6873356653481,17.02638,1.39547625,5279.091862405554
2017-12-04 22:52:21,230.67,59.4419,8887.82,13711.463072999999,10440.827325927894,0.6482036200426706,225.86,29.9386,5448.72,6761.932196000001,4004.394758874478,0.8057933504898457,229.01,16.7868,2475.35,3844.3450679999996,2941.365563706069,0.6438938118756826,16811.89,17386.58764850844,24185.38971014042,0.6951258673723637,228.51333333333332,35.3891,1.1611284534819153,67.96669030859785,16.81189,1.4099279166666667,5280.501790322221
2017-12-04 22:57:21,230.86,60.6415,9024.35,13999.69669,10702.925510788953,0.6446103940556158,226.14,29.6826,5392.05,6712.423164,3997.802087410502,0.8032941112709622,229.17,18.9154,3153.93,4334.842218,2973.8161695126955,0.7275766547865619,17570.33,17674.54376771215,24921.998188461384,0.7050128913072016,228.72333333333333,36.41316666666667,1.1294577145605358,66.53728733654034,17.570330000000002,1.4325925000000002,5281.934382822221
2017-12-04 23:02:21,231.04,60.7857,9103.54,14043.928128,10693.80553090571,0.6482189254336805,226.44,29.4883,5394.72,6677.330652,3934.9384693713746,0.807915659887858,229.44,17.9822,2832.12,4125.835967999999,3000.269777943726,0.6864354331984922,17330.38,17629.01377822081,24720.926312278414,0.701040882573738,228.97333333333336,36.0854,1.1063879345484304,68.44956686083567,17.33038,1.45419625,5283.388579072221
2017-12-04 23:07:21,231.24,57.5786,8554.05,13314.475464000001,10203.111558684344,0.6424624104140374,226.61,29.4805,5393.27,6680.576105,3942.427653337086,0.8073061237882568,229.66,16.7268,2423.29,3841.476888,2980.706335239714,0.6308224858959505,16370.61,17126.245547261144,23691.879585992796,0.6909797908005026,229.17,34.5953,1.1170746607321962,66.43474691648865,16.37061,1.4042079166666668,5284.792786988887
2017-12-04 23:12:21,231.27,59.4207,8978.94,13742.225289,10403.23951324928,0.6533832629848687,226.74,28.4197,5177.64,6443.882778,3836.100792081068,0.8034969254370878,229.71,17.3936,2754.99,3995.483856,2893.772856230535,0.6895259996765708,16911.57,17133.113161560883,24073.73603061541,0.7024904642342579,229.24,35.077999999999996,1.0905601116733554,69.39591766919438,16.91157,1.3867574999999999,5286.179544488888
2017-12-04 23:17:21,231.48,59.6598,8900.74,13810.050503999999,10559.087194233723,0.6445117631844977,227.04,28.9773,5279.39,6579.006192,3925.7309768085656,0.8024601050565481,229.98,15.6622,2238.79,3601.992756,2821.7319415877328,0.6215420606470536,16418.920000000002,17306.550112630022,23855.766824132363,0.6882579009529349,229.5,34.76643333333333,1.0718954248366048,71.60172695310514,16.418920000000004,1.3887704166666668,5287.568314905554
2017-12-04 23:22:21,231.94,59.8697,8924.76,13886.178218000001,10638.355344904478,0.6427081562608243,227.51,28.9734,5290.87,6591.738234,3931.629126542513,0.8026517152501356,230.5,17.7538,2887.56,4092.2508999999995,2899.743898165975,0.7056165593365744,17103.190000000002,17469.728369612967,24448.118894593103,0.6995707961720732,229.98333333333335,35.5323,1.0754402492934376,68.49373668465032,17.10319,1.3967545833333332,5288.965069488887
2017-12-04 23:27:21,232.38,53.1984,8130.72,12362.244192,9312.168047465517,0.6577058237744282,227.83,29.1507,5270.47,6641.403981,4041.088073519637,0.7935776855432941,230.75,16.8802,2533.56,3895.1061499999996,2958.5343746807844,0.6504469717725152,15934.75,16311.790495665939,22803.306048400034,0.69879121764969,230.32000000000002,33.076433333333334,1.0811045501910426,60.83475344479906,15.93475,1.3765808333333331,5290.341650322221
2017-12-04 23:32:21,232.58,50.7385,7787.74,11800.760330000001,8866.174488385717,0.6599354433291841,227.92,29.6581,5340.85,6759.674152,4143.490789022815,0.7901046529616803,230.93,16.9889,2671.54,3923.2466770000005,2873.106074789364,0.6809513191362347,15800.130000000001,15882.771352197897,22403.270605942744,0.7052599719885909,230.4766666666667,32.46183333333334,1.1092952287288809,56.30201621391273,15.800130000000001,1.3222866666666666,5291.663936988887
2017-12-04 23:37:21,232.67,48.9493,7426.42,11389.033631,8634.71904763838,0.6520676152703513,228.03,28.6399,5177.25,6530.756397,3980.811670307504,0.7927489076729682,230.96,16.2753,2429.62,3758.9432880000004,2868.2052398669543,0.6463571844130466,15033.29,15483.735957812838,21581.146573696362,0.696593665617514,230.5533333333333,31.28816666666667,1.0944683804181154,56.446686446952775,15.033290000000001,1.2847258333333333,5292.94866282222
2017-12-04 23:42:21,232.92,49.4426,7835.58,11516.170392,8439.541845454492,0.6803980605777754,228.38,27.3259,4946.11,6240.689042,3805.5480008585996,0.7925583163513756,231.28,16.8407,2584.73,3894.9170959999997,2913.683238070513,0.6636161788024872,15366.419999999998,15158.773084383605,21585.070420089734,0.7119003876724955,230.85999999999999,31.20306666666667,1.0742441306419432,58.4542972271956,15.366419999999998,1.2666545833333331,5294.215317405554
2017-12-04 23:47:21,233.17,47.6459,7091.43,11109.594502999998,8551.883451976399,0.6383158267464266,228.6,27.8852,5021.64,6374.5567200000005,3926.5894981392134,0.7877630117000511,231.45,15.8919,2336.08,3678.1802549999998,2841.08081931364,0.6351184112916728,14449.15,15319.553769429252,21058.64818588634,0.6861385342713463,231.07333333333335,30.474333333333334,1.0703672715732482,56.34763680911804,14.44915,1.2423154166666666,5295.45763282222
2017-12-04 23:52:21,233.31,51.9793,8186.19,12127.290483,8947.483877770466,0.6750221751079003,228.94,27.8705,5069.41,6380.67227,3874.798171395119,0.7944946528338149,231.65,17.949,2938.59,4157.885850000001,2941.5478159517015,0.7067510042393299,16194.189999999999,15763.829865117288,22599.781454086315,0.7165640089440729,231.29999999999998,32.5996,1.0203199308257611,59.447661934502264,16.19419,1.276805833333333,5296.734438655553
2017-12-04 23:57:21,233.58,46.6149,6762.55,10888.308342,8533.649632365205,0.6210836236070288,229.13,27.4637,4908.55,6292.757581,3937.6306163393447,0.7800316374526489,231.83,17.2417,2755.68,3997.1433110000007,2895.407119261823,0.6894123591757302,14426.78,15366.687367966371,21077.64364992485,0.6844588626514444,231.51333333333335,30.4401,1.0294583465315261,53.13648772507317,14.42678,1.27587375,5298.010312405553
2017-12-05 00:02:21,233.39,53.4889,8505.69,12483.774371,9137.71635420669,0.6813396131028169,229.17,28.7731,5255.97,6593.931326999999,3981.797295731159,0.7970920137549077,231.9,16.1285,2329.01,3740.19915,2926.568314863113,0.6226967887525455,16090.67,16046.081964800962,22724.137111670723,0.7080871727242004,231.48666666666665,32.79683333333333,1.0007775825821486,63.09166027207912,16.09067,1.2715604166666665,5299.28187282222
2017-12-05 00:07:21,232.45,48.0178,7045.16,11161.73761,8657.372987742212,0.6311884624207718,228.02,28.5853,5162.07,6518.020106,3979.6506652368694,0.7919690206613793,230.75,16.8645,2639.29,3891.483375,2859.6837506621932,0.6782220931369134,14846.52,15496.707403641274,21460.827021912977,0.6917962660451382,230.40666666666667,31.155866666666668,1.035849657127972,54.121214196149246,14.84652,1.2890495833333333,5300.570922405554
2017-12-05 00:12:21,232.27,48.7842,7590.56,11331.106134,8412.928450092299,0.6698869386832275,227.96,27.6971,4979.78,6313.830916,3881.5270174813154,0.7887097494772379,230.7,16.5472,2464.56,3817.4390399999997,2915.2675401266556,0.6456055942677215,15034.9,15209.72300770027,21386.535296325277,0.7030077472428813,230.31000000000003,31.009500000000003,1.0203638574095881,57.320176075073746,15.0349,1.2450591666666666,5301.81598157222
2017-12-05 00:17:21,232.44,49.3742,7572.51,11476.539048,8623.690672801798,0.6598252285230233,228.21,28.0518,5063.22,6401.7012780000005,3917.3438047160016,0.7909178795018432,230.84,19.1113,3169.94,4411.652492,3068.250007181587,0.7185380094529893,15805.67,15609.284484699387,22214.161390274832,0.7115132424904226,230.49666666666667,32.1791,0.9920606227132691,53.43561504206148,15.80567,1.28502375,5303.10100532222
2017-12-05 00:22:21,232.71,49.9337,7740.64,11620.071327000001,8666.518911014247,0.666143931665386,228.53,28.067,5101.09,6414.15151,3888.4727599837024,0.7952867954626784,231.1,17.8161,2675.84,4117.3007099999995,3129.2244136473337,0.6499015224953051,15517.57,15684.216084645283,22063.30920090515,0.7033201528700594,230.78,31.938933333333335,0.9749545021232342,56.341163553781804,15.51757,1.305135,5304.4061403222195
2017-12-05 00:27:21,232.93,46.816,7069.09,10904.850880000002,8303.236675353583,0.6482518722897015,228.69,27.171,4887.85,6213.73599,3836.59189006614,0.7866201602170099,231.22,18.3347,2856.34,4239.349334,3132.635404908501,0.6737684901529277,14813.28,15272.463970328223,21276.31124239758,0.6962334697605563,230.9466666666667,30.773899999999998,0.9771375786617498,52.12891443723417,14.81328,1.2637854166666664,5305.669925738886
2017-12-05 00:32:21,232.56,50.9209,7977.75,11842.164504,8751.706409455106,0.6736732965755802,228.38,27.541,4965.5,6289.81358,3860.772542011821,0.7894510603285638,230.93,19.2983,3061.91,4456.5564190000005,3238.1479687670403,0.6870573851473998,16005.16,15850.626920233966,22525.70798865256,0.7105286106018368,230.62333333333333,32.586733333333335,0.9727260901614491,56.26267131204724,16.00516,1.2841016666666667,5306.9540274055535
2017-12-05 00:37:21,233.44,52.2516,8409.4,12197.613504,8835.370214821967,0.6894299444102143,229.18,29.4993,5322.57,6760.649574000001,4168.528668190541,0.7872867749971031,231.77,17.9675,2657.19,4164.327475,3206.394333662015,0.6380838240873455,16389.16,16210.293216674523,23051.641409586522,0.7109758350303078,231.46333333333334,33.239466666666665,0.9864773398234413,57.19746807008538,16.38916,1.3497633333333332,5308.303790738887
2017-12-05 00:42:21,232.21,45.2583,6734.5,10509.429843,8068.1240307111675,0.6408054576324745,227.9,29.9776,5384.8,6831.89504,4204.606854103794,0.7881854109983516,230.54,17.6869,2830.55,4077.537926,2935.013157631219,0.6941811581815807,14949.849999999999,15207.744042446182,21325.418961489533,0.701034292784454,230.21666666666667,30.974266666666665,1.0062984145370288,46.115807961017104,14.949849999999998,1.3057920833333332,5309.609582822221
2017-12-05 00:47:21,231.53,50.743,8119.36,11748.52679,8491.400056866223,0.6910960110259067,227.31,28.7922,5182.72,6544.754982,3996.6524962790822,0.7918890797675395,229.99,17.5022,2765.61,4025.330978,2924.8403051015343,0.6870515778988449,16067.69,15412.89285824684,22264.948421137124,0.7216585323299566,229.61,32.345800000000004,1.0016985322938945,56.87662695002131,16.06769,1.2923974999999999,5310.901980322221
2017-12-05 00:52:21,229.94,44.0598,6222.73,10131.110412,7994.812663673541,0.6142199370988357,225.72,27.7178,4886.87,6256.461816,3906.637436231576,0.7810916367302896,228.29,17.655,2886.09,4030.45995,2813.3773156926536,0.7160696386525315,13995.689999999999,14714.82741559777,20307.769066220142,0.6891790996028397,227.98333333333332,29.81086666666667,0.9927626288471327,47.79778291137683,13.995689999999998,1.2526408333333332,5312.154621155554
2017-12-05 00:57:21,232.4,50.1629,8120.48,11657.857960000001,8364.416105451439,0.6965670732876212,228.22,28.2415,5065.18,6445.27513,3985.6646960069925,0.785874908027394,230.78,17.4559,2617.65,4028.472602,3062.1071148091223,0.6497872167978568,15803.31,15412.187916267554,22074.422831015167,0.7159104507953846,230.46666666666667,31.953433333333333,0.9748336708128448,56.987512035743684,15.80331,1.241625,5313.396246155554
2017-12-05 01:02:21,232.74,47.3187,7543.59,11012.954238,8023.6781441046205,0.6849742436930301,228.58,28.2282,5022.32,6452.401956000001,4050.9002480180425,0.7783644035582459,231.14,17.4808,2619.98,4040.5121119999994,3075.945858889375,0.6484277060372787,15185.89,15150.524251012037,21451.09881037808,0.7079306348937724,230.82000000000002,31.00923333333333,0.9704531669699371,52.595517249163436,15.185889999999999,1.2912166666666665,5314.68746282222
2017-12-05 01:07:21,232.92,39.2999,6104.93,9153.732708,6820.60497203943,0.6669333915184713,228.64,28.3681,5013.82,6486.082383999999,4114.714291373718,0.7730120746489735,231.1,19.2686,3238.87,4452.97346,3055.927642887569,0.7273499447265962,14357.619999999999,13991.246906300717,20047.350000872168,0.7161854309609682,230.88666666666666,28.978866666666665,0.973060375942022,35.61572456249728,14.357619999999999,1.2309795833333332,5315.918442405554
2017-12-05 01:12:21,232.73,42.5988,7019.08,9914.018724,7001.448651059478,0.707995435091131,228.42,28.5605,5075.89,6523.78941,4098.190939174034,0.778058530249216,231,18.3069,2937.13,4228.8939,3042.500777412754,0.6945385884474425,15032.100000000002,14142.140367646265,20638.89930660572,0.7283382595499559,230.71666666666667,29.822066666666668,0.9954489633749971,42.8432190033778,15.032100000000002,1.2245716666666666,5317.1430140722205
2017-12-05 01:17:21,232.21,41.6728,6866.1,9676.840888,6818.938360307169,0.7095394126521676,227.84,27.448,4851.54,6253.7523200000005,3946.134527395815,0.7757806436440385,230.36,17.1393,2568.34,3948.209148,2998.6638892598294,0.6505075855216574,14285.98,13763.736776962813,19837.582378554063,0.7201472300094507,230.13666666666668,28.753366666666665,0.9979577352587655,44.931897829935295,14.28598,1.2215866666666666,5318.364600738887
2017-12-05 01:22:21,232.34,41.6112,6790.42,9667.946208,6881.815175110529,0.7023642719878899,228.11,28.0124,4956.54,6389.908564,4032.820685907141,0.7756824609235519,230.55,18.1168,2876.36,4176.828240000001,3028.6048433002125,0.6886469432604678,14623.32,13943.240704317883,20205.332196253225,0.7237356880829544,230.33333333333334,29.246799999999997,0.9652677279305336,42.27607806666029,14.62332,1.2045541666666666,5319.569154905554
2017-12-05 01:27:21,232.62,38.9557,6015.87,9061.874934,6776.937764400489,0.6638659266228183,228.32,28.0465,4934.63,6403.5768800000005,4081.0811828693795,0.7706052558550682,230.75,16.8062,2501.32,3878.03065,2963.531673517161,0.6449974808734429,13451.82,13821.550620787031,19286.95732549275,0.6974568239553217,230.56333333333336,27.936133333333334,0.9729792247972506,39.840636499443974,13.45182,1.1697975,5320.738952405553
2017-12-05 01:32:21,232.63,39.9227,6221.97,9287.217701,6894.889552767885,0.6699498386185188,228.35,28.092,4964.98,6414.8081999999995,4061.863838484402,0.7739872877259214,230.8,18.7217,3073.8,4320.96836,3036.860406426526,0.7113683192996119,14260.75,13993.613797678812,19979.7451855895,0.7137603541753696,230.59333333333333,28.912133333333333,0.9728526410130415,38.08285794660603,14.26075,1.1546904166666665,5321.8936428222205
2017-12-05 01:37:21,233.04,40.0923,6249.45,9343.109592,6945.363312716076,0.6688833025517613,228.83,28.2921,4988.65,6474.0812430000005,4126.390567852785,0.7705572131016891,231.22,17.8055,2867.1,4116.987709999999,2954.5431786134113,0.6964072282839048,14105.199999999999,14026.29705918227,19892.050578872586,0.7090872780597682,231.03,28.729966666666666,0.952257282603986,39.54871742512755,14.105199999999998,1.181914583333333,5323.075557405554
2017-12-05 01:42:21,233.09,41.6632,6698.79,9711.275288,7031.008480667585,0.6897950888363282,228.87,29.4458,5254.53,6739.260246,4219.8984753683335,0.7796894329935927,231.29,16.9492,2565.53,3920.180468,2964.0969486149907,0.6544418097437448,14518.85,14215.003904650908,20319.038887992232,0.714544131739424,231.08333333333334,29.352733333333337,0.9578074287774994,42.25682559943311,14.51885,1.19266875,5324.268226155554
2017-12-05 01:47:21,232.66,40.9661,6519.3,9531.172826,6952.839919707689,0.683997669438546,228.55,27.8348,4927.15,6361.643540000001,4024.1398344893223,0.774508972252161,230.87,18.5049,2946.5,4272.226263,3093.5505478764917,0.6896872540479488,14392.95,14070.530302073503,20128.01114576571,0.7150706493437041,230.69333333333336,29.101933333333335,0.929083342966136,40.76762368594066,14.39295,1.2046583333333334,5325.472884488887
2017-12-05 01:52:21,232.96,38.9615,6084.25,9076.47104,6735.2972078044695,0.6703321118071898,228.77,27.3607,4841.93,6259.307339000001,3966.6915986952235,0.7735568390820631,231.06,18.4553,2950.71,4264.281618,3078.5399483379615,0.6919594586681915,13876.89,13780.528754837655,19556.867050604178,0.709566106068676,230.92999999999998,28.25916666666667,0.9353483739661232,37.87207690719825,13.87689,1.1779099999999998,5326.650794488887
2017-12-05 01:57:21,233.32,41.8798,6889.84,9771.394936,6928.943914456693,0.7051030119165782,229.28,27.5091,4889.84,6307.286448,3983.8834209254233,0.7752684201540485,231.51,17.6688,2663.07,4090.503888,3104.8800673847477,0.6510371516361214,14442.75,14017.707402766864,20126.82658523407,0.7175870442782987,231.37,29.019233333333336,0.9033150365215903,44.31738950144559,14.44275,1.1799849999999998,5327.830779488887
2017-12-05 02:02:21,233.81,41.8461,6812.42,9784.036641,7022.699390977131,0.696279076823216,229.79,27.9428,4939.12,6420.976011999999,4102.929023548837,0.7692163918334851,232.06,19.0934,3113.7,4430.814404,3152.298937710996,0.7027376270125532,14865.240000000002,14277.927352236962,20611.515464258235,0.7212104333510719,231.88666666666668,29.627433333333332,0.904177328005071,41.24105699334963,14.865240000000002,1.22116625,5329.051945738887
2017-12-05 02:07:21,233.62,43.8638,7246.9,10247.460955999999,7245.198163938956,0.7071898132733906,229.6,28.0977,4991.32,6451.23192,4087.189491964728,0.7737002888589377,231.89,18.0864,2741.39,4194.055296,3174.0952559439124,0.6536370664007572,14979.609999999999,14506.482911847595,20852.50014324005,0.7183603835080696,231.70333333333335,30.015966666666667,0.9077699932384886,46.13489043053751,14.97961,1.2435354166666666,5330.295481155554
2017-12-05 02:12:21,233.47,41.3641,6512.88,9657.276427,7130.594792378115,0.6744013231091909,229.42,29.35,5229.86,6733.477,4241.258880324213,0.77669530912484,231.65,17.7795,2769.1,4118.621175,3048.7908378828456,0.6723366588819618,14511.84,14420.644510585173,20458.45762236905,0.7093320653915237,231.51333333333332,29.497866666666667,0.9041955826878223,40.22742887621252,14.51184,1.2288104166666665,5331.52429157222
2017-12-05 02:17:21,232.75,43.6831,7248.5,10167.241525000001,7129.6597378615725,0.7129269017733892,228.78,27.8188,4921.67,6364.385064,4035.165629062367,0.7733143030328751,230.97,17.042,2605.98,3936.1907400000005,2949.994200208155,0.6620563311421234,14776.15,14114.819567132094,20434.351965139365,0.7231034302045812,230.83333333333334,29.514633333333336,0.8895306859205812,48.00488797082577,14.77615,1.2203329166666665,5332.744624488887
2017-12-05 02:22:21,231.67,39.0324,6085.26,9042.636108,6688.712769592173,0.6729519940116117,227.66,27.3354,4793.02,6223.177164,3969.2434158326787,0.7701885827269693,229.76,17.7205,2892.17,4071.4620800000002,2865.6859841891132,0.7103516975405553,13770.45,13523.642169613964,19300.62669278542,0.7134716514229769,229.69666666666663,28.029433333333333,0.8866766314994995,39.25504499436903,13.77045,1.1894416666666665,5333.934066155553
2017-12-05 02:27:21,231.9,38.5812,6131.63,8946.980280000002,6515.48690995607,0.6853295534479482,227.87,27.4268,4840.66,6249.744916000001,3953.140811995932,0.7745372115280104,229.99,17.6968,2884.42,4070.087032,2871.537865265678,0.7086875482814,13856.710000000001,13340.16558721768,19234.563418972804,0.7204067853358119,229.92,27.901600000000002,0.8916144745998534,38.27594116466439,13.856710000000001,1.1511316666666667,5335.08519782222
2017-12-05 02:32:21,232.88,41.3823,6844.84,9637.110024,6783.955703649698,0.7102585716001784,228.9,27.5169,4858.53,6298.61841,4008.4011917335483,0.7713643983077869,231.06,17.4856,2750.41,4040.2227360000006,2959.5007329600935,0.6807570225009494,14453.779999999999,13751.857628343341,19950.57253611096,0.7244794591151883,230.94666666666663,28.794933333333336,0.8862074937936426,43.71382465433732,14.453779999999998,1.1796037499999998,5336.26480157222
2017-12-05 02:37:21,233.34,37.016,5644.8,8637.31344,6537.539018683148,0.6535365468918308,229.34,28.1276,4921.42,6450.783784,4170.400054133579,0.7629181452658033,231.39,18.0731,2976.3,4181.934609,2937.722822859907,0.7117040982885441,13542.52,13645.661895676634,19225.08612520426,0.7044192110143859,231.35666666666665,27.738899999999997,0.8716700044664019,34.84564997170039,13.54252,1.1665124999999998,5337.43131407222
2017-12-05 02:42:21,232.73,42.5652,6975.63,9906.198996,7033.730493234113,0.7041681681154066,228.85,28.7285,5109.71,6574.517225,4137.04489433239,0.7771992718446334,230.98,17.0012,2618.43,3926.937176,2926.544023135626,0.6667868322424112,14703.77,14097.31941070213,20369.95991111075,0.7218359812274281,230.85333333333332,29.431633333333334,0.8677948480998023,44.62398167957605,14.70377,1.17692875,5338.60824282222
2017-12-05 02:47:21,232.87,43.5682,7137.5,10145.726734,7210.538448063522,0.7034981512049859,229.03,28.3027,5026.61,6482.167381,4092.882341724521,0.7754520524622041,231.21,17.6513,2806.75,4081.157073,2962.7685518781122,0.6877338827679079,14970.86,14266.189341666157,20679.71971453842,0.7239392122648097,231.03666666666666,29.840733333333333,0.8685490037656335,46.00244408649474,14.97086,1.2364429166666666,5339.844685738886
2017-12-05 02:52:21,233.27,45.2625,7540.79,10558.383375000001,7390.260189558715,0.7141992985266079,229.49,28.1575,5012.93,6461.864675,4077.527178709279,0.7757714300942089,231.7,16.9623,2561.29,3930.1649099999995,2980.9377309322153,0.6517003888266867,15115.010000000002,14448.725099200208,20910.025927586943,0.7228594575800368,231.48666666666668,30.127433333333332,0.8625406790887897,50.23682734340685,15.115010000000002,1.2535779166666667,5341.098263655553
2017-12-05 02:57:21,233.67,43.3529,7095.66,10130.272142999998,7230.077652117008,0.7004412023524057,229.84,27.4797,4849.17,6315.9342480000005,4046.798207986078,0.7677676507692485,231.97,18.6852,3110.91,4334.405844,3018.1638445255676,0.717724669070006,15055.74,14295.039704628653,20761.104669658347,0.7251897353036062,231.82666666666668,29.839266666666663,0.8569620981192898,45.2880879556915,15.05574,1.2571145833333333,5342.355378238886
2017-12-05 03:02:21,233.32,38.2703,5886.74,8929.226396,6713.968737149671,0.6592665186131987,229.42,27.5515,4841.1,6320.86513,4064.121895520595,0.7658919942814854,231.58,17.2815,2689.93,4002.0497700000005,2963.221044177612,0.6721380678881461,13417.77,13741.311676847878,19205.733476573496,0.698633562543526,231.44000000000003,27.701099999999997,0.8727964051158132,38.15444152037285,13.41777,1.18639625,5343.541774488886
2017-12-05 03:07:21,233.85,43.8387,7389.88,10251.679995,7105.3934659161,0.7208457544133478,229.92,27.9162,4968.75,6418.492703999999,4063.074209118168,0.77413034946717,232.14,17.6197,2745.32,4090.2371580000004,3032.038605671755,0.6711884651065996,15103.95,14200.506280706022,20731.224860843875,0.7285604252225156,231.97,29.791533333333337,0.8837349657283318,47.15153969919864,15.103950000000001,1.188405,5344.730179488886
2017-12-05 03:12:21,231.45,38.802,6044.37,8980.722899999999,6642.211612835321,0.673038247288534,227.57,28.0782,4937.38,6389.755974,4056.015303579202,0.7727024349740841,229.76,16.0437,2384.05,3686.2005120000003,2811.47289017146,0.6467499508610561,13365.8,13509.699806585983,19004.120566447407,0.7033106295693522,229.59333333333333,27.6413,0.8812683295101514,41.957505616595455,13.3658,1.1862395833333332,5345.9164190722195
2017-12-05 03:17:21,231.17,43.2263,7254.9,9992.623771,6871.6050394907215,0.7260255330591691,227.37,28.151,4999.02,6400.69287,3997.3326426091726,0.781012321873835,229.57,18.285,2909.05,4197.68745,3026.2200887224817,0.6930125300300765,15162.970000000001,13895.157770822378,20566.746672649653,0.7372566133740649,229.36999999999998,29.887433333333334,0.8719536120678257,44.630351887024986,15.162970000000001,1.18869875,5347.10511782222
2017-12-05 03:22:21,232.01,36.7474,5253.25,8525.764274,6715.059262085088,0.6161617693348861,228.23,28.7622,5067.04,6564.396906,4173.297542459964,0.7718972622402854,230.22,19.4351,3333.38,4474.348722,2984.6899774789053,0.7449978102086787,13653.670000000002,13873.046782023957,19464.946223535408,0.7014491508582289,230.15333333333334,28.314900000000005,0.8356747675462791,31.36087360365039,13.653670000000002,1.2006933333333334,5348.305811155553
2017-12-05 03:27:21,233.19,44.6939,7488.73,10422.170541,7248.486860910229,0.7185384244615768,229.46,27.6774,4909.79,6350.856204,4028.3168544424716,0.7730910356477031,231.58,18.1705,2775.57,4207.92439,3162.726489448127,0.6596054830728554,15174.09,14439.530204800827,20946.432628575574,0.7244235937005894,231.41,30.1806,0.842660213473916,48.08817584806134,15.17409,1.2011566666666667,5349.50696782222
2017-12-05 03:32:21,232.17,37.4721,5473.25,8699.897457,6762.525430622428,0.6291166105177693,228.41,27.5363,4798.88,6289.566283,4065.6358388142,0.7629906076307424,230.41,18.37,2936.73,4232.6317,3048.0793977429275,0.6938307436482131,13208.86,13876.240667179554,19157.87142542427,0.6894743004940841,230.33,27.7928,0.833586593148967,34.826645749978404,13.208860000000001,1.1826229166666666,5350.689590738886
2017-12-05 03:37:21,232.51,43.4107,7197.43,10093.421857,7076.310209315679,0.7130812624272146,228.78,27.5872,4892.98,6311.399616,3986.5413371047525,0.7752606866464024,230.86,18.0508,2784.7,4167.207688,3100.1719024799754,0.6682412321370241,14875.11,14163.023448900407,20539.233937179906,0.7242290557425919,230.71666666666667,29.6829,0.8394134219461103,46.24817655956796,14.875110000000001,1.1701654166666666,5351.8597561555525
2017-12-05 03:42:21,232.93,41.2538,6637.53,9609.247634,6948.441234596043,0.6907439846294214,229.11,28.4064,5022.83,6508.190304000001,4138.564947440069,0.771770609859536,231.18,17.4665,2662.58,4037.90547,3035.679220249716,0.6593963181609598,14322.94,14122.685402285828,20114.593041260796,0.7120671032528247,231.07333333333335,29.042233333333332,0.8496581171922355,42.04761571366757,14.322940000000001,1.2165854166666668,5353.0763415722195
2017-12-05 03:47:21,232.93,41.4275,6700.41,9649.707575,6944.16028868231,0.6943640465706029,229.1,29.318,5192.17,6716.7538,4261.00367295247,0.7730177634320913,231.21,18.9131,3183.12,4372.897851,2998.3299819867084,0.727920044890159,15075.7,14203.493943621488,20712.700709866214,0.7278481068776751,231.08,29.886200000000002,0.8568461138999559,38.61748900830484,15.075700000000001,1.2249433333333333,5354.301284905553
2017-12-05 03:52:21,233.32,37.8126,5651.2,8822.435832000001,6774.90314098715,0.6405487223270517,229.52,28.7504,5051.49,6598.791808,4245.762841378203,0.7655174078800093,231.51,17.6888,2781.11,4095.134088,3005.9192215692674,0.6791255036433377,13483.8,14026.585203934621,19456.56585636935,0.6930205514960344,231.45000000000002,28.083933333333334,0.8338734067833253,37.01452075801348,13.483799999999999,1.1899791666666666,5355.49126407222
2017-12-05 03:57:21,233.26,43.814,7302.38,10220.05364,7150.15683325039,0.7145148408438294,229.48,27.6726,4916.96,6350.308247999999,4018.696206858242,0.7742868232496547,231.52,17.866,2741.82,4136.33632,3097.047180743481,0.662861959928829,14961.16,14265.900220852112,20672.49906655962,0.7237228528505084,231.42,29.7842,0.838302653184685,47.1048408216437,14.96116,1.1852066666666665,5356.676470738887
2017-12-05 04:02:21,232.35,45.7211,7706.47,10623.297585,7311.9608668651135,0.7254310573848054,228.72,27.1879,4820.73,6218.416488,3928.01042327159,0.7752343396912722,230.8,17.5854,2651.54,4058.71032,3072.8594322022777,0.6532961928655209,15178.740000000002,14312.830722338982,20862.676512708782,0.727554779021458,230.62333333333333,30.164799999999996,0.8252995504935909,51.57103643982393,15.178740000000001,1.2558291666666666,5357.932299905553
2017-12-05 04:07:21,233.19,41.6759,6563.26,9718.403121,7167.35497897673,0.6753434610895886,229.49,28.9873,5133.52,6652.295477000001,4230.840049318181,0.7716915187770755,231.46,18.3617,2951.28,4249.999082,3058.175691257918,0.69441897352391,14648.060000000001,14456.37071955283,20580.386685986843,0.7117485314293849,231.38,29.674966666666666,0.8168381018238337,40.44126980204415,14.648060000000001,1.2427833333333334,5359.175083238886
2017-12-05 04:12:21,233.35,40.0417,6255.01,9343.730695,6941.192491249985,0.6694338914698355,229.54,29.0211,5108.43,6661.503294,4275.461269976942,0.7668584363834438,231.55,17.9523,2858.47,4156.855065000001,3018.044613738531,0.6876520723726506,14221.91,14234.69837496546,20121.862783409102,0.7067889366448847,231.48000000000002,29.00503333333333,0.8380853637463391,38.10625971814086,14.22191,1.2029154166666667,5360.377998655553
2017-12-05 04:17:21,233.15,39.4721,6167.76,9202.920114999999,6830.261724522098,0.6701959729007168,229.37,29.2485,5146.55,6708.728445,4303.493981203193,0.767142394001014,231.29,18.6715,3070.61,4318.531235,3036.6208613474664,0.711031096664049,14384.920000000002,14170.376567072757,20192.21373349254,0.712399353030814,231.26999999999998,29.1307,0.8215505685994627,35.90438952719982,14.384920000000001,1.19195125,5361.569949905553
2017-12-05 04:22:21,233.55,42.5901,7097.56,9946.917855,6968.91791173621,0.7135436427106194,229.76,28.9104,5105.65,6642.453503999999,4249.061852962589,0.7686391778166672,231.8,16.9737,2557.36,3934.5036600000003,2990.021551921223,0.6499828748411941,14760.57,14208.001316620022,20487.59937469435,0.7204636194825149,231.70333333333335,29.4914,0.8387161744184474,44.41532107665286,14.76057,1.2143954166666666,5362.784345322219
2017-12-05 04:27:21,232.54,38.4949,5950.96,8951.604046,6687.098778600745,0.6647925857108448,228.68,28.6158,5018.22,6543.861144,4199.950797753825,0.7668591813872999,230.67,15.9862,2347.14,3687.5367539999997,2844.0923213744054,0.6365061981969333,13316.32,13731.141897728976,19127.69291258013,0.6961801436723173,230.63,27.698966666666667,0.8455101244417417,42.28593365095449,13.31632,1.1698704166666665,5363.954215738886
2017-12-05 04:32:21,231.04,44.4772,7521.71,10276.012288,7001.450365390516,0.7319677895659598,227.35,27.5868,4882.77,6271.85898,3936.339948747648,0.7785203741937451,229.42,16.9326,2679.06,3884.677092,2813.0683648837216,0.6896480547938423,15083.539999999999,13750.858679021887,20410.76415379962,0.7389992793186081,229.26999999999998,29.665533333333332,0.8374405722510523,49.92887368730942,15.08354,1.1833274999999999,5365.137543238886
2017-12-05 04:37:21,231.34,41.0244,6494.01,9490.584696,6920.912655990494,0.6842581577441728,227.69,27.6871,4874.89,6304.075799,3997.1013456550595,0.7732917806561419,229.7,16.8127,2713.95,3861.8771899999997,2747.466256051618,0.7027540924987312,14082.850000000002,13665.48025769717,19623.251891468222,0.7176613783428489,229.57666666666668,28.508066666666668,0.8218024479839782,43.90453228442943,14.082850000000002,1.21526625,5366.352809488886
2017-12-05 04:42:21,231.45,38.2828,5659.33,8860.55406,6817.727055352281,0.6387106225725121,227.78,27.7642,4875.67,6324.129476,4027.7109727874017,0.7709630263743196,229.65,16.8301,2755.39,3865.0324650000007,2710.406224794354,0.7129021618709739,13290.39,13555.844252934035,18984.082273365355,0.7000807207123413,229.62666666666667,27.6257,0.8042039252119372,39.078104808203946,13.290389999999999,1.1405516666666666,5367.4933611555525
2017-12-05 04:47:21,231.59,43.6556,7315.34,10110.200404,6978.678448921525,0.7235603358669092,227.86,28.0905,4974.4,6400.70133,4027.9426703794798,0.7771648360914849,229.86,16.1113,2338.19,3703.3434180000004,2871.866987787548,0.6313727181322939,14627.93,13878.488107088553,20164.04642484981,0.7254461575714685,229.77,29.2858,0.8312660486573515,49.067466144001536,14.627930000000001,1.1632633333333333,5368.656624488885
2017-12-05 04:52:21,231.91,35.0731,4969.17,8133.802620999999,6439.417255349,0.6109282744543748,228.01,28.7079,5023.05,6545.688278999999,4197.023200238232,0.7673830139628012,229.94,17.2422,2753.83,3964.671468,2852.1991831345294,0.6945922309646465,12746.050000000001,13488.639638721761,18558.156964143716,0.6868165855384611,229.9533333333333,27.00773333333333,0.8508972835068157,36.15828552809565,12.74605,1.1405825,5369.797206988886
2017-12-05 04:57:21,231.49,43.3036,7300.88,10024.350364000002,6869.115768847325,0.7283145276146095,227.71,27.7515,4932.24,6319.294065,3950.504532631778,0.7805049028051522,229.8,16.9429,2546.99,3893.4784200000004,2944.8287126598216,0.6541682591372883,14780.109999999999,13764.449014138925,20196.824212606545,0.7318036659830154,229.66666666666666,29.33266666666667,0.8519593613933161,47.62926430146138,14.780109999999999,1.1469233333333333,5370.944130322219
2017-12-05 05:02:21,231.64,38.128,5855.89,8831.96992,6611.523650088896,0.6630332817075537,227.76,27.645,4861.44,6296.4252,4001.4211757318226,0.7720952517628574,229.69,17.5778,2793.16,4037.444882,2915.341899261216,0.6918137786729047,13510.49,13528.286725081936,19119.30651870324,0.7066412156101749,229.69666666666663,27.783599999999996,0.8460433325110029,37.23203616521979,13.510489999999999,1.178775,5372.12290532222
2017-12-05 05:07:21,231.23,41.5315,6729.41,9603.328745,6851.201649086333,0.7007372317128772,227.42,26.9949,4745.77,6139.180158,3894.508970265815,0.7730299287301027,229.44,17.6748,2833.96,4055.306112,2900.7203209590125,0.6988276400674337,14309.14,13646.430940311162,19773.127343652086,0.723666001402341,229.36333333333332,28.733733333333333,0.8472728858143534,44.53917114842949,14.30914,1.1591512499999999,5373.2820565722195
2017-12-05 05:12:21,232.15,40.5085,6495.83,9404.048275,6800.02327713887,0.6907482618170631,228.23,28.9759,5136.65,6613.1696569999995,4165.1938357975,0.7767304131632079,230.27,16.1769,2338.28,3725.054763,2899.737855211913,0.6277169461307058,13970.76,13864.954968148284,19682.96500140108,0.7097894041373101,230.21666666666667,28.553766666666665,0.8629551871425521,43.345828279514784,13.97076,1.1783291666666666,5374.4603857388865
2017-12-05 05:17:21,232.08,38.0922,5827.99,8840.437776,6647.395928574425,0.6592422397702762,228.14,28.0917,4937.84,6408.840437999999,4085.4585904331507,0.7704732311202535,230.22,16.6161,2633.06,3825.358542,2774.9527944187384,0.6883171789234077,13398.89,13507.807313426314,19026.064008321675,0.7042386693400986,230.14666666666668,27.599999999999998,0.8719077689589344,39.79673913043478,13.39889,1.1404020833333333,5375.60078782222
2017-12-05 05:22:21,231.8,40.8006,6520.53,9457.579080000001,6850.43725418704,0.6894502223924306,227.89,28.143,4980.22,6413.508269999999,4041.1009738632342,0.7765203988736731,229.98,15.7675,2357.4,3626.20965,2755.369606015338,0.6501003051492074,13858.15,13646.907834065612,19449.586495706826,0.7125164333472569,229.89,28.237033333333333,0.869981295402149,44.49322461873357,13.85815,1.13571,5376.7364978222195
