DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-05 05:27:21,231.97,42.3901,6963.31,9833.231496999999,6942.9644617766,0.7081405540105938,228.09,27.9683,4945.75,6379.289547,4029.2545293097915,0.7752822573049449,230.22,15.776,2339.07,3631.95072,2778.4559682688,0.644025808808331,14248.130000000001,13750.67495935519,19801.269412205318,0.7195563932490907,230.09333333333333,28.711466666666663,0.8706611809700399,47.64170877140842,14.248130000000002,1.1710949999999998,5377.907592822219
2017-12-05 05:32:21,232,40.8633,6495.99,9480.285600000001,6904.920635131686,0.6852103696116496,228.18,28.3672,5010.29,6472.827696,4098.108404862501,0.774049648053539,230.18,18.1456,3090.35,4176.754208,2809.8065042891676,0.7398927124035353,14596.63,13812.835544283356,20096.16961339443,0.7263389133753679,230.12,29.125366666666668,0.8430384147401345,40.301409653211806,14.59663,1.201865,5379.109457822219
2017-12-05 05:37:21,232.46,38.6401,5914.47,8982.277646,6760.203867408978,0.6584599400168664,228.55,27.4057,4804.52,6263.572735000001,4018.5732513213425,0.7670574292452915,230.58,16.2497,2517.77,3746.8558260000004,2774.844645728864,0.6719687431069038,13236.760000000002,13553.621764459185,18944.98556958072,0.6986946467382794,230.53,27.431833333333334,0.8588903830304038,40.85861316839923,13.236760000000002,1.1597245833333332,5380.269182405553
2017-12-05 05:42:21,232.42,43.7888,7308.07,10177.392896,7083.180008629687,0.7180689666478609,228.55,28.1134,4994.5,6425.31757,4042.2364633146717,0.7773156650372379,230.67,15.5978,2256.5,3597.9445259999998,2802.394076887361,0.6271636440455781,14559.07,13927.81054883172,20148.211482636572,0.722598629290088,230.54666666666665,29.166666666666668,0.8660574865536875,50.133028571428575,14.55907,1.1581595833333334,5381.427341988886
2017-12-05 05:47:21,232.35,42.9417,7114.22,9977.503995,6995.602887660286,0.7130260236994274,228.48,28.767,5095.85,6572.68416,4151.203421252071,0.7753072985025345,230.58,16.6022,2595.07,3828.135276,2814.290565392208,0.6778940170347314,14805.14,13961.096874304565,20349.555188094815,0.727541209778458,230.47,29.436966666666663,0.8634529439840366,45.87678304716633,14.80514,1.22350875,5382.650850738886
2017-12-05 05:52:21,230.1,40.4564,6485.89,9309.01764,6677.652306741582,0.6967319486140753,226.1,27.431,4797.59,6202.1491,3930.621280476002,0.7735367084290187,228.22,15.5898,2358.42,3557.904156,2663.932635575095,0.6628677717534334,13641.9,13272.206222792678,19032.94232719515,0.7167520273787528,228.14,27.825733333333332,0.8941877794336776,45.392035190447224,13.6419,1.1852933333333333,5383.836144072219
2017-12-05 05:57:21,229.84,41.1839,6748.46,9465.707576,6637.613090768684,0.7129377223854353,225.81,28.2678,5011.82,6383.1519180000005,3953.0100804155677,0.785163828839331,227.96,17.7774,3042.01,4052.5361040000003,2677.5406689952442,0.7506435283815056,14802.289999999999,13268.163840179495,19878.42953892351,0.7446408163691184,227.87,29.07636666666667,0.9040242243384397,41.64046172664855,14.80229,1.1851745833333331,5385.021318655553
2017-12-05 06:02:21,231.77,38.9739,6040.07,9032.980803,6716.568810223456,0.6686685305468594,227.64,28.0653,4945.74,6388.784892,4044.283403601613,0.7741284271744737,229.76,15.756,2364.9,3620.09856,2740.868762657941,0.6532695065628269,13350.71,13501.720976483011,18987.836286183356,0.7031190810147624,229.72333333333333,27.598399999999998,0.9068879957049827,42.909733897617244,13.35071,1.1730416666666665,5386.19436032222
2017-12-05 06:07:21,231.73,39.7712,6299.64,9216.180176,6726.998803842274,0.6835413240297745,227.7,27.1381,4759.82,6179.34537,3940.6119790383373,0.7702790044894351,229.78,16.704,2665.88,3838.24512,2761.3781752602836,0.6945569958804507,13725.34,13428.988958140897,19202.15359154983,0.7147812840138943,229.73666666666665,27.871100000000002,0.8865222501124456,42.696915442878094,13.725340000000001,1.12816875,5387.32252907222
2017-12-05 06:12:21,231.47,38.7767,6065.04,8975.642748999999,6616.453170398492,0.6757220813713561,227.35,26.9176,4690.47,6119.716359999999,3930.7021644932147,0.7664521889704052,229.54,15.6325,2351.22,3588.2840499999998,2710.635891277986,0.6552491294550664,13106.73,13257.791226169695,18642.837753131953,0.7030437197147252,229.45333333333335,27.10893333333333,0.9166715090940871,43.040301597997235,13.106729999999999,1.1180029166666665,5388.4405319888865
2017-12-05 06:17:21,231.6,42.3981,6934.73,9819.399959999999,6951.987874093854,0.7062274709502718,227.54,29.3378,5199,6675.523012,4187.2433036237035,0.778815381304838,229.65,16.6722,2614.15,3828.77073,2797.4461711362264,0.6827648308939094,14747.88,13936.677348853784,20291.154230857694,0.7268132621835882,229.59666666666666,29.46936666666667,0.895773748167078,43.87177193040003,14.747879999999999,1.16060875,5389.601140738887
2017-12-05 06:22:21,231.69,40.6701,6444.99,9422.855469,6874.031501932706,0.6839741966968718,227.47,28.6107,5099.73,6508.0759290000005,4043.242043797183,0.7836002615266966,229.57,18.1155,2986.04,4158.775335,2894.646335116669,0.7180094521744584,14530.759999999998,13811.919880846559,20047.745932461447,0.7248076690991825,229.57666666666668,29.132099999999998,0.9205348975650757,39.60579566869536,14.530759999999999,1.2199433333333332,5390.82108407222
2017-12-05 06:27:21,231.64,39.1588,6113.49,9070.744432,6701.018174170176,0.6739788609226688,227.35,29.8774,5523.23,6792.6268900000005,3953.9487141149266,0.8131213578256761,229.57,17.0538,2677.13,3915.040866,2856.662378642255,0.6838063998895689,14313.849999999999,13511.629266927359,19683.760496139654,0.7271908232579444,229.51999999999998,28.69666666666667,0.9454513767863314,40.572191892205836,14.313849999999999,1.2018587499999998,5392.02294282222
2017-12-05 06:32:21,231.54,42.1708,6942.78,9764.227031999999,6865.70720348891,0.7110424590954965,227.28,29.8504,5556.85,6784.398912000001,3892.2341495144906,0.8190629814192152,229.52,16.5949,2472,3808.861448,2897.695900204274,0.6490128437982499,14971.630000000001,13655.637253207675,20263.91210127238,0.7388321625743691,229.4466666666667,29.538699999999995,0.9443007815905011,43.81980249638609,14.971630000000001,1.2202283333333332,5393.243171155554
2017-12-05 06:37:21,231.63,39.2115,6419.57,9082.559745,6425.107978594171,0.7068018466417475,227.33,28.8529,5258.34,6559.129757000001,3920.719782586213,0.8016825699153491,229.44,17.0174,2577.15,3904.4722559999996,2933.1214559533205,0.6600507907412316,14255.06,13278.949217133704,19481.71522004199,0.7317148330622848,229.4666666666667,28.3606,0.9427658338175327,39.99633294076995,14.25506,1.21777875,5394.460949905554
2017-12-05 06:42:21,231.96,30.2361,5055.27,7013.565756,4861.517236505066,0.7207845731930713,227.36,28.5504,5348.56,6491.218944,3678.1556934616665,0.8239685097887218,229.42,16.0515,2245.2,3682.5351299999998,2918.9282183164623,0.6096886847621192,12649.030000000002,11458.601148283193,17067.43976747353,0.7411205296359702,229.58,24.946,1.0366756686122465,35.6550148320372,12.649030000000003,1.12100375,5395.581953655555
2017-12-05 06:47:21,231.88,35.316,6361.96,8189.07408,5156.200078170731,0.7768839233653629,227.46,24.2171,4951.09,5508.421566,2414.4183483137076,0.898821911264008,229.48,17.526,2775.71,4021.8664799999997,2910.471435841209,0.6901546865872087,14088.759999999998,10481.089862325647,17559.795073967845,0.8023305477457645,229.60666666666668,25.686366666666668,0.9900990099009808,37.48927771022501,14.088759999999999,1.1140745833333332,5396.696028238888
2017-12-05 06:52:21,231.73,35.5576,6396.73,8239.762648,5193.797628178824,0.7763245463815209,227.41,21.4961,4468.11,4888.4281009999995,1983.109257339712,0.9140177389713439,229.4,16.8159,2557.13,3857.5674599999998,2888.2369832738536,0.6628866575932804,13421.970000000001,10065.14386879239,16776.662355200126,0.8000381551363643,229.51333333333332,24.623199999999997,0.9658117175472748,44.406900808993164,13.421970000000002,1.1462804166666665,5397.842308655555
2017-12-05 06:57:21,231.77,33.5786,5958.52,7782.512122000001,5006.349402376641,0.7656293888905297,227.39,21.9944,4594.78,5001.306616,1975.1112927745032,0.9187159182163608,229.45,15.8442,2263.25,3635.45169,2845.03223669326,0.622549876326372,12816.55,9826.492931844405,16150.043877404421,0.7935922711598125,229.53666666666663,23.805733333333336,0.972974542919814,41.05257557003074,12.81655,1.0932716666666666,5398.9355803222215
2017-12-05 07:02:21,232.3,29.9279,5625.81,6952.2511700000005,4084.6123652883352,0.809206955047339,227.88,17.5996,3794.83,4010.5968479999997,1297.7489542617764,0.9462008134505969,229.91,13.2834,2103.74,3053.986494,2213.8454141909765,0.6888504595986598,11524.38,7596.206733741088,13802.669710100776,0.8349384750956167,230.03,20.270300000000002,0.9868278050689084,47.644090122001145,11.524379999999999,1.0142054166666665,5399.949785738888
2017-12-05 07:07:21,233.2,18.704,3816.01,4361.7728,2112.6120416962112,0.8748759220104267,228.48,15.3538,3254.07,3508.036224,1310.4757090446876,0.9276044465383492,230.59,6.9079,1301.66,1592.8926609999999,918.1439287321243,0.8171674287097492,8371.74,4341.231679473023,9430.39358258499,0.887740254601887,230.75666666666666,13.655233333333333,1.058835425484274,49.41206912124046,8.371739999999999,0.829005,5400.778790738887
2017-12-05 07:12:21,233.88,20.2336,4210.4,4732.234367999999,2160.225440476146,0.8897276999785316,229.17,15.4281,3249.56,3535.657677,1393.282101847662,0.9190821897546502,231.28,8.2444,1624.79,1906.764832,997.9025906630309,0.8521187158123545,9084.75,4551.410132986839,10161.10312717843,0.8940712328468104,231.4433333333333,14.635366666666664,1.052813503665417,43.66796413254649,9.08475,0.7273537499999999,5401.506144488887
2017-12-05 07:17:21,233.95,23.2748,4997.34,5445.139459999999,2162.4376669048943,0.9177616178080407,229.27,15.1851,3194.87,3481.487877,1383.316131908382,0.9176737397554925,231.41,7.6132,1420.95,1761.770612,1041.5069787605144,0.8065465448915095,9613.16,4587.260777573791,10651.563576633569,0.902511629474613,231.54333333333332,15.3577,1.039402271712998,51.55133906769894,9.61316,0.7790795833333333,5402.28522407222
2017-12-05 07:22:21,233.84,16.0826,3368.23,3760.755184,1672.8138632504435,0.8956259674466489,228.96,16.6257,3443.91,3806.6202719999997,1621.6787003291843,0.9047159301210174,231.17,6.785,1270.48,1568.48845,919.8024719380801,0.8100027768773178,8082.619999999999,4214.295035517708,9115.318354878735,0.886707373821342,231.32333333333335,13.16443333333333,1.087943282850837,48.459612136742166,8.082619999999999,0.7373241666666666,5403.022548238887
2017-12-05 07:27:21,233.33,27.1913,5802.67,6344.546029,2565.596457980029,0.9145918358030404,228.99,14.8131,3169.45,3392.051769,1208.553640131886,0.9343754800459237,231.33,6.5861,1184.59,1523.562513,958.1175621597151,0.777513223049483,10156.71,4732.26766027163,11205.04864927202,0.9064405089093361,231.2166666666667,16.196833333333334,0.9630216968211724,67.88034698140581,10.156709999999999,0.7599720833333332,5403.78252032222
2017-12-05 07:32:21,233.07,23.118,4779.32,5388.11226,2487.9417324291,0.8870119569483506,228.99,15.5957,3315.07,3571.259343,1328.233484770201,0.9282635848045718,231.32,6.2594,1115.72,1447.924408,922.851002536244,0.7705650887819,9210.109999999999,4739.026219735545,10357.822923927642,0.8891936141062705,231.12666666666667,14.991033333333334,0.9244570077014002,58.24570687811159,9.210109999999998,0.8069508333333333,5404.589471155554
2017-12-05 07:37:21,232.72,21.5205,4466.29,5008.25076,2266.0161762310036,0.8917864168606446,228.74,12.6807,2676.69,2900.583318,1117.458826337637,0.9228109337144026,231.07,7.0324,1331.39,1624.976668,931.6382556788778,0.8193286871242634,8474.369999999999,4315.113258247518,9509.739708761934,0.8911253367105324,230.84333333333333,13.744533333333335,0.911151863457175,56.57497768809899,8.474369999999999,0.7368533333333331,5405.326324488888
2017-12-05 07:42:21,232.84,19.2403,3987.89,4479.911452,2041.1614256743028,0.8901716122580182,228.92,13.0834,2793.8,2995.051928,1079.3598155464724,0.9328051957568598,231.28,7.3449,1437.07,1698.728472,905.8190971068422,0.8459680423841156,8218.76,4026.3403383276172,9152.01794456524,0.8980270853687041,231.01333333333332,13.222866666666668,0.9061526030243566,45.507781973651696,8.21876,0.6955470833333331,5406.021871572221
2017-12-05 07:47:21,233.14,20.2258,4314.98,4715.443012,1901.670423343549,0.9150741487107595,229.34,11.4161,2463.07,2618.168374,887.7453518401564,0.940760733518814,231.65,6.4656,1173.65,1497.7562400000002,930.4941869560164,0.7836054817571649,7951.699999999999,3719.9099621397218,8778.796216818473,0.9057847800095965,231.37666666666667,12.7025,0.8802385720254109,59.22692383389096,7.951699999999999,0.6737691666666665,5406.695640738888
2017-12-05 07:52:21,233.5,20.6057,4486.53,4811.43095,1738.0783485556408,0.9324731138456844,229.53,15.8908,3409.6,3647.415324,1295.4792108521176,0.9347989458630678,231.86,6.8435,1188.5,1586.73391,1051.2812426481735,0.7490228780703376,9084.63,4084.8388020559314,9960.743459987398,0.9120433666917763,231.63,14.446666666666665,0.9066183136899341,52.62921089063221,9.084629999999999,0.7098470833333332,5407.405487822221
2017-12-05 07:57:21,233.44,23.5924,5049.22,5507.409856,2199.3045977230945,0.9168048378493514,229.71,13.3472,2834.17,3065.9853120000002,1169.5068809116678,0.9243912516173202,232.06,7.2967,1285.92,1693.272202,1101.6262994618135,0.7594289910866912,9169.310000000001,4470.437778096576,10201.032291093537,0.8988609915494212,231.73666666666668,14.745433333333333,0.8745558895873208,59.99801068353368,9.169310000000001,0.7605808333333335,5408.166068655555
2017-12-05 08:02:21,233.23,23.4127,4883.47,5460.544021,2443.2072700405183,0.8943193171265161,229.51,13.317,2810.29,3056.38467,1201.564549623119,0.9194817745241471,231.75,7.3836,1301.81,1711.1493,1110.5506070371084,0.7607810726977476,8995.57,4755.322426700746,10175.134938013503,0.8840737793454962,231.49666666666667,14.704433333333334,0.8581837031490785,59.222048679196526,8.995569999999999,0.7568699999999999,5408.922938655555
2017-12-05 08:07:21,233.25,22.8376,4776.52,5326.870199999999,2358.0506392459065,0.8966841354610069,229.68,13.7493,2925.14,3157.939224,1190.0151775829268,0.9262812842531132,231.8,9.5461,1911,2212.78598,1115.5719579142174,0.8636171854270335,9612.66,4663.637774743051,10684.22901147342,0.899705536981405,231.57666666666668,15.377666666666665,0.8190232176529049,48.511477684087325,9.61266,0.7753429166666665,5409.698281572222
2017-12-05 08:12:21,233.24,20.8771,4469.65,4869.374804,1932.1076210527308,0.9179104463941362,229.55,11.5299,2444.32,2646.688545,1015.0172372103918,0.9235389651788439,231.71,6.4169,1041.02,1486.859899,1061.6165592408072,0.700146665264257,7954.99,4008.7414175039294,8907.966864134118,0.8930197116054551,231.5,12.941299999999998,0.8423326133909238,61.32150556744686,7.95499,0.7319854166666666,5410.430266988888
2017-12-05 08:17:21,233.41,18.1655,3777.96,4240.009355,1924.7590937277098,0.8910263359548649,229.7,14.7608,3088.26,3390.5557599999997,1399.4708050077982,0.9108418261199752,231.83,6.8971,1242.27,1598.9546930000001,1006.6883119251582,0.7769263290814206,8108.49,4330.918210660666,9192.63088715805,0.8820641337103422,231.64666666666668,13.274466666666667,0.8403603188764585,48.04235700618229,8.10849,0.6693116666666665,5411.099578655555
2017-12-05 08:22:21,233.54,17.8991,3743.82,4180.155814,1859.4392802449877,0.8956173326030953,229.78,16.0802,3343.15,3694.9083560000004,1573.4344081462766,0.904799166282759,232.02,5.787,1019.75,1342.69974,873.4715389158754,0.7594773199256001,8106.72,4306.34522730714,9179.516238623417,0.8831315059818124,231.78,13.255433333333334,0.8628872206402624,56.342430651078935,8.106720000000001,0.6756337499999999,5411.775212405555
2017-12-05 08:27:21,233.1,21.9035,4728.78,5105.70585,1925.3238528424843,0.926175564931928,229.45,15.2764,3280.69,3505.16998,1234.2162341312812,0.9359574624680541,231.61,7.1055,1350.15,1645.7048550000002,940.9779207136432,0.8204083471577289,9359.619999999999,4100.5180076874085,10218.450688620496,0.9159529448454539,231.38666666666666,14.761800000000001,0.8369828281664173,51.86562614315328,9.35962,0.7277641666666665,5412.502976572222
2017-12-05 08:32:21,233.58,19.3065,4054.8,4509.6122700000005,1973.6260501256459,0.8991460367833352,229.92,14.8774,3158.67,3420.6118079999997,1312.7791025641086,0.9234225271083436,232.07,7.0102,1358.42,1626.857114,895.1866693446727,0.834996502341877,8571.89,4181.591822034427,9537.452927181617,0.8987609234295904,231.85666666666665,13.731366666666666,0.8352861681786166,48.947543458893385,8.57189,0.7471462499999999,5413.250122822222
2017-12-05 08:37:21,233.19,22.9394,4822.11,5349.238686,2315.5149897374895,0.9014572508458824,229.72,15.0272,3242.89,3452.048384,1183.3437764981963,0.9394103556110527,231.83,6.9678,1297.99,1615.3450740000003,961.5412981230013,0.8035372880333553,9362.99,4460.400064358687,10371.149910893728,0.902791887152767,231.58,14.978133333333332,0.8031781673719725,53.48018444666002,9.36299,0.7472866666666664,5413.9974094888885
2017-12-05 08:42:21,233.02,22.4001,4734.28,5219.671302,2198.0812957036815,0.9070073048825863,229.5,17.7635,3884.15,4076.72325,1238.1644618509135,0.9527627365924337,231.64,5.9937,1040.6,1388.3806679999998,919.1041939171673,0.7495062586106248,9659.03,4355.349951471762,10595.561983240204,0.9116109192960612,231.38666666666666,15.385766666666667,0.8153739771810489,61.043865217419565,9.659030000000001,0.7925841666666666,5414.789993655555
2017-12-05 08:47:21,233.01,20.9244,4429.5,4875.594443999999,2037.3882625468477,0.9085046040798221,229.43,17.3075,3783.92,3970.8597250000003,1204.025078321493,0.9529221030339972,231.62,7.0938,1287.82,1643.065956,1020.3849192173482,0.7837908121078494,9501.24,4261.798260085689,10413.284109601034,0.912415324502658,231.35333333333332,15.108566666666666,0.8313402299512943,53.047829377152475,9.50124,0.7983445833333334,5415.588338238888
2017-12-05 08:52:21,232.78,18.8534,3855.91,4388.694452,2095.8523480712033,0.8786006959866616,229.21,16.9144,3693.59,3876.9496240000003,1178.1898399382599,0.9527051827382733,231.35,8.3285,1644.3,1926.798475,1004.4052335896733,0.8533845242948928,9193.8,4278.447421599137,10140.565604510839,0.9066358188058378,231.11333333333334,14.698766666666666,0.8235497735598707,43.338783526055465,9.1938,0.7789600000000001,5416.367298238888
2017-12-05 08:57:21,232.13,22.6142,4852.69,5249.434246,2001.9889277859636,0.9244215228903354,228.58,15.8371,3412.27,3620.044318,1208.77388761674,0.9426044822250156,230.7,8.0247,1550,1851.2982899999997,1012.3267054448988,0.837250273698465,9814.96,4223.089520847602,10684.939162329976,0.9185789316052345,230.47000000000003,15.491999999999999,0.8200633488089619,48.20100697134005,9.81496,0.7920316666666666,5417.159329905555
2017-12-05 09:02:21,231.62,18.6099,3952.06,4310.425038,1720.7515115836177,0.9168608583049901,228.13,15.1589,3235.56,3458.1998569999996,1220.777513453954,0.9356197252309355,230.15,8.0961,1568.47,1863.317415,1005.9093637809931,0.8417621106171006,8756.09,3947.438388818565,9604.75829584579,0.9116408482436407,229.96666666666667,13.954966666666666,0.7986664734019451,41.9840964626692,8.75609,0.77379375,5417.9331236555545
2017-12-05 09:07:21,231.71,20.4149,4332.73,4730.336479,1898.2976456968277,0.9159454130239685,228.32,14.4462,3079.45,3298.3563839999997,1181.5847550529566,0.9336316763519269,230.29,7.0257,1270.5,1617.9484529999997,1001.7918678872835,0.7852536943585805,8682.68,4081.6742686370676,9594.216842330276,0.9049910110110793,230.10666666666665,13.962266666666666,0.7764515007532717,49.680806363818675,8.68268,0.7266154166666667,5418.659739072221
2017-12-05 09:12:21,231.25,20.2999,4317.32,4694.351875,1843.2817321060882,0.9196839340042015,227.83,13.9225,2976.4,3171.963175,1096.537014220714,0.9383463286896451,229.75,7.9227,1515.98,1820.240325,1007.5115286467474,0.8328460693782289,8809.699999999999,3947.3302749735494,9653.612297462683,0.9125806722438506,229.61,14.048366666666666,0.7752275597752716,44.50007236902986,8.8097,0.7288491666666665,5419.388588238888
2017-12-05 09:17:21,231.15,20.849,4381.3,4819.24635,2007.323016354947,0.9091255523801973,227.88,14.7352,3174.86,3357.857376,1093.3755704046093,0.9455017424778199,229.7,7.4241,1388.12,1705.31577,990.5678881382604,0.8139958736205201,8944.279999999999,4091.266474897817,9835.578584253333,0.9093801572913773,229.57666666666668,14.336100000000002,0.7390414240703991,48.213949400464564,8.94428,0.7397491666666665,5420.128337405555
2017-12-05 09:22:21,230.88,20.1129,4073.44,4643.666352,2229.5119993166636,0.8772034188557912,227.73,15.0789,3240.81,3433.9178970000003,1135.3161089480338,0.9437645561739532,229.5,8.7957,1737.03,2018.61315,1028.3607482070297,0.860506630505206,9051.28,4393.1888564717265,10061.102224260887,0.89963105415768,229.37,14.6625,0.7150019618956336,40.01227621483376,9.05128,0.7498149999999999,5420.878152405555
2017-12-05 09:27:21,230.76,19.9427,4041.63,4601.977451999999,2200.7779106071575,0.8782376798138212,227.51,13.8637,2947.42,3154.1303869999997,1123.055582683585,0.934463588489565,229.26,8.4782,1596.16,1943.7121319999997,1109.1844330335618,0.8211915610968674,8585.210000000001,4433.017926324304,9662.167390353608,0.8885387359953206,229.17666666666665,14.094866666666666,0.7272409931202961,41.48910005060944,8.585210000000002,0.7348537500000001,5421.613006155555
2017-12-05 09:32:21,230.59,20.7197,4301.96,4777.755623,2078.4823673796504,0.9004144078216283,227.41,13.115,2866.82,2982.48215,822.5222566402816,0.9612194996707694,229.15,9.0793,1728.63,2080.521595,1157.7600918849053,0.8308637623153342,8897.41,4058.7647159048374,9779.441483396384,0.9098075810470461,229.04999999999998,14.304666666666668,0.7160008731717906,44.8457379876031,8.89741,0.7284425000000001,5422.341448655555
2017-12-05 09:37:21,230.29,23.1682,4888.98,5335.404777999999,2136.4500239194044,0.9163278520421193,227.22,12.3537,2699.3,2807.007714,770.1115610452189,0.9616289925165487,228.94,8.6416,1552.48,1978.4079040000001,1226.3375082780733,0.7847117861089984,9140.76,4132.899093242697,10031.667273814772,0.9111905080683579,228.8166666666667,14.721166666666667,0.697792992934675,57.380189523022395,9.14076,0.7515904166666665,5423.0930390722215
2017-12-05 09:42:21,231.28,16.8694,3517.15,3901.554832,1688.723181756722,0.9014739383265447,228.32,10.0866,2233.41,2302.9725120000003,561.749199311928,0.9697944670908862,229.94,8.0761,1424.86,1857.018434,1190.9204190943294,0.76728371345828,7175.419999999999,3441.3928001629793,7958.004560278511,0.9016607047217973,229.84666666666666,11.677366666666666,0.6642109232241802,44.4623645171143,7.175419999999999,0.6798408333333332,5423.772879905555
2017-12-05 09:47:21,232.09,23.9089,5135.9,5549.016601,2100.9798733385337,0.9255513849200682,229.25,10.9442,2439.79,2508.9578500000002,585.0591841656908,0.9724316412888322,230.97,10.607,2085.95,2449.8987899999997,1284.841110310323,0.8514433365633035,9661.64,3970.880167814548,10445.821020711723,0.9249287328246513,230.77,15.153366666666665,0.658664471118434,57.77945935006743,9.66164,0.7015441666666665,5424.474424072221
2017-12-05 09:52:21,231.1,20.8114,4302.08,4809.514539999999,2150.241331588481,0.8944936051695563,228.24,11.2026,2476.09,2556.881424,637.6683529047588,0.9684023579499399,229.91,8.5585,1649.17,1967.684735,1073.3226576626528,0.8381271504858221,8427.34,3861.232342155892,9269.799063394561,0.9091178721746687,229.75,13.524166666666666,0.6572361262241527,53.88304886314622,8.427340000000001,0.7537075,5425.228131572221
2017-12-05 09:57:21,231.04,16.9322,3453.65,3912.0154880000005,1837.4348575805025,0.8828313718577997,228.11,11.3913,2501.68,2598.469443,702.5956332092674,0.9627513637842691,229.82,7.8021,1473.4,1793.078622,1021.8724894395675,0.8217152231487594,7428.73,3561.902980229337,8238.518207388184,0.9017070561715845,229.65666666666667,12.04186666666667,0.6734690915424413,40.611090196425785,7.42873,0.6606695833333333,5425.888801155555
2017-12-05 10:02:21,230.33,24.0824,5066.45,5546.899192,2258.1353023479905,0.9133841854034545,227.5,12.331,2730.68,2805.3025,642.7354464367507,0.9733994818740581,229.19,7.8252,1441.88,1793.457588,1066.5234106923192,0.8039666004078375,9239.009999999998,3967.3941594770604,10054.825816330816,0.9188632571828556,229.00666666666666,14.7462,0.6579138889697509,63.31258222457311,9.239009999999999,0.6944891666666666,5426.583290322221
2017-12-05 10:07:21,229.99,22.5026,4674.89,5175.372974000001,2220.335314295931,0.9032952839313566,227.17,11.1117,2447.08,2524.244889,619.3639747697815,0.9694305059955693,228.9,8.2306,1547.52,1883.9843400000002,1074.5133051597065,0.8214081015132004,8669.49,3914.212594225419,9512.156279881701,0.9114116447325462,228.68666666666664,13.948300000000001,0.663207299653085,61.328620692127345,8.66949,0.7461875,5427.329477822221
2017-12-05 10:12:21,229.94,18.6921,3978.73,4298.061474,1625.742913680712,0.9257033721058406,227.05,10.4681,2305.87,2376.7821050000002,576.2436270781935,0.9701646588255509,228.68,9.3887,1878.44,2147.007916,1039.7625487420976,0.8749106074558134,8163.040000000001,3241.7490895010033,8783.1747791377,0.9293951452940822,228.5566666666667,12.849633333333335,0.6592092405967982,45.46796406641951,8.16304,0.7013554166666666,5428.030833238888
2017-12-05 10:17:21,229.72,19.8377,4259.39,4557.116444,1620.1565085124346,0.9346677997679885,226.8,10.1849,2243.56,2309.9353200000005,549.7633208786343,0.9712652906662337,228.5,7.4463,1380.15,1701.47955,995.0973000507048,0.8111469808732054,7883.1,3165.0171294417737,8494.739492159832,0.9279978517617473,228.34,12.489633333333336,0.6744328632740615,58.83332577150648,7.883100000000001,0.6685891666666667,5428.699422405554
2017-12-05 10:22:21,229.3,21.463,4570.36,4921.4659,1825.5508963769853,0.9286582682610885,226.51,10.6555,2361.81,2413.577305,497.201097254484,0.9785516275394378,228.19,7.6812,1469.4,1752.7730279999998,955.5505887624621,0.8383287376784077,8401.57,3278.3025823939315,9018.516856259166,0.9315910957320013,228,13.266566666666664,0.6535087719298285,61.78262650220986,8.40157,0.6785279166666666,5429.377950322221
2017-12-05 10:27:21,229.46,14.0024,2934.64,3212.9907040000003,1308.1274151971659,0.9133670994897468,226.54,10.2129,2241.85,2313.630366,571.8339339155152,0.9689750069609866,228.25,7.8875,1557.2,1800.321875,903.4860339836557,0.8649564400810271,6733.69,2783.447383096337,7286.299496353814,0.9241577296362372,228.08333333333334,10.700933333333333,0.6766532700036613,30.852137508254728,6.733689999999999,0.6306358333333333,5430.008586155554
2017-12-05 10:32:21,229.15,19.1079,4016.04,4378.575285,1744.5183417817163,0.9172024548163045,226.3,10.8838,2389.78,2463.0039400000005,596.1039842640924,0.9702704738669642,227.99,7.9401,1548.12,1810.2633990000002,938.2846259845858,0.85519046612509,7953.94,3278.9069520303947,8603.277998744039,0.9245243500397368,227.81333333333336,12.643933333333335,0.664286550392141,51.1230682435318,7.953939999999999,0.6119845833333333,5430.620570738888
2017-12-05 10:37:21,229.22,20.4315,4319.44,4683.30843,1809.9215278318197,0.922305260172668,226.41,10.9887,2416.3,2487.951567,592.7877442540071,0.9712005780376191,228.08,9.0553,1831.48,2065.332824,954.610225951836,0.8867723297269399,8567.22,3357.319498037663,9201.567950099801,0.9310608851078558,227.90333333333334,13.491833333333334,0.6552485703002762,51.43605390915491,8.567219999999999,0.6883816666666666,5431.308952405555
2017-12-05 10:42:21,229.61,15.7337,3351.39,3612.6148570000005,1348.7665375880042,0.9276909199180652,226.67,9.7245,2142.23,2204.252415,519.2103004884746,0.971862380833549,228.38,6.921,1294.59,1580.61798,906.8571721055529,0.8190404110169618,6788.21,2774.8340101820318,7333.450674011717,0.9256501886698522,228.22,10.793066666666668,0.6791692226798752,45.77599199486089,6.78821,0.6398095833333333,5431.948761988889
2017-12-05 10:47:21,229.82,22.0244,4713.75,5061.647608,1844.13596165579,0.9312679121616164,226.97,10.6134,2356.57,2408.923398,499.4895119337994,0.9782668896638781,228.78,7.8727,1520.92,1801.1163060000001,964.7913252818382,0.8444318642463059,8591.24,3308.416798871428,9206.249315147546,0.9331965392099866,228.5233333333333,13.5035,0.6797263590880495,63.101418150849774,8.591239999999999,0.6408104166666666,5432.589572405555
2017-12-05 10:52:21,229.71,20.0736,4261.69,4611.106656,1760.7677123651217,0.924222820665981,226.83,9.9787,2199.54,2263.4685210000002,534.1474833395065,0.971756390510014,228.59,6.7773,1234.48,1549.223007,936.0294092698808,0.7968381533337247,7695.709999999999,3230.9446049745093,8346.433696167116,0.9220357197031416,228.37666666666667,12.276533333333333,0.6772437347656588,63.51195777309555,7.695709999999999,0.6786229166666665,5433.268195322222
2017-12-05 10:57:21,229.63,20.0142,4351.65,4595.860745999999,1478.2010262896167,0.9468628926121079,226.82,10.5509,2326.48,2393.155138,560.9655284737199,0.9721392328724157,228.52,8.4296,1629.4,1926.3321920000003,1027.5268142172863,0.845856185535833,8307.529999999999,3066.693368980623,8855.48772910051,0.9381222417259032,228.32333333333335,12.998233333333333,0.6584229966276006,53.97630960104834,8.307529999999998,0.6668016666666665,5433.934996988888
2017-12-05 11:02:21,229.49,17.405,3663.23,3994.2734500000006,1592.1577687135489,0.9171204840770227,226.63,10.5052,2309.35,2380.793476,578.8610825268553,0.9699917373261485,228.26,8.8694,1767.46,2024.529244,987.3215323344324,0.8730227065072713,7740.04,3158.340383574837,8359.625181796111,0.9258836169897524,228.12666666666667,12.259866666666667,0.6560682661679198,41.96728621300939,7.74004,0.66864875,5434.603645738888
2017-12-05 11:07:21,229.33,16.5196,3504.9,3788.4398680000004,1438.0377684372065,0.9251565610437715,226.5,10.5393,2315.18,2387.1514500000003,581.7504730011864,0.9698504885393843,228.09,8.4134,1634.39,1919.0124059999998,1005.6728803551915,0.8516828733831543,7454.47,3025.4611217935844,8045.0318818749565,0.9265929718432239,227.97333333333336,11.824100000000001,0.6462744180606025,39.71126766519226,7.454470000000001,0.6331045833333333,5435.236750322221
2017-12-05 11:12:21,229.41,19.6835,4215.75,4515.591735,1618.0298682967225,0.9335985729896815,226.65,11.3282,2499.58,2567.5365300000003,586.80802353448,0.973532399946029,228.28,8.7547,1680.99,1998.522916,1080.9100173821791,0.8411161996403148,8396.32,3285.7479092133817,9016.33677639096,0.9312340708019629,228.11333333333334,13.255466666666665,0.6414939942134048,48.49345175826829,8.39632,0.6604495833333334,5435.897199905555
2017-12-05 11:17:21,229.5,17.0851,3522.95,3921.03045,1721.4247260124982,0.8984755525170685,226.78,9.7606,2147.96,2213.508868,534.6862136942005,0.9703868961414074,228.3,8.1202,1522.83,1853.8416600000003,1057.2216851027774,0.8214455597033027,7193.74,3313.3326248094763,7920.105319389815,0.9082884267193335,228.1933333333333,11.655300000000002,0.619357854450889,46.586531449211925,7.19374,0.6495858333333333,5436.5467857388885
2017-12-05 11:22:21,229.38,21.3235,4572.75,4891.184429999999,1735.984609889851,0.9348962537485017,226.58,9.7595,2154.56,2211.30751,497.74703432808195,0.9743375764142365,228.22,8.0278,1536.98,1832.1045159999999,997.1456449022849,0.8389150218109064,8264.289999999999,3230.877289120218,8873.390403980477,0.9313565191826516,228.06000000000003,13.036933333333332,0.6489520301675077,63.56223856326131,8.264289999999999,0.6440845833333333,5437.190870322222
2017-12-05 11:27:21,229.81,15.4947,3216.71,3560.837007,1527.1990591670483,0.9033578323513531,226.95,10.2163,2244.72,2318.589285,580.5931399153907,0.9681404181939881,228.54,8.2904,1658,1894.6880159999998,916.9943718333366,0.875078105734955,7119.43,3024.7865709157754,7735.348558694199,0.9203761079386743,228.4333333333333,11.333799999999998,0.6493506493506436,36.71231184598283,7.11943,0.6409883333333333,5437.831858655555
2017-12-05 11:32:21,229.9,22.5378,4831.93,5181.44022,1870.7686197212224,0.9325457391844617,227.13,10.9525,2419.92,2487.641325,576.4950610783716,0.9727768933891625,228.7,8.5836,1702.8,1963.06932,976.7872414836626,0.8674171526454297,8954.65,3424.0509222832566,9586.964135788181,0.934044382889913,228.57666666666668,14.024633333333336,0.6329021626587812,60.701527550334035,8.954649999999999,0.6697533333333332,5438.501611988889
2017-12-05 11:37:21,230.23,13.1691,2808.69,3031.9218929999997,1141.8453700710534,0.9263728087734087,227.28,11.8373,2614.17,2690.3815440000003,635.8207793048488,0.9716725889047356,228.86,7.337,1413.68,1679.14582,906.1123232930186,0.8419042486732927,6836.540000000001,2683.7784726689206,7344.450017663756,0.9308443768502466,228.79,10.781133333333335,0.6599938808514318,31.94593023615329,6.836540000000001,0.65796625,5439.159578238889
2017-12-05 11:42:21,230.09,21.3307,4558.18,4907.9807630000005,1819.6896047342975,0.9287281715451988,227.3,10.2349,2262.94,2326.39277,539.6349476342992,0.9727248249658205,228.95,8.1278,1567.96,1860.8598100000002,1002.1480284235639,0.8425997442547808,8389.080000000002,3361.472580792161,9037.486440256358,0.9282536748970255,228.77999999999997,13.231133333333332,0.6469096949033838,61.21597041321733,8.389080000000002,0.6344008333333334,5439.793979072222
2017-12-05 11:47:21,230.11,19.3565,4090.53,4454.124215000001,1762.6079659837499,0.9183690895337995,227.31,10.0331,2215.08,2280.623961,542.8316913071016,0.9712605137362231,228.94,6.5153,1173.4,1491.612782,920.8914873239838,0.7866652888470623,7479.01,3226.331144614835,8145.231932536462,0.9182071255853119,228.78666666666666,11.9683,0.6454338830934172,61.73140713384525,7.479010000000001,0.6611704166666668,5440.455149488889
2017-12-05 11:52:21,229.95,17.857,3833.06,4106.2171499999995,1472.6405940874097,0.9334771786241262,227.18,10.0854,2224.36,2291.201172,549.3863858653335,0.9708270173667667,228.83,8.383,1672.57,1918.28189,939.3162431268673,0.8719104364791767,7729.99,2961.3432230796107,8277.819705996231,0.9338195653621933,228.65333333333334,12.108466666666667,0.6443524403755303,47.4753202992947,7.72999,0.6337083333333333,5441.088857822223
2017-12-05 11:57:21,229.94,15.8642,3326.7,3647.814148,1496.5343859560883,0.9119708036178164,227.14,9.9258,2188.89,2254.546212,540.1288642014516,0.9708783028484668,228.75,7.521,1472.09,1720.42875,890.4078367391895,0.8556529876636855,6987.68,2927.0710868967294,7575.976302110957,0.9223471301055899,228.60999999999999,11.103666666666667,0.6430164909671489,42.87352526192549,6.98768,0.6132362499999999,5441.702094072223
2017-12-05 12:02:21,230.43,19.5327,4206.6,4500.920061,1600.8740848399787,0.9346089117311254,227.64,11.4875,2551.49,2615.0145,572.8870875750762,0.9757077828822744,229.29,7.8993,1536.81,1811.230497,958.5253972445735,0.8484894675445607,8294.9,3132.286569659628,8866.59941378148,0.9355221334469132,229.12,12.973166666666666,0.645949720670399,50.56231452099846,8.2949,0.6367741666666666,5442.3388682388895
2017-12-05 12:07:21,229.6,16.554,3536.66,3800.7983999999997,1392.158224428013,0.9305044961079757,226.73,10.8741,2387.22,2465.484693,616.275460340021,0.9682558592952497,228.41,8.2733,1635.73,1889.704453,946.2400788320209,0.8656009660151867,7559.609999999999,2954.673763600055,8116.514054777857,0.9313863006927177,228.24666666666667,11.900466666666667,0.6644857902269532,39.103788646943805,7.559609999999998,0.6606045833333332,5442.999472822223
2017-12-05 12:12:21,229.7,17.1786,3569.8,3945.92442,1681.3231362091983,0.9046802776825614,226.76,10.3184,2269.55,2339.800384,569.0418565154479,0.9699759071413162,228.46,7.6037,1463.24,1737.141302,936.2631069919688,0.8423264119708324,7302.59,3186.628099716615,7967.58554105342,0.9165373829214642,228.30666666666664,11.700233333333335,0.6774513811831978,46.822712937348804,7.30259,0.6192583333333332,5443.618731155556
2017-12-05 12:17:21,229.93,20.2822,4331.1,4663.486246,1729.0681758193264,0.9287258011567855,227.1,9.7576,2158.08,2215.95096,503.1196385800519,0.97388436791038,228.73,7.6236,1463.35,1743.7460279999998,948.2916153092234,0.8391990441855791,7952.530000000001,3180.4794297086014,8564.939159369409,0.9284981308128175,228.58666666666667,12.554466666666665,0.6503733084461089,61.553656865816706,7.95253,0.63563,5444.254361155556
2017-12-05 12:22:21,229.7,18.5619,3908.23,4263.66843,1704.2906876699951,0.9166355367835205,226.85,9.9121,2185.02,2248.559885,530.7628058099151,0.9717419645241069,228.49,8.1527,1616.57,1862.810423,925.6155287901337,0.8678124086274774,7709.82,3160.669022270044,8332.535814548743,0.925266950132819,228.34666666666666,12.2089,0.6554361789092621,52.035809941927624,7.70982,0.6525979166666667,5444.906959072222
2017-12-05 12:27:21,229.91,19.7907,4155.71,4550.079837,1852.9168677989708,0.9133268313682997,227.01,11.1737,2472.48,2536.541637,566.46811546162,0.9747444961811207,228.66,8.7523,1641.97,2001.300918,1144.1765088864752,0.8204513300483082,8270.16,3563.561492147066,9005.249409867192,0.9183710104617709,228.52666666666664,13.238900000000001,0.6636716356953171,49.48900588417467,8.27016,0.6658324999999999,5445.572791572222
2017-12-05 12:32:21,230.16,19.0797,4177.22,4391.383752,1354.6528444326952,0.9512309185225588,227.19,10.5389,2328.36,2394.332691,558.1834336410401,0.9724463140615408,228.92,8.4839,1552.64,1942.134388,1166.702623401582,0.7994503416413428,8058.22,3079.5389014753173,8626.614017915708,0.9341115741662638,228.75666666666666,12.700833333333334,0.6848616433765119,50.224001049799874,8.05822,0.6803491666666668,5446.253140738889
2017-12-05 12:37:21,231.11,15.3014,3203.59,3536.3065540000002,1497.4896179150478,0.9059141087121939,228.16,10.6273,2339.95,2424.724768,635.5503111891733,0.9650373646036843,229.83,7.1029,1254.03,1632.459507,1045.1472628747986,0.7681844447734898,6797.57,3178.18719197902,7503.854458354019,0.905877111253442,229.70000000000002,11.010533333333333,0.6704397039616979,38.970561522905335,6.7975699999999994,0.61899125,5446.872131988889
2017-12-05 12:42:21,231.39,26.7586,5715.48,6191.672454,2381.196368891567,0.9230914655874011,228.45,14.8986,3233.59,3403.58517,1062.208887810645,0.9500540866441725,230.26,12.4167,2318.24,2859.069342,1673.3322457791558,0.8108372769924934,11267.31,5116.737502481367,12374.703119889351,0.9105115404256056,230.0333333333333,18.024633333333334,0.6883060426025133,48.45572448075689,11.26731,0.7527033333333333,5447.624835322223
2017-12-05 12:47:21,232.45,13.4418,2818.75,3124.54641,1348.124143298342,0.9021309432238518,229.38,10.6518,2351.45,2443.309884,663.6611234297918,0.9624035065705158,231.04,9.6736,1954.83,2234.988544,1083.426722446534,0.8746487785129337,7125.03,3095.211989174668,7768.293876961054,0.9171936737783796,230.95666666666668,11.255733333333334,0.6826677443099061,19.421805776019337,7.12503,0.7663475,5448.391182822223
2017-12-05 12:52:21,232.42,24.0505,5153.77,5589.817209999999,2164.419374407874,0.9219925815785309,229.55,8.4414,1875.78,1937.7233700000002,486.0259769232071,0.9680329138002809,231.27,7.6934,1391.77,1779.252618,1108.4746933330746,0.7822216957389915,8421.32,3758.9200446641553,9222.153243390503,0.9131620108390133,231.08,13.3951,0.6621083607408694,79.54699852931296,8.42132,0.6477645833333332,5449.0389474055555
2017-12-05 12:57:21,232.61,14.7582,3141.23,3432.904902,1384.7419085431154,0.9150355426886218,229.47,10.9916,2443.07,2522.242452,626.989602601966,0.9686102928220797,231.27,6.6714,1231.25,1542.894678,929.8104241729731,0.7980129930813074,6815.55,2941.5419353180546,7423.23317428024,0.9181376685854731,231.11666666666667,10.807066666666666,0.7124828730078642,38.26817020961592,6.81555,0.6348695833333333,5449.673816988889
2017-12-05 13:02:21,231.79,20.7356,4468.11,4806.3047240000005,1771.0330679704218,0.9296351888986053,228.75,11.3959,2521.1,2606.812125,662.9662472909274,0.967119945400745,230.63,7.4911,1418.78,1727.672393,985.8576008401755,0.821208931594012,8407.99,3419.856916101525,9076.878161940229,0.9263085666672372,230.39,13.207533333333336,0.7118364512348567,56.99827876010154,8.40799,0.6343141666666667,5450.308131155555
2017-12-05 13:07:21,232.26,19.4751,4175.85,4523.286726,1738.504985068435,0.9231893207205013,229.35,8.535,1895.63,1957.50225,488.264233643078,0.9683922457815821,231.1,6.5214,1147.81,1507.09554,976.662260245522,0.7616040055430062,7219.290000000001,3203.4314789570353,7898.108719463975,0.9140530038803969,230.90333333333334,11.5105,0.6727201859363983,69.19421397854134,7.219290000000001,0.6511366666666667,5450.959267822222
2017-12-05 13:12:21,230.5,16.6625,3612.24,3840.70625,1304.8933600831394,0.9405145212550425,227.55,10.3342,2280.7,2351.5472099999997,572.8715308503153,0.969872086897205,229.29,8.679,1772.88,1990.00791,903.8960047829441,0.8908909311822786,7665.82,2781.660895716399,8154.902428058705,0.9400259620058836,229.11333333333334,11.8919,0.6823406174527886,40.11638173883065,7.66582,0.6202129166666667,5451.579480738888
2017-12-05 13:17:21,230.43,16.8681,3568.97,3886.9162829999996,1539.6659800588359,0.918200892468257,227.53,8.8244,1934.35,2007.8157320000003,538.1580540758421,0.9634101223388559,229.32,6.7646,1297.24,1551.2580719999999,850.6291720515802,0.836250281893779,6800.5599999999995,2928.4532061862583,7404.286224506895,0.9184626031191679,229.09333333333333,10.819033333333332,0.6824001862414151,55.91134143222901,6.800559999999999,0.6027658333333332,5452.182246572222
2017-12-05 13:22:21,230.28,18.2026,3862.22,4191.694728,1628.975556705194,0.9213982054086262,227.39,10.3293,2280.3,2348.7795269999997,563.025022938005,0.9708446338990933,229.26,6.6796,1260.82,1531.365096,869.1443981566523,0.8233307676225108,7403.34,3061.1449777998514,8011.245329579494,0.924118497865125,228.97666666666666,11.737166666666667,0.6929381450802876,55.08512843815231,7.40334,0.5918291666666666,5452.774075738888
2017-12-05 13:27:21,229.87,21.8502,4754.51,5022.705474,1619.3223701442419,0.9466033842939204,227,9.766,2162.2,2216.882,489.34339877431836,0.9753338247141705,228.86,6.3769,1169.03,1459.417334,873.6519981546813,0.8010251576195133,8085.74,2982.3177670732416,8618.202284200617,0.9382165483424822,228.57666666666668,12.664366666666666,0.689775859303231,72.53290729106075,8.08574,0.6453783333333333,5453.419454072222
2017-12-05 13:32:21,229.85,14.372,2954.25,3303.4042,1478.136071570422,0.8943047296482822,226.95,9.1198,2001.05,2069.73861,528.7880588900733,0.9668129059060265,228.7,6.7629,1313.24,1546.67523,817.0709696810634,0.8490728851977541,6268.54,2823.9951001415584,6875.284870987058,0.911749857297193,228.5,10.0849,0.6783369803063507,42.510089341490755,6.26854,0.5980949999999999,5454.017549072222
2017-12-05 13:37:21,229.66,21.6181,4700.92,4964.812846,1597.0966625118897,0.9468473728646971,226.73,10.3136,2270.02,2338.4025279999996,561.3693815633239,0.9707567336328163,228.67,7.3256,1417.68,1675.1449519999999,892.3530847209986,0.8463028816147489,8388.62,3050.819128796212,8926.166190533811,0.9397786038194228,228.35333333333332,13.085766666666666,0.7108866376667744,65.20315966711922,8.388620000000001,0.6107149999999999,5454.628264072222
2017-12-05 13:42:21,229.5,14.6719,3086.26,3367.20105,1346.4925263517441,0.9165654067493237,226.54,9.7187,2127.35,2201.674298,567.2316034688057,0.9662419195847832,228.35,8.6175,1788.29,1967.8061249999998,821.1454326046728,0.9087734697441294,7001.900000000001,2734.8695624252227,7517.054950808856,0.931468513376582,228.13,11.002699999999999,0.6969710252925978,33.34817817444811,7.001900000000001,0.6412716666666667,5455.269535738888
2017-12-05 13:47:21,229.05,20.241,4345.25,4636.201050000001,1616.5279501205991,0.9372436512432953,226.15,8.2497,1793.23,1865.6696550000001,514.8295141965147,0.9611723035716094,228.06,6.7092,1268.3,1530.100152,855.9331662871951,0.8288999895478737,7406.78,2987.2906306043087,7986.507076319177,0.927411686888987,227.75333333333333,11.7333,0.7039779878816225,72.50901280969548,7.4067799999999995,0.6003616666666667,5455.869897405555
2017-12-05 13:52:21,233.06,19.4458,4308.95,4532.038148,1404.3929907355941,0.9507753154949834,230.09,10.8345,2429.25,2492.910105,559.7724797729081,0.9744635376653504,231.87,5.9482,1036.57,1379.209134,909.8024348225442,0.7515683984732079,7774.7699999999995,2873.9679053310465,8288.952893687654,0.9379676902158264,231.67333333333332,12.076166666666666,0.6834335702569628,61.02626385304387,7.774769999999999,0.6325645833333333,5456.502461988888
2017-12-05 13:57:21,232.95,12.916,2693.32,3008.7822,1341.1926426270165,0.8951528628426478,229.88,16.5155,3693.93,3796.5831399999997,876.8835122365224,0.9729617036649434,231.56,8.423,1678.28,1950.4298800000001,993.7569916216013,0.8604667192649857,8065.53,3211.8331464851403,8681.511754398576,0.9290467176887156,231.46333333333334,12.618166666666667,0.6840536298045807,33.247038000766096,8.065529999999999,0.6600124999999999,5457.162474488889
2017-12-05 14:02:21,233.01,22.5891,4911.96,5263.486190999999,1891.2788903933968,0.93321418956108,230,18.6082,4213.14,4279.886,752.9113582593894,0.9844047247987446,231.83,6.948,1215.73,1610.7548400000003,1056.6606464155966,0.7547579369682352,10340.83,3700.8508950683827,10983.12625969621,0.9415197235733157,231.61333333333334,16.04843333333333,0.696563237579879,56.70605438121685,10.34083,0.7669316666666666,5457.929406155556
2017-12-05 14:07:21,232.9,14.2226,3003.87,3312.44354,1396.0828158772435,0.9068441359758239,229.68,21.3181,4787.93,4896.341208000001,1024.6382484852413,0.9778587309595846,231.38,7.8637,1525.26,1819.502906,992.0548156943971,0.8382839043401891,9317.06,3412.7758800568818,9922.431468702518,0.9389896044520952,231.32000000000002,14.468133333333334,0.70897458066748,47.345200025803834,9.31706,0.8190787499999999,5458.748484905555
2017-12-05 14:12:21,231.6,23.9137,5155.85,5538.41292,2022.6785335101868,0.9309255330857491,228.56,20.2325,4558.57,4624.340200000001,777.1498185266757,0.9857773872259656,230.27,8.4504,1621.46,1945.873608,1075.774868042072,0.8332812538973497,11335.880000000001,3875.603220078934,11980.086631318081,0.9462268803938354,230.14333333333332,17.5322,0.6879770577755809,51.80068673640501,11.335880000000001,0.8605391666666666,5459.609024072222
2017-12-05 14:17:21,230.78,15.4192,3238.99,3558.442976,1473.587524833098,0.9102267541858734,227.51,21.5498,4825.28,4902.794998,868.3730269957872,0.9841896310101439,229.17,6.9944,1298.98,1602.906648,939.1276174208678,0.8103903004088109,9363.25,3281.0881692497533,9921.49132625185,0.9437341315035204,229.1533333333333,14.654466666666666,0.7171326331713773,52.271207413439356,9.36325,0.86246375,5460.471487822222
2017-12-05 14:22:21,231.28,20.7204,4546.26,4792.214112000001,1515.5316254212423,0.9486763098952286,228.07,20.466,4596.08,4667.68062,814.4267946989365,0.9846603429349456,229.77,6.6211,1166.55,1521.3301470000001,976.5277843825244,0.7667960845319395,10308.89,3306.486204502703,10826.174950215182,0.952219047577381,229.70666666666668,15.935833333333335,0.7125029022521554,58.45149819588977,10.30889,0.8196724999999999,5461.291160322222
2017-12-05 14:27:21,232.09,17.5411,3798.69,4071.113899,1464.2140084465047,0.9330836950872545,229.01,20.4049,4590.19,4672.926149,875.43963692991,0.9822945738148021,230.76,6.4402,1217.72,1486.1405519999998,851.9223802077653,0.8193841412652605,9606.599999999999,3191.57602558418,10122.890945134382,0.9489976778439422,230.62,14.795399999999999,0.6981181163819329,56.47160603971505,9.606599999999998,0.8298120833333332,5462.120972405555
2017-12-05 14:32:21,232.97,17.578,3843.67,4095.14666,1412.949786089072,0.9385915375250566,229.75,19.806,4472.55,4550.4285,838.2696649123419,0.9828854579299511,231.63,6.987,1356.84,1618.39881,882.1564048452043,0.8383842051885839,9673.060000000001,3133.375855846618,10167.89722693943,0.9513333764204089,231.45000000000002,14.790333333333335,0.7344998919853173,52.7596853800906,9.673060000000001,0.8033191666666666,5462.924291572222
2017-12-05 14:37:21,232.6,19.5786,4248.25,4553.98236,1640.4655658352503,0.9328648343732275,229.37,21.3004,4792.73,4885.672748,948.439427507037,0.9809764687907009,231.23,6.9897,1371.29,1616.228331,855.4284036826493,0.848450663620993,10412.27,3444.333397024937,10967.169147175644,0.9494036118410241,231.0666666666667,15.956233333333335,0.7342758222735227,56.1945488388028,10.412270000000001,0.8368887500000001,5463.761180322222
2017-12-05 14:42:21,232.65,24.4583,5308.72,5690.223495,2048.447066597039,0.9329545675428694,229.56,20.5228,4645.75,4711.213968,782.6518956587956,0.9861046497899159,231.4,7.2025,1369.18,1666.6585,950.3139919112259,0.8215120254089245,11323.650000000001,3781.4129541670604,11938.347174229877,0.9485106970622565,231.20333333333335,17.39453333333333,0.7107740661178522,58.5933128415824,11.32365,0.9056633333333333,5464.666843655555
