DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-05 14:47:21,233.02,16.1109,3447.83,3754.1619180000002,1485.328245763017,0.9184020495942817,229.77,20.8013,4688.83,4779.514701,926.6250634291735,0.9810263788955338,231.57,6.7113,1292.52,1554.1357409999998,862.9773757484135,0.8316648062982808,9429.18,3274.930684940604,9981.713603563545,0.9446454160569898,231.45333333333335,14.541166666666667,0.7272884382740957,53.84620674636378,9.42918,0.8647012500000001,5465.531544905554
2017-12-05 14:52:21,232.97,20.5127,4461.71,4778.8437189999995,1711.8677421242996,0.9336379807234287,229.78,20.3642,4602.74,4679.285876,842.9120960889621,0.9836415474436809,231.71,5.4292,929.3,1257.999932,847.9182383414127,0.7387122815838117,9993.75,3402.6980765546746,10557.148917330325,0.9466334214149935,231.48666666666668,15.435366666666667,0.7372634852979341,64.82623239702761,9.99375,0.80928875,5466.340833655554
2017-12-05 14:57:21,233.03,16.0327,3401.6,3736.1000809999996,1545.1735356419374,0.9104681154819418,229.74,20.1776,4550.28,4635.601824,885.3000577612847,0.98159422934941,231.63,6.7737,1310.14,1568.992131,863.2899209071775,0.8350201215891249,9262.019999999999,3293.7635143104,9830.253942223588,0.9421953954024656,231.46666666666667,14.328000000000001,0.7459677419354808,52.72403685092127,9.262019999999998,0.8023237499999999,5467.143157405554
2017-12-05 15:02:21,232.87,16.7123,3676.75,3891.7933009999997,1275.7603753089663,0.9447444187375665,229.49,22.0427,4964.14,5058.579223000001,972.9017503156668,0.9813308799097955,231.42,6.3276,1212.7,1464.333192,820.7499053870852,0.8281585138035988,9853.59,3069.412031011718,10320.587488327372,0.9547508812986133,231.26,15.027533333333333,0.7653723082245014,57.893289206922404,9.85359,0.7964837499999999,5467.939641155554
2017-12-05 15:07:21,232.73,19.1684,4145.19,4461.061731999999,1648.7788331413142,0.9291935976285208,229.54,19.4932,4399.2,4474.469128000001,817.2596511666842,0.9831780875346782,231.41,7.7819,1559.42,1800.809479,900.624251980953,0.8659550153334128,10103.81,3366.6627362889512,10649.948098278066,0.9487191774797129,231.22666666666666,15.481166666666667,0.7294429708222815,49.733116582514235,10.10381,0.8315583333333333,5468.771199488888
2017-12-05 15:12:21,232.82,19.53,4236.74,4546.9746000000005,1650.76109278271,0.9317712045279513,229.63,20.4642,4609.46,4699.194246,913.9502557795532,0.9809043335298636,231.5,6.5539,1218.92,1517.22785,903.4458381195975,0.803386254740842,10065.12,3468.1571866818604,10645.879714045856,0.9454474660952991,231.3166666666667,15.516033333333334,0.7291591613228744,57.760467129700245,10.06512,0.8403720833333332,5469.611571572221
2017-12-05 15:17:21,232.86,19.609,4301.66,4566.15174,1531.4904365045943,0.9420755693064199,229.64,20.1293,4539.29,4622.4924519999995,873.0880623951805,0.9820005218258386,231.61,6.2286,1113.55,1442.606046,917.1251830888489,0.7719016588677182,9954.5,3321.7036819886234,10494.08336163463,0.9485821349954875,231.37,15.3223,0.7477201020011316,59.349444926675496,9.9545,0.8341508333333334,5470.445722405554
2017-12-05 15:22:21,232.56,23.8322,5175.27,5542.416432,1983.6734440939636,0.9337569746870296,229.41,20.9383,4713.89,4803.455403,923.2685830839745,0.9813539638685806,231.35,6.5406,1167.05,1513.1678100000001,963.1568505286127,0.7712627722367421,11056.21,3870.098877706551,11713.985013108284,0.9438470330658426,231.10666666666668,17.1037,0.7341487336295015,61.759151528616606,11.056209999999998,0.87544625,5471.321168655554
2017-12-05 15:27:21,233.15,12.6897,2623.8,2958.603555,1367.116877102553,0.8868373038914976,229.85,21.3917,4808.44,4916.882245,1026.9546132114324,0.9779449172063709,231.63,8.8784,1788.08,2056.503792,1015.8630616920667,0.8694756639670713,9220.32,3409.934552006052,9830.663993411876,0.9379142656263194,231.54333333333332,14.319933333333333,0.7313245900695312,49.38407534485729,9.22032,0.8448554166666665,5472.166024072221
2017-12-05 15:32:21,232.57,21.7206,4734.87,5051.559942,1760.4726441268674,0.9373084857675436,229.43,19.2002,4333.48,4405.1018859999995,791.1218083460708,0.983741151089462,231.2,9.4841,1881.97,2192.72392,1125.267571931301,0.8582795046993422,10950.319999999998,3676.8620244042395,11551.13944374779,0.9479861318726445,231.0666666666667,16.80163333333333,0.7083092902481323,43.55251175976938,10.950319999999998,0.8404433333333332,5473.006467405555
2017-12-05 15:37:21,232.47,17.046,3613.94,3962.68362,1625.5150410304736,0.9119930699892717,229.2,21.5,4815.05,4927.8,1048.0965306211076,0.9771196071269126,231,7.5565,1375.37,1745.5515,1074.8522699665523,0.787928628860277,9804.36,3748.4638416181338,10496.4973291817,0.9340601624069904,230.89,15.3675,0.731950279353804,50.828046201399054,9.80436,0.8647783333333333,5473.871245738888
2017-12-05 15:42:21,232.79,19.1296,4235.47,4453.1795839999995,1375.3553309797455,0.9511114295093294,229.49,20.6216,4634.83,4732.450984,956.2652284081906,0.9793720031480414,231.31,8.5775,1626.2,1984.061525,1136.6502078411484,0.8196318408019126,10496.5,3468.2707672290844,11054.65577776241,0.9495094384679804,231.19666666666663,16.109566666666666,0.7381882668435046,46.755240674795715,10.4965,0.8458691666666667,5474.717114905555
2017-12-05 15:47:21,232.86,15.5215,3356.63,3614.33649,1340.3220904116745,0.9286988107739798,229.53,20.1879,4530.36,4633.728687,973.2830087527179,0.977692114928955,231.33,7.047,1248.18,1630.18251,1048.5903411294137,0.7656688698003513,9135.17,3362.1954402938063,9734.253392409326,0.9384561539278929,231.24,14.252133333333333,0.7394914374675696,50.554770747771094,9.13517,0.8179862499999999,5475.535101155555
2017-12-05 15:52:21,232.99,19.808,4319.7,4615.06592,1624.5077272655385,0.9359996313985478,229.77,18.9357,4262.47,4350.855789,872.5225474306177,0.9796854243656018,231.61,8.0224,1478.85,1858.068064,1124.908710943563,0.7959073344258286,10061.02,3621.9389856397192,10693.10831592465,0.9408882527652586,231.45666666666668,15.588700000000001,0.7287181185823124,48.537081347386255,10.061020000000001,0.7998412500000001,5476.334942405555
2017-12-05 15:57:21,232.82,14.2828,3095.08,3325.321496,1215.8301054669107,0.930761132035818,229.85,8.7169,1928.1,2003.579465,544.7578017520141,0.962327690856025,231.57,7.7059,1469.03,1784.4552629999998,1013.030821223322,0.8232372256451465,6492.21,2773.6187284422467,7059.869087657758,0.9195935391138974,231.41333333333333,10.2352,0.675558884535607,39.54588088166327,6.49221,0.6897179166666666,5477.024660322221
2017-12-05 16:02:21,232.27,24.5874,5315.41,5710.915398,2088.293852649454,0.9307457087985389,229.42,9.8286,2189.43,2254.877412,539.3221840864865,0.9709751795588966,231.24,7.4782,1408.7,1729.258968,1002.9461044385312,0.8146263955070031,8913.54,3630.562141174472,9624.561122073535,0.926124307066549,230.9766666666667,13.964733333333333,0.6739497496139726,76.06780890910912,8.913540000000001,0.6419062499999999,5477.666566572221
2017-12-05 16:07:21,232.59,16.509,3481.47,3839.8283100000003,1619.7679121952815,0.9066733507155166,229.61,10.1611,2251.06,2333.090171,613.2198809699578,0.9648405483767306,231.39,7.9547,1587.66,1840.638033,931.2808883071255,0.862559597017737,7320.19,3164.2686814723647,7974.8214979801805,0.9179127083727225,231.1966666666667,11.5416,0.6862844043310917,43.03909336660428,7.320189999999999,0.6764054166666666,5478.342971988888
2017-12-05 16:12:21,232.57,23.349,5122.23,5430.27693,1802.9607215883073,0.9432723350998601,229.69,10.5245,2353.64,2417.372405,551.4236981264811,0.973635669511169,231.51,7.3337,1390.45,1697.824887,974.2987962717406,0.8189596056969567,8866.32,3328.683215986529,9470.573493447502,0.9361967367799243,231.25666666666666,13.735733333333334,0.6774579471582786,69.98728377565085,8.86632,0.6744379166666665,5479.017409905555
2017-12-05 16:17:21,232.62,20.647,4476.42,4802.90514,1740.5636349867866,0.9320234044847282,229.7,10.6441,2377.33,2444.9497699999997,571.0354182737278,0.9723430841689644,231.51,5.9102,1038.98,1368.2704019999999,890.3282836062444,0.7593382115708442,7892.73,3201.927336866759,8517.483520587208,0.9266504573707545,231.27666666666664,12.400433333333334,0.6817231886773362,66.50224588925654,7.892729999999999,0.6982937499999999,5479.7157036555545
2017-12-05 16:22:21,232.43,19.2835,4256.63,4482.063905,1403.5661336765895,0.9497031033518921,229.42,10.191,2265.7,2338.01922,577.0072643298437,0.9690681670273009,231.22,7.3558,1422.45,1700.808076,932.4076945665034,0.836337750315339,7944.78,2912.9810925729366,8461.973061531655,0.9388803228548638,231.02333333333334,12.276766666666667,0.6940135917007025,57.07311642859276,7.94478,0.6598962499999999,5480.375599905555
2017-12-05 16:27:21,232.37,19.1849,4195.68,4457.995213,1506.648816655996,0.9411584803332538,229.48,8.086,1789.32,1855.57528,491.41993991603437,0.9642939412299133,231.22,8.3737,1698.62,1936.166914,929.2106405268311,0.8773107254946099,7683.62,2927.2793970988614,8222.346439616824,0.934480206645011,231.02333333333334,11.881533333333332,0.6680421891006756,61.468216784590105,7.6836199999999995,0.6511833333333332,5481.026783238888
2017-12-05 16:32:21,231.74,18.2705,3946.29,4234.00567,1534.1444682598005,0.9320464608636201,228.69,10.2311,2264.82,2339.750259,587.3854289055581,0.9679751038762467,230.48,7.5906,1494.06,1749.481488,910.2033801600024,0.8540016057603463,7705.17,3031.733277325361,8280.160106769796,0.930558093158164,230.3033333333333,12.030733333333332,0.7005253940455264,51.86522295676074,7.70517,0.6411995833333333,5481.667982822221
2017-12-05 16:37:21,231.7,19.1892,4198.26,4446.13764,1463.8144985703514,0.9442487704901552,228.65,8.3255,1843.39,1903.625575,475.0827693087599,0.9683574460276938,230.4,6.9105,1289.34,1592.1792,934.1503997283523,0.8097957817813471,7330.990000000001,2873.0476676074636,7873.869269961541,0.9310530501144335,230.25,11.475066666666665,0.6948968512486403,67.2251722575323,7.330990000000001,0.6265066666666667,5482.294489488888
2017-12-05 16:42:21,231.81,20.4582,4405.26,4742.415342,1756.1855279089893,0.9289064078774228,228.71,10.9398,2438.45,2502.041658,560.5123155358772,0.9745840930359121,230.55,5.9706,1060.46,1376.5218300000001,877.6314356645101,0.7703909788339499,7904.17,3194.329279109377,8525.235652594914,0.9271497378015734,230.35666666666665,12.4562,0.7148335190356897,64.2411008172637,7.90417,0.6347983333333334,5482.929287822221
2017-12-05 16:47:21,231.71,11.6603,2360.24,2701.808113,1314.9274587872223,0.8735779527211746,228.56,10.0879,2216.9,2305.690424,633.6897674140705,0.9614907434771912,230.29,7.3884,1479.17,1701.474636,840.8757625543336,0.8693459007284315,6056.3099999999995,2789.4929887556264,6667.84537541302,0.9082859093181745,230.18666666666664,9.7122,0.7066728452270491,23.926607771668618,6.05631,0.5816866666666667,5483.510974488888
2017-12-05 16:52:21,231.63,21.4591,4686.28,4970.571333,1656.9125318016638,0.9428050994636032,228.58,8.4187,1860.47,1924.346446,491.69159371788237,0.9668061610565107,230.43,7.1725,1370.19,1652.7591750000001,924.225218465002,0.8290318521450653,7916.9400000000005,3072.829343984548,8492.362400466227,0.9322423639817071,230.21333333333337,12.3501,0.7094868527742474,73.75648780171821,7.91694,0.58221875,5484.093193238888
2017-12-05 16:57:21,231.91,20.0252,4327.41,4644.044132,1685.4283111018494,0.9318193102821272,228.67,10.1466,2249.67,2320.2230219999997,567.8201853745694,0.9695921377682116,230.58,8.2924,1618.48,1912.0615920000002,1018.0874329847978,0.8464580883647601,8195.56,3271.335929461217,8824.332409705783,0.9287456115077665,230.38666666666666,12.821400000000002,0.7451241391284227,56.18575194596532,8.195559999999999,0.6713541666666667,5484.764547405554
2017-12-05 17:02:21,231.59,19.2949,4216.52,4468.505891,1479.359316562984,0.9436084684351601,228.33,9.8567,2185.34,2250.580311,537.9598690059106,0.9710117827472632,230.18,9.4975,1832.34,2186.13455,1192.356655998407,0.8381643298213277,8234.2,3209.6758415673016,8837.650629434318,0.9317182071641881,230.03333333333333,12.883033333333332,0.740472395305022,49.769852338088086,8.234200000000001,0.6845733333333334,5485.449120738887
2017-12-05 17:07:21,231.71,15.2266,3299.68,3528.155486,1248.9968098405604,0.9352422287207554,228.28,9.3912,2071.68,2143.823136,551.4704126685994,0.9663483732456556,230.18,9.0251,1722.83,2077.397518,1160.7916431869075,0.8293212950685732,7094.19,2961.2588656960675,7687.430378596189,0.9228298209700961,230.0566666666667,11.2143,0.772273497833881,35.778425759967185,7.094189999999999,0.6386829166666665,5486.087803655554
2017-12-05 17:12:21,231.88,19.2665,4181.1,4467.51602,1573.8812467770988,0.9358892013553429,228.46,10.1192,2242.92,2311.8324319999997,560.2491117771033,0.9701914243237852,230.43,7.6416,1349.55,1760.853888,1131.0708255386648,0.7664179346151405,7773.570000000001,3265.2011840928667,8431.484407712645,0.921969326408192,230.25666666666666,12.342433333333332,0.7802886633756472,56.099688608135104,7.77357,0.61949,5486.707293655554
2017-12-05 17:17:21,231.75,17.0762,3721.01,3957.40935,1347.2836907524043,0.9402641149569226,228.33,8.317,1838.17,1899.02061,476.8755899653203,0.9679568459238576,230.15,8.4582,1565.32,1946.65473,1157.2544817071882,0.8041076703930953,7124.5,2981.4137624249124,7723.1682794547905,0.9224841078437497,230.07666666666668,11.2838,0.7591672341103702,51.33377053829384,7.1245,0.6207529166666667,5487.328046572221
2017-12-05 17:22:21,231.35,21.3374,4568.22,4936.40749,1870.6910324604899,0.9254138782614967,227.87,10.2983,2277.4,2346.673621,565.9737834010076,0.970480078533256,229.78,9.9686,1962.74,2290.5849080000003,1180.8602428557624,0.8568728420173455,8808.36,3617.52505871726,9522.273543647405,0.9250269864255604,229.66666666666666,13.8681,0.7822931785195876,53.85957701487586,8.80836,0.6638691666666666,5487.991915738888
2017-12-05 17:27:21,231.03,22.2786,4784.96,5147.024958,1896.3184639387187,0.9296554881791969,227.5,10.9723,2436.94,2496.19825,540.6747078448024,0.9762605994936501,229.49,7.3549,1300.99,1687.876001,1075.3373492312783,0.7707852941976867,8522.89,3512.330521014799,9218.249272012126,0.9245671003795337,229.34,13.535266666666667,0.8023022586552732,64.59668323244463,8.52289,0.7221354166666667,5488.714051155554
2017-12-05 17:32:21,231.46,16.1723,3474.54,3743.240558,1392.6312015232716,0.9282171279572891,227.85,10.1672,2240.75,2316.5965199999996,587.9276094691494,0.9672595036100634,229.8,8.1842,1594.02,1880.7291600000003,998.1194381807753,0.8475542539043738,7309.3099999999995,2978.6782491731965,7892.94221366136,0.9260564441164676,229.70333333333335,11.507900000000001,0.8068378052850864,40.53215617097818,7.309309999999999,0.6596749999999999,5489.373726155554
2017-12-05 17:37:21,231.78,23.4062,5144.77,5425.089035999999,1721.317139758794,0.9483291363257178,228.17,10.2042,2267.49,2328.292314,528.6153604762867,0.9738854465848655,230.15,7.4211,1347.99,1707.966165,1048.8428770243936,0.7892369460375113,8760.25,3298.775377259474,9360.763807089323,0.9358477770121144,230.03333333333333,13.677166666666666,0.8100275322417086,71.13339751166785,8.76025,0.669565,5490.0432911555545
2017-12-05 17:42:21,232.1,14.3113,3109.49,3321.65273,1168.0962283204462,0.9361273597074671,228.24,9.2172,2003.07,2103.733728,642.9666969795395,0.9521499671464124,230.22,7.1956,1344.34,1656.5710319999998,967.9760061393797,0.8115196837511764,6456.9,2779.038931439365,7029.552972448222,0.9185363600370193,230.1866666666667,10.241366666666666,0.8456904541241976,39.74013884865627,6.456899999999999,0.6340479166666666,5490.677339072221
2017-12-05 17:47:21,232.16,21.5352,4749.9,4999.612032,1560.3110140350777,0.9500537180881797,228.27,11.6953,2534.53,2669.686131,838.6785541277113,0.9493737749053768,230.42,7.575,1423.72,1745.4315,1009.7289154977436,0.8156836862403366,8708.15,3408.718483660533,9351.53667176411,0.9311998985464344,230.28333333333333,13.601833333333333,0.8742853007165035,58.32571589614145,8.70815,0.6318770833333333,5491.309216155554
2017-12-05 17:52:21,232.29,20.3884,4361.21,4736.021436,1846.5498580194098,0.9208594299951982,228.38,11.7171,2551.56,2675.951298,806.3850914221345,0.9535151113949758,230.53,9.404,1909.46,2167.90412,1026.5333808079379,0.8807861853226239,8822.23,3679.4683302494823,9558.777608366507,0.9229454184893024,230.39999999999998,13.836500000000001,0.8767361111111033,47.35229284862501,8.82223,0.7304324999999998,5492.039648655554
2017-12-05 17:57:21,231.88,21.2861,4242.99,4935.820868,2521.7778452679513,0.8596320882526809,227.8,14.2843,2853.81,3253.96354,1563.3448767144548,0.877025807117679,230.07,7.4237,1390.01,1707.970659,992.4897842823847,0.8138371655715896,8486.81,5077.612506264791,9889.797406412155,0.8581379022483804,229.91666666666666,14.331366666666668,0.9206234142805273,48.52805384924908,8.48681,0.7212099999999999,5492.760858655553
2017-12-05 18:02:21,230.92,29.8955,4995.21,6903.468859999999,4765.056070697352,0.7235797106210168,227.19,15.4572,3057.21,3511.7212680000002,1727.9043029124987,0.8705730798905763,229.33,14.4404,2099.95,3311.6169320000004,2560.6672376177844,0.6341162166759932,10152.369999999999,9053.627611227635,13602.896365836335,0.7463388477690435,229.14666666666668,19.931033333333332,0.8538927033632074,49.994731833606224,10.15237,0.7766325,5493.537491155554
2017-12-05 18:07:21,230.26,38.6042,6825.23,8889.003091999999,5694.788092342466,0.7678285100544772,226.69,15.6354,3154.39,3544.388826,1616.3278992127982,0.8899672566567334,228.82,16.2865,2273.76,3726.67693,2952.649048396071,0.610130698933433,12253.38,10263.765039951335,15984.060629881482,0.7665999450160278,228.59,23.5087,0.8311824664246055,64.21239796330718,12.25338,0.9335729166666666,5494.4710640722205
2017-12-05 18:12:21,230.05,29.8456,4612.08,6865.980280000001,5086.295634245898,0.6717292814595732,226.25,15.0629,2973.89,3407.9811250000002,1664.4259119156577,0.872625138145388,228.23,17.6273,2771.49,4023.078679,2916.1627590593066,0.6888977872759121,10357.46,9666.884305220863,14167.767284301553,0.7310580271512841,228.17666666666665,20.84526666666667,0.8443749726089352,43.176868289843554,10.35746,0.9421183333333332,5495.413182405554
2017-12-05 18:17:21,230.06,36.2994,6354.81,8351.039964,5418.141595069763,0.7609603148104395,226.29,14.7746,3022.45,3343.3442339999997,1429.2468871825631,0.9040199837226812,228.31,18.1331,2883.97,4139.968061,2970.1940315743846,0.6966164853222041,12261.23,9817.58251382671,15707.408682806212,0.7806017050680994,228.22000000000003,23.069033333333334,0.8456752256594667,57.35119662577972,12.26123,0.9424454166666665,5496.35562782222
2017-12-05 18:22:21,232.39,31.9647,5371.99,7428.2766329999995,5130.401268543604,0.723181198736598,228.36,15.8021,3092.92,3608.567556,1858.9259479107316,0.8571046411081794,230.38,17.1482,2549.17,3950.6023159999995,3018.110496698979,0.6452611009910623,11014.08,10007.437713153315,14881.4907797923,0.7401193981826142,230.37666666666667,21.638333333333335,0.8753780041381439,47.72256027112377,11.01408,0.9698045833333332,5497.325432405553
2017-12-05 18:27:21,230.61,36.4815,6371.33,8412.998715,5494.060557519515,0.757319740063695,226.03,22.75,4191.74,5142.1825,2978.4822705039314,0.8151674896797225,228.12,16.6845,2446.11,3806.06814,2915.939051870436,0.6426868647706344,13009.18,11388.481879893883,17289.773966164837,0.7524204784549682,228.25333333333333,25.305333333333333,1.0324785326245765,44.16526160493176,13.00918,1.0009691666666667,5498.32640157222
2017-12-05 18:32:21,232.14,35.0136,5957.39,8128.057103999999,5529.44994314849,0.7329414549841481,227.02,24.6316,4344.21,5591.865832,3520.909393748873,0.7768802275512107,229.1,18.7817,2940.13,4302.88747,3141.7313956770713,0.6832923288137954,13241.73,12192.090732574434,17999.735826512217,0.735662463473267,229.42,26.142299999999995,1.1855984656961027,33.93465762385101,13.24173,1.0937879166666666,5499.4201894888865
2017-12-05 18:37:21,233.13,36.8748,6269.36,8596.622124,5881.924611319519,0.7292817934264246,227.78,25.4917,4554.02,5806.499426,3602.26837197596,0.7842969861683406,230.07,18.7894,2945.58,4322.877258,3163.988977751598,0.681393392456113,13768.960000000001,12648.181961047076,18696.544236873207,0.736444116386222,230.32666666666668,27.05196666666667,1.2171119279863296,36.31097677433186,13.768960000000002,1.1254454166666668,5500.545634905553
2017-12-05 18:42:21,232.06,39.3843,6837.06,9139.520658000001,6065.100857727657,0.7480764315593934,226.67,23.9309,4381.27,5424.417103,3198.245471257468,0.807694157143063,228.99,18.8929,2988.05,4326.285171,3128.6259888830596,0.6906733795611829,14206.380000000001,12391.972317868183,18851.583769837784,0.7535907949935734,229.24,27.4027,1.2301518059675418,43.72415856831628,14.206380000000001,1.1656391666666668,5501.71127407222
2017-12-05 18:47:21,231.92,35.0807,5907.7,8135.915943999999,5593.943953762265,0.7261259876162752,226.22,26.8079,4817.14,6064.483138,3684.1712706504727,0.7943199594069018,228.66,19.6554,3293.79,4494.403764,3057.877144320446,0.7328647297741984,14018.630000000001,12335.992368733183,18673.475702138137,0.7507241942320813,228.9333333333333,27.18133333333333,1.3046010483401336,29.061733542627305,14.018630000000002,1.1760420833333334,5502.887316155553
2017-12-05 18:52:21,231.01,38.6865,6825.21,8936.968365,5769.394423413152,0.7637052881075068,225.27,25.9834,4602.78,5853.2805180000005,3615.97968661307,0.7863590316311574,227.87,18.401,2880.86,4193.03587,3046.669569793655,0.6870582769424294,14308.85,12432.043679819879,18955.18130695271,0.7548780340471634,228.04999999999998,27.690299999999997,1.2979609734707336,39.71137907498296,14.30885,1.1803116666666669,5504.06762782222
2017-12-05 18:57:21,230.99,28.5796,4332.73,6601.601804,4980.822936591509,0.6563149563753966,225.02,25.8348,4463.48,5813.3466960000005,3724.5598528543114,0.767798693835204,227.63,18.3054,3012.8,4166.858201999999,2878.496731902725,0.7230387630070836,11809.009999999998,11583.879521348545,16542.03681368223,0.713878836869263,227.88,24.23993333333333,1.3647533789713946,24.482465573337652,11.809009999999999,1.0882441666666667,5505.155871988886
2017-12-05 19:02:21,230.6,36.1873,6337.99,8344.79138,5428.206511880542,0.7595144936984631,224.68,26.1906,4638.42,5884.504008,3621.111338217601,0.7882431541713719,227.41,17.1716,2731.03,3904.9935560000004,2791.1377270750236,0.6993686316853938,13707.44,11840.455577173167,18113.26308616455,0.7567625962695895,227.5633333333333,26.516499999999997,1.3344270459505883,36.47087662398885,13.70744,1.0631854166666663,5506.219057405553
2017-12-05 19:07:21,230.33,32.8603,5466.14,7568.712899000001,5235.143593817556,0.7222020537629591,224.36,25.8062,4502.29,5789.879032000001,3640.3411874566464,0.7776138283919849,227.14,16.063,2438.52,3648.5498199999997,2713.9520995445055,0.6683532143738139,12406.95,11589.436880818708,16977.851911151214,0.730772659870534,227.27666666666667,24.909833333333335,1.343443380314745,35.51542563512402,12.40695,1.0880995833333333,5507.307156988886
2017-12-05 19:12:21,230.34,34.1549,5820.93,7867.2396659999995,5292.469546193325,0.7398948356888662,224.33,26.7288,4701.31,5996.071704,3721.6340716692525,0.7840650065715092,227.23,18.2922,3131.47,4156.536606,2733.256701467683,0.753384439217904,13653.710000000001,11747.36031933026,18011.78145648773,0.7580432858895265,227.29999999999998,26.391966666666665,1.337439507259138,30.69027317656003,13.65371,1.0858608333333333,5508.39301782222
2017-12-05 19:17:21,230.08,36.1438,6101.25,8315.965504,5650.666394436851,0.733679089585603,224.08,27.9686,4918.69,6267.203888,3883.855463024123,0.7848300594493121,226.95,16.7355,2644.65,3798.1217249999995,2726.087859078825,0.6963046978174456,13664.589999999998,12260.609716539799,18358.74643022802,0.7443095339832677,227.03666666666666,26.949299999999997,1.3404589567030365,37.90005677327426,13.664589999999999,1.1382625,5509.53128032222
2017-12-05 19:22:21,230.19,35.8334,6102.24,8248.490345999999,5549.798191867447,0.7398008294886596,224.1,29.3829,5253.64,6584.70789,3969.589997345852,0.7978546790175077,226.98,17.5571,2893.27,3985.1105579999994,2740.4552298081912,0.7260200082007362,14249.150000000001,12259.84341902149,18797.39440405038,0.7580385713952811,227.09,27.591133333333328,1.3650975384208879,36.36687631533802,14.249150000000002,1.1630724999999997,5510.69435282222
2017-12-05 19:27:21,230.28,35.729,6039.19,8227.67412,5587.737070480122,0.7340093824717501,224.26,27.2721,4751.62,6116.041146,3850.7228769628423,0.776911058407062,227.11,17.4955,2862.66,3973.403005,2755.5596826312853,0.7204554877513614,13653.47,12194.01963007425,18306.04702767739,0.7458448008659085,227.21666666666667,26.8322,1.348199222474877,34.796624950619034,13.653469999999999,1.1626091666666667,5511.856961988887
2017-12-05 19:32:21,230.39,32.0119,5171.22,7375.221640999999,5258.552839467786,0.7011613008688969,224.3,25.5845,4417.89,5738.60335,3662.4877278335316,0.769854567488098,227.14,16.8034,2656.18,3816.724276,2740.819586657926,0.6959318535798785,12245.29,11661.860153959244,16909.94114225719,0.7241474051851999,227.27666666666664,24.799933333333332,1.3698429227226776,32.244172699388976,12.24529,1.079115,5512.936076988886
2017-12-05 19:37:21,230.4,35.674,6339.61,8219.2896,5231.258603488091,0.7713087515495256,224.25,27.2581,4826.75,6112.628925,3750.5621994904523,0.7896356967227485,227.23,17.096,2745.05,3884.72408,2748.778214995136,0.7066267625370192,13911.41,11730.599017973678,18197.09541406499,0.7644851930186355,227.29333333333332,26.676033333333333,1.3668094092802328,35.912510730605874,13.91141,1.0898625,5514.025939488886
2017-12-05 19:42:21,230.61,34.505,5798.02,7957.198050000001,5449.767415819119,0.7286509602459875,224.48,25.7074,4424.74,5770.797152,3704.561472284043,0.7667467567225971,227.36,17.5695,2940.46,3994.6015200000006,2703.8003424784,0.7361084667088394,13163.220000000001,11858.129230581562,17716.81657684509,0.742978849665555,227.48333333333335,25.927300000000002,1.3744596673748986,33.083660851689146,13.16322,1.1281095833333334,5515.15404907222
2017-12-05 19:47:21,230.73,35.3088,6116.45,8146.799423999999,5381.392036674778,0.7507795002269594,224.57,25.8407,4478.42,5803.045998999999,3690.406098264783,0.7717360849408633,227.55,15.9024,2373.95,3618.59112,2731.0369992445826,0.6560426202560293,12968.82,11802.835134184144,17535.598347280073,0.7395709996979704,227.61666666666665,25.683966666666663,1.367796734275468,38.08433017226051,12.96882,1.088835,5516.24288407222
2017-12-05 19:52:21,230.79,37.4254,6495.15,8637.408066,5693.667058768177,0.7519790601959965,224.6,27.9,4949.2,6266.339999999999,3843.492728703932,0.7898071282439192,227.63,16.9913,2718.39,3867.7296189999997,2751.306637506965,0.7028386851671495,14162.739999999998,12288.466424979073,18750.72295634059,0.7553170100681821,227.67333333333332,27.4389,1.3689203830048935,38.07587038839021,14.162739999999998,1.1304816666666664,5517.373365738887
2017-12-05 19:57:21,230.67,35.6939,5975.15,8233.511913,5664.653643340687,0.725710980094139,224.57,25.2246,4394.97,5664.688421999999,3573.9241202690414,0.775853793287415,227.57,17.0564,2732.13,3881.5249479999998,2757.118348030494,0.7038805718375613,13102.25,11995.696111640222,17764.16843720303,0.7375661881566211,227.60333333333332,25.99163333333333,1.3473733542273822,37.32842235129512,13.10225,1.13604125,5518.509406988886
2017-12-05 20:02:21,230.46,34.3352,5763.34,7912.890192000001,5421.9685756235995,0.7283482849069214,224.25,26.6067,4651.76,5966.552475,3736.4257438531586,0.7796395019554403,227.29,16.7887,2581.93,3815.9036229999997,2809.761188272862,0.676623482951105,12997.03,11968.15550774962,17668.03710315828,0.7356238796711998,227.33333333333334,25.910200000000003,1.3753665689149552,35.20428248334634,12.99703,1.08747,5519.596876988887
2017-12-05 20:07:21,230,38.0757,6658.75,8757.411,5687.995768319541,0.7603560001922943,223.97,25.2213,4406.54,5648.814561,3534.333200614456,0.7800822548545332,226.99,18.7128,3106.86,4247.618472,2896.49505852774,0.7314357493452393,14172.150000000001,12118.824027461736,18647.137352180467,0.7600174617871203,226.98666666666668,27.3366,1.329006109022562,39.28469524373915,14.172150000000002,1.1320491666666666,5520.728926155553
2017-12-05 20:12:21,230.35,33.5954,5763.42,7738.700389999999,5164.346389407486,0.7447529571564149,224.15,27.7594,4906.06,6222.26951,3827.1677689220314,0.7884679363559102,227.04,17.4477,2752.82,3961.325808,2848.523162048512,0.6949239051331271,13422.3,11840.03732037803,17898.17367884066,0.7499256762642734,227.17999999999998,26.2675,1.3953693106787641,33.57685352622061,13.4223,1.14976875,5521.878694905553
2017-12-05 20:17:21,230.46,30.4661,4839.92,7021.217406000001,5086.518284240938,0.6893277504644755,224.28,25.841,4450.22,5795.61948,3712.781586432936,0.7678592453071126,227.16,16.9205,2619.22,3843.66078,2813.079235163882,0.6814389067913531,11909.359999999999,11612.379105837754,16633.706866098644,0.7159775085535869,227.29999999999998,24.409200000000002,1.3902331720193688,30.679825639512977,11.90936,1.055485833333333,5522.934180738886
2017-12-05 20:22:21,230.75,35.25,6162.5,8133.9375,5308.91071726642,0.7576281474992892,224.58,26.6758,4678.72,5990.851164,3741.6409275610813,0.7809775058534572,227.58,17.1487,2625.67,3902.701146000001,2887.3748087301933,0.6727827475826916,13466.890000000001,11937.926453557695,17996.422263401484,0.7483092918633617,227.63666666666668,26.358166666666666,1.3676765606009496,34.93970875566711,13.466890000000001,1.0573437499999998,5523.991524488886
2017-12-05 20:27:21,230.69,29.847,4784.48,6885.4044300000005,4951.5194934750725,0.6948727629060998,224.44,26.2325,4568.75,5887.6223,3713.572375079997,0.7759923730161835,227.43,16.9236,2599.47,3848.934348,2838.494554216053,0.675373951585001,11952.699999999999,11503.586422771123,16589.139154162403,0.7205135775234565,227.51999999999998,24.334366666666668,1.3932841068917088,30.453912231124434,11.952699999999998,1.0591495833333333,5525.050674072219
2017-12-05 20:32:21,230.46,37.1747,6531.67,8567.281362,5543.969421522143,0.762397045691891,224.36,25.7274,4529.25,5772.199464,3578.2930413399476,0.7846662313469908,227.41,17.278,2745.22,3929.1899799999997,2811.1031732279766,0.6986732670024777,13806.14,11933.365636090068,18248.69083261085,0.7565550935483051,227.41,26.726700000000005,1.3411899212875473,39.0919941481739,13.80614,1.0732849999999998,5526.12395907222
2017-12-05 20:37:21,230.66,32.0731,5269.81,7397.981245999999,5192.227756952472,0.7123308136053095,224.49,26.1314,4548.11,5866.237986,3705.056482199609,0.7753026745342138,227.56,17.762,2978.42,4041.92072,2732.423358552865,0.7368823404334364,12796.34,11629.707597704946,17291.512837334856,0.7400358846781102,227.57000000000002,25.322166666666664,1.3578239662521312,29.855923334627754,12.79634,1.1084366666666665,5527.232395738886
2017-12-05 20:42:21,230.51,38.205,6673.88,8806.634549999999,5745.967093784447,0.7578241111412987,224.45,26.2468,4610.74,5891.09426,3666.8880856395044,0.7826627442216482,227.54,16.6507,2595.88,3788.700278,2759.647952568819,0.6851637262186197,13880.5,12172.50313199277,18461.801449164537,0.7518497064449874,227.5,27.034166666666664,1.3406593406593457,41.32116765821029,13.8805,1.111535,5528.343930738886
2017-12-05 20:47:21,230.65,33.0332,5463.22,7619.107580000001,5310.746420910479,0.7170419819692321,224.53,27.3296,4820.83,6136.315088,3796.5722659151966,0.7856229562636826,227.6,16.8679,2714.08,3839.1340399999995,2715.2752955615233,0.7069510915018743,12998.13,11822.5939823872,17570.5751746856,0.7397669040867116,227.59333333333333,25.743566666666666,1.345967954538797,34.477222140936185,12.99813,1.1199429166666666,5529.463873655553
2017-12-05 20:52:21,230.55,37.4101,6622.55,8624.898555,5525.459852495635,0.7678409152025093,224.55,25.7769,4522.48,5788.202895,3612.5430659421054,0.7813271376348322,227.68,15.0825,2189.19,3433.9836,2645.6928221108665,0.6375074126737239,13334.22,11783.695740548606,17794.85623190655,0.7493300213401817,227.59333333333333,26.08983333333333,1.3371803509182998,43.38957065012554,13.33422,1.0971812499999998,5530.561054905553
2017-12-05 20:57:21,230.54,33.2907,5642.25,7674.837978,5202.706307879691,0.7351620993398905,224.35,26.9581,4731.58,6048.0497350000005,3767.1018436768572,0.7823315295537991,227.47,15.4037,2333.27,3503.879639,2614.0052853234192,0.6659104308348646,12707.1,11583.813436879967,17194.624862160876,0.7390158320908595,227.45333333333335,25.2175,1.3643824374230697,38.916625359373455,12.7071,1.0850549999999999,5531.646109905552
2017-12-05 21:02:21,230.09,32.6214,5547.87,7505.857926000001,5055.595085486676,0.739138690699486,224.12,24.9925,4347.07,5601.3191,3532.3870222732967,0.776079691656917,227.14,17.8622,3003.83,4057.220108,2727.277091873785,0.7403665367025731,12898.769999999999,11315.259199633758,17158.477737485817,0.751743260523647,227.11666666666667,25.1587,1.3194393483525368,29.662502434545512,12.898769999999999,1.06691125,5532.713021155552
2017-12-05 21:07:21,230.33,34.7277,5858.78,7998.831141000001,5445.731955745837,0.7324545170067867,224.37,27.0481,4768.45,6068.782197,3753.9315326899814,0.785734245390649,227.47,16.1486,2472.1,3673.322042,2716.9866422643763,0.6729875496170831,13099.33,11916.650130700193,17708.726571564002,0.7397104442865138,227.39000000000001,25.974800000000002,1.3281146928185101,37.829742673668335,13.09933,1.0832541666666664,5533.796275322219
2017-12-05 21:12:21,230.31,34.5419,5979.16,7955.344988999999,5247.586072510617,0.7515902840502195,224.38,25.3428,4406.95,5686.417464,3593.6242530882655,0.7749958612606005,227.42,15.7905,2349.4,3591.0755099999997,2715.905550368377,0.6542329710020496,12735.51,11557.11587596726,17197.678399442015,0.7405365831479445,227.37,25.225066666666663,1.315037164093772,37.40155295261855,12.73551,1.0764516666666666,5534.872726988886
2017-12-05 21:17:21,230.71,36.8197,6256.36,8494.672987,5746.079420480325,0.7365039254100247,224.85,26.876,4719.06,6043.0686000000005,3774.804739414473,0.7809045887713404,227.89,16.5942,2598.94,3781.652238,2747.071991333756,0.6872498676331221,13574.36,12267.956151228555,18296.611640904073,0.7419056744721539,227.8166666666667,26.7633,1.3022166947106724,37.99643541715707,13.57436,1.0962445833333334,5535.968971572219
2017-12-05 21:22:21,231.31,32.3202,5327.81,7475.985462,5244.50180969893,0.7126565490370399,225.43,27.2141,4785.54,6134.874562999999,3838.657683636877,0.7800550689107872,228.43,15.8649,2388.95,3624.019107,2725.1481400835955,0.6591990631025113,12502.3,11808.307633419401,17197.19844787141,0.72699632081919,228.39000000000001,25.133066666666668,1.2960287227987248,36.87638595634967,12.5023,1.0865274999999999,5537.0554990722185
2017-12-05 21:27:21,231.17,35.8967,6227.14,8298.240139,5484.844284472507,0.7504169433147325,225.42,25.4254,4446.41,5731.393668,3616.3948193595365,0.7757990913842773,228.31,17.7403,2946.19,4050.287893,2779.351812938114,0.7274026137973595,13619.74,11880.590916770157,18073.343857716027,0.7535816342134908,228.29999999999998,26.354133333333337,1.261498028909328,36.20899441453838,13.61974,1.0884183333333333,5538.143917405552
2017-12-05 21:32:21,230.96,33.5545,5741.73,7749.7473199999995,5204.913076214355,0.7408925430616491,225.13,26.8728,4707.23,6049.873464,3800.38875084002,0.778070818837873,228.12,16.4124,2502.1,3743.9966880000006,2785.140353690452,0.6682965313563332,12951.06,11790.442180744827,17514.122357146156,0.7394638301539372,228.07000000000002,25.613233333333337,1.2890779146753304,35.92218605746769,12.95106,1.1071166666666665,5539.251034072219
2017-12-05 21:37:21,231.38,31.7786,5261.79,7352.932468,5136.06677087327,0.7156042875273692,225.62,25.088,4336.97,5660.354560000001,3637.348617332795,0.7662011193871219,228.61,16.3732,2387.54,3743.0772520000005,2882.755637032018,0.637854855580202,11986.3,11656.171025238084,16719.38128818168,0.7169105000597525,228.53666666666666,24.41326666666667,1.2762357608552928,32.93318660072802,11.9863,1.0390566666666667,5540.290090738886
2017-12-05 21:42:21,231.58,34.27,5785.99,7936.246600000001,5431.972921132025,0.729058746738036,225.8,27.645,4869.57,6242.241,3905.491098079857,0.7800996469056545,228.81,17.6402,2777.46,4036.254162,2928.662426546003,0.6881281228890065,13433.02,12266.126445757885,18190.763708644037,0.7384527782974163,228.73000000000002,26.518400000000003,1.2809863157434558,33.47939543863884,13.43302,1.0591383333333333,5541.349229072219
2017-12-05 21:47:21,231.8,29.9173,4621.38,6934.830140000001,5170.562441964358,0.6664013258729938,225.95,28.6388,5201.25,6470.93686,3849.6782052019175,0.8037862387672873,228.88,17.0692,2689.39,3906.7984959999994,2833.7706181425233,0.6883871801306233,12512.02,11854.0112653088,17235.667308185893,0.7259376603340186,228.87666666666667,25.208433333333332,1.278709057279762,32.2877396849996,12.51202,1.0810433333333334,5542.430272405552
2017-12-05 21:52:21,231.91,37.9047,6534.76,8790.478976999999,5879.577568795137,0.7433906635915957,226.15,29.1015,5262.99,6581.304225000001,3951.518893021121,0.7996879980122784,229.17,16.8885,2601.94,3870.337545,2865.208709437521,0.672277280662868,14399.69,12696.305171253778,19197.5841474313,0.7500782332513817,229.07666666666668,27.9649,1.2775926545697989,39.60822316546814,14.39969,1.1213212499999998,5543.551593655552
2017-12-05 21:57:21,232.03,33.4243,5613.25,7755.440329000001,5351.47448225063,0.7237822434156722,226.28,27.572,4845.57,6238.99216,3930.073096984516,0.7766590942470426,229.27,16.5425,2502.32,3792.6989750000002,2850.08072386837,0.659772899587951,12961.14,12131.628303103516,17752.959059950044,0.7300833599757353,229.19333333333336,25.84626666666667,1.2711248145670417,35.99655914200375,12.961139999999999,1.1400345833333332,5544.691628238886
2017-12-05 22:02:21,230.61,36.8796,6369.42,8504.804556000001,5635.795365284156,0.7489202083434684,224.92,28.5135,5070.72,6413.25642,3926.532387523527,0.790662288847013,227.98,16.866,2655.9,3845.11068,2780.4804137864485,0.6907213396520487,14096.039999999999,12342.808166594132,18736.148406728174,0.7523445958048717,227.83666666666667,27.419700000000002,1.280156837500557,38.48948019124936,14.096039999999999,1.1273825,5545.8190107388855
2017-12-05 22:07:21,230.53,32.7645,5545.58,7553.200185,5128.096674038433,0.7342027040423265,224.75,28.2856,4980.49,6357.1885999999995,3950.767805866343,0.7834422279055872,227.88,16.247,2606.03,3702.36636,2629.8525249069858,0.7038822597772307,13132.1,11708.717004811762,17593.922368498963,0.7463997922096307,227.72,25.7657,1.3042332689267517,36.94330058954346,13.132100000000001,1.1345058333333333,5546.953516572219
2017-12-05 22:12:21,230.57,35.0112,6031.37,8072.532384,5365.478078776273,0.7471472040117616,224.85,28.3407,4997.57,6372.406394999999,3953.7143748805233,0.7842516139462258,227.96,15.1878,2251.29,3462.210888,2630.3227119282815,0.650246352064502,13280.23,11949.515165585079,17864.921537623606,0.74336906389607,227.79333333333332,26.1799,1.2921068805057194,41.986791393397226,13.28023,1.10051375,5548.054030322219
2017-12-05 22:17:21,230.77,35.9233,6417.21,8290.019941,5248.223169614422,0.7740886084317321,225.11,29.4477,5268.24,6628.9717470000005,4023.5449202070854,0.7947295902089473,228.28,15.483,2323.39,3534.45924,2663.505402119804,0.6573537399175099,14008.84,11935.273491941312,18403.759166894055,0.7611944860265322,228.0533333333333,26.951333333333334,1.2906337698783763,42.55200732183936,14.00884,1.1370445833333331,5549.191074905552
2017-12-05 22:22:21,230.97,33.2858,5585.83,7688.021226000001,5282.4401163218645,0.7265627702885844,225.46,27.984,4924.8,6309.272640000001,3943.7629500075914,0.7805654123705771,228.44,17.2386,2905.1,3937.9857840000004,2658.594746287237,0.7377121603138829,13415.730000000001,11884.797812616693,17922.896821654656,0.7485246460712175,228.29,26.16946666666667,1.2396513206885909,34.12704882534862,13.415730000000002,1.1426904166666665,5550.333765322219
2017-12-05 22:27:21,231.02,35.5186,6151.14,8205.506972000001,5430.821426629734,0.7496355826629355,225.53,27.0534,4752.37,6101.353302,3826.420193722366,0.7789042471023914,228.56,15.1588,2196.66,3464.695328,2679.32800535228,0.6340124576748931,13100.17,11936.569625704378,17722.75792471895,0.7391722019589536,228.37,25.91026666666667,1.243595918903535,41.49500584067063,13.10017,1.1048291666666668,5551.438594488885
2017-12-05 22:32:21,230.97,33.5922,5703,7758.790434,5260.667257936953,0.7350372520707266,225.62,26.3382,4589.48,5942.4246840000005,3774.795948738489,0.7723244709112075,228.52,16.5213,2622.97,3775.4474760000003,2715.5168979652426,0.6947441373966553,12915.449999999999,11750.980104640685,17461.225103702236,0.7396645953130508,228.37,25.483900000000002,1.204186189079126,35.169656135834785,12.915449999999998,1.0839841666666665,5552.522578655552
2017-12-05 22:37:21,231.09,38.0473,6600.88,8792.350557,5808.081571636042,0.7507525953619686,225.86,28.0702,4982.61,6339.935372,3920.2523017067124,0.785908642224563,228.82,15.1217,2178.3,3460.147394,2688.4250218678203,0.6295396559629911,13761.79,12416.758895210576,18535.44619009456,0.7424579834152778,228.59,27.079733333333337,1.194277964915346,44.15860815960768,13.761790000000001,1.1115516666666665,5553.634130322219
2017-12-05 22:42:21,231.5,34.0351,5780.8,7879.12565,5353.781128182952,0.7336854692753885,226.33,26.9851,4715.78,6107.5376830000005,3881.164199163057,0.7721245851869433,229.07,16.3863,2598.25,3753.6097409999998,2709.000373796594,0.6922003562650069,13094.83,11943.945701142604,17723.78096346101,0.7388282459028375,228.9666666666667,25.802166666666665,1.151550444023883,36.49254261593019,13.09483,1.1190258333333334,5554.7531561555525
2017-12-05 22:47:21,232.17,34.4191,5687.43,7991.082447,5613.424860978501,0.7117221024462295,226.99,29.6268,5246.34,6724.987332,4207.299753994297,0.7801263766008831,229.83,17.3005,2885.5,3976.1739150000003,2735.6623973594455,0.7256976333742685,13819.27,12556.387012332243,18671.772228054997,0.7401156050541394,229.66333333333333,27.115466666666666,1.164022699894041,36.19693065704199,13.819270000000001,1.121420833333333,5555.874576988886
2017-12-05 22:52:21,232.46,34.6294,6015.24,8049.9503239999995,5349.634376410008,0.747239393771941,227.3,28.9944,5147,6590.42712,4116.080735849517,0.7809812484505556,230.17,15.4838,2287.15,3563.906246,2733.1982379216133,0.6417536944376735,13449.39,12198.913350181138,18157.63140658295,0.74070178531788,229.97666666666666,26.369199999999996,1.1638861913527379,41.2807366169622,13.44939,1.1361941666666666,5557.010771155552
2017-12-05 22:57:21,231.91,32.1403,5262.67,7453.656973000001,5278.381072095073,0.7060520787397925,226.84,27.4487,4794.05,6226.463108,3973.1508192849933,0.7699475475636273,229.64,16.292,2553.48,3741.29488,2734.4153431244154,0.6825123605333135,12610.2,11985.947234504481,17397.703157265492,0.7248198159268988,229.46333333333334,25.293666666666667,1.1432472871482742,35.588619021889535,12.6102,1.08581625,5558.096587405552
2017-12-05 23:02:21,231.68,33.2018,5515.7,7692.193024,5361.612353431966,0.7170516890034817,226.55,28.4892,5019.68,6454.228260000001,4057.077165864933,0.7777351215031245,229.37,15.2724,2224.13,3503.030388,2706.3753698168757,0.6349159880596502,12759.510000000002,12125.064889113775,17601.769627094876,0.7248992726480721,229.20000000000002,25.654466666666668,1.1561954624781874,40.468846230805816,12.759510000000002,1.05707125,5559.153658655552
2017-12-05 23:07:21,231.48,32.2936,5351.96,7475.322527999999,5218.905158749706,0.7159503793921119,226.38,27.5861,4860.43,6244.941317999999,3921.1621084014837,0.7782987465375573,229.17,15.9416,2343.7,3653.3364719999995,2802.4877676174438,0.6415231714797279,12556.09,11942.555034768633,17328.589580418186,0.7245881115557581,229.01,25.273766666666663,1.1484214663115129,36.92432073836771,12.55609,1.0548166666666667,5560.208475322219
2017-12-05 23:12:21,231.27,35.0298,5905.71,8101.341846000001,5545.658581417603,0.7289792372995488,226.27,28.0402,4966.48,6344.656054,3948.2574451470173,0.782781597257565,229.03,17.8226,2900.82,4081.9100780000003,2871.7996469945406,0.7106525975754235,13773.009999999998,12365.715673559162,18509.63880197036,0.7440993391256158,228.85666666666668,26.9642,1.1302562011156938,33.90273028682475,13.773009999999998,1.097045833333333,5561.305521155552
2017-12-05 23:17:21,231.17,31.7809,5139.54,7346.790652999999,5249.805852353795,0.6995626039652175,226.09,28.3798,4994.98,6416.388982,4027.4337198681505,0.7784721303543937,228.76,16.3639,2498.02,3743.405764,2788.006957227407,0.6673121102775542,12632.54,12065.246529449352,17468.578667653233,0.7231578619153383,228.67333333333332,25.5082,1.1297046733331306,35.848472255980425,12.63254,1.1002312499999998,5562.405752405552
2017-12-05 23:22:21,231.73,37.1353,6461.97,8605.363068999999,5682.888109791455,0.7509235750062228,226.83,27.9312,4951.59,6335.634096000001,3952.469591318539,0.7815460812558894,229.55,16.4185,2424.43,3768.8666750000007,2885.5667015381155,0.6432782608315534,13837.990000000002,12520.924402648108,18661.81971665488,0.7415134327790223,229.37,27.161666666666672,1.107381087326151,39.55267840706879,13.837990000000001,1.10293875,5563.508691155553
2017-12-05 23:27:21,231.22,31.5455,5176.11,7293.95051,5139.027078176302,0.7096442446248514,226.23,28.3722,5025.19,6418.642806,3993.299504784928,0.7829053823189176,228.96,17.2081,2729.83,3939.9665760000007,2841.014746722933,0.6928561314780045,12931.13,11973.341329684163,17623.138927955566,0.7337586143344397,228.8033333333333,25.7086,1.1246922393321734,33.06481099709824,12.93113,1.11538,5564.624071155553
2017-12-05 23:32:21,230.78,32.3215,5342.58,7459.15577,5205.366821341633,0.7162445945273509,225.93,25.8506,4525.99,5840.426058,3691.3400085694384,0.7749417516895819,228.6,16.8486,2619.44,3851.5899600000002,2823.6995779248196,0.6800931633958253,12488.01,11720.406407835892,17126.53847468719,0.7291613549613147,228.4366666666667,25.0069,1.097313624491116,32.62419572198073,12.488010000000001,1.0591308333333331,5565.683201988886
2017-12-05 23:37:21,231.18,34.7414,5937.11,8031.516852,5408.8804564216425,0.739226488520851,226.24,27.0821,4777.91,6127.054304,3835.670798708477,0.7798053947197396,229.05,15.3544,2269.6,3516.9253200000003,2686.5739421160747,0.6453364213033672,12984.62,11931.125197246194,17633.834098594754,0.7363469525345454,228.82333333333335,25.725966666666665,1.1289641207918815,40.315556655467425,12.984620000000001,1.0613595833333334,5566.744561572219
2017-12-05 23:42:21,231.46,34.6188,5894.03,8012.867448,5428.301308726151,0.7355706353873532,226.68,26.2881,4617.29,5958.986508,3766.9819827583506,0.7748448488348214,229.31,17.6391,2985.74,4044.822021,2728.72531302924,0.7381635049697035,13497.06,11924.008604513743,18009.792054438545,0.7494289750377005,229.15,26.182,1.077896574296312,32.62890535482392,13.49706,1.1034033333333333,5567.8479649055525
2017-12-05 23:47:21,231.58,34.1638,5596.28,7911.652804000001,5592.486052967954,0.7073465100959199,226.78,27.6394,4873.7,6268.063131999999,3941.5306337434,0.7775448168539603,229.5,15.2602,2240.96,3502.2158999999997,2691.3963826632466,0.6398691753983529,12710.939999999999,12225.4130693746,17636.006361998036,0.7207380026460786,229.28666666666666,25.6878,1.0932457186055275,40.593589174627645,12.710939999999999,1.0919999999999999,5568.939964905552
2017-12-05 23:52:21,231.64,34.1013,5837.47,7899.225132,5321.813758966055,0.738992736939758,226.89,27.7813,4922.34,6303.299157,3937.276874571677,0.7809148633749353,229.52,16.1309,2451.86,3702.364168,2774.1454491230866,0.6622417160342396,13211.670000000002,12033.236082660818,17870.2824490815,0.7393095233746044,229.35,26.004500000000004,1.072596468279925,37.96881309004211,13.211670000000002,1.08010875,5570.020073655553
2017-12-05 23:57:21,231.74,35.0789,5817.01,8129.184286,5678.558955901517,0.7155711809877403,227.08,27.7266,4889.36,6296.156328000001,3966.8303842002692,0.7765626749539626,229.59,16.9788,2676.03,3898.162692,2834.52567679333,0.6864849446873728,13382.4,12479.915016895116,18298.549357501655,0.7313366616416379,229.47000000000003,26.59476666666667,1.041530483287582,36.15736429347629,13.3824,1.10808625,5571.128159905553
2017-12-06 00:02:21,232.35,30.5029,4913.44,7087.348815,5107.702085271018,0.6932691092614156,227.56,27.4577,4833.65,6248.274212,3959.388627786394,0.7735976104756779,230.06,16.075,2396.28,3698.2145,2816.8479990248406,0.6479559257582275,12143.37,11883.938712082254,16990.863258511243,0.714700001715158,229.99,24.678533333333334,1.0565676768555183,34.86241753967011,12.14337,1.06357375,5572.1917336555525
