DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-06 00:07:21,232.66,33.5974,5585.16,7816.771084,5468.811384026563,0.7145098583521472,228,27.9169,4959.18,6365.053199999999,3990.042100834304,0.7791262451663405,230.41,17.8491,2954.67,4112.611131,2860.680951438852,0.718441376022235,13499.01,12319.534436299718,18275.5081928595,0.738639377769766,230.35666666666665,26.454466666666665,1.0230512104417737,32.52897431309646,13.49901,1.0684325,5573.260166155553
2017-12-06 00:12:21,233.23,29.0205,4563.63,6768.451214999999,4998.521088575596,0.6742502612541916,228.56,26.9957,4699.69,6170.137192,3997.937827430743,0.7616832257949573,230.95,16.5831,2577.61,3829.866945,2832.6326101885566,0.6730286030863665,11840.93,11829.091526194896,16737.23482538247,0.7074603495460856,230.91333333333333,24.199766666666665,1.019141380604552,31.474132670700673,11.84093,1.0558308333333333,5574.315996988886
2017-12-06 00:17:21,233.35,33.6194,5695.45,7845.08699,5395.112526923535,0.7259894004056161,228.77,28.5412,5045.31,6529.370324,4144.57764215268,0.7727100393517211,231.14,16.4372,2468.42,3799.2944079999997,2888.172554100615,0.6497048490904946,13209.18,12427.86272317683,18136.543445169707,0.7283184935395168,231.08666666666667,26.19926666666667,1.0025098808527808,37.260839361915984,13.20918,1.0437545833333333,5575.359751572219
2017-12-06 00:22:21,233.69,35.5657,6204.58,8311.348433,5530.07231402371,0.7465190576495231,229.07,27.7825,4926.99,6364.137274999999,4028.2766532283276,0.774180346384813,231.46,16.7954,2544.92,3887.4632840000004,2938.665169434597,0.654647983551219,13676.49,12497.014136686634,18526.244655964296,0.7382224651555069,231.40666666666667,26.714533333333332,1.0097663564864192,37.130101467865174,13.67649,1.1202362499999998,5576.479987822218
2017-12-06 00:27:21,233.68,30.9189,4940.35,7225.128552,5272.136613406903,0.6837733009791852,229.17,26.5993,4652.69,6095.761581,3938.3733972663917,0.7632664004612748,231.53,16.4555,2471.09,3809.9419150000003,2899.8916544543295,0.6485899405109434,12064.130000000001,12110.401665127625,17094.006585573377,0.7057520388568014,231.46,24.6579,0.9893718137043206,33.264795461089555,12.06413,1.0725258333333334,5577.552513655552
2017-12-06 00:32:21,234.1,32.0079,5170.7,7493.049389999999,5423.06653757626,0.6900661841226701,229.5,28.0738,4948.34,6442.9371,4126.181008990809,0.7680255019096803,231.91,16.5848,2484.37,3846.180968,2936.156287002689,0.6459316450967368,12603.41,12485.403833569759,17740.66663108854,0.7104248257454953,231.83666666666667,25.5555,1.0078934882316601,35.10281544090312,12.60341,1.0278141666666667,5578.580327822218
2017-12-06 00:37:21,232.06,33.5497,5622.23,7785.543382000001,5385.6490398190645,0.722137135989566,227.58,26.7599,4691.6,6090.018042,3882.938216336375,0.7703753860241849,229.97,17.7308,2878.44,4077.5520759999995,2888.0813871655187,0.705923540975029,13192.27,12156.668643320958,17939.35841261897,0.73538137187338,229.87,26.01346666666667,0.996215252099009,31.839918811282374,13.19227,1.0748199999999999,5579.655147822218
2017-12-06 00:42:21,232.4,29.2349,4533.37,6794.19076,5060.591321809081,0.6672420837356647,227.75,30.0246,5301.71,6838.10265,4318.74043302408,0.7753188671421889,230.18,16.8195,2602.65,3871.5125100000005,2866.1510938166716,0.6722566421463015,12437.73,12245.482848649834,17454.196565567756,0.7125925248565241,230.10999999999999,25.35966666666667,1.0255964538698819,33.676178708973566,12.43773,1.0679166666666666,5580.723064488885
2017-12-06 00:47:21,232.69,33.2784,5640.89,7743.550896,5304.992034569175,0.7284629591462817,228.19,29.1803,5129.26,6658.652657,4245.980105814576,0.7703149967745796,230.57,16.6518,2490.87,3839.405526,2921.746299078573,0.6487644983402048,13261.02,12472.718439462324,18205.036575368464,0.7284258916536455,230.48333333333335,26.370166666666666,0.9950104852122426,36.85364142560089,13.26102,1.07078125,5581.7938457388855
2017-12-06 00:52:21,231.6,30.7076,5081.11,7111.88016,4976.0587394143195,0.7144538273547062,227.09,26.2256,4584.95,5955.5715040000005,3800.92954903887,0.7698589458493721,229.45,15.8533,2290.8,3637.539685,2825.5849518196937,0.6297663251473228,11956.86,11602.573240272883,16660.9185477721,0.7176591113938837,229.38,24.26216666666667,0.9983433603627134,34.658350106132325,11.95686,1.050745,5582.844590738885
2017-12-06 00:57:21,231.63,32.1432,5456.31,7445.329416,5065.729098230076,0.732850045328337,227.15,27.8626,4931.07,6328.98959,3967.4497962076807,0.7791243657267573,229.57,16.9518,2625.23,3891.6247259999996,2872.7879237971206,0.6745845719554615,13012.61,11905.966818234878,17637.461974133636,0.7377824552695705,229.44999999999996,25.652533333333334,1.002397036391351,33.917637764171445,13.01261,1.0403945833333332,5583.884985322218
2017-12-06 01:02:21,230.48,32.1485,5416.13,7409.5862799999995,5056.432009219963,0.7309625389772775,226.06,25.9948,4558.04,5876.384488000001,3708.9305748702054,0.7756538070828832,228.36,17.6257,2855.09,4025.004852,2837.098015670862,0.7093382753517238,12829.26,11602.46059976103,17297.601108726234,0.741678566834793,228.29999999999998,25.25633333333333,0.9811651335961371,30.21275191701091,12.82926,1.0767445833333333,5584.961729905552
2017-12-06 01:07:21,230.88,28.4988,4481.88,6579.802944,4817.318595180421,0.6811571772201693,226.39,28.6766,5015.92,6492.095474,4121.631982253059,0.7726195679173402,228.67,16.013,2522.02,3661.6927100000003,2654.695579923835,0.688757959703287,12019.82,11593.646157357314,16699.961199188638,0.7197513728704937,228.64666666666665,24.396133333333335,0.9869667900982567,34.36254925643954,12.01982,1.0353783333333333,5585.997108238885
2017-12-06 01:12:21,230.9,31.7407,5335.59,7328.92763,5024.406388587355,0.7280178314436433,226.59,27.2826,4765.66,6181.964334,3937.660192455421,0.7708973624757893,228.93,15.6552,2383.57,3583.9449360000003,2676.4258553862546,0.6650688117603378,12484.82,11638.492436429031,17068.252301428398,0.7314644627648946,228.8066666666667,24.892833333333332,0.9687946155415184,37.10960986093721,12.48482,1.0210266666666665,5587.018134905551
2017-12-06 01:17:21,231.31,27.293,4141.21,6313.14383,4765.098609070652,0.6559663634338583,226.89,29.5323,5200.79,6700.583546999999,4224.879080663385,0.7761697117154087,229.09,16.0202,2464.07,3670.067618,2719.881496645064,0.6713963491884634,11806.07,11709.859186379103,16628.41216140997,0.709993827756969,229.09666666666666,24.281833333333335,0.9661132855126678,34.023927353096624,11.80607,1.0121204166666666,5588.030255322217
2017-12-06 01:22:21,231.25,34.3009,6037.99,7932.083125,5143.988672402941,0.7612111351896605,227.07,26.7721,4715.2,6079.1407469999995,3837.035467888681,0.7756359321548704,229.3,16.6534,2564.4,3818.6246200000005,2829.4428123696275,0.6715506904158597,13317.589999999998,11810.466952661249,17800.149804088825,0.7481729168897696,229.20666666666668,25.9088,0.9322009249294746,35.722997591551895,13.31759,1.0468191666666664,5589.077074488884
2017-12-06 01:27:21,231.13,30.6072,5036.63,7074.242136,4967.62116529208,0.7119674310226353,226.8,28.4071,4982.49,6442.730280000001,4084.5522227936913,0.773350704353869,228.99,17.8067,2953.59,4077.556233,2811.1867503204317,0.7243529779175949,12972.71,11863.360138406204,17579.263878718735,0.737955245993242,228.97333333333336,25.607,0.9491643859547018,30.461592533291682,12.97271,1.0954291666666665,5590.172503655551
2017-12-06 01:32:21,231.47,31.433,5227.44,7275.79651,5060.73965950909,0.7184697912888715,227.32,26.916,4716.38,6118.54512,3897.7370461686887,0.7708335735865262,229.34,16.8989,2667.74,3875.5937260000005,2811.296857574911,0.6883435645235636,12611.56,11769.77356325269,17250.47869955619,0.7310846394265257,229.37666666666667,25.082633333333334,0.9126182552715332,32.62708992543313,12.611559999999999,1.0660112499999999,5591.238514905551
2017-12-06 01:37:21,231.23,33.609,5756.43,7771.40907,5220.9493953090805,0.7407189543298613,227.1,27.2318,4818.22,6184.34178,3876.9626363241573,0.7790998899158514,229.3,16.6789,2575.77,3824.47177,2827.011359479642,0.673496931054612,13150.420000000002,11924.92339111288,17752.108158196625,0.740780750252927,229.21,25.8399,0.920553204484976,35.45292357942562,13.150420000000002,1.0734158333333335,5592.311930738884
2017-12-06 01:42:21,231.01,33.2441,5691.08,7679.719541,5156.5202086307445,0.7410531035172342,226.8,28.5768,5072.3,6481.21824,4034.595715125457,0.7826152140187769,229.01,16.6341,2590.78,3809.3752409999997,2792.704552641365,0.6801062736260904,13354.160000000002,11983.820476397566,17942.840982300593,0.7442611798863392,228.93999999999997,26.151666666666667,0.9347427273521265,36.39372888917214,13.354160000000002,1.1043574999999999,5593.416288238885
2017-12-06 01:47:21,231.25,28.4583,4439.03,6580.981875,4858.42928302744,0.6745239668358758,226.98,28.5549,5012.9,6481.391202,4108.438329020287,0.7734296301160066,229.14,17.0174,2720.6,3899.3670359999996,2793.4564470282016,0.6977029797099613,12172.53,11760.324059075929,16925.593300542823,0.7191789253029974,229.12333333333333,24.676866666666665,0.9354496122903291,31.039056822449098,12.17253,1.0636120833333333,5594.479900322218
2017-12-06 01:52:21,230.94,33.1848,5731.85,7663.697712,5087.057911840009,0.7479222452922345,226.89,27.8045,4935.45,6308.563005,3929.2875289999624,0.7823413978885988,229.04,16.2722,2463.85,3726.984688,2796.400908683599,0.6610840146279667,13131.15,11812.746349523572,17662.61805737424,0.7434430137902276,228.95666666666668,25.753833333333333,0.9026453331780503,36.81639626463374,13.13115,1.05432,5595.534220322218
2017-12-06 01:57:21,231.06,28.3196,4445.01,6543.526776000001,4802.044228047985,0.6792988173141082,226.87,27.8441,4900.97,6316.990967000001,3985.5825090267044,0.7758393237544106,228.96,16.8761,2735.16,3863.951856,2729.289966252367,0.7078659626032359,12081.14,11516.916703327057,16691.11482349138,0.7238066556822664,228.96333333333334,24.346600000000006,0.9157215856978543,30.683955870634925,12.08114,1.0505120833333332,5596.584732405551
2017-12-06 02:02:21,230.9,33.0391,5698.76,7628.72819,5071.649461398202,0.7470131138595463,226.83,27.7337,4909.18,6290.835171,3933.771584153126,0.7803701522225117,228.96,17.0712,2700.51,3908.6219520000004,2825.698374483075,0.6909110252062566,13308.45,11831.119420034403,17807.027492920184,0.7473706661761065,228.89666666666668,25.947999999999997,0.9028819409049191,34.20995837829504,13.30845,1.0578995833333333,5597.642631988884
2017-12-06 02:07:21,230.72,30.5084,5008.48,7038.898048,4945.827920554679,0.7115431940974178,226.61,27.9078,4911.12,6324.186558,3984.4994624153096,0.7765615316625198,228.72,17.4624,2841.79,3994.0001279999997,2806.4687096712864,0.7115147493555614,12761.39,11736.796092641274,17337.977311449555,0.7360368381364016,228.68333333333337,25.29286666666667,0.9066394577654769,30.959190074671923,12.761389999999999,1.0862433333333332,5598.728875322217
2017-12-06 02:12:21,230.53,28.1,4355.5,6477.893,4795.072206906691,0.6723636836854205,226.41,28.7119,5064.13,6500.661279,4075.927429112289,0.7790176695345397,228.35,17.375,2748.31,3967.5812499999997,2861.5543187665617,0.6926915485347654,12167.94,11732.55395478554,16903.005240061717,0.7198684392028013,228.42999999999998,24.72896666666667,0.91931882852516,29.738269155336056,12.16794,1.0387220833333333,5599.767597405551
2017-12-06 02:17:21,230.81,32.5827,5558.84,7520.412987000001,5065.166270660645,0.7391668528854957,226.7,28.6451,5091.95,6493.844169999999,4030.143583266356,0.7841195240753676,228.83,17.0652,2588.31,3905.0297160000005,2924.0226447042173,0.6628144183884105,13239.1,12019.332498631218,17881.22262382113,0.7403912069392306,228.78,26.09766666666667,0.9091703820264063,34.61024612672908,13.2391,1.0586266666666666,5600.826224072218
2017-12-06 02:22:21,231.43,27.8002,4288.38,6433.800286000001,4796.205072318498,0.6665391851424963,227.34,28.1356,4929.64,6396.347304,4075.7708846042938,0.7706961122822733,229.28,18.2934,3024.22,4194.310751999999,2906.2580883229903,0.7210290745763036,12242.24,11778.234045245783,16988.20877674238,0.7206315957665987,229.35,24.743066666666664,0.9069108349683944,26.066561407101247,12.242239999999999,1.0617225,5601.8879465722175
2017-12-06 02:27:21,231.16,32.0973,5385.49,7419.611867999999,5103.639655350526,0.7258452457906927,227.12,27.7931,4905.64,6312.368872,3972.4925382679507,0.7771472325960105,229.11,17.5669,2743.39,4024.7524590000003,2944.9012995559883,0.6816294984466272,13034.52,12021.033493174464,17731.43981391309,0.7351078162176305,229.13,25.819100000000002,0.8859599354078476,31.961609815988943,13.03452,1.0531983333333335,5602.941144905551
2017-12-06 02:32:21,231.17,30.9022,5108.33,7143.661574,4993.682538462388,0.7150856667947747,227.14,27.8477,4924.67,6325.326577999999,3969.556865627848,0.77856375307615,229.06,16.8761,2520.19,3865.639466,2931.179087841063,0.6519464689260807,12553.19,11894.4184919313,17293.34468624555,0.7258971718746992,229.1233333333333,25.20866666666667,0.8932598164016533,33.054372834739375,12.55319,1.0661545833333332,5604.007299488884
2017-12-06 02:37:21,231.81,28.8463,4514.17,6686.860803,4933.19132102109,0.6750805995505034,227.71,28.1365,4958.61,6406.962415000001,4057.259451295005,0.7739408597732501,229.69,17.0397,2660.12,3913.848693,2870.8836927499883,0.6796685842142237,12132.899999999998,11861.334465066084,16967.57253416541,0.715063983110698,229.73666666666668,24.674166666666665,0.9024825524876264,30.941132763686714,12.132899999999998,1.028587083333333,5605.035886572217
2017-12-06 02:42:21,231.49,34.0732,5943.91,7887.605068,5185.002181353377,0.7535760156291841,227.48,28.6926,5091.92,6526.9926479999995,4083.378961184725,0.780132639119835,229.5,17.173,2713.31,3941.2034999999996,2858.5020329382746,0.6884470695309187,13749.14,12126.883175476378,18333.03429035281,0.7499653239199502,229.49,26.646266666666666,0.8758551570874632,35.551947239638324,13.749139999999999,1.078418333333333,5606.114304905551
2017-12-06 02:47:21,231.92,27.0827,4032.36,6281.019783999999,4815.73279547354,0.64199129101167,227.86,28.8733,5070.41,6579.070138,4192.267442879013,0.7706879382108816,229.73,17.8434,2938.45,4099.164282,2858.0866691415386,0.7168412383234168,12041.220000000001,11866.086907494093,16905.47241530395,0.7122675843769675,229.83666666666667,24.599800000000002,0.9064408057896104,27.465263945235336,12.041220000000001,1.0745983333333333,5607.188903238884
2017-12-06 02:52:21,231.67,36.2917,6485.68,8407.698139,5350.265688182602,0.771397818139484,227.7,28.7743,5149.96,6551.908109999999,4050.359475439651,0.7860244547904688,229.7,17.4804,2738.49,4015.24788,2936.4754481766904,0.682022650118428,14374.13,12337.100611798944,18942.535858816525,0.758828179454641,229.68999999999997,27.51546666666667,0.8663851277809139,36.47063954333563,14.37413,1.1006395833333333,5608.289542822218
2017-12-06 02:57:21,231.93,33.2992,5655.93,7723.083456,5258.942279911513,0.7323409143799883,227.98,28.4273,5049.58,6480.855853999999,4062.41731287248,0.779153265210086,229.89,17.8648,2869.39,4106.938872,2938.2899663315447,0.6986687870040448,13574.9,12259.649559115536,18291.44382825811,0.7421448042843064,229.9333333333333,26.530433333333335,0.8683676427950269,32.66299206069006,13.5749,1.1645429166666665,5609.454085738885
2017-12-06 03:02:21,231.75,32.9848,5544.29,7644.2274,5262.609708007117,0.7252910869710653,227.85,28.0022,4961.08,6380.30127,4011.9732712922723,0.7775620288225041,229.68,17.3681,2690.59,3989.105208,2945.1121901198812,0.6744845923351742,13195.96,12219.695169419272,17984.83556653017,0.733727030819104,229.76,26.118366666666663,0.8661211699164385,33.502350198008806,13.19596,1.1154525,5610.569538238885
2017-12-06 03:07:21,232.37,29.0063,4528.17,6740.193931,4992.583567511838,0.6718159813137875,228.37,27.9766,4913.36,6389.016142,4083.9222290754474,0.7690323346814921,230.22,16.6565,2513.93,3834.65943,2895.646542516529,0.6555810355236683,11955.46,11972.152339103814,16919.381059669675,0.7066133186454405,230.32000000000002,24.546466666666664,0.8900659951371929,32.14298323995034,11.955459999999999,1.047975833333333,5611.617514072218
2017-12-06 03:12:21,232.63,35.302,6288.04,8212.304259999999,5282.28115658511,0.7656852207275624,228.73,28.1102,4989.96,6429.646046,4054.706829752729,0.7760862673154995,230.66,17.4559,2737.98,4026.3778939999997,2952.1491264656456,0.6800106875412922,14015.98,12289.137112803484,18640.56292974233,0.7519075498324419,230.67333333333332,26.956033333333334,0.8482413803069324,35.24306865129761,14.015979999999999,1.0821433333333332,5612.699657405551
2017-12-06 03:17:21,233.01,35.6357,6329.27,8303.474457,5374.758536450865,0.7622435683732723,229.2,29.2269,5222.1,6698.80548,4195.672347655144,0.7795568949704748,231.06,19.2801,3273.57,4454.859906000001,3021.5089338253383,0.7348311886510758,14824.94,12591.939817931347,19450.85587787861,0.762174173366857,231.09,28.04756666666667,0.8308451252758611,31.259277394236225,14.82494,1.2017049999999998,5613.9013624055515
2017-12-06 03:22:21,231.71,30.9474,5103.17,7170.822054,5037.692416298635,0.7116575981903455,227.8,28.8426,5115.63,6570.34428,4123.075752497002,0.7785939034537167,229.65,16.9602,2642.73,3894.9099300000003,2861.1713527701563,0.6785086298516793,12861.529999999999,12021.939521565793,17605.28283786107,0.7305494673644558,229.72,25.5834,0.8662719832840018,33.70623138441333,12.861529999999998,1.1536029166666666,5615.054965322218
2017-12-06 03:27:21,231.35,31.7969,5225.08,7356.212815,5178.069714977795,0.7102948393969214,227.4,28.3843,5018,6454.58982,4059.7297624900643,0.7774312760280094,229.32,16.8792,2625.72,3870.738144,2843.977542284145,0.678351234911126,12868.8,12081.777019752004,17651.497086508203,0.7290486431225245,229.35666666666665,25.6868,0.869097620881599,34.28842829780277,12.868799999999998,1.0720970833333332,5616.127062405551
2017-12-06 03:32:21,231.36,31.4397,5227.96,7273.888992,5057.459372682965,0.7187296927063139,227.48,27.7157,4885.37,6304.767435999999,3985.37982946996,0.7748691842469414,229.36,16.6905,2641.08,3828.13308,2771.1548696870564,0.6899133193143849,12754.41,11813.994071839981,17385.207228490843,0.7336357762303861,229.4,25.281966666666666,0.8544027898866644,33.982588379859685,12.75441,1.06763375,5617.194696155551
2017-12-06 03:37:21,231.52,32.916,5571.52,7620.71232,5199.367380153068,0.7311022600050071,227.61,27.9569,4960.29,6363.270009000001,3985.815891801686,0.7795190197782473,229.47,16.9859,2703.72,3897.754473,2807.55909882437,0.6936609318849725,13235.53,11992.742370779122,17860.714542055164,0.7410414610700697,229.53333333333333,25.952933333333334,0.865524252105727,34.551136159303766,13.23553,1.0829141666666666,5618.277610322218
2017-12-06 03:42:21,231.65,31.7908,5315.55,7364.33882,5096.902437094415,0.7217959588665422,227.72,28.5607,5028.98,6503.842604,4124.236750867427,0.7732321192562487,229.65,18.4854,3081.45,4245.1721099999995,2919.9575580857077,0.7258716302081802,13425.98,12141.09674604755,18101.468701663034,0.7417066659771379,229.67333333333332,26.278966666666665,0.8606426518823931,29.65705145686855,13.42598,1.1108962500000001,5619.388506572218
2017-12-06 03:47:21,231.55,28.7152,4566.76,6649.00456,4832.593997151094,0.6868336393500684,227.51,29.3173,5140.53,6669.978923,4250.125898413392,0.7706965883016479,229.39,17.7733,2867.78,4077.0172869999997,2897.914393162234,0.7034014815547188,12575.070000000002,11980.63428872672,17368.591867653362,0.7240120613012594,229.48333333333335,25.268600000000003,0.900573752632724,29.66250603515827,12.575070000000002,1.0833770833333334,5620.471883655551
2017-12-06 03:52:21,230.34,32.9788,5772.08,7596.336792,4938.362596153998,0.7598504592475157,226.39,29.1545,5170.06,6600.287254999999,4102.958864638473,0.7833083319341078,228.36,16.6905,2498.99,3811.4425800000004,2877.871352325719,0.6556546366756494,13441.13,11919.19281311819,17964.719118126737,0.7481959451532781,228.36333333333334,26.274600000000003,0.8655797048562931,36.476673289032,13.44113,1.0840083333333332,5621.5558919888845
2017-12-06 03:57:21,230.63,29.0242,4628.04,6693.851246,4836.206184808063,0.6913867413419961,226.6,29.3422,5167.73,6648.94252,4183.659078051646,0.7772258497430957,228.54,17.663,2846.75,4036.7020199999997,2861.9884059464807,0.7052167799098533,12642.52,11881.853668806189,17349.690445576343,0.7286885054034764,228.59,25.34313333333333,0.8924274902664123,30.30459269703561,12.642520000000001,1.08681875,5622.6427107388845
2017-12-06 04:02:21,231.07,30.4827,4991.96,7043.637489,4969.221713190731,0.708719040097664,227.09,28.4945,5017.25,6470.816005,4086.3996632811327,0.7753658883397659,229,17.2989,2703.17,3961.4481,2895.8492709555185,0.6823691568747298,12712.38,11951.47064742738,17448.273722655722,0.728575227673876,229.0533333333333,25.425366666666665,0.8804354153326794,31.962043156375326,12.71238,1.0564541666666667,5623.699164905551
2017-12-06 04:07:21,230.48,32.3482,5373.15,7455.613135999999,5168.6967710628705,0.7206851940929356,226.54,27.8066,4904.38,6299.307164,3953.2679598051177,0.7785586370558514,228.39,17.6244,2817.83,4025.236716,2874.4329372824936,0.7000408171771233,13095.359999999999,11996.397668150483,17759.56110217835,0.7373695737556121,228.47,25.9264,0.8797653958944243,32.02141446556406,13.09536,1.0753225,5624.774487405551
2017-12-06 04:12:21,230.75,30.4951,5067.85,7036.744325000001,4881.871267548921,0.7201981151986789,226.77,27.59,4845.97,6256.5843,3957.4514352176825,0.774539232213334,228.67,17.8282,3015.48,4076.7744939999993,2743.532512023313,0.73967299502046,12929.3,11582.855214789917,17358.840209437552,0.7448251060557993,228.73,25.304433333333332,0.883137323481839,29.54515216701158,12.9293,1.0843608333333332,5625.858848238884
2017-12-06 04:17:21,231.35,32.0032,5407.43,7403.94032,5057.472991249849,0.7303448928934642,227.32,28.4455,5050.32,6466.231059999999,4038.119861879872,0.7810299312131294,229.23,15.9019,2387.22,3645.192537,2754.7430557858743,0.6548954481193705,12844.97,11850.335908915597,17476.375924516913,0.7349904840385301,229.29999999999998,25.4502,0.8940252943741874,37.51758335887341,12.84497,1.0739279166666664,5626.9327761555505
2017-12-06 04:22:21,231.23,29.5929,4731.14,6842.766267,4943.659017892831,0.6914075120198754,227.16,28.722,5073.47,6524.48952,4102.300044571317,0.7776041304760959,229.08,16.9228,2741.54,3876.675024,2740.9063592369225,0.7071885012355887,12546.150000000001,11786.86542170107,17214.414782146745,0.7288165272404002,229.15666666666667,25.079233333333335,0.9047667534583285,32.522658188647455,12.54615,1.0579633333333334,5627.990739488884
2017-12-06 04:27:21,231.15,31.5847,5317.27,7300.803405000001,5002.836206149427,0.7283129958489822,227.08,28.4256,5019.81,6454.8852480000005,4057.9614498844153,0.7776761022289826,229.03,15.8143,2369.79,3621.949129,2739.08941967287,0.6542858321851378,12706.870000000003,11799.887075706712,17340.75777457059,0.7327747821167327,229.08666666666667,25.274866666666668,0.9006780548846139,37.43072828607075,12.706870000000002,1.0522091666666666,5629.04294865555
2017-12-06 04:32:21,230.95,30.8271,5088.25,7119.518745,4979.68463839894,0.7146901612659494,226.94,27.9491,4931.04,6342.768754000001,3989.4310352628877,0.7774270498022321,228.9,17.0042,2754.03,3892.2613800000004,2750.457672704582,0.7075655335356743,12773.320000000002,11719.57334636641,17335.111861284946,0.7368467017814325,228.92999999999998,25.260133333333332,0.8823657886690299,32.68364907020812,12.773320000000002,1.0616745833333334,5630.1046232388835
2017-12-06 04:37:21,231.02,30.784,5031.07,7111.71968,5026.419348005029,0.7074336765759586,227.02,27.8281,4915.52,6317.535262,3968.4902565350226,0.7780755937472755,228.93,17.7866,2979.74,4071.8863380000003,2775.1410562331876,0.7317836876221764,12926.33,11770.050660773239,17482.10799148857,0.7394033949620595,228.99,25.46623333333333,0.8865015939560685,30.156141400311782,12.92633,1.07081875,5631.175441988884
2017-12-06 04:42:21,231.16,29.929,4824.33,6918.38764,4958.823206004098,0.6973199900085391,227.11,27.8191,4906.17,6317.995801,3980.774657344174,0.7765389776332965,229.11,17.0595,2779.67,3908.502045,2747.694110862631,0.7111855048293828,12510.17,11687.291974210902,17120.080231101565,0.7307308044779561,229.12666666666667,24.935866666666666,0.8874276237306867,31.58649655917313,12.51017,1.0598541666666665,5632.235296155551
2017-12-06 04:47:21,230.94,35.1732,6162.53,8122.898808,5291.947566265922,0.7586614268702583,226.98,27.9097,4952.65,6334.943706,3950.0341436105355,0.7817985809896318,228.99,16.5582,2571.39,3791.662218,2786.5132052995336,0.678169586888027,13686.57,12028.494915175992,18221.056179302963,0.7511403216870809,228.97,26.54703333333333,0.8691094903262475,37.62692880937104,13.68657,1.0915308333333331,5633.326826988884
2017-12-06 04:52:21,230.85,29.55,4729.48,6821.6175,4915.941847286872,0.6933077089121458,226.69,28.4644,4998.48,6452.594836,4080.5854735777657,0.7746464991281842,228.65,16.4951,2611.83,3771.604615,2720.908933240747,0.6924983572277233,12339.789999999999,11717.436254105385,17016.71912012193,0.7251568244673232,228.73,24.8365,0.9268569929611352,33.58524751877277,12.339789999999999,1.0844316666666667,5634.411258655551
2017-12-06 04:57:21,230.85,31.6051,5283.32,7296.037335,5031.768135686889,0.724135548848586,226.67,28.5733,5065.68,6476.709911,4035.6731048049005,0.7821378554250954,228.7,16.1604,2490.76,3695.8834799999995,2730.5071543830286,0.6739281726489929,12839.76,11797.948394874818,17437.058902972407,0.7363489491803731,228.74,25.446266666666663,0.9224446970359296,36.492059083978255,12.83976,1.0491479166666666,5635.460406572218
2017-12-06 05:02:21,230.78,30.7734,5085.31,7101.885252,4957.458657061609,0.7160507132339119,226.6,28.1057,4967.21,6368.75162,3985.9530871740853,0.7799346396868905,228.6,16.8543,2722.83,3852.8929799999996,2725.9825946680726,0.7066975423750286,12775.35,11669.394338903767,17302.726139523198,0.7383431892167741,228.66,25.244466666666664,0.9271407329659778,33.235666165786824,12.77535,1.06729625,5636.527702822218
2017-12-06 05:07:21,230.57,28.4772,4585.38,6565.988004,4699.626445183904,0.6983533928491168,226.3,27.6837,4869.21,6264.82131,3941.9259280369693,0.777230468206283,228.3,17.0161,2844.28,3884.7756300000005,2646.0447798633154,0.7321606885183224,12298.87,11287.597153084189,16693.47335838813,0.7367472146723778,228.39000000000001,24.39233333333333,0.9545076404395895,30.23996610956993,12.29887,1.0447591666666667,5637.572461988885
2017-12-06 05:12:21,230.65,31.7255,5401.11,7317.486575,4936.964709536137,0.7381099978307784,226.36,27.5145,4849.82,6228.182220000001,3907.6207253422303,0.7786894841365125,228.4,16.6629,2631.79,3805.80636,2749.1532233974244,0.6915196809960662,12882.720000000001,11593.738658275792,17331.452641795455,0.7433144968433191,228.47,25.300966666666667,0.9541734144526662,34.141251520034146,12.88272,1.0492329166666667,5638.6216949055515
2017-12-06 05:17:21,230.23,28.8716,4593.76,6647.108467999999,4804.312650916601,0.69109147565666,225.9,28.6495,5089.77,6471.92205,3997.5012655878177,0.7864387056392312,227.94,16.4705,2575.97,3754.2857700000004,2731.124347576378,0.6861411618114515,12259.5,11532.938264080798,16831.63703426078,0.7283605257792691,228.0233333333333,24.663866666666667,0.9677372198751638,33.220122284151174,12.2595,1.0475925,5639.669287405552
2017-12-06 05:22:21,234.04,33.3192,5478.67,7798.025568,5549.1781184497695,0.7025714332718125,229.61,32.122,5944.33,7375.5324200000005,4366.167579190137,0.8059526636858034,231.71,16.2748,2385.92,3771.033908,2920.2880832009964,0.6326965119402475,13808.92,12835.633780840903,18853.110250626134,0.7324478463462754,231.78666666666666,27.23866666666667,0.972158306488724,40.25111361300114,13.80892,1.0861841666666665,5640.755471572218
2017-12-06 05:27:21,233.95,34.6886,5873.85,8115.39797,5599.783066242844,0.7237907520633889,229.48,31.9394,5918.92,7329.453511999999,4322.878071166145,0.807552703664655,231.6,16.1896,2355.27,3749.5113599999995,2917.454141176695,0.6281538509593955,14148.04,12840.115278585683,19105.90474719712,0.7405061517474356,231.67666666666665,27.605866666666667,0.9812526078011052,41.35449469677944,14.148040000000002,1.1648733333333332,5641.920344905551
2017-12-06 05:32:21,231.78,31.7532,5221.31,7359.756696,5186.900857758594,0.7094405719740385,227.32,28.7189,5087.06,6528.380348,4091.646432006631,0.7792223689231657,229.3,18.0699,3022.22,4143.42807,2834.4633430093827,0.7294008605777486,13330.59,12113.010632774607,18011.93094417727,0.740097774153936,229.4666666666667,26.180666666666667,1.0081348053457164,30.979985230831915,13.33059,1.1449429166666667,5643.065287822218
2017-12-06 05:37:21,231.33,30.9795,5148.24,7166.487735000001,4985.3958075869405,0.7183770056364994,226.87,27.6544,4865.55,6273.9537279999995,3960.9239551631244,0.7755157610241146,228.94,16.8178,2576.92,3850.2671319999995,2860.7761711394865,0.6692834319424049,12590.710000000001,11807.095933889552,17260.750061807026,0.7294416496916636,229.0466666666667,25.150566666666663,0.9968856419361276,33.13152652624129,12.590710000000001,1.0800541666666668,5644.145341988885
2017-12-06 05:42:21,231.46,33.8326,5964.54,7830.893596,5074.165655580611,0.7616678641945374,227.01,27.715,4913.58,6291.582149999999,3929.4703884618616,0.7809768485658255,229.15,16.8344,2633.15,3857.6027599999998,2819.152378190937,0.6825871308739939,13511.269999999999,11822.788422233409,17953.627574665694,0.7525649033215832,229.20666666666668,26.127333333333336,0.9831011314388748,35.56785996784978,13.511269999999998,1.0875825,5645.232924488885
2017-12-06 05:47:21,231.27,29.1356,4714.84,6738.190212,4813.885240374204,0.6997190420067648,226.65,28.8717,5236.32,6543.770805,3924.524073817149,0.8001991750687545,228.79,16.2655,2547.33,3721.3837449999996,2712.8963947504926,0.6845115082320005,12498.49,11451.305708941845,16951.243456447202,0.7373199513128548,228.90333333333334,24.7576,1.0339153354399997,34.30098232461951,12.49849,1.08374,5646.316664488885
2017-12-06 05:52:21,230.8,29.8134,4917.78,6880.932720000001,4812.761677952339,0.7146967133839378,226.04,31.0776,5732.28,7024.780704,4060.60462750201,0.8160083910855703,228.29,15.6395,2373.03,3570.3414549999998,2667.5956823310976,0.6646507147591575,13023.09,11540.961987785446,17400.99642984874,0.7484105897327171,228.37666666666667,25.510166666666667,1.0611124896005195,38.69307008316946,13.02309,1.0633991666666667,5647.380063655552
2017-12-06 05:57:21,230.43,34.2801,5960.41,7899.1634429999995,5183.6565984956615,0.7545621815537866,225.75,31.3532,5830.72,7077.9849,4012.552121309829,0.8237824864531712,228.06,16.9146,2740.27,3857.5436760000002,2715.0623453887015,0.7103665519197611,14531.400000000001,11911.271065194192,18789.35774177852,0.773384604184162,228.08,27.515966666666667,1.0303402314977177,38.52805462040828,14.531400000000001,1.14810375,5648.528167405551
2017-12-06 06:02:21,230.42,30.9612,4978.45,7134.079704,5109.807121655838,0.6978405353683724,225.64,31.9108,5917.92,7200.352911999999,4101.622231623345,0.8218930477889888,227.89,16.737,2742.97,3814.194929999999,2650.3204604609045,0.7191478281368279,13639.339999999998,11861.749813740087,18075.749065512136,0.7545656863550599,227.98333333333332,26.53633333333333,1.0687915783317499,36.92798552927433,13.639339999999999,1.1737808333333333,5649.701948238885
2017-12-06 06:07:21,230.25,29.8355,4770.8,6869.623875,4942.792686727819,0.6944776143220797,225.46,30.2375,5489.97,6817.346750000001,4041.8369720753917,0.805294229752946,227.75,16.6073,2680.55,3782.3125749999995,2668.434018765149,0.7087066303609243,12941.32,11653.06367756836,17414.696563990514,0.7431263560893503,227.82000000000002,25.560100000000002,1.0666315512246414,35.0264670326016,12.94132,1.1075274999999998,5650.809475738885
2017-12-06 06:12:21,230.27,31.1675,5134.68,7176.940225,5014.332686492097,0.7154413773872556,225.37,30.8962,5738,6963.076594,3944.5901756596522,0.8240610199440239,227.71,15.7271,2390.28,3581.2179410000003,2666.7739804003413,0.6674489068745565,13262.960000000001,11625.696842552092,17636.97635754286,0.7519973793199417,227.78333333333333,25.930266666666665,1.091680690714866,39.3484833682132,13.262960000000001,1.0918449999999997,5651.901320738885
2017-12-06 06:17:21,230.49,32.271,5389.14,7438.142790000001,5126.708322581751,0.7245276344042865,225.58,31.3303,5802.53,7067.489074000001,4034.8540754542037,0.8210171871855375,227.94,16.4007,2592.38,3738.375558,2693.5140148608493,0.6934509280247119,13784.05,11855.076412896806,18180.8380213378,0.7581636217110814,228.00333333333333,26.667333333333335,1.0906273300098004,38.498912527186825,13.784049999999999,1.12695875,5653.028279488885
2017-12-06 06:22:21,231.96,30.8629,4976.92,7158.958284,5145.964537931856,0.695201704293099,227.01,31.7346,5829.22,7204.071546,4233.065205201407,0.8091563170602637,229.38,15.4254,2280.93,3538.278252,2704.953109330396,0.644644043670311,13087.07,12083.982852463658,17812.74944424739,0.7347024130643939,229.45000000000002,26.00763333333333,1.093920244061883,40.68895157703699,13.087069999999999,1.11963,5654.1479094888855
2017-12-06 06:27:21,231.68,31.642,5491.46,7330.81856,4856.415121057968,0.7490923360132924,226.66,30.8028,5792.52,6981.762648,3897.6559266574527,0.8296644117025848,229.15,16.0634,2521.63,3680.9281100000003,2681.5320050464015,0.6850527705633458,13805.61,11435.603052761822,17926.73658679782,0.7701128386171061,229.16333333333333,26.1694,1.0981977919678891,38.617622108263845,13.80561,1.1205283333333331,5655.268437822218
2017-12-06 06:32:21,231.83,28.7669,4770.18,6669.030427000001,4660.616869455352,0.7152733897700658,226.84,28.9677,5363.29,6571.033068000001,3796.524194134617,0.8162019494496934,229.23,16.2911,2584.64,3734.408853,2695.449044549864,0.6921148973615074,12718.11,11152.590108139833,16915.395002549554,0.751865977595148,229.29999999999998,24.675233333333335,1.1033580462276622,33.977929286720695,12.718110000000001,1.1051549999999999,5656.373592822219
2017-12-06 06:37:21,231.65,31.0011,5313.81,7181.404815000001,4830.73476821127,0.7399401839736004,226.78,28.3093,5251.53,6419.983054,3692.9141707799236,0.8179974862594084,229.07,14.9949,2142.27,3434.881743,2684.97520202603,0.6236808601535602,12707.61,11208.624141017224,16944.515544762387,0.7499541646044858,229.16666666666666,24.768433333333334,1.0836363636363704,39.459634777061666,12.70761,1.059405,5657.432997822219
2017-12-06 06:42:21,232.17,32.9131,5760.95,7641.434426999999,5020.256487435758,0.7539094989344467,227.3,26.3355,4880.53,5986.05915,3466.025254726042,0.8153160330866426,229.64,17.483,2534.54,4014.79612,3113.630497275978,0.6312998030893783,13176.02,11599.912239437777,17554.642320567466,0.7505718293424093,229.70333333333335,25.5772,1.073848877537682,31.64615360555495,13.176020000000001,1.0784845833333332,5658.511482405552
2017-12-06 06:47:21,233.65,30.3415,4937.23,7089.291475,5087.417178157073,0.6964349000758217,228.75,25.4966,4688.03,5832.34725,3469.675656842086,0.8037981620521651,230.94,18.1918,2505.18,4201.214292,3372.5768627127036,0.596299028300078,12130.439999999999,11929.669697711863,17013.659032968324,0.7129824323206526,231.11333333333332,24.67663333333333,1.0975856001384705,26.279246628727034,12.130439999999998,1.0544358333333332,5659.565918238885
2017-12-06 06:52:21,233.53,32.3276,5798.93,7549.464427999999,4833.9242862023975,0.768124686897326,228.73,24.4066,4687.17,5582.521618,3032.323367739222,0.8396151991399239,230.91,19.2335,2749.17,4441.207485,3488.0350107073214,0.619014087786984,13235.27,11354.282664648941,17438.236917809307,0.7589798247598698,231.05666666666664,25.32256666666667,1.0704444797091728,27.663204230218863,13.23527,1.0569045833333333,5660.622822822219
2017-12-06 06:57:21,233.28,32.1606,5765.65,7502.424768000001,4800.380972068766,0.7685048738632015,228.72,17.9798,3619.29,4112.3398560000005,1952.4546056556874,0.8801047886933203,230.78,20.3659,3087.4,4700.042402,3543.7776200825483,0.6568876907761991,12472.339999999998,10296.613197807,16173.419812174952,0.7711628180584992,230.92666666666665,23.5021,1.0190825370247494,36.84138864186606,12.472339999999999,1.0711504166666665,5661.6939732388855
2017-12-06 07:02:21,233.51,29.326,5038.21,6847.91426,4637.92730734445,0.7357291298796139,229.06,14.8747,3064.51,3407.1987820000004,1489.221944493931,0.8994221341559518,231.06,19.1481,2599.76,4424.3599859999995,3579.97335578324,0.5876013724530598,10702.48,9707.12260762162,14448.920633382922,0.740711384023585,231.21,21.116266666666665,0.9947666623415868,38.878715934634926,10.70248,0.9656175,5662.6595907388855
2017-12-06 07:07:21,234.22,32.4357,5843.39,7597.089653999999,4854.952576371249,0.7691616482271411,229.89,15.6354,3288.33,3594.422106,1451.4668743038803,0.914842470646657,231.88,19.1518,2509.1,4440.919384,3664.1755096047104,0.564995619834922,11640.820000000002,9970.59496027984,15327.14761899153,0.7594903036998298,231.99666666666667,22.407633333333337,0.9583471026882552,44.75290414427223,11.640820000000001,0.9309708333333334,5663.590561572219
2017-12-06 07:12:21,233.09,34.956,6621.7,8147.894040000001,4747.7643577864665,0.8126885263225636,229.41,13.7257,2878.04,3148.812837,1277.4615614005725,0.9140079607722966,231.47,18.2495,2287.81,4224.211765,3551.040754407701,0.5415945334359912,11787.55,9576.26667359474,15187.205747151162,0.7761500170767835,231.32333333333335,22.3104,0.8271250918627701,56.6802925989673,11.78755,0.9761820833333333,5664.566743655552
2017-12-06 07:17:21,232.03,48.9103,10185.34,11348.656909,5005.083687871104,0.8974929880841286,228.72,14.6008,3138.26,3339.494976,1141.7315214748335,0.9397408957203954,230.85,18.42,2338.58,4252.2570000000005,3551.4410001644405,0.5499620554449084,15662.18,9698.256209510379,18421.727819553373,0.8502014660848313,230.53333333333333,27.310366666666667,0.7865818392134177,79.09060173731342,15.662180000000001,1.1437387499999998,5665.710482405552
2017-12-06 07:22:21,232.38,41.1586,8340.12,9564.435468,4681.967984420266,0.8719929187565513,229.2,13.2466,2795.2,3036.12072,1185.2788644084221,0.9206485043848981,231.09,19.7663,2918.15,4567.794267,3514.135034846849,0.6388532034120179,14053.47,9381.381883675536,16897.05137259917,0.8317113850283714,230.89,24.723833333333335,0.731950279353804,66.47337589235757,14.053469999999999,1.2381520833333333,5666.948634488886
2017-12-06 07:27:21,232.75,41.2362,8398.85,9597.72555,4644.960108614796,0.8750875357130837,229.58,13.9929,2986.12,3212.4899820000005,1184.55866467236,0.9295344162103598,231.44,19.4078,2748.45,4491.741232,3552.711906804277,0.6118896566034416,14133.420000000002,9382.230680091434,16964.074199049268,0.833138303579932,231.25666666666666,24.878966666666667,0.7250241434481088,65.74723762642873,14.133420000000003,1.1744537499999999,5668.123088238885
2017-12-06 07:32:21,232.7,55.5936,11386.51,12936.63072,6140.342368756622,0.8801758546293266,229.83,17.6495,3750.23,4056.3845850000002,1545.9724604680462,0.9245252567687686,231.5,33.5435,4490.48,7765.320250000001,6335.28120564984,0.5782736391329126,19627.22,14021.596034874507,24121.2130767424,0.8136912491737204,231.34333333333333,35.59553333333333,0.6541503969568987,56.181393545632154,19.62722,1.4066933333333334,5669.529781572219
2017-12-06 07:37:21,232.63,59.1913,11842.12,13769.672118999999,7026.241112455927,0.8600146682984355,229.96,19.9957,4199.97,4598.211172,1871.843471395409,0.9133921524907295,231.72,35.4692,4741.1,8218.923024,6713.617986185786,0.5768517342424986,20783.190000000002,15611.702570037123,25993.580817413436,0.799550863960885,231.4366666666667,38.21873333333333,0.638043525226493,54.875096157032935,20.78319,1.6837670833333336,5671.213548655552
2017-12-06 07:42:21,232.11,70.0682,13657.19,16263.529902000002,8830.830435307213,0.8397432834258516,229.99,20.9885,4458,4827.145115,1851.36867243355,0.9235272389361345,231.59,37.0975,5180.31,8591.410025,6853.956121946688,0.602963888922296,23295.500000000004,17536.15522968745,29158.138837890434,0.7989364523406396,231.23000000000002,42.718066666666665,0.536262595683955,64.02474518977921,23.295500000000004,1.8366120833333333,5673.050160738885
2017-12-06 07:47:21,231.55,63.5071,11804.09,14705.069005000001,8769.407831416653,0.8027225167040282,229.48,20.5674,4314.08,4719.806952,1914.4950816723274,0.9140373841290109,230.9,36.3999,4986.17,8404.736910000001,6765.922794225217,0.5932571183837329,21104.34,17449.825707314198,27384.11189086189,0.7706782708203345,230.64333333333332,40.15813333333333,0.5043862818493172,58.14255974713301,21.10434,1.8499933333333334,5674.900154072218
2017-12-06 07:52:21,231.38,58.9833,10620.52,13647.555954,8570.900678876218,0.7781994106341952,229.28,20.7427,4353.73,4755.886256,1914.024338170677,0.9154403124144018,230.65,36.9761,5283.27,8528.537465000001,6694.998834877318,0.6194813614505239,20257.52,17179.923851924214,26561.568103338977,0.7626628036864092,230.43666666666664,38.9007,0.5019455815769935,51.62529208985956,20.25752,1.7234108333333333,5676.623564905552
2017-12-06 07:57:21,230.62,67.0492,12248.08,15462.886504,9438.505991373071,0.7920953178329039,228.79,20.876,4381.3,4776.22004,1901.7066494329774,0.9173153588627379,230.08,36.3719,5095.94,8368.446752,6637.943699479482,0.6089469349592391,21725.32,17978.15634028553,28199.355214226955,0.7704190338734866,229.83,41.43236666666667,0.45250837575600245,61.82807161229022,21.72532,1.7492849999999998,5678.372849905551
2017-12-06 08:02:21,230.16,73.1817,13676.31,16843.500072000003,9831.685484156016,0.8119636620380927,228.51,21.8404,4580.83,4990.749803999999,1980.80289711673,0.9178640845366651,229.89,36.797,5158.73,8459.26233,6704.224336555051,0.6098321341454368,23415.87,18516.712717827795,29852.49767995076,0.7843856233083751,229.51999999999998,43.939699999999995,0.44004879749041087,66.550295063462,23.415869999999998,1.8808829166666667,5680.253732822218
2017-12-06 08:07:21,230.33,64.5549,11646.77,14868.930117000002,9243.25869979466,0.7832957656236457,228.38,30.3078,6272.15,6921.695364,2927.4564197472005,0.9061580537944055,229.77,37.353,5041.12,8582.598810000001,6946.08605467953,0.5873652155482727,22960.039999999997,19116.801174221393,29876.67190194236,0.7684938963535395,229.49333333333334,44.0719,0.4851266558215245,46.47632618516561,22.960039999999996,1.9323295833333332,5682.186062405552
2017-12-06 08:12:21,229.53,70.0196,12907.08,16071.598788,9576.198278860094,0.8030986941782783,227.75,31.0468,6488.57,7070.9087,2810.0194303306325,0.9176430180748903,229.13,38.4179,5424.23,8802.693427,6932.9027453765,0.6162011712645322,24819.88,19319.120454567226,31452.422138087837,0.7891245987679897,228.8033333333333,46.49476666666667,0.4603662534053904,50.59673382595745,24.81988,1.9908299999999999,5684.176892405551
2017-12-06 08:17:21,228.77,65.2933,11735.8,14937.148241,9240.638286049802,0.7856787527747211,226.71,46.1356,9531.18,10459.401876,4307.632227949864,0.9112547842597114,228.01,48.7866,7972.81,11123.832666,7757.187240557538,0.7167322845810957,29239.79,21305.457754557203,36178.555103477,0.8082077881874796,227.83,53.405166666666666,0.49159461001624216,22.260268201266424,29.23979,2.2524862499999996,5686.429378655552
2017-12-06 08:22:21,228.93,71.243,13276.13,16309.65999,9473.615002337112,0.8140040937787815,226.55,59.6368,11807.94,13510.717040000001,6565.975014523461,0.8739684181854496,228.27,50.364,8301.18,11496.59028,7953.741174679401,0.7220558267994569,33385.25,23993.331191539975,41112.70921782491,0.81204208224559,227.91666666666666,60.4146,0.599634369287011,17.923482072214327,33.38525,2.6093766666666665,5689.038755322218
2017-12-06 08:27:21,227.52,81.888,13963.92,18631.157760000002,12334.057633707094,0.7494928753155488,225.8,56.7336,11453.31,12810.446880000001,5738.400413808867,0.8940601453865907,227.36,49.0767,7903.3,11158.078512000002,7876.58334495079,0.7083029565978016,33320.53,25949.041392466752,42232.81270136827,0.788972551641593,226.89333333333335,62.566100000000006,0.4818710701063643,30.88237879618515,33.32053,2.7794075,5691.818162822218
2017-12-06 08:32:21,230.81,81.3385,14106.82,18773.739185,12387.530523635629,0.7514123777361936,229.16,57.1448,11585.48,13095.302367999999,6104.391638725875,0.8847050395957685,230.5,51.6171,8403.44,11897.74155,8422.496670049588,0.7063054752605548,34095.74,26914.418832411095,43438.52468988841,0.7849193830456398,230.15666666666667,63.36679999999999,0.43303836517155114,28.361381669896552,34.09574,2.8090112499999993,5694.627174072219
2017-12-06 08:37:21,228.5,116.5887,19409.1,26640.51795,18248.398116938166,0.728555654827274,227.73,67.2827,13781.73,15322.289271000001,6696.003786685143,0.8994563251122162,228.86,72.6552,11841.6,16627.869072,11673.15464283645,0.7121537912479902,45032.43,36617.55654645976,58041.06476571633,0.7758718793628978,228.36333333333334,85.50886666666666,0.2773358244902221,36.3469129517173,45.03243,3.297007083333333,5697.924181155552
2017-12-06 08:42:21,226.41,145.077,24045.99,32846.88357,22376.508333094236,0.7320630570250474,226.19,84.4131,17391.85,19093.399089,7879.177771146303,0.9108828616073767,227.19,91.1751,15305.74,20714.070969,13957.329943838422,0.738905453346475,56743.579999999994,44213.016048078964,71934.86400407029,0.7888188958943367,226.59666666666666,106.88839999999999,0.26184556995542757,35.72754386818403,56.743579999999994,4.240667083333333,5702.1648482388855
2017-12-06 08:47:21,226.62,138.3777,23209.21,31359.154374,21088.60199795765,0.7401095617311303,226.37,79.5667,16365.67,18011.513879,7521.933106888782,0.9086226793562909,227.34,87.4417,14838.18,19878.996078,13228.866140253265,0.7464250177312198,54413.06,41839.401245099696,68639.03113471263,0.7927422502979042,226.77666666666667,101.79536666666667,0.24840886040597912,35.937130078939425,54.413059999999994,4.631526666666666,5706.7963749055525
2017-12-06 08:52:21,226.12,141.7123,23621.05,32043.985276,21653.244312712235,0.7371445778840583,225.88,86.1295,17652.75,19454.93146,8177.699893661891,0.9073663423741509,226.9,92.0291,16036.76,20881.40279,13373.67979206246,0.7679924649353502,57310.560000000005,43204.62399843658,71771.4415513572,0.7985148237407287,226.29999999999998,106.62363333333333,0.2651347768449062,32.90890168502356,57.31056,4.655150833333333,5711.451525738886
2017-12-06 08:57:21,226.98,143.3895,23635.49,32546.54871,22375.018332781372,0.7262057249326085,226.84,87.7239,18090.12,19899.289476,8290.312420846663,0.9090837148641918,227.9,88.7563,15320.45,20227.56077,13207.498873804341,0.7574047199364811,57046.06,43872.82962743237,71965.81230724286,0.7926827777119207,227.24,106.62323333333335,0.2904418236226002,34.48241580868709,57.04606,4.764859166666666,5716.216384905552
2017-12-06 09:02:21,227.94,151.2604,26597.2,34478.295576000004,21939.50359479497,0.7714186434005179,227.32,105.2514,20791.34,23925.748248,11838.986875196502,0.8689943480341514,228.62,109.6582,19622.73,25070.057684,15603.084939401806,0.782715789781507,67011.27,49381.57540939328,83240.91720377962,0.8050280108753691,227.96,122.05666666666666,0.28952447797859127,23.926372996149343,67.01127000000001,5.169055416666667,5721.385440322219
2017-12-06 09:07:21,228.07,154.4539,28662.36,35226.300973,20478.31534747867,0.8136636322379951,227.09,109.5145,21285.11,24869.647805,12862.483206311343,0.8558669655032536,228.62,113.1259,20056.13,25862.843258,16329.063378252167,0.7754804759834809,70003.6,49669.86193204218,85834.72023201412,0.8155627444322988,227.92666666666665,125.6981,0.3670771300710659,22.8768772161234,70.0036,5.708952916666666,5727.094393238886
2017-12-06 09:12:21,227.7,130.5249,24256.91,29720.51973,17172.990720116843,0.8161670865908508,226.24,102.0363,19354.52,23084.692512,12581.954694847256,0.8384135933341558,227.68,108.8411,19542.92,24780.941648,15237.10427985518,0.7886270133555338,63154.35,44992.04969481928,77541.96579700302,0.814453816728501,227.20666666666668,113.80076666666666,0.4254569995011891,14.695975979072204,63.15435,5.548247916666666,5732.642641155553
2017-12-06 09:17:21,226.66,139.4602,26241.85,31610.048931999998,17622.726862234864,0.8301742922464894,225.34,106.0533,20256.94,23898.050622,12679.637430466004,0.8476398481368987,226.76,116.9592,21357.53,26521.668191999997,15724.337696247956,0.805286071953886,67856.31999999999,46026.70198894883,81993.52084111223,0.8275814881945681,226.25333333333333,120.82423333333332,0.4036772938888533,15.424030554576934,67.85632,5.458777916666666,5738.10141907222
2017-12-06 09:22:21,225.67,141.7243,26302.86,31982.922780999997,18195.24403342282,0.8224032612687189,224.49,107.5754,20185.77,24149.601546,13256.618887848654,0.8358634804615835,225.77,127.1407,23649.47,28704.555839,16268.19272793905,0.8238925602140198,70138.1,47720.055649210524,84832.52196400712,0.8267831531609813,225.30999999999997,125.48013333333334,0.3639430118503239,14.268978568718985,70.13810000000001,5.749767499999999,5743.85118657222
