DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-06 09:27:21,227.91,154.8624,28874.24,35294.689584,20297.619989873638,0.8180902096129907,226.84,119.5331,22661.94,27114.888404,14888.037096869883,0.8357747840355079,228.21,136.6173,26048.07,31177.434033,17132.730143125664,0.8354783133348695,77584.25,52318.387229869186,93576.32975489603,0.8291012289455678,227.65333333333334,137.00426666666667,0.3572683612510246,13.03472787222199,77.58425,6.155097916666667,5750.006284488887
2017-12-06 09:32:21,227.8,153.3311,28519.95,34928.82458,20165.198698200624,0.8165161680341892,226.73,115.7631,21845.87,26246.967662999996,14548.583279675979,0.8323197666294927,228.25,126.9693,23979.32,28980.742725,16275.001113064185,0.8274225483984727,74345.14,50988.783090940786,90150.18492889855,0.8246809483378875,227.59333333333333,132.02116666666666,0.37933155628460585,16.141300574276602,74.34514,6.33039125,5756.336675738887
2017-12-06 09:37:21,227.18,167.8085,31761.9,38122.73503,21083.752857534382,0.8331485129544232,225.98,132.1476,25117.25,29862.714648,16152.568792157299,0.8410906475202911,227.81,137.6512,26246.53,31358.319871999996,17159.9501209581,0.8369877629648028,83125.68,54396.27177064978,99342.00047315731,0.8367626945710737,226.99,145.8691,0.4449535221816024,15.040471217002096,83.12567999999999,6.561284166666667,5762.897959905554
2017-12-06 09:42:21,226.27,193.1781,35938.45,43710.408687,24880.266059310252,0.822194325780544,225.05,162.6946,30931.24,36614.41973,19592.70589344446,0.8447830179500704,226.95,163.3631,31271.28,37075.255545,19916.86774793299,0.8434541998515576,98140.97,64389.839700687706,117378.45393947374,0.8361071960498513,226.09,173.07860000000002,0.45999380777566107,11.612931928037305,98.14097,7.552777083333333,5770.450736988887
2017-12-06 09:47:21,226.74,197.8623,36975.89,44863.297902000006,25406.67348063296,0.8241901895123857,225.21,175.3072,33575.95,39480.934512,20770.16541913744,0.8504345303628713,227.41,165.0304,31523.19,37529.563264,20365.57416353583,0.839956217402573,102075.03,66542.41306330623,121849.10539593044,0.8377166961408741,226.45333333333335,179.39996666666664,0.5490461610927959,10.291157616342941,102.07503,8.342333333333332,5778.79307032222
2017-12-06 09:52:21,227.64,213.8436,39868,48679.357104,27932.46111710809,0.8189919171451842,226.3,183.8038,35484.71,41594.799940000004,21701.675932160728,0.8531044758283791,228.67,164.4684,31170.86,37608.989027999996,21043.135283712454,0.8288140895463372,106523.56999999999,70677.27233298127,127837.97475701537,0.8332701625043093,227.53666666666666,187.37193333333335,0.5435021461742359,14.127871872663958,106.52356999999999,8.691608333333331,5787.484678655554
2017-12-06 09:57:21,227.24,215.4924,40465.75,48968.492976,27576.010974723325,0.8263629844568161,226.12,178.1973,34357.87,40293.97347600001,21050.916073836117,0.8526801165555022,228.4,167.8292,32080.58,38332.18928,20980.77982014364,0.8369096731122059,106904.2,69607.70686870308,127568.57306233105,0.8380136065938883,227.25333333333333,187.17296666666667,0.5045763905186614,15.130087339891857,106.9042,8.892823749999998,5796.377502405554
2017-12-06 10:02:21,227.12,218.8039,40944.73,49694.741768,28161.9680529487,0.8239247965338176,225.68,191.6098,36856.94,43242.499664,22615.918089421884,0.8523313935684419,228.23,168.823,32265.86,38530.47329,21059.716294665595,0.8374114627959712,110067.53000000001,71837.60243703617,131436.30504621836,0.8374210608042868,227.01,193.0789,0.585877274128886,13.323568758678444,110.06753000000002,9.04048875,5805.417991155554
2017-12-06 10:07:21,227.2,227.7759,43457.12,51750.684479999996,28100.036751828495,0.8397400041499896,225.35,205.2093,39170.39,46243.915755,24580.07916186271,0.8470387803559823,228.43,166.814,31861.71,38105.32202,20900.885199526765,0.8361485564477589,114489.22,73581.00111321796,136095.3534145519,0.8412426811609155,226.99333333333334,199.9330666666667,0.7239566507092771,16.565077112473656,114.48922,9.35653125,5814.774522405554
2017-12-06 10:12:21,226.55,232.665,43999.03,52710.255750000004,29025.099832550255,0.834733760516804,224.75,211.5643,40409.29,47549.076425,25060.006994539937,0.849843846362364,227.9,167.7549,32056.21,38231.34171,20833.504011151985,0.8384798588330789,116464.53,74918.61083824217,138480.26934568287,0.8410189447947574,226.4,203.99473333333333,0.7287985865724407,17.765082824033694,116.46453,9.623072916666667,5824.397595322221
2017-12-06 10:17:21,225.67,242.7065,45850.67,54771.575854999995,29960.667252101022,0.8371252658748246,224.16,207.8769,39456.14,46597.685904,24790.26720122718,0.8467403312964312,227.42,161.676,30661.06,36768.355919999995,20293.13669042316,0.8338980417485038,115967.87,75044.07114375135,138130.9505004773,0.8395502208579914,225.75,204.08646666666664,0.7397563676633389,20.780636442658125,115.96786999999999,9.684683333333332,5834.082278655554
2017-12-06 10:22:21,225.77,246.3682,46222.96,55622.548514,30940.359920832914,0.831011185838884,224.29,213.3913,40465.43,47861.534676999996,25559.254225285462,0.8454687103764306,227.57,164.3971,31182.84,37411.848047,20670.676424012294,0.8335017281377124,117871.23,77170.29057013066,140886.05540787667,0.8366422756230425,225.87666666666667,208.0522,0.7496716497203465,20.982762979675297,117.87123,9.743295833333331,5843.825574488887
2017-12-06 10:27:21,225.62,239.0465,45066.09,53933.671330000005,29629.182156184546,0.8355835768022802,224.02,205.1874,38821.13,45966.081348,24613.01485015709,0.8445603554084368,227.33,155.4658,29384.02,35342.040314000005,19637.69798616939,0.8314183261332577,113271.24,73879.89499251102,135235.397345673,0.8375857373382002,225.65666666666667,199.8999,0.7415395069205487,22.228175201688448,113.27124,9.63093625,5853.456510738886
2017-12-06 10:32:21,225.62,227.8922,42420.29,51417.038164000005,29055.650222876317,0.82502399038809,224.07,202.3681,38160.19,45344.620167,24493.559913850888,0.8415593704271772,226.99,165.5004,31302.96,37566.935796000005,20770.15552034184,0.833258271848007,111883.44,74319.36565706905,134317.80320531875,0.832975505331743,225.56000000000003,198.5869,0.6605781166873724,16.660968069897862,111.88344000000001,9.381445,5862.837955738886
2017-12-06 10:37:21,225.28,238.8014,44923.45,53797.179392,29597.63758532984,0.8350521441404866,223.82,202.5671,38004.8,45338.568322,24722.883214719546,0.8382443779451816,226.97,166.6026,31581.95,37813.792122,20795.752182677337,0.8351965837783742,114510.2,75116.27298272672,136949.04297166708,0.8361518818622969,225.35666666666668,202.65703333333332,0.7159021994763777,17.835239207916306,114.5102,9.433068333333333,5872.27102407222
2017-12-06 10:42:21,225.5,248.497,46755.25,56036.073500000006,30886.698281540273,0.8343776977878365,224.03,210.7247,39642.29,47208.654541,25634.85726754452,0.839725054345094,227.37,162.3324,30375.04,36909.517788000005,20968.296267009602,0.8229595459487555,116772.58000000002,77489.8518160944,140144.61307641,0.8332291726142408,225.63333333333333,207.18470000000002,0.7696853301817161,21.64846149353693,116.77258000000002,9.6367825,5881.90780657222
2017-12-06 10:47:21,226.49,247.0214,46586.71,55947.876886000005,30981.339212934512,0.8326805697189471,224.99,209.8109,39912.2,47205.354391,25206.383602966598,0.8455015435200188,228.3,161.1409,30436.55,36788.467469999996,20664.166155176645,0.8273394379589252,116935.46,76851.88897107776,139928.96284841985,0.8356773152579721,226.59333333333333,205.99106666666668,0.753184853923333,21.772869761989693,116.93546,9.737835,5891.64564157222
2017-12-06 10:52:21,226.59,264.6215,50356.05,59960.585685000005,32550.57701617173,0.8398191816294631,224.98,222.5917,42705.7,50078.680666,26155.256541605602,0.8527720665172045,228.44,173.1616,32830.48,39557.035904,22066.23376292258,0.8299529843357195,125892.23000000001,80772.06732069992,149576.00219832253,0.8416606150034666,226.67,220.12493333333336,0.7808708695460407,21.33485408589184,125.89223000000001,10.117820416666666,5901.763461988886
2017-12-06 10:57:21,225.52,253.0454,47645.33,57066.798608000005,31409.266666974745,0.8349045532987155,223.88,215.5567,41207.72,48258.833996,25116.50594838154,0.853889673410169,227.27,164.5301,31126.26,37392.755827,20721.344713846218,0.8324141751949936,119979.31,77247.1173292025,142696.01243113866,0.8408035232091636,225.55666666666664,211.04406666666668,0.759602169447456,22.039930997033483,119.97931,10.2446475,5912.008109488886
2017-12-06 11:02:21,226.37,259.4794,48995.08,58738.351778000004,32398.70530421973,0.8341241883186571,224.99,218.1657,41556.69,49085.100843,26122.569571376,0.8466253361263366,228.19,175.526,33361.48,40053.27794,22164.7631602165,0.8329275833547422,123913.25,80686.03803581223,147867.27244214332,0.8380032170302193,226.51666666666665,217.7237,0.738724155691272,19.38130759306405,123.91325,10.162189999999999,5922.170299488886
2017-12-06 11:07:21,226.58,273.9784,52218.59,62078.025872000006,33569.33354382542,0.841176716986307,225.29,223.8402,43095.3,50428.958658,26189.215132192745,0.8545744577488594,228.84,169.4128,32220.02,38768.425152,21560.637744877273,0.8310892143200153,127533.91,81319.18642089544,151253.78765520037,0.8431782897941542,226.90333333333334,222.4104666666667,0.8535205887969917,23.828764653462066,127.53391,10.476965,5932.647264488885
2017-12-06 11:12:21,226.51,271.181,51341.24,61425.208309999995,33721.40701674965,0.8358333884826512,225.11,228.0404,43872.77,51334.174444000004,26652.90825358695,0.8546503469703289,228.61,170.774,32300.13,39040.644140000004,21928.8279862198,0.827346236506025,127514.14,82303.14325655639,151768.45288085678,0.8401887057523264,226.74333333333334,223.33180000000002,0.82325095923438,23.53350485689902,127.51414,10.627002083333332,5943.274266572219
2017-12-06 11:17:21,226.25,271.6941,51366.19,61470.790125,33766.44138009952,0.835619485214808,224.88,224.2056,42948.08,50419.355328,26411.622744631226,0.8518173173894018,228.54,162.0223,30522.85,37028.576442,20963.56604202962,0.8243052510487328,124837.12,81141.63016676035,148890.1295452916,0.8384512820376397,226.55666666666664,219.30733333333333,0.8754248385245849,26.120892750204433,124.83712,10.514635833333333,5953.788902405552
2017-12-06 11:22:21,225.87,285.4979,54271.79,64485.410673000006,34827.302506243046,0.8416134662646036,224.31,242.0577,46972.14,54295.96268700001,27233.612098443667,0.8651129416524087,228.24,168.9901,31823.72,38570.300424,21792.634539201874,0.825083539670798,133067.65,83853.54914388858,157284.5103007573,0.8460314988777333,226.14000000000001,232.1819,0.928628283364285,27.216505679383275,133.06765,10.746032083333333,5964.5349344888855
2017-12-06 11:27:21,226.06,276.3465,52180.98,62470.88979,34347.59667566169,0.8352847250200821,224.45,239.1572,46026.68,53678.83353999999,27621.764939855457,0.8574456068554877,228.2,175.3869,33258.77,40023.29058,22264.725620097302,0.830985396703481,131466.43,84234.08723561445,156137.13097582525,0.8419933758124131,226.23666666666668,230.29686666666666,0.8678227814530401,23.843123643598567,131.46643,11.022253333333332,5975.557187822219
2017-12-06 11:32:21,226.03,270.5609,51531.07,61154.880227,32931.26478339111,0.8426321792917015,224.79,219.2277,41346.82,49280.194683,26813.76631288453,0.8390149484182792,228.43,171.3929,33028.59,39151.280147,21022.249636058852,0.8436145606475358,125906.48,80767.28073233449,149585.41153095823,0.841702935542898,226.41666666666666,220.3938333333333,0.889216047110791,22.762463862040924,125.90648,10.723871249999998,5986.281059072219
2017-12-06 11:37:21,226.16,272.5181,52041.71,61632.693496,33018.923783911865,0.844384806959273,224.69,228.3017,43796.93,51297.108973,26706.222337929736,0.853789441097983,228.27,177.657,34195.57,40553.76339000001,21800.70451768027,0.8432157003813893,130034.20999999999,81525.85063952187,153477.55566473465,0.8472522867386182,226.37333333333333,226.15893333333335,0.8378489810342835,21.44595069426103,130.03421,10.664195416666665,5996.945254488886
2017-12-06 11:42:21,226.56,273.2552,51985.89,61908.698112,33617.765286090216,0.8397186758143663,224.84,239.2406,46209.67,53790.856504,27534.02698344395,0.8590617997793686,228.41,182.476,35083.33,41679.34316,22501.724430810595,0.8417438313584019,133278.89,83653.51670034477,157356.83453846854,0.8469850730723598,226.60333333333332,231.6572666666667,0.7972815933863897,21.230185167225496,133.27889000000002,10.971379166666665,6007.916633655553
2017-12-06 11:47:21,226.49,273.8593,52227.84,62026.392857000006,33459.320671306254,0.8420260730042729,224.94,231.0157,44670.06,51964.671558,26550.19453275653,0.8596236377659353,228.7,162.5208,30886.61,37168.50696,20676.4414816348,0.8309887193811565,127784.51,80685.95668569759,151126.12150858092,0.8455487954327234,226.71,222.46526666666668,0.8777733668563277,26.945539663270278,127.78451,10.877641666666666,6018.79427532222
2017-12-06 11:52:21,227.15,270.3013,51576.62,61398.94029500001,33311.89185147814,0.8400245957372023,225.83,222.5847,42875.21,50266.302801000005,26237.71264302056,0.8529612804374989,229.02,184.8895,35349.11,42343.39329,23311.014081749367,0.834819962535884,129800.94,82860.61857624806,153994.04578009524,0.8428958362802988,227.33333333333334,225.92516666666666,0.741935483870968,19.641961091836475,129.80094,10.732727083333334,6029.527002405553
2017-12-06 11:57:21,227.63,257.5907,49045.22,58635.371041000006,32135.231946686523,0.8364442678414328,225.78,227.5058,44103.09,51366.259524,26332.680644758162,0.8586003810418313,229.35,166.6167,31903.25,38213.540145,21034.668760192697,0.8348676903250571,125051.56,79502.58135163737,148184.18640329782,0.843892746150793,227.58666666666667,217.23773333333335,0.7938367801277192,23.30213658400659,125.05156,10.618854166666665,6040.14585657222
2017-12-06 12:02:21,227.55,273.3018,51911.66,62189.824590000004,34245.493697410304,0.8347291593478348,225.77,242.7211,47506.8,54799.142747000005,27313.915859248063,0.8669259703446871,229.35,177.8149,34032.84,40781.847315,22470.53341508325,0.8345095242285004,133451.3,84029.94297174162,157703.1413368933,0.8462184003989791,227.5566666666667,231.27926666666667,0.7880820894429051,23.11680049717672,133.45129999999997,10.7709525,6050.91680907222
2017-12-06 12:07:21,227.15,263.7496,50149.6,59910.721639999996,32776.7018973167,0.8370722072310528,225.54,228.6256,44443.51,51564.217824,26146.5672446847,0.8619060246719045,228.74,182.3857,34930.78,41718.905018000005,22810.253056301375,0.8372889936811331,129523.89,81733.52219830277,153156.15146533473,0.8456982547600536,227.14333333333335,224.9203,0.7058685411561069,18.9109653508376,129.52389,10.957299583333333,6061.874108655553
2017-12-06 12:12:21,227.44,281.8681,53931.47,64108.08066400001,34658.946176435195,0.8412585346715161,225.92,242.6258,47397.3,54814.020736,27533.12227039711,0.8646929994112083,229.15,198.8351,38374.54,45563.06316500001,24563.945219898622,0.8422291508591551,139703.31,86756.01366673093,164449.44734567552,0.84952131037778,227.50333333333333,241.1096666666667,0.7237989186971658,17.53333545316171,139.70331,11.2178,6073.091908655553
2017-12-06 12:17:21,227.8,283.326,54081.82,64541.662800000006,35224.74957294238,0.8379365769919395,226.43,241.1789,47080.2,54610.138327,27671.681843611786,0.8621146446853606,229.45,208.1701,40139.29,47764.629445,25890.098963002452,0.8403559384087671,141301.31,88786.53037955663,166880.5206863762,0.8467214113356704,227.89333333333335,244.225,0.6830681020360301,16.010236462278648,141.30131,11.708525833333333,6084.800434488887
2017-12-06 12:22:21,227.91,276.6053,52709.43,63041.113923,34581.7586847136,0.8361119707431031,226.8,227.6661,44269.05,51634.671480000005,26578.008031924175,0.857351247352218,229.79,198.0945,38456.83,45520.135155,24354.772240375543,0.8448311910553684,135435.31,85514.53895701331,160173.21738613685,0.8455552820263325,228.16666666666666,234.12196666666668,0.7114682249817392,18.145812602804316,135.43531,11.5306925,6096.331126988887
2017-12-06 12:27:21,223.99,279.3307,52988.59,62567.283492999995,33269.72037011026,0.8469057156034007,222.75,228.6699,44054.19,50936.220225000005,25568.08311652634,0.8648892635810022,225.96,192.4471,36827.36,43485.346716,23124.033697457107,0.846891258347717,133870.14,81961.83718409372,156968.01310525494,0.8528498090259533,224.23333333333335,233.48256666666666,0.7700312174817865,19.636640965485356,133.87014000000002,11.221060416666667,6107.552187405554
2017-12-06 12:32:21,224.7,275.7762,52569.22,61966.91214,32808.1591796626,0.8483433849540852,223.63,224.2953,44030.91,50159.157939,24025.405089643053,0.8778239469958261,226.44,203.992,39685.3,46191.94848,23638.38125356671,0.8591389042006483,136285.43,80471.94552287237,158270.18811678034,0.8610934985396063,224.92333333333332,234.68783333333332,0.674303836862937,17.507667987333544,136.28543,11.256482083333333,6118.808669488887
2017-12-06 12:37:21,224.88,275.0689,52319.56,61857.494232,33000.20051557737,0.8458079437193585,223.86,218.9511,42832.36,49014.393246,23828.547628924647,0.873873104682276,226.7,196.6229,37789.36,44574.41142999999,23639.84824657963,0.8477814689565718,132941.28,80468.59639108165,155398.13040442023,0.8554882845374217,225.14666666666668,230.21429999999998,0.6899206443207301,19.48384613814173,132.94128,11.217779583333332,6130.02644907222
2017-12-06 12:42:21,226.1,263.5633,49983.08,59591.662130000004,32447.77202104447,0.8387596219578713,225,209.0729,40661.3,47041.402500000004,23654.85640364376,0.8643726130401831,227.88,185.3709,35488.67,42242.320692,22912.179273846294,0.8401212201090308,126133.05,79014.80769853453,148838.4565155756,0.8474493283044793,226.32666666666668,219.3357,0.6863236030516273,20.164341691753794,126.13305,10.794763750000001,6140.82121282222
2017-12-06 12:47:21,227.91,259.6435,49777.82,59175.350085000005,31998.29204394994,0.841191812612831,226.48,214.2981,42338.56,48534.233688,23728.004062874617,0.8723442564720689,229.38,185.7254,35896.51,42601.692252,22942.204614073526,0.8426076078777078,128012.89000000001,78668.50072089808,150253.2296219487,0.8519809545664511,227.92333333333332,219.889,0.639103792210836,18.079349126150017,128.01289000000003,10.589414166666666,6151.410626988887
2017-12-06 12:52:21,226.99,270.3659,51766.94,61370.355641,32962.167321631336,0.8435170280391173,225.62,214.764,42412.92,48455.053680000005,23431.526715203214,0.8753043651565715,228.75,181.3905,34691.75,41493.076875,22763.08218348648,0.8360852607896652,128871.61,79156.77622032103,151240.49419909366,0.8520972553180951,227.12,222.17346666666666,0.7176822824938338,21.69135408308584,128.87161,10.703520833333332,6162.114147822221
2017-12-06 12:57:21,226.56,267.5589,51203.61,60618.144384,32446.10533681,0.8446911485056124,225.25,213.0474,42040.05,47988.92685,23142.413361880623,0.876036468400418,228.19,189.941,36825.96,43342.63679,22856.789669335925,0.8496474309679396,130069.62,78445.30836802654,151893.95133414355,0.8563186279476439,226.66666666666666,223.51576666666668,0.672058823529415,19.704709869087527,130.06962,10.789217916666665,6172.903365738887
2017-12-06 13:02:21,226.32,281.7382,54012.07,63762.989424,33888.27399854168,0.8470755604138941,225.07,222.9052,44036.74,50169.273364,24035.838243010377,0.8777631615370269,228.15,191.7079,36800.89,43738.157385,23637.277902561666,0.841390954723229,134849.7,81561.39014411371,157596.64321403022,0.8556635296911886,226.51333333333332,232.11710000000002,0.7225476057332981,21.377615005529528,134.8497,11.038305000000001,6183.941670738887
2017-12-06 13:07:21,226.5,263.7128,50090.19,59730.9492,32538.579534098917,0.8385969195346389,224.9,216.4129,42632.01,48671.261210000004,23481.980136520655,0.8759175114870625,228.13,175.2466,33063.99,39979.006858,22474.28652108696,0.8270338009505538,125786.19,78494.84619170653,148268.69687623132,0.8483664633877588,226.51,218.45743333333334,0.715200211911176,20.715874015426046,125.78619,10.85982875,6194.801499488887
2017-12-06 13:12:21,226.26,277.307,52588.44,62743.48182,34222.80656613468,0.8381498519777237,224.84,226.9805,44702.64,51034.295620000004,24620.587045396616,0.8759333200727342,227.82,202.4489,38631.16,46121.908398,25196.50593490896,0.8375880648007874,135922.24,84039.89954644025,159804.7560068015,0.8505519071923927,226.3066666666667,235.5788,0.6687091262593351,17.71305397599445,135.92224,10.904517916666666,6205.706017405554
2017-12-06 13:17:21,226.01,255.369,47133.84,57715.94769,33309.634411221276,0.8166519287383461,224.94,204.7134,39861.11,46048.232196000004,23054.96905104475,0.8656382253793132,227.56,191.3095,36507.32,43534.389820000004,23716.21140522491,0.8385857743945748,123502.26999999999,80080.81486749093,147192.8925084165,0.8390504996220394,226.17,217.13063333333335,0.614581951629312,17.610765500768423,123.50227,10.809354583333333,6216.515371988888
2017-12-06 13:22:21,225.54,271.5609,50532.04,61247.845386,34609.41342851336,0.8250419207652746,224.49,216.2162,42528.03,48538.374738,23395.30907095729,0.8761733418054769,227.32,192.1773,36733.93,43685.743836,23644.50467359619,0.8408676784330902,129794,81649.22717306684,153339.74936055907,0.8464471902507534,225.7833333333333,226.6514666666667,0.6805934893334422,19.81431401870477,129.794,10.554011249999999,6227.069383238888
2017-12-06 13:27:21,225.36,279.5449,52406.26,62998.238664,34962.29379744275,0.8318686539715479,224.33,221.5419,43697.14,49698.494427000005,23674.887626574928,0.8792447438057678,227.3,197.0405,37926.28,44787.30565,23822.259186486117,0.8468086983482115,134029.68,82459.44061050379,157364.27315848917,0.8517160681383646,225.66333333333333,232.7091,0.7252692063398357,20.126329395799296,134.02967999999998,10.992653333333331,6238.062036572222
2017-12-06 13:32:21,225.24,261.0843,48568.99,58806.627732,33155.28126241627,0.8259101375672129,223.96,209.3441,40841.37,46884.704636,23025.16070146005,0.8711022137620618,227.01,180.0101,33965.42,40864.092801,22720.570518196502,0.8311800818729743,123375.78,78901.01248207282,146447.78202931109,0.8424557770038928,225.40333333333334,216.81283333333332,0.7127963206696093,20.41920950251254,123.37577999999999,10.725227499999999,6248.787264072222
2017-12-06 13:37:21,225.17,252.9059,47529.05,56946.821503,31367.656676775252,0.8346216478034009,223.36,219.3746,43160.86,48999.510656,23196.81462157805,0.8808426741852563,226.57,181.0435,34647.59,41019.025794999994,21956.88922326601,0.8446712063118612,125337.5,76521.36052161931,146850.28948670696,0.8535052973889145,225.0333333333333,217.77466666666666,0.7435935416975068,16.866592992144785,125.3375,10.363053333333333,6259.150317405555
2017-12-06 13:42:21,226.51,255.8713,47314.51,57957.40816299999,33472.35134304846,0.8163669063138952,224.39,240.0309,46384.6,53860.533651,27375.645526827368,0.861198299678169,227.79,185.4541,35141.54,42244.589439,23445.202138136294,0.8318589544051173,128840.65,84293.19900801213,153965.11452737218,0.8368171607932294,226.23,227.1187666666667,0.8133315652212366,18.34488064467886,128.84064999999998,10.590756249999998,6269.741073655555
2017-12-06 13:47:21,225.08,270.61,50507.26,60908.89880000001,34042.77662472676,0.8292262870462533,223.5,231.6826,44511.38,51781.0611,26457.80299150958,0.8596073362428642,226.86,189.7918,36360.09,43056.167748,23060.300005329846,0.8444804055207389,131378.72999999998,83560.87962156619,155700.96756135707,0.8437887834462401,225.14666666666668,230.6948,0.7609854317185856,17.73035196285308,131.37873,10.842474166666666,6280.583547822222
2017-12-06 13:52:21,224.78,260.7678,48122.64,58615.386084000005,33466.027628130316,0.8209899006898435,223.19,230.8233,44287.77,51517.452327,26318.079768323103,0.8596653755098257,226.19,194.5689,37104.9,44009.539491,23665.712797207038,0.8431103899096238,129515.31,83449.82019366045,154071.6976435009,0.8406171411162046,224.72000000000003,228.72,0.6808472766109066,14.931400839454348,129.51531,10.870584999999998,6291.454132822221
2017-12-06 13:57:21,224.51,261.2303,48428.34,58648.814652999994,33081.404822745164,0.8257343355791557,222.52,243.8029,46990.44,54251.021308,27112.208717982947,0.8661669193879428,225.83,189.1256,35910.8,42710.234248,23120.954843583604,0.8408008205125123,131329.58000000002,83314.56838431171,155527.41201486174,0.8444143594921425,224.28666666666666,231.38626666666664,0.7876824302232195,18.26412054417519,131.32958000000002,10.868537083333333,6302.322669905555
2017-12-06 14:02:21,224.28,260.6234,48187.83,58452.616152,33085.36496555768,0.8243913304871165,222.49,237.4822,45724.08,52837.414678,26478.309953781598,0.8653731504209689,225.81,183.2443,34873.55,41378.395383,22271.217184280154,0.84279609388448,128785.46,81834.89210361944,152586.51406013127,0.8440160049088496,224.1933333333333,227.1166333333333,0.7597609206339576,19.317093904321396,128.78546,10.838126666666668,6313.160796572221
2017-12-06 14:07:21,225.21,265.0876,48858.87,59700.37839600001,34306.64662931491,0.8184013453970603,223.52,239.3054,45281.5,53489.543008,28473.092016054066,0.8465486421005244,226.71,195.558,37136.21,44334.95418,24217.55703985436,0.8376282481138226,131276.58,86997.29568522335,157486.72932358008,0.8335723305947423,225.14666666666668,233.317,0.7224920052114171,16.18356142072803,131.27658,10.835918333333332,6323.996714905555
2017-12-06 14:12:21,225.89,278.3179,51741.66,62869.230430999996,35711.91335437764,0.8230045070583029,224.1,254.6115,48644.59,57058.43715,29822.29222800286,0.8525398246033102,227.5,203.4736,38983.91,46290.244,24960.79827832907,0.8421625515735023,139370.16,90495.00386070958,166172.763177891,0.8387064001024144,225.83,245.46766666666667,0.7660629677190887,17.107779300192966,139.37016,11.276947499999999,6335.273662405554
2017-12-06 14:17:21,226.06,265.6505,49718.57,60052.95203000001,33681.1645385456,0.8279121728297825,223.79,253.6419,48570.88,56762.520801,29374.366098854935,0.8556857467673337,227.16,200.1914,38115.1,45475.47842399999,24804.400615247465,0.8381462124406039,136404.55,87859.93125264799,162251.5601787007,0.84069792518338,225.67,239.82793333333333,0.8330748437984647,16.527071214112123,136.40455,11.490612916666665,6346.764275322221
2017-12-06 14:22:21,225.63,252.36,47653.22,56939.9868,31166.21119763796,0.8369025473676436,223.58,229.9783,43600.8,51418.548314,27255.04265414295,0.8479585952862964,226.77,188.719,35866.05,42795.80763,23347.539658419388,0.8380739139237037,127120.07,81768.79351020031,151147.7680580123,0.8410317375722666,225.32666666666668,223.68576666666664,0.7751708630432866,15.632092818303287,127.12007000000001,10.980192499999998,6357.744467822221
2017-12-06 14:27:21,225.54,249.7255,46558.75,56323.089270000004,31695.00249808934,0.826637008080434,223.05,246.048,46856.74,54881.006400000006,28572.202926082573,0.8537879145015095,226.61,180.6495,34036.01,40936.983195,22746.13409763541,0.8314244808385666,127451.5,83013.33952180733,152102.26622510547,0.837932945794356,225.0666666666667,225.47433333333333,0.8960308056872096,19.8802376619364,127.4515,10.60714875,6368.351616572221
2017-12-06 14:32:21,225.08,244.6257,45423.21,55060.352556000005,31118.71489774146,0.8249712886200938,222.86,236.7585,45186.05,52763.99931,27244.458309593534,0.8563803083712838,226.12,180.0256,33990.18,40707.388672,22399.98116206516,0.8349879741458254,124599.44,80763.15436940016,148484.70477463046,0.8391398978710741,224.6866666666667,220.4699333333333,0.8129840073584021,18.344602695635885,124.59944,10.502122499999999,6378.853739072221
2017-12-06 14:37:21,224.81,251.0314,46062.93,56434.369033999996,32604.363022160047,0.8162212281003528,222.85,239.1825,45906.34,53301.820125,27086.749093279082,0.8612527657093774,225.93,184.4124,34569.25,41664.293531999996,23256.833618490647,0.8297092562831843,126538.51999999999,82947.94573392978,151302.20998144528,0.8363296214610338,224.52999999999997,224.8754333333333,0.7482296352380433,17.993532122895285,126.53851999999999,10.464081666666665,6389.317820738888
2017-12-06 14:42:21,225.27,239.999,44748.86,54064.57473,30340.035752057946,0.8276928140742262,223.06,230.6534,43955.17,51449.547404000004,26739.464436438207,0.8543354065847945,225.99,187.4878,34244.7,42370.367922,24950.92382569524,0.8082228613884445,122948.73,82030.42401419139,147801.82905688594,0.8318485013651591,224.77333333333334,219.3800666666667,0.7622493771503165,14.537449619397218,122.94873,10.395302083333332,6399.7131228222215
2017-12-06 14:47:21,225.47,234.2957,43233.13,52826.651479,30357.06798896812,0.8183961843045516,223,241.9797,46531.43,53961.4731,27325.200846052787,0.8623083716370967,225.69,202.9465,37760.18,45802.995585,25924.567709551673,0.8244041578006759,127524.73999999999,83606.83654457258,152488.23701865817,0.8362923101038693,224.72000000000003,226.4073,0.7653969384122583,10.36221005241439,127.52474,10.436394583333332,6410.149517405554
2017-12-06 14:52:21,225.18,255.3324,47717.25,57495.749832,32075.30671998988,0.8299265622142099,222.63,250.7079,48393.66,55815.099776999996,27809.693182789066,0.8670352681147014,225.74,197.3882,35712.72,44558.41226800001,26646.833471289858,0.8014809815305602,131823.63,86531.83337406881,157687.11936443797,0.8359822319750565,224.51666666666665,234.47616666666667,0.8403236582287831,15.817371630521079,131.82363,10.806182083333333,6420.955699488888
2017-12-06 14:57:21,224.91,250.9588,46422.03,56443.143707999996,32106.44175739566,0.8224564925043385,222.93,240.493,45854.19,53613.10449,27780.53693684767,0.8552795148908565,225.37,221.4276,41299.51,49903.138212000005,28012.027366220296,0.82759344361371,133575.73,87899.00606046362,159902.19170308555,0.8353589689879308,224.40333333333334,237.6264666666667,0.6565559038041603,6.816945474928862,133.57573000000002,11.058306666666667,6432.014006155555
2017-12-06 15:02:21,224.68,260.9219,48180.7,58623.932492,33397.38924431929,0.8218605943327818,222.5,253.5424,48786.99,56413.183999999994,28324.493565777222,0.8648153949261222,225.37,209.3716,38306.35,47186.077492000004,27552.666999013534,0.8118146715309089,135274.04,89274.54980911005,162077.17649792912,0.8346273233710264,224.1833333333333,241.27863333333335,0.7508735410006582,13.224143759656027,135.27404,11.20207375,6443.216079905555
2017-12-06 15:07:21,224.67,258.8428,47890,58154.211876,32991.82109127503,0.8235001121176573,222.66,245.3237,47159.62,54623.775042,27563.146433138252,0.8633533651553589,225.48,206.3306,38029.33,46523.423687999995,26799.235276482406,0.8174232888584484,133078.95,87354.20280089568,159187.82516286388,0.8359869849584786,224.26999999999998,236.83236666666667,0.7178846925580707,12.879053271294142,133.07895000000002,11.181374583333332,6454.397454488888
2017-12-06 15:12:21,224.92,250.1522,46508.26,56264.232824,31664.580323220434,0.8266043570785435,222.86,241.0315,46346.25,53716.28009,27156.285785151664,0.8627970872582439,225.81,200.9833,38439.83,45384.038973,24126.55099830647,0.846990062362425,131294.34000000003,82947.41710667856,155301.24829087793,0.8454171582322817,224.52999999999997,230.72233333333335,0.7437758874092367,12.889533884163795,131.29434000000003,11.015553750000002,6465.413008238888
2017-12-06 15:17:21,225.32,230.9497,42338.72,52037.586404,30254.639107339648,0.8136180581339477,223.17,225.2271,43606.98,50263.931907,24997.88283097455,0.867560064355552,226.3,163.9342,30465.06,37098.309460000004,21169.900424572756,0.8211980665277463,116410.76000000001,76422.42236288695,139254.62894851677,0.8359561249704506,224.92999999999998,206.70366666666666,0.7824656559818571,20.69119883375718,116.41076000000001,10.321045833333335,6475.734054072222
2017-12-06 15:22:21,225.52,241.5997,44367.86,54485.564344000006,31625.460010955805,0.8143048628418185,223.4,238.9746,46502.48,53386.92564,26223.714137026614,0.8710462241931038,226.27,193.0112,36902.99,43672.644224,23355.281684792004,0.8449909698785816,127773.32999999999,81204.45583277443,151394.14620911176,0.8439780083934967,225.06333333333336,224.5285,0.7390512300241511,14.03710442104232,127.77332999999999,10.174337083333333,6485.908391155555
2017-12-06 15:27:21,225.16,244.3759,44936.55,55023.677644,31753.9222076317,0.8166766004035003,223.25,232.0651,45258.51,51808.533575,25214.90479402614,0.8735724962082175,226.2,181.9708,34293.25,41161.79496,22765.464387237553,0.8331330067924715,124488.31,79734.29138889539,147834.01689038074,0.8420816305918845,224.86999999999998,219.47060000000002,0.7204162404944975,17.086479920317355,124.48831,10.510901666666665,6496.419292822222
2017-12-06 15:32:21,224.75,246.1924,44604.25,55331.7419,32742.36618855937,0.8061240884231046,223.23,222.7927,42732.86,49734.014421,25443.562381251486,0.8592280453828841,226.04,184.9194,34876.57,41799.181176,23039.019337184745,0.8343840481742552,122213.68,81224.9479069956,146743.57138095197,0.8328383918279362,224.67333333333332,217.96816666666666,0.6424141716862978,15.162198761439935,122.21368,10.279249583333332,6506.698542405556
2017-12-06 15:37:21,225.45,241.1953,43864.11,54377.480384999995,32137.9872880826,0.8066594790607454,223.45,234.5803,45600.39,52416.968035,25848.46165306771,0.8699547438446189,226.34,183.5061,34578.93,41534.770674,23009.44968913577,0.8325296959360793,124043.43,80995.89863028607,148145.56396022285,0.8373077578840343,225.08,219.76056666666668,0.7241869557490775,16.497257545598494,124.04342999999999,10.260712916666666,6516.959255322222
2017-12-06 15:42:21,226.31,236.1303,43000.27,53438.648193,31727.99868605523,0.8046661256231527,224.47,228.8862,44430.52,51378.085314,25799.933004995637,0.864775705993332,227.11,191.7347,36589.65,43544.867717,23608.32517076399,0.8402746849019668,124020.44,81136.25686181485,148203.10966825223,0.8368275151419944,225.96333333333334,218.91706666666667,0.6608741831270587,12.41674168239053,124.02044000000001,10.335994583333333,6527.2952499055555
2017-12-06 15:47:21,226.87,255.0756,46740.73,57869.001372000006,34119.283094163016,0.8076989215614073,225.29,229.7358,44296.49,51757.178382,26769.880234062835,0.8558521037036543,228.19,190.4405,35966.41,43456.61769499999,24390.468900808086,0.8276394231237698,127003.63,85279.63222903394,152978.87993542178,0.8302036859834055,226.7833333333333,225.08396666666667,0.658484603512888,15.39135247157395,127.00363,10.45933625,6537.754586155555
2017-12-06 15:52:21,227.15,250.7839,45919.16,56965.562885,33712.10612968714,0.8060863032758919,225.3,232.2702,45030.83,52330.47606,26659.014876347792,0.8605087014375615,228.25,185.6752,34726.7,42380.3644,24293.03591128098,0.8194054131351451,125676.69,84664.15691731591,151534.31913555422,0.82936123458328,226.9,222.90976666666666,0.7051564565888031,16.70387404888645,125.67669000000001,10.528346666666666,6548.282932822222
2017-12-06 15:57:21,226.06,251.6336,45943.71,56884.291616,33540.99199621305,0.8076695462808099,224.41,233.944,45321.74,52499.37304,26497.623534299804,0.8632815474856954,227.06,200.2637,38219.99,45471.875722,24635.824444838716,0.8405193186589525,129485.44,84674.43997535158,154713.41233756373,0.8369373931038396,225.84333333333333,228.61376666666663,0.6346582439154003,12.400857166227802,129.48544,10.631755416666666,6558.914688238889
2017-12-06 16:02:21,225.67,248.0879,45624.11,55985.996392999994,32447.994989288756,0.814920032497706,223.69,231.6409,44865.38,51815.752921,25922.382765203518,0.8658637088300778,226.9,173.1517,32193.17,39288.12073,22520.129569923793,0.8194123160341855,122682.65999999999,80890.50732441607,146950.0229325501,0.8348597540288318,225.42,217.62683333333334,0.7674563037884792,20.43641983487024,122.68265999999998,10.507004166666665,6569.421692405555
2017-12-06 16:07:21,225.9,231.5788,42291.33,52313.65092,30792.230828745047,0.8084186298653384,224,223.1267,43262.43,49980.3808,25027.99663193418,0.8655882429771323,226.7,183.8596,35400.07,41680.97132,22003.145551801503,0.8493101019220682,120953.83000000002,77823.37301248073,143827.34920281544,0.840965439955646,225.5333333333333,212.85503333333335,0.6798699379249054,13.62215066247749,120.95383000000001,10.151520416666665,6579.573212822222
2017-12-06 16:12:21,225.65,251.1271,46562.44,56666.830115000004,32296.575925764504,0.8216877475854201,223.4,251.1535,49428.07,56107.691900000005,26550.687117670353,0.8809499789814023,226.25,201.6074,38659.65,45613.674250000004,24208.23703747576,0.8475451854221105,134650.16,83055.50008091061,158205.18854233494,0.8511108974404356,225.1,234.62933333333334,0.7552199022656547,14.074085649989767,134.65016,10.65016625,6590.223379072222
2017-12-06 16:17:21,225.66,250.7108,46742.15,56575.399128,31873.92664655553,0.8261921386404611,223.68,238.1034,46802.24,53258.968512,25417.868871024726,0.8787673007496342,226.47,195.9167,37773.58,44369.255049,23276.32805205348,0.8513458240009677,131317.97,80568.12356963374,154063.72636169966,0.8523613773413553,225.27,228.24363333333335,0.7058196830470117,14.163345045477,131.31797,11.082005416666668,6601.305384488889
2017-12-06 16:22:21,225.87,236.2723,43678.7,53366.824401,30662.503370683367,0.8184616658431252,223.87,227.8227,44781.99,51002.667849,24409.94672987465,0.8780323047528196,226.58,183.652,35044.84,41611.87016,22436.731660094756,0.8421837294322654,123505.53,77509.18176065278,145812.51385867677,0.8470159846479502,225.44000000000003,215.91566666666668,0.6964158977998676,14.942716832343503,123.50553,10.617645833333333,6611.923030322222
2017-12-06 16:27:21,225.13,244.8431,45091.66,55121.527103,31703.705597471777,0.8180408339511676,222.94,247.4978,48776.42,55177.159532000005,25794.956600145295,0.8839965741932059,225.54,205.7661,39768.5,46408.486194,23920.99493266717,0.8569230169188656,133636.58000000002,81419.65713028423,156486.08909839063,0.8539837679499807,224.53666666666666,232.7023333333333,0.7110939564436383,11.575403197504103,133.63658,10.714254583333332,6622.637284905555
2017-12-06 16:32:21,225.37,240.9665,44853.14,54306.620105,30617.067452144896,0.8259239833611074,222.9,244.1701,48212.27,54425.515289999996,25252.994595277672,0.8858394770009351,225.85,189.776,36663.57,42860.9096,22200.004653028158,0.8554081176102711,129728.98000000001,78070.06670045073,151408.5320134015,0.8568141984793658,224.70666666666668,224.97086666666667,0.8040111552839281,15.644188595678902,129.72898,10.973565000000002,6633.610849905555
2017-12-06 16:37:21,224.21,269.8734,50411.92,60508.315014,33464.8249322637,0.8331403706802285,222.37,240.8336,47117.97,53554.167632,25454.77899796924,0.879818921354046,225.63,185.5978,35056.72,41876.431614,22905.499504783096,0.8371467827807932,132586.61,81825.10343501603,155802.94189598336,0.8509891301572279,224.07000000000002,232.1016,0.7586914803409724,20.035967007551857,132.58660999999998,10.929816249999998,6644.540666155555
2017-12-06 16:42:21,224.91,255.0174,47154.86,57355.963434000005,32651.58066346476,0.8221439790521783,223.32,222.9415,43418.62,49787.29577999999,24363.871990732605,0.8720823117579657,226.09,190.2361,36263.93,43010.479848999996,23126.364993148723,0.8431417209785709,126837.41,80141.81764734609,150034.79433560927,0.8453866355578854,224.77333333333334,222.73166666666665,0.6465772926800394,14.589558437282529,126.83741,10.809334166666666,6655.350000322222
2017-12-06 16:47:21,225.32,255.1859,47296.08,57498.486988,32697.963584033863,0.8225621660248338,223.27,234.0771,46021.35,52262.394117,24766.775789717503,0.8805825063614928,226.57,171.975,32318.69,38964.37575,21765.221208871004,0.8294420063947772,125636.12,79229.96058262237,148532.22311195068,0.8458509363675679,225.05333333333337,220.4126666666667,0.7924047633153739,21.975899751677925,125.63611999999999,10.519730416666667,6665.869730738888
2017-12-06 16:52:21,225.67,253.0385,47259.04,57103.198294999995,32052.43194823897,0.8276075843572853,223.38,237.2603,46951.22,52999.205814,24586.556436929746,0.8858853501460885,226.81,167.5542,31774.86,38002.968102,20846.67495170463,0.8361152190722643,125985.12000000001,77485.66333687335,147906.31657968392,0.851789990538545,225.28666666666663,219.28433333333336,0.8463291214156652,23.590437377347225,125.98512000000001,10.484218333333333,6676.353949072221
2017-12-06 16:57:21,225.73,239.7046,43704.76,54108.519358,31900.247968588897,0.8077241905444639,223.68,222.9121,43641.93,49860.97852800001,24114.292974183954,0.8752722326837684,226.65,172.4149,32739.55,39077.837085,21335.398216093865,0.8378035337213444,120086.24,77349.93915886672,142841.58401956336,0.8406952416850346,225.35333333333332,211.6772,0.7425376445877516,18.548195081945533,120.08624,10.252973333333333,6686.6069224055545
2017-12-06 17:02:21,226,252.8848,46519.38,57151.9648,33200.818738640155,0.8139594178921387,223.71,239.1607,47263.57,53502.640197,25073.640718984956,0.883387620236546,227.09,168.2693,31972.34,38212.275337,20927.194302034335,0.8367033817806179,125755.29,79201.65375965944,148617.949525786,0.846164883860013,225.60000000000002,220.10493333333332,0.8377659574468149,23.55041867909064,125.75528999999999,10.243397083333333,6696.850319488888
2017-12-06 17:07:21,226.7,240.0387,43924.79,54416.77329,32121.613265076787,0.807192109056417,224.58,225.2403,44638.32,50584.466574,23795.139128690196,0.8824511361545865,227.84,159.0107,30955.97,36228.997888000005,18822.013955148603,0.8544528362528468,119519.08,74738.76634891558,140963.44802609007,0.8478728469942005,226.37333333333333,208.0965666666667,0.7922016727529695,23.588023316739008,119.51908,10.219765416666666,6707.070084905555
2017-12-06 17:12:21,226.79,241.8297,44406.38,54844.557663,32186.93711035165,0.8096770562516187,224.86,221.5029,44074.82,49807.142094,23198.311264820702,0.8849096363894658,227.87,166.8052,32372.81,38009.900924,19918.678192997548,0.8516941431846601,120854.01,75303.9265681699,142395.1301472927,0.8487229154184509,226.50666666666666,210.04593333333332,0.7269837532375708,20.586322547226963,120.85400999999999,10.015545416666665,6717.085630322222
2017-12-06 17:17:21,227.43,245.0383,45133.86,55729.060569,32690.40950192687,0.8098801512025897,225.98,202.7045,40122.89,45807.16291,22100.90206102863,0.8759086450918556,228.9,157.948,30030.88,36154.2972,20131.553652203,0.8306309989618607,115287.63,74922.8652151585,137494.2666552526,0.8384904534897255,227.43666666666664,201.89693333333332,0.6434025589541559,21.76800440092535,115.28763000000001,9.839235,6726.924865322222
2017-12-06 17:22:21,225.74,261.0229,48144.5,58923.309446,33971.5103552826,0.817070535457989,223.92,232.2002,46068,51994.26878399999,24106.915239881604,0.8860207303112673,226.75,189.0425,35097.33,42865.386875,24609.323818718018,0.8187801990997429,129309.83,82687.74941388221,153487.12010381158,0.8424800068731554,225.47,227.42186666666666,0.6874528762141355,16.87584717740423,129.30983,10.191560833333334,6737.116426155555
2017-12-06 17:27:21,226.05,258.9521,47777.27,58536.122205,33820.26129623771,0.8162014872232003,224.46,224.2549,44432.68,50336.254854,23653.234466863905,0.8827172408610199,227.06,194.7182,36399.99,44212.714492,25095.91302883812,0.8232923587305715,128609.94,82569.40879193973,152833.97506789534,0.8415009813287,225.85666666666665,225.97506666666666,0.618386292191204,14.593217658821347,128.60994,10.746657083333334,6747.863083238888
2017-12-06 17:32:21,226.52,260.6188,48171.81,59035.37057600001,34126.99372006781,0.8159821735680535,225.48,201.66,39505.67,45470.2968,22513.327806683534,0.8688236668822448,227.89,190.733,35646.99,43466.14337,24871.624864517697,0.8201093365141587,123324.47,81511.94639126904,147828.01596880754,0.8342428814442189,226.63,217.6706,0.555972289635084,19.73082262832005,123.32447,10.497267083333334,6758.360350322221
2017-12-06 17:37:21,228.38,239.6066,43802.68,54721.355308,32798.65777073781,0.8004677470697854,226.96,195.1124,38417.05,44282.710304,22024.7293096984,0.8675406210746283,229.51,173.5834,32045.71,39839.126134,23669.14535247654,0.8043778342982065,114265.44,78492.53243291275,138627.80538595226,0.8242606141089427,228.28333333333333,202.76746666666668,0.5796889829889714,18.168167674498722,114.26544,9.899579583333333,6768.259929905555
2017-12-06 17:42:21,227.76,223.5464,40600.18,50914.928064,30723.855287543174,0.7974121057181035,226.54,178.0395,34949.94,40333.06833,20131.023195775444,0.8665331314256597,228.7,173.0971,32407.91,39587.30677,22735.044023137234,0.8186439706112899,107958.03,73589.92250645586,130653.7903621134,0.826290838564951,227.66666666666666,191.561,0.4948755490483156,16.69724004364145,107.95803,9.25931125,6777.5192411555545
2017-12-06 17:47:21,226.43,222.7156,40702.73,50429.493308,29772.832680964646,0.8071215340476767,225.4,163.9175,32431.76,36947.004499999995,17699.211418179628,0.8777913240571371,227.49,164.8508,30440.49,37501.908492,21903.646023031004,0.8117050897954604,103574.98000000001,69375.69012217528,124662.5960820987,0.830842476052632,226.44000000000003,183.82796666666664,0.4636989931107502,21.154361895243014,103.57498000000001,8.813875416666667,6786.333116572221
2017-12-06 17:52:21,225.89,194.0818,35906.88,43841.137802,25154.350169295838,0.8190225391085072,224.18,154.8601,30684.17,34716.537218,16239.447891473375,0.883848806904933,226.24,155.0111,29009.44,35069.711264,19706.269028578914,0.8271935797138703,95600.48999999999,61100.06708934813,113457.79782175813,0.8426083692386493,225.43666666666664,167.98433333333332,0.5574366784462593,15.535655110694846,95.60049,8.298977916666665,6794.632094488888
2017-12-06 17:57:21,226.42,191.8422,35100.15,43436.910923999996,25587.979611470113,0.808071965831398,224.45,160.3854,31597.06,35998.50303,17248.710669418717,0.8777326094273427,226.5,154.825,28625.89,35067.862499999996,20256.194164423036,0.8162998243762363,95323.1,63092.884445311865,114311.87804090822,0.8338862210442138,225.79,169.01753333333332,0.5934718100890223,13.504318881315278,95.32310000000001,7.955149583333332,6802.5872440722205
2017-12-06 18:02:21,228.35,187.6986,34479.02,42860.97531,25460.958040969905,0.8044385306359468,226.34,156.2884,30747.09,35374.316456,17491.675770523892,0.869192484277243,228.53,149.3867,27702.41,34139.342551,19951.7214797726,0.8114511859335307,92928.52,62904.3552912664,112217.05638627434,0.828114040704479,227.74,164.4579,0.6147361025731122,14.131701791157496,92.92852,7.8438175,6810.431061572221
2017-12-06 18:07:21,228.55,178.2317,32971.68,40734.855035,23920.634036330746,0.8094218077287924,226.69,135.6685,26179.95,30754.692264999998,16138.813906615029,0.8512505920858708,228.87,139.0785,25825.41,31830.896295,18607.905773486298,0.8113315365253054,84977.04000000001,58667.35371643207,103261.58878910665,0.8229298134619102,228.03666666666666,150.9929,0.5905483036353791,18.0397886258228,84.97704,7.412731666666667,6817.843793238887
2017-12-06 18:12:21,229.09,176.1988,32092.99,40365.383092000004,24482.73156785859,0.7950621929402795,227.3,138.5528,26487.72,31493.05144,17035.638473625986,0.8410655299777455,228.97,160.9669,30704.92,36856.591093,20386.667083910677,0.833091696476282,89285.63,61905.03712539526,108646.93896283257,0.8217960934043806,228.45333333333335,158.57283333333334,0.5048441694875697,12.625134401962512,89.28563,7.260944583333334,6825.10473782222
2017-12-06 18:17:21,228.7,170.5989,31083.81,39015.96842999999,23580.554455200076,0.7966945650924602,226.91,124.1842,23828.09,28178.636822,15041.86491423435,0.8456083291224583,228.81,139.5888,26023.58,31939.313328,18517.370759580266,0.8147820753925259,80935.48000000001,57139.7901290147,99073.24330422541,0.8169257137516983,228.14000000000001,144.79063333333332,0.5391426317173744,17.824541596728523,80.93548000000001,7.09254625,6832.19728407222
2017-12-06 18:22:21,229.77,157.4093,28551.8,36167.934861,22201.671758440607,0.7894230099044858,227.63,115.3376,22155.3,26254.297887999997,14086.54817554113,0.8438732619898581,229.8,112.8708,20587.08,25937.709840000003,15777.735224601562,0.7937123256831066,71294.18,52065.955158583296,88282.06946174294,0.8075725958247427,229.0666666666667,128.53923333333333,0.627182770663575,22.460120476834966,71.29418,6.342902499999999,6838.54018657222
2017-12-06 18:27:21,229.84,150.3183,27247.36,34549.158072,21242.07373385288,0.7886548188299366,227.13,122.2774,23343.76,27772.865862,15046.625776267747,0.8405239889895523,229.32,117.2771,20860.55,26893.984572,16974.21161222147,0.7756585843258956,71451.67,53262.91112234209,89119.4639066877,0.8017515688246653,228.76333333333332,129.95759999999999,0.7139838843637497,15.667186836322008,71.45167,5.947743749999999,6844.48793032222
2017-12-06 18:32:21,228.8,180.4319,33771.92,41282.81872,23742.96824287104,0.8180623573467077,225.7,159.2254,31717.75,35937.17278,16895.70129817265,0.8825889057597702,228.23,141.4021,26865.39,32272.201282999995,17881.437184923547,0.8324622719229215,92355.06,58520.10672596724,109334.6239707358,0.8447009432686163,227.57666666666668,160.35313333333332,0.8246305274413135,12.521592967521286,92.35506,6.825280416666666,6851.3132107388865
