DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-06 18:37:21,227.58,187.8869,36042.42,42759.300702,23006.55900102529,0.842914159218562,223.99,174.3863,36117.84,39060.787337,14874.365234212179,0.924657244832023,225.93,154.0941,30183.27,34814.480013,17349.876964482388,0.8669746033469214,102343.53,55230.80119971986,116295.48372152667,0.8800301329419199,225.83333333333334,172.12243333333333,0.8162361623616237,10.47413343176456,102.34353,8.11244125,6859.425651988887
2017-12-06 18:42:21,228.02,190.4067,36466.05,43416.535734000005,23563.16558824809,0.8399115540543463,224.07,184.3077,38142.64,41297.826339,15831.913155288661,0.9235992152928308,226.02,169.8319,34319.16,38385.406038,17194.02959159157,0.8940679164895488,108927.85,56589.10833512832,122750.16777091342,0.8873947138165238,226.03666666666666,181.51543333333333,0.8774387636224278,6.436661125050345,108.92785,8.802974166666665,6868.228626155554
2017-12-06 18:47:21,228.08,177.9682,34698.78,40590.987056,21062.357339385337,0.8548395226784948,222.9,192.6175,39291.61,42934.44075,17307.096409368056,0.9151536462018548,225.59,148.7301,29829.74,33552.023259,15359.846233113047,0.889059350303069,103820.13,53729.29998186644,116899.3458910626,0.888115576769343,225.52333333333334,173.10526666666667,1.1632203615294803,14.081123663096717,103.82013,8.864499166666667,6877.093125322221
2017-12-06 18:52:21,229.13,175.5441,34564.97,40222.419633,20569.537914893554,0.8593458652010479,223.4,205.1131,41783.21,45822.266540000004,18810.72760311796,0.9118538465033336,226.11,166.7201,34038.94,37697.081811000004,16199.39939447223,0.9029595492473225,110387.12,55579.66491248374,123589.70593734081,0.8931740646422895,226.21333333333334,182.4591,1.289343392667684,12.415933214621795,110.38712,8.925302083333332,6886.018427405554
2017-12-06 18:57:21,229.19,177.1269,35150.41,40595.714211,20309.128221887982,0.8658650471648923,223.3,198.4045,40708.49,44303.724850000006,17482.530637879863,0.9188502803732087,226.4,144.7788,28843.1,32777.92032,15571.372543686339,0.87995515634959,104702,53363.03140345419,117516.47511972966,0.8909559267611299,226.29666666666665,173.43673333333334,1.3242204186245083,16.52356613420226,104.702,8.962046666666666,6894.98047407222
2017-12-06 19:02:21,229.62,174.549,33954.03,40079.941380000004,21296.139269438878,0.8471576761572598,224.24,188.5063,39152.92,42270.652712,15932.888506862571,0.9262435635133941,226.99,149.9501,30541.78,34037.173199,15024.274818117636,0.8973065953931012,103648.73,52253.30259441908,116075.2637844809,0.8929441693317752,226.95000000000002,171.0018,1.1940956157744032,12.310806085082152,103.64873,8.681280416666665,6903.661754488887
2017-12-06 19:07:21,230.46,173.5539,33572.83,39997.231794,21740.36883252131,0.8393788393384833,224.75,194.8391,40550.73,43790.087725,16529.067712073032,0.9260253200371958,227.69,143.9093,28882.5,32766.708517,15474.442826416733,0.881458691067954,103006.06,53743.87937101108,116183.70353267876,0.8865792436288424,227.63333333333335,170.76743333333334,1.2666569043783953,15.727901280162126,103.00605999999999,8.61061625,6912.272370738887
2017-12-06 19:12:21,230.92,179.0956,34943.26,41356.75595199999,22121.253206943013,0.8449226540049779,225.11,199.1465,41287.92,44829.86861500001,17464.958691956956,0.9209913228740787,228,156.1666,31370.94,35605.9848,16841.920231797536,0.8810580630254047,107602.12,56428.13213069751,121500.4128563103,0.8856111470769502,228.01,178.1362333333333,1.2762598131660878,12.333051464169646,107.60212,8.775340833333333,6921.047711572221
2017-12-06 19:17:21,231.15,170.7092,33189.66,39459.431580000004,21342.286890141397,0.8411084161897093,225.11,196.9854,40913.73,44343.383394000004,17099.776265038527,0.9226569302678862,228.01,149.3373,29988.27,34050.397773,16128.64690253411,0.8807024869406657,104091.66000000002,54570.71005771404,117528.87337909224,0.8856688318984377,228.09,172.3439666666667,1.3415756938050778,14.297821855866133,104.09166000000002,8.820574166666667,6929.868285738888
2017-12-06 19:22:21,231.18,172.2943,33509.67,39830.996274,21531.611195414564,0.8412963052564594,225.18,199.108,41374.2,44835.13944,17273.25397729807,0.9228074344536933,228.02,156.8643,31610.97,35768.197686,16736.50325975757,0.8837730734297754,106494.84,55541.368432470204,120108.26180566013,0.8866570742012136,228.12666666666667,176.08886666666663,1.3384377100441314,13.072452432162118,106.49484,8.7744375,6938.642723238888
2017-12-06 19:27:21,231.31,176.0257,33923.67,40716.504667,22517.068326692377,0.8331675392434785,225.39,197.1615,40870.78,44438.23048499999,17445.219139626268,0.9197211399719397,228.24,158.1655,31797.31,36099.69372,17091.488040592238,0.8808193844144337,106591.76,57053.77550691088,120900.52356996053,0.8816484565372408,228.31333333333336,177.11756666666665,1.3125237247058024,11.316739333403223,106.59176,8.878608333333332,6947.521331572221
2017-12-06 19:32:21,231.76,169.774,33109.05,39346.82224,21259.426814560607,0.8414669372293381,225.56,193.7162,40228.5,43694.626072,17055.44298228287,0.9206738589251566,228.65,150.19,30101.14,34340.9435,16529.421380392974,0.8765379436939466,103438.69,54844.29117723645,117078.85745790995,0.8834958953813363,228.65666666666667,171.22673333333333,1.3572022100091803,13.134319757701382,103.43869000000001,8.75126875,6956.2726003222215
2017-12-06 19:37:21,231.8,174.2709,34178.04,40395.994620000005,21533.64723165747,0.8460749715784569,225.56,197.3011,41151.24,44503.236116,16944.423013453335,0.9246797220035224,228.71,151.5557,30489.58,34662.304147,16488.20306166604,0.8796178081727106,105818.86,54966.27330677685,119243.12279093872,0.8874210732096087,228.69000000000003,174.3759,1.3686650050286515,13.147000244873283,105.81886,8.719064583333331,6964.991664905555
2017-12-06 19:42:21,231.85,172.4687,33129.7,39986.868095000005,22391.350963194014,0.828514499342412,225.51,201.9925,41717.48,45551.328675,18291.40252980828,0.9158345368506423,228.67,154.9024,30813.62,35421.531808,17470.138468848945,0.8699121248347792,105660.79999999999,58152.891961851245,120606.64782741762,0.8760777444970991,228.67666666666665,176.45453333333333,1.3876944156961124,14.47283115046067,105.6608,8.811652499999997,6973.8033174055545
2017-12-06 19:47:21,232.11,173.4003,33930.97,40247.943633,21646.852924715065,0.8430485370730691,225.58,203.9723,41937.67,46012.071434,18929.937998277193,0.9114492934784658,228.93,158.6548,32053.63,36320.843364,17081.231410390847,0.8825133733477809,107922.27,57658.02233338311,122358.75081639974,0.8820151340212538,228.87333333333336,178.67579999999998,1.438932743001959,14.1577650694722,107.92227,8.899294583333333,6982.702611988888
2017-12-06 19:52:21,232.5,158.2589,31599.23,36795.19425,18851.392078632634,0.8587868781260748,225.8,191.1777,39787.36,43167.92466,16746.21460754148,0.921688042994282,229.17,140.8274,28579.34,32273.415258,14993.15369025834,0.8855381363122298,99965.93,50590.76037643245,112038.44070777898,0.8922467089731572,229.15666666666667,163.42133333333334,1.4647911908883247,16.9845430217189,99.96592999999999,8.662008333333333,6991.3646203222215
2017-12-06 19:57:21,232.71,160.0634,32071.74,37248.353814,18943.161172975546,0.8610243598992463,226.32,183.247,38207.74,41472.46104,16128.6586177127,0.9212797852326343,229.39,149.8424,30337.03,34372.348136,16159.298473680183,0.8825998701039107,100616.51,51231.11826436842,112908.4122782612,0.8911338665539997,229.47333333333333,164.38426666666666,1.4104761628075937,11.474780230387024,100.61650999999999,8.357601666666666,6999.722221988888
2017-12-06 20:02:21,232.79,160.3979,32176.19,37339.027141,18944.543935398247,0.8617308072461545,226.39,184.0085,38389.81,41657.684315,16173.594240368991,0.9215541053532994,229.53,147.2595,29697.57,33800.473035,16140.827534078371,0.8786140350535481,100263.57,51258.96570984561,112606.68290464838,0.8903873856660878,229.56999999999996,163.88863333333333,1.4026222938537387,12.27654795665105,100.26357,8.370003333333333,7008.092225322222
2017-12-06 20:07:21,232.69,166.2246,33306.84,38678.802174000004,19664.794604313258,0.8611135332000779,226.34,190.8867,39788.55,43205.295677999995,16839.50306632903,0.9209183590950452,229.53,155.0289,31714.96,35583.783417,16135.890259491856,0.891275658586892,104810.35,52640.18793013415,117286.82301282759,0.8936242563969609,229.51999999999998,170.7134,1.385500174276742,11.817057126154117,104.81035,8.544746666666667,7016.636971988888
2017-12-06 20:12:21,232.06,157.6639,31758.77,36587.484634,18166.578101840925,0.8680227765777379,225.45,182.9495,38051.51,41245.964775,15915.784521676607,0.9225510957877697,228.85,141.585,28743.87,32401.72725,14955.329023678905,0.8871091895263084,98554.15,49037.691647196436,110080.04217072239,0.8952953510605768,228.78666666666666,160.7328,1.4584183227460836,13.822132134822516,98.55414999999999,8.473520833333332,7025.110492822221
2017-12-06 20:17:21,229.45,150.591,30154.93,34553.10495,16870.010621834666,0.872712598292849,222.87,179.0597,37024.51,39907.035339,14891.511971861511,0.9277689932485916,226.17,143.0277,29213.27,32348.574909,13892.98940294292,0.9030774951347951,96392.71,45654.5119966391,106657.81268521948,0.9037566735451907,226.16333333333333,157.55946666666668,1.4561747409689114,13.64578961086437,96.39271000000001,8.122785833333332,7033.233278655554
2017-12-06 20:22:21,229.41,151.2004,30218.2,34686.883764,17030.569397916406,0.87117079197994,222.74,180.0147,37213.34,40096.474278,14929.65423480115,0.9280950674612827,226.2,137.9538,27963.15,31205.149559999998,13850.039752270315,0.8961069052475967,95394.69,45810.26338498787,105824.03843927929,0.9014463198239827,226.11666666666665,156.38963333333334,1.4933294022259764,15.106542654468361,95.39469,7.9911416666666675,7041.224420322221
2017-12-06 20:27:21,229.56,153.9215,30830.42,35334.219540000006,17262.45269724202,0.8725371722190866,222.95,181.9744,37612.78,40571.19248,15208.56468970062,0.9270809582080097,226.32,144.754,29444.03,32760.725279999995,14363.64223415255,0.8987600167074202,97887.23,46834.6596210952,108514.49275970811,0.9020659592148592,226.27666666666664,160.21663333333333,1.4701766274324886,13.580217118530557,97.88723,8.053413333333332,7049.277833655554
2017-12-06 20:32:21,230.11,156.1526,31280.5,35932.274786,17682.15742059242,0.8705404872442856,223.48,182.4627,37699.3,40776.764196000004,15540.504425731735,0.9245289748542165,226.89,142.9941,28879.14,32443.931349,14785.261385549631,0.8901245564030613,97858.94,48007.923231873785,109000.60931463222,0.8977834217194915,226.82666666666668,160.53646666666668,1.4754291088643423,13.658101357656221,97.85894,8.156090416666665,7057.43392407222
2017-12-06 20:37:21,231.87,144.677,29737.43,33546.25599,15525.351781576826,0.886460474422678,224.89,178.3265,36990.87,40103.846585,15491.74126934464,0.9223771071834207,228.28,145.9702,29994.21,33322.077256000004,14515.791371149315,0.9001302580738484,96722.51000000001,45532.88442207078,106904.10424531772,0.9047595570142607,228.34666666666666,156.32456666666667,1.5429755926661248,14.074520596784005,96.72251000000001,8.107560416666667,7065.541484488886
2017-12-06 20:42:21,233.13,151.7177,31290.12,35369.947401,16491.25736671121,0.8846527150649749,226.01,180.6888,37616.22,40837.475688,15897.151112057496,0.9211201076038459,229.65,142.0282,28958.07,32616.776130000002,15009.472575331818,0.8878274751797182,97864.41,47397.88105410052,108738.22636527948,0.9000000576728965,229.59666666666666,158.1449,1.5621597293805105,14.255217841359396,97.86441,8.107788333333334,7073.64927282222
2017-12-06 20:47:21,232.52,141.957,28984.35,33007.84164,15793.19678877009,0.8781049762695117,225.07,183.9147,38240.99,41393.681529,15844.985148121032,0.9238364066073403,228.79,140.9547,28762.63,32249.025813,14584.607686552295,0.8918914377998176,95987.97,46222.789623443416,106537.48948278258,0.9009783360392825,228.79333333333332,155.6088,1.6288353390250392,18.19042367783828,95.98797,8.0771825,7081.72645532222
2017-12-06 20:52:21,232.66,132.0204,26752.53,30715.866263999997,15091.937547811187,0.8709677848596067,225.36,177.1724,36808.9,39927.57206400001,15469.838128303534,0.9218917679491987,228.72,143.4656,29394.16,32813.452032,14584.443498151208,0.8957960281452414,92955.59,45146.21917426593,103338.8737019083,0.8995219966122335,228.91333333333333,150.88613333333333,1.636718408713634,17.42126071227222,92.95559,7.872648333333332,7089.599103655553
2017-12-06 20:57:21,232.5,99.1222,18769.73,23045.911500000002,13372.033225838633,0.8144494523464606,226.41,118.4403,24491.71,26816.068323,10920.515627922705,0.9133221807536039,228.65,131.3511,26424.88,30033.429015,14273.49205291557,0.8798489172449229,69686.32,38566.040906676906,79646.23472806407,0.8749480780595571,229.18666666666664,116.30453333333332,1.4456920123334813,14.773571451499729,69.68632000000001,6.7767462499999995,7096.375849905553
2017-12-06 21:02:21,232.57,88.041,16229.92,20475.695369999998,12483.741333375958,0.7926431657983786,226.63,101.4545,20395.25,22992.633335,10615.788482974458,0.8870341079616055,229.03,112.7282,22711.95,25818.139646,12277.771050881222,0.879689641136431,59337.119999999995,35377.300867231635,69082.90111558017,0.8589262906131453,229.41,100.74123333333334,1.3774464931781512,12.606787621222304,59.33712,5.375976666666666,7101.751826572219
2017-12-06 21:07:21,232.85,88.9862,16392.54,20720.43667,12673.639104214726,0.7911290800031195,226.7,95.0652,19120.22,21551.28084,9943.585520130604,0.887196456765212,229.63,84.6679,14964.19,19442.289877,12412.72143025842,0.7696721988340716,50476.950000000004,35029.94605460375,61441.18815494171,0.821549053913277,229.72666666666666,89.5731,1.3595867552743848,6.1314166864828925,50.47695,4.57558625,7106.327412822219
2017-12-06 21:12:21,232.85,87.5736,16184.07,20391.512759999998,12405.227562456996,0.7936669628428294,226.67,92.0015,18417.17,20853.980004999998,9782.450165476937,0.8831489238785237,229.65,78.8451,13150.42,18106.777215000002,12446.76001766095,0.7262706026506992,47751.659999999996,34634.437745594885,58989.53560343637,0.8094937434499531,229.72333333333333,86.14006666666667,1.361057503954031,8.468726515961214,47.751659999999994,4.0928587499999995,7110.4202715722195
2017-12-06 21:17:21,233.04,84.8242,15552.67,19767.431568,12201.057604431795,0.7867825390718459,226.86,93.848,18805.02,21290.35728,9982.51150310627,0.8832646513483028,229.79,79.5468,13169.05,18279.059172,12676.75535422915,0.7204446288008328,47526.740000000005,34860.32446176722,58940.930062285974,0.8063452671984647,229.89666666666665,86.073,1.3672809523119134,9.033030102354985,47.526740000000004,3.9699333333333326,7114.390204905553
2017-12-06 21:22:21,233.42,86.6542,15802.72,20226.823364,12625.308867511174,0.7812754240058236,227.41,88.856,17793.2,20206.74296,9576.768495244602,0.8805575463211613,230.23,78.2526,12917.34,18016.096097999998,12558.743804090072,0.71698884873477,46513.259999999995,34760.821166845846,58067.18560444477,0.8010248734431452,230.35333333333332,84.5876,1.3312881660058447,7.489277388175092,46.513259999999995,3.9183333333333334,7118.308538238886
2017-12-06 21:27:21,233.89,85.0868,15396.8,19900.951652,12608.981973785256,0.7736715444184629,227.98,87.7695,17723.97,20009.690609999998,9287.012746142973,0.8857693177495863,230.57,80.3269,13460.78,18520.973332999998,12721.393594779505,0.7267857772904446,46581.55,34617.388314707736,58036.233286919676,0.8026287607210829,230.81333333333336,84.39439999999999,1.3329674773265374,4.819632582256638,46.58155,3.878950416666666,7122.187488655553
2017-12-06 21:32:21,232.02,88.5257,16247.4,20539.732914,12565.930980968142,0.7910229440678694,226.2,85.6835,17336.22,19381.607699999997,8666.152153539606,0.8944675936248573,228.92,79.2667,13175.27,18145.732964,12477.174569104025,0.7260808932953501,46758.89,33709.25770361177,57642.93407661176,0.8111816434925735,229.04666666666665,84.49196666666667,1.2981342957767084,6.184335473313245,46.75889,3.889185,7126.076673655553
2017-12-06 21:37:21,231.63,80.9938,14564.64,18760.593893999998,11825.02198416519,0.7763421607168872,225.72,83.4838,16775.43,18843.963336,8583.699815558106,0.890228329406255,228.41,78.0719,12990.08,17832.402679,12216.890230316647,0.7284537161836038,44330.15,32625.61203003994,55041.73652199926,0.8053915592267331,228.58666666666667,80.84983333333334,1.3313695753616377,3.435917204529389,44.33015,3.795376666666667,7129.87205032222
2017-12-06 21:42:21,231.25,83.1775,15226.84,19234.796875,11752.478650774472,0.7916298830163757,225.31,85.9818,17343.79,19372.559358000002,8630.701275975982,0.8952761315369406,228.09,77.6103,12850.24,17702.133327,12175.255901593366,0.7259147675947227,45420.87,32558.43582834382,55884.766932906525,0.8127594064144681,228.21666666666667,82.25653333333334,1.3291462791207178,5.648467234213625,45.42087,3.7396258333333336,7133.611676155554
2017-12-06 21:47:21,230.33,80.2987,14315.54,18495.199571,11710.581611496442,0.7740138161280725,224.69,74.0895,14921.09,16647.169755,7381.689106409639,0.8963139212008354,227.26,77.3126,12871.75,17570.061476,11959.310691169421,0.7325956154212833,42108.380000000005,31051.5814090755,52319.3690159662,0.8048334831245743,227.42666666666665,77.2336,1.2766019815911493,4.070896604586598,42.108380000000004,3.6470520833333335,7137.258728238888
2017-12-06 21:52:21,229.8,70.8964,11605.19,16291.99272,11434.535051869534,0.7123247720184348,224.59,55.4172,11095.85,12446.148948,5638.150087865832,0.8915086944852141,226.89,66.9115,9923.58,15181.550235,11489.213529281653,0.6536605186156734,32624.620000000003,28561.89866901702,43360.672108762294,0.7524011601611508,227.09333333333333,64.40836666666667,1.1918741193048428,13.959625328179412,32.62462,3.113875,7140.372603238888
2017-12-06 21:57:21,229.73,71.949,12023.25,16528.84377,11342.139825031598,0.7274102270736146,224.55,55.281,11203.69,12413.34855,5344.955809703866,0.9025517937301455,226.96,64.6756,9690.31,14678.774176,11025.620318780459,0.6601579862059457,32917.25,27712.715953515923,43029.52443477334,0.7649921869319724,227.08,63.96853333333333,1.1669896071868844,13.580948132831978,32.91725,2.7309112499999992,7143.103514488887
2017-12-06 22:02:21,229.61,70.6389,11744.8,16219.397829000003,11186.086844619527,0.7241205946006516,224.56,51.1323,10518.24,11482.269288,4605.337697123635,0.916041919604908,227.25,53.1564,8303.55,12079.7919,8773.393285656675,0.6873918084631905,30566.59,24564.81782739984,39214.113519515406,0.779479306214283,227.14000000000001,58.309200000000004,1.1358633441930142,21.14537671585273,30.56659,2.6451599999999997,7145.748674488887
2017-12-06 22:07:21,229.57,64.6536,10641.64,14842.526951999998,10346.791987434866,0.7169695587829849,224.53,46.4485,9680.88,10429.081705,3878.9570293012703,0.9282581414007628,227.35,37.2786,5905.19,8475.28971,6079.4133542910095,0.6967537632409736,26227.709999999995,20305.162371027145,33169.14817654919,0.7907260644861287,227.15,49.46023333333333,1.1534228483381046,30.718348140964437,26.227709999999995,2.3664291666666664,7148.115103655554
2017-12-06 22:12:21,229.92,65.9597,10726.65,15165.454224,10720.540172852272,0.7073081914700982,225,48.3468,10126.37,10878.03,3973.4326852231925,0.93090109146601,227.69,41.3843,6959.06,9422.791267,6352.989782602476,0.7385348781280607,27812.08,21046.96264067794,34878.16552407097,0.7974066176389251,227.53666666666663,51.89693333333333,1.11483863406629,27.097490667399747,27.81208,2.2516579166666664,7150.366761572221
2017-12-06 22:17:21,229.57,67.2216,11347.27,15432.062711999999,10458.872936134216,0.7353048138649892,224.86,44.0126,9349.32,9896.673236,3245.667370165763,0.9446932092282327,227.49,39.7997,6522.03,9054.033753000002,6280.0200540733385,0.7203452271026671,27218.62,19984.560360373318,33767.37963629699,0.8060625459590698,227.3066666666667,50.34463333333333,1.076372595025818,33.52287135537122,27.218619999999998,2.292945833333333,7152.659707405554
2017-12-06 22:22:21,231.13,63.6542,10173.61,14712.395246,10627.898825375756,0.6914992310831234,226.47,40.8544,7767.41,9252.295968,5027.158498731572,0.8395116225058484,229.06,40.5474,6808.43,9287.787444000001,6317.299782345625,0.7330518749541701,24749.45,21972.357106452953,33095.61530045926,0.7478165846234186,228.88666666666668,48.352000000000004,1.0558354935484893,31.647501654533418,24.74945,2.1653362499999997,7154.8250436555545
2017-12-06 22:27:21,231.57,67.1497,11185.33,15549.856028999999,10802.148643382372,0.7193204862565741,226.95,43.2233,8332.16,9809.527935,5177.059787364385,0.8493945942364045,229.56,40.4901,6623.99,9294.907356,6520.587338309557,0.7126472321129824,26141.479999999996,22499.795769056313,34490.83626471884,0.7579253747100496,229.35999999999999,50.287699999999994,1.0507499128008357,33.5310622677116,26.141479999999994,2.1204554166666663,7156.9454990722215
2017-12-06 22:32:21,231.21,66.3609,10919.89,15343.303689,10778.356576063952,0.7117039603295308,226.61,41.9398,8076.46,9503.978078,5009.630043776144,0.8497978355711439,229.1,41.4762,6972.59,9502.197419999999,6455.597919678287,0.7337871117394655,25968.94,22243.584539518382,34193.024111509956,0.7594806448037572,228.97333333333336,49.92563333333334,1.0321434810458323,32.919495596450446,25.96894,2.1712675,7159.116766572221
2017-12-06 22:37:21,231.69,67.1425,11040.33,15556.245825,10959.374875371766,0.7097040072648761,227.13,42.9821,8347.12,9762.524373,5062.851947175529,0.8550165593527682,229.71,38.2939,6080.58,8796.491769,6356.478136962697,0.6912505757612106,25468.03,22378.704959509992,33903.20025817175,0.7511984062289633,229.51,49.472833333333334,1.0369918522068735,35.71589795072716,25.46803,2.1432070833333334,7161.259973655555
2017-12-06 22:42:21,232.19,67.9509,11313.52,15777.519471000001,10997.017134995478,0.7170658239905777,227.56,46.7491,9171.1,10638.225196,5390.988787857866,0.8620892894284996,230.09,41.9844,7000.61,9660.190596,6656.631428804426,0.7246865297770362,27485.230000000003,23044.63735165777,35867.71778106771,0.7662943644133308,229.9466666666667,52.22813333333334,1.0379218369477057,30.104018013280193,27.485230000000005,2.206385833333333,7163.466359488888
2017-12-06 22:47:21,232.1,70.1233,11782.25,16275.61793,11228.282323705505,0.7239202868164158,227.69,45.9598,9019.86,10464.586862,5305.629441710286,0.8619413378614851,230.21,42.9084,7227.53,9877.942764000001,6733.243152297412,0.7316837293632246,28029.64,23267.154917713204,36428.30241027525,0.7694467802620892,230,52.997166666666665,1.0043478260869576,32.31518666092213,28.02964,2.313119583333333,7165.779479072221
2017-12-06 22:52:21,232.18,64.1885,10373.39,14903.285930000002,10700.500521902517,0.6960471703168886,227.6,45.6996,8899.7,10401.228959999999,5383.3914764154615,0.8556392743805153,230.11,39.2569,6229.16,9033.405259000001,6542.169079726455,0.689569417224349,25502.25,22626.061078044433,34092.57096450629,0.7480295348376731,229.96333333333334,49.715,1.0277000681268074,29.1129437795434,25.50225,2.2304954166666664,7168.009974488888
2017-12-06 22:57:21,232.04,71.7478,12176.46,16648.359512,11353.488288151833,0.7313909812689537,227.84,45.3421,8938.99,10330.744064,5178.680401006732,0.8652803655401834,230.18,42.4363,7068.5,9767.987534000002,6741.653225610127,0.723639334652738,28183.949999999997,23273.82191476869,36551.41343536344,0.7710768846145923,230.01999999999998,53.1754,0.9477436744630809,34.92667662114435,28.183949999999996,2.236925,7170.246899488888
2017-12-06 23:02:21,232.46,68.3345,11362.8,15885.037870000002,11100.5046863345,0.7153146308489096,228.25,42.7518,8284.88,9758.09835,5155.70041738974,0.8490260809884129,230.6,41.2729,6685.08,9517.53074,6774.444389058408,0.7023964705366426,26332.760000000002,23030.64949278265,34983.21119161318,0.7527256390434784,230.4366666666667,50.78640000000001,0.9489230591196549,34.55275428067356,26.33276,2.271529583333333,7172.518429072221
2017-12-06 23:07:21,232.42,62.2481,9754.08,14467.703402,10685.146937774995,0.6741968458277633,228.3,42.844,8198.31,9781.2852,5334.908931522547,0.8381628622790795,230.48,41.6783,6915.22,9606.014584,6667.476924566046,0.71988439529523,24867.61,22687.53279386359,33661.88009283997,0.7387469128704267,230.4,48.92346666666666,0.9114583333333308,27.235668772450044,24.86761,2.1333487499999997,7174.6517778222205
2017-12-06 23:12:21,232.8,66.9288,11035.22,15581.02464,10999.647648169788,0.7082473877661488,228.7,44.4705,8584.28,10170.40335,5454.103151141462,0.8440451872540532,230.93,43.0168,7229.01,9933.869624,6813.455813794489,0.727713396050103,26848.510000000002,23267.20661310574,35527.530068906446,0.7557100070825838,230.81000000000003,51.472033333333336,0.9141718296434478,30.02944641135217,26.84851,2.154838333333333,7176.8066161555535
2017-12-06 23:17:21,232.85,64.5608,10478.42,15032.98228,10779.298239421434,0.6970286936305762,228.73,45.3801,8711.63,10379.790272999999,5643.363257363946,0.8392876706440561,230.88,41.7062,6924.51,9629.127456,6691.132701104726,0.7191212320785382,26114.559999999998,23113.794197890107,34874.31327232148,0.7488193329021394,230.82000000000002,50.549033333333334,0.905467463824639,27.719158493634232,26.114559999999997,2.206794583333333,7179.013410738887
2017-12-06 23:22:21,233.51,69.0678,11326.64,16128.021978,11481.303028543889,0.7022956699495142,229.54,44.8461,8562.2,10293.973794,5714.422773260544,0.8317681948044797,231.76,39.5177,6289.6,9158.622152,6657.423793263059,0.6867408542044197,26178.440000000002,23853.149595067494,35415.86461514484,0.739172692364691,231.60333333333332,51.14386666666667,0.8908910349591972,35.046105235166685,26.178440000000002,2.1788749999999997,7181.192285738886
2017-12-06 23:27:21,233.71,66.0214,10713.26,15429.861394000001,11104.354227529471,0.6943199116594734,229.8,44.1029,8534.81,10134.84642,5465.540249681346,0.8421252425845837,231.85,42.2646,7076.03,9799.04751,6778.726395300021,0.7221140618798775,26324.1,23348.620872510837,35186.87734736131,0.7481226520935954,231.78666666666666,50.7963,0.8571099861941945,29.972852353419437,26.324099999999998,2.1876058333333335,7183.37989157222
2017-12-06 23:32:21,233.13,69.085,11382.18,16105.786049999999,11394.837547590338,0.7067137216814079,229.41,45.3343,8768.97,10400.141763,5591.789859212948,0.8431586991628203,231.4,41.3161,6796.33,9560.54554,6724.130393851228,0.7108726140746986,26947.480000000003,23710.757800654515,35893.82556696484,0.7507553060825404,231.3133333333333,51.9118,0.8228377093120333,33.081495921929104,26.947480000000002,2.2196491666666667,7185.599540738886
2017-12-06 23:37:21,232.04,66.3302,11018.38,15391.259608,10746.449390214999,0.7158855272815303,228.27,42.9895,8271.06,9813.213165000001,5280.977096913917,0.8428493156043654,230.3,42.6452,7279.37,9821.18956,6592.915650647519,0.7411902555722587,26568.809999999998,22620.342137776435,34893.861111177765,0.7614178870990304,230.20333333333335,50.65496666666667,0.839837245333837,30.945106402860144,26.56881,2.2298454166666666,7187.829386155553
2017-12-06 23:42:21,232.05,66.3254,10944.02,15390.809070000001,10821.526235646907,0.7110750286242099,228.36,41.8137,8028.31,9548.576532,5169.289344906234,0.8407860557115343,230.37,40.1219,6548.44,9242.882103,6522.944360973633,0.7084846400750417,25520.77,22513.759941526772,34032.03032582093,0.7499044210899392,230.26,49.42033333333333,0.8251541735429416,34.206703043956274,25.52077,2.170399166666667,7189.999785322219
2017-12-06 23:47:21,232.04,63.8425,10192.97,14814.0137,10749.807648645983,0.6880626821615535,228.35,44.3352,8555.43,10123.94292,5412.840082850972,0.8450689684449545,230.22,41.8131,7059.23,9626.211882,6544.557051799456,0.7333341595357998,25807.63,22707.204783296413,34375.14967658264,0.7507641491836446,230.20333333333335,49.99693333333334,0.80508535932003,27.692831827018715,25.80763,2.1386833333333333,7192.138468655553
2017-12-06 23:52:21,232.26,68.4849,11472.75,15906.302873999999,11017.55320191015,0.7212706869019223,228.65,44.0027,8537.38,10061.217354999999,5323.6488802468175,0.8485434414909327,230.59,41.7861,7066.54,9635.456799,6550.2702351731505,0.733389204830786,27076.67,22891.472317330117,35456.530613470786,0.7636581902266806,230.5,51.424566666666664,0.8026030368763534,33.1754537552415,27.07667,2.2035125,7194.341981155553
2017-12-06 23:57:21,232.46,69.6111,11667.02,16181.796305999998,11212.991394292389,0.7209965926758095,228.82,44.679,8646.66,10223.44878,5454.73883899894,0.8457674299611446,230.85,40.4327,6650.61,9333.888794999999,6549.111898977337,0.7125229522300089,26964.29,23216.842132268663,35582.22440768403,0.7578022579773576,230.71,51.57426666666667,0.8192102639677581,34.972544447230774,26.964290000000002,2.2517066666666663,7196.59368782222
2017-12-07 00:02:21,233.13,62.3268,9868.97,14530.246884,10664.49744006213,0.6792018111452207,229.32,47.1791,8924.32,10819.111212,6116.345310332315,0.8248662783040445,231.3,40.0348,6663.92,9260.04924,6429.672010361382,0.7196419616446877,25457.21,23210.51476075583,34449.92795991545,0.7389626483289308,231.25,49.8469,0.8345945945945975,25.036461645558706,25.45721,2.1842291666666664,7198.777916988886
2017-12-07 00:07:21,231.55,66.8287,10847.29,15474.185485,11035.701884342683,0.7009926312770963,227.92,47.834,9120.16,10902.325280000001,5973.556569191181,0.8365334702249866,229.9,41.8595,7180.27,9623.49905,6407.453214222552,0.7461184297617819,27147.72,23416.711667756415,35851.65388833881,0.7572236439789498,229.79,52.17406666666667,0.813786500718049,28.08796451877113,27.14772,2.191872083333333,7200.96978907222
2017-12-07 00:12:21,229.58,67.3838,11238.01,15469.972803999999,10631.424636256403,0.7264401910967963,225.92,47.6606,9059.24,10767.482752,5819.695476312956,0.84135170760476,228.03,40.1207,6667.17,9148.723221,6264.820888546185,0.72875414841452,26964.42,22715.941001115545,35257.53708787048,0.7647845603281368,227.84333333333333,51.7217,0.8441472941933842,30.2814872674332,26.964419999999997,2.2546725,7203.22446157222
2017-12-07 00:17:21,229.49,64.0621,10295.71,14701.611329000001,10494.557221001809,0.7003116712581674,225.77,48.5341,9200.66,10957.543757000001,5951.102481975059,0.8396644543739419,227.81,41.2526,7050.97,9397.754806,6213.019994559499,0.7502823967590967,26547.34,22658.679697536365,34902.39285079387,0.7606166177055156,227.68999999999997,51.28293333333334,0.8432517897140671,24.918946394122006,26.54734,2.229656666666666,7205.454118238887
2017-12-07 00:22:21,229.94,65.0055,10729,14947.364669999999,10407.318078062388,0.7177853913963551,226.22,46.566,8862.65,10534.160520000001,5694.029578306272,0.8413247532324483,228.25,40.5633,6717.12,9258.573225,6371.928834213931,0.7255027137294148,26308.77,22473.27649058259,34600.57131226408,0.7603565202021657,228.13666666666666,50.7116,0.8401396823541404,28.186647630916795,26.30877,2.2023379166666666,7207.656456155553
2017-12-07 00:27:21,230.13,66.7099,11198.21,15351.949287000001,10501.544634315462,0.7294324512576797,226.48,48.3451,9213.52,10949.198248,5915.74099193045,0.8414789641499968,228.48,41.8138,7064.52,9553.617024,6431.497136037813,0.7394602465488155,27476.25,22848.78276228372,35735.293307604654,0.7688827334783037,228.36333333333334,52.28960000000001,0.8247091622998529,27.577759248493,27.47625,2.2410425,7209.897498655553
2017-12-07 00:32:21,231.03,65.0824,10484.28,15035.986872000001,10777.790779958403,0.697279140321931,227.43,44.0692,8286.58,10022.658156000001,5637.931217710389,0.8267846584231041,229.29,41.8226,7131.41,9589.503954,6411.0512005194305,0.743668289226298,25902.27,22826.773198188224,34525.19610073815,0.7502425163472485,229.25,50.324733333333334,0.7938931297709895,29.324878025516952,25.90227,2.2241049999999998,7212.121603655553
2017-12-07 00:37:21,234.14,65.6273,10649.7,15365.976022,11076.872709329062,0.6930701951345268,230.39,49.1485,9388.69,11323.322914999999,6330.098097286018,0.8291461853095091,232.32,41.8532,6883.01,9723.335424,6867.854476291214,0.7078856894117571,26921.4,24274.82528290629,36249.5368311876,0.7426687994765755,232.2833333333333,52.20966666666667,0.8150965057042334,25.69951924611662,26.921400000000002,2.2009862499999997,7214.322589905553
2017-12-07 00:42:21,231.59,67.006,10978.48,15517.91954,10967.169358568046,0.7074711253464844,227.93,47.7582,9107.64,10885.526526000001,5962.011521177201,0.8366742737015492,229.94,42.0766,7077.51,9675.093404,6596.687394141418,0.7315185191983704,27163.629999999997,23525.868273886663,35935.07023531701,0.7559086380552991,229.82000000000002,52.28026666666667,0.8223827343138171,28.16690555008645,27.163629999999998,2.2535429166666665,7216.57613282222
2017-12-07 00:47:21,230.69,65.1145,10671.71,15021.264005,10571.328108795444,0.7104402130504994,226.95,48.033,9149.14,10901.08935,5926.802365279565,0.839286763574688,228.93,41.7275,7008.59,9552.676575,6491.016558171279,0.7336781419295566,26829.44,22989.14703224629,35331.56849028696,0.759361702477933,228.85666666666665,51.625,0.8331269936058958,26.12978208232447,26.829439999999998,2.24971125,7218.825844072219
2017-12-07 00:52:21,230.64,65.0051,10592.45,14992.776263999998,10610.529821826134,0.7065035730196368,227.01,48.2045,9174.83,10942.903545000001,5964.028208038053,0.8384273846763582,228.97,40.3443,6660.5,9237.634371,6400.908413833194,0.7210179286711671,26427.78,22975.46644369738,35018.56099319137,0.7546792115512208,228.87333333333333,51.18463333333333,0.8141329993300562,27.001202834965447,26.42778,2.219050833333333,7221.044894905553
2017-12-07 00:57:21,230.95,66.7092,11057.72,15406.489739999999,10727.849482087511,0.7177313058724044,227.37,46.7799,8926.52,10636.345863,5783.519171486961,0.839246872466994,229.32,41.4857,7054.21,9513.500724,6383.166714213919,0.7414946616027609,27038.449999999997,22894.53536778839,35429.331465741954,0.7631656845160785,229.21333333333334,51.65826666666666,0.8041998720260602,29.135575590354044,27.038449999999997,2.227759583333333,7223.272654488886
2017-12-07 01:02:21,230.98,62.5476,10063.42,14447.244648,10365.83116893019,0.6965632717649816,227.41,45.436,8592.82,10332.60076,5738.12538318505,0.8316221829904517,229.3,40.4225,6813.17,9268.87925,6284.332669598305,0.7350586641853167,25469.409999999996,22388.289221713545,33910.56384112766,0.7510759809045109,229.23000000000002,49.46869999999999,0.7939623958469753,26.438738030310105,25.469409999999996,2.1878274999999996,7225.4604819888855
2017-12-07 01:07:21,230.83,62.6777,10162.92,14467.893491,10297.329709226571,0.7024464208505555,227.28,46.4679,8799.81,10561.224312,5839.7605201138085,0.8332187386647374,229.21,40.0438,6664.19,9178.439398,6311.285243645593,0.7260700551612445,25626.92,22448.375472985972,34068.58655803845,0.752215533108266,229.10666666666668,49.729800000000004,0.7972996566373809,26.036501252769963,25.62692,2.1290137499999995,7227.5894957388855
2017-12-07 01:12:21,231.46,63.6929,10454.9,14742.358634,10393.854149615261,0.7091741735198381,227.87,49.5141,9435.7,11282.777967,6186.165546008338,0.836292270183606,229.72,41.454,7048.24,9522.81288,6403.614452002391,0.7401426541524146,26938.839999999997,22983.63414762599,35411.13580750438,0.760744872642325,229.68333333333337,51.553666666666665,0.7894927799143868,23.54678942978515,26.938839999999995,2.1902399999999997,7229.779735738885
2017-12-07 01:17:21,231.17,63.5666,10362.92,14694.690922,10418.437040492649,0.7052152410014466,227.69,47.3312,9006.87,10776.840928,5917.481997481351,0.835761616987282,229.57,40.1508,6669.09,9217.419155999998,6362.708108132551,0.723531162804809,26038.88,22698.62714610655,34543.46459132849,0.7538004745052871,229.4766666666667,50.34953333333333,0.7785831529712636,26.250623971357566,26.038880000000002,2.2074049999999996,7231.9871407388855
2017-12-07 01:22:21,231.24,66.4692,11111.17,15370.337808,10620.225306608812,0.7228969290588282,227.76,49.0143,9371.62,11163.496968,6066.003884778278,0.8394878438954758,229.66,41.2605,6964.3,9475.88643,6425.803385122996,0.7349497117178936,27447.09,23112.032576510086,35881.87285086668,0.7649291360592135,229.5533333333333,52.248,0.7812273110097824,27.218649517684895,27.44709,2.2285820833333334,7234.215722822219
2017-12-07 01:27:21,231.85,62.1989,9949.69,14420.814965,10438.56183382883,0.6899533780960625,228.4,46.7798,8873.77,10684.50632,5951.040353519706,0.8305269082380963,230.18,42.5765,7354.11,9800.25877,6477.818928224369,0.7503995733777955,26177.57,22867.421115572906,34758.94301588945,0.7531175498643149,230.14333333333335,50.51840000000001,0.7574989499297565,23.12127858364476,26.17757,2.2343608333333336,7236.450083655552
2017-12-07 01:32:21,231.93,63.5531,10344.93,14739.870483,10499.819291336144,0.7018331682039651,228.57,47.6251,9074.1,10885.669107,6013.193918134868,0.8335821997533367,230.36,40.5023,6791.07,9330.109828,6397.836951473694,0.7278660300031786,26210.1,22910.85016094471,34812.01512563242,0.7529038438427327,230.28666666666666,50.56016666666667,0.745447702863099,25.697963812091864,26.210099999999997,2.182819583333333,7238.632903238885
2017-12-07 01:37:21,231.59,64.0966,10420.06,14844.131593999999,10572.16119704902,0.701964943790433,228.16,46.8252,8878.73,10683.637632,5942.075953653452,0.8310586998389127,229.99,37.6826,6050.3,8666.621174,6205.174653756744,0.6981152029756412,25349.09,22719.411804459218,34040.388314011645,0.7446768751919863,229.91333333333333,49.5348,0.7626061994374679,29.3971107181214,25.34909,2.1482995833333334,7240.781202822218
2017-12-07 01:42:21,231.6,63.7351,10337.4,14761.04916,10536.922394320683,0.7003160742809964,228.31,46.436,8771.26,10601.80316,5955.101028176262,0.8273366207263181,230.11,39.0928,6473.5,8995.644208,6246.231861444461,0.7196260601595372,25582.16,22738.255283941406,34226.81936177081,0.7474302455510562,230.00666666666666,49.754633333333324,0.7376597779774463,28.098823627146313,25.58216,2.1221354166666666,7242.903338238884
2017-12-07 01:47:21,230.56,62.4795,9942.18,14405.27352,10424.248751522251,0.6901764125614465,227.25,48.097,9121.65,10930.04325,6021.739509840208,0.8345483902819871,228.97,40.4793,6902.22,9268.545321,6185.8945544707585,0.7446929114498096,25966.050000000003,22631.882815833218,34444.70746561955,0.7538473080637312,228.92666666666665,50.351933333333335,0.7324033897317838,24.08560280373213,25.966050000000003,2.1478420833333334,7245.051180322218
2017-12-07 01:52:21,230.53,65.3177,10862.35,15057.689381,10428.008533376838,0.7213822602627374,227.27,48.5653,9267.22,11037.435731000001,5995.299908057606,0.8396171199413527,228.99,40.2039,6783.77,9206.291061,6223.846052638874,0.7368624297289096,26913.34,22647.15449407332,35174.15921715863,0.7651452258984248,228.92999999999998,51.362300000000005,0.7251124797973041,27.170512223946353,26.91334,2.2033079166666667,7247.254488238885
2017-12-07 01:57:21,231.26,62.2008,10050.22,14384.557008,10291.188379774316,0.6986812311571743,228.06,46.7207,8871.07,10655.122842,5902.182632993508,0.8325638410316883,229.72,39.3122,6497.7,9030.798584,6271.779474341904,0.7195044756631015,25418.99,22465.150487109728,33923.56170906272,0.7493019223040276,229.67999999999998,49.411233333333335,0.7053291536050053,25.8839251803065,25.41899,2.18051375,7249.435001988884
2017-12-07 02:02:21,230.85,64.4617,10541.12,14880.983444999998,10503.735403939114,0.7083617852919399,227.61,49.4795,9395.13,11262.028995,6210.058724949446,0.8342306705275889,229.33,41.5182,6976.96,9521.368806,6479.081192443098,0.7327685905416654,26913.21,23192.87532133166,35527.88113826851,0.757523644465549,229.26333333333335,51.819799999999994,0.7211503511246177,24.39588728632685,26.91321,2.180508333333333,7251.615510322217
2017-12-07 02:07:21,230.89,62.9637,10327.45,14537.688693,10231.723658899318,0.7103914671781864,227.67,47.6351,9023.69,10845.083217,6015.716812446796,0.8320535508528962,229.33,41.6297,7003.25,9546.939101,6488.3384341218425,0.7335597227457374,26354.39,22735.77890546796,34806.17064128747,0.7571757971196672,229.29666666666665,50.74283333333333,0.7094157496111291,24.083926465806353,26.35439,2.2194833333333333,7253.8349936555505
2017-12-07 02:12:21,231.63,59.1195,9890.92,13693.849785,9470.545047025782,0.7222892141576095,228.32,47.5278,9006.38,10851.547295999999,6053.197338012771,0.8299627467245939,229.99,40.4323,6652.14,9299.024677,6497.760642240905,0.7153588931163131,25549.44,22021.503027279457,33730.11236112442,0.757466791881991,229.98000000000002,49.02653333333333,0.7218018958170384,20.586743504877635,25.549439999999997,2.1626595833333333,7255.997653238884
2017-12-07 02:17:21,231.84,59.28,10026.14,13743.4752,9399.980174096916,0.7295199979696546,228.55,45.8397,8610.01,10476.663435,5968.936633116991,0.8218274886292556,230.25,40.0938,6620.29,9231.597450000001,6433.828704181245,0.7171337394049823,25256.440000000002,21802.74551139515,33365.36337743471,0.7569658305319449,230.21333333333334,48.404500000000006,0.72251824394764,22.467952359801245,25.25644,2.1169116666666667,7258.114564905551
2017-12-07 02:22:21,231.63,55.8448,9124.1,12935.331024,9169.165059614581,0.7053626987257842,228.27,46.2248,8695.32,10551.735096,5977.501454099206,0.8240654187097874,229.81,42.1484,7064.34,9686.123804,6626.921963537479,0.729325800799975,24883.76,21773.588477251265,33064.946195545046,0.7525722211322597,229.90333333333334,48.07266666666667,0.7510402922967593,16.167468693228297,24.88376,2.089175,7260.203739905551
2017-12-07 02:27:21,232.11,61.6192,10569.16,14302.432512000001,9635.996713091732,0.7389763937800289,228.83,47.2902,9012.46,10821.416466,5989.876382615584,0.8328355191130853,230.45,41.7513,6871.9,9621.587085,6734.3840419327735,0.7142168895101779,26453.519999999997,22360.25713764009,34637.69362489056,0.7637205954437614,230.46333333333337,50.22023333333334,0.7145026685372858,22.697956401370746,26.453519999999997,2.139053333333333,7262.342793238884
2017-12-07 02:32:21,232.43,57.8379,9596.47,13443.263097,9414.302217066435,0.7138497499272739,229.18,45.65,8660.1,10462.067,5870.052291290852,0.8277618562373956,230.77,41.796,7016.21,9645.262920000001,6618.451029646359,0.7274254790350494,25272.78,21902.805538003646,33443.180162239405,0.7556930853285125,230.79333333333332,48.42796666666666,0.7091481556370857,19.430783452261405,25.272779999999997,2.1552624999999996,7264.498055738884
2017-12-07 02:37:21,232.34,59.6854,10138.1,13867.305836000001,9461.559043791867,0.7310792824429635,229.04,46.5821,8851.12,10669.164184,5957.242577799595,0.8295982559977447,230.62,40.456,6662.08,9329.962720000001,6531.836987417079,0.7140521564699241,25651.300000000003,21950.63860900854,33761.21631448276,0.7597860148479368,230.66666666666666,48.907833333333336,0.7254335260115663,22.036483589881644,25.651300000000003,2.121836666666667,7266.619892405551
2017-12-07 02:42:21,232.24,58.1107,9759.75,13495.628968,9320.905598675527,0.7231785953171738,228.94,47.4127,9005.08,10854.663538,6060.7140434759585,0.8296047103141447,230.5,42.2642,7262.98,9741.8981,6492.588090306023,0.7455405430693223,26027.81,21874.207732457508,33998.9390616649,0.765547711732786,230.56000000000003,49.26253333333333,0.7286606523247651,17.96124979362275,26.027810000000002,2.15329625,7268.77318865555
2017-12-07 02:47:21,232.82,59.1999,9932.37,13782.920718,9555.98920582132,0.7206288277511952,229.55,46.6985,8870.31,10719.640675,6018.994658995343,0.8274820275167478,231.16,41.0521,6895.89,9489.603436000001,6519.146760155276,0.7266784167017535,25698.57,22094.130624971942,33890.51649234964,0.7582820405171792,231.17666666666665,48.9835,0.710856055253563,20.85681913297335,25.69857,2.1552658333333334,7270.928454488883
2017-12-07 02:52:21,230.64,61.152,10338.52,14104.09728,9593.777373553306,0.7330153638872235,227.42,48.1208,9157.1,10943.632336,5992.546061195093,0.8367514294021875,229.04,40.69,6859.93,9319.6376,6308.486775006646,0.7360726129522461,26355.550000000003,21894.810209755044,34263.65027144209,0.7691985468917392,229.0333333333333,49.98760000000001,0.704409838451455,22.334338916051163,26.355550000000004,2.168921666666667,7273.09737615555
2017-12-07 02:57:21,230.43,58.3293,9606.44,13440.820599,9400.636622107182,0.7147212425939768,227.25,43.8196,8235.16,9958.0041,5598.569945085691,0.8269890147966499,228.81,38.8186,6409.41,8882.083866,6149.0549887407515,0.721611065229273,24251.01,21148.261555933623,32177.017463684853,0.7536748869707957,228.83,46.98916666666667,0.6992090197963529,24.133505949953005,24.251009999999997,2.1086066666666663,7275.205982822216
2017-12-07 03:02:21,230.94,59.2765,9928.76,13689.31491,9424.280745369817,0.7252926874190815,227.73,46.3502,8766.62,10555.331046,5878.893370886347,0.8305395597537568,229.24,39.701,6635.23,9101.05724,6229.202656268009,0.7290614513265053,25330.61,21532.37677252417,33245.79751556636,0.7619191564930784,229.3033333333333,48.442566666666664,0.7137561599627936,22.36449073370046,25.33061,2.065900833333333,7277.27188365555
2017-12-07 03:07:21,230.18,59.3731,10144.26,13666.500158,9157.904543126338,0.7422719703450794,227,45.0314,8543.06,10222.1278,5613.200744310936,0.8357418501459157,228.5,40.9622,7010.92,9359.862700000001,6201.131390032896,0.7490409020636595,25698.239999999998,20972.23667747017,33169.77917251523,0.7747486007170583,228.56000000000003,48.45556666666667,0.708785439271953,22.531019827787237,25.69824,2.1262020833333333,7279.398085738883
2017-12-07 03:12:21,230.76,58.0917,9699.14,13405.240692,9253.494543730636,0.7235334465712553,227.5,47.6624,9064.08,10843.196,5951.248041210852,0.8359232831353413,229.02,40.8347,6949.59,9351.962994,6257.987749512254,0.7431156436845071,25712.81,21462.73033445374,33493.243968083785,0.767701391495614,229.09333333333333,48.86293333333333,0.7275055290420166,18.887050033836157,25.71281,2.1421270833333335,7281.540212822217
2017-12-07 03:17:21,231.56,59.7803,10129.63,13842.726267999999,9434.599440033327,0.7317655354795607,228.35,46.4382,8816.53,10604.16297,5892.119402508676,0.83142158649793,229.98,40.1989,6693.12,9244.943022,6377.391014013998,0.723976338639678,25639.28,21704.109856556002,33592.276844296386,0.7632492468087431,229.96333333333334,48.805800000000005,0.701561118439176,22.486056985030448,25.63928,2.1396704166666662,7283.679883238883
2017-12-07 03:22:21,231.12,58.8364,9905.77,13598.268768,9316.041766429786,0.7284581713306522,227.87,46.2986,8774.19,10550.061982000001,5858.105296761213,0.8316718911197009,229.45,40.9604,6946.4,9398.36378,6330.621516187482,0.7391073768374605,25626.36,21504.76857937848,33453.929492695235,0.7660194299624979,229.48000000000002,48.69846666666666,0.7146592295624832,20.81776702072756,25.626360000000002,2.1360683333333332,7285.815951572216
2017-12-07 03:27:21,231.23,58.1938,9826.5,13456.152374,9192.819723148377,0.7302607555921246,227.96,47.7459,9089.26,10884.155364,5987.502871823109,0.8350909828118841,229.54,39.625,6572.34,9095.5225,6287.517512691813,0.7225907032828516,25488.100000000002,21467.8401076633,33324.33645998367,0.764849437605651,229.57666666666668,48.52156666666667,0.720166102826931,19.933885069663173,25.488100000000003,2.1297691666666667,7287.945720738883
2017-12-07 03:32:21,231.66,56.979,9315.29,13199.75514,9351.946747702128,0.705716878926892,228.48,45.7044,8652.16,10442.541312,5846.947612834125,0.8285492718192466,229.9,42.1682,7334.33,9694.46918,6339.584854946723,0.7565478690809557,25301.78,21538.479215482977,33227.7919531857,0.7614643800481062,230.01333333333332,48.283866666666675,0.7159005275056557,18.008361661175968,25.301779999999997,2.116245,7290.061965738883
2017-12-07 03:37:21,231.16,60.6606,10271.46,14022.304296,9545.791074500848,0.7325087077827882,227.94,45.5697,8603.21,10387.157417999999,5820.465352719867,0.8282545121624343,229.56,38.965,6394.7,8944.805400000001,6254.386904714896,0.714906553472924,25269.37,21620.643331935615,33256.477238030966,0.7598330340022549,229.55333333333337,48.39843333333334,0.7028141608341005,25.33587519706216,25.26937,2.1071312499999997,7292.169096988883
2017-12-07 03:42:21,231.72,59.4927,9884.91,13785.648444,9608.988360564272,0.717043528286278,228.49,45.5421,8616.8,10405.914429,5833.85060347541,0.8280675435871393,230.08,40.0123,6535.41,9206.029984,6483.780085583337,0.7099053567453598,25037.12,21926.61904962302,33281.13581057129,0.7522916327887855,230.0966666666667,48.34903333333333,0.7055005867099218,23.048375320844062,25.037119999999998,2.0961037499999997,7294.265200738883
2017-12-07 03:47:21,232.38,59.5907,10067.64,13847.686866,9507.947011273724,0.7270268383031474,229.11,47.4624,9034.58,10874.110464000001,6051.664449296104,0.8308339362479369,230.63,42.2664,7130.44,9747.899832,6646.681618755755,0.7314847426511799,26232.66,22206.293079325584,34369.636352462374,0.7632510199113757,230.70666666666668,49.77316666666667,0.7253077501011318,19.724550376876422,26.23266,2.136240833333333,7296.401441572217
