DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-07 03:52:21,232.98,59.5069,10058.86,13863.917562,9540.83569014434,0.7255423984610678,229.73,46.3889,8805.98,10656.921997,6002.058204461405,0.8263155161010793,231.24,40.8949,6713.42,9456.536676,6660.035871384862,0.7099237522166196,25578.260000000002,22202.929765990608,33870.598973462394,0.7551758981304276,231.3166666666667,48.93023333333334,0.7190719792492103,21.615810810902854,25.578260000000004,2.158788333333333,7298.56022990555
2017-12-07 03:57:21,231.97,57.7476,9567.83,13395.710772,9375.590444242796,0.7142457882861193,228.74,48.1205,9137.68,11007.08317,6136.667184139713,0.8301636190871083,230.14,43.1958,7487.76,9941.081412,6539.002203884925,0.7532138295297969,26193.270000000004,22051.259832267435,34239.530567504444,0.7650008503580108,230.28333333333333,49.68796666666666,0.7324310631830357,16.22049335888838,26.193270000000005,2.1571470833333333,7300.717376988883
2017-12-07 04:02:21,229.83,58.4873,9696.63,13442.136159,9309.478565429714,0.7213607930542909,226.6,45.0977,8538.19,10219.13882,5615.167828865935,0.8355097381875081,228.12,40.2445,6673.4,9180.575340000001,6304.656692748317,0.7269043336449542,24908.22,21229.303087043965,32727.7058946999,0.7610744266689885,228.1833333333333,47.94316666666666,0.721641954568711,21.99298474930387,24.90822,2.1292287500000002,7302.846605738883
2017-12-07 04:07:21,230.43,61.141,10470.2,14088.72063,9426.92743953127,0.7431618721791633,227.14,47.5458,9023.28,10799.553011999998,5933.865797319504,0.8355234693485666,228.74,41.834,7102.71,9569.109160000002,6412.4379741168605,0.7422540469796458,26596.190000000002,21773.231210967635,34371.94960839951,0.7737760093044203,228.76999999999998,50.1736,0.7256196179569109,21.85890587878884,26.596190000000004,2.146017083333333,7304.992622822217
2017-12-07 04:12:21,230.58,56.2797,9196.44,12976.973226,9155.726373954218,0.7086737284449723,227.24,45.8781,8660.27,10425.339444000001,5804.087012590547,0.8306942950413154,228.69,39.8011,6594.72,9102.113559,6273.606567400575,0.7245262275902133,24451.43,21233.41995394534,32384.10955986754,0.7550440735385164,228.83666666666667,47.319633333333336,0.7618242997188706,18.93519884980793,24.451430000000002,2.1269841666666665,7307.119606988883
2017-12-07 04:17:21,231.16,59.9245,10200.89,13852.14742,9371.436995109802,0.7364121742793291,227.81,47.1378,8903.31,10738.462218,6003.802282829899,0.8291047469605204,229.33,40.373,6816.96,9258.74009,6265.247354460413,0.7362729630311936,25921.159999999996,21640.486632400112,33767.102295469296,0.7676453778350406,229.43333333333337,49.14509999999999,0.7525788173761285,21.933824531845517,25.921159999999997,2.0988579166666663,7309.21846490555
2017-12-07 04:22:21,231.49,53.0747,8334.22,12286.262303000001,9027.348357614152,0.6783364862693017,228.04,45.5996,8534.19,10398.532784,5941.135001312697,0.8207109769496881,229.5,40.0894,6836.4,9200.5173,6157.365802646395,0.7430451763837236,23704.809999999998,21125.849161573246,31752.47265857645,0.7465500483974827,229.67666666666665,46.25456666666667,0.7895156959784165,14.74477835341663,23.70481,2.06774875,7311.28621365555
2017-12-07 04:27:21,231.19,60.8908,10380.11,14077.344052,9509.202487395029,0.7373628123072885,227.75,47.8245,9083.09,10892.029875,6011.1388978955165,0.833920775488141,229.38,40.9342,6945.04,9389.486796,6318.93042299552,0.7396612989496557,26408.24,21839.271808286067,34268.774898058415,0.7706210705973101,229.43999999999997,49.88316666666666,0.7627266387726763,22.06682949157867,26.408240000000003,2.0880437499999998,7313.3742574055495
2017-12-07 04:32:21,231.16,62.9074,10904.24,14541.674584,9620.699024985222,0.7498613682359376,227.86,45.9501,8732.57,10470.189786,5776.425828309297,0.8340412331089333,229.42,39.7328,6567.57,9115.498975999999,6321.340512625233,0.7204838722807839,26204.379999999997,21718.46536591975,34034.70683045552,0.7699311215030459,229.48,49.530100000000004,0.7320899424786504,27.008425179840135,26.204379999999997,2.1921924999999995,7315.566449905549
2017-12-07 04:37:21,231.22,55.5064,8980.83,12834.189808,9168.48518234452,0.6997582343999568,227.75,46.9485,8863.32,10692.520875,5980.933141233963,0.8289270700161246,229.32,39.7123,6591.9,9106.824636,6283.399505113178,0.7238417630160239,24436.050000000003,21432.817828691663,32503.633945766487,0.7517944006129423,229.42999999999998,47.38906666666667,0.7801943948045245,17.129126830942706,24.43605,2.1100179166666666,7317.676467822216
2017-12-07 04:42:21,231.07,60.2408,10315.35,13919.841656,9346.418892046988,0.7410536883193407,227.61,45.9709,8691.33,10463.436549,5826.172606956391,0.8306381903592313,229.23,40.8953,6885.62,9374.429618999999,6361.4595728641125,0.7345108214417969,25892.3,21534.051071867492,33676.79549564949,0.7688469053816263,229.3033333333333,49.035666666666664,0.7704496227704264,22.850986016980844,25.8923,2.0970145833333333,7319.77348240555
2017-12-07 04:47:21,233.48,56.9687,9346.07,13301.052075999998,9464.088011190717,0.7026564475199488,229.98,48.9047,9260.78,11247.102905999998,6382.419413494666,0.8233924840377914,231.56,41.2023,6983.53,9540.804588,6500.558508736143,0.7319644727640238,25590.379999999997,22347.065933421527,33974.386004416454,0.7532256799776577,231.67333333333332,49.02523333333334,0.7798336738511146,16.202812565229998,25.590379999999996,2.1451116666666663,7321.918594072216
2017-12-07 04:52:21,233.64,62.0166,10539.92,14489.558423999999,9942.705351970826,0.7274148522388401,230.13,48.6123,9213.44,11187.148599,6345.456417193933,0.8235735780629189,231.79,40.9804,6839.39,9498.846916,6591.724900320303,0.7200231839171584,26592.75,22879.886669485062,35080.81479343062,0.7580425413887443,231.85333333333332,50.53643333333333,0.770602104778881,22.716614350175096,26.59275,2.1742970833333333,7324.092891155549
2017-12-07 04:57:21,233.37,62.6115,10602.04,14611.645755,10054.697385203071,0.7255883545063402,229.89,48.2792,9133.11,11098.905288,6306.504603969964,0.8228838577327628,231.53,40.9755,6761.98,9487.057514999999,6654.313396025014,0.7127584068409646,26497.13,23015.51538519805,35097.17718967137,0.7549647043351895,231.59666666666666,50.62206666666666,0.765698988183483,23.684203595006668,26.497130000000002,2.2120783333333334,7326.304969488882
2017-12-07 05:02:21,233.62,56.5049,9046.07,13200.674738,9613.86660473149,0.6852733045500784,230.05,47.064,8810.21,10827.0732,6293.307066563515,0.8137203690467336,231.62,40.3249,6683.31,9340.053338,6524.566177194077,0.7155537295283914,24539.59,22431.73984848908,33247.1717593902,0.7380955642661284,231.76333333333332,47.9646,0.8011045750694027,17.80542316625178,24.53959,2.12653,7328.431499488882
2017-12-07 05:07:21,233.31,61.9504,10598.43,14453.647824000001,9827.574316957363,0.733270253229881,229.82,45.2184,8567.64,10392.092688,5881.4228947069505,0.8244383741778265,231.42,40.7554,6675.74,9431.614668,6662.570877524137,0.707804573765057,25841.809999999998,22371.56808918845,34180.201913465855,0.7560461481597974,231.51666666666665,49.30806666666667,0.7746022604564182,25.63948292436261,25.84181,2.0992249999999997,7330.530724488882
2017-12-07 05:12:21,233.49,59.4523,9912.74,13881.517527,9717.721674590613,0.7140962780704199,229.9,47.2468,9013.1,10862.03932,6062.006811215743,0.8297797250102388,231.4,42.6988,7341.13,9880.50232,6613.027779967763,0.7429915769707547,26266.97,22392.756265774122,34516.50686496631,0.7609973425978557,231.59666666666666,49.799299999999995,0.8175132054289836,19.383806599691177,26.26697,2.1711991666666663,7332.701923655549
2017-12-07 05:17:21,233.12,60.6404,10287.38,14136.490048,9695.883848974423,0.7277181227496733,229.54,47.2011,9006.55,10834.540493999999,6022.401913989613,0.8312812163088676,231.15,40.8148,6744.4,9434.34102,6596.958323474134,0.714877699004355,26038.33,22315.244086438168,34292.34240798103,0.7593045027434454,231.26999999999998,49.552099999999996,0.7999308167942331,22.377053646565948,26.038330000000002,2.1793875,7334.881311155549
2017-12-07 05:22:21,233.04,58.0067,9638.21,13517.881368,9478.292286863789,0.7129970842040311,229.45,45.7901,8706.7,10506.538445,5880.537833078111,0.8286934888762976,231.01,42.2394,7073.78,9757.723794,6721.220882517829,0.7249416102912905,25418.69,22080.051002459728,33669.547867283916,0.7549459856186211,231.16666666666666,48.678733333333334,0.8103821196827692,19.16230359321867,25.418689999999998,2.1440425000000003,7337.025353655549
2017-12-07 05:27:21,232.77,59.6886,10114.23,13893.715422000001,9525.632773449788,0.7279715823158882,229.13,47.9756,9165.3,10992.649228,6069.2349567181045,0.8337662568777819,230.78,41.2764,6772.17,9525.767592,6699.101559753926,0.71093168446472,26051.699999999997,22293.96928992182,34288.65905208277,0.7597759935851898,230.89333333333332,49.64686666666666,0.8127851244441995,20.226318411500976,26.051699999999997,2.144599583333333,7339.169953238883
2017-12-07 05:32:21,232.65,58.3027,9672.73,13564.123155000001,9509.139357013715,0.7131113371257206,229.07,45.6149,8674.52,10449.005142999998,5825.324990765786,0.8301766418223306,230.61,42.6622,7195.01,9838.329942,6710.03480971252,0.731324324597448,25542.260000000002,22044.49915749202,33739.694560150754,0.7570388627692981,230.77666666666667,48.85993333333332,0.8117516213366465,19.326196379037246,25.542260000000002,2.149748333333333,7341.319701572216
2017-12-07 05:37:21,232.8,61.559,10413.17,14330.9352,9845.892253000691,0.7266218048351792,229.08,46.9658,8974.25,10758.925464000002,5934.417753866647,0.8341214027393692,230.74,42.3744,7097.94,9777.469056,6724.444132970214,0.7259486027873755,26485.359999999997,22504.75413983755,34755.406100693675,0.7620500800153615,230.87333333333333,50.299733333333336,0.8345124310588821,22.384346636695213,26.485359999999996,2.1678175,7343.487519072216
2017-12-07 05:42:21,232.7,58.2865,9601.41,13563.268549999999,9579.936313531478,0.7078979498640098,228.96,44.8957,8514.15,10279.319472,5759.65785311405,0.8282795396321544,230.58,41.6046,6981.74,9593.188668,6579.1014122176,0.7277809539271327,25097.299999999996,21918.69557886313,33321.219713102844,0.7531927167159199,230.74666666666667,48.26226666666667,0.8465272159944465,20.77033265463425,25.097299999999997,2.1492774999999993,7345.636796572216
2017-12-07 05:47:21,232.42,58.3515,9733.43,13562.055629999999,9444.029507912112,0.7176957730853962,228.58,45.0267,8528.23,10292.203086,5761.834554251616,0.8286107385114223,230.28,40.3612,6629.53,9294.377136,6514.19821047069,0.7132839460884127,24891.19,21720.06227263442,33035.32116906413,0.7534720147751828,230.42666666666665,47.91313333333333,0.8650619141303116,21.78602387376045,24.891189999999998,2.0828537499999995,7347.719650322216
2017-12-07 05:52:21,232.61,56.6064,9263.6,13167.214704000002,9357.417277285107,0.7035352736509916,228.59,48.5963,9357.38,11108.628217,5986.740381804494,0.8423524324704654,230.38,39.6314,6463.91,9130.281932,6448.249039057475,0.7079638994876112,25084.89,21792.406698147075,33228.913554456536,0.7549115308536987,230.52666666666667,48.278033333333326,0.9037276960004668,17.910077806262464,25.084889999999998,2.0823366666666665,7349.801986988882
2017-12-07 05:57:21,232.34,63.1703,10943.92,14676.987502,9779.804556710948,0.7456516535500692,228.25,49.819,9698.82,11371.18675,5936.057505699855,0.8529294446773552,230.15,41.2292,6940.68,9488.90038,6470.408917461409,0.7314525099904148,27583.42,22186.270979872214,35398.80900381706,0.779218871375748,230.24666666666667,51.40616666666667,0.9091698757853898,22.884673369277987,27.583419999999997,2.1945129166666666,7351.996499905549
2017-12-07 06:02:21,231.6,58.6783,9738.45,13589.89428,9478.808898752877,0.7165949785446013,227.44,50.5981,9834.84,11508.031864,5975.844673118548,0.8546066013916626,229.32,41.7628,7185.84,9577.045296,6331.153141098052,0.7503190992530103,26759.13,21785.80671296948,34506.121377108815,0.7754893604979861,229.4533333333333,50.346399999999996,0.9355569760009461,17.049083946419202,26.759130000000003,2.2642729166666666,7354.260772822216
2017-12-07 06:07:21,231.67,59.6428,10048.79,13817.447476,9483.863890204178,0.7272537143675842,227.43,50.2667,9804.88,11432.155581,5878.648604380898,0.8576580270037175,229.4,40.0092,6679.31,9178.11048,6294.801816339083,0.7277434734039071,26532.98,21657.31431092416,34249.646579819775,0.7746935413819274,229.5,49.9729,0.9455337690631754,19.9382065079273,26.53298,2.2205045833333332,7356.481277405549
2017-12-07 06:12:21,231.26,60.5446,10367.34,14001.544196,9410.712045161157,0.7404426151053946,227.05,47.7415,9150.7,10839.707575,5810.675504750922,0.8441832896954327,229.05,40.5636,6798.75,9291.09258,6332.566601910403,0.7317492470837051,26316.79,21553.954151822483,34016.85428552978,0.7736397310316474,229.12,49.61656666666667,0.9340083798882622,22.024968810820575,26.31679,2.2020737500000003,7358.683351155549
2017-12-07 06:17:21,230.54,56.268,9210.21,12972.02472,9134.84849858995,0.710005585003233,226.21,47.8894,9175,10833.061174,5759.73865723318,0.8469443541979208,228.16,38.631,6358.35,8814.04896,6104.002321983264,0.7213880963057414,24743.559999999998,20998.589477806396,32452.80452489494,0.76244750992226,228.3033333333333,47.596133333333334,0.9796907622899413,18.83584380804043,24.74356,2.1275145833333333,7360.810865738882
2017-12-07 06:22:21,230.01,61.7527,10577.33,14203.738527,9479.782603756486,0.7446863359173692,225.76,47.2674,8999.51,10671.088224,5734.190757577868,0.8433544743599339,227.76,39.4551,6612.79,8986.293576,6084.774494585553,0.7358751351793139,26189.63,21298.747855919908,33756.975275740464,0.7758286927686097,227.84333333333333,49.491733333333336,0.9509458253478227,24.77376693212064,26.18963,2.12221625,7362.933081988882
2017-12-07 06:27:21,231.91,59.1289,9718.52,13712.583199,9673.949917127806,0.7087300663166609,227.71,44.7925,8471.77,10199.700175,5680.052528541882,0.8305901011448114,229.55,39.0249,6402.04,8958.165795,6265.989008058345,0.7146596911136985,24592.33,21619.991453728035,32744.567874506658,0.7510354112550804,229.72333333333336,47.64876666666667,0.9518696402919332,24.093243406789824,24.59233,2.115915,7365.048996988882
2017-12-07 06:32:21,231.81,52.1871,9032.35,12097.491651,8047.729973322584,0.7466299841796848,227.37,44.9386,8790.57,10217.689482,5208.364179439973,0.8603285523097872,229.15,38.3027,6263.03,8777.063705,6149.089566816241,0.7135677956207792,24085.949999999997,19405.183719578796,30930.472718552264,0.7787126378302364,229.44333333333336,45.1428,1.0314819926488656,15.604481777825036,24.085949999999997,2.0282616666666664,7367.077258655549
2017-12-07 06:37:21,231.62,50.0153,8974.92,11584.543786,7324.784346542307,0.7747322782659989,227.3,39.2885,8125.17,8930.27605,3705.5961464120196,0.9098453345123637,228.97,37.9511,6104.93,8689.663367,6183.856331358432,0.7025508057290433,23205.02,17214.236824312757,28892.95593468978,0.8031376247017818,229.29666666666665,42.418299999999995,1.0132433964732814,17.909722926189897,23.20502,1.9704570833333332,7369.047715738882
2017-12-07 06:42:21,232.11,50.8019,9306.06,11791.629009000002,7241.530360517064,0.7892090221713316,227.87,37.8805,7784.97,8631.829534999999,3728.6355708755304,0.9018910728523789,229.5,38.8368,6317.58,8913.0456,6287.333680605743,0.7088014898072551,23408.61,17257.499611998337,29082.37120645809,0.8049072007856717,229.82666666666668,42.5064,0.9935023495967967,19.515884666779602,23.40861,1.9422345833333337,7370.989950322216
2017-12-07 06:47:21,231.84,50.7431,9010.8,11764.280304,7563.317686774921,0.7659457074425723,227.66,35.3145,7208.43,8039.699070000001,3560.2384851662496,0.8966044546241952,229.2,40.4572,6583.73,9272.79024,6529.865092185233,0.7100052766857368,22802.96,17653.421264126402,28837.79234078625,0.7907318192228263,229.5666666666667,42.171600000000005,0.9902715260635887,20.325290005596163,22.80296,1.9254820833333333,7372.915432405549
2017-12-07 06:52:21,231.47,55.1698,10068.47,12770.153606,7855.108845836244,0.788437657889203,227.25,37.0691,7559.11,8423.952975,3717.907978004748,0.8973352560767351,228.9,41.0461,6707.26,9395.452290000001,6579.2998887469985,0.7138836740343875,24334.839999999997,18152.31671258799,30359.364944934227,0.8015595861157997,229.20666666666668,44.428333333333335,0.9874640062825344,24.177064185767343,24.334839999999996,1.9640749999999998,7374.879507405549
2017-12-07 06:57:21,232.5,49.3502,8567.28,11473.9215,7632.338304200243,0.746674099173504,228.27,34.7652,7115.01,7935.852204000001,3514.880211846723,0.896565336286598,229.82,41.3793,6721.88,9509.790726,6726.994047709243,0.7068378467700889,22404.170000000002,17874.21256375621,28660.675291472817,0.781704191270948,230.19666666666663,41.83156666666667,1.00059369524611,17.973587729202908,22.40417,1.9474587499999996,7376.826966155549
2017-12-07 07:02:21,232.68,52.4316,9644.87,12199.784688000002,7470.691341278884,0.7905770672729105,228.57,38.4249,8018.7,8782.779393,3582.9686261681763,0.9130025520612549,230.11,41.2622,6578.22,9494.844842,6846.831398921257,0.6928201681507793,24241.79,17900.49136636832,30134.564432915347,0.8044513154974029,230.45333333333335,44.03956666666667,0.9662115251099251,19.055667365785457,24.24179,1.943581666666667,7378.770547822215
2017-12-07 07:07:21,232.56,48.0471,8340.54,11173.833576,7435.721168289257,0.7464349583579301,228.62,39.7676,8346.85,9091.668712,3603.961021745344,0.9180767870460435,230.23,41.4639,6608.78,9546.233697,6888.730268296058,0.6922918723513836,23296.17,17928.41245833066,29396.249929964295,0.7924878192117172,230.47,43.09286666666667,0.9068425391591112,11.496643682713133,23.296169999999996,1.9807483333333331,7380.7512961555485
2017-12-07 07:12:21,233.03,54.6409,9835.69,12732.968927,8086.266129669955,0.7724584938822572,229.67,37.2401,7933.02,8552.933766999999,3196.8530936357997,0.9275203358417404,231.38,41.8763,6628.21,9689.338294,7067.539088782942,0.6840725134041853,24396.92,18350.658312088697,30527.960396551716,0.799166393138919,231.35999999999999,44.585766666666665,0.730463347164591,22.55233919943062,24.396919999999998,1.987212083333333,7382.738508238882
2017-12-07 07:17:21,233.21,59.6705,11822.8,13915.757305,7339.598185981359,0.8495980305543278,229.87,35.6417,7507.33,8192.957579,3280.9373908067096,0.9163150092760903,231.82,41.4,6470.76,9597.348,7087.901921972679,0.6742237543121288,25800.89,17708.437498760748,31293.36484687474,0.8244843635783298,231.63333333333335,45.57073333333333,0.7612606130378541,30.940398881738428,25.80089,2.0915754166666662,7384.830083655548
2017-12-07 07:22:21,232.08,59.6391,11888.65,13841.042328000001,7087.626817418346,0.8589418136486461,228.92,33.9438,7158.04,7770.414696000001,3023.5422778940574,0.9211915039341163,230.72,42.2862,6829.68,9756.272064,6967.088034780875,0.700029678877147,25876.37,17078.25713009328,31004.08668189537,0.8346115873527838,230.57333333333335,45.2897,0.7170531428902003,31.683583684590523,25.876369999999998,2.1532191666666662,7386.983302822215
2017-12-07 07:27:21,231.34,61.6708,12316.58,14266.922872000001,7200.482299068358,0.8632961788958916,228.38,32.7071,6873.61,7469.647497999999,2923.8877051415043,0.9202054048521582,230.06,42.0972,6719.43,9684.881832000001,6974.682542948009,0.6938060904159103,25909.62,17099.052547157873,31043.292456742827,0.8346286089371375,229.92666666666665,45.4917,0.6726782452376059,35.564949210515316,25.90962,2.157749583333333,7389.141052405548
2017-12-07 07:32:21,230.13,59.8162,11937.76,13765.502106,6854.118062354225,0.8672229976120277,227.21,36.5202,7657.47,8297.754642000002,3196.2298568677083,0.92283639735994,228.93,40.4951,6388.25,9270.543243,6718.127265677018,0.689091225028656,25983.48,16768.47518489895,30924.472395450368,0.8402238740804745,228.75666666666666,45.6105,0.6761187287802115,31.14567917475143,25.98348,2.1622125,7391.3032649055485
2017-12-07 07:37:21,229.8,59.6372,11800.58,13704.628560000001,6968.726973498654,0.8610652925277092,227.05,34.486,7190.17,7830.0463,3100.174258206091,0.9182793721155902,228.65,41.3944,6786.28,9464.82956,6597.68158988063,0.7169997047469283,25777.03,16666.582821585376,30695.769392045946,0.8397583937635225,228.5,45.17253333333333,0.6345733041575443,32.0209330743756,25.77703,2.1566879166666664,7393.459952822215
2017-12-07 07:42:21,229,67.9415,12867.88,15558.603500000001,8745.730797126807,0.8270588038315906,226.66,35.0803,7348.4,7951.300798,3037.1371092322206,0.9241758281674303,228.22,41.1294,6663.54,9386.551668,6610.9444774883395,0.7099028733541085,26879.82,18393.81238384737,32570.80068473259,0.8252735405611257,227.96,48.0504,0.570275486927536,41.39632552486556,26.87982,2.1940354166666665,7395.6539882388815
2017-12-07 07:47:21,229.37,66.732,12485.5,15306.31884,8854.133847064824,0.815708867070745,227.09,35.365,7421.72,8031.037850000001,3068.491679919083,0.9241296254132334,228.58,42.1561,6959.94,9636.041338,6664.272493231714,0.7222820820157008,26867.16,18586.898020215624,32669.818862055166,0.8223847249794596,228.3466666666667,48.084366666666675,0.5503328272801686,38.781072989072655,26.86716,2.2394574999999994,7397.893445738881
2017-12-07 07:52:21,229.22,67.2986,12039.1,15426.185091999998,9645.063902465497,0.7804327465410398,227.02,37.2208,7830.81,8449.866016,3174.689029220295,0.9267377713649182,228.46,41.4794,6706.19,9476.383724,6695.436070069828,0.7076739603753935,26576.1,19515.18900175562,32971.68016623119,0.8060280782178217,228.23333333333335,48.666266666666665,0.5316196874543617,38.28593111724205,26.5761,2.2268025,7400.120248238882
2017-12-07 07:57:21,228.65,65.6477,11501.96,15010.346605,9644.450288151993,0.7662687813063993,226.68,35.1761,7383.04,7973.718347999999,3011.794257852259,0.9259218444619184,228.04,41.7417,6736.44,9518.777268,6725.139166158092,0.7077001394545079,25621.44,19381.383712162344,32126.254407753044,0.7975234110645891,227.79,47.52183333333334,0.48729092585275263,38.142187275322556,25.62144,2.1748974999999997,7402.295145738882
2017-12-07 08:02:21,228.71,61.7263,10497.43,14117.422073000002,9439.574639904473,0.7435798083898514,226.63,37.1134,7714.73,8411.009842,3350.8249117673786,0.9172180445535615,227.95,41.8831,6807.82,9547.252644999999,6693.550620937999,0.713065868594703,25019.98,19483.95017260985,31711.57065692495,0.7889858332998184,227.76333333333332,46.9076,0.49759253025801303,31.591256001159724,25.01998,2.1100591666666664,7404.405204905548
2017-12-07 08:07:21,228.77,64.1786,11165.27,14682.138322,9534.250444237396,0.7604662042496728,226.86,36.9195,7769.15,8375.557770000001,3128.941711842423,0.9275979240245869,228.1,41.4856,6737.81,9462.86536,6644.376360907615,0.7120264046533998,25672.23,19307.568516987434,32122.35351295207,0.7992014031490154,227.91,47.527899999999995,0.4607081742793133,35.033527675323356,25.67223,2.112175416666666,7406.517380322215
2017-12-07 08:12:21,228.47,62.5262,10597.44,14285.360914,9579.446846746368,0.7418391501480548,226.6,40.3007,8311.55,9132.13862,3783.396935611636,0.9101427766106336,227.79,42.5109,7174.03,9683.557911,6504.197673409894,0.7408465014548721,26083.019999999997,19867.0414557679,32787.54746127865,0.7955160425098416,227.62,48.44593333333333,0.44811527985239,29.063877394593852,26.083019999999998,2.1564687499999997,7408.6738490722155
2017-12-07 08:17:21,227.95,62.2196,10797.36,14182.95782,9196.374805014155,0.7612911310202289,225.81,47.9879,9971.35,10836.147699000001,4241.9660691762965,0.9201932528956017,227.13,43.735,7567.43,9933.53055,6434.9850336176605,0.7618066871501191,28336.14,19873.32590780811,34610.48847874813,0.8187154023382026,226.96333333333334,51.314166666666665,0.5081584396892315,21.252285756045282,28.33614,2.2674649999999996,7410.941314072215
2017-12-07 08:22:21,229.33,68.2685,11357.18,15656.015105000002,10776.14362448776,0.7254195862632312,227.52,48.997,10186.47,11147.79744,4528.710269201439,0.9137652576507524,228.78,46.2595,8226.99,10583.24841,6657.460660617346,0.7773596235562612,29770.64,21962.314554306548,36995.057326511946,0.8047193909513237,228.54333333333332,54.50833333333333,0.4477633709143323,25.244152270295068,29.77064,2.4211158333333334,7413.362429905549
2017-12-07 08:27:21,229.34,76.5787,13458.6,17562.559058,11283.15411158324,0.7663234017066217,227.37,57.8817,11692.95,13160.562129,6039.47976640116,0.8884840849034832,229.06,45.9051,8128.65,10515.022206,6670.138017325662,0.7730511491798555,33280.200000000004,23992.771895310063,41027.12292204245,0.8111755743447393,228.59,60.121833333333335,0.5337066363357972,27.37252966892226,33.28020000000001,2.6271183333333332,7415.989548238883
2017-12-07 08:32:21,228.75,78.0246,13711.72,17848.12725,11425.601996122245,0.7682441865154227,226.89,57.6492,11423.46,13080.026988,6371.159049592809,0.8733514090208083,228.6,47.2077,8310.42,10791.68022,6884.568352071119,0.7700765618127258,33445.6,24681.329397786176,41566.52716070978,0.8046282016943195,228.08,60.9605,0.5217467555243888,27.992060432575194,33.4456,2.780241666666667,7418.769789905549
2017-12-07 08:37:21,230.31,105.6231,17138.04,24326.056161,17263.968063760025,0.7045137068899823,229.37,62.2039,12469.47,14267.708542999999,6933.96170937619,0.8739644465275926,230.63,63.1175,10567.99,14556.789025,10010.878786513222,0.7259835930747097,40175.5,34208.808559649435,52766.593440554265,0.7613813471824911,230.10333333333332,76.9815,0.31869739682171205,37.20582217805576,40.1755,3.067545833333334,7421.837335738883
2017-12-07 08:42:21,227.65,111.9839,18638.78,25493.134835,17392.406499018198,0.7311293852496504,226.77,67.6052,13413.56,15330.831204,7423.664427487284,0.8749401660948585,227.86,77.992,12724.19,17771.257120000002,12406.150429083582,0.7159983063707988,44776.53,37222.22135558906,58227.41108348688,0.7689940041434968,227.42666666666665,85.86036666666666,0.28873776162278153,30.425601878398695,44.77653,3.5396679166666662,7425.37700365555
2017-12-07 08:47:21,227.24,110.6374,18654.03,25141.242776,16855.54072347939,0.7419692879226822,226.25,70.7483,14063.17,16006.802875,7644.932166488349,0.878574572937633,227.41,80.3919,13517.51,18281.921979000002,12308.760889957337,0.7393921719788124,46234.71,36809.233779925074,59097.95343537098,0.7823402895087033,226.96666666666667,87.2592,0.3157585548538707,26.791673542732447,46.23471,3.792134999999999,7429.169138655549
2017-12-07 08:52:21,227.98,122.4302,20093.57,27911.636995999997,19372.865674741457,0.719899373973644,227.44,72.6666,14437.31,16527.291504,8044.591004028149,0.8735436170231416,228.39,92.6075,15939.74,21150.626925,13902.291467701827,0.7536296704831599,50470.619999999995,41319.74814647144,65227.33376485835,0.7737648787231493,227.93666666666664,95.90143333333333,0.21789678419442884,27.66253406709598,50.47062,4.029388749999999,7433.19852740555
2017-12-07 08:57:21,227.36,133.9728,23256.8,30460.055808000005,19670.69530002625,0.7635179707678622,226.73,85.8698,17358.75,19469.259754,8816.227867190373,0.8915978429243366,228.07,92.0942,16657.07,21003.924194,12794.797792946885,0.793045615959625,57272.62,41281.72096016351,70599.8122313169,0.8112290697367439,227.38666666666668,103.97893333333333,0.30051600797465783,28.846099594533264,57.27262,4.489301666666666,7437.687829072216
2017-12-07 09:02:21,225.9,144.6134,24948.95,32668.167060000003,21089.310869669716,0.7637082899134653,225.41,94.7001,18902.28,21346.349541,9918.187814724568,0.8855040981922615,226.79,97.9897,18054.38,22223.084063,12957.809540457234,0.8124155922201356,61905.61,43965.30822485151,75929.26232210014,0.8153063536609866,226.03333333333333,112.43440000000002,0.3347588851201861,28.620244338031757,61.90561,4.965759583333334,7442.653588655549
2017-12-07 09:07:21,227.04,153.4464,26416.05,34838.470656000005,22713.6817809547,0.7582436743804233,226.86,94.8759,18369.83,21523.546674,11216.613000320393,0.8534759757875023,228.13,110.7314,20857.27,25261.154282,14251.322879161322,0.8256657541125104,65643.15000000001,48181.617660436415,81427.8295320401,0.8061512922209334,227.34333333333333,119.68456666666667,0.3460258346407028,28.20901163252183,65.64315,5.314531666666667,7447.968120322216
2017-12-07 09:12:21,227.1,153.2905,27069.31,34812.27255,21889.42155972568,0.7775795148426758,226.27,114.4012,22698.41,25885.559524,12443.647991744509,0.8768753860218856,227.9,108.6102,20630.26,24752.264580000003,13677.242930164062,0.8334695976330743,70397.98,48010.312481634246,85210.71348524529,0.8261634848555728,227.09,125.43396666666668,0.3610903166145551,22.208125975446837,70.39797999999999,5.6683804166666665,7453.636500738883
2017-12-07 09:17:21,227.3,135.1608,23454.04,30722.04984,19843.19414937635,0.763426923728993,226.3,104.0832,20219.08,23554.02816,12082.261647376828,0.8584128312428748,227.8,105.7406,20164.07,24087.70868,13176.797429104208,0.8371103398781224,63837.19,45102.25322585739,78162.65139531453,0.8167224225434442,227.13333333333335,114.99486666666667,0.3668916935720617,17.536376986103143,63.83719,5.593132083333332,7459.229632822216
2017-12-07 09:22:21,226.61,145.2595,26526.48,32917.255295,19490.80693470144,0.8058533362600637,225.56,105.5062,20453.87,23797.978472000003,12164.825579385659,0.8594793051042305,227.19,107.1941,20120.97,24353.427579000003,13719.912576423289,0.8262069039247003,67101.32,45375.545090510386,81003.25449019528,0.8283780747120725,226.45333333333335,119.31993333333334,0.394488930758366,21.739508179410088,67.10132,5.45577125,7464.685404072216
2017-12-07 09:27:21,226.27,145.2872,26895.8,32874.134744,18903.03355355082,0.8181447271371566,225.26,104.063,20106.47,23441.23138,12050.775607810343,0.8577394964479038,226.86,109.6799,20804.72,24881.982114000002,13648.320762753781,0.8361359599360091,67806.99,44602.12992411494,81161.18460586766,0.8354608219345507,226.13,119.67670000000003,0.3847344447883981,21.399737793572168,67.80699,5.621179583333333,7470.30658365555
2017-12-07 09:32:21,227.76,134.4586,24359.98,30624.290735999995,18559.055942656545,0.7954463406188844,226.44,105.9844,20590.23,23999.107536,12328.811421689928,0.8579581540319158,228.05,103.5375,19389.98,23611.726875,13473.764196363141,0.8212012659069858,64340.19,44361.63156070961,78151.22778283298,0.8232780447005752,227.41666666666666,114.66016666666667,0.4294613411506015,17.26705438244318,64.34019,5.5061325,7475.812716155549
2017-12-07 09:37:21,227.33,146.0659,27432.76,33205.161047,18708.992461904687,0.8261595226468108,225.94,114.0601,22213.9,25770.738994,13064.211996399634,0.8619814901377835,227.89,104.1534,19516.87,23735.518326,13508.020417773356,0.8222643269020641,69163.53,45281.22487607768,82667.90918088358,0.836643029747674,227.0533333333333,121.42646666666667,0.49034000822126184,20.291649761144875,69.16353,5.5626549999999995,7481.375371155549
2017-12-07 09:42:21,226.96,146.6734,26696.57,33288.994864,19885.932949965372,0.8019638354677598,225.63,117.4693,22246.91,26504.598159,14407.245365508503,0.8393603957525293,227.7,104.54,19643.34,23803.758,13444.630473425592,0.8252201186048017,68586.81999999999,47737.80878889946,83564.64722403802,0.8207635917628867,226.76333333333332,122.89423333333333,0.49978685560569425,19.349294122018733,68.58681999999999,5.739597916666665,7487.114969072216
2017-12-07 09:47:21,226.37,154.8174,27522.37,35046.014837999996,21696.596636533017,0.7853209595219884,225.05,132.2024,25493.57,29752.150120000006,15338.45903010196,0.8568647945501827,227.3,104.053,19582.09,23651.246900000002,13263.605511197162,0.8279516967031451,72598.03,50298.66117783214,88320.03892754609,0.821988202015584,226.24,130.35760000000002,0.5259900990099,20.17880046886412,72.59803,5.882702083333332,7492.997671155549
2017-12-07 09:52:21,225.82,161.6763,28980.98,36509.742066,22205.045912257196,0.793787585450755,224.41,137.7448,26751.7,30911.310568,15487.274393557718,0.8654340274945795,226.87,104.3962,19896.38,23684.365894,12848.472698981395,0.8400638669849457,75629.06,50540.79300479631,90962.22553366462,0.8314337029057199,225.70000000000002,134.60576666666668,0.5715551617191051,22.442995879572287,75.62906,6.17612875,7499.1737999055495
2017-12-07 09:57:21,225.61,159.1571,28095.96,35907.43333100001,22359.80322137497,0.7824552576901641,224.27,133.1021,25623.73,29850.807967000004,15313.236012346015,0.8583931807918557,226.74,95.6147,17452.57,21679.677078,12861.422884014764,0.8050198320394004,71172.26000000001,50534.46211773575,87288.157587593,0.8153713168774263,225.54,129.2913,0.5630930211935719,26.04707354632524,71.17226000000001,6.116721666666667,7505.290521572216
2017-12-07 10:02:21,225.38,188.9697,34038.72,42589.990986,25598.29824322627,0.7992187650659298,224.06,162.1641,31652.2,36334.488246,17841.896515188968,0.8711337775201646,226.53,127.142,23859.31,28801.47726,16132.526729629091,0.828405771850329,89550.23,59572.72148804433,107555.34779147431,0.8325967219558231,225.32333333333335,159.42526666666666,0.5606757696347543,20.24978056594124,89.55023,6.696770416666666,7511.987291988882
2017-12-07 10:07:21,225.03,196.8795,35722.06,44303.793885,26206.117262215008,0.806297990928819,224.09,157.5484,30715.88,35305.020956,17406.298300592207,0.870014495623176,226.55,128.3859,24184.61,29085.825645,16158.276287996801,0.8314912664051349,90622.55,59770.69185080402,108558.65775158732,0.8347795733378524,225.22333333333336,160.93793333333335,0.5890449479775572,22.33256381652719,90.62255,7.507199166666666,7519.4944911555485
2017-12-07 10:12:21,225.92,181.3547,32263.28,40971.653824,25253.85476942667,0.7874536902657591,224.88,156.6453,30332.22,35226.395064,17912.435319537184,0.8610651173613376,227.14,132.5475,25072.34,30106.83915,16667.319236409094,0.8327788870523128,87667.84,59833.60932537295,106140.05358566085,0.8259637812340771,225.98,156.84916666666666,0.5133197628108668,15.623629920465,87.66784,7.42876625,7526.923257405549
2017-12-07 10:17:21,227.11,190.4765,34245.96,43259.117915,26430.389828042156,0.7916472098966514,225.96,170.9895,33945.58,38636.78742,18452.613381357944,0.8785818456124632,228.19,135.1907,25705.88,30849.165833,17055.168308097534,0.8332763400850821,93897.42000000001,61938.171517497634,112485.8327683418,0.8347488540479264,227.08666666666667,165.55223333333333,0.4961395062090825,18.33954922988052,93.89742000000001,7.565219166666667,7534.488476572215
2017-12-07 10:22:21,226.94,190.7509,34526.12,43289.009246,26112.93471147725,0.7975724231478061,225.55,179.8886,36015.06,40573.87373,18685.681219971193,0.8876416444646927,227.85,140.8086,27157.53,32083.239510000003,17082.237024322232,0.8464709429213121,97698.70999999999,61880.85295577067,115647.21310173372,0.844799518982402,226.78,170.4827,0.5423758708880809,17.40593033779966,97.69870999999999,7.983172083333334,7542.471648655549
2017-12-07 10:27:21,226.95,181.3046,32560.44,41147.078969999995,25157.500964321076,0.7913183831041701,225.35,178.8713,35705.39,40308.647455,18705.939821334236,0.8857997540071517,227.73,137.1572,26529.43,31234.809155999996,16486.438271708088,0.8493546372414404,94795.26000000001,60349.8790573634,112375.48318341502,0.8435581971672483,226.67666666666665,165.77769999999998,0.585268296986892,17.264384775515644,94.79526000000001,8.020582083333332,7550.492230738882
2017-12-07 10:32:21,226.71,186.9065,33064.53,42373.572615,26500.122868352475,0.7803101782429209,225.37,175.1173,34144.69,39466.185901000004,19791.916894939495,0.8651631572823163,227.66,141.5327,26985.53,32221.334482000002,17606.69095599802,0.8375050392489203,94194.75,63898.73071928999,113823.10273006458,0.8275538773827498,226.58,167.85216666666668,0.534027716479834,15.6801471135811,94.19475,7.87458375,7558.3668144888825
2017-12-07 10:37:21,226.94,188.2188,33536.18,42714.374471999996,26454.53491448763,0.7851263284209755,225.15,187.4658,36803.12,42207.92487,20664.928746481666,0.8719481024796469,227.65,145.2441,27769.26,33064.819365,17948.55088001478,0.8398430880101678,98108.56,65068.01454098408,117724.83196666418,0.8333718414461712,226.58,173.64289999999997,0.6311236649307118,16.354714186413595,98.10856,8.012637916666666,7566.379452405549
2017-12-07 10:42:21,226.99,183.731,32631.08,41705.09969,25971.676075803003,0.7824242177228087,225.31,177.0914,34792.88,39900.463334,19532.088356688295,0.8719918791106437,227.75,137.463,26173.47,31307.198249999998,17178.187635018512,0.8360208342820968,93597.43,62681.95206750981,112647.70755589523,0.8308862384399381,226.6833333333333,166.09513333333334,0.6058378060436614,17.238393900363132,93.59742999999999,7.987749583333333,7574.367201988883
2017-12-07 10:47:21,227.64,184.3031,32281.81,41954.757684,26797.134836527894,0.769443366665209,225.91,172.8438,33774.81,39047.142858,19594.427137249015,0.8649751948004615,228.11,133.5804,25052.49,30471.025044,17345.20429490455,0.8221741790380972,91109.11,63736.76626868146,111190.13130390948,0.8193992482208408,227.22,163.57576666666665,0.5765337558313538,18.337292422899637,91.10911,7.696105833333332,7582.063307822216
2017-12-07 10:52:21,227.7,189.7964,33667.04,43216.64028,27096.280459305082,0.779029553937366,225.76,180.62,35459.26,40776.7712,20134.198512718347,0.8695945989956164,227.99,143.8166,27443.57,32788.746634,17943.03127912746,0.8369813676117351,96569.87,65173.51025115089,116504.61892248638,0.8288930592893532,227.15,171.41099999999997,0.6119304424389236,16.09838341763363,96.56987,7.819957499999998,7589.883265322216
2017-12-07 10:57:21,226.74,182.9151,32234.24,41474.169774,26097.136434194756,0.7772124234348754,224.54,178.7716,34988.2,40141.375064,19676.27639541388,0.8716243512888145,227.06,128.1973,23759.24,29108.478938000004,16816.719677344623,0.816230901333124,90981.68000000001,62590.13250695326,110431.83772291562,0.8238718278716146,226.11333333333332,163.29466666666667,0.6958162573340759,21.493271876607515,90.98168000000001,7.814647916666666,7597.697913238882
2017-12-07 11:02:21,226.43,191.0149,33963.24,43251.503807,26780.420278056423,0.7852499222120284,224.42,184.5845,35901.77,41424.45348999999,20665.145966391643,0.8666805950419312,226.91,144.6424,27685.21,32820.806984,17627.663439516975,0.8435261818363093,97550.22,65073.229683965044,117262.82720261553,0.8318938092072895,225.92,173.41393333333335,0.6639518413597734,16.591246608788452,97.55022,7.855495833333334,7605.553409072216
2017-12-07 11:07:21,226.12,192.9765,34470.62,43635.84618,26755.62424351599,0.7899610759880078,224.2,181.1337,35169.58,40610.17554,20304.851637311065,0.8660287608301238,226.55,146.8133,27943.89,33260.553115,18038.941354293394,0.8401510913959435,97584.09000000001,65099.41723512045,117305.53586886,0.831879666012461,225.62333333333333,173.64116666666666,0.6308449185220262,15.4501764654503,97.58409000000002,8.13059625,7613.684005322216
2017-12-07 11:12:21,225.89,202.5107,36370.68,45745.142023,27745.11948148792,0.7950719659305756,223.92,193.8949,38004.69,43416.946008,20992.254254021573,0.8753423143349895,226.41,156.9903,30521.14,35544.173823,18216.7040339365,0.8586819362291751,104896.51,66954.077769446,124443.2655475463,0.8429263692049448,225.40666666666664,184.46529999999998,0.6595486675933796,14.894400193423909,104.89650999999999,8.436691666666666,7622.120696988883
2017-12-07 11:17:21,225.97,196.8947,35082.23,44492.295359,27364.237327935763,0.7885012386285772,223.98,188.0041,36852.2,42109.158317999994,20373.91885255236,0.8751587890144825,226.61,137.4047,26103.63,31137.279067,16974.41158094549,0.8383401113447072,98038.06,64712.56776143361,117469.90097400158,0.8345802557686481,225.51999999999998,174.10116666666667,0.682866264632845,21.07766844373052,98.03806,8.455607083333334,7630.576304072216
2017-12-07 11:22:21,225.72,210.3788,38110.1,47486.702736,28330.32323725287,0.8025425604273102,224.24,186.4816,36300.32,41816.633984,20758.555962528404,0.8680832611704072,226.62,158.92,30804.24,36014.450399999994,18658.49499923452,0.8553300038697802,105214.66,67747.37419901579,125139.24799908728,0.8407806637991575,225.52666666666667,185.26013333333333,0.5705164208223691,14.21791772433861,105.21466000000001,8.468863333333333,7639.045167405549
2017-12-07 11:27:21,225.73,217.9701,39547.87,49202.390673,29271.85040959347,0.8037794395568272,224.21,201.0463,39458.47,45076.590923,21792.847324261835,0.8753649997046827,226.8,157.4729,30040.23,35714.85372000001,19316.711878270027,0.8411130628032709,109046.56999999999,70381.40961212534,129787.12281175921,0.8401956036744807,225.58,192.1631,0.6073233442681109,18.052477296629778,109.04656999999999,8.927551249999999,7647.972718655549
2017-12-07 11:32:21,225.56,231.6224,42408.91,52244.748544,30512.26151955456,0.8117353644507188,224.08,213.2305,42065.73,47780.690440000006,22659.848598130746,0.8803918405662955,226.66,170.2079,32556.63,38579.322614,20698.55010376793,0.8438880673396161,117031.27000000002,73870.66022145323,138395.05988064132,0.845631846259061,225.4333333333333,205.02026666666666,0.6003252994233165,16.979963606849925,117.03127000000002,9.419910000000002,7657.392628655549
2017-12-07 11:37:21,226.02,214.6855,38820.27,48523.21671,29111.66771266675,0.8000349653653454,224.39,203.271,39948.5,45611.97968999999,22012.95161923934,0.8758335040817872,227.07,154.9838,29107.29,35192.171466,19780.15675742345,0.8270955950564531,107876.06,70904.77608932953,129091.95014950218,0.8356528805635678,225.82666666666668,190.9801,0.6361811418787399,18.848194131220996,107.87606,9.37113875,7666.763767405549
2017-12-07 11:42:21,226.08,216.4922,39214.79,48944.556576,29287.708406038957,0.8012084027997712,224.62,202.4481,39711.41,45473.892222,22155.7845636297,0.8732793270945884,227.04,170.5194,32801.46,38714.72457599999,20564.38963023065,0.8472605800309441,111727.66,72007.88259989931,132921.8009417435,0.8405518072160909,225.91333333333333,196.48656666666668,0.5724909257237241,13.215746555701783,111.72766,9.150155,7675.913922405549
2017-12-07 11:47:21,226.43,216.9998,39158.07,49135.264714,29680.292997036824,0.7969443174454452,224.65,212.7546,42049.56,47795.32089,22720.63385525305,0.8797840294194538,227.24,169.3844,32345.92,38490.911056000004,20863.645253754283,0.8403521536016717,113553.55,73264.57210604416,135137.3606501335,0.8402824315474585,226.10666666666668,199.71293333333335,0.6442387073947448,15.18606373014067,113.55355,9.386717083333334,7685.300639488883
2017-12-07 11:52:21,226.48,212.8692,38367.72,48210.616416,29192.149581904527,0.7958354995698963,224.63,208.4165,41145.4,46816.598395,22334.948939245787,0.8788635101774998,227.33,159.3639,29914.81,36228.195387,20434.928031743788,0.8257328216446168,109427.93,71962.0265528941,130969.48167296202,0.835522356828498,226.14666666666668,193.54986666666665,0.6706562113083013,17.66261442356973,109.42792999999999,9.290894999999999,7694.591534488883
2017-12-07 11:57:21,226.59,210.761,38188.51,47756.33499,28675.86503764095,0.7996532817687231,224.56,209.9016,41289.68,47135.503296,22735.83067461638,0.875978341436399,227.25,165.9035,31422.98,37701.570375,20832.780339183675,0.8334660781354787,110901.17,72244.476051441,132356.84276725602,0.8378952510601592,226.13333333333333,195.52203333333333,0.6957547169811278,15.148437661160429,110.90117,9.180379166666665,7703.77191365555
2017-12-07 12:02:21,226.73,221.0281,40480.16,50113.701112999996,29542.16792345302,0.8077663214042485,224.41,229.7995,45391.98,51569.305795,24473.688971175157,0.8802131287251315,227.12,182.368,35096.8,41419.42016,21995.067541396962,0.8473513116413458,120968.94000000002,76010.92443602513,142867.57882158825,0.8467207255682897,226.08666666666667,211.0652,0.7416035148763055,13.596367378421458,120.96894000000002,9.661254583333333,7713.433168238883
2017-12-07 12:07:21,226.98,220.4578,40087.4,50039.511443999996,29949.174726429545,0.8011149358414988,224.36,237.6863,47018.18,53327.298268,25161.30938667214,0.8816906448871066,227.36,171.7717,32454.03,39054.01371200001,21724.45451044018,0.8310037027008046,119559.61,76834.93862354186,142120.04832758658,0.8412578760486712,226.23333333333335,209.97193333333334,0.8280536319434219,18.193018812990562,119.55961,10.022022916666668,7723.45519115555
2017-12-07 12:12:21,227.11,218.0479,39192.18,49520.858569,30270.25702333069,0.7914277161691671,224.85,227.4953,44742.17,51152.318204999996,24793.101488855205,0.8746850889668296,227.54,176.4872,33557.07,40157.897488,22058.553526281292,0.8356281603146065,117491.42000000001,77121.91203846718,140541.89087274112,0.8359886100179695,226.5,207.34346666666667,0.7284768211920555,14.881716391996278,117.49142000000002,9.87712625,7733.33231740555
2017-12-07 12:17:21,227.66,214.16,38476.16,48755.6656,29944.950154465492,0.7891628496196759,225.29,225.6238,44325.07,50830.785901999996,24880.855389436703,0.8720122896674706,228.12,168.6953,31760.59,38482.771836,21729.9022324891,0.8253197076175394,114561.82,76555.7077763913,137786.7446268204,0.8314429686997654,227.0233333333333,202.82636666666667,0.7635044855888471,16.827726704171106,114.56182000000001,9.668885,7743.00120240555
2017-12-07 12:22:21,227.95,221.9005,40252.94,50582.218974999996,30631.057732165395,0.7957922925424606,225.45,234.0772,46207.11,52772.70474,25492.378292798003,0.8755872989200136,228.41,171.0194,32076.18,39062.541154,22293.514707545408,0.8211493428843506,118536.23000000001,78416.9507325088,142126.9009892132,0.8340168481475325,227.26999999999998,208.99903333333336,0.8008096097153137,18.172157415082157,118.53623000000002,9.712418750000001,7752.713621155551
2017-12-07 12:27:21,228.32,224.3433,40889.04,51222.062256,30851.03028483716,0.7982700851762442,225.97,230.0397,45744.85,51982.071009,24688.95309368582,0.8800120717021815,228.92,172.973,32825.89,39596.97916,22144.56376416963,0.8289998554526097,119459.78,77684.54714269261,142497.46630173334,0.8383291513903002,227.73666666666665,209.11866666666666,0.7757497694705808,17.284763356053013,119.45978,9.916500416666667,7762.630121572218
2017-12-07 12:32:21,228.3,213.8827,38446.67,48829.42041,30102.58898313606,0.787366912758324,226.1,217.0841,43266.95,49082.71501,23175.071746391193,0.8815109349836269,228.85,171.0895,32849.21,39153.832075,21306.14860863405,0.8389781602239249,114562.82999999999,74583.8093381613,136701.8164948809,0.8380490686770796,227.75,200.68543333333332,0.7244785949506063,14.747424784027674,114.56282999999999,9.750942083333332,7772.381063655551
2017-12-07 12:37:21,228.2,216.416,39345.42,49386.131199999996,29848.415032078556,0.7966896584926256,225.85,218.0216,43690.47,49240.17836,22709.865611749265,0.8872930898132515,228.89,156.4365,29524.06,35806.750485,20259.646132433987,0.8245389374935904,112559.95,72817.92677626181,134060.40729460554,0.8396211250697081,227.64666666666665,196.95803333333333,0.7892347790435409,20.573689048140714,112.55995,9.463449166666665,7781.844512822217
2017-12-07 12:42:21,228.36,224.9478,40771.43,51369.079608,31248.565335518066,0.7936959414326441,225.87,230.5628,46136.03,52077.219636,24155.81795045004,0.8859157674406072,229.11,160.866,30397.01,36856.009260000006,20841.95772073982,0.8247504439659996,117304.46999999999,76246.34100670792,139906.55166536014,0.8384487259794549,227.78,205.4588666666667,0.8385284046009291,21.70403613634911,117.30446999999998,9.577684166666666,7791.422196988884
2017-12-07 12:47:21,225.09,209.15,37374.29,47077.5735,28626.21829099684,0.7938873485057594,222.59,211.5825,41839.14,47096.148675000004,21622.524923748024,0.8883771004020425,225.68,155.3414,29374.31,35057.447152,19135.68689227468,0.837890730395759,108587.73999999999,69384.43010701955,128862.31574662734,0.8426648191974775,224.45333333333335,192.02463333333333,0.8301651419745799,19.103399754788406,108.58774,9.412175416666663,7800.83437240555
2017-12-07 12:52:21,225.64,218.8965,39870.48,49391.80626,29152.964689632758,0.8072286279655488,223.36,210.7131,42042.67,47064.878016,21154.58914590544,0.8932918085054279,226.33,160.8461,30426.74,36404.297813000005,19987.155681336873,0.8358007660605004,112339.89,70294.70951687507,132520.17609131805,0.8477191421975468,225.11,196.81856666666667,0.7773977166718493,18.27696811124018,112.33989,9.205317916666665,7810.039690322217
2017-12-07 12:57:21,225.78,217.6447,39531.4,49139.820366,29188.873901587027,0.8044677352412933,223.87,195.1768,38873.07,43694.230215999996,19951.69624227241,0.8896613994074993,226.65,155.4171,29030.41,35225.285715000005,19951.34203343934,0.8241355438499102,107434.88,69091.91217729879,127733.88653340965,0.8410836224880678,225.4333333333333,189.41286666666667,0.6934792251959061,17.947971151555,107.43488,9.157282083333333,7819.196972405551
2017-12-07 13:02:21,225.78,218.144,39450.71,49252.55232,29486.528967144262,0.8009881344561353,223.81,200.8793,39973.97,44958.796133,20576.080097233193,0.8891245637838351,226.42,167.6521,31640.83,37959.788481999996,20971.490612478636,0.8335354664845839,111065.51,71034.09967685609,131838.50283002164,0.8424360684920391,225.33666666666667,195.55846666666665,0.6775047706394894,14.270088706634024,111.06550999999999,9.104182916666666,7828.301155322218
