DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-07 13:07:21,225.25,215.3498,39365.5,48507.54245,28343.237011473342,0.8115335886285453,223.47,184.541,36525.41,41239.37727,19146.296298482695,0.885692569043005,226.23,153.5891,28752.17,34746.462093,19509.724454009756,0.8274848219955144,104643.08,66999.2577639658,124254.07330469585,0.8421702179806551,224.98333333333335,184.4933,0.672642417956893,16.750852198968744,104.64308,8.987857916666666,7837.289013238885
2017-12-07 13:12:21,224.92,226.9127,41615.21,51037.204483999994,29546.0748357126,0.8153896832857732,222.89,206.8649,41192.61,46108.117561,20715.390085800856,0.8933917101582625,225.64,172.0383,32323.34,38818.722012,21496.39202027478,0.8326739862792988,115131.16,71757.85694178824,135662.721614391,0.8486573071064423,224.48333333333332,201.93863333333334,0.7097780087608585,14.806643404374176,115.13116000000001,9.157259999999999,7846.446273238885
2017-12-07 13:17:21,224.47,245.3397,45523.87,55071.402459,30990.912039245482,0.826633569644281,222.58,216.226,42973.71,48127.583080000004,21668.51406899427,0.8929122812705349,225.38,183.3089,34416.42,41314.159882,22855.411637926336,0.8330417488410493,122914,75514.8377461661,144257.90139825892,0.8520434500198786,224.14333333333335,214.9582,0.6974703686629088,14.723467167105051,122.914,9.918548333333334,7856.364821572218
2017-12-07 13:22:21,227.24,232.7917,42918.99,52899.585908,30924.52888271335,0.8113294133273993,225.6,199.2088,39432.82,44941.50528,21559.026037366988,0.8774254390083482,228.29,169.5365,31377.87,38703.487584999995,22658.094039555683,0.8107246131524558,113729.68,75141.64895963602,136311.06896094524,0.8343392863611458,227.04333333333332,200.51233333333334,0.6357083082524606,16.098444484711653,113.72967999999999,9.860153333333333,7866.224974905551
2017-12-07 13:27:21,226.84,255.2398,47684.75,57898.596232,32839.184872247744,0.8235907794539082,225.05,213.7567,42856.08,48105.945335000004,21852.651637904455,0.8908686795687932,228.21,163.7567,29887.14,37370.916507,22435.335147787857,0.7997432975560499,120427.97,77127.17165794005,143008.72898629037,0.8421022328752038,226.70000000000002,210.91773333333333,0.7278341420379381,22.359918527476434,120.42797,9.75656875,7875.981543655551
2017-12-07 13:32:21,226.12,260.9367,48855.6,59003.006603999995,33083.003747417904,0.8280188216152349,224.18,229.8791,46255.44,51534.296638,22720.431342291413,0.897566145608214,227.21,183.8429,33982.22,41770.945308999995,24290.33955874369,0.8135372505605749,129093.26000000001,80093.774648453,151921.30368998542,0.8497377054072093,225.83666666666667,224.8862333333333,0.7335685082139007,18.250709581007403,129.09326000000001,10.396717916666667,7886.3782615722175
2017-12-07 13:37:21,226.08,224.9823,41076.97,50863.998384000006,29997.14765151272,0.8075843682183143,224,206.3475,41494.85,46221.84,20362.610747718474,0.8977325437498811,226.77,159.5382,28934.53,36178.477613999996,21718.08500180895,0.7997719060683525,111506.35,72077.84340104015,132773.79861880644,0.8398219464981546,225.61666666666667,196.956,0.7165546280564412,18.99805032596113,111.50635000000001,10.02498375,7896.403245322217
2017-12-07 13:42:21,225.57,241.4402,44893.13,54461.665914,30833.098010599737,0.8243069551139034,223.37,223.4819,44983.66,49919.152003,21642.367469919252,0.9011302915822089,226.37,169.8493,31017.13,38448.786041,22721.0649968195,0.8067128560814579,120893.92000000001,75196.5304773385,142372.25182174967,0.849139621331265,225.10333333333332,211.59046666666666,0.770016733055924,19.72733806217482,120.89392000000001,9.683344583333334,7906.086589905551
2017-12-07 13:47:21,227.27,234.8959,43579.56,53384.791193000005,30834.362015884344,0.8163291271937071,225.42,215.0536,43704.48,48477.382512,20975.582069262415,0.9015437248325336,228.15,169.7292,31486.95,38723.71698,22541.0345025387,0.8131179663424966,118770.99,74350.97858768546,140123.574328257,0.8476160458322601,226.9466666666667,206.55956666666665,0.6726984313495238,17.830385327105805,118.77099000000001,9.986037916666668,7916.072627822217
2017-12-07 13:52:21,225.43,231.5423,43278.83,52196.580689,29179.203372511525,0.8291506728738777,223.45,215.3632,43762.53,48122.90704,20016.372048390334,0.909390822204992,226.29,161.3931,29663.46,36521.644599,21305.155832428587,0.8122158880219817,116704.82,70500.73125333045,136346.50020622724,0.8559429088644099,225.05666666666664,202.76620000000003,0.7138942784780078,20.404337606563626,116.70482000000001,9.811492083333333,7925.8841199055505
2017-12-07 13:57:21,225.35,233.6294,43038.9,52648.38529,30323.350085936876,0.8174780624881726,223.6,214.3852,42834.7,47936.530719999995,21519.745662518962,0.8935711315906426,226.36,170.3896,31451.52,38569.389856,22324.86782835938,0.8154528790168891,117325.12000000001,74167.96357681522,138802.27161018003,0.8452680106670182,225.10333333333332,206.13473333333332,0.6678414357850455,17.34066489199135,117.32512000000001,9.7512475,7935.635367405551
2017-12-07 14:02:21,224.83,247.8875,46360.55,55732.546625,30932.445053782914,0.831839792140487,223.04,222.827,44341.16,49699.33408,22447.390446326925,0.8921882117902213,226.06,173.7705,32101.84,39282.55923,22640.479859597897,0.8172033754736606,122803.55,76020.31535970773,144429.22225087247,0.850268028077387,224.64333333333335,214.82833333333335,0.7137239772676776,19.11192657703438,122.80355,10.00536125,7945.64072865555
2017-12-07 14:07:21,224.14,243.2118,45016.18,54513.492851999996,30745.15313236632,0.8257805112986526,222.18,228.4912,45394.25,50766.174816,22728.100941041517,0.8941829902396561,224.92,184.812,34526.99,41567.91504,23146.89012184052,0.8306163531843092,124937.41999999998,76620.14419524836,146560.58615042805,0.8524626114129054,223.74666666666667,218.83833333333334,0.7001966509743145,15.548616558646792,124.93741999999999,10.322540416666666,7955.963269072217
2017-12-07 14:12:21,226.11,245.82,45878.28,55582.3602,31378.052674507137,0.8254107928291968,224.42,215.6384,42849.05,48393.569727999995,22492.143186372818,0.8854285856744312,227.25,175.6066,32581.96,39906.59985,23042.40860123828,0.8164554264825445,121309.29000000001,76912.60446211824,143636.66859632448,0.8445565549903333,225.92666666666665,212.355,0.6668830593998026,17.305172941536583,121.30929,10.260279583333332,7966.223548655551
2017-12-07 14:17:21,226.57,242.7705,45427.66,55004.512185,31013.288565294286,0.8258896987798093,224.32,231.1703,46280.08,51856.121695999995,23392.55335665522,0.8924709077032633,227.38,171.4698,31984.51,38988.803124,22296.140677299558,0.8203511633398044,123692.25,76701.98259924907,145543.69393662512,0.8498633410655358,226.09,215.13686666666663,0.7828740766951259,20.297342497938516,123.69225,10.2083975,7976.431946155551
2017-12-07 14:22:21,226.54,233.9261,43588.87,52993.618694,30138.580497564344,0.8225305437564917,224.21,224.1512,44823.26,50256.940552,22729.61584848415,0.8918819869988333,227.32,160.1711,29082.88,36410.094452,21906.18791367318,0.7987587079275618,117495.01000000001,74774.38425972167,139270.5493502507,0.8436457711135503,226.0233333333333,206.0828,0.802277051041915,22.278278439539832,117.49501000000001,10.049469166666666,7986.481415322217
2017-12-07 14:27:21,226.32,241.1656,44941.83,54580.598592,30972.1432728207,0.8234030252388479,224.28,221.7928,44238.51,49743.689184,22746.1831218844,0.8893290933119867,226.99,181.7258,33388.01,41249.939342,24223.919665458336,0.8094074932615692,122568.35,77942.24606016344,145251.48585341757,0.8438354298398809,225.86333333333334,214.8947333333333,0.7010138874540693,15.434968004489633,122.56835000000001,10.00264,7996.484055322217
2017-12-07 14:32:21,225.57,261.3514,48366.09,58953.035298,33707.29459566779,0.8204172992198898,223.91,230.0877,45814.5,51518.936907,23563.37093408851,0.8892749491842692,226.46,198.4065,36028.97,44931.13599,26846.2344117564,0.8018708898884441,130209.56,84116.8999415127,155016.71642491999,0.8399710882991451,225.31333333333336,229.94853333333336,0.6228363464212937,13.716996962798644,130.20956,10.532412916666665,8007.016468238883
2017-12-07 14:37:21,225.66,257.8434,47070.56,58184.94164399999,34203.06733908649,0.8089818202104169,223.9,237.2217,47294.07,53113.938630000004,24173.568615876862,0.8904267169764585,226.49,198.187,36697.76,44887.37363,25848.611614197376,0.8175519535291644,131062.39000000001,84225.24756916073,155792.30533180552,0.8412635638253386,225.35,231.0840333333333,0.6434435322831101,14.23596120372371,131.06239000000002,10.88633125,8017.902799488883
2017-12-07 14:42:21,225.48,265.2912,48450.6,59817.859776,35081.557944612425,0.8099687983059409,223.7,239.1107,47575.46,53489.06359,24446.994284031396,0.8894427534695977,226.65,182.1244,33298.82,41278.49526,24394.728068528304,0.8066868666181122,129324.88,83923.28029717212,154168.87352138277,0.8388520785427094,225.27666666666664,228.8421,0.699880147374334,20.414818776789755,129.32488,10.849469583333333,8028.752269072216
2017-12-07 14:47:21,225.2,273.3112,50068.55,61549.682239999995,35798.096104995166,0.8134656131085821,223.67,240.3834,47833.81,53766.555078,24551.35568231432,0.8896573330875807,226.52,192.0017,35556.81,43492.225084000005,25045.696344506363,0.8175440537090547,133459.16999999998,85395.14813181585,158441.4130886987,0.842325042413544,225.13,235.23210000000003,0.6485141918002967,18.377763919124995,133.45916999999997,10.949335416666665,8039.701604488883
2017-12-07 14:52:21,225.46,260.0048,46833.98,58620.682208,35255.67613719708,0.7989327014964105,223.76,238.0224,47269.18,53259.892223999996,24540.59375483192,0.8875192574779478,226.44,193.1867,35465.62,43745.196348,25609.217120807734,0.8107317593882847,129568.78,85405.48701283673,155184.29676545312,0.8349348658378197,225.22000000000003,230.40463333333332,0.6482550395169329,16.15329205619273,129.56878,10.959497916666665,8050.66110240555
2017-12-07 14:57:21,225.53,263.2467,47741.2,59370.028250999996,35292.748222326605,0.8041296493605066,224.08,225.9235,44667.52,50624.93788,23826.39276943656,0.8823224653801788,226.97,178.924,32581.73,40610.380280000005,24241.160382566533,0.8023005393043809,124990.45,83360.3013743297,150238.31880190078,0.8319478745286562,225.52666666666667,222.69806666666668,0.6414614679712635,19.65624009308867,124.99045,10.606634583333332,8061.267736988883
2017-12-07 15:02:21,225.7,255.3485,46190.66,57632.156449999995,34465.756713608884,0.8014737404468579,224.17,220.9108,43202.61,49521.574036,24205.800631066293,0.8723997740579411,227.2,172.2564,31412.88,39136.65408,23343.278747493474,0.802646029366443,120806.15000000001,82014.83609216865,146015.61292220702,0.8273509084563587,225.68999999999997,216.17190000000002,0.6734901856528788,20.315082580113327,120.80615,10.241525,8071.509261988884
2017-12-07 15:07:21,225.58,253.1873,45598.17,57113.991134,34392.075771981705,0.79837127636586,224.08,223.6047,43773.36,50105.341176,24381.102696017697,0.8736266228832115,226.87,182.7554,34023.56,41461.717598,23695.387549113926,0.8206017977808329,123395.09,82468.56601711333,148416.3488872674,0.8314117071679697,225.51,219.84913333333336,0.6341182209214573,16.87235822626244,123.39509,10.175051666666665,8081.684313655551
2017-12-07 15:12:21,225.34,268.6117,49046.05,60528.960478,35471.67935050138,0.8102906379472087,224.02,229.6581,45024.73,51448.007562,24893.195265507973,0.875150120162393,226.85,193.9992,36420.98,44008.71852,24703.83617198331,0.8275855608803581,130491.76000000001,85068.71078799266,155771.57950996305,0.8377122477059677,225.40333333333334,230.75633333333334,0.6418124547108109,16.4049090743627,130.49176,10.57861875,8092.262932405551
2017-12-07 15:17:21,225.64,242.0943,43626.25,54626.157852,32875.027492142435,0.7986329574596419,224.24,210.6017,41134.3,47225.325208,23199.153099011182,0.8710220590081151,226.9,175.1418,32253.95,39739.674419999996,23214.74601207392,0.8116309574938889,117014.5,79288.92660322753,141347.54009936642,0.8278495679354557,225.59333333333333,209.27926666666667,0.5998995242176149,16.311920053236687,117.0145,10.312760833333332,8102.575693238884
2017-12-07 15:22:21,225.42,246.223,44798.52,55503.58866,32767.986815611377,0.8071283511850672,224.25,209.3239,40754.47,46940.884575000004,23292.054862175064,0.8682083937912242,226.76,187.8851,35216.56,42604.825275999996,23978.42860916637,0.8265861852938537,120769.54999999999,80038.47028695281,144884.2328656846,0.8335589567704016,225.47666666666666,214.47733333333335,0.5691645846576874,14.801408695868403,120.76955,9.90766875,8112.483361988884
2017-12-07 15:27:21,224.96,256.4794,46858.75,57697.605824,33664.09461517091,0.8121437506945661,223.9,213.3631,41741.71,47771.99809,23233.455356163966,0.8737693977413453,226.47,188.0396,35349.17,42585.328212,23747.55480538708,0.8300786088585095,123949.62999999999,80645.10477672194,147875.43305629017,0.8382029890848562,225.11,219.29403333333335,0.6041490826706878,16.956852907230633,123.94962999999998,10.1966325,8122.679994488884
2017-12-07 15:32:21,224.8,273.5366,50633.97,61491.02768000001,34890.50826774564,0.8234367176866801,223.52,224.662,43991.1,50216.450240000006,24217.245828053958,0.8760296633822756,226.73,172.6426,31765.95,39143.256698,22871.794103721324,0.8115305848228787,126391.02,81979.54819952091,150649.71377217406,0.8389728518909753,225.01666666666668,223.61373333333336,0.7614250796237211,22.79427679754912,126.39102,10.430860416666665,8133.110854905551
2017-12-07 15:37:21,225.24,255.5865,46378,57568.30326,34105.58101301496,0.8056169345575394,224.14,213.4309,41279.27,47838.401926,24177.14968933726,0.8628898194353115,226.77,186.6768,34829.4,42332.697936,24061.79981174763,0.8227540813169117,122486.66999999998,82344.53051409985,147592.7031843933,0.8298965149176286,225.38333333333333,218.56473333333335,0.6152480958367306,16.93858204022545,122.48666999999999,10.369903749999999,8143.480758655551
2017-12-07 15:42:21,225.91,268.2677,49256.47,60604.356107,35308.47125383891,0.8127546131013298,224.86,224.2604,43859.93,50427.193544,24883.89818977596,0.869767419472397,227.51,195.7344,37009,44531.533343999996,24766.73940929212,0.8310740102774038,130125.4,84959.10885290698,155404.85803938078,0.8373316101033677,226.09333333333333,229.42083333333335,0.6265848911953723,16.93258022920033,130.12539999999998,10.525502916666666,8154.006261572217
2017-12-07 15:47:21,227.39,258.5878,47007.72,58800.279842,35323.46486259681,0.7994472156648346,226.17,219.6973,42929.33,49688.938341,25021.255348339335,0.8639615059872909,228.89,184.2671,34300.86,42176.896518999994,24542.648659727703,0.8132618288912754,124237.91,84887.36887066385,150469.01234125334,0.8256710671977895,227.48333333333332,220.85073333333335,0.6183603194373213,17.087136681456947,124.23791,10.59847125,8164.604732822218
2017-12-07 15:52:21,227.7,265.6395,48589.69,60486.114149999994,36022.38235695592,0.8033197483888954,226.49,225.2639,44048.54,51020.020711000005,25744.293294228715,0.8633579403957996,229.27,188.4949,35128.87,43216.225723,25171.504886764065,0.8128629794087768,127767.1,86938.1805379487,154540.21831762424,0.8267563058400899,227.82000000000002,226.4661,0.6364673865332229,17.297688263276484,127.7671,10.500208749999999,8175.104941572217
2017-12-07 15:57:21,226.71,270.7233,49395.02,61375.679343,36429.4662878055,0.8047979350901242,225.68,226.4242,43883.52,51099.413456,26179.891671984326,0.8587871568777719,228.4,197.3516,37065.84,45075.10544,25649.3398652191,0.8223128850877292,130344.37999999999,88258.69782500893,157414.27870225316,0.8280340327102379,226.92999999999998,231.4997,0.647776847486021,16.943261697531362,130.34438,10.754644999999998,8185.859586572217
2017-12-07 16:02:21,226.1,285.3106,53285.24,64508.72666,36360.129447473024,0.8260159944071666,224.83,241.7715,47698.29,54357.486345000005,26069.32014500497,0.8774925627955837,227.75,205.7441,39297.28,46858.218775,25522.861347571572,0.8386422067960905,140280.81,87952.31094004956,165572.68692012964,0.847246080313173,226.2266666666667,244.27540000000002,0.6733659456592114,16.79874436803706,140.28081,11.276049583333332,8197.13563615555
2017-12-07 16:07:21,226.87,249.6371,46310.07,56635.168877000004,32602.450372961383,0.8176910375349281,225.01,228.388,45167.25,51389.58388,24511.402628104654,0.8789183836450244,228,176.4064,33488.48,40220.659199999995,22276.06638911242,0.8326188746304787,124965.80000000002,79389.91939017846,148051.37780655417,0.8440704966844816,226.62666666666667,218.14383333333333,0.7133611813849536,19.132987944498396,124.96580000000002,11.051942083333332,8208.187578238883
2017-12-07 16:12:21,226.82,255.0816,47133.46,57857.608512,33555.02661534118,0.8146458385023683,225.22,227.5501,44690.25,51248.83352199999,25084.347555859815,0.8720247258079632,228.02,188.1533,35788.02,42902.715466,23661.373984537666,0.8341667796846488,127611.72999999998,82300.74815573866,151849.1579844525,0.8403848377813584,226.68666666666664,223.59500000000003,0.6470017351410053,15.850846396386334,127.61172999999998,10.52406375,8218.711641988883
2017-12-07 16:17:21,226.85,270.0519,50417.02,61261.27351499999,34800.39837414566,0.8229835442068512,225.59,224.3101,44390.59,50602.115459,24290.936753815546,0.8772477118267349,228.44,186.803,35695.12,42673.27732,23385.187735300013,0.8364747739511094,130502.72999999998,82476.52286326123,154380.50188112145,0.8453316863841509,226.96,227.05499999999998,0.6520972858653462,18.93677743278061,130.50272999999999,10.754769166666664,8229.466411155548
2017-12-07 16:22:21,226.07,262.6406,48744.49,59375.160442,33902.5717631147,0.8209576132028399,224.53,218.4644,43143.33,49051.811732,23339.522503741864,0.8795461059770505,227.85,160.6114,29995.85,36595.30749,20963.43275957328,0.8196638328068875,121883.67000000001,78205.52702642985,144816.20582707776,0.8416438568038369,226.15,213.90546666666668,0.7517134645146976,24.914775436625902,121.88367000000001,10.516099999999998,8239.98251115555
2017-12-07 16:27:21,224.85,265.5699,49056.2,59713.392015000005,34046.70949588325,0.8215276061972343,223.53,216.5345,42440.03,48401.956785,23272.156630104306,0.8768246744344924,226.6,172.2851,32340.05,39039.80366,21868.411826395833,0.8283865944012281,123836.28,79187.27795238339,146989.9630374347,0.8424811969539849,224.99333333333334,218.12983333333332,0.7140952324513267,21.748545781984596,123.83628,10.23833125,8250.22084240555
2017-12-07 16:32:21,225.35,261.7462,48663.99,58984.50616999999,33331.487296528896,0.825030048734237,224.07,210.4733,41425.1,47160.752330999996,22541.021503381817,0.8783808135471621,227.09,169.3285,31834.62,38452.809065,21567.92744899116,0.827888021033451,121923.70999999999,77440.43624890187,144438.26441280835,0.844123338754188,225.50333333333333,213.84933333333333,0.7036111809138105,22.397482339591107,121.92370999999999,10.239999583333333,8260.460841988883
2017-12-07 16:37:21,225.54,259.363,48090.42,58496.73102,33304.33972097076,0.8221044007323745,224.06,215.7097,42286.71,48331.915382,23405.30285787194,0.8749231158289377,227.13,171.1724,31830.45,38878.387212,22323.78652925406,0.8187183749786663,122207.58,79033.42910809675,145536.85281069175,0.8397019561702527,225.57666666666668,215.41503333333333,0.6886054999778257,20.538322070062883,122.20758000000001,10.172137083333332,8270.632979072216
2017-12-07 16:42:21,226.01,253.3893,46953.34,57268.515692999994,32788.21057215211,0.8198805125612705,224.22,222.4708,43619.59,49882.402776,24198.873422930104,0.8744484542149352,227.17,181.5312,34061.86,41238.442704,23246.480378575394,0.8259734792724388,124634.79,80233.5643736576,148227.04115796805,0.84083706337479,225.79999999999998,219.13043333333334,0.6997342781222251,17.158380404486643,124.63479,10.28509875,8280.918077822216
2017-12-07 16:47:21,226.49,236.478,43669.61,53559.90222,31010.132025901814,0.8153414810323004,224.77,202.1727,39472.23,45442.357779,22515.57104187547,0.8686219626183451,227.52,165.8601,30772.49,37736.489951999996,21842.539529489157,0.8154571354978152,113914.33,75368.24259726645,136590.06761675357,0.8339869215060535,226.26,201.5036,0.6585344294174759,17.688765858277478,113.91433,9.939546666666665,8290.857624488883
2017-12-07 16:52:21,226.93,237.9327,44229.08,53994.067611000006,30970.11171330901,0.8191470277558673,224.72,216.0648,42547.47,48554.081856,23392.55568505177,0.8762902803143473,227.76,165.5222,30771.06,37699.336272,21780.308120541704,0.8162228580892614,117547.61,76142.97551890247,140054.25140846058,0.8393005483080896,226.47,206.50656666666669,0.7727292798163112,19.8465198120415,117.54761,9.644247499999999,8300.501871988883
2017-12-07 16:57:21,227.3,228.7858,42427.49,52003.01234,30070.27410473826,0.8158660064268115,224.89,211.8209,41892.93,47636.402201,22676.18201264352,0.879431024686423,228.14,148.6524,27544.1,33913.558536,19785.146139584067,0.812185485364543,111864.51999999999,72531.60225696585,133321.0567044572,0.8390611563181536,226.77666666666664,196.4197,0.8319492011229798,24.318996516133566,111.86451999999998,9.55883875,8310.060710738882
2017-12-07 17:02:21,227.18,233.0733,42953.27,52949.592294,30962.49215434579,0.8112105899041504,225.41,202.0628,39481.47,45546.975748000004,22709.92132148415,0.8668296709410758,228.37,160.0922,30636.06,36560.255714,19952.04564824042,0.8379607691931036,113070.79999999999,73624.45912407036,134928.00596596656,0.8380083822517936,226.98666666666668,198.40943333333334,0.6946076127819617,19.312203401619186,113.07079999999999,9.372304999999999,8319.433015738883
2017-12-07 17:07:21,227.42,233.2026,43241.52,53034.935291999995,30706.274758039715,0.8153402990296987,225.35,210.6418,41368.33,47468.129629999996,23278.414971418984,0.8714969458972551,228.53,156.7239,29984.07,35816.112866999996,19589.52493392279,0.8371670625269476,114593.92000000001,73574.21466338148,136179.7766347843,0.8414899982346525,227.1,200.1894333333333,0.7705856450902686,21.712201593057774,114.59392000000001,9.48603,8328.919045738883
2017-12-07 17:12:21,227.52,238.3709,44150.67,54234.147168,31497.00077136525,0.8140751225097239,225.75,206.8298,40328.06,46691.82735,23532.40994710504,0.8637070401572107,228.96,153.6444,29037.66,35178.421824,19857.886688962637,0.8254395306667638,113516.39,74887.29740743292,135992.93405034472,0.8347227066810406,227.41,199.61503333333334,0.7299591047007592,23.029644894815046,113.51639,9.504596249999999,8338.423641988884
2017-12-07 17:17:21,227.64,243.2873,44970.83,55381.92097199999,32323.08184038076,0.8120128231510129,226.03,207.7091,40305.81,46948.487873,24074.928739357216,0.8585113562982251,229.06,167.5002,31920.69,38367.595812,21287.13128434407,0.8319700342030907,117197.33,77685.14186408205,140606.52696646572,0.8335127289499956,227.57666666666668,206.16553333333331,0.6796244489036725,18.754508917268087,117.19733000000001,9.613071666666666,8348.03671365555
2017-12-07 17:22:21,227.89,243.182,45874.23,55418.74597999999,31093.285897487014,0.8277745948375573,226.46,194.6338,38656.01,44076.770348000005,21177.218306242023,0.8770154821870706,229.25,164.3356,31513.43,37673.9363,20645.319226680844,0.8364782949425966,116043.67000000001,72915.82343040989,137050.5405082505,0.846721724479548,227.86666666666667,200.71713333333332,0.6173200702165007,21.156572915050933,116.04367,9.718375,8357.755088655551
2017-12-07 17:27:21,227.06,245.5592,46008.97,55756.671952000004,31495.73219822082,0.8251742507086571,225.29,209.3924,42067.7,47174.013796,21347.04181696374,0.8917557912692818,228.18,164.379,31251.29,37508.00022,20741.43085323238,0.8331899812492856,119327.95999999999,73584.20486841694,140192.00135485176,0.8511752371517899,226.84333333333333,206.44353333333333,0.6847604073295851,20.375805748981243,119.32795999999999,9.80715125,8367.56223990555
2017-12-07 17:32:21,227.02,253.2432,47535.58,57491.271264,32335.96922336537,0.826831255508624,225.28,213.2782,42832.57,48047.312896,21769.59401829139,0.8914665028762901,228.28,165.7301,31763.2,37832.867227999996,20552.9795516727,0.8395662905636755,122131.34999999999,74658.54279332946,143143.16143234333,0.8532112102171603,226.86,210.7505,0.6964647800405591,21.36194220179786,122.13135,10.060804583333333,8377.623044488884
2017-12-07 17:37:21,227.96,239.7988,44852,54664.534448,31249.150747125565,0.8204954172374003,226.67,182.1,36068.78,41276.606999999996,20069.91267405139,0.8738310297646317,229.46,153.4737,29259.31,35216.075202,19597.56951657065,0.8308509631515751,110180.09,70916.6329377476,131029.84797226673,0.8408777977314016,228.03,191.79083333333332,0.6271104679208905,25.031418776531734,110.18008999999999,9.679643333333333,8387.302687822217
2017-12-07 17:42:21,228.28,241.6057,45038.22,55153.749196000004,31835.43292633023,0.8165939878347631,226.68,195.3671,39122.38,44285.814228,20752.655853469154,0.883406587007372,229.87,145.8183,27863.4,33519.252621,18632.53167742954,0.8312655510267382,112024,71220.62045722893,132746.95233530845,0.8438913137307749,228.27666666666667,194.2637,0.6994436575500478,24.93795804362833,112.024,9.25850375,8396.561191572217
2017-12-07 17:47:21,227.97,199.7529,36766.42,45537.668613,26868.375892320062,0.8073847678162425,226.25,156.0648,31281.34,35309.661,16378.337148175971,0.8859144810254621,229.22,111.5067,20960.53,25559.565774,14626.947209672026,0.8200659661175353,89008.29,57873.66025016806,106168.90429629564,0.838364967501182,227.81333333333336,155.7748,0.6862343439073046,28.41801112888606,89.00828999999999,8.376345416666666,8404.937536988884
2017-12-07 17:52:21,229.89,182.9814,33865.89,42065.594046,24952.268372850805,0.8050733804678147,228.16,140.5233,28002.12,32061.796128,15615.37852435976,0.8733796412467787,230.85,110.6942,21277.09,25553.75607,14152.027784630789,0.8326404126937414,83145.09999999999,54719.67468184135,99535.67426453969,0.8353296505434036,229.63333333333333,144.73296666666667,0.6416025547975015,26.426897903242043,83.14509999999999,7.173057916666665,8412.11059490555
2017-12-07 17:57:21,229.5,188.1212,34957.53,43173.8154,25336.72102882252,0.8096928584171414,227.9,142.73,28620.57,32528.166999999998,15457.833653361293,0.8798703597408364,230.47,119.3018,23287.33,27495.485846,14618.549975243315,0.8469510279043789,86865.43,55413.10465742713,103035.01878904992,0.8430670564329692,229.29,150.051,0.6062191983950397,25.371507020946215,86.86542999999999,7.083772083333331,8419.194366988884
2017-12-07 18:02:21,229.66,186.1856,34474.59,42759.384895999996,25295.605171969553,0.8062461628914822,227.52,155.6227,31249.89,35407.276704,16646.910181217452,0.8825838332963253,230.5,110.9994,21527.95,25585.361699999998,13825.993711749137,0.8414166761613537,87252.43,55768.50906493614,103552.46565983238,0.8425915254072496,229.2266666666667,150.9359,0.7445323406235506,26.459245282268835,87.25242999999999,7.254910833333332,8426.449277822217
2017-12-07 18:07:21,229.72,179.8785,33366.49,41321.68902,24375.38365945218,0.8074812717323915,227.67,139.0546,27743.49,31658.560781999997,15250.024046128194,0.8763345305252798,230.48,104.5346,20087.18,24093.134607999997,13303.545951617829,0.8337304517167375,81197.16,52928.95365719821,96924.98608362777,0.8377319748072221,229.29,141.1559,0.7065288499280408,27.432505477985686,81.19716,7.018732916666666,8433.468010738885
2017-12-07 18:12:21,229.07,182.3615,33416.27,41773.548805,25067.55430932218,0.7999385007002399,227.29,133.4719,26533.19,30336.828151,14707.582081606964,0.8746197812089125,229.55,124.8897,23511.55,28668.430635000004,16403.838930912083,0.820119883761471,83461.01,56178.97532184122,100607.24356840388,0.8295725738997511,228.63666666666668,146.9077,0.588998556661964,24.133384431176854,83.46101,6.860757083333333,8440.328767822219
2017-12-07 18:17:21,228.83,182.9905,32606.82,41873.716115,26271.722264960303,0.778694203075986,226.58,150.1444,30031.51,34019.718152,15982.791691735785,0.8827677485692063,228.9,129.8815,23520.64,29729.87535,18183.64601274831,0.7911449248642747,86158.97,60438.1599694444,105243.2386994673,0.8186651329311107,228.10333333333335,154.3388,0.6678259852990635,18.56415885052884,86.15897,7.067499166666665,8447.396266988886
2017-12-07 18:22:21,228.38,178.6477,32587.48,40799.56172599999,24549.14223111031,0.7987213249703428,225.53,149.5601,28943.49,33730.289353,17320.704560063517,0.8580860275788219,228.53,113.2164,19627.12,25873.343891999997,16858.412874861428,0.7585845912274477,81158.09,58728.25966603526,100178.06174931397,0.8101383534759373,227.48,147.1414,0.8572182169861038,23.056053564802298,81.15809,6.971544166666666,8454.367811155553
2017-12-07 18:27:21,227.49,185.6916,34033.9,42242.982084,25023.252908827522,0.8056699200904833,224.88,143.2893,27317.18,32222.897783999997,17090.54763445899,0.8477567779010897,227.68,121.3231,21003.7,27622.843408,17940.626083079962,0.760374292022269,82354.78,60054.426626366476,101925.67854211241,0.8079885380990979,226.6833333333333,150.10133333333334,0.7955297404602515,23.71082646389993,82.35478,6.81303625,8461.180847405552
2017-12-07 18:32:21,228.87,183.6372,33282.77,42029.045964000004,25665.111060954427,0.7918992505446916,225.84,154.1376,30077.24,34810.435584,17525.01239743394,0.8640294065675085,228.83,116.1131,19924.69,26570.160673000002,17577.831680640702,0.7498897069240165,83284.7,60767.955139029065,103097.45693211375,0.8078249694833909,227.8466666666667,151.2959666666667,0.8807092489100955,23.254332182021166,83.2847,6.901644999999999,8468.082492405552
2017-12-07 18:37:21,228.22,162.4225,28531.35,37068.06295,23664.3900838932,0.7697016711794485,224.84,139.4516,26689.15,31354.297744000003,16455.432516251392,0.8512118567575723,227.29,110.1633,18743.24,25039.016457,16602.508829581053,0.7485613515286489,73963.74,56722.331429725644,93209.75119380612,0.7935193373299656,226.78333333333333,137.3458,0.8569118835893267,19.791285936664966,73.96374,6.552018333333334,8474.634510738886
2017-12-07 18:42:21,226.61,182.0689,33043.33,41258.63342900001,24706.541136705007,0.800882803277105,223.04,142.9646,27317.71,31886.824383999996,16447.257815573903,0.8567083906200248,225.51,123.0438,21303.4,27747.607338,17779.05682042305,0.7677562876142211,81664.44,58932.855772701965,100708.30278601508,0.8109007672735836,225.0533333333333,149.3591,0.8946027608270578,21.900105182744138,81.66444,6.484507499999999,8481.119018238885
2017-12-07 18:47:21,228.13,170.0839,30514.86,38801.240107,23966.21691092412,0.7864403280887644,223.83,144.5553,27593.82,32355.812799,16896.14511335447,0.8528241948801492,226.56,113.6599,19067.86,25750.786944,17306.63870471909,0.7404767878149394,77176.54000000001,58169.00072899768,96642.90440679924,0.7985743027252222,226.17333333333332,142.76636666666664,1.0360785238460055,20.387481552027534,77.17654,6.6183741666666664,8487.737392405552
2017-12-07 18:52:21,230.63,168.7322,30678.38,38914.707286,23941.416911508415,0.7883492422166283,226.05,146.0259,28744.75,33009.154695000005,16227.866191090583,0.8708114541434789,228.74,113.372,19129.04,25932.71128,17509.57860744339,0.7376413439173569,78552.17000000001,57678.86171004239,97454.0635370075,0.8060430437584614,228.47333333333336,142.71003333333334,1.0606635347670097,20.557793063370227,78.55217000000002,6.488696250000001,8494.226088655552
2017-12-07 18:57:21,229.85,162.0005,29150.01,37235.814925,23168.57419283182,0.782848718598308,225.08,145.1917,28877.83,32679.747836000002,15298.263075122184,0.883661347233169,227.74,113.5671,19339.15,25863.771354,17173.58279246037,0.7477312467429108,77366.98999999999,55640.42006041437,95296.94373986745,0.811851744282472,227.5566666666667,140.2531,1.0883735919258297,19.02703041857898,77.36698999999999,6.496631666666667,8500.72272032222
2017-12-07 19:02:21,228.68,170.9881,30675.51,39101.558708000004,24247.576778619983,0.7845086235327986,223.88,150.5982,29670.94,33715.925015999994,16012.461372347918,0.8800274643486591,226.7,119.1606,20174.94,27013.70802,17964.192633853945,0.7468408255935536,80521.39,58224.23078482185,99366.7715990426,0.8103452361813054,226.42,146.91563333333332,1.121809027471068,18.891817503424292,80.52139,6.5786825,8507.301402822219
2017-12-07 19:07:21,228.43,174.0664,31388,39761.987752,24409.20166638389,0.7893971547843758,223.45,153.8251,30367.74,34372.218595,16101.235307729143,0.8834966505309462,226.42,118.7327,19871.36,26883.457934,18106.6110092294,0.7391668158458266,81627.1,58617.04798334243,100493.49117575462,0.8122625559623669,226.1,148.87473333333332,1.1720477664750137,20.24657418921769,81.62710000000001,6.756187083333332,8514.057589905553
2017-12-07 19:12:21,228.54,173.6206,31431.02,39679.251924,24218.464340413026,0.7921273329497663,223.38,154.7349,30642.34,34564.681962,15992.630754776039,0.8865216822676922,226.47,117.7689,19749.83,26671.122783,17924.647987532742,0.7404948850742953,81823.19,58135.743082721805,100373.29846904671,0.8151888126425653,226.13,148.70813333333334,1.2161146243311372,20.805340393845302,81.82319,6.81042875,8520.868018655552
2017-12-07 19:17:21,228.44,165.8669,29718.92,37890.634635999995,23505.020466964983,0.7843341840404006,223.26,147.8701,28972.58,33013.478526,15826.540131382564,0.877598523196592,226.27,115.9859,19243.68,26244.129593,17844.75043680293,0.7332565529295662,77935.18,57176.31103515047,96659.31318409348,0.8062873346882545,225.99,143.24096666666665,1.208018053896198,19.02742441699057,77.93517999999999,6.656598749999999,8527.524617405552
2017-12-07 19:22:21,228.2,170.0454,30312.25,38804.36028,24226.965899128634,0.7811557717039112,223.27,148.7573,29362.82,33213.042370999996,15521.951719595096,0.8840749869285741,226.1,122.3281,20563.88,27658.383410000002,18496.297256482532,0.7434953697461959,80238.95,58245.214875206264,99150.36133550623,0.8092653311518093,225.85666666666668,147.0436,1.145269123485399,16.808279993144883,80.23895,6.590588749999999,8534.115206155551
2017-12-07 19:27:21,228.47,169.287,30813.24,38677.00089,23376.36923363979,0.796681213407289,223.64,140.6233,28029.99,31448.994811999997,14260.397444850638,0.8912841306236152,226.47,119.1493,20132.43,26983.741971,17966.847053743375,0.7460948159686952,78975.66,55603.6137322338,96586.3175223026,0.8176692312735068,226.19333333333336,143.01986666666667,1.1288278463851145,18.366073151608774,78.97566,6.6339420833333325,8540.749148238885
2017-12-07 19:32:21,228.64,165.4755,29924.18,37834.31832,23151.22230178544,0.7909268972921196,223.75,137.1401,27335.36,30685.097374999998,13941.065044810304,0.8908350417121661,226.6,115.1413,19174.86,26091.01858,17693.671030125577,0.7349218636752817,76434.4,54785.95837672132,94041.04815779033,0.8127769893818245,226.33,139.2523,1.13992842309902,18.831430432387847,76.4344,6.475419166666666,8547.224567405552
2017-12-07 19:37:21,228.9,163.0457,29179.84,37321.16073,23268.132194245725,0.7818577833390982,223.87,140.7429,28082.24,31508.113022999998,14288.071348245083,0.8912701303153505,226.75,117.3493,19686.48,26608.953774999998,17901.92520958812,0.7398441955465421,76948.56,55458.128752078934,94850.85624682449,0.8112584645494558,226.50666666666666,140.37929999999997,1.1640569813986297,16.405552670514798,76.94856,6.390956666666666,8553.615524072218
2017-12-07 19:42:21,227.87,172.8565,31306.22,39388.810655,23903.953525035176,0.7947998296827478,222.83,147.0983,29220.57,32777.914189,14850.924128031482,0.8914713069145255,225.89,122.733,20651.95,27724.15737,18496.644643665117,0.7449081219812741,81178.74,57251.522296731775,99336.42148417054,0.8172102315255639,225.53,147.5626,1.1971799760563955,17.141131967043144,81.17874,6.588637499999999,8560.204161572217
2017-12-07 19:47:21,227.34,163.9175,29544.46,37265.00445,22711.35046550336,0.7928205144760153,222.26,137.1115,27237.71,30474.40199,13667.34541174752,0.8937898111647243,225.46,108.2732,17861.88,24411.275672,16639.219416786924,0.7317061279385646,74644.05,53017.915294037804,91556.72308753883,0.815276557338467,225.02,136.43406666666667,1.2265576393209578,20.64064156019684,74.64405000000001,6.492616249999999,8566.696777822217
2017-12-07 19:52:21,227.6,163.1741,29428.74,37138.42516,22654.180306895254,0.7924067828190053,222.46,138.1588,27499.24,30734.806648000005,13726.621547647666,0.8947263054212007,225.71,109.4894,18082.45,24712.852474000003,16844.882884697894,0.7317022597461891,75010.43000000001,53225.684739240816,91975.74748131137,0.8155457504190596,225.25666666666666,136.94076666666666,1.241546680083454,20.046161077429336,75.01043000000001,6.235603333333334,8572.93238115555
2017-12-07 19:57:21,227.58,161.359,28870.8,36722.08122000001,22693.350490579334,0.7861972698942795,222.42,138.4146,27499.4,30786.175332,13840.938957044968,0.8932385950331533,225.61,112.0618,18747.74,25282.262698000002,16962.16531056935,0.7415372676071068,75117.94,53496.45475819365,92220.25580933433,0.8145492477846362,225.20333333333335,137.27846666666667,1.2359201314367874,18.36898916411751,75.11794,6.25534875,8579.18772990555
2017-12-07 20:02:21,227.45,170.4591,30667.28,38770.922295,23721.34804361944,0.7909865998713921,222.45,140.9964,27945.86,31364.649179999997,14239.73760449519,0.8909986475417037,225.65,116.7711,19502.74,26349.398715000003,17718.1812027771,0.7401588252902946,78115.88,55679.266850891734,95928.47056649663,0.8143138271536486,225.1833333333333,142.7422,1.2138257715935106,19.41745328291144,78.11588,6.3847425,8585.57247240555
2017-12-07 20:07:21,227.64,160.8715,28907.55,36620.788259999994,22481.896845712407,0.7893754169015259,222.44,136.7429,27143.67,30417.090675999996,13726.637757408258,0.892382190299915,225.64,110.7968,18234.08,25000.189952,17103.44480476614,0.7293576582821638,74285.3,53311.9794078868,91435.62185755039,0.8124328187512165,225.24,136.13706666666667,1.2431184514295912,18.613789239864133,74.2853,6.350049166666666,8591.922521572218
2017-12-07 20:12:21,227.61,158.3673,28213.76,36045.981153,22434.270746891496,0.7827158284371419,222.38,136.4052,27130.92,30333.788376,13566.572787316361,0.8944125166201099,225.58,111.7329,18712.89,25204.707582000003,16885.053513152645,0.742436306357462,74057.56999999999,52885.8970473605,91002.42733470857,0.813797743302109,225.19000000000003,135.5018,1.2478351614192595,17.541390594073288,74.05757,6.180952916666667,8598.103474488884
2017-12-07 20:17:21,227.74,163.3528,29742.64,37201.966672,22346.40217339245,0.7994910662178983,222.56,133.1121,26324.76,29625.428976,13589.446381454267,0.8885866267565637,225.83,110.8394,18388.65,25030.861702000002,16982.390547921997,0.7346391114665749,74456.04999999999,52918.23910276871,91345.7355947189,0.8151015426745835,225.37666666666667,135.7681,1.249759661603536,20.317511992876085,74.45604999999999,6.1880675,8604.291541988883
2017-12-07 20:22:21,228.01,151.7215,27770.35,34594.019215,20628.95601636906,0.8027500310793245,222.33,137.9484,26695.05,30670.067772,15100.574910796375,0.8703942292677631,225.72,111.9538,18480.05,25270.211736,17235.757981004845,0.7312977901832646,72945.45,52965.288908170274,90146.32829366066,0.8091893633468122,225.35333333333335,133.87456666666665,1.341596899683463,16.37410840047536,72.94545,6.141729166666666,8610.43327115555
2017-12-07 20:27:21,228.29,149.3208,27669.45,34088.445432,19910.390470001876,0.8116958590908852,222.59,136.5342,26535.99,30391.147578,14814.286544672852,0.8731486671207267,226.01,112.2519,18861.62,25370.051919,16966.992230456042,0.7434600473116989,73067.06,51691.669245130775,89503.20623526064,0.8163624865900562,225.63,132.7023,1.3473385631343315,15.41073515681341,73.06706,6.083854583333334,8616.517125738885
2017-12-07 20:32:21,229.01,139.5841,25627.11,31966.154741,19107.23114356072,0.8016951118343459,223.16,133.7803,25963.69,29854.411748000002,14736.780598319994,0.8696768242884354,226.55,109.8633,18417.71,24889.530615,16741.466261678586,0.7399781974554525,70008.51000000001,50585.4780035593,86371.76655174237,0.8105485483854299,226.24,127.74256666666668,1.361386138613867,13.996326465962674,70.00851000000002,5.961482083333333,8622.478607822219
2017-12-07 20:37:21,229.95,144.9445,26722.21,33329.987775,19920.129964373966,0.8017467687174992,224.11,132.9254,25768.96,29789.911394000002,14946.555502214256,0.8650230495546266,227.56,108.1113,17840.2,24601.807428,16940.371680821998,0.7251581028024622,70331.37,51807.05714741022,87352.57738814538,0.8051436157113856,227.20666666666668,128.6604,1.3629294915055297,15.971580999281837,70.33136999999999,5.847494999999999,8628.326102822219
2017-12-07 20:42:21,231.01,155.2578,28653.92,35866.104377999996,21571.516216696284,0.7989136399652063,225.08,143.2688,27936.15,32246.941504000002,16107.04068225749,0.8663193685061488,228.58,116.6069,19373.33,26654.005202,18306.01207306886,0.7268449845783894,75963.4,55984.56897202264,94364.77151216527,0.8049974453677025,228.22333333333336,138.37783333333334,1.3773058553755875,15.73296301069416,75.9634,6.095615416666666,8634.421718238886
2017-12-07 20:47:21,231.53,143.9197,26163,33321.728141,20635.769850013137,0.785163359153882,225.47,135.5239,26160.45,30556.573733,15790.346864390462,0.8561316536528981,229.03,112.9815,18730.7,25876.152944999998,17853.18371448163,0.7238595335176862,71054.15,54279.30042888523,89414.3986574404,0.7946611627084672,228.67666666666665,130.80836666666667,1.4022710377097136,13.628231221703205,71.05414999999999,6.125731249999999,8640.547449488886
2017-12-07 20:52:21,231.44,145.0535,26242.6,33571.18204,20936.81467661255,0.7817002084922714,225.76,125.0417,23581.68,28229.414192,15517.866928192516,0.8353584611997675,229.27,110.0773,18252.24,25237.422571,17429.37844587753,0.723221238169282,68076.52,53884.0600506826,86821.10632130859,0.7841010427586768,228.82333333333335,126.72416666666668,1.338732938074509,14.463960439011242,68.07652,5.797111249999999,8646.344560738886
2017-12-07 20:57:21,231.32,148.1269,26792.24,34264.714508,21359.92827930715,0.781919253806847,225.69,126.9844,24122.87,28659.109235999997,15473.580230964015,0.8417173681622379,229.19,111.1585,18512,25476.416615000002,17502.961450595958,0.7266328023973555,69427.11,54336.46996086712,88162.21169390157,0.7874928346971413,228.73333333333335,128.75660000000002,1.3305158845817622,15.04412201005617,69.42711,5.729317916666667,8652.073878655552
2017-12-07 21:02:21,231.42,153.58,27771.93,35541.4836,22179.2010803854,0.7813947867950003,225.88,127.5458,24311.63,28810.045304,15458.439674224313,0.8438594852408845,229.36,113.1896,18685.35,25961.166656,18023.314609641213,0.7197423077164193,70768.91,55660.95536425093,90035.44065893849,0.7860117025258792,228.88666666666666,131.43846666666667,1.3136049864561765,16.84555054152083,70.76891,5.841500833333335,8657.915379488886
2017-12-07 21:07:21,231.54,152.2413,27396.51,35249.950602,22180.853393486464,0.7772070465949983,226.05,126.31,24062.37,28552.375500000002,15370.117002680896,0.842744940784349,229.57,112.6225,18518.58,25854.747325,18042.45421286125,0.7162545341177493,69977.45999999999,55593.4246090286,89372.66790138552,0.7829850181625287,229.05333333333337,130.39126666666667,1.3111938995285048,16.75728282415642,69.97746,5.864432083333332,8663.77981157222
2017-12-07 21:12:21,231.75,145.9402,26192.31,33821.64135,21397.81111403523,0.7744245682505886,226.22,123.1335,23410.84,27855.26037,15094.638146537087,0.8404459225666897,229.71,110.0416,18238.62,25277.655936000003,17501.78934036164,0.7215313020391606,67841.77,53994.23860093396,86705.72967703742,0.7824369883362711,229.2266666666667,126.37176666666669,1.311656584457897,15.484814250440419,67.84177000000001,5.742467916666666,8669.522279488887
2017-12-07 21:17:21,231.78,148.485,26599.94,34415.8533,21837.906272431912,0.7728978784320887,226.26,124.1159,23617.7,28082.463534,15193.05778467388,0.841012398054237,229.7,110.4567,18292.14,25371.90399,17582.125192882057,0.7209604768806316,68509.78,54613.08924998785,87613.80868947279,0.7819518523936944,229.24666666666667,127.68586666666668,1.3028179253787822,16.28929957270133,68.50977999999999,5.681314583333332,8675.20359407222
2017-12-07 21:22:21,231.82,155.611,28143.12,36073.74202,22567.22534985446,0.7801552715101443,226.32,129.4988,24737.01,29308.168415999997,15717.794761369034,0.8440312492027138,229.81,115.0115,19062.85,26430.792815,18308.319385103474,0.721236405333307,71942.98,56593.33949632697,91534.68439136566,0.7859641454861047,229.3166666666667,133.37376666666665,1.3067810160622273,16.672868952490163,71.94297999999999,5.852198333333334,8681.055792405554
2017-12-07 21:27:21,232.01,154.3783,27627.41,35817.309383,22794.864950892774,0.7713424172814282,226.45,129.4235,24643.56,29307.951574999996,15863.510836159337,0.8408489394742016,229.92,114.2482,18737.5,26267.946143999998,18409.537972857557,0.7133218523169514,71008.47,57067.913759909665,91098.57074976197,0.7794685406761503,229.46,132.6833333333333,1.3117754728493067,16.35093581208393,71.00847,5.956310416666668,8687.01210282222
2017-12-07 21:32:21,232.04,147.4132,26483.06,34205.758927999996,21649.05256303036,0.7742281074875266,226.4,127.1368,24178.48,28783.77152,15617.509654396345,0.8400038884133,229.95,112.0285,18627.23,25760.953574999996,17794.74730420202,0.7230799879270386,69288.77,55061.309521628726,88502.43756162596,0.7829023912675048,229.46333333333334,128.8595,1.3349990557678058,14.398395151308202,69.28877,5.845718333333332,8692.857821155554
2017-12-07 21:37:21,231.11,147.6164,26660.73,34115.626204,21285.709458652098,0.78148147832837,225.6,120.8558,22688.68,27265.068479999998,15119.78039115282,0.8321519535754345,229.08,109.9429,18115.45,25185.719532,17497.169475148436,0.7192746658273238,67464.86,53902.65932495335,86353.94615836372,0.7812597223556733,228.5966666666667,126.13836666666667,1.3108969217982318,17.02735963760431,67.46486,5.698067916666667,8698.55588907222
2017-12-07 21:42:21,229.3,128.391,21936.54,29440.0563,19634.284498691813,0.7451256130919831,223.76,110.7475,20584.48,24780.8606,13797.472058541462,0.8306604170155414,227.06,102.0827,16652.59,23178.897862,16123.044141505296,0.7184375244735266,59173.61,49554.800698738574,77182.8633358714,0.7666677218555399,226.70666666666668,113.74040000000001,1.2997706287125887,12.880735429099936,59.173610000000004,5.276602916666667,8703.832491988887
2017-12-07 21:47:21,228.7,99.4531,16893.73,22744.92397,15229.361545651891,0.7427472618630169,222.94,95.2293,18303.91,21230.420142,10756.282727677775,0.8621548644621261,226.1,88.6314,14998.72,20039.55954,13289.93396969319,0.7484555720928785,50196.36,39275.57824302286,63735.748238907574,0.7875699491570033,225.91333333333333,94.43793333333333,1.3161389323339316,6.148518003711787,50.19636,4.5570820833333325,8708.38957407222
2017-12-07 21:52:21,229.42,93.0801,16190,21354.436542,13924.649368163813,0.7581562720307529,223.63,86.7428,17150.51,19398.292364,9063.870772419517,0.8841247300627599,226.79,79.3989,14151.32,18006.876530999998,11134.97843106481,0.7858842134913065,47491.829999999994,34123.49857164814,58479.80054273589,0.8121065660149422,226.61333333333332,86.40726666666667,1.3164862320545954,8.110853331008434,47.49182999999999,4.07034125,8712.45991532222
2017-12-07 21:57:21,229.63,85.7241,14702.55,19684.825083,13089.207846382682,0.7468976705664131,224.15,76.377,15478.07,17119.90455,7315.769329073374,0.9040979144945058,226.98,73.6364,12756.17,16713.990071999997,10799.888474332245,0.7632031576571109,42936.79,31204.865649788302,53078.35317457992,0.8089322187291056,226.92,78.57916666666667,1.22069451789176,9.092656026300451,42.93679,3.7678591666666663,8716.227774488887
2017-12-07 22:02:21,230.04,91.5837,16208.04,21067.914348,13459.437370598525,0.7693234238698454,224.65,78.308,16052.85,17591.892200000002,7195.879241199154,0.9125141182936534,227.59,75.3896,13136.79,17157.919064,11037.161550991028,0.7656400494138617,45397.68,31692.478162788706,55365.71612000733,0.8199601338416498,227.42666666666665,81.76043333333334,1.2209063727501799,12.014694964516236,45.39768,3.6806029166666665,8719.908377405554
2017-12-07 22:07:21,230.03,87.8495,15285.07,20208.020485,13218.575075146327,0.7563863076715402,224.75,73.0778,15203.87,16424.235549999998,6212.716831224783,0.9256972693624089,227.64,70.2409,12323.65,15989.638475999998,10188.041483557061,0.7707272443024559,42812.590000000004,29619.33338992817,52059.7999705321,0.8223733096215049,227.47333333333333,77.05606666666667,1.1972099293690084,14.007246671471258,42.81259000000001,3.675427916666667,8723.583805322221
2017-12-07 22:12:21,230.21,82.2822,14023.23,18942.185262000003,12734.0253991827,0.7403174346590338,224.93,70.9082,14687,15949.381426,6218.90656562983,0.9208507595196063,227.79,68.9413,12122.16,15704.138727,9983.64713375133,0.7719086166220926,40832.39,28936.57909856386,50046.07560078555,0.8158959420857981,227.64333333333332,74.04390000000001,1.1919230375001728,11.126237272753048,40.83239,3.4852075,8727.069012822221
