DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-07 22:17:21,229.97,90.9241,16029.21,20909.815276999998,13427.017602362876,0.7665878338787393,224.89,73.2164,15150.12,16465.636195999996,6449.111514358017,0.9201053527273017,227.73,70.0591,12337.31,15954.558842999999,10116.260664823216,0.7732780405528384,43516.64,29992.38978154411,52851.124885830686,0.8233815286619708,227.53,78.06653333333333,1.1602865556190456,16.470011050403166,43.51664,3.5145429166666666,8730.583555738887
2017-12-07 22:22:21,229.33,84.6801,14427.67,19419.687333,12998.715108909062,0.7429403858363346,224.13,70.9262,13514.32,15896.689206,8370.65604655674,0.8501342527914049,227.14,69.1674,11936.33,15710.683235999999,10215.164897006382,0.7597588100209852,39878.32,31584.536052472184,50871.04602494738,0.783909966790215,226.86666666666667,74.92456666666665,1.2062885689097909,13.02047348066079,39.87832,3.4747899999999996,8734.058345738888
2017-12-07 22:27:21,229.05,74.3074,11849.85,17020.10997,12217.41373484558,0.6962264063444238,223.97,60.3435,10998.76,13515.133695,7854.051009264223,0.8138106694474694,226.87,60.3042,9639.46,13681.213854000001,9708.574737173401,0.7045763704060289,32488.07,29780.039481283202,44071.82142630012,0.7371619540238142,226.63,64.98503333333333,1.1737192781185177,14.345405685719431,32.48807,3.01526625,8737.073611988888
2017-12-07 22:32:21,229.5,79.407,13130.34,18223.9065,12637.441972374878,0.7205008432193174,224.4,64.8631,12020.49,14555.27964,8207.556613176577,0.8258508456935424,227.35,63.9158,10328.1,14531.257129999998,10221.92663680266,0.7107506190002986,35478.93,31066.92522235411,47158.332420859006,0.7523363990773136,227.08333333333334,69.3953,1.1816513761467906,14.427057740221585,35.47893,2.831958333333333,8739.905570322222
2017-12-07 22:37:21,230.78,71.9594,10856.32,16606.790332,12566.853273139172,0.6537277693619525,225.72,61.6718,11166.76,13920.558696,8311.764283903942,0.8021775737498748,228.52,62.7158,9830.92,14331.814616000001,10428.514857878436,0.6859508208419599,31854,31307.13241492155,44663.339060637096,0.7132023863409199,228.34,65.449,1.1474117544013334,9.94728720072118,31.854,2.8055387499999993,8742.711109072223
2017-12-07 22:42:21,231.01,81.5322,13277.68,18834.753522,13358.561077155404,0.7049563979953845,226.07,63.6447,11630.36,14388.157329,8470.761334995597,0.8083286646135339,229.03,62.1302,9875.75,14229.679706,10244.674054007197,0.6940247569898464,34783.79,32073.996466158198,47314.40896888842,0.7351627286070946,228.70333333333335,69.10236666666667,1.1514188686945332,17.98756530770051,34.78379,2.7765745833333337,8745.487683655556
2017-12-07 22:47:21,231.17,82.6499,13394.02,19106.177383,13625.206142670308,0.7010308619827599,226.37,64.4617,11805.97,14592.195028999999,8576.201264165404,0.8090605955126863,229.39,58.2317,9673.88,13357.769663,9211.191894394728,0.7242137156172043,34873.869999999995,31412.59930123044,46935.46850343099,0.7430174047895295,228.97666666666666,68.44776666666667,1.1383983812033198,20.748863001617295,34.87387,2.9024025,8748.390086155556
2017-12-07 22:52:21,231.33,79.3464,12372.27,18355.202712000002,13558.775816633013,0.6740470369151214,226.54,62.7403,11391.99,14213.187562,8499.250820660105,0.8015084547577014,229.4,52.4386,8635.14,12029.414840000001,8375.033049081792,0.7178354155088726,32399.4,30433.05968637491,44451.009462490925,0.7288788351890989,229.09,64.84176666666667,1.1130996551573669,22.369275359040692,32.3994,2.8030529166666662,8751.193139072222
2017-12-07 22:57:21,232.19,79.8878,12594.94,18549.148282,13617.576450456354,0.6790036830004786,227.37,65.6006,12041.78,14915.608422000001,8801.75601968365,0.8073274424554345,230.06,55.2883,9365.47,12719.626298,8606.791785553614,0.7363007198939957,34002.19,31026.12425569362,46030.091365603876,0.7386948187856138,229.87333333333333,66.92556666666667,1.089005539282502,19.368133852185036,34.00219,2.7667329166666663,8753.959871988889
2017-12-07 23:02:21,232.32,79.8477,12867.58,18550.217664,13361.734929468463,0.6936619414968823,227.61,64.5182,11840.36,14684.987502,8686.468385039814,0.8062900971749156,230.29,53.8014,8915.71,12389.924406,8603.507539503553,0.7195935752184603,33623.65,30651.710854011828,45498.10125269456,0.7390121581833854,230.07333333333335,66.05576666666667,1.0706731187157739,20.879226794733537,33.623650000000005,2.817743333333333,8756.777615322222
2017-12-07 23:07:21,232.54,81.1317,12898.66,18866.365518,13768.235836997395,0.6836854712527255,227.96,62.9557,11458.92,14351.381372,8640.329838506665,0.7984541489752838,230.63,52.2064,8503.35,12040.362032,8524.280417673222,0.7062370697326553,32860.93,30932.846093177286,45129.609879646574,0.7281456694980264,230.37666666666667,65.43126666666667,1.0490066991738127,23.995307034659252,32.86093,2.7701908333333334,8759.547806155555
2017-12-07 23:12:21,233,81.2918,12909.03,18940.9894,13860.664627282931,0.6815393709053025,228.49,64.0988,11772.73,14645.934812,8712.418427994233,0.8038223678528278,231.16,55.0935,9138.28,12735.41346,8870.320999758078,0.7175487492967504,33820.04,31443.404055035244,46178.81293591041,0.732371359284124,230.88333333333333,66.82803333333334,1.036598570706699,21.643262483159496,33.82004,2.77837375,8762.326179905554
2017-12-07 23:17:21,232.11,80.6622,12923.42,18722.503242000003,13546.85731637787,0.6902613306007619,227.71,63.2936,11589.9,14412.585656,8567.195765332839,0.8041513352723835,230.24,57.7919,9956.29,13306.007056,8827.350293843661,0.748255277341858,34469.61,30941.403375554368,46319.80630789454,0.7441656765763538,230.02,67.24923333333334,1.004260499087037,19.945159226102692,34.46961,2.845402083333333,8765.171581988889
2017-12-07 23:22:21,230.99,79.5381,12551.5,18372.505719,13416.736344755669,0.6831675652722653,226.58,61.825,11264.13,14008.308500000001,8327.789765254181,0.8041035075719526,229.2,52.9531,8617.55,12136.85052,8546.401145647464,0.7100318147446376,32433.179999999997,30290.927255657312,44378.501990489975,0.7308308875984642,228.92333333333332,64.77206666666667,1.023632366003162,22.796915542811135,32.43318,2.7876162499999997,8767.959198238888
2017-12-07 23:27:21,231.38,75.0284,11519.99,17360.071192,12986.989727847185,0.6635911726738039,226.86,64.8689,11892.99,14716.158654,8667.301447947862,0.8081585880950913,229.39,56.1046,9495.16,12869.834194,8687.610071558898,0.7377841747508065,32908.14,30341.901247353948,44761.32984579188,0.7351912937656783,229.21,65.33396666666667,1.0252606779808884,14.83827452693061,32.908139999999996,2.722555,8770.681753238889
2017-12-07 23:32:21,231.67,81.3533,13070.88,18847.119011,13578.143873166082,0.6935213807675998,227.38,62.6941,11454.01,14255.384457999999,8486.55648454,0.8034865726523502,229.91,53.8913,8876.33,12390.148783,8644.452128155746,0.7164022123914151,33401.22,30709.15248586183,45372.82825533707,0.7361502750508201,229.6533333333333,65.97956666666667,0.9898978169995264,23.300749171334356,33.40122,2.7628899999999996,8773.444643238889
2017-12-07 23:37:21,230.45,75.6115,11596.61,17424.670175,13005.297659624499,0.6655282357446402,226.12,58.8604,10664.24,13309.513648,7963.487851984096,0.8012494131671369,228.64,48.7309,7703.12,11141.832976,8049.992815567043,0.6913691864339432,29963.969999999998,29018.778327175638,41712.45609842051,0.7183458564343473,228.40333333333334,61.0676,0.9996935246128916,23.81606612999366,29.963969999999996,2.64021625,8776.084859488888
2017-12-07 23:42:21,230.84,74.1481,11283.77,17116.347404,12870.348986780331,0.6592393653661787,226.67,60.0883,10970.44,13620.214960999998,8072.155956759518,0.8054527796670361,229.06,52.4501,8826.76,12014.219906,8150.447095228988,0.7346927282055028,31080.97,29092.952038768835,42572.6033320844,0.7300697530182786,228.85666666666665,62.228833333333334,0.9554743143452237,19.153929180738828,31.08097,2.5435391666666667,8778.628398655555
2017-12-07 23:47:21,231.96,77.1218,11757.85,17889.172727999998,13482.41314712314,0.6572606893999465,228.19,58.1635,10491.09,13272.329065,8129.683230086138,0.7904483040332153,230.53,48.5167,7678.66,11184.554851,8132.185918892143,0.6865414048475481,29927.600000000002,29744.282296101417,42194.591727734165,0.7092757335611055,230.22666666666666,61.26733333333334,0.8846354317484197,25.877520375186318,29.9276,2.5420237500000002,8781.170422405556
2017-12-07 23:52:21,229.56,73.6351,11421.15,16903.673555999998,12461.601516872286,0.6756608237944843,225.65,58.6332,10671.09,13230.58158,7821.5169345169425,0.8065473112785114,228.06,49.6034,8100.01,11312.551404,7897.066371004005,0.716019729831762,30192.25,28180.184822393236,41300.057829096826,0.7310461918706777,227.75666666666666,60.6239,0.9249637771305582,21.462162612435023,30.19225,2.50499375,8783.675416155556
2017-12-07 23:57:21,230.34,74.0858,11259.54,17064.923172000003,12823.196241759018,0.6598060762719734,226.48,57.9564,10377.86,13125.965472,8036.8520822854625,0.7906359362393424,228.85,49.0762,7896.75,11231.08837,7986.155859501444,0.7031152938920381,29534.15,28846.204183545924,41284.01036746942,0.7153895597137055,228.55666666666664,60.372800000000005,0.908600347105745,22.713871147271618,29.53415,2.4886,8786.164016155557
2017-12-08 00:02:21,230.86,75.8858,11668.55,17518.995788,13067.522883755044,0.6660513046068893,227.14,56.9911,10198.44,12944.958454,7972.689065941682,0.7878310336985807,229.46,48.7506,7873.82,11186.312676,7945.8511119223895,0.703879842094269,29740.809999999998,28986.06306161912,41529.59945952116,0.7161352478005073,229.15333333333334,60.5425,0.8785965728915207,25.343023495891327,29.740809999999996,2.4697899999999997,8788.633806155556
2017-12-08 00:07:21,231.38,74.1876,11179.31,17165.526888,13026.06392071492,0.6512651824171608,227.58,58.8545,10488.3,13394.10711,8330.526296948627,0.7830533169448425,229.94,48.8281,7830.47,11227.533314,8046.1943734960705,0.6974345816668311,29498.08,29402.784591159616,41649.25528026322,0.7082498786953959,229.63333333333335,60.623400000000004,0.8941791261431303,22.37452864735399,29.49808,2.4682870833333332,8791.10209323889
2017-12-08 00:12:21,230.73,76.7666,11744.6,17712.357618,13258.656916442276,0.6630737846024898,226.94,60.715,11071.29,13778.662100000001,8202.320830220948,0.8035097979505572,229.28,51.2199,8621.87,11743.698672,7973.569853072998,0.7341698932174373,31437.760000000002,29434.54759973622,43066.522337179,0.7299813937579079,228.98333333333332,62.9005,0.892350243831424,22.044498851360476,31.43776,2.5389933333333334,8793.641086572223
2017-12-08 00:17:21,230.68,74.7606,11562.12,17245.775208,12795.864317445205,0.6704320252670662,226.9,56.2858,9898.95,12771.24802,8069.421595495796,0.7750965281151905,229.32,46.6382,7293.19,10695.072024,7822.655893138049,0.6819206063908598,28754.26,28687.94180607905,40617.797493421254,0.7079226785907641,228.9666666666667,59.228199999999994,0.9026059106129091,26.224670005166466,28.75426,2.5080008333333335,8796.149087405556
2017-12-08 00:22:21,231.02,74.0251,11231.26,17101.278602,12896.221486762042,0.6567497238882771,227.23,59.783,10763.64,13584.49109,8287.487684738324,0.7923476800631476,229.52,49.2143,8052.21,11295.666136000002,7921.741448184055,0.7128583567406528,30047.11,29105.450619684423,41832.47632076051,0.7182723243445261,229.25666666666666,61.007466666666666,0.8840164589906527,21.33777067725043,30.04711,2.4500570833333333,8798.59914448889
2017-12-08 00:27:21,230.88,74.7724,11517.75,17263.451712000002,12859.556755582822,0.6671753825449573,227.13,58.959,10585.33,13391.357670000001,8202.392884821345,0.7904598070525585,229.5,48.9605,7948.13,11236.43475,7942.587449572562,0.7073533711393643,30051.210000000003,29004.53708997673,41765.277375685364,0.7195261683451675,229.17,60.8973,0.8901688702709745,22.784425582086566,30.05121,2.504096666666667,8801.103241155557
2017-12-08 00:32:21,231.32,73.5543,11032.68,17014.580675999998,12952.834732123796,0.6484250308655682,227.61,57.3001,10294.47,13042.075761,8007.47323284716,0.7893275724393332,229.94,46.8348,7393.06,10769.193912,7830.59393345472,0.6865007780909201,28720.210000000003,28790.901898425676,40666.52793845168,0.7062370813526964,229.62333333333333,59.229733333333336,0.8767982347903035,24.184756304828873,28.72021,2.448809166666667,8803.552050322223
2017-12-08 00:37:21,230.77,75.5252,11464.03,17428.950404,13127.997880263072,0.6577579105032607,227.11,59.8154,10873.81,13584.675494000001,8142.7062062427485,0.8004467979233424,229.45,49.8369,8277.23,11435.076705,7889.76823337249,0.7238456036224726,30615.07,29160.47231987831,42280.20407972612,0.7240993903972262,229.10999999999999,61.725833333333334,0.8729431277552144,22.35590176992345,30.61507,2.472303333333333,8806.024353655557
2017-12-08 00:42:21,231.03,74.8968,11419.78,17303.407704,12999.867034798723,0.659972890620852,227.33,59.1865,10643.57,13454.867045,8230.90911465599,0.7910572408038239,229.72,48.0352,7715.41,11034.646144,7888.971039064225,0.6991986783550093,29778.76,29119.747188518937,41650.14073758763,0.7149738145572657,229.36,60.70616666666667,0.8850715033135685,23.375933801343628,29.77876,2.516409583333333,8808.54076323889
2017-12-08 00:47:21,231.68,76.0628,11487.7,17622.229504,13363.2227176549,0.651886868082864,228.03,57.1266,10183.97,13026.578598,8122.715371658153,0.7817839445242796,230.41,45.8639,7067.19,10567.501199,7856.647318975598,0.6687664251856216,28738.859999999997,29342.58540828865,41072.0025387406,0.6997189867451061,230.04,59.68443333333334,0.8737610850286867,27.441605376723004,28.738859999999995,2.4382341666666663,8810.978997405557
2017-12-08 00:52:21,232.27,77.454,12079.64,17990.240579999998,13331.58106139998,0.6714551673883175,228.57,60.9281,11115.89,13926.335817,8389.268072707955,0.7981920116008359,230.89,49.127,7802.18,11342.93303,8233.353932065898,0.6878450202751484,30997.71,29954.20306617383,43105.826828558544,0.719107189923181,230.57666666666668,62.50303333333333,0.8702817573330732,23.92038573061254,30.997709999999998,2.4890237499999994,8813.468021155557
2017-12-08 00:57:21,232.37,74.4472,11016.13,17299.295864,13338.310133345509,0.6367964388033083,228.76,59.0016,10540.04,13497.206016,8431.021707761556,0.7809053212572673,230.97,49.5655,7956.19,11448.143535,8231.58739745028,0.6949764366314787,29512.359999999997,30000.919238557344,42083.66129423674,0.7012783368266877,230.70000000000002,61.00476666666666,0.8409189423493828,22.035054091401605,29.512359999999997,2.521252916666666,8815.989274072224
2017-12-08 01:02:21,232.25,73.9229,11021.9,17168.593525,13163.522477538902,0.641980368627779,228.65,57.7119,10294.64,13195.825935,8255.314008395966,0.7801436644215631,230.85,47.8578,7487.35,11047.973129999998,8123.872245345931,0.6777125461745218,28803.89,29542.708731280796,41260.583106802966,0.6980970173262255,230.58333333333334,59.83086666666666,0.8384531984098318,23.553115838758828,28.80389,2.42984375,8818.419117822225
2017-12-08 01:07:21,232.29,78.7659,12303.1,18296.530911,13542.40649837312,0.6724280170840086,228.89,58.5919,10456.31,13411.099991,8397.808294579021,0.7796757914725178,231.05,50.3633,8180.91,11636.440465000001,8275.231614123526,0.703042311315602,30940.32,30215.446407075666,43246.694709321564,0.715437797222709,230.74333333333334,62.5737,0.8032012481400775,25.877005834719697,30.94032,2.4893420833333333,8820.908459905559
2017-12-08 01:12:21,232.97,72.5051,10429.52,16891.513146999998,13287.149015679539,0.6174414280849864,229.38,58.842,10536.95,13497.177959999999,8434.838325742214,0.7806780077455541,231.48,47.3286,7296.57,10955.624328,8172.256154292121,0.6660113364193844,28263.04,29894.243495713872,41139.58220768207,0.6870035737679998,231.27666666666667,59.55856666666667,0.8200856117492794,21.737483048898078,28.26304,2.466806666666667,8823.375266572226
2017-12-08 01:17:21,232.24,75.5685,11660.77,17550.028440000002,13116.018498458627,0.6644302623135806,228.69,58.8404,10442.89,13456.211076,8486.204391231988,0.7760646693946078,230.81,49.9591,8076.72,11531.059871,8229.941420823512,0.7004317114259826,30180.38,29832.164310514127,42435.99137988781,0.7111977125696124,230.58,61.45600000000001,0.8196721311475472,22.963583702160875,30.18038,2.4351424999999995,8825.810409072226
2017-12-08 01:22:21,230.56,73.8538,11087.55,17027.732128000003,12923.230881649662,0.6511466069969407,226.99,59.048,10504.62,13403.305520000002,8324.755703206101,0.7837335338156195,229.21,48.3487,7698.99,11082.005527000001,7970.972304578569,0.694728944254929,29291.159999999996,29218.958889434332,41372.93333482717,0.7079788073750889,228.92,60.41683333333334,0.843089288834518,22.240435198799457,29.291159999999998,2.4779808333333326,8828.28838990556
2017-12-08 01:27:21,230.89,73.4569,11079.38,16960.463641,12841.521161189705,0.6532474721514602,227.32,58.6592,10496.5,13334.409344,8223.743691492002,0.7871739744305243,229.54,46.2917,7249.93,10625.796817999999,7768.273489812193,0.6822951844626549,28825.809999999998,28833.5383424939,40771.31657800819,0.7070119981248894,229.25,59.46926666666667,0.8418756815703411,23.520776557975605,28.825809999999997,2.4215404166666663,8830.709930322226
2017-12-08 01:32:21,230.68,75.1535,11224.79,17336.409379999997,13211.933228973414,0.6474691358493982,227.29,58.8847,10469.42,13383.903463,8337.872436689315,0.782239652948997,229.44,50.2189,8420.21,11522.224416,7865.222123282122,0.7307798994356959,30114.42,29415.02778894485,42096.5812360196,0.715364980143158,229.13666666666668,61.419033333333324,0.8059236845550802,22.361906271183045,30.11442,2.455842916666666,8833.165773238892
2017-12-08 01:37:21,229.96,74.2968,11249.72,17085.292128,12858.888249794334,0.6584446970949679,226.54,60.4456,10975.49,13693.346223999999,8188.183563540515,0.801519936797006,228.71,48.3573,7880.89,11059.798083000001,7759.55581490529,0.7125708752417192,30106.1,28806.627628240138,41667.72195023491,0.7225281006712264,228.40333333333334,61.033233333333335,0.8158082923483359,21.731712285711012,30.106099999999998,2.509188333333333,8835.674961572226
2017-12-08 01:42:21,229.62,75.0845,11570.69,17240.90289,12781.54393593788,0.6711185646032022,226.25,56.6992,10066.93,12828.194,7951.067958251644,0.7847503709407576,228.38,45.1692,7016.36,10315.741896,7562.091193267222,0.6801604839222123,28653.980000000003,28294.703087456746,40269.601347017764,0.7115536047421543,228.08333333333334,58.9843,0.8037997807818821,27.295738018421865,28.653980000000004,2.4483366666666666,8838.123298238892
2017-12-08 01:47:21,229.84,72.2313,10736.16,16601.641992,12662.91377546802,0.6466926587848082,226.31,59.6681,10734.41,13503.487711000002,8192.47351616275,0.794936110561696,228.4,47.8539,7800.88,10929.83076,7655.55168931947,0.713723768582854,29271.45,28510.93898095024,40861.85784662719,0.7163514226364556,228.1833333333333,59.91776666666667,0.8209772843473697,20.550721461024636,29.27145,2.4135595833333334,8840.536857822226
2017-12-08 01:52:21,229.51,75.7619,11854.89,17388.113669,12720.380499574869,0.6817812573387543,226.31,58.374,10414.32,13210.61994,8127.879067550502,0.7883293931170349,228.27,48.8465,7970.42,11150.190555000001,7797.381255037568,0.7148236580069819,30239.629999999997,28645.64082216294,41653.42675758224,0.7259818063947268,228.03,60.99413333333333,0.7542867166600881,24.211782116750026,30.23963,2.4796283333333333,8843.016486155559
2017-12-08 01:57:21,229.56,72.6601,10734.64,16679.852556,12766.557302589441,0.6435692380349359,226.29,57.2707,10205.35,12959.786703,7987.92230587877,0.7874628058220752,228.24,46.8338,7485.52,10689.346512,7630.8006908322905,0.7002785429021932,28425.51,28385.2802993005,40171.30513724886,0.7076073307272864,228.03,58.921533333333336,0.7630574924352098,23.316716129813315,28.42551,2.4443808333333332,8845.460866988891
2017-12-08 02:02:21,229.61,75.2903,11747.6,17287.405783000002,12682.598036132104,0.6795467259496097,226.35,59.5756,10760.44,13484.93706,8127.512443457805,0.7979599720875523,228.3,50.125,8359.91,11443.5375,7814.502882833064,0.7305354659780684,30867.95,28624.613362422973,42097.49193658339,0.7332491457329613,228.08666666666667,61.66363333333334,0.761406482915856,22.098384298903348,30.86795,2.470560833333333,8847.931427822225
2017-12-08 02:07:21,229.71,73.7406,10992.65,16938.953226,12887.582487422374,0.6489568660669728,226.61,56.9178,10065.99,12898.142658,8064.609683426677,0.7804216674372589,228.49,47.6919,7665.04,10897.122231,7745.607446530867,0.7034003875073171,28723.68,28697.79961737992,40603.12174724612,0.7074254087851796,228.27,59.4501,0.7272090068778185,24.0378064965408,28.72368,2.4829845833333333,8850.414412405558
2017-12-08 02:12:21,229.86,70.9631,10454.22,16311.578166000001,12521.05692252567,0.6409079424203642,226.64,57.0251,10168.1,12924.168663999999,7977.711328790952,0.786750797234876,228.6,47.6614,7710.23,10895.39604,7698.182137072861,0.7076594528270126,28332.55,28196.950388389483,39972.508061263776,0.7088009077783205,228.36666666666667,58.549866666666674,0.7560940008757938,21.201129976954096,28.332549999999998,2.3773429166666666,8852.791755322225
2017-12-08 02:17:21,229.95,77.2775,12137.2,17769.961125,12979.210089370283,0.6830178138614245,226.81,58.6394,10538.78,13300.002314000001,8113.210071482518,0.7923893358203817,228.75,49.6173,8102.57,11349.957375,7947.9489058131785,0.7138855003849739,30778.550000000003,29040.369066665982,42316.21646166716,0.7273464542341884,228.50333333333333,61.84473333333333,0.7410541057023214,24.954051598034226,30.778550000000003,2.4629625,8855.254717822225
2017-12-08 02:22:21,230.27,72.4261,11031.91,16677.558047000002,12507.513908165545,0.6614823326598731,226.99,57.5737,10083.8,13068.654163000001,8313.04391857142,0.7716020237607384,228.97,48.4712,7739.87,11098.450664,7954.245377428461,0.6973829261687656,28855.579999999998,28774.803204165426,40750.874795209595,0.7080971916556763,228.74333333333334,59.49033333333333,0.7665068563018217,21.744317003882998,28.85558,2.4847554166666668,8857.739473238891
2017-12-08 02:27:21,230.93,67.1292,10194.93,15502.146156,11678.182124675295,0.6576463605366101,227.5,58.0457,10360.8,13205.39675,8187.5714766291085,0.784588316136734,229.45,49.5555,8153.85,11370.509475,7924.848004761024,0.7171050706151406,28709.58,27790.60160606543,39956.94584679173,0.7185128740840733,229.29333333333332,58.24346666666667,0.7821131592719613,15.256188963111159,28.709580000000003,2.3985483333333333,8860.138021572224
2017-12-08 02:32:21,231.49,73.3587,11700.35,16981.805463,12307.864423232679,0.6889932890523773,228.21,58.6799,10448.35,13391.339979000002,8376.154768786437,0.7802318525543275,230.12,50.2832,8152.67,11571.169984,8211.330383666374,0.7045674734078818,30301.370000000003,28895.34957568549,41870.20720008402,0.7236976367277016,229.94000000000003,60.77393333333333,0.7523701835261452,20.707507275597322,30.301370000000002,2.458789583333333,8862.596811155558
2017-12-08 02:37:21,231.44,68.0625,10617.23,15752.385,11636.668780854983,0.6740077772350028,228.09,55.1906,9596.65,12588.423954000002,8146.945834062052,0.7623392757558536,230,47.8472,7438.62,11004.856,8110.1040730890745,0.6759397851275837,27652.499999999996,27893.71868800611,39277.478260392694,0.7040294139220415,229.84333333333333,57.033433333333335,0.7628384551796138,19.337897128175694,27.652499999999996,2.414744583333333,8865.01155573889
2017-12-08 02:42:21,231.6,69.8688,10811.06,16181.614079999998,12040.166772534929,0.6681076403473343,228.22,57.5897,10231.37,13143.121334,8249.891291607782,0.7784581561712,230.11,49.6856,7933.61,11433.153416000001,8232.546957150777,0.6939126688265546,28976.04,28522.605021293486,40658.94601784847,0.7126608738770576,229.9766666666667,59.04803333333333,0.7638456075254108,18.325363362369952,28.97604,2.3595224999999997,8867.371078238892
2017-12-08 02:47:21,229.2,69.4838,10920.43,15925.686959999999,11591.881372883956,0.6857117075971962,225.84,57.4401,10283.68,12972.272184000001,7907.32390087697,0.7927431566448235,227.78,50.5389,8354.78,11511.750641999999,7919.473088229252,0.7257610297358282,29558.89,27418.67836199018,40317.63759386664,0.7331503471943672,227.60666666666665,59.15426666666667,0.7761928473096796,17.462025844289613,29.558889999999998,2.4389554166666665,8869.810033655558
2017-12-08 02:52:21,229.24,71.7597,11352.45,16450.193628,11905.072422971303,0.6901104179513674,225.95,54.9052,9590.63,12405.82994,7869.207882836773,0.7730744372915368,227.82,49.2789,8057.31,11226.718998,7817.862561081138,0.7176905382093719,29000.390000000003,27592.14286688921,40029.351332977225,0.7244781400219374,227.67,58.64793333333333,0.7554794219703953,22.356741186674387,29.000390000000003,2.4399699999999998,8872.250003655558
2017-12-08 02:57:21,229.96,67.951,10231.84,15626.01196,11810.237084346065,0.6547953518909249,226.42,57.3202,10109.22,12978.439683999999,8139.015150669398,0.7789241423576354,228.24,50.4607,8308.68,11517.150168000002,7975.624405014473,0.7214180486319763,28649.739999999998,27924.876640029936,40007.57849993535,0.7161078244224728,228.20666666666668,58.5773,0.7829160702287502,16.002273918394998,28.649739999999998,2.40208875,8874.652092405557
2017-12-08 03:02:21,229.98,71.8741,11516.51,16529.605518,11857.396678891873,0.6967201962236205,226.49,58.183,10424.66,13177.86767,8061.182308596625,0.7910733558003622,228.34,48.8845,7848.36,11162.286730000002,7937.247026087454,0.7031139935607081,29789.53,27855.826013575952,40784.34921044487,0.7304157250686473,228.27,59.6472,0.7797783326762172,20.498699016885958,29.78953,2.434969583333333,8877.08706198889
2017-12-08 03:07:21,230.44,68.3211,10458.37,15743.914284,11768.319078145325,0.6642801663769526,226.9,55.7316,9836.22,12645.50004,7947.16599633102,0.7778434991804404,228.8,45.5396,7094.14,10419.46048,7631.4044811346375,0.6808548305948371,27388.73,27346.889555610986,38703.939068002954,0.7076470937978149,228.71333333333337,56.530766666666665,0.7928411111435104,20.856489357122943,27.38873,2.3824274999999995,8879.46948948889
2017-12-08 03:12:21,230.23,67.8758,10539.56,15627.045434,11537.860460358335,0.6744435500948195,226.76,56.8366,10048.04,12888.267415999999,8071.203698626821,0.7796269021797275,228.52,49.2224,8138.29,11248.302848000001,7764.827933458986,0.7235127032027792,28725.89,27373.892092444145,39680.054493169184,0.7239377658855052,228.50333333333333,57.97826666666666,0.7629356245714896,17.071109404213537,28.72589,2.3381091666666665,8881.807598655558
2017-12-08 03:17:21,230.17,72.5996,11661.52,16710.249932,11968.35009846829,0.6978662825185086,226.77,56.8412,10111.59,12889.878924,7994.043178972667,0.7844596570393666,228.58,48.1947,7821.86,11016.344526,7757.470776994922,0.7100231825120753,29594.97,27719.86405443588,40549.391024987126,0.729849925039889,228.50666666666666,59.211833333333324,0.7600070019838884,22.60995127663109,29.59497,2.430035833333333,8884.23763448889
2017-12-08 03:22:21,230.1,66.756,10227.8,15360.5556,11460.313062944282,0.6658483108514642,226.67,55.6365,9782.19,12611.125455,7959.223834372854,0.7756793820587681,228.53,47.1636,7622.3,10778.297508000001,7620.514410521054,0.7071896089658392,27632.289999999997,27040.05130783819,38661.451413192204,0.7147245897387909,228.4333333333333,56.5187,0.7719247045089689,18.113120082379808,27.632289999999998,2.3844691666666664,8886.622103655558
2017-12-08 03:27:21,230.27,70.5146,10916.79,16237.396942000001,12019.848399541941,0.6723238976662815,226.86,58.4237,10408.51,13254.000582,8205.574386205779,0.7853108150708545,228.71,48.7956,7978.85,11160.041676,7802.8509461322465,0.7149480469377415,29304.15,28028.273731879966,40550.18292944796,0.7226638175957284,228.61333333333334,59.24463333333333,0.7669427271666848,19.022763805891845,29.30415,2.372351666666667,8888.994455322225
2017-12-08 03:32:21,230.75,71.4252,11271.73,16481.3649,12024.287578648975,0.6839075567096994,227.36,56.2668,9882.68,12792.819648000002,8123.35340631287,0.7725177304086386,229.15,47.2353,7499.68,10823.968995000001,7804.6847919900865,0.6928770771113983,28654.09,27952.32577695193,40029.85623342846,0.7158179592978731,229.08666666666667,58.3091,0.7537176614381716,22.49408754379677,28.65409,2.4149266666666667,8891.409381988891
2017-12-08 03:37:21,231.38,69.0834,10572.39,15984.517091999998,11988.717877752402,0.6614144136572832,227.92,56.8856,10002.53,12965.365951999998,8249.248927531573,0.7714807308201772,229.71,47.5767,7595.1,10928.843757,7858.376540667791,0.6949591529419831,28170.019999999997,28096.34334595177,39786.36118337549,0.7080320783839534,229.67,57.84856666666667,0.7619628162145687,19.42110925249083,28.170019999999997,2.36767125,8893.777053238891
2017-12-08 03:42:21,232,71.9026,11269.52,16681.4032,12299.070358794206,0.6755738629949308,228.62,57.4578,10178.68,13136.002236,8303.555154377973,0.7748689302217625,230.33,49.6541,8139.13,11436.828853,8034.651022658875,0.7116596833452675,29587.33,28637.276535831053,41176.4945559789,0.7185490246086009,230.3166666666667,59.6715,0.7366669078804631,20.497389876239083,29.58733,2.4065562499999995,8896.183609488891
2017-12-08 03:47:21,232.14,69.3863,10723.1,16107.335682,12019.209173761408,0.6657277287629325,228.76,55.6195,9755.99,12723.51682,8167.529576850208,0.766768350136075,230.46,47.864,7703.2,11030.737439999999,7895.434011516893,0.6983395300541213,28182.29,28082.17276212851,39785.04614407444,0.7083638887320344,230.45333333333335,57.623266666666666,0.7347836149039674,20.41368706390591,28.182290000000002,2.4070675,8898.590676988892
2017-12-08 03:52:21,231.77,72.2981,11358.19,16756.530637000003,12319.611962745408,0.6778366146342992,228.26,57.6303,10180.16,13154.692277999999,8331.282692555378,0.7738805123572045,230.16,48.2587,7697.44,11107.222392,8007.484418451666,0.6930121436610558,29235.789999999997,28658.37907375245,40939.3955507283,0.7141236358454223,230.0633333333333,59.395700000000005,0.7838421304278446,21.722784646026565,29.235789999999998,2.39242,8900.983096988892
2017-12-08 03:57:21,230.43,66.1032,10021.56,15232.160376,11471.139650731502,0.6579211190416631,226.97,57.4425,10117.54,13037.724225,8222.994425119832,0.7760204024410557,228.85,48.475,7875.72,11093.50375,7812.737032107509,0.7099398150020908,28014.82,27506.87110795884,39261.40723130363,0.713545997853674,228.75,57.34023333333334,0.7781420765027328,15.460755595111522,28.01482,2.3854420833333334,8903.368539072226
2017-12-08 04:02:21,230.19,69.6304,10963.6,16028.221775999998,11692.021567746124,0.6840184864684393,226.85,55.7631,9801.14,12649.859235,7997.2866252070025,0.7748022976320494,228.75,46.8188,7458.53,10709.800500000001,7685.711222060082,0.6964210024267025,28223.269999999997,27375.01941501321,39318.502736819086,0.7178114128331453,228.59666666666666,57.4041,0.7640822992461263,21.298652883679033,28.223269999999996,2.3432537499999997,8905.711792822225
2017-12-08 04:07:21,230.2,66.508,10086.22,15310.141599999999,11518.185704513126,0.6587933843799328,226.78,57.3739,10179.22,13011.253042,8104.084520447345,0.7823397152558429,228.55,49.066,8086.75,11214.034300000001,7769.108038834092,0.7211276320066187,28352.19,27391.378263794562,39422.509826067355,0.7191878478841212,228.51,57.649300000000004,0.7570784648374207,15.366535239803417,28.35219,2.357310833333333,8908.069103655558
2017-12-08 04:12:21,230.27,74.4961,11997.74,17154.216947,12260.562546520532,0.6994047024745256,226.98,57.8067,10250.28,13120.964766,8190.938671007944,0.7812138956855729,228.85,49.4272,8127.7,11311.414719999999,7866.93051182179,0.7185396523061972,30375.72,28318.431729350265,41528.519611566604,0.7314423987206059,228.70000000000002,60.57666666666666,0.7520769567118615,22.978209431574324,30.37572,2.4469962499999998,8910.516099905559
2017-12-08 04:17:21,231.65,64.4249,9269.79,14924.028084999998,11696.050941996134,0.6211319053544921,228.23,56.8012,9830.09,12963.737876,8451.498701978067,0.758275899592094,229.97,48.0807,7685.57,11057.118579,7949.332364744035,0.6950789163640387,26785.45,28096.882008718236,38818.74689263339,0.6900132576171092,229.95000000000002,56.4356,0.7479886931941845,14.804307919114887,26.78545,2.3817154166666663,8912.897815322225
2017-12-08 04:22:21,230.62,75.1154,11942.43,17323.113547999998,12548.650472939351,0.689392814225292,227.3,60.8808,10763.66,13838.20584,8697.100912063175,0.7778219318639648,229.04,53.0805,8705.81,12157.557719999999,8486.170040662137,0.7160821441693308,31411.9,29731.921425664666,43251.52729409561,0.7262610586305961,228.98666666666668,63.02556666666666,0.7365785489693726,19.182427025646202,31.411900000000003,2.4248895833333335,8915.322704905559
2017-12-08 04:27:21,230.6,68.3476,10424.85,15760.956559999999,11820.755228144562,0.661435107717853,227.15,58.368,10279.43,13258.291200000001,8373.506100738057,0.7753208799637769,228.89,49.6414,8087.12,11362.420046,7981.420888998564,0.7117427420619757,28791.399999999998,28175.68221788118,40284.16292295305,0.7147076645247921,228.88,58.785666666666664,0.7558545962949973,16.265756391864237,28.7914,2.5084708333333334,8917.831175738891
2017-12-08 04:32:21,231.22,68.956,10823.92,15944.00632,11707.01043673405,0.678870779574553,227.8,56.5266,9889.53,12876.75948,8246.704255935814,0.7680138792186246,229.63,48.1369,7673.64,11053.676346999999,7956.067491834596,0.6942160923756963,28387.09,27909.78218450446,39809.33081897487,0.7130762918142163,229.54999999999998,57.87316666666667,0.762361141363525,19.150210661820818,28.38709,2.382437083333333,8920.213612822225
2017-12-08 04:37:21,231.43,69.7634,10796.18,16145.343662000001,12004.77485718427,0.6686869122154459,228.04,57.6388,10211.68,13143.951952,8275.570342525316,0.7769109349525718,229.81,49.7801,8065.98,11439.964780999999,8112.506445613486,0.7050703524364286,29073.84,28392.85164532307,40637.94036241164,0.7154358646308774,229.76,59.060766666666666,0.7486072423398324,18.121392486721312,29.07384,2.3942054166666664,8922.607818238892
2017-12-08 04:42:21,231.52,70.0951,11062.12,16228.417552,11873.964685296216,0.6816511816111546,228.16,54.6848,9624.79,12476.883968,7939.5246083651255,0.7714097546058064,230.05,48.5671,7728.21,11172.861355000001,8068.92812298836,0.6916947910162266,28415.120000000003,27882.4174166497,39810.1525444288,0.713765664883807,229.91,57.782333333333334,0.7611674133356531,21.30887756926858,28.41512,2.3953733333333336,8925.003191572225
2017-12-08 04:47:21,231.65,68.6719,10375.44,15907.845635,12058.598490429496,0.6522215665188658,228.3,54.1889,9482.4,12371.32587,7945.677694302185,0.7664821135295177,230.12,49.1934,8007.75,11320.385208,8001.691145939413,0.7073743386701192,27865.59,28005.967330671094,39507.28176140085,0.7053279486118698,230.02333333333334,57.35139999999999,0.7491993565870111,19.738838110316408,27.86559,2.3450295833333334,8927.348221155558
2017-12-08 04:52:21,230.96,72.2425,11578.69,16685.127800000002,12013.635069629545,0.6939527307666171,227.61,54.7595,9655.01,12463.809795000001,7882.089602753698,0.7746435607412123,229.56,48.3,7712.99,11087.748,7965.42158152373,0.6956317910544143,28946.690000000002,27861.146253906973,40176.53957893456,0.7204873865039733,229.3766666666667,58.434000000000005,0.7702033046081467,23.63093404524763,28.946690000000004,2.3671783333333334,8929.715399488892
2017-12-08 04:57:21,231.1,66.5314,9896.36,15375.40654,11767.123056239141,0.6436486719394413,227.58,54.371,9502.11,12373.752180000001,7925.884717806257,0.7679247056004963,229.56,46.2808,7258.63,10624.220448,7757.986249717212,0.6832153037041349,26657.100000000002,27450.99402376261,38264.318278294864,0.6966568646571455,229.41333333333333,55.72773333333333,0.7991398349412914,19.3865173055666,26.657100000000003,2.3168245833333336,8932.032224072225
2017-12-08 05:02:21,231.44,69.0168,10674.85,15973.248192000001,11882.433895491751,0.668295507068272,227.86,58.6345,10551.58,13360.457170000001,8195.485055504918,0.7897618970474196,229.84,49.5947,8134.58,11398.845848,7985.129610098189,0.7136318982177712,29361.010000000002,28063.048561094856,40615.312417393376,0.7229049403403394,229.71333333333334,59.082,0.8068026816031538,16.81527368741749,29.36101,2.3340879166666664,8934.366311988892
2017-12-08 05:07:21,231.23,70.4442,11052.56,16288.812365999998,11965.213150677864,0.6785368848050736,227.62,59.3079,10797.53,13499.664197999999,8102.732832684473,0.7998369323586342,229.51,50.5167,8445.43,11594.087817,7943.398795440641,0.7284255676946629,30295.52,28011.344778802977,41260.8042624883,0.7342445340442082,229.45333333333335,60.0896,0.7990005229821646,17.231933645755667,30.29552,2.4856887499999996,8936.85200073889
2017-12-08 05:12:21,231.2,69.2228,10683.92,16004.311360000002,11916.032709816851,0.6675651179033297,227.72,53.2748,9300.15,12131.737455999999,7790.138874167348,0.7665967083223039,229.59,46.7929,7281.72,10743.181911000001,7898.893049942988,0.6777991902514662,27265.79,27605.064633927188,38800.29507320012,0.7027212022114967,229.50333333333333,56.43016666666667,0.7770402753772632,22.669848573901074,27.265790000000003,2.3983879166666666,8939.250388655557
2017-12-08 05:17:21,231.35,69.0309,10609.24,15970.298715,11937.10466020679,0.6643106800522985,227.81,54.8301,9685.02,12490.845081000001,7888.066837770958,0.7753694755795202,229.66,50.041,8199.19,11492.41606,8052.882107670887,0.7134435402611068,28493.450000000004,27878.053605648638,39863.0476223522,0.714783532607352,229.60666666666665,57.96733333333333,0.7824976045991635,19.08586445239274,28.493450000000003,2.3233016666666666,8941.573690322224
2017-12-08 05:22:21,230.7,70.5982,11030.1,16287.00474,11983.46433176911,0.6772331792174575,227.19,54.5081,9593.26,12383.695238999999,7831.045290689565,0.7746686118201557,229.01,49.4895,8061.73,11333.590395,7966.101973282557,0.7113129837087253,28685.09,27780.611595741233,39932.40249398391,0.7183412018428295,228.96666666666667,58.1986,0.7759499199301226,21.305667146632405,28.68509,2.382439166666667,8943.95612948889
2017-12-08 05:27:21,231.03,67.9331,10543.62,15694.584093,11625.491264796021,0.6717998984568568,227.42,52.9167,9172.79,12034.315913999999,7790.037428270394,0.7622194784939067,229.27,45.7517,7060.37,10489.492259,7757.617115759254,0.6730897764800953,26776.780000000002,27173.14580882567,38149.38794156598,0.7018927811113095,229.24,55.53383333333333,0.7939277612982122,22.32741001731678,26.776780000000002,2.31091125,8946.26704073889
2017-12-08 05:32:21,230.72,70.8999,11113.11,16358.024928,12003.489728948387,0.6793674694172712,227.16,55.2656,9764.96,12554.133695999999,7889.982829857274,0.7778282625037929,229,49.943,8335.92,11436.947,7830.465786555038,0.7288588466834724,29213.989999999998,27723.9383453607,40274.97944254548,0.7253632504437499,228.96,58.70283333333333,0.7861635220125834,20.77764559916189,29.21399,2.33294875,8948.59998948889
2017-12-08 05:37:21,230.31,66.02,9746.18,15205.0662,11670.733205500948,0.6409824115070278,226.64,55.3229,9758.96,12538.382055999999,7872.339188616226,0.7783268970760098,228.46,47.8892,7772.81,10940.766632,7699.59734010712,0.7104447303780128,27277.95,27242.669734224295,38551.908000130425,0.7075642014892678,228.47,56.4107,0.8053573773361944,17.034534228435383,27.27795,2.3538308333333333,8950.953820322224
2017-12-08 05:42:21,230.09,73.2005,11594.28,16842.703045000002,12216.763775388812,0.6883859419133991,226.53,54.0707,9525.05,12248.635671,7700.811535052241,0.7776417109500292,228.39,46.8141,7388.18,10691.872299,7728.578753284692,0.6910090013599404,28507.510000000002,27646.154063725746,39711.30772104288,0.717868829711039,228.33666666666667,58.02843333333334,0.7912293251193436,26.14591812174836,28.507510000000003,2.324394166666667,8953.27821448889
2017-12-08 05:47:21,230.71,71.2876,11353.7,16446.762196,11899.13791170498,0.690330404531618,226.94,54.6089,9736.45,12392.943766,7667.241784679693,0.7856446526217539,228.85,47.9181,7655.26,10966.057185,7851.8408362045975,0.6980868210746979,28745.410000000003,27418.220532589272,39724.77077645383,0.7236142446676709,228.83333333333334,57.9382,0.8273852876911924,23.040757220624727,28.745410000000003,2.3855383333333333,8955.663752822224
2017-12-08 05:52:21,230.31,65.0354,9635.85,14978.302973999998,11467.342968553665,0.6433205428362836,226.47,52.1833,9065.78,11817.951951000001,7581.2677902673195,0.767119382240582,228.31,46.3838,7389.87,10589.885378,7585.215468414739,0.6978234169892069,26091.5,26633.826227235724,37284.40789059939,0.6997965497147808,228.36333333333332,54.534166666666664,0.8524427447488739,19.2562460842591,26.0915,2.28487125,8957.948624072224
2017-12-08 05:57:21,229.73,69.4765,10993.7,15960.836345,11570.948843628725,0.6887922263198922,225.81,54.543,9630.77,12316.35483,7677.295455143322,0.7819497028894872,227.83,48.8394,7967.17,11127.080502,7767.633017148054,0.7160162091545906,28591.64,27015.8773159201,39336.2365388257,0.7268524524907064,227.79,57.61963333333333,0.8692216515211335,20.577823878319258,28.591639999999998,2.2784641666666667,8960.22708823889
2017-12-08 06:02:21,229.44,69.6804,10970.11,15987.470976,11629.957643789698,0.6861691893901206,225.38,55.4879,9781.5,12505.862902,7792.231045959807,0.78215314502094,227.57,48.0504,7745.25,10934.829528,7718.911791432825,0.7083100820334983,28496.86,27141.10048118233,39353.65758337128,0.7241222735047943,227.46333333333334,57.73956666666667,0.9158985330969136,20.680503894787346,28.49686,2.3786875,8962.60577573889
2017-12-08 06:07:21,231.84,67.1967,10022.82,15578.882928000003,11926.637100705713,0.6433593503668954,227.83,55.7059,9701.98,12691.475197,8182.000168398079,0.7644485648361308,229.88,47.2698,7449.77,10866.381624,7910.700129919277,0.685579639826572,27174.57,28019.33739902307,39032.55721785587,0.6962026558579845,229.85,56.724133333333334,0.8788340221883758,18.462277079009297,27.17457,2.3196429166666666,8964.925418655557
2017-12-08 06:12:21,233.27,73.8392,11793.94,17224.470184,12553.30045828208,0.68472004502963,229.3,57.2602,10164.91,13129.763860000001,8310.553754790479,0.7741883333460042,231.35,49.0506,7748.55,11347.856310000001,8290.58597023798,0.6828205952142515,29707.399999999998,29154.440183310537,41623.44287973103,0.7137179902642394,231.3066666666667,60.050000000000004,0.8675351625547709,22.962864279766862,29.707399999999996,2.370082083333333,8967.29550073889
2017-12-08 06:17:21,233.26,70.72,10747.6,16496.1472,12514.470291788935,0.6515218292911451,229.29,54.9205,9744.38,12592.721445,7976.446063690451,0.7738104938284848,231.24,49.7511,7969.8,11504.444364,8296.657645363666,0.6927583591033132,28461.78,28787.57400084305,40482.06192404748,0.7030714011899899,231.26333333333332,58.46386666666667,0.8633736433214676,20.963603730167232,28.461779999999997,2.4237158333333326,8969.719216572223
2017-12-08 06:22:21,232.5,70.3428,10933.13,16354.701,12163.178581378348,0.6685007570606152,228.57,51.503,9050.69,11772.04071,7527.67912452419,0.7688293154059268,230.53,46.6299,7136.92,10749.590847,8038.5369496884305,0.6639248043558583,27120.739999999998,27729.394655590968,38787.29000733509,0.6992171918912401,230.53333333333333,56.158566666666665,0.8530942741469066,25.257470365162447,27.120739999999998,2.315938333333333,8972.035154905556
2017-12-08 06:27:21,231.89,69.5679,10673.41,16132.100330999998,12096.403600299976,0.6616255652396117,227.78,57.3687,10690.18,13067.442486,7515.191593866244,0.8180774479362036,229.71,48.9868,7950.69,11252.757828000002,7963.107889481049,0.7065547949691465,29314.28,27574.70308364727,40245.38808447132,0.7283885532044581,229.79333333333332,58.641133333333336,0.9124140532072287,18.633280166254163,29.31428,2.3514591666666664,8974.386614072222
2017-12-08 06:32:21,231.51,68.3365,10688.62,15820.583115,11663.80094970002,0.6756147938609026,227.32,56.6413,10724.5,12875.700316,7125.219882743445,0.8329255680697376,229.35,48.1563,7796.74,11044.647405,7822.728531220628,0.7059292808632672,29209.86,26611.749363664094,39514.56852116794,0.7392174859343913,229.39333333333332,57.71136666666666,0.9227237060071527,18.410815662541356,29.20986,2.438505833333333,8976.825119905556
2017-12-08 06:37:21,231.21,67.3802,10382.33,15578.976042,11615.150377343807,0.6664321180037668,227.35,45.0374,8763.88,10239.25289,5294.9699801767865,0.8559101034177113,229.15,45.2306,6923.43,10364.59199,7713.033395122322,0.6679886682157761,26069.64,24623.153752642917,35859.808009188964,0.7269877182086345,229.23666666666668,52.5494,0.8608279652760592,28.22258674694669,26.06964,2.3033124999999997,8979.128432405556
2017-12-08 06:42:21,231.26,63.5088,9854.59,14687.045087999999,10890.195101505064,0.6709715903338282,227.38,45.818,8894.28,10418.09684,5424.806452696535,0.8537336652363082,229.08,47.3552,7452.61,10848.129216000001,7882.925324708639,0.6869949510748895,26201.480000000003,24197.92687891024,35665.91116777317,0.7346364958054123,229.24,52.22733333333333,0.8811725702320632,21.60069440012256,26.201480000000004,2.1779633333333335,8981.30639573889
2017-12-08 06:47:21,231.59,60.6574,10122.01,14047.647266,9740.703633201108,0.720548416993545,227.59,42.8361,8162.71,9749.067999,5330.524580660507,0.837281061208854,229.25,47.1973,7137.93,10819.981025,8131.540118357656,0.6596989387973534,25422.65,23202.76833221927,34419.17476205868,0.7386188127910659,229.4766666666667,50.23026666666667,0.9209360428801688,20.758666089767914,25.42265,2.151005416666667,8983.457401155556
2017-12-08 06:52:21,231.42,56.3135,8866.87,13032.070169999999,9550.574292622605,0.6803884482153615,227.58,39.0822,7524.03,8894.327076000001,4743.208480972214,0.8459358347977172,229.03,50.0781,8102.19,11469.387243,8117.965319819439,0.706418732608835,24493.09,22411.74809341426,33199.36611368894,0.7377577606790775,229.34333333333333,48.49126666666667,0.905483772509914,19.403631444287566,24.49309,2.0798225,8985.537223655556
2017-12-08 06:57:21,231.16,60.6035,10136.95,14009.10506,9669.398599686414,0.7235972573968262,227.3,38.8678,7516.57,8834.650940000001,4642.438224332436,0.85080554410676,228.93,48.4625,7522.19,11094.520125,8155.061888663385,0.6780094961520474,25175.71,22466.898712682236,33742.8201514044,0.7461056866923487,229.13000000000002,49.31126666666666,0.8859599354078351,22.899905227878964,25.17571,2.0695333333333332,8987.60675698889
2017-12-08 07:02:21,231.5,54.1847,8306.6,12543.75805,9399.269251220534,0.6622098391000136,227.72,37.3214,7036.83,8498.829208,4765.828517461985,0.8279763986051384,229.22,47.1822,7279.63,10815.103884,7998.341020787491,0.6730984813534316,22623.06,22163.438789470012,31670.504617675164,0.7143258458652463,229.48000000000002,46.22943333333333,0.8802510022659847,19.269181322433116,22.623060000000002,1.9916154166666669,8989.598372405555
2017-12-08 07:07:21,231.63,59.769,9909.15,13844.293469999999,9668.154320292195,0.7157570028021084,227.85,41.5221,8011.92,9460.810485,5031.50801914157,0.8468534501037519,229.44,48.0472,7314.34,11023.949568,8247.902426811765,0.6634954155842524,25235.41,22947.56476624553,34108.89395112561,0.7398483819545612,229.64000000000001,49.77943333333334,0.8665737676362919,20.06765846403768,25.235409999999998,1.9941029166666668,8991.592475322223
2017-12-08 07:12:21,232.04,57.5597,9182.79,13356.152788,9698.617690800073,0.6875325661331452,228.46,40.009,7626.94,9140.45614,5037.630860202414,0.8344156881431083,230.13,49.0569,7589.56,11289.464397,8357.666263828114,0.6722692709865676,24399.29,23093.914814830598,33595.449899930674,0.7262676961516252,230.21,48.87520000000001,0.7949263715737734,18.14048842766885,24.39929,2.0681125,8993.660587822222
2017-12-08 07:17:21,232.9,58.734,9679.15,13679.1486,9666.083058735941,0.7075842424871384,229.69,43.7539,8391.31,10049.833291,5530.376629199129,0.8349700693557504,231.44,48.5309,7420.66,11231.991496,8431.573882177416,0.6606717965057832,25491.12,23628.033570112486,34757.46206564516,0.7333999229246325,231.34333333333333,50.3396,0.7146665129749445,16.675539734125827,25.49112,2.078767083333333,8995.739354905556
2017-12-08 07:22:21,231.85,58.9464,9528.23,13666.722839999999,9797.55817806037,0.6971846953764668,228.68,46.958,9098.09,10738.35544,5704.124464602572,0.8472517091499814,230.42,50.1113,7889.28,11546.645746,8431.149925438398,0.6832529700439638,26515.6,23932.832568101338,35719.14777948617,0.7423357400264781,230.31666666666663,52.00523333333333,0.7106158188001858,13.347054174676012,26.5156,2.1669466666666666,8997.906301572222
2017-12-08 07:27:21,231.96,59.3838,9898.4,13774.666248000001,9579.306221422847,0.7185945431844628,228.88,47.5471,9362.98,10882.580248,5546.6348693383225,0.8603639749608764,230.53,49.6541,7745.66,11446.759673,8428.111186726186,0.6766683516794753,27007.039999999997,23554.052277487353,35835.36784033627,0.7536420477202661,230.45666666666668,52.195,0.6841488638500436,13.77296675926813,27.007039999999996,2.23011,9000.136411572223
