DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-08 07:32:21,232.06,60.9162,10469.94,14136.213372,9498.046372550074,0.7406467152468219,229.12,43.0849,8249.1,9871.612288,5422.276123049489,0.8356385724374187,230.78,47.4706,7163.15,10955.265067999999,8288.975496865763,0.6538545581086255,25882.190000000002,23209.297992465326,34764.33909193666,0.7445040140574165,230.65333333333334,50.490566666666666,0.6647783108850215,20.648675627196376,25.88219,2.2037179166666663,9002.34012948889
2017-12-08 07:37:21,232.12,65.1889,11502.99,15131.647468000001,9830.970255052694,0.7601941575975922,229.26,45.6115,8820.97,10456.89249,5615.789241639896,0.8435555791011101,230.93,49.6818,7681.73,11473.018074000001,8521.805438604586,0.6695474504139615,28005.69,23968.564935297174,36862.05064064745,0.7597431372718688,230.76999999999998,53.49406666666667,0.6543311522294887,21.861926120155385,28.005689999999998,2.245328333333333,9004.585457822222
2017-12-08 07:42:21,232.04,70.241,12175.49,16298.72164,10835.394333299748,0.7470211633113086,229.62,42.4451,8067.8,9746.243862,5468.0775943262415,0.8277855668536935,231.1,50.2147,7753.48,11604.61717,8634.274002593316,0.6681375082363015,27996.77,24937.745930219306,37492.80334294929,0.7467238377432487,230.92,54.300266666666666,0.5629655291875901,29.356639132527285,27.99677,2.333435833333333,9006.918893655557
2017-12-08 07:47:21,232.36,70.5163,11790.57,16385.167468,11377.880823312642,0.7195880068376973,230.17,41.7745,7932.84,9615.236665,5433.491111464187,0.8250280545746712,231.56,50.6992,7942.24,11739.906751999999,8645.590455721065,0.6765164466614667,27665.65,25456.962390497894,37595.812586958724,0.7358705157924075,231.36333333333332,54.330000000000005,0.5157832557737446,29.79256396097919,27.665650000000003,2.3192674999999996,9009.238161155556
2017-12-08 07:52:21,229.89,71.2225,11645.23,16373.340524999998,11509.774028829028,0.7112311615469807,227.65,45.6282,8834.78,10387.25973,5462.767343579594,0.8505400105172879,229.13,51.0064,8063.77,11687.096432,8459.541145828605,0.6899720599481745,28543.780000000002,25432.08251823723,38230.069289798936,0.7466316574952282,228.89,55.95236666666667,0.5417449429857052,27.29130909565337,28.54378,2.3420595833333335,9011.58022073889
2017-12-08 07:57:21,229.42,70.2051,11421.39,16106.454042,11356.483270579767,0.7091188395792772,227.29,42.4496,8180.5,9648.369583999998,5115.706733136321,0.8478634580464057,228.88,48.9958,7532.96,11214.158704,8307.338266671157,0.6717365251227498,27134.85,24779.528270387244,36746.770005340884,0.7384281665043251,228.52999999999997,53.8835,0.5425983459501951,30.290534208059988,27.13485,2.3199429166666667,9013.900163655557
2017-12-08 08:02:21,229.32,70.9473,11492.68,16269.634836,11516.046375140417,0.7063883188435195,227.24,45.7923,8858.13,10405.842252,5460.319210138584,0.8512650668231558,228.86,50.0653,7741.99,11457.944558000001,8446.661135271252,0.6756875075464124,28092.799999999996,25423.026720550253,37888.463936583816,0.7414605154492563,228.47333333333336,55.60163333333333,0.5398150039391971,27.599309133005086,28.092799999999997,2.301152083333333,9016.20131573889
2017-12-08 08:07:21,229.1,66.2711,10000.38,15182.70901,11423.968344578656,0.6586690157476711,227.03,46.6922,9065.73,10600.530166,5493.9766442328455,0.8552147730381733,228.58,50.9553,8076.55,11647.362474000001,8392.281733726737,0.6934230833829547,27142.66,25310.22672253824,37112.41798403721,0.731363286856561,228.23666666666668,54.63953333333333,0.5286909786625043,21.287822126348086,27.14266,2.3014774999999994,9018.50279323889
2017-12-08 08:12:21,228.28,64.8774,9783.93,14810.212871999998,11118.323572780855,0.6606204842941438,226.23,47.1587,9140.21,10668.712701,5502.544125436773,0.8567303531515352,227.74,47.7071,7373.22,10864.814954,7979.964336778831,0.6786328189865276,26297.36,24600.83203499646,36010.444037580375,0.7302703619137871,227.41666666666666,53.247733333333336,0.5218028581898135,21.84067929026085,26.29736,2.2266675,9020.729460738889
2017-12-08 08:17:21,227.47,82.4394,13888.97,18752.490318,12599.698625990377,0.7406466962240401,225.61,59.2026,11623.03,13356.698586,6580.772806924304,0.8702023127318926,227.22,54.75,9539.61,12440.295,7984.784326137119,0.7668314939476918,35051.61,27165.2557590518,44345.98610975741,0.7904122351287082,226.76666666666668,65.464,0.5100690871674259,25.93089331541001,35.051610000000004,2.5562070833333332,9023.285667822222
2017-12-08 08:22:21,228.71,79.9182,13186,18278.091522,12657.726244733225,0.7214101091532985,226.86,59.2624,11465.08,13444.268064,7021.416122855155,0.8527857333267763,228.45,53.2126,9021.33,12156.41847,8148.2584058715975,0.7421042655172762,33672.41,27827.400773459976,43682.89629837817,0.770837395258752,228.00666666666666,64.13106666666667,0.5029092716587148,24.616982304987904,33.672410000000006,2.8635008333333336,9026.149168655555
2017-12-08 08:27:21,228.94,92.671,14749.28,21216.09874,15250.625732311104,0.6951928429797645,227.37,66.6474,12481.07,15153.619338000002,8593.897293783983,0.823636236440348,229.13,53.4008,9089.59,12235.725304,8190.990620605415,0.7428730029619501,36319.94,32035.5136467005,48429.455667099275,0.7499555693886125,228.48000000000002,70.9064,0.48581932773109837,30.6948314961696,36.31994,2.9163479166666666,9029.065516572222
2017-12-08 08:32:21,228.29,101.7965,16185.27,23239.122984999998,16676.146801316398,0.6964664720973764,227,68.8675,13152.03,15632.922500000002,8450.584167387857,0.8413033455516714,228.58,63.3259,10287.35,14475.034222,10183.174637880426,0.7106960745118438,39624.65,35309.90560658468,53074.49784565484,0.7465854903654832,227.95666666666668,77.99663333333332,0.4196704051939744,30.513966628474147,39.62465,3.164357916666666,9032.229874488889
2017-12-08 08:37:21,226.91,123.8549,19208.48,28103.915359,20514.978786131756,0.6834805668402597,226.32,72.5295,13860.43,16414.87644,8794.1258096281,0.8443822316094144,227.8,71.9379,11854.88,16387.45362,11314.170598556977,0.7234119634994274,44923.79,40623.27519431683,60567.29641875472,0.7417169438999313,227.01,89.44076666666666,0.3480022906479981,38.47701066963127,44.923790000000004,3.5228516666666665,9035.752726155555
2017-12-08 08:42:21,228.52,113.5242,18743.75,25942.550184,17935.65571666836,0.722509925472175,227.53,72.8627,13951.79,16578.450131,8955.030125128222,0.8415617798862624,228.98,71.3819,11485.31,16345.027462,11629.59917354997,0.7026791497721131,44180.85,38520.285015346555,58615.35519286761,0.7537419137805716,228.34333333333333,85.92293333333333,0.356188780053428,32.12328256949638,44.18085,3.712693333333333,9039.465419488888
2017-12-08 08:47:21,226.84,123.2751,20339.78,27963.723684,19190.184778336625,0.7273630733105051,226.02,81.0788,15621.7,18325.430376,9580.39078407679,0.8524601976311043,227.34,86.6191,14589.5,19691.986194,13225.763116534587,0.7408851426295083,50550.979999999996,41996.338678948,65719.81467865915,0.7691893266463387,226.73333333333335,96.991,0.3146133490149977,27.099524698167865,50.550979999999996,3.947159583333333,9043.412579072221
2017-12-08 08:52:21,227.76,135.9107,22811.27,30955.021031999997,20925.08752857828,0.7369166370915616,227.1,84.5778,16500.37,19207.61838,9832.110337807131,0.8590534064952616,228.55,86.9674,14637.96,19876.39927,13446.24018002269,0.7364492834521329,53949.6,44203.438046408104,69745.99110545809,0.7735154256884319,227.80333333333337,102.4853,0.32776810406636187,32.61482378448421,53.9496,4.354190833333332,9047.766769905555
2017-12-08 08:57:21,227.01,126.0308,22228.58,28610.251908,18012.127731692817,0.776944574674802,225.73,89.4889,17668.1,20200.329396999998,9792.423098360403,0.8746441532098943,227.43,80.5811,13913.93,18326.559573000002,11927.503415963376,0.7592221521217216,53810.61,39732.054246016596,66889.59473027554,0.8044690690231416,226.72333333333336,98.70026666666666,0.438125762676993,27.690435149111387,53.810610000000004,4.490008749999999,9052.256778655554
2017-12-08 09:02:21,230.13,121.1872,21804.81,27888.810336,17387.811904356466,0.7818479790747286,228.67,93.043,18529.37,21276.14281,10456.419094250898,0.870898929635451,230.2,90.995,16174.55,20947.049,13310.251466666623,0.7721636589478547,56508.729999999996,41154.482465273984,69906.56616654435,0.8083465273544469,229.66666666666666,101.74173333333334,0.43396226415094474,19.112576550035833,56.50872999999999,4.596639166666666,9056.85341782222
2017-12-08 09:07:21,229.6,118.7318,21357.64,27260.82128,16941.18031574249,0.7834554865619221,228.14,93.1053,18136.32,21241.043142,11056.934955850342,0.8538337726050272,229.83,83.8249,15000.97,19265.476767,12088.403290712831,0.7786451475571728,54494.93,40086.51856230566,67650.7676686006,0.8055330616047577,229.19000000000003,98.55400000000002,0.4581351716916269,20.4738518984516,54.494930000000004,4.6251524999999996,9061.47857032222
2017-12-08 09:12:21,227.87,119.868,21477.54,27314.32116,16875.645646315985,0.7863105904843949,226.31,102.8583,20602.63,23277.861873,10834.689218504016,0.885073986279513,227.99,87.0423,15950.38,19844.773977,11806.796011357885,0.803757201693827,58030.549999999996,39517.130876177886,70207.89390081055,0.8265530665538171,227.39000000000001,103.25619999999999,0.4749549232596035,16.087944355883717,58.03055,4.688561666666667,9066.167131988886
2017-12-08 09:17:21,226.71,138.204,25414.55,31332.228840000003,18325.097881856673,0.8111312517785121,225.49,103.8369,21003.92,23414.182581,10346.945953758719,0.8970597170043482,227.32,85.1491,15652.77,19356.093412000002,11386.357780307531,0.8086740266657274,62071.240000000005,40058.40161592292,73874.99154084674,0.8402199270057413,226.50666666666666,109.06333333333335,0.4488462444078106,26.719031755249233,62.07124,5.00424125,9071.171373238887
2017-12-08 09:22:21,226.86,132.3592,23908.46,30027.008112,18166.088092556245,0.79623184270714,225.79,96.9735,19315.99,21895.646565,10310.764705844867,0.8821840425062598,227.44,86.2157,15719.51,19608.898807999998,11722.02703555506,0.8016518496993206,58943.96,40198.879833956176,71346.6212261411,0.8261632994948775,226.69666666666663,105.1828,0.39994706582950995,25.837304198024757,58.94396,5.0423,9076.213673238886
2017-12-08 09:27:21,226.58,136.3228,24679.12,30888.020024,18574.466803346608,0.7989867910220311,225.42,104.1591,21053.19,23479.544321999998,10394.81564976803,0.8966609279667093,227.13,88.3293,16220.02,20062.233909,11806.95475637259,0.808485240156812,61952.33,40776.237209487226,74167.32915100335,0.8353048533521569,226.37666666666667,109.60373333333332,0.4225995023044237,24.377880072211664,61.95233,5.037345416666667,9081.251018655554
2017-12-08 09:32:21,226.29,135.1118,24094.5,30574.449221999996,18821.583753198247,0.7880599851546201,225.25,101.2422,20517.5,22804.80555,9954.46381897643,0.8997007211929504,226.96,85.0039,15456.25,19292.485144000002,11545.748956605663,0.8011539148343946,60068.25,40321.79652878034,72346.67879986519,0.8302834490325205,226.16666666666666,107.1193,0.4053058216654343,26.13207890641555,60.06825,5.0841908333333325,9086.335209488887
2017-12-08 09:37:21,226.02,131.9267,24069.2,29818.072734000005,17600.882731559646,0.8072017334827659,224.82,100.9466,20170.85,22694.814612000002,10401.510493699887,0.8887867270497357,226.56,89.1678,16325.52,20201.856768,11899.261052871621,0.8081197776760715,60565.57000000001,39901.65427813116,72528.13442765783,0.8350631169261672,225.80000000000004,107.34703333333334,0.4340124003543164,22.897387942098074,60.56557000000001,5.026409166666666,9091.361618655554
2017-12-08 09:42:21,225.56,147.2573,27021.53,33215.356587999995,19315.714579768843,0.8135252117016954,224.31,115.6227,23205.76,25935.327837,11581.620475350903,0.8947548357917446,226.25,95.5833,17830.51,21625.721625,12237.02369622175,0.8245047406597236,68057.79999999999,43134.3587513415,80575.66038034954,0.8446446442851326,225.37333333333333,119.48776666666667,0.47180973791634584,23.240482359002982,68.05779999999999,5.3593070833333325,9096.720925738888
2017-12-08 09:47:21,226.33,154.2244,28771.82,34905.608452,19763.194966703482,0.8242749883465059,224.73,130.5954,26166.71,29348.704242,13290.964165939533,0.8915797366806283,227.13,93.6227,17352.52,21264.523850999998,12291.054643900487,0.8160314391043357,72291.05,45345.2137765435,85335.71539831918,0.8471370945045582,226.06333333333336,126.1475,0.5898052168271596,25.7831506767871,72.29105,5.847868749999998,9102.568794488887
2017-12-08 09:52:21,227.79,149.7026,27660.34,34100.755253999996,19944.09937745017,0.8111357004843891,226.22,127.4765,25524.52,28837.73383,13420.647198236251,0.8851083843990109,228.54,89.1811,16299.5,20381.448593999998,12236.410688591017,0.799722351668288,69484.36,45601.15726427743,83111.62270375283,0.8360366184603745,227.51666666666665,122.12006666666667,0.5699216174639159,26.972607832401014,69.48436,5.907308749999999,9108.476103238887
2017-12-08 09:57:21,227.75,151.6167,28037.4,34530.703425,20156.231797270702,0.8119556574020184,226.37,122.566,24226.76,27745.26542,13522.716189014984,0.8731853753518715,228.56,96.2639,17897.19,22002.076984000003,12797.733460021847,0.8134318415945415,70161.35,46476.68144630753,84158.7604001155,0.8336785103111347,227.56000000000003,123.48219999999999,0.5229390050975681,22.78425554452384,70.16135,5.81857125,9114.294674488887
2017-12-08 10:02:21,227.86,167.8898,31192.1,38255.369828,22147.82649081063,0.8153652713394962,226.41,138.659,27713.9,31393.78419,14748.200993961733,0.8827830322165441,228.79,103.5255,19195.09,23685.599144999996,13876.459445749284,0.810411840650105,78101.09,50772.48693052165,93153.77441788439,0.8384103648837823,227.68666666666664,136.69143333333332,0.5607120897139238,24.26335910346003,78.10109,6.177601666666666,9120.472276155553
2017-12-08 10:07:21,228.2,183.8214,33933.38,41948.04348,24660.982818524706,0.8089383242910665,226.78,155.105,30844.3,35174.711899999995,16908.267645090116,0.8768884898812775,229.23,117.8009,21838.39,27003.500307,15883.127873251196,0.8087244154173202,86616.06999999999,57452.37833686602,103938.05539265824,0.8333431838105969,228.07000000000002,152.24243333333334,0.5656158197044856,22.622821101344286,86.61607,6.8632149999999985,9127.335491155553
2017-12-08 10:12:21,226.96,194.3204,36145.72,44102.957984,25269.701791277024,0.819575866387765,225.69,157.2215,30813.24,35483.320335,17595.74558518689,0.868386602749982,228.09,129.9714,24469.9,29645.176625999997,16735.00795269415,0.8254260147851145,91428.86000000002,59600.45532915807,109139.59279905056,0.8377240344696923,226.91333333333333,160.5044333333333,0.5391191938184898,21.068556154108332,91.42886000000001,7.41853875,9134.754029905553
2017-12-08 10:17:21,227.27,200.3876,37734.34,45542.089852,25499.049646056254,0.828559693299689,225.87,164.0661,32522.01,37057.610007,17764.72135978515,0.8776067855929389,228.33,133.9584,25297.63,30586.721472000005,17192.365945058467,0.8270788362576945,95553.98,60456.136950899876,113073.01883679572,0.8450643750647369,227.15666666666667,166.13736666666668,0.5664225864674872,20.615611057596702,95.55398,7.790951666666668,9142.544981572219
2017-12-08 10:22:21,227.18,192.8205,36031.8,43804.96119,24911.52371127479,0.8225506659785721,225.75,159.291,31551.82,35959.94325,17251.09194314436,0.8774157339639295,228.14,128.0919,24062.92,29222.886066,16581.70531338731,0.8234272256906385,91646.54,58744.32096780646,108857.62968180166,0.8418935840132579,227.0233333333333,160.0678,0.5608821413364172,20.461766826307354,91.64653999999999,7.800021666666666,9150.345003238885
2017-12-08 10:27:21,226.82,200.5305,37490.49,45484.32801,25754.363787155962,0.8242507175605077,225.48,165.0827,32751.02,37222.847195999995,17689.291742078447,0.8798633760482314,227.91,134.3086,25334.64,30610.273026000003,17179.77970745444,0.827651552747702,95576.15,60623.43523668885,113181.27649359457,0.8444519531939461,226.73666666666665,166.6406,0.5542406021669752,20.337120725681483,95.57615,7.800945416666666,9158.14594865555
2017-12-08 10:32:21,227.22,194.4746,36204.68,44188.518612,25334.686167795142,0.8193232345690837,225.77,167.2095,33299.3,37750.888815,17784.437742939517,0.8820798938850098,227.86,150.6431,28945.89,34325.536766000005,18449.334036271284,0.8432756695787892,98449.87000000001,61568.45794700595,116116.54454464765,0.8478539417967723,226.95000000000002,170.7757333333333,0.5199383124036161,13.877186298131376,98.44987,8.0844175,9166.23036615555
2017-12-08 10:37:21,227.88,192.1059,35482.7,43777.092491999996,25640.043443081817,0.8105312157604859,226.42,166.1443,33164.42,37618.39240599999,17755.694671721463,0.8816012029985204,228.5,149.1858,28756.47,34088.9553,18306.346074094035,0.8435714660930076,97403.59,61702.084188897315,115302.23995283818,0.8447675434565779,227.6,169.1453333333333,0.5184534270650294,13.574460621635062,97.40359,8.160560833333333,9174.390926988885
2017-12-08 10:42:21,227.73,198.7309,36892.86,45256.98785699999,26212.818065004853,0.8151859358508701,226.2,170.8893,34179.42,38655.15966,18055.154854049062,0.8842136548039807,228.49,142.5246,27002.97,32565.445853999998,18202.96335350114,0.829190858342977,98075.25,62470.93627255506,116281.43678735715,0.8434299808261688,227.47333333333333,170.7149333333333,0.55977257407462,16.513103325465757,98.07525,8.144951666666666,9182.535878655552
2017-12-08 10:47:21,227.9,199.0076,37243.38,45353.83204,25882.440512597164,0.8211738308496853,226.76,155.1189,30735.38,35174.761763999995,17105.5628790682,0.873790708412316,228.92,146.0086,27960.85,33424.288712,18313.217717829677,0.8365428578278611,95939.60999999999,61301.22110949504,113851.87076402082,0.8426704748563393,227.85999999999999,166.71169999999998,0.482752567365924,19.372305603026074,95.93960999999999,8.083952499999999,9190.61983115555
2017-12-08 10:52:21,226.55,209.7134,39605.27,47510.570770000006,26242.654650745215,0.8336096442985332,225.27,171.6028,34284.78,38656.962756,17858.181034763067,0.8868979235746763,227.45,157.7573,30557.7,35881.897885,18807.912338682552,0.8516188329261782,104447.74999999999,62908.748024190834,121929.66438907979,0.8566229598295728,226.42333333333332,179.69116666666665,0.5093703534676819,16.707684573624952,104.44774999999998,8.349473333333332,9198.969304488885
2017-12-08 10:57:21,225.64,198.2772,37222.05,44739.26740799999,24821.785632827272,0.8319771904299039,223.97,170.3622,33969.45,38156.021934,17376.95245218186,0.8902775572033772,226.2,149.9054,28223.75,33908.60148,18793.96685819569,0.8323478046314283,99415.25,60992.70494320482,116634.05158379495,0.8523690007336818,225.26999999999998,172.84826666666666,0.5770852754472335,14.711708612254911,99.41525,8.494291666666665,9207.46359615555
2017-12-08 11:02:21,225.14,198.0948,36877.43,44599.06327199999,25082.495915178748,0.8268655728281236,223.37,177.3657,35479.1,39618.176409,17630.46695821311,0.895525822130982,225.61,152.5745,28954.91,34422.332945,18614.78423910233,0.8411664034004944,101311.44,61327.74711249419,118427.61688376423,0.8554714066351295,224.70666666666668,176.01166666666668,0.5948495816768556,13.315689300898622,101.31144,8.363612083333333,9215.827208238883
2017-12-08 11:07:21,226.39,196.2614,36403.69,44431.618346,25474.30201651272,0.8193194701240784,225.05,165.6017,33074.53,37268.662585,17176.39881213984,0.8874622190846186,227.05,154.5764,29460.27,35096.57162,19075.16267309114,0.839405920298263,98938.49,61725.863501743705,116614.35172617475,0.8484246452985487,226.16333333333333,172.14650000000003,0.49226959866762177,14.0083591592045,98.93849,8.343747083333334,9224.170955322217
2017-12-08 11:12:21,226.5,205.8182,38614.72,46617.8223,26117.518169151852,0.8283252647775441,225.28,170.7321,34265.06,38462.527488,17472.025754375354,0.8908686515905753,227.38,155.3022,29583.97,35312.614236,19281.323689509747,0.837773431394387,102463.75,62870.86761303696,120214.66656975978,0.8523398427473986,226.38666666666666,177.28416666666666,0.48883915424936164,16.095082753206945,102.46375,8.391759999999998,9232.562715322218
2017-12-08 11:17:21,226.86,199.381,37214.56,45231.57366,25709.371438570917,0.8227562516338061,225.57,164.2409,32845.94,37047.819813,17137.245356617717,0.8865822649157463,227.73,144.6695,27206.03,32945.585235,18580.729751970186,0.8257868180498267,97266.53,61427.34654715881,115039.54434048165,0.8455051743956931,226.72,169.43046666666666,0.50723359209598,17.677182812851058,97.26653,8.322095,9240.884810322217
2017-12-08 11:22:21,226.87,205.8945,38836.17,46711.285214999996,25955.655764556926,0.8314087232078314,225.9,162.2807,32247.69,36659.21013,17435.142013169683,0.8796613425560459,227.77,160.0582,30678.1,36456.456214,19695.872158228973,0.8414997831911869,101761.95999999999,63086.66993595558,119730.6327831345,0.8499241809263568,226.84666666666666,176.07780000000002,0.417315661092658,16.933821299448294,101.76195999999999,8.292853749999999,9249.177664072216
2017-12-08 11:27:21,226.77,214.3494,40277.47,48608.013438,27211.475167434208,0.828617899626248,225.7,171.7615,34458.25,38766.570550000004,17761.64404399625,0.8888650585059296,227.78,154.9216,28672.24,35288.042048,20570.575221996492,0.8125200021298727,103407.96,65543.69443342695,122430.31516476646,0.8446270832582092,226.75,180.34416666666667,0.4630650496141175,18.855743416523037,103.40796,8.548746666666666,9257.726410738884
2017-12-08 11:32:21,226.68,221.617,41920.63,50236.14156,27682.678686128973,0.8344715318140369,225.65,174.6986,35118.43,39420.73909,17907.8347305573,0.8908617852096187,227.49,170.6501,32084.56,38821.191249,21855.56907513127,0.8264702593541992,109123.62,67446.08249181753,128284.59956439609,0.8506369460600943,226.60666666666668,188.98856666666666,0.42217057456386,17.264765752143386,109.12361999999999,8.8554825,9266.581893238883
2017-12-08 11:37:21,227.12,215.7018,39938.35,48990.192816,28371.94373719147,0.8152315331764992,226.16,169.5708,33873.05,38350.132128,17981.910853203488,0.8832577130880024,228.02,162.5661,29989.97,37068.322122000005,21786.743775503834,0.8090457912094432,103801.37,68140.5983658988,124168.69798600463,0.8359705117605382,227.1,182.6129,0.41391457507705753,18.11969472036203,103.80136999999999,8.871874583333332,9275.453767822217
2017-12-08 11:42:21,227.7,224.0824,42144.72,51023.56248,28761.545582114733,0.8259854457736013,226.62,176.7366,35564.62,40052.048292,18420.75939369221,0.8879600798619751,228.67,164.2363,30549.93,37555.914721,21843.729249515174,0.8134518950464416,108259.26999999999,69026.03422532212,128392.61248922478,0.8431892450906048,227.66333333333333,188.35176666666666,0.45827903776043094,18.970160973625067,108.25926999999999,8.835859999999998,9284.289627822216
2017-12-08 11:47:21,227.6,224.5615,42194.46,51110.1974,28842.326944533557,0.8255585410828408,226.49,176.4796,35479.06,39970.864604,18409.408429053343,0.8876230312128276,228.78,152.2277,27688.69,34826.653206,21124.209325200565,0.7950430905956171,105362.20999999999,68375.94469878747,125604.39924435664,0.8388417175979915,227.62333333333333,184.42293333333336,0.5081494281488421,21.764411801279934,105.36220999999999,8.900894999999998,9293.190522822217
2017-12-08 11:52:21,226.99,218.9158,40897.24,49691.697442,28225.530199620156,0.8230195808411482,226.04,171.2249,34357.85,38703.676395999995,17818.886327259268,0.8877154110236118,227.93,164.5062,30620.77,37495.898166000006,21640.490379890714,0.8166431929283898,105875.86,67684.90690677013,125662.02431012219,0.8425445999398213,226.98666666666668,184.8823,0.4170582706767006,18.408198080616696,105.87586,8.80158625,9301.992109072216
2017-12-08 11:57:21,227.02,228.6371,43134.44,51905.194442,28871.60016258585,0.8310235702555622,226.34,169.1765,33734.76,38291.40901,18116.235031416138,0.8810007485279528,228.22,171.0043,32094.06,39026.601346,22204.659991452452,0.822363692791544,108963.26000000001,69192.49518545445,129075.9211464971,0.8441796040047636,227.19333333333336,189.60596666666666,0.4518911939904233,20.585392970228263,108.96326,8.95163,9310.943739072216
2017-12-08 12:02:21,227.32,222.2524,41682.03,50522.415568,28550.35638840238,0.8250205286383943,226.35,173.2531,34748.22,39215.839185,18178.098080255295,0.8860761549963502,228.39,163.5101,30472.7,37344.071739,21586.89993393165,0.8159983253292669,106902.95,68315.35440258932,126866.97113848773,0.8426381511331658,227.35333333333332,186.33853333333332,0.4559716154004025,19.273451402787337,106.90295,8.994425416666667,9319.938164488882
2017-12-08 12:07:21,227.38,232.1062,43779.32,52776.307756,29473.883366357175,0.8295260100877906,226.39,184.2762,37033.26,41718.288918,19208.156705371846,0.8876984401922925,228.3,179.1719,33771.61,40904.94477,23080.140048202706,0.8256119202676043,114584.19,71762.18011993173,135201.1356961236,0.8475090790475165,227.35666666666665,198.5181,0.4251763015526274,16.91941440100424,114.58419,9.228630833333334,9329.166795322215
2017-12-08 12:12:21,227.53,229.5745,43323.33,52235.085985,29182.07130365223,0.8293913790520202,226.58,175.786,35117.02,39829.59188,18793.384358517287,0.8816816427796146,228.52,173.5648,32116.82,39663.028096,23273.712012304473,0.8097420076516791,110557.17000000001,71249.16767447398,131526.92398408096,0.8405668333989247,227.54333333333332,192.9751,0.4292222726806709,18.9658665807143,110.55717000000001,9.38089,9338.547685322215
2017-12-08 12:17:21,226.79,224.8074,42516.8,50984.070245999996,28137.113153432456,0.8339232194458954,225.64,176.4777,35281.3,39820.428228,18463.37928363328,0.8860100599117045,227.6,173.3599,32014.48,39456.713240000005,23063.071999046257,0.8113823319562437,109812.58,69663.56443611199,130045.43412285081,0.8444170357896816,226.67666666666665,191.54833333333332,0.45733276473096557,17.363276457639074,109.81258,9.182072916666666,9347.729758238882
2017-12-08 12:22:21,226.52,227.8482,43008.68,51612.174264,28531.911553821694,0.8333049442948769,225.3,180.974,36148.04,40773.4422,18862.47049023909,0.8865584569163504,227.28,178.0337,33094.26,40463.499336,23282.283684528724,0.8178793367620666,112250.98000000001,70676.6657285895,132647.93096566256,0.8462324227963832,226.36666666666667,195.61863333333335,0.4712118981004253,16.475714055187982,112.25098000000001,9.252648333333333,9356.982406572215
2017-12-08 12:27:21,227.81,226.4362,43528.51,51584.430722000005,27680.72090991703,0.843830384299186,226.73,168.5394,34302.56,38212.938162,16839.329571548744,0.8976687386501835,228.9,157.8562,29270.27,36133.28418,21186.44660531205,0.8100639248341914,107101.34000000001,65706.49708677782,125650.4707082721,0.8523751594107564,227.8133333333333,184.27726666666663,0.4769987123961292,22.877989290775268,107.10134000000001,9.13968,9366.122086572215
2017-12-08 12:32:21,227.96,213.5682,40911.2,48685.006872,26391.354809609285,0.8403244166640774,227.03,153.4473,31864.2,34837.140519,14081.871960096483,0.9146617525230415,228.97,146.4304,27029.47,33528.168688,19837.989996218956,0.8061719759145112,99804.87,60311.21676592472,116612.41333367242,0.8558683175042466,227.98666666666668,171.14863333333332,0.4313117726182759,24.78522079930914,99.80487,8.621092083333334,9374.743178655548
2017-12-08 12:37:21,228.42,218.9991,41995.3,50023.774421999995,27180.37500354145,0.8395068242097873,227.51,161.9011,33765.08,36834.119261,14719.772903383091,0.9166794449664092,229.27,160.6742,30367.58,36837.77383400001,20852.61772508515,0.8243598035224312,106127.96,62752.76563200969,123292.55244428813,0.8607815954492122,228.39999999999998,180.52480000000003,0.38966725043782247,21.312473410855443,106.12796,8.580534583333334,9383.323713238882
2017-12-08 12:42:21,227.32,217.7419,41058.77,49497.088707999996,27643.067786602864,0.8295188883172405,226.52,160.6087,33725.01,36381.082724,13645.764202507353,0.9269930270038986,228.15,163.1132,31051.92,37214.276580000005,20510.50086385842,0.8344088036548901,105835.7,61799.33285296863,122557.54948415869,0.8635592050058075,227.33,180.48793333333333,0.36070910130646777,20.640696571035768,105.8357,8.831819166666666,9392.155532405548
2017-12-08 12:47:21,227.26,223.6891,42553.21,50835.584866,27811.526519847623,0.8370752517585484,226.76,144.7698,30266.87,32827.999848,12711.96894361326,0.9219833721256693,228.47,156.5288,29428.68,35762.134935999995,20319.524813298944,0.8229005357947907,102248.76000000001,60843.020276759824,118981.85591902577,0.8593643056768788,227.49666666666667,174.99589999999998,0.42784509663145065,27.825337622195732,102.24876,8.670185833333333,9400.82571823888
2017-12-08 12:52:21,228.08,223.8386,42366.7,51053.107888000006,28486.53289071467,0.8298554535199659,227.49,151.2569,31797.77,34409.432181000004,13149.55687640989,0.9241003987725757,229.15,161.2675,30657.8,36954.447625,20633.237710763387,0.829610560306677,104822.27,62269.32747788795,121922.83392581288,0.8597427292723678,228.24,178.7876666666667,0.3987031195233073,25.19800955696048,104.82227,8.627959583333334,9409.453677822214
2017-12-08 12:57:21,228.53,220.2857,42083.65,50341.891020999996,27627.384860817714,0.8359568769962358,227.78,150.1796,31692.23,34207.909287999995,12875.69864058399,0.9264591335641057,229.42,161.7711,30561.29,37113.525762,21057.572225271782,0.8234542359565111,104337.17000000001,61560.65572667349,121144.3741042353,0.8612630241518768,228.57666666666668,177.41213333333334,0.3689498782319449,24.16608484500495,104.33717000000001,8.714976666666665,9418.16865448888
2017-12-08 13:02:21,228.56,214.0007,40672.47,48911.999992,27168.620268915158,0.8315437930702558,227.82,144.0274,30404.27,32812.322267999996,12338.105948085728,0.9266113428872289,229.42,153.64,28862.03,35248.0888,20233.9068973786,0.8188253883427575,99938.77,59740.63311437948,116433.24694441789,0.8583353348181392,228.6,170.55603333333332,0.3587051618547652,25.472371640913327,99.93877,8.511497499999999,9426.68015198888
2017-12-08 13:07:21,228.2,221.8312,42385.2,50621.879839999994,27677.961259735122,0.8372901230449447,227.33,153.0978,31852.14,34803.72287400001,14026.41448519868,0.9151934727015949,229.08,165.073,31201.31,37814.92284000001,21364.611947776026,0.8251057428311281,105438.65,63068.98769270982,122861.73579437043,0.8581894868917458,228.20333333333335,180.00066666666666,0.38416032485648693,23.239099114447725,105.43865,8.557392499999999,9435.23754448888
2017-12-08 13:12:21,227.97,223.3668,42619.17,50920.929396,27866.600062862293,0.836967637973785,227,159.6699,33110.57,36245.0673,14744.322902616768,0.9135193411545962,228.86,165.7543,31186.3,37934.529098,21597.295900112327,0.822108531239003,106916.04,64208.21886559139,124714.61413632841,0.8572855774795375,227.94333333333336,182.93033333333332,0.413845546407743,22.104845013857748,106.91604,8.848112083333334,9444.085656572213
2017-12-08 13:17:21,228.1,218.7766,41261.1,49902.94246,28068.225682363158,0.8268269958845228,226.94,163.5373,33829.52,37113.154861999996,15262.694401068049,0.9115236935741591,228.97,159.0066,29762.09,36407.741202,20970.01712597556,0.8174659843595314,104852.70999999999,64300.937209406766,122998.78584909759,0.8524694717608,228.00333333333333,180.44016666666667,0.46636745076826336,21.24606402306951,104.85270999999999,8.823697916666667,9452.90935448888
2017-12-08 13:22:21,227.69,223.386,42769.6,50862.75834,27527.83140374918,0.8408824333532989,226.29,169.8018,34475.68,38424.44932199999,16966.60821250216,0.8972328974994804,228.51,167.1615,31351.09,38198.07436499999,21822.05400520239,0.820750535758061,108596.37,66316.49362145373,127244.05252671424,0.8534494763690487,227.49666666666667,186.7831,0.5304107019883123,19.596473128457557,108.59637,8.893711666666665,9461.803066155548
2017-12-08 13:27:21,227.45,224.8218,43130.76,51135.718409999994,27469.969769353807,0.8434566158664829,225.71,180.061,36774.68,40641.56831,17302.022586795923,0.904853860940978,228.18,164.1636,30761.6,37458.850248,21374.97198459193,0.821210469524286,110667.04000000001,66146.96434074166,128928.71919730278,0.8583583292303053,227.11333333333332,189.68213333333333,0.6179000205477329,18.525554330894636,110.66704000000001,9.135975416666666,9470.939041572214
2017-12-08 13:32:21,227.27,228.9142,43585.66,52025.330234,28406.42934832103,0.8377776710683051,225.72,178.9191,36372.61,40385.619252,17550.82573998764,0.9006327171323177,228.26,159.9989,29662.26,36521.348913999995,21306.319677281874,0.8121896064093446,109620.53,67263.57476559054,128612.00988915106,0.8523350975891011,227.08333333333334,189.27740000000003,0.6003669724770688,20.941116055059904,109.62053,9.17864875,9480.117690322213
2017-12-08 13:37:21,226.44,215.897,40732.62,48887.71668,27034.468926160724,0.8331872046023321,224.98,170.4208,34239.6,38341.271584,17254.069042346102,0.8930220252342478,227.16,169.1046,31950.08,38413.800936,21326.333260648305,0.8317344085067501,106922.3,65614.87122915513,125449.94844043822,0.8523104339956356,226.1933333333333,185.1408,0.5364142768722818,16.612329643168863,106.9223,9.022617916666666,9489.14030823888
2017-12-08 13:42:21,225.13,231.5321,44115.11,52124.821673,27764.25947382625,0.8463359409985487,223.53,186.1169,37454.52,41602.710656999996,18109.237023675552,0.900290375519028,225.98,172.9321,32206.48,39079.195958,22134.2766480715,0.8241336396637642,113776.11,68007.7731455733,132552.1045285659,0.8583500835739689,224.88,196.86036666666666,0.6003201707577349,17.612348244805,113.77611,9.195767083333333,9498.336075322213
2017-12-08 13:47:21,225.47,214.6073,40565.05,48387.507931,26378.5451128391,0.8383372431133521,223.86,176.8606,35655.78,39592.013916,17210.25620135674,0.9005801037463951,226.06,161.7018,29892.56,36554.308908,21039.305035763133,0.817757492700346,106113.39,64628.106349958965,124245.09514533644,0.8540650226544012,225.13000000000002,184.38989999999998,0.564118509305739,16.38777395074244,106.11339,9.1620625,9507.498137822213
2017-12-08 13:52:21,226.6,218.5198,41288.68,49516.58668,27333.811667887694,0.8338353422223408,225.39,171.7549,34497.51,38711.836911,17564.96856882362,0.8911359613162017,227.33,170.6488,31923.14,38793.591704,22042.13895784748,0.8228972517826549,107709.33,66940.9191945588,126816.34922856497,0.8493331550324966,226.44000000000003,186.9745,0.46369899311077534,16.87144503662264,107.70933000000001,8.909279999999999,9516.407417822213
2017-12-08 13:57:21,227.56,213.2144,40132.92,48519.068864,27266.257090095343,0.8271576709869153,226.34,171.3922,34567.79,38792.910548,17605.61851515105,0.8910852398462835,228.36,162.7476,30370.87,37165.041936,21420.798247211493,0.817189176116096,105071.57999999999,66292.67385245788,124236.69156173128,0.8457371061574958,227.42,182.4514,0.4748922698091567,16.86092844450632,105.07157999999998,8.865871249999998,9525.273289072213
2017-12-08 14:02:21,226.7,216.4672,41005.7,49073.114239999995,26957.431419222616,0.8356041925412557,225.51,171.6555,34808.63,38710.031805,16935.933392264258,0.8992147093897227,227.66,160.3076,29881.88,36495.628216000005,20952.425314175343,0.8187797130972395,105696.20999999999,64845.79012566221,124002.68265398749,0.852370349881307,226.62333333333333,182.8101,0.4912703899274908,18.410963070421154,105.69621,8.781991249999999,9534.055280322213
2017-12-08 14:07:21,226.16,217.8,41134.11,49257.648,27097.986659525173,0.8350806762028101,224.78,180.5704,36756.19,40588.614512,17216.797747770543,0.9055788289874506,227.06,158.8529,29882.78,36069.139474,20199.06636125703,0.8284860807821777,107773.08,64513.850768552744,125606.82192330754,0.8580193205254697,226,185.7411,0.539823008849557,17.25999253800049,107.77308000000001,8.894553749999998,9542.949834072213
2017-12-08 14:12:21,225.18,222.8628,42316.64,50184.245304,26977.035712665795,0.843225592885963,224.24,167.6914,33810.63,37603.119536,16457.092630285733,0.8991442842296848,226.35,161.2195,30329.47,36492.033825,20292.65340471876,0.8311257779011993,106456.73999999999,63726.78174767029,124073.12442000807,0.8580161134624634,225.25666666666666,183.92456666666666,0.48537224203501206,21.17076257893408,106.45674,8.9262425,9551.876076572213
2017-12-08 14:17:21,224.56,233.0359,43585,52330.541704,28962.620220451106,0.8328788233558163,223.58,183.2744,37056.77,40976.49035200001,17489.098282491577,0.9043422138321641,225.83,163.3054,30651.67,36879.258482,20507.43358865923,0.8311357457189776,111293.43999999999,66959.15209160192,129883.6319012518,0.8568704029204727,224.65666666666667,193.20523333333333,0.5222784396931672,20.615728662974455,111.29343999999999,9.072924166666667,9560.94900073888
2017-12-08 14:22:21,224.56,239.8167,44453.12,53853.238152,30398.871388945146,0.8254493420531501,223.76,189.7639,38371.03,42461.570264,18183.756653225126,0.9036648847753973,225.82,174.8117,32777.57,39475.978094,21999.630709924833,0.8303168555304752,115601.72,70582.2587520951,135445.97785650968,0.8534895006071533,224.71333333333334,201.4641,0.4924793069688736,19.036940080143307,115.60172,9.453964999999998,9570.40296573888
2017-12-08 14:27:21,225.67,236.5825,44079.36,53389.572775,30124.018707460345,0.8256173951000491,225.19,174.6281,35212.63,39324.501839,17506.77392807179,0.8954374080608936,226.95,178.3413,33575.28,40474.558034999995,22602.885237291783,0.8295403737569189,112867.26999999999,70233.67787282393,132935.28555201774,0.8490392113073311,225.93666666666664,196.51729999999998,0.44850326787743605,20.38761981769546,112.86726999999999,9.51954125,9579.92250698888
2017-12-08 14:32:21,224.5,215.5649,40538.7,48394.32005,26431.496654783525,0.8376747510475663,223.16,175.275,35206.59,39114.369,17042.0034866814,0.9000935180623775,225.16,167.5987,31281.46,37736.523292,21107.236920924974,0.8289438790624242,107026.75,64580.7370623899,125001.5872502587,0.8562031279309096,224.2733333333333,186.1462,0.4964180612942461,15.804083027211945,107.02675,9.162250833333331,9589.084757822213
2017-12-08 14:37:21,226.39,217.6428,41378.36,49272.153492,26750.26043704262,0.8397919933968045,224.98,179.1032,36021.05,40294.63793599999,18059.396537283006,0.893941522869923,226.93,174.8059,32767.9,39668.702887,22357.78876201942,0.826039109303433,110167.31,67167.44573634505,129028.29906412374,0.8538228497087269,226.1,190.51729999999998,0.4953560371517048,14.23781462365886,110.16731,9.0497525,9598.134510322212
2017-12-08 14:42:21,226.71,213.4107,40052.4,48382.339797,27141.40855726485,0.8278309847777038,225.21,181.5567,36458.25,40888.384407000005,18510.969352038297,0.8916529847962988,227.17,171.8926,32182.24,39048.84194199999,22115.955452878305,0.8241535062115519,108692.89,67768.33336218145,128088.60739050861,0.8485757805815146,226.36333333333334,188.95333333333335,0.5095053674770661,12.943601594750012,108.69289,9.119175,9607.253685322212
2017-12-08 14:47:21,226.58,215.8785,40753.75,48913.750530000005,27049.71075351039,0.8331757339892537,225.29,170.3746,34178.31,38383.693633999996,17468.57356891718,0.8904382763654902,227.28,165.6002,30721.9,37637.613456,21742.925448367612,0.8162552611343233,105653.95999999999,66261.20977079519,124712.89902801122,0.8471774838324424,226.38333333333333,183.9511,0.48295663697268665,17.35646049412045,105.65396,8.93111875,9616.184804072213
2017-12-08 14:52:21,226.82,226.455,42934.63,51364.5231,28194.534577707316,0.8358810207662573,225.37,188.1285,38030.63,42398.520045000005,18743.150317098974,0.8969801294864983,227.44,177.0492,33284.41,40268.070048,22664.1901761906,0.8265707782946787,114249.67,69601.87507099689,133781.1948986387,0.8540039583781782,226.54333333333332,197.2109,0.5179288730632776,14.828845667252674,114.24967,9.16265125,9625.347455322213
2017-12-08 14:57:21,226.58,225.5021,43024.12,51094.26581800001,27559.918318203407,0.842053786490519,225.21,181.3561,36808.73,40843.207281,17699.858100725876,0.9012203607507383,227.42,162.8342,30288.49,37031.753764,21306.293914180103,0.8179059029455044,110121.34000000001,66566.07033310938,128676.92583749453,0.8557971002436887,226.40333333333334,189.89746666666667,0.5270829345857664,18.74939879836909,110.12134000000002,9.348792083333333,9634.696247405547
2017-12-08 15:02:21,227.35,213.8671,40416.01,48622.685184999995,27031.6786433902,0.8312171540141157,226.14,174.2606,35255.34,39407.292084,17606.69392242875,0.8946400053282076,228.06,168.5054,31818.76,38429.341524,21549.496560955457,0.8279808796653061,107490.11,66187.8691267744,126233.74258634303,0.8515164630128707,227.1833333333333,185.54436666666666,0.45924730393954477,15.26466895339138,107.49011,9.06714375,9643.763391155548
2017-12-08 15:07:21,227.6,227.1267,43386.91,51694.03692,28104.261131334206,0.839302027565465,226.36,182.5992,37108.53,41333.154912,18204.029669787116,0.8977908915737403,228.57,164.0464,30752.03,37496.085648,21453.88286071432,0.8201397417503573,111247.47,67762.17366183564,130260.16951001436,0.8540405744785042,227.51,191.25743333333335,0.5054722869324325,18.754443182426186,111.24747,9.114065833333333,9652.877456988881
2017-12-08 15:12:21,227.88,217.4196,41648.7,49545.578448,26835.61312988623,0.8406138611079477,226.55,180.1018,36648.22,40802.06279,17936.45167670303,0.8981952747982622,228.34,178.3622,33623.39,40727.224748,22982.046918888747,0.8255752806149933,111920.31,67754.11172547801,130831.09510435452,0.8554564945797423,227.59,191.9612,0.45696208093501123,13.262263415731937,111.92031,9.2986575,9662.17611448888
2017-12-08 15:17:21,228.09,215.096,40446.82,49061.246640000005,27767.97928835499,0.8244148440986292,227.03,174.1366,34986.36,39534.232297999995,18409.512142982654,0.8849636875779154,228.28,196.8491,36836.33,44936.712547999996,25736.99529379217,0.8197379806244746,112269.51,71914.48672512981,133327.1775617371,0.8420602014770292,227.79999999999998,195.36056666666664,0.3380158033362519,10.863997289115147,112.26951,9.3412425,9671.517356988881
2017-12-08 15:22:21,228.19,223.4237,42160.1,50983.054103,28667.01542992269,0.8269433979930827,226.85,189.3265,38090.96,42948.716525,19841.144559304244,0.8868940234297257,228.39,198.9475,37010.1,45437.619524999995,26359.623785036478,0.8145255052289186,117261.16,74867.7837742634,139123.55908262072,0.8428562406915037,227.80999999999997,203.8992333333333,0.42140380141344963,9.575546875523653,117.26116,9.563777916666666,9681.081134905548
2017-12-08 15:27:21,227.99,224.8763,42543.94,51269.547636999996,28610.831588386445,0.8298091549631124,226.76,184.569,37196.54,41852.86644,19185.406987418275,0.8887453396608981,228.3,194.6763,35932.5,44444.59929,26156.793568758927,0.8084784332409266,115672.98000000001,73953.03214456365,137292.71381051242,0.8425281778583578,227.6833333333333,201.37386666666666,0.40553400190322136,11.671044372523676,115.67298000000001,9.705589166666666,9690.786724072213
2017-12-08 15:32:21,227.64,223.8223,42131.22,50950.908372,28652.31867133164,0.8268983094941866,226.43,186.7576,37697.96,42287.523368,19159.813267293244,0.8914676717276605,227.84,198.513,36937.76,45229.20192,26101.390623921387,0.8166794555724056,116766.94,73913.52256254626,138194.5262829452,0.8449462011319212,227.3033333333333,203.03096666666667,0.3842149257233241,10.240473990092484,116.76694,9.684996666666667,9700.47172073888
2017-12-08 15:37:21,227.45,227.798,43037.26,51812.655099999996,28850.398267683504,0.8306322059144968,226.45,180.6795,36228.89,40914.872774999996,19013.00459060419,0.8854699414374508,227.93,192.2863,35422.03,43827.816359000004,25810.022810476716,0.8082088715041837,114688.18,73673.42566876441,136312.7003675129,0.8413609274175406,227.27666666666664,200.25459999999998,0.36372702873149637,13.754190914965262,114.68817999999999,9.643963333333332,9710.115684072214
2017-12-08 15:42:21,228.17,210.959,39633.29,48134.515029999995,27315.45095635793,0.8233860874114639,226.89,177.767,36055.13,40333.55463,18078.252951385944,0.8939239382879058,228.42,179.8866,33003.12,41089.69717199999,24477.689514173184,0.8031969635076679,108691.54000000001,69871.39342191706,129212.47032036775,0.8411845987505044,227.82666666666663,189.5375333333333,0.4111312693860709,11.30196552098918,108.69154,9.307488333333332,9719.423172405548
2017-12-08 15:47:21,225.64,220.1022,41731.87,49663.860408,26924.89660014333,0.8402864710307076,224.06,183.3232,36932.8,41075.396192,17976.55296461944,0.8991465311098612,225.95,177.0573,32078.4,40006.096934999994,23905.314166783417,0.8018377811791904,110743.07,68806.76373154619,130377.90567513241,0.8494005899737547,225.21666666666667,193.49423333333334,0.5135795160216087,13.75129698094362,110.74307,9.14310875,9728.566281155548
2017-12-08 15:52:21,227.77,198.1733,37225.35,45137.932541,25528.538372836134,0.824702149709387,226.31,165.2891,33382.17,37406.576220999996,16878.46766352273,0.892414472866386,227.78,170.5445,30752.65,38846.62621,23734.676864810255,0.7916427499715167,101360.16999999998,66141.68290116912,121031.42682554686,0.8374698428210652,227.28666666666666,178.0023,0.42970697797201457,11.33187604879264,101.36016999999998,8.837634999999999,9737.403916155548
2017-12-08 15:57:21,227.06,197.3498,37024.07,44810.245588,25242.352312967454,0.8262411757438548,225.34,174.66,35585.04,39357.8844,16815.112031805304,0.9041400609429098,226.9,172.0056,31091.66,39028.07064,23590.230527174375,0.7966486554458077,103700.77,65647.69487194714,122733.32693524272,0.8449275562677057,226.4333333333333,181.33846666666668,0.4828499926394694,8.829529458173415,103.70077,8.544205833333333,9745.948121988882
2017-12-08 16:02:21,226.9,191.6468,36290.44,43484.65892,23956.61758252061,0.8345573105854317,224.91,178.996,36941.43,40257.99036,16001.141752417328,0.917617339307247,226.44,170.5991,31362.58,38630.460203999995,22554.40159517488,0.8118614128431366,104594.45,62512.16093011282,121851.42278592738,0.8583769283002546,226.08333333333334,180.41396666666665,0.5189826760044288,6.226143984787594,104.59445,8.678967499999999,9754.627089488882
2017-12-08 16:07:21,226.1,195.0147,36922.53,44092.82367,24101.947589205567,0.8373818441825366,224.4,174.6873,35901.31,39199.83012,15739.206514966356,0.9158537139089009,225.93,169.9107,31321.94,38387.924451,22193.89146346543,0.8159321048987859,104145.78,62035.04556763735,121221.65800873721,0.8591350894779343,225.4766666666667,179.8709,0.4775069112842491,8.419260703093162,104.14578,8.697509583333332,9763.324599072215
2017-12-08 16:12:21,226.54,196.0039,37051.64,44402.723505999995,24469.93723041979,0.8344452113391948,224.82,177.8321,36444.6,39980.212722,16438.02117459308,0.9115659352143854,226.27,177.603,32886.1,40186.23081,23096.26752322967,0.8183424854021535,106382.34,64004.22592824254,124152.09704450873,0.85687106808886,225.87666666666667,183.81300000000002,0.4678069152782516,6.632229494105406,106.38234,8.772005,9772.096604072216
2017-12-08 16:17:21,226.85,197.4992,37239.69,44802.69352,24909.57316677566,0.8311931063558966,224.6,196.1025,39623.85,44044.621499999994,19232.24360951581,0.8996297084764369,226.35,182.336,33528.45,41271.753600000004,24066.58857870416,0.8123824910604234,110391.99,68208.40535499563,129764.31719556612,0.8507114466115493,225.9333333333333,191.97923333333333,0.5901445854234204,5.023060653956138,110.39199,9.03226375,9781.128867822215
2017-12-08 16:22:21,226.7,207.4279,39465.86,47023.90493,25567.43102711099,0.8392722820180303,224.51,195.5914,39290.53,43912.225214,19609.634763660368,0.8947515141517692,226.45,181.605,33122.98,41124.452249999995,24373.936259499194,0.8054327337575665,111879.37,69551.00205027056,131735.85433659903,0.8492704629533611,225.88666666666666,194.87476666666666,0.6094501667502871,6.809381683245122,111.87937,9.261306666666666,9790.390174488883
2017-12-08 16:27:21,226.75,186.1745,34443.67,42215.067875,24407.89938978685,0.8159093833980955,224.94,172.8963,34759.25,38891.293722,17444.978269071496,0.8937540172477577,226.5,166.8408,30285.05,37789.4412,22602.15946996564,0.8014156610497855,99487.97,64455.037128823984,118542.43116284978,0.8392604152290973,226.06333333333336,175.30386666666664,0.49691089517688103,6.201023137728866,99.48797,8.806972499999999,9799.197146988883
2017-12-08 16:32:21,227,195.3211,36032.99,44337.8897,25835.48131367531,0.8126906860882916,225.29,180.5817,36773.53,40683.251193000004,17402.138344807983,0.9038985066741,226.88,168.3064,30699.97,38185.356031999996,22707.559474538393,0.8039723388796713,103506.48999999999,65945.17913302168,122728.80722555083,0.8433756698195225,226.39,181.40306666666666,0.4858871858297603,7.672435526632042,103.50648999999999,8.458102499999999,9807.655249488884
2017-12-08 16:37:21,228.08,186.1966,34043.13,42467.720528,25388.434111764604,0.8016236703251952,225.92,187.7485,37878.5,42416.14112,19087.9088760858,0.893020887799234,227.62,171.2687,31182.68,38984.181494,23396.727864697914,0.7998803310722141,103104.31,67873.07085254832,123439.26639255088,0.8352634701515204,227.20666666666668,181.73793333333333,0.5662979372671093,5.760620879368792,103.10431,8.608783333333331,9816.264032822217
