DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-08 16:42:21,228.65,186.3277,33642.46,42603.828605,26139.4547944791,0.7896581387535604,226.89,178.3403,36387.93,40463.630667,17698.13428219152,0.8992749637188656,228.13,178.7058,33157.94,40768.154154,23719.051584764253,0.813329440296641,103188.33,67556.64066143488,123335.84696124293,0.8366450836667616,227.89,181.12460000000002,0.43880819693711876,2.8726633488769484,103.18833000000001,8.595526666666666,9824.859559488883
2017-12-08 16:47:21,228.57,200.6262,37509.2,45857.130534,26380.60530337232,0.8179578522077265,227.49,160.5443,33228.03,36522.222807,15158.191880407472,0.9098030581433115,229.09,159.1788,30696.48,36466.271292,19685.40214350073,0.8417773167484283,101433.70999999999,61224.19932728052,118478.69052125228,0.8561346310778576,228.38333333333333,173.44976666666665,0.3911552214843392,15.66818673533338,101.43370999999999,8.525918333333331,9833.385477822216
2017-12-08 16:52:21,227.91,204.5069,37565.11,46609.167579,27591.24884986551,0.8059596845691179,226.91,163.5911,33854.34,37120.456501,15225.372048230334,0.9120130297720876,228.49,155.6267,29667.86,35559.144683,19602.82769416002,0.8343243422889054,101087.31,62419.44859225587,118805.85762325599,0.8508613297549428,227.76999999999998,174.57489999999999,0.3775738683759869,17.14564923136145,101.08731,8.438375833333332,9841.82385365555
2017-12-08 16:57:21,226.76,201.7723,36887.3,45753.886748,27069.26765279788,0.8062112887406757,225.68,161.8061,33398.66,36516.400647999995,14764.045058507994,0.9146208116716249,227.32,152.172,28865.95,34591.73904,19061.619564165063,0.8344752475907902,99151.91,60894.932275470936,116358.47211734216,0.8521245440556307,226.58666666666667,171.9168,0.40014122631516985,17.366249255453805,99.15191,8.343300833333332,9850.167154488883
2017-12-08 17:02:21,226.5,202.8769,37186.22,45951.61785,26995.114838504367,0.8092472417704004,225.64,156.0442,31992.97,35209.813288,14703.08887121754,0.9086378771256836,227.1,157.7697,30285.51,35829.498869999996,19145.257201595152,0.8452674738735468,99464.7,60843.46091131706,116598.25591215749,0.8530547838977495,226.41333333333333,172.2302666666667,0.34155821211943077,17.79398820338971,99.4647,8.275692083333333,9858.442846572216
2017-12-08 17:07:21,226.83,205.3001,37955.73,46568.221682999996,26980.76779641622,0.8150564618587522,225.51,169.2946,34814.47,38177.625245999996,15667.920986624744,0.9119076887488604,227.18,160.4238,30702.15,36445.078884,19637.254396643202,0.8424223774551565,103472.35,62285.94317968417,120772.78638958921,0.8567521963616753,226.50666666666666,178.33950000000002,0.4400164822227468,15.117570700826215,103.47235,8.455710416666665,9866.898556988883
2017-12-08 17:12:21,227.64,184.4178,34034.01,41980.867992,24578.02759949687,0.8107028660409219,226.11,151.366,31127.45,34225.36626,14228.75792641953,0.9094847886662177,228.08,132.2613,24790.25,30166.157304000004,17188.38420059235,0.821790118979219,89951.71,55995.16972650875,105956.44937720697,0.8489498329617503,227.27666666666667,156.01503333333335,0.5133244357097768,18.205147324477906,89.95171,8.059335833333332,9874.957892822216
2017-12-08 17:17:21,228.17,188.0314,33905.94,42903.124538,26288.121420891555,0.7902906924638777,227.09,143.8573,29423.09,32668.554257000003,14195.640601764084,0.9006547938586971,228.7,143.117,27190.74,32730.857899999995,18220.118471689257,0.8307371619489389,90519.77,58703.88049434489,107888.7127828821,0.8390105662133927,227.98666666666668,158.33523333333332,0.39329785367565734,18.755248621227075,90.51977000000001,7.519645000000001,9882.477537822217
2017-12-08 17:22:21,228.52,186.6032,33815.17,42642.563264,25979.270189813687,0.7929910261409562,227.22,149.3001,30585.91,33923.968722,14674.391412359635,0.9016017627726665,228.9,145.6497,27714.23,33339.21633,18531.72417789664,0.8312801874428462,92115.31,59185.38578006996,109490.36590646599,0.8413097283709059,228.21333333333334,160.51766666666666,0.43526524888993023,16.25087996544513,92.11531,7.609795,9890.087332822217
2017-12-08 17:27:21,228.77,183.5834,33135.97,41998.37441800001,25804.475307853427,0.7889822036968726,227.87,129.9414,26846.04,29609.746817999996,12491.086539787511,0.9066622610795201,229.25,143.4545,27145.57,32886.944125,18565.266581871972,0.8254208690482883,87127.58,56860.82842951291,104040.22782725394,0.8374412649755504,228.63,152.32643333333334,0.33241481870270345,20.519725948199405,87.12758,7.46845375,9897.555786572217
2017-12-08 17:32:21,229.35,183.8585,33086.92,42167.946975,26141.75734337712,0.7846462152785422,228.91,114.1715,23596.95,26134.998065,11234.859792407457,0.9028870000798296,230.18,137.7723,26428.43,31712.428014,17527.583355335442,0.833377689918057,83112.29999999999,54904.20049112002,99609.8671962728,0.8343781829990221,229.48000000000002,145.26743333333332,0.30503747603276476,26.565532123166868,83.11229999999999,7.093328333333333,9904.64911490555
2017-12-08 17:37:21,229.85,185.8986,33407.78,42728.793209999996,26639.632216953403,0.7818563898074574,229.39,114.398,23760.37,26241.757219999996,11138.87963201515,0.9054412705979604,230.83,126.5381,24049.42,29208.789623,16576.45284444994,0.8233624299537103,81217.56999999999,54354.9646934185,97727.96868618354,0.8310575886499754,230.02333333333334,142.27823333333333,0.3506890605300934,30.65849613445204,81.21757,6.847077916666667,9911.496192822216
2017-12-08 17:42:21,227.21,192.1606,34954.08,43660.809926,26162.54220728368,0.800582491695484,226.79,113.1921,23787.77,25670.836358999997,9650.58743277611,0.926645695034404,228.31,124.2083,23563.64,28357.996972999998,15777.542973196969,0.8309345692657784,82305.49,51590.672613256764,97138.000724888,0.8473047559739644,227.43666666666664,143.18699999999998,0.3839896821093184,34.20254632054587,82.30549,6.813460833333332,9918.30965365555
2017-12-08 17:47:21,228.69,168.1279,30959.68,38449.169451,22799.930828169454,0.8052106311283348,227.61,103.2897,21728.97,23509.768617,8975.582608609762,0.924252822475152,229.28,111.1353,21036.87,25481.101584,14378.339213456726,0.8255871486030806,73725.52,46153.852650235945,86980.63240589881,0.8476084613406435,228.52666666666667,127.51763333333334,0.40112021937629033,31.846785111287883,73.72552,6.501292083333333,9924.810945738884
2017-12-08 17:52:21,229.24,154.4848,28842.89,35414.095552000006,20548.621856807982,0.8144466080645423,227.92,94.1145,19623.53,21450.57684,8662.812309397252,0.9148252816869235,229.64,104.4406,19540.43,23983.739384,13906.521860434144,0.8147365882834678,68006.85,43117.956026639375,80523.84602611643,0.8445554125413139,228.9333333333333,117.67996666666669,0.4426324985439668,31.27536009385906,68.00685,5.905515416666667,9930.71646115555
2017-12-08 17:57:21,228.75,163.9972,30992,37514.3595,21138.19066749187,0.8261369889575217,227.09,106.0434,22130.99,24081.395706000003,9493.834882114565,0.9190077797063047,229.07,104.2678,19230.93,23884.624945999996,14164.979355656871,0.8051593878270482,72353.92000000001,44797.004905263304,85099.12683364375,0.8502310504482762,228.30333333333337,124.76946666666667,0.5314566877400095,31.44017072553006,72.35392000000002,5.848365416666668,9936.564826572217
2017-12-08 18:02:21,228.42,174.1858,31850.36,39787.520436,23845.363287555872,0.8005113073390117,226.99,115.7875,23968.66,26282.604625,10783.257563392954,0.911959082518063,228.74,122.9991,22941.1,28134.814134,16287.224967585063,0.8153990245230173,78760.12,50915.84581853389,93784.75280039455,0.8397966369611058,228.04999999999998,137.65746666666666,0.46481034860775,26.535671633261693,78.76012,6.2964183333333335,9942.86124490555
2017-12-08 18:07:21,228.4,168.6043,30488.35,38509.22212,23524.895378407047,0.7917155507580531,227.01,107.3896,22167.47,24378.513096,10144.711655386927,0.9093036114510699,228.59,122.6721,22401.45,28041.615339,16867.34207627094,0.7988644637330963,75057.27,50536.94911006492,90485.23086783937,0.8294974691463948,228,132.88866666666667,0.43421052631579343,26.876357652771993,75.05727,6.409057916666667,9949.270302822217
2017-12-08 18:12:21,228.45,165.9205,30476.88,37904.538225,22536.94308277158,0.8040430361950414,226.83,103.6807,21305.07,23517.893181000003,9959.181290047212,0.9059089534947062,228.49,121.322,21759.03,27720.863780000003,17175.29918715875,0.7849333329828871,73540.98,49671.42355997754,88744.16069711342,0.8286852838802279,227.92333333333332,130.30773333333335,0.4796934641765383,27.32974149398142,73.54097999999999,6.19159375,9955.461896572217
2017-12-08 18:17:21,228.5,149.5667,26851.56,34175.99095,21142.18727995951,0.7856848990650848,226.84,89.7823,18323.85,20366.216932000003,8889.280808860954,0.8997179034859941,228.36,109.9479,18957.65,25107.702444000002,16462.206064010486,0.755053157184851,64133.060000000005,46493.67415283095,79213.07418092813,0.809627206911774,227.9,116.4323,0.4651162790697684,28.458082508032568,64.13306,5.736418333333334,9961.19831490555
2017-12-08 18:22:21,228.42,162.6434,29499.62,37151.005428000004,22582.507039008884,0.79404634303024,226.8,96.607,19594.17,21910.4676,9804.952445664883,0.894283515884435,228.36,123.0512,21765.4,28099.972032,17772.894841279576,0.7745701659494093,70859.19,50160.35432595335,86816.39219387826,0.8161959764667178,227.86,127.43386666666667,0.465197928552621,27.629651563059117,70.85919,5.624677083333333,9966.822991988884
2017-12-08 18:27:21,229.46,157.8421,28387.98,36218.448266,22492.189451374412,0.7837989024684187,227.59,95.487,19536.15,21731.886329999998,9519.12425791053,0.8989624601998368,229.21,115.2089,19570.38,26407.031969,17729.398299643108,0.7411048702093538,67494.51000000001,49740.71200892805,83842.99202256097,0.8050107513080901,228.75333333333333,122.846,0.5085536094191678,28.487781449945448,67.49451,5.7647375,9972.587729488883
2017-12-08 18:32:21,228.59,169.5822,30873.93,38764.795098,23441.625057683712,0.796442491749244,226.24,112.7119,22989.35,25499.940256,11033.437344593458,0.9015452494870346,227.85,129.1627,21965.09,29429.721195,19586.814720809816,0.7463573934139678,75828.37,54061.87712308698,93126.9469859753,0.8142473521806698,227.56000000000003,137.1522666666667,0.5800667955704084,23.645204065165508,75.82836999999999,5.971786666666667,9978.55951615555
2017-12-08 18:37:21,227.66,181.2069,34891.22,41253.562853999996,22010.434231530468,0.8457747061383064,224.12,157.768,33559.08,35358.96416,11137.526476815421,0.9490968074784235,225.72,157.5931,30214.1,35571.914531999995,18774.16481929123,0.8493807656267649,98664.4,51922.12552763712,111492.47035861976,0.8849422717304783,225.83333333333334,165.52266666666665,0.8088560885608798,9.475580383754092,98.6644,7.2705320833333325,9985.830048238884
2017-12-08 18:42:21,227.2,187.607,36194.68,42624.310399999995,22511.70754903207,0.8491557906823052,223.59,158.0428,33716.92,35336.789652,10576.294654712223,0.9541591166613428,225.28,155.2708,30153.13,34979.405824,17729.85005585736,0.8620252199741882,100064.73000000001,50817.852259601656,112229.2488536371,0.8916100840209548,225.35666666666665,166.97353333333334,0.817962637005044,12.357327688260373,100.06473000000001,8.280380416666667,9994.110428655551
2017-12-08 18:47:21,231.06,184.7424,35505.54,42686.578944,23696.00496393314,0.8317729103233895,227.16,162.3197,34914.99,36872.543052,11854.446609669028,0.9469102782186914,228.68,164.0793,32030.22,37521.654323999996,19543.273777986826,0.8536462631263168,102450.75,55093.725351589,116324.86728416594,0.8807295670471443,228.9666666666667,170.38046666666665,0.9142524384917623,8.42933090530332,102.45075,8.438144999999999,10002.548573655551
2017-12-08 18:52:21,228.88,179.8461,35213.17,41163.175368000004,21317.59050474097,0.8554531977961666,224.69,154.7045,33166.43,34760.554104999996,10405.961884503138,0.9541398534619246,226.39,165.7966,32879.32,37534.692274,18105.342870033568,0.8759714815292426,101258.92000000001,49828.89525927768,112855.16240884361,0.897246681841336,226.65333333333334,166.78240000000002,0.9824107300429405,7.832780916931272,101.25892000000002,8.487902916666666,10011.036476572217
2017-12-08 18:57:21,228.45,177.7675,34582.53,40610.985375000004,21290.860760607222,0.8515560427964621,224.16,156.5287,33478.48,35087.473392,10503.435910401307,0.9541433669496747,225.81,169.8295,33825.51,38349.199394999996,18069.199414400402,0.8820395349481586,101886.52000000002,49863.49608540893,113433.81858850559,0.8982023286159947,226.14000000000001,168.0419,1.0214911117007046,6.851386469684057,101.88652000000002,8.464393333333334,10019.50086990555
2017-12-08 19:02:21,227.99,185.6576,36051.27,42328.076224000004,22180.441118513732,0.8517105717069877,223.6,162.9428,34693.97,36434.01008,11124.996006679794,0.9522413240766168,225.36,174.305,34456.91,39281.374800000005,18861.276717920642,0.87718187500912,105202.15,52166.713843114165,117425.96986106549,0.8959019041909697,225.65,174.30180000000004,1.0370042100598287,6.516857542492409,105.20214999999999,8.628694583333333,10028.129564488883
2017-12-08 19:07:21,227.82,180.106,35045,41031.74892,21341.330662213197,0.8540947174425243,223.4,154.946,33044.28,34614.9364,10308.70415026277,0.9546248942407417,225.21,165.5518,32618.79,37283.920878,18058.385724445696,0.8748755289642101,100708.07,49708.420536921665,112307.80220180767,0.8967148143370848,225.4766666666667,166.86793333333333,1.0392797480892206,7.933259795470991,100.70807,8.5795925,10036.709156988883
2017-12-08 19:12:21,228.19,166.0641,32319.36,37894.166979,19784.510613677914,0.8528848257282072,223.55,144.6391,31063.62,32334.070805000003,8974.61126279872,0.9607086032358305,225.45,148.3222,29014.34,33439.23999,16623.803580204363,0.8676734282440849,92397.31999999999,45382.925456681,102941.12232819818,0.8975744377977316,225.73000000000002,153.0084666666667,1.0897975457404774,8.532621506347994,92.39732,8.046057916666665,10044.75521490555
2017-12-08 19:17:21,227.81,166.3177,32361.08,37888.835237,19705.946738234445,0.8541059601747293,223.27,141.354,30373.03,31560.107580000004,8574.347734975165,0.962386770165756,225.17,142.009,27621.68,31976.166529999995,16109.562996304148,0.8638208702749086,90355.79000000001,44389.85746951376,100670.89069183727,0.8975364117576677,225.41666666666666,149.89356666666666,1.0617375231053656,10.957196962200076,90.35579000000001,7.614712916666666,10052.369927822218
2017-12-08 19:22:21,227.76,173.4362,33572.42,39501.828912000004,20815.54954202554,0.8498953320564165,223.27,147.3849,31569.38,32906.626623,9285.489869744732,0.9593623910976845,225.15,149.8198,29149.64,33731.92797,16974.72981946011,0.864155764411826,94291.44,47075.769231230384,105389.77040484364,0.8946925269671755,225.39333333333332,156.8803,1.0500162678576745,10.553205214421446,94.29144000000001,7.693634583333333,10060.06356240555
2017-12-08 19:27:21,228.17,162.2563,31429.22,37022.019971,19566.146603885063,0.8489331490993485,223.52,144.2486,31045.68,32242.447072000003,8702.938959243682,0.9628822505522758,225.34,146.4976,28754.01,33011.769184000004,16216.775683766247,0.8710229930341438,91228.91,44485.861246894994,101497.31952453766,0.8988307319578505,225.67666666666665,151.00083333333336,1.1048254877922719,7.453910298508274,91.22891,7.730014583333333,10067.793576988885
2017-12-08 19:32:21,228.22,164.7213,31914.69,37592.695086,19866.134149171263,0.8489598824183647,223.57,142.1201,30542.26,31773.790757000002,8760.372889439062,0.9612406726531776,225.5,144.1578,28152.19,32507.5839,16254.14437057329,0.8660191445356847,90609.14,44880.651409183614,101115.22695643944,0.8960978749425597,225.76333333333332,150.33306666666667,1.088160167727271,9.570903895173215,90.60914,7.576585416666665,10075.370162405552
2017-12-08 19:37:21,228.47,164.5971,31874.56,37605.499437000006,19954.598786059512,0.8476036876840056,223.77,144.3433,30998.51,32299.700241000002,9075.407067363738,0.959715098552267,225.75,144.5339,28179.21,32628.527925,16448.49410518801,0.8636371847596922,91052.28,45478.49995861126,101778.24743865362,0.8946143433534887,225.99666666666667,151.1581,1.0944114219973728,8.890691269604488,91.05228,7.569225833333332,10082.939388238885
2017-12-08 19:42:21,228.62,172.9364,33312.08,39536.719767999995,21294.542401445528,0.8425605410735653,224.03,145.4044,31187.93,32574.947732,9404.267225979489,0.9574207227157739,226.02,149.7242,29072.15,33840.663684,17320.525770053762,0.8590892386589164,93572.16,48019.335397478775,105174.16840213741,0.8896876621094194,226.22333333333333,156.02166666666668,1.0594250519398274,10.841272045549218,93.57216,7.692684999999999,10090.632073238885
2017-12-08 19:47:21,229.34,147.1522,28102.3,33747.885548,18686.372405336122,0.8327129105623456,224.33,137.6715,29557.84,30883.847595000003,8952.437478451744,0.9570646892061895,226.21,144.0036,28119.69,32575.054356000004,16444.366834884673,0.863227723051232,85779.83,44083.176718672534,96444.31400781806,0.8894234033646239,226.62666666666667,142.94243333333335,1.1972701064893827,3.687451801692671,85.77983,7.472999583333333,10098.105072822218
2017-12-08 19:52:21,229.14,157.4885,30623.89,36086.91488999999,19090.384688266582,0.8486147982820819,224.21,139.5831,30003.69,31295.926851,8900.203584584051,0.9587091043140423,226.2,145.1569,28330.54,32834.49078,16597.719364126653,0.8628286697004777,88958.12,44588.30763697729,99507.1067404943,0.8939876046441072,226.51666666666665,147.4095,1.1581193436833206,6.837415499001068,88.95812,7.280747916666667,10105.385820738884
2017-12-08 19:57:21,229.19,150.4509,28898.06,34481.841771,18812.217842579867,0.8380660230366209,224.17,139.6809,29987.21,31312.267353,9012.509262222684,0.957682484693238,226.16,145.2861,28425.6,32857.904376,16481.114787002727,0.8651069062323574,87310.87,44305.84189180528,97909.11931939,0.891754216634128,226.50666666666666,145.13930000000002,1.1846597598304702,3.7608008306502865,87.31087,7.34454125,10112.730361988884
2017-12-08 20:02:21,229.22,152.4431,29532.52,34943.007381999996,18677.366713434367,0.8451625149818367,224.03,143.9597,30753.92,32251.291591,9712.99201694861,0.9535717325684452,226.23,141.609,28018.37,32036.20407,15533.490070096437,0.8745845774605218,88304.81,43923.84880047941,98625.77737378539,0.8953522329697886,226.49333333333334,146.00393333333332,1.203861776652731,4.410269312379255,88.30481,7.31732,10120.047681988885
2017-12-08 20:07:21,229.51,152.7653,29909.66,35061.164003,18294.738585988674,0.8530709361914165,224.21,145.6043,31197.63,32645.940103,9615.88724932669,0.9556358279641974,226.49,140.8619,27952.48,31903.811730999998,15378.94875525285,0.8761486005397717,89059.77,43289.57459056821,99023.38057592898,0.8993812318062693,226.73666666666668,146.41049999999998,1.2231516737478039,4.340399083399082,89.05977,7.3901908333333335,10127.437872822218
2017-12-08 20:12:21,229.95,150.0475,29519.89,34503.422625,17862.31416214769,0.85556410796797,224.62,140.7934,30272.94,31625.013508,9148.255742904357,0.9572467057553042,227,136.3737,27093.26,30956.829900000004,14976.00013454642,0.8751949113497566,86886.09,41986.57003959847,96499.03988733882,0.9003829478659913,227.18999999999997,142.40486666666666,1.2148422025617411,5.366834373169843,86.88609,7.331077499999999,10134.76895032222
2017-12-08 20:17:21,230.09,143.607,28053.3,33042.53463,17459.136687841965,0.849005692636237,224.71,137.3913,29527.09,30873.199023,9016.949264893761,0.9563987838773309,227.04,132.7663,26323.91,30143.260752,14685.636897151024,0.8732933777993284,83904.3,41161.72284988675,93457.04353584533,0.8977846594068495,227.28,137.92153333333331,1.236360436466034,4.1222472874673315,83.9043,7.11626625,10141.885216572218
2017-12-08 20:22:21,230.23,143.8449,28047.71,33117.411326999994,17609.34117897679,0.8469173427553873,224.77,143.3714,30805.28,32225.589578,9461.677851803148,0.9559260328019064,227.04,141.7929,28330.54,32192.660015999998,15288.814938188141,0.8800310376936701,87183.53,42359.83396896807,96929.47661645265,0.8994532214899178,227.34666666666666,143.00306666666665,1.2682540613453723,0.8462522482035247,87.18353,7.128659583333334,10149.013876155552
2017-12-08 20:27:21,230,156.7486,30690.39,36052.178,18917.17474126578,0.851277001905405,224.72,147.8436,31674.99,33223.413792,10024.481657140965,0.9533935976087788,227.07,143.4447,28386.46,32571.988029,15973.205465081806,0.871499153650877,90751.84,44914.86186348855,101258.28993026624,0.8962410886308495,227.26333333333332,149.34563333333335,1.2041831062350632,4.956935466699276,90.75184,7.41397375,10156.427849905553
2017-12-08 20:32:21,231.17,134.027,25763.8,30983.021589999997,17209.71343185022,0.831545752410264,225.66,136.6091,29426.44,30827.209506000003,9187.027530883806,0.9545606128985704,227.92,135.3843,26972.32,30856.789655999997,14987.842462883991,0.8741129683513698,82162.56,41384.58342561802,91996.57608338224,0.8931045425596159,228.25,135.34013333333334,1.279299014238768,0.9702468151846713,82.16256,7.204766666666666,10163.632616572218
2017-12-08 20:37:21,231.12,141.5487,27708.24,32714.735544,17392.738651985113,0.8469651225740015,225.64,139.4458,30079.38,31464.550311999996,9233.029034503194,0.9559767961637857,228.01,136.2704,27143.29,31071.013904,15121.167712794579,0.8735888080081495,84930.91,41746.935399282884,94636.49448632382,0.897443533395815,228.25666666666666,139.0883,1.2544357959606922,2.0259791801323397,84.93091,6.9622279166666665,10170.594844488885
2017-12-08 20:42:21,232.33,129.8084,24702.14,30158.385572000003,17301.22827228801,0.8190803165184759,226.54,135.2288,29019.69,30634.732352,9815.519272181964,0.9472806769309162,229.14,126.6476,25076.37,29020.031064,14606.090187953276,0.8641055533227117,78798.2,41722.83773242325,89162.50059125821,0.8837594221502311,229.33666666666667,130.5616,1.3052135870118193,3.574711094226793,78.7982,6.82204625,10177.416890738885
2017-12-08 20:47:21,232.62,106.6012,18761.72,24797.571144,16214.72778936919,0.7565950669543525,227.24,92.9026,19202.61,21111.186824000004,8771.657671485553,0.9095940536213596,229.68,98.0207,17279.61,22513.394376,14431.49349780571,0.7675257542869954,55243.94,39417.878958660454,67865.02846329033,0.8140266238874805,229.84666666666666,99.17483333333332,1.2066015024509125,7.488156437537091,55.24394,5.585089166666667,10183.001979905552
2017-12-08 20:52:21,232.45,107.9041,18870.26,25082.308044999998,16523.784808471446,0.75233347609578,227.09,90.7795,18679.88,20615.116655,8720.385191312276,0.9061253599779836,229.55,91.9957,15380.53,21117.612935,14470.41371183213,0.7283271100451203,52930.67,39714.58371161585,66173.28755650457,0.7998797090865879,229.69666666666663,96.8931,1.1986823201613837,11.364070300155529,52.93067,4.507275416666666,10187.509255322218
2017-12-08 20:57:21,232.55,105.5574,18664.04,24547.37337,15944.502194944349,0.760327376729024,227.2,84.9859,17599.25,19308.79648,7943.300381048196,0.9114628153147326,229.67,87.6442,14612.51,20129.243413999997,13844.168155579526,0.7259343880673091,50875.8,37731.97073157207,63340.73445207446,0.8032082425329974,229.80666666666664,92.72916666666667,1.1937570711612813,13.83408672208492,50.875800000000005,4.325269583333333,10191.834524905551
2017-12-08 21:02:21,232.66,100.8502,17535.75,23463.807532,15589.988320593442,0.7473531299677045,227.3,82.5181,17088.76,18756.36413,7731.460213927948,0.9110912904845592,229.67,84.6572,13831.82,19443.219124,13664.535315607307,0.7113955725020096,48456.329999999994,36985.9838501287,60958.82970030577,0.7949025635535936,229.87666666666667,89.34183333333334,1.2107941939880797,12.881274356357874,48.456329999999994,4.13883875,10195.97336365555
2017-12-08 21:07:21,232.63,104.1783,18272.2,24234.997928999997,15920.48465903705,0.7539592144192092,227.61,76.6039,16155.87,17435.813679,6557.09258680274,0.9265911128345226,229.77,84.905,14025.76,19508.62185,13559.660132492165,0.718951861789253,48453.83,36037.237378331956,60385.89338190788,0.802403132360002,230.00333333333333,88.56239999999998,1.1420124346023965,17.632652231646855,48.45383,4.0379233333333335,10200.011286988884
2017-12-08 21:12:21,232.66,95.0515,15991.66,22114.68199,15275.011291754596,0.7231241221208263,227.48,78.6711,16662.86,17896.101828,6528.365588609821,0.9310888013572607,229.51,87.6814,14636.55,20123.758114,13810.758296642543,0.7273268699158842,47291.07,35614.13517700696,59201.45206117012,0.7988160484836812,229.88333333333333,87.13466666666666,1.2078590589429439,9.713202552371042,47.29107,3.989370833333333,10204.000657822216
2017-12-08 21:17:21,232.44,110.2145,19446.75,25618.25838,16676.902496025457,0.7590972700619627,227.5,80.7678,17073.79,18374.674499999997,6790.755334780526,0.9292023104953507,229.73,91.4205,15191.57,21002.031465,14501.77667018597,0.7233381220915145,51712.11,37969.43450099195,64154.65904341802,0.8060538512877566,229.89,94.13426666666668,1.1092261516377449,17.08223147929127,51.71211,4.125132499999999,10208.125790322216
2017-12-08 21:22:21,232.5,101.595,17832.99,23620.8375,15489.623360860209,0.7549685738280872,227.53,74.4868,15836.26,16947.981604,6037.130913101225,0.9344038936331146,229.8,82.8608,13728.69,19041.41184,13194.636627978514,0.7209911804522999,47397.94,34721.39090193994,58754.91215557145,0.8067059971853856,229.9433333333333,86.31419999999999,1.1118681414261633,17.70369186066721,47.397940000000006,4.129585416666666,10212.255375738883
2017-12-08 21:27:21,232.57,96.4004,16557.89,22419.841028,15115.738502259559,0.7385373508813445,227.5,75.2926,15965.92,17129.066499999997,6204.378914526587,0.9320951611694661,229.79,81.4572,13490.21,18718.049988,12976.117659345064,0.7207059500668324,46014.02,34296.23507613121,57389.213071427046,0.8017886556961602,229.95333333333335,84.3834,1.1379120401240739,14.24095260442221,46.014019999999995,3.8921649999999994,10216.147540738883
2017-12-08 21:32:21,232.66,99.0896,17134.83,23054.186336000002,15423.783857604762,0.7432415852926157,227.64,74.5956,15820.23,16980.942384,6170.310121527743,0.9316461738252134,229.89,82.0246,13465.22,18856.635294,13200.778195338578,0.7140839174147099,46420.28,34794.87217447108,58013.14958624623,0.8001682434253721,230.0633333333333,85.23660000000001,1.1286747127602657,16.252408003134793,46.42028,3.8514291666666662,10219.99896990555
2017-12-08 21:37:21,232.76,96.7843,16655.16,22527.513668,15168.86671562272,0.739325264450218,227.65,77.2505,16348.9,17586.076325,6479.471374944534,0.9296502356673354,229.86,86.9422,14626.22,19984.534092,13618.197068111122,0.7318769570842791,47630.28,35266.53515867837,59265.268707538125,0.8036794743148066,230.09,86.99233333333335,1.1604154895910241,11.25612601876792,47.63028,3.918773333333333,10223.917743238882
2017-12-08 21:42:21,232.83,99.4156,17694.41,23146.934148,14922.7482456734,0.7644386028345304,227.73,77.3448,16377.39,17613.731304,6482.640452578686,0.929808097860603,230.03,84.735,13968.58,19491.59205,13594.15070635982,0.7166464373032063,48040.380000000005,34999.5394046119,59437.74784662842,0.8082469767186018,230.1966666666667,87.16513333333334,1.1439493766199882,14.054319884785722,48.040380000000006,3.9862775,10227.904020738883
2017-12-08 21:47:21,233.56,80.7968,13971.05,18870.900608,12685.450392261,0.740348873125706,228.26,68.8998,14531.79,15727.068347999999,6013.963603029487,0.9239986549589835,230.51,79.3545,12937.04,18292.005795,12931.762139890818,0.7072510333194982,41439.880000000005,31631.176135181304,52132.47508136616,0.7948956947722584,230.77666666666664,76.35036666666666,1.2060722487831064,9.758390158353302,41.43988,3.728344166666667,10231.632364905548
2017-12-08 21:52:21,232.11,76.852,12777.78,17838.117720000002,12446.958747588827,0.7163188516058295,226.88,63.0132,13119.45,14296.434815999999,5680.499990813917,0.9176728442336712,229.27,70.5425,10717.07,16173.278975000001,12112.776866527225,0.6626405206121784,36614.3,30240.23560492997,47487.6701253249,0.7710275088959104,229.42,70.1359,1.172522012030349,10.15556940169016,36.6143,3.2522575,10234.884622405549
2017-12-08 21:57:21,231.19,79.2127,13776.09,18313.184113,12066.153350116829,0.7522498498893347,225.95,59.9779,12519.88,13552.006505,5187.435310166509,0.9238395801670256,228.49,64.7806,9705.61,14801.719294000002,11175.510215926248,0.655708286802483,36001.58,28429.098876209588,45872.948732446894,0.7848106780747525,228.54333333333332,67.99040000000001,1.1580590114201574,16.505712571186503,36.001580000000004,3.0256616666666667,10237.910284072215
2017-12-08 22:02:21,231.4,71.1375,11741.17,16461.217500000002,11537.617111579251,0.7132625518130721,226.28,52.9893,11374.54,11990.418804,3793.4130916256377,0.948635755425445,228.95,43.8243,6958.92,10033.573484999999,7228.141483984319,0.6935634657386476,30074.629999999997,22559.17168718921,37595.207099429295,0.7999591522520576,228.87666666666667,55.9837,1.1345266009350004,27.068235932959066,30.07463,2.753175416666666,10240.663459488882
2017-12-08 22:07:21,231.8,68.1232,11166.82,15790.95776,11164.96655013817,0.7071654658140255,226.69,52.3553,11282.48,11868.422957,3683.0841065396066,0.950630091367412,229.42,41.5119,7053.22,9523.660097999998,6399.389759487802,0.7405997197948299,29502.52,21247.440416165577,36357.2882733147,0.8114609587551138,229.3033333333333,53.9968,1.1396839702868031,26.16155031409268,29.50252,2.4823812499999995,10243.145840738882
2017-12-08 22:12:21,231.6,67.418,11111.51,15614.008800000001,10969.576852658332,0.7116372318171102,226.54,51.5072,11106.08,11668.441088,3578.757390174225,0.9518049511705261,229.35,40.2421,6728.43,9229.525635,6317.624013996255,0.7290114645204082,28946.02,20865.958256828813,35682.77298383805,0.8112043313761138,229.16333333333333,53.05576666666667,1.1447439235479795,27.070070297102482,28.94602,2.4353558333333334,10245.581196572215
2017-12-08 22:17:21,231.41,69.0531,11136.14,15979.577871,11460.073945474911,0.6968982591342446,226.32,52.5011,11263.81,11882.048952,3782.8126548408773,0.9479686580574189,229.14,39.6736,6625.39,9090.808704,6224.7096511100135,0.7288009478281946,29025.339999999997,21467.596251425803,36101.63501740373,0.8039896250130383,228.95666666666668,53.7426,1.151600739586829,28.488573310558095,29.025339999999996,2.415473333333333,10247.996669905548
2017-12-08 22:22:21,231.09,70.9622,11833.16,16398.654798,11353.070227844468,0.721593334682744,226.02,54.7572,11552.88,12376.222344,4438.675840126747,0.9334738564713039,228.86,39.382,6460.2,9012.96452,6284.850467495533,0.7167674948308794,29846.24,22076.59653546675,37123.76808363319,0.8039658025220332,228.65666666666667,55.03379999999999,1.1531116521130615,28.94294052018942,29.84624,2.4529825,10250.449652405548
2017-12-08 22:27:21,230.59,65.6138,10373.63,15129.886142,11013.684909828484,0.6856383387580948,225.51,53.7605,10569.45,12123.530354999999,5938.578530768654,0.8718128870474545,228.39,40.1286,6737.84,9164.970953999999,6212.745345019675,0.7351730882528666,27680.920000000002,23165.00878561681,36095.0268608309,0.766890134386862,228.16333333333333,53.167633333333335,1.162909611535597,24.52438168835802,27.68092,2.396965,10252.846617405548
2017-12-08 22:32:21,230.42,69.2613,11505.62,15959.188746,11059.67512389279,0.7209401544852185,225.54,49.6877,9638.9,11206.563858,5716.526943296239,0.8601119952677648,228.38,37.8329,6066.83,8640.277702000001,6152.070587922283,0.7021568298199126,27211.35,22928.272655111312,35583.18782472454,0.7647249069992691,228.11333333333332,52.26063333333334,1.1280942221702621,32.53054083411414,27.21135,2.287177916666667,10255.133795322216
2017-12-08 22:37:21,230.88,69.1585,11404.86,15967.314480000001,11175.164432061734,0.7142628783497224,225.94,51.3231,9993.66,11595.941213999999,5881.548473229116,0.8618239619854631,228.8,40.1442,6673.85,9184.99296,6310.6118445638485,0.7266037142395372,28072.370000000003,23367.3247498547,36525.19436474051,0.768575513101159,228.54,53.54193333333333,1.1376564277588144,29.166983137204618,28.072370000000003,2.303488333333333,10257.437283655549
2017-12-08 22:42:21,231.14,67.5081,10764.96,15603.822234,11295.791451185381,0.6898925044495607,226.34,48.2531,9281.72,10921.606654000001,5755.96783749676,0.8498493210795686,229.14,40.011,6677.08,9168.12054,6282.597942696149,0.7282932167905375,26723.760000000002,23334.35723137829,35477.47984199521,0.7532598177497009,228.87333333333333,51.92406666666667,1.1068713407707311,30.013121725185876,26.723760000000002,2.2831720833333335,10259.720455738881
2017-12-08 22:47:21,231.22,65.6926,10480.69,15189.442971999999,10994.285557667681,0.6899983112823791,226.3,49.2983,9513.03,11156.20529,5827.793466804049,0.8527119887733798,229.13,39.1075,6412.72,8960.701475,6258.689409586257,0.7156493292284353,26406.440000000002,23080.768434057987,35071.66869397873,0.7529279610392072,228.88333333333333,51.36613333333333,1.1286681715575537,27.890880112966787,26.406440000000003,2.2137583333333333,10261.934214072215
2017-12-08 22:52:21,231.06,69.4278,11402.69,16041.987468000001,11283.794693602373,0.7108028243224657,226.32,50.9789,9937.74,11537.544648000001,5861.421346140667,0.8613392453239761,229.12,40.2237,6684.92,9216.054144,6344.091627549176,0.7253559815891637,28025.35,23489.307667292218,36567.30530557609,0.7664045727680803,228.83333333333334,53.54346666666667,1.0983248361252802,29.666240014343494,28.02535,2.2679912499999997,10264.202205322215
2017-12-08 22:57:21,231.17,65.5794,10519.12,15159.989898000002,10916.657369958173,0.6938738132924315,226.42,51.738,10097.81,11714.51796,5938.363767828858,0.86199108102268,229.11,39.432,6478.22,9034.26552,6296.873757465754,0.7170721278512965,27095.15,23151.894895252783,35639.26753965816,0.7602611352730367,228.9,52.2498,1.0834425513324675,25.511293823134263,27.09515,2.2966875,10266.498892822216
2017-12-08 23:02:21,231.37,69.1956,11469.37,16009.785972,11169.905938384081,0.7163974596574326,226.76,49.2423,9576.95,11166.183948,5741.575799209905,0.8576743894421827,229.45,37.7923,6050.87,8671.443234999999,6211.352511404199,0.697792724465664,27097.19,23122.834248998184,35621.9478636801,0.7606880483823321,229.1933333333333,52.07673333333333,1.0616946391692497,32.87238958920875,27.097189999999998,2.2580141666666664,10268.756906988881
2017-12-08 23:07:21,231.51,65.2281,10267.92,15100.957430999999,11072.882831786585,0.6799515889582936,226.9,51.2583,9998.22,11630.50827,5941.743805495018,0.8596546056193982,229.51,40.7673,6908,9356.503023,6310.600987180866,0.7383100270495152,27174.14,23325.227624462466,35812.01095264809,0.7587996115585526,229.30666666666664,52.4179,1.049540644260948,24.438598265096452,27.174139999999998,2.2613054166666666,10271.018212405548
2017-12-08 23:12:21,230.99,69.6262,11588.45,16082.955938,11152.098381073825,0.7205422961222815,226.56,49.1228,9576.35,11129.261568,5670.448282672351,0.8604658935804788,229.21,39.3628,6396.87,9022.347388,6362.610045637751,0.7090028486941252,27561.670000000002,23185.156709383926,36016.623173579035,0.7652485872195428,228.92,52.70393333333333,1.03092783505154,32.10816649990703,27.561670000000003,2.2806587499999997,10273.298871155548
2017-12-08 23:17:21,229.64,67.9205,10925.86,15597.26362,11131.04737624342,0.7004985147516537,225.23,49.1066,9456.03,11060.279518,5737.009644003597,0.8549539805581613,227.87,39.5195,6457.03,9005.308465,6277.128653206071,0.717024855405661,26838.92,23145.18567345309,35440.474695255114,0.7572957256013639,227.58,52.1822,1.0326039195008447,30.160284541472,26.838919999999998,2.2666912499999996,10275.565562405549
2017-12-08 23:22:21,229.39,66.9356,10989.11,15354.357283999998,10723.607089623518,0.7156997715203096,224.96,51.1992,9960.03,11517.772032,5784.191817377897,0.86475318076516,227.61,40.5132,6752.89,9221.209452,6279.2659129514595,0.7323215067558582,27702.03,22787.064819952873,35869.94269900126,0.7722908908012088,227.32000000000002,52.88266666666666,1.038184057716001,26.573798598154415,27.70203,2.272539583333333,10277.838101988882
2017-12-08 23:27:21,230.28,69.7554,11468.03,16063.273511999998,11247.80173369093,0.7139285769760977,226.04,49.7379,9672.83,11242.754916,5730.26159021926,0.8603611901415925,228.62,38.7787,6191.91,8865.586394,6344.987995369094,0.6984208065684775,27332.77,23323.051319279286,35931.115188853175,0.7606991838783612,228.31333333333336,52.75733333333333,0.9957076532251155,32.21934391427416,27.33277,2.2931166666666667,10280.131218655548
2017-12-08 23:32:21,229.99,66.8844,10933.53,15382.743156,10820.661197106434,0.7107659465623597,225.74,48.812,9308.75,11018.82088,5895.895777829181,0.844804548633338,228.24,40.9663,6861.2,9350.148312,6352.102645297574,0.7338065419983041,27103.48,23068.65962023319,35591.59570438754,0.7615134827084706,227.99,52.2209,0.986885389710075,28.079753508652665,27.10348,2.2681770833333332,10282.399395738881
2017-12-08 23:37:21,230.15,68.4195,11201.12,15746.747925,11067.745071110547,0.7113290981318608,225.93,51.0673,9972.52,11537.635089000001,5802.229597019067,0.8643469760547217,228.37,40.8534,6768.32,9329.690958000001,6421.290972178958,0.7254602569870031,27941.96,23291.26564030857,36376.31349888301,0.7681361114522502,228.15,53.446733333333334,0.9730440499671265,28.014371941659043,27.941959999999998,2.29356,10284.692955738881
2017-12-08 23:42:21,231.1,64.8955,10142.7,14997.35005,11047.449716212106,0.6762994773199951,226.95,49.3525,9502.81,11200.549874999999,5928.652427513566,0.8484235243852258,229.26,39.9909,6610.05,9168.313734000001,6353.362552424743,0.7209668202656643,26255.56,23329.464696150415,35122.90355199195,0.7475338694915772,229.10333333333332,51.41296666666667,0.9398961167449924,26.22399407672123,26.255560000000003,2.25823,10286.95118573888
2017-12-08 23:47:21,231.67,64.2155,10270.35,14876.804885000001,10762.863673941984,0.6903599314094251,227.44,48.9098,9394.1,11124.044912,5957.789891746189,0.8444859827800739,229.78,39.5426,6500.03,9086.098628,6348.763523462145,0.7153818449614127,26164.48,23069.417089150316,34882.345369879884,0.7500780042901712,229.63,50.8893,0.9537081391804197,26.186644343702913,26.16448,2.184168333333333,10289.135354072214
2017-12-08 23:52:21,231.38,71.0589,11874.61,16441.608281999997,11371.90046767166,0.722229224558289,227.37,51.6199,10113.63,11736.816663,5955.447389069479,0.8617012849730326,229.81,39.8478,6508.14,9157.422918,6442.244037562659,0.7106955808721556,28496.379999999997,23769.591894303798,37108.45148919788,0.7679215611649862,229.51999999999998,54.175533333333334,0.9367375392122592,31.16419096935516,28.49638,2.2775358333333333,10291.412889905547
2017-12-08 23:57:21,229.95,63.5001,10017.68,14601.847995,10623.561186658902,0.6860556282622774,225.88,47.8345,9072.76,10804.85686,5867.704640444085,0.8396927527645193,228.23,38.2112,6170.99,8720.942175999999,6162.281627533393,0.7076058842566967,25261.43,22653.54745463638,33931.15173294833,0.744490791200296,228.01999999999998,49.8486,0.9385141654240796,27.385924579627126,25.26143,2.2399087499999997,10293.652798655547
2017-12-09 00:02:21,230.37,69.7238,11422.32,16062.271805999999,11292.793338559883,0.7111273011662794,226.53,51.1618,9920.88,11589.682553999999,5991.400648270149,0.8560096407969312,228.87,40.8862,6966.85,9357.624594,6247.250524809588,0.7445105250820879,28310.049999999996,23531.44451163962,36812.87562534166,0.7690257693564044,228.59,53.92393333333333,0.9011767793866757,29.300285958368516,28.310049999999997,2.2321449999999996,10295.884943655547
2017-12-09 00:07:21,231.17,68.1494,11121.79,15754.096797999999,11157.838191901412,0.7059617661744928,227.2,50.5323,9757.71,11480.938559999999,6049.714520074056,0.849905253739116,229.55,39.4196,6427.61,9048.769180000001,6369.14855854516,0.7103297555878201,27307.11,23576.70127052063,36076.84990893009,0.7569150319091658,229.3066666666667,52.700433333333336,0.9187114780788659,29.314686217001373,27.30711,2.3173816666666665,10298.202325322212
2017-12-09 00:12:21,231.31,64.1404,10152.88,14836.315924,10818.285349459775,0.6843262203372315,227.29,50.1397,9724.06,11396.252412999998,5942.829812236616,0.8532682190250116,229.64,39.0519,6460.89,8967.878316,6219.303972188769,0.7204480003339064,26337.829999999998,22980.41913388516,34953.983359238686,0.7535001012420706,229.41333333333333,51.11066666666667,0.925549227013833,25.493178201549576,26.337829999999997,2.2352058333333336,10300.437531155545
2017-12-09 00:17:21,231.32,66.1148,10714.93,15293.675536,10912.689242141229,0.7006118296924748,227.36,48.6197,9261.95,11054.174992,6034.158346551589,0.8378689505732406,229.76,38.4611,6213.8,8836.822336,6283.161509783788,0.7031713169886683,26190.68,23230.009098476607,35008.35673918023,0.748126517194914,229.48000000000002,51.065200000000004,0.9238277845563904,29.471342518975735,26.19068,2.1886879166666664,10302.626219072212
2017-12-09 00:22:21,232.69,65.3024,10454.35,15195.215456000002,11027.29063876351,0.6880027486462512,228.77,51.3932,9967.95,11757.222364000001,6234.761464085194,0.8478150443527667,230.97,40.4287,6768.6,9337.816839,6432.79700897766,0.7248589383045619,27190.9,23694.849111826366,36066.4791356492,0.7539105743516753,230.81000000000003,52.374766666666666,0.8838438542524242,24.68294210379936,27.190900000000003,2.2242325,10304.850451572212
2017-12-09 00:27:21,232.9,68.0878,11147.09,15857.64862,11278.625992880867,0.7029472191697486,229.11,46.9321,9010.84,10752.613431,5867.150764291095,0.8380139449653763,231.38,38.21,6120.44,8841.0298,6379.9703863645045,0.6922768205124701,26278.37,23525.747143536464,35270.575676029366,0.7450507823114251,231.13,51.07663333333334,0.8739670315406836,33.30518390992879,26.27837,2.22788625,10307.078337822213
2017-12-09 00:32:21,233.51,63.3856,9784.35,14801.171455999998,11105.907056490661,0.6610524058238436,229.66,48.4907,9246.7,11136.374161999998,6206.236265729911,0.8303151335873733,231.74,40.7274,6841.2,9438.167676000001,6502.075948517616,0.7248440836028223,25872.250000000004,23814.21927073819,35163.7648658004,0.7357645035660803,231.63666666666666,50.8679,0.8533479155574073,24.608249996559714,25.872250000000005,2.1729425,10309.251280322213
2017-12-09 00:37:21,233.64,63.8167,10962.1,14910.133788,10106.653905524774,0.7352113774339528,229.6,49.7116,9577.03,11413.78336,6209.26299717711,0.8390758522334527,231.82,40.4393,6686.89,9374.638526,6570.33862301354,0.7132957693733267,27226.02,22886.255525715424,35567.35662132821,0.7654777466277528,231.68666666666664,51.32253333333333,0.900641671222619,24.3444075247,27.226020000000002,2.212427916666667,10311.46370823888
2017-12-09 00:42:21,232.4,58.4307,9584.22,13579.29468,9619.769799630152,0.7057965988554568,228.31,46.6565,8818.78,10652.145515,5974.723707782194,0.8278876764856137,230.54,37.913,6144.86,8740.46302,6215.817676250447,0.703035981725371,24547.86,21810.311183662794,32837.2822338848,0.7475606484469978,230.41666666666666,47.66673333333333,0.9142857142857092,22.58171666892774,24.54786,2.157245,10313.62095323888
2017-12-09 00:47:21,230.11,59.239,9909.9,13631.48629,9360.09083633583,0.7269860225931386,226.02,48.2032,9144.23,10894.887264,5922.974438773936,0.8393138706643893,228.28,38.3822,6286.39,8761.888616,6103.441069355089,0.7174697460226194,25340.519999999997,21386.506344464855,33159.08031734649,0.7642105799521716,228.13666666666666,48.608133333333335,0.9278064318171766,21.87055115604795,25.340519999999998,2.0786824999999998,10315.69963573888
2017-12-09 00:52:21,230.66,58.7716,9647.67,13556.257255999999,9523.369905760914,0.7116765208723036,226.63,49.7136,9487.48,11266.593168,6076.499392152054,0.8420895170819573,228.85,41.2722,7016.42,9445.142969999999,6323.019540325682,0.7428601157532294,26151.57,21922.88883823865,34125.02994106626,0.766345701239343,228.71333333333334,49.91913333333333,0.9108928207071484,17.73361449918336,26.15157,2.1455037499999996,10317.84513948888
2017-12-09 00:57:21,230.89,58.5758,9693.81,13524.566461999999,9431.009790523769,0.7167556924827658,226.97,45.4114,8627.58,10307.025458,5639.116698159395,0.8370581828051598,229.05,39.3342,6528.84,9009.498510000001,6208.487066596196,0.7246618657801409,24850.23,21278.61355527936,32715.643442974168,0.7595824928009081,228.97000000000003,47.7738,0.8734768746997545,22.61071968317362,24.85023,2.125075,10319.97021448888
2017-12-09 01:02:21,231.11,61.1391,10435.97,14129.857401000001,9525.933042578796,0.7385757480653289,227.15,48.596,9253.18,11038.5814,6019.048032041772,0.8382580754443684,229.3,40.0476,6583.93,9182.914680000002,6401.389519101265,0.7169760614611307,26273.08,21946.370593721833,34233.286650910086,0.7674717378999173,229.18666666666664,49.92756666666666,0.888649717842792,22.455597342016155,26.27308,2.1301379166666665,10322.100352405547
2017-12-09 01:07:21,231.49,55.2393,8934.59,12787.345557,9148.186045661056,0.6987056039248943,227.48,47.5626,8958.01,10819.540248000001,6067.660835774519,0.8279473798949908,229.64,41.1258,6902.15,9444.128712,6446.075744693261,0.7308403147057829,24794.75,21661.922626128835,32924.43650881352,0.7530804663388153,229.53666666666666,47.9759,0.8960078999724106,15.139684716701504,24.79475,2.12782625,10324.228178655547
2017-12-09 01:12:21,231.37,61.4259,10564.23,14212.110483,9506.899015351879,0.7433259129695439,227.41,47.6028,8995.98,10825.352748000001,6021.678001872167,0.8310103337428907,229.62,38.343,6094.76,8804.319660000001,6353.734745632881,0.6922465602526748,25654.97,21882.311762856927,33719.62416439078,0.7608320269207697,229.46666666666667,49.1239,0.8962812318419546,25.042799940558464,25.654970000000002,2.1020716666666663,10326.330250322213
2017-12-09 01:17:21,231.69,56.6522,9152.92,13125.748218,9407.939293805535,0.697325580834176,227.69,50.1919,9553.25,11428.193711,6272.083061761853,0.8359370029582797,229.78,41.169,6900.54,9459.81282,6470.750056820024,0.72945840803645,25606.71,22150.77241238741,33857.94316684762,0.7562984518525949,229.72,49.337700000000005,0.8836844854605612,16.556710183085162,25.60671,2.1359033333333333,10328.466153655547
2017-12-09 01:22:21,231.83,63.4672,10900.72,14713.600976,9882.527873097457,0.7408601074462086,227.97,49.1541,9318.36,11205.660177,6223.743801989575,0.8315761724709672,230.18,41.1779,6944.2,9478.329022,6451.109006154482,0.7326396861600739,27163.280000000002,22557.380681241513,35308.344673134256,0.7693161560379876,229.99333333333334,51.2664,0.8797356445114382,23.79882340090196,27.163280000000004,2.1987495833333335,10330.66490323888
2017-12-09 01:27:21,232.14,56.8405,9194.81,13194.953669999999,9463.73453861352,0.6968429166148031,228.26,46.7535,8708.22,10671.95391,6169.076485890274,0.8159911552691478,230.44,39.3835,6551.17,9075.533739999999,6280.723230407337,0.7218495559248509,24454.199999999997,21913.53425491113,32836.121591642994,0.7447347254988771,230.27999999999997,47.659166666666664,0.8771929824561325,19.264569600111912,24.454199999999997,2.150728333333333,10332.815631572214
2017-12-09 01:32:21,230.1,59.8794,10104.89,13778.24994,9366.502522126924,0.7333943021794247,226.2,48.0533,9082.97,10869.65646,5970.685684033263,0.8356262254860628,228.42,39.6418,6552.86,9054.979956000001,6249.2149766160055,0.7236747106941911,25740.72,21586.403182776194,33594.00941370009,0.7662294691595397,228.23999999999998,49.1915,0.8937960042060954,21.727127654167894,25.74072,2.091455,10334.907086572213
2017-12-09 01:37:21,229.9,57.8334,9584.06,13295.898659999999,9215.569168173488,0.7208282978895689,226.08,48.6493,9300.96,10998.633744,5870.441832865349,0.845646851825926,228.2,40.7996,6918.55,9310.468719999999,6230.4489150941945,0.7430936301991036,25803.569999999996,21316.459916133033,33469.62336359652,0.7709548960167099,228.06000000000003,49.0941,0.8681925808997711,17.801120704931957,25.803569999999997,2.14767875,10337.054765322213
2017-12-09 01:42:21,229.86,56.2425,9224.63,12927.90105,9057.418336462722,0.7135442918632178,226.09,45.6823,8563.76,10328.311206999999,5773.735969980075,0.8291539466971061,228.18,37.3716,6020.81,8527.451688000001,6038.814389851212,0.7060503208095102,23809.2,20869.96869629401,31661.231783117535,0.7519985376151913,228.04333333333338,46.43213333333333,0.8565623492611238,21.12839958534463,23.8092,2.0671987499999998,10339.121964072214
2017-12-09 01:47:21,229.7,57.304,9414.5,13162.728799999999,9199.164049648718,0.7152392291179015,225.97,48.2762,9112.61,10908.972914,5997.168417368786,0.8353316184611072,228.03,40.5776,6905.51,9252.910128,6158.756163118082,0.7463068272006025,25432.620000000003,21355.088630135586,33209.3054800209,0.7658281205338835,227.89999999999998,48.71926666666667,0.8468626590609823,17.62081804734335,25.432620000000004,2.0517425,10341.173706572214
2017-12-09 01:52:21,229.23,60.5476,10301.91,13879.326348,9300.879002878548,0.7422485603189594,225.6,48.1464,9110.73,10861.82784,5913.873763693226,0.8387842390991165,227.64,40.8457,6987.76,9298.115147999999,6134.016260808821,0.751524356149004,26400.4,21348.769027380593,33952.18784032106,0.777575811142495,227.49,49.84656666666667,0.8308057497032901,21.467944632763075,26.4004,2.1597091666666666,10343.33341573888
