DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-09 01:57:21,229.31,56.0354,9216.83,12849.477574,8953.162495779296,0.7172921970500651,225.76,46.1091,8664.37,10409.590416,5769.59835101015,0.8323449486237693,227.7,37.3068,6061.79,8494.75836,5951.102552526707,0.7135918107504591,23942.99,20673.863399316153,31633.4537790878,0.7568882666814017,227.59,46.48376666666667,0.8040775077991179,20.548320453090078,23.94299,2.0976412499999997,10345.43105698888
2017-12-09 02:02:21,229.23,56.9391,9434.84,13052.149893,9019.002772132842,0.7228571597281457,225.63,49.0278,9341.06,11062.142514,5925.841296933815,0.8444168919518225,227.54,40.4576,6889.64,9205.722303999999,6105.586278873066,0.7484084108214265,25665.54,21050.430347939724,33193.98381220702,0.7731985454111582,227.46666666666667,48.80816666666667,0.8074443141852313,17.10895376115337,25.66554,2.0670220833333333,10347.498079072213
2017-12-09 02:07:21,231.92,61.1819,10388.48,14189.306247999999,9665.189863066935,0.7321344552320357,228.39,47.7381,9046.49,10902.904659,6085.5853196832195,0.8297321019433488,230.23,40.2599,6699.73,9269.036777,6405.361871157518,0.7228075754996004,26134.7,22156.137053907674,34262.47149931745,0.762779182480185,230.17999999999998,49.72663333333333,0.7776522721348476,23.03648145628198,26.134700000000002,2.1583433333333333,10349.656422405546
2017-12-09 02:12:21,232.55,58.9337,9662.51,13705.031935,9719.248985352206,0.705033745694807,229.13,45.3086,8454.58,10381.559518,6024.687132903781,0.8143843885247761,230.91,38.6783,6290.65,8931.206253,6339.887042457958,0.7043449475693123,24407.739999999998,22083.823160713946,32915.54370356482,0.7415262594418754,230.86333333333334,47.6402,0.7508049495372507,23.705819874811613,24.407739999999997,2.1059349999999997,10351.762357405545
2017-12-09 02:17:21,232.67,64.4995,11055.63,15007.098665,10148.204552734675,0.7366933640400637,229.32,49.1611,9373.28,11273.623452,6263.881207293477,0.8314345463026026,231.08,42.1858,7238.96,9748.294664000001,6528.9131541605675,0.7425873190654713,27667.87,22940.99891418872,35941.62574950816,0.7698001807939536,231.02333333333334,51.9488,0.7372992627007433,24.159749599605764,27.66787,2.1698170833333332,10353.932174488878
2017-12-09 02:22:21,232.5,57.0252,9227.08,13258.359,9520.770874592088,0.6959443472604716,228.85,49.7795,9456.34,11392.038574999999,6352.65115512319,0.8300832144961379,230.72,40.2901,6689.38,9295.731872,6454.674759561215,0.7196184326431915,25372.8,22328.096789276493,33798.267501031754,0.7507130357857973,230.69000000000003,49.0316,0.7976071784646198,17.828298485058607,25.372799999999998,2.2100279166666663,10356.142202405545
2017-12-09 02:27:21,232.75,57.6221,9497.56,13411.543775,9469.205905203522,0.7081630690199943,229.18,47.7629,8994.49,10946.301422,6238.642838084195,0.8216921545685534,230.98,39.9595,6569.23,9229.845309999999,6483.460623280516,0.7117378221802506,25061.28,22191.30936656823,33474.19852126618,0.7486745346293668,230.97,48.44816666666667,0.7749924232584283,18.935563437212956,25.06128,2.10142,10358.243622405545
2017-12-09 02:32:21,232.45,61.0111,10424.75,14182.030195,9615.329837784646,0.7350675366405113,228.94,47.7765,9049.37,10937.95191,6143.91524913655,0.8273367879526544,230.76,41.1989,6763.96,9507.058164,6680.79336995832,0.7114671945116333,26238.08,22440.038456879516,34525.239579655805,0.7599680789894052,230.71666666666667,49.9955,0.7700642924221646,22.03318298646878,26.23808,2.1374733333333333,10360.38109573888
2017-12-09 02:37:21,232.48,61.408,10407.36,14276.13184,9772.143989087643,0.7290041950186977,229.05,47.6786,9025.95,10920.783330000002,6147.823609888781,0.8264929105593746,230.84,41.2231,6751.06,9515.940404,6706.438000077216,0.7094474863632195,26184.370000000003,22626.40559905364,34606.003274428935,0.7566424181479563,230.79,50.10323333333334,0.753932146106842,22.562948365940436,26.18437,2.18426875,10362.565364488879
2017-12-09 02:42:21,232.77,56.4282,9120.44,13134.792114,9452.001803025461,0.6943726189833476,229.27,45.3205,8437.1,10390.631035,6064.6975930795725,0.8119911073331649,230.96,41.167,6871.83,9507.930320000001,6571.049491601423,0.7227471982567073,24429.370000000003,22087.748887706457,32934.2188236381,0.7417625458438427,231,47.63856666666667,0.7662337662337706,18.450667071567352,24.429370000000002,2.1089058333333335,10364.674270322212
2017-12-09 02:47:21,233.3,62.3364,10560.29,14543.082120000001,9999.075590521541,0.7261383737548475,229.89,48.5155,9179.88,11153.228295,6334.374837818539,0.823069317438373,231.65,43.3782,7373.98,10048.56003,6826.271137020095,0.7338344974787396,27114.149999999998,23159.721565360174,35658.797416731664,0.7603775776038262,231.61333333333334,51.41003333333333,0.7440561855966946,21.253374017134142,27.11415,2.1476466666666667,10366.821916988878
2017-12-09 02:52:21,232.52,61.6258,10390.88,14329.231016,9866.93844794303,0.7251526609067547,229.01,49.0678,9336.2,11237.016877999999,6253.472465475228,0.8308432835300402,230.83,42.2571,7051.43,9754.206393,6739.575454903823,0.7229117076157402,26778.510000000002,22859.986368322083,35208.91328314425,0.7605605371756765,230.78666666666666,50.98356666666667,0.7698307239008627,20.87385020140476,26.77851,2.2455275,10369.067444488877
2017-12-09 02:57:21,231.24,60.169,10129.28,13913.47956,9538.479970526634,0.7280191814217896,227.85,46.2166,8667.58,10530.452309999999,5980.2577533735375,0.8230966481628746,229.61,38.5484,6143.8,8851.098124,6371.472322836874,0.6941285605388234,24940.66,21890.210046737047,33184.60210889785,0.7515732723916738,229.5666666666667,48.31133333333333,0.7477856831712052,24.54427532532049,24.94066,2.1549654166666663,10371.222409905544
2017-12-09 03:02:21,231.23,59.7044,9978.76,13805.448412,9540.165340223057,0.7228131750741427,227.67,49.5867,9429.6,11289.403989,6207.51852730615,0.8352611005140637,229.43,41.0017,6927.25,9407.020031,6364.372184366282,0.7363915434613578,26335.61,22112.056051895488,34387.60498950556,0.7658460078286093,229.4433333333333,50.0976,0.7786962648729637,19.17616811983009,26.33561,2.13651125,10373.358921155545
2017-12-09 03:07:21,231.28,60.1305,10062.22,13906.982039999999,9599.785316999676,0.7235372830034948,227.75,47.6169,9045.38,10844.748975,5982.44774205037,0.8340792415621587,229.54,39.861,6581.2,9149.69394,6356.469598422753,0.7192808899572876,25688.8,21938.7026574728,33781.96441495083,0.7604294316475849,229.5233333333333,49.202799999999996,0.7726157108209677,22.209508401960868,25.6888,2.16768375,10375.526604905544
2017-12-09 03:12:21,231.67,58.8067,9690.28,13623.748189,9576.272147285747,0.7112785604642975,228.27,47.2688,8890.51,10790.048976,6114.244748485184,0.8239545547730979,229.97,39.7014,6697.15,9130.130958,6205.439000403597,0.733521789644411,25277.940000000002,21895.955896174528,33442.59462498118,0.7558606108007454,229.97,48.5923,0.7392268556768224,21.02061437717498,25.27794,2.123614166666667,10377.650219072211
2017-12-09 03:17:21,231.74,59.9099,10016.16,13883.520226,9613.983187012089,0.7214423890305931,228.25,47.698,8994.17,10887.0685,6134.587723294226,0.8261333158691893,229.96,40.7687,6910.52,9375.170252000002,6335.497658715199,0.7371087472812328,25920.850000000002,22084.068569021514,34052.84935631296,0.7611947455197199,229.98333333333335,49.458866666666665,0.7638234654685095,21.13075781491152,25.92085,2.133282916666667,10379.783501988877
2017-12-09 03:22:21,231.57,60.3601,10274.1,13977.588357,9477.122214456347,0.7350409625459254,228.11,48.5068,9140.53,11064.886148,6235.576700458608,0.8260844149446734,229.78,38.5419,6284.85,8856.157782,6239.566582478238,0.7096587656527369,25699.480000000003,21952.265497393193,33798.8939573241,0.7603645264975014,229.82000000000002,49.136266666666664,0.7614654947349976,22.842259078155454,25.699480000000005,2.1508470833333333,10381.934349072211
2017-12-09 03:27:21,230.9,58.2684,9662.85,13454.173560000001,9361.843625061416,0.7182046490561252,227.4,47.2204,8861.91,10737.918959999999,6063.782214379691,0.8252911977648228,229.1,38.8298,6388.37,8895.90718,6190.791007478411,0.7181246241375463,24913.13,21616.416846919517,32983.83731006273,0.7553132695206294,229.13333333333333,48.1062,0.7710212394530171,21.124512017162026,24.913130000000002,2.10885875,10384.043207822211
2017-12-09 03:32:21,230.91,59.0858,9733.1,13643.502078,9560.957762818027,0.7133872186448756,227.46,48.0954,9066.3,10939.779684,6122.171497472049,0.8287461230375542,229.17,40.5128,6884.91,9284.318376,6228.690231407504,0.7415633244328975,25684.31,21911.81949169758,33761.09615538035,0.7607664716154903,229.17999999999998,49.23133333333333,0.75486517148094,20.016656059149323,25.68431,2.1082266666666665,10386.151434488878
2017-12-09 03:37:21,231.11,60.2462,10039.9,13923.499282,9646.980887606991,0.7210759160938347,227.69,46.7775,8805.4,10650.768975,5991.978855004629,0.8267384280579608,229.4,40.8128,6989.51,9362.456320000001,6229.152294157526,0.7465466071194444,25834.809999999998,21868.112036769147,33847.47748043844,0.7632713550051337,229.4,49.27883333333333,0.7454228421970392,22.255735221004294,25.834809999999997,2.1466299999999996,10388.298064488878
2017-12-09 03:42:21,231.36,58.4141,9652.54,13514.686176000001,9459.133891861638,0.7142259815948537,227.93,47.5168,8957.19,10830.504224,6088.396262562238,0.8270335170685033,229.61,39.0872,6514.64,8974.811992,6173.0637419475115,0.7258803867765746,25124.370000000003,21720.593896371385,33211.71731645303,0.756491143189197,229.63333333333335,48.33936666666667,0.7519233560748988,20.841674246180293,25.124370000000003,2.1232991666666665,10390.421363655545
2017-12-09 03:47:21,231.97,56.3649,9181.1,13074.965853,9309.24996157671,0.7021892143522067,228.42,47.6561,8997.31,10885.606362,6127.384322230399,0.826532735136211,230.13,40.3681,6797.67,9289.910853,6331.992279511021,0.7317260744008993,24976.08,21768.626563318132,33131.21903310531,0.753853336185531,230.17333333333332,48.12969999999999,0.7805711637606505,17.110432851233245,24.976080000000003,2.08751875,10392.508882405546
2017-12-09 03:52:21,232.22,59.8752,10150.6,13904.218944,9502.243107955535,0.7300374110104347,228.82,46.1203,8631.55,10553.247046,6071.850443761584,0.8179046659645495,230.52,37.519,5981.58,8648.87988,6246.905144330977,0.6916016967505855,24763.730000000003,21820.998696048096,33006.034411995526,0.7502788638855692,230.51999999999998,47.838166666666666,0.7374631268436652,25.16198711628442,24.763730000000002,2.0724920833333336,10394.581374488878
2017-12-09 03:57:21,232.09,57.6985,9378.04,13391.244865,9559.173855139828,0.7003112925304574,228.56,49.5459,9368.68,11324.210904000001,6361.256767013302,0.8273141572001933,230.21,39.5977,6559.28,9115.786517,6330.356206811668,0.7195517345395945,25306,22250.786828964796,33697.04958164784,0.7509856297265327,230.28666666666666,48.947366666666674,0.7830819558231805,19.101470218690693,25.306,2.0862387499999997,10396.667613238878
2017-12-09 04:02:21,231.98,62.9152,10776.95,14595.068095999999,9842.426602437889,0.738396691890296,228.54,49.4172,9355.57,11293.806888,6326.403717637393,0.8283805534111414,230.3,41.132,6982.07,9472.6996,6401.776021303788,0.7370728825814343,27114.59,22570.60634137907,35279.36027602543,0.7685680745868312,230.2733333333333,51.1548,0.7527286413247968,22.989826956610127,27.11459,2.1841912499999996,10398.851804488879
2017-12-09 04:07:21,231.04,56.3117,9072.72,13010.255168,9324.83197371785,0.697351426458971,227.62,47.2771,8837.28,10761.213501999999,6140.537292226721,0.8212159342770747,229.22,38.9454,6417.36,8927.064588,6205.640401177271,0.7188656401821476,24327.36,21671.00966712184,32579.949425407158,0.746697291709991,229.29333333333332,47.5114,0.7617607722277155,18.52250196794874,24.327360000000002,2.143414583333333,10400.995219072212
2017-12-09 04:12:21,230.1,61.5709,10519.56,14167.46409,9489.778508892583,0.7425153812406804,226.64,47.9312,9031.13,10863.127167999999,6037.070712791071,0.8313563728318862,228.35,40.8551,6885.85,9329.262085,6294.457945535783,0.7380916022362984,26436.54,21821.307167219435,34279.14954688553,0.7712134154273942,228.36333333333334,50.11906666666667,0.7604840239968399,22.849254974154878,26.43654,2.1151625,10403.110381572213
2017-12-09 04:17:21,230.97,59.7656,10040.25,13804.060632,9473.408566584272,0.7273403288830179,227.49,47.8631,9007.33,10888.376619,6117.577271133228,0.8272426933030943,229.19,40.7908,6836.78,9348.843452,6376.46556656611,0.7312968748596819,25884.36,21967.45140428361,33949.50682718619,0.7624369959705054,229.2166666666667,49.473166666666664,0.7649240165781873,20.804072241181252,25.88436,2.1800375,10405.290419072213
2017-12-09 04:22:21,230.92,56.7173,9214.12,13097.158916,9307.822747375365,0.7035205160978594,227.3,48.6596,9114.51,11060.32708,6265.504175761221,0.8240723745395784,228.96,38.7213,6299.62,8865.628848,6238.121730624516,0.7105666284937174,24628.25,21811.4486537611,32898.176095919924,0.7486205292412679,229.06000000000003,48.03273333333334,0.81201431939228,19.3855995425342,24.62825,2.104692083333333,10407.395111155547
2017-12-09 04:27:21,230.7,60.6355,10182.87,13988.609849999999,9591.16072738941,0.7279400962062004,227.22,47.8162,8980.82,10864.796964000001,6114.628786487667,0.8265980514645169,228.94,40.4066,6702.26,9250.687004,6376.121151481869,0.7245148384224805,25865.950000000004,22081.910665358944,34009.67727037987,0.7605467642154752,228.9533333333333,49.619433333333326,0.7628920012812066,22.201113407851647,25.865950000000005,2.1039250000000003,10409.499036155546
2017-12-09 04:32:21,230.91,59.1604,9833.48,13660.727964,9482.518631461347,0.7198357236828145,227.36,48.4654,9136.47,11019.093344,6159.978414157402,0.8291489793917476,229.04,42.0097,7179.59,9621.901688,6405.816070215975,0.7461716231162556,26149.539999999997,22048.313115834724,34204.18912158991,0.7645127883910054,229.10333333333332,49.8785,0.788581571634345,18.609019918401714,26.14954,2.1673120833333335,10411.66634823888
2017-12-09 04:37:21,230.45,57.3579,9459.27,13218.128055,9232.611783535473,0.7156285640932233,226.95,46.5619,8702.14,10567.223205,5994.911649448262,0.8235029989602646,228.65,38.9014,6372.58,8894.805110000001,6205.463889870131,0.7164384065970838,24533.989999999998,21432.987322853867,32577.440214076283,0.753097537399491,228.6833333333333,47.60706666666667,0.7725384447197785,20.481903246856906,24.53399,2.1118137499999996,10413.77816198888
2017-12-09 04:42:21,231,56.8116,9366.99,13123.479599999999,9191.583930504912,0.7137581103109271,227.35,48.0004,9013.75,10912.89094,6151.707048115512,0.8259727005024023,229.09,39.375,6560.42,9020.41875,6191.029304481733,0.7272855265172694,24941.159999999996,21534.32028310216,32951.30364948897,0.7569096587286859,229.14666666666668,48.062333333333335,0.8087978587222119,18.20399897355517,24.941159999999996,2.0614645833333327,10415.839626572213
2017-12-09 04:47:21,231.14,58.8602,9884.59,13604.946628,9348.23262882501,0.7265438277910458,227.52,48.5425,9157.69,11044.3896,6173.755380681046,0.8291712201098013,229.25,39.7758,6718.91,9118.602149999999,6164.831999485841,0.7368355247300706,25761.19,21686.820008991897,33674.279091296245,0.7650108835339096,229.3033333333333,49.05949999999999,0.8009768719745344,19.977170578583163,25.76119,2.112597916666666,10417.95222448888
2017-12-09 04:52:21,231.28,56.1617,9060.51,12989.077976,9307.164187146816,0.6975483569150297,227.6,47.3562,8852.26,10778.27112,6148.871541073699,0.8213061168570791,229.31,36.2794,5775,8319.229214,5988.234273562706,0.6941748870534244,23687.77,21444.27000178322,31952.5767893965,0.7413414622591821,229.39666666666668,46.5991,0.8209942021825335,22.145706676738385,23.68777,2.060373333333333,10420.012597822213
2017-12-09 04:57:21,230.94,63.2237,10785.79,14600.881278,9841.365157850354,0.7387081501889602,227.42,49.3108,9341.76,11214.262136,6204.127284100743,0.8330249361668748,229.17,39.4354,6661.09,9037.410618,6107.754963179117,0.7370573587453211,26788.640000000003,22153.247405130212,34762.01380303662,0.7706296922780662,229.17666666666665,50.65663333333333,0.7694209707212848,24.808333755566075,26.788640000000004,2.10318375,10422.115781572213
2017-12-09 05:02:21,230.8,58.5763,9645.37,13519.41004,9473.187710203614,0.7134460728287816,227.19,47.6699,8946.15,10830.124581,6103.933044970304,0.8260431293371102,228.89,39.4259,6627.89,9024.194250999999,6124.308616299592,0.7344578159169771,25219.41,21701.42937147351,33271.168863043466,0.7579959124313453,228.96,48.55736666666667,0.8036338225017484,20.633189196833168,25.21941,2.167002083333333,10424.282783655546
2017-12-09 05:07:21,231.13,60.8265,10264.16,14058.828945000001,9607.168719199733,0.7300864133246625,227.5,47.5461,8941.75,10816.73775,6086.618313133744,0.8266586661029107,229.33,38.4733,6322.84,8823.081889000001,6153.736129734507,0.7166248800073899,25528.75,21847.523162067984,33601.06166298317,0.7597602199612613,229.32000000000002,48.94863333333333,0.7936507936508029,24.26598223035169,25.52875,2.1145066666666668,10426.397290322213
2017-12-09 05:12:21,230.64,56.5213,9295.4,13036.072631999998,9139.733503050258,0.7130521793183578,227.05,45.1393,8401.71,10248.878065,5869.477887098492,0.8197687538787202,228.73,37.6625,6162.5,8614.543625,6019.464728447883,0.7153600084067134,23859.61,21028.67611859663,31803.87096963098,0.750210879134278,228.80666666666664,46.44103333333333,0.8012587045832039,21.705517606197393,23.85961,2.0578483333333333,10428.455138655547
2017-12-09 05:17:21,230.69,56.6138,9195.93,13060.237522,9273.87058170194,0.7041165969998199,227.05,48.5826,9141.11,11030.67933,6173.81522635633,0.8286987343688832,228.76,39.6675,6696.59,9074.3373,6123.665553087569,0.7379701435607866,25033.63,21571.35136114584,33045.51150342371,0.7575500835387695,228.83333333333334,48.28796666666667,0.8113619810633598,17.852204724572523,25.033630000000002,2.0372183333333336,10430.49235698888
2017-12-09 05:22:21,230.62,60.5169,10264.03,13956.407478000001,9456.796384139521,0.7354349617678883,226.96,46.1123,8633.14,10465.647608,5915.967680374541,0.8249026074029837,228.7,39.3356,6568.8,8996.05172,6146.52854129182,0.7301869980800867,25465.969999999998,21519.29260580588,33340.59960911309,0.7638125978106076,228.76,48.65493333333333,0.8130792096520431,24.37978197483229,25.46597,2.1041499999999997,10432.596506988879
2017-12-09 05:27:21,230.39,58.2173,9610.39,13412.683747,9356.307463146877,0.7165150674748105,226.7,47.9051,8965.12,10860.086169999999,6129.281769132925,0.8255109452782549,228.43,38.7833,6442.13,8859.269219,6081.579741960214,0.7271626858549359,25017.640000000003,21567.168974240016,33030.668911377215,0.7574063990990757,228.50666666666666,48.301899999999996,0.8241918543587317,20.527970949382958,25.017640000000004,2.1034837499999997,10434.699990738878
2017-12-09 05:32:21,230.92,55.9921,9058.07,12929.695732,9226.50527541165,0.7005632760237331,227.12,47.4654,8881.89,10780.341648000001,6109.647786534294,0.823896893995729,228.89,39.7687,6664.15,9102.657743,6200.603419321207,0.7321103559149823,24604.11,21536.75648126715,32698.533738158698,0.7524530059061142,228.97666666666666,47.742066666666666,0.8487036524827833,17.28042774296882,24.604110000000002,2.0675729166666663,10436.767563655545
2017-12-09 05:37:21,231.66,60.2567,10147.09,13959.067122,9586.037734559643,0.7269174874879579,227.96,46.4128,8679.52,10580.261887999999,6050.444131488637,0.8203502041706741,229.74,37.366,5963.08,8584.46484,6175.331043984301,0.694636195865647,24789.690000000002,21811.812910032582,33019.447492627194,0.7507602907509343,229.78666666666666,48.011833333333335,0.8152489265405601,25.503851481058486,24.789690000000004,2.058075,10438.825638655546
2017-12-09 05:42:21,230.93,56.1923,9028.75,12976.487839000001,9320.456537810524,0.6957776335184218,227.22,46.6587,8731.27,10601.789814000002,6013.557303903754,0.8235656576090652,228.82,39.9004,6698.65,9130.009527999999,6203.641040459285,0.7336958389207062,24458.67,21537.654882173563,32589.83148149917,0.7505000452022856,228.99,47.5838,0.8471985676230392,18.091241136689394,24.458669999999998,2.052015,10440.877653655545
2017-12-09 05:47:21,231.25,63.1195,10821.24,14596.384375,9795.67259993637,0.7413644175152109,227.54,48.2699,9107.66,10983.333046,6138.740434629537,0.8292255148647161,229.24,40.4991,6717.46,9284.013684,6408.481975717747,0.7235512816592269,26646.36,22342.895010283653,34774.034259633416,0.7662717475070695,229.34333333333333,50.6295,0.8313590977137624,24.66941210164035,26.64636,2.12937625,10443.007029905546
2017-12-09 05:52:21,230.63,55.9563,8929,12905.201469,9317.573930776172,0.6918915618209168,226.9,45.8647,8504.8,10406.70043,5997.315299345383,0.8172427040834881,228.54,39.5501,6560.46,9038.779854,6217.7090505648675,0.7258125660729251,23994.26,21532.598280686423,32239.37501976457,0.7442532612772472,228.68999999999997,47.12370000000001,0.8483099392190416,18.743434832154502,23.994259999999997,2.1100258333333333,10445.11705573888
2017-12-09 05:57:21,230.37,60.8101,10417.33,14008.822737,9366.234576807703,0.7436263700079396,226.49,47.9872,8987.15,10868.620928,6112.123669728845,0.8268896357261931,228.32,40.0564,6649.94,9145.677247999998,6278.671063289176,0.7271129102499464,26054.42,21757.029309825724,33944.08823234195,0.7675687095102272,228.39333333333335,49.6179,0.8654660089319564,22.55677890438733,26.054419999999997,2.085361666666666,10447.202417405546
2017-12-09 06:02:21,230.08,55.7525,9051.77,12827.5352,9089.065913191467,0.7056515424724775,226.14,49.0703,9196.09,11096.757642,6210.471711326395,0.8287186488775619,227.94,39.5957,6539.47,9025.443858,6220.447648924467,0.7245593793377292,24787.33,21519.98527344233,32825.62253329059,0.7551213986836522,228.05333333333337,48.1395,0.8886810102899798,17.74800319903613,24.78733,2.1184062499999996,10449.320823655546
2017-12-09 06:07:21,229.98,58.9089,9949.18,13547.868822,9195.57322551018,0.7343723304911108,226.14,46.3232,8656.31,10475.528448,5899.575700739612,0.8263363555327534,227.92,37.8546,6144.96,8627.820431999999,6056.298539969495,0.7122262277514216,24750.449999999997,21151.447466219288,32557.1575098124,0.760215322622697,228.01333333333332,47.69556666666667,0.8625226594935977,23.51022142519185,24.750449999999997,2.0640741666666664,10451.384897822212
2017-12-09 06:12:21,229.63,55.2532,8767.64,12687.792316,9171.072057526788,0.6910295961373458,225.8,46.6456,8723.06,10532.576480000002,5902.829113522535,0.8281981162504692,227.46,39.2723,6583.51,8932.877358,6037.689456486567,0.736997692474085,24074.21,21111.59062753589,32019.788349531,0.7518541264921452,227.63,47.05703333333333,0.8786188112287483,17.417516758033347,24.07421,2.034360833333333,10453.419258655545
2017-12-09 06:17:21,229.69,61.3306,10478.4,14087.025513999999,9415.275953050286,0.7438333940395248,225.86,47.8829,9008.46,10814.831794,5983.998258765894,0.8329727333344044,227.61,39.2993,6712.83,8944.913673000001,5911.801249071418,0.7504633633595045,26199.690000000002,21311.075460887598,33772.55828917534,0.7757685922300247,227.72000000000003,49.504266666666666,0.8650974881433208,23.889523327282223,26.199690000000004,2.0947458333333335,10455.51400448888
2017-12-09 06:22:21,231.72,60.1125,10030.88,13929.2685,9664.676268281948,0.7201297038677946,227.82,48.7749,9270.01,11111.897718,6127.086215746731,0.8342418401659374,229.55,35.8604,5704.25,8231.75482,5934.923702466042,0.6929567418773048,25005.14,21726.68618649472,33125.60820673366,0.7548582910220208,229.69666666666663,48.249266666666664,0.8808718745011693,25.67679785115905,25.00514,2.1335345833333332,10457.647539072213
2017-12-09 06:27:21,232.23,58.1525,9459.57,13504.755075000001,9638.202376524281,0.70046216665651,228.21,53.406,10480.43,12187.78326,6221.1452167455645,0.8599127319892953,229.87,38.8315,6533.42,8926.196905,6082.0567483731675,0.7319376963710391,26473.42,21941.404341643014,34384.11247916501,0.7699317531037487,230.10333333333332,50.13,0.9242224507829809,22.538400159585088,26.473419999999997,2.1449399999999996,10459.792479072214
2017-12-09 06:32:21,232.01,64.1534,11089.35,14884.230334,9928.07278443635,0.7450402037026149,228.02,53.569,10582.21,12214.803380000001,6100.67644839156,0.8663430487409122,229.77,38.5697,6399.36,8862.159969,6130.74798915647,0.7220993552796473,28070.92,22159.49722198438,35763.38723859267,0.784906636855369,229.9333333333333,52.097366666666666,0.9031603363293776,25.96612368763361,28.070919999999997,2.2726808333333333,10462.065159905547
2017-12-09 06:37:21,231.65,55.1012,8732.42,12764.19298,9309.64356859495,0.6841341253366102,227.55,50.4967,9672.61,11490.524085,6202.641335420343,0.8417901506012988,229.32,35.8668,5782.03,8224.974575999999,5849.644079339047,0.702984543790765,24187.059999999998,21361.928983354337,32269.89125072277,0.7495240629129255,229.50666666666666,47.1549,0.9338871782954795,23.93833938784729,24.18706,2.177415833333333,10464.242575738881
2017-12-09 06:42:21,232.98,60.6575,10115.62,14131.984349999999,9868.496019366115,0.7157961507366092,229.08,49.6408,9448.03,11371.714464,6328.555836037699,0.8308360212446502,230.8,39.6398,6726.45,9148.86584,6201.339900039257,0.7352222797487212,26290.100000000002,22398.39175544307,34537.76644834319,0.7611986154148415,230.95333333333335,49.979366666666664,0.8775221545478058,21.3650833243852,26.290100000000002,2.103215,10466.34579073888
2017-12-09 06:47:21,233.42,62.1916,10339.34,14516.763272,10189.919737647011,0.712234525442911,229.75,44.5002,8718,10223.92095,5340.88340931057,0.8527061234760428,231.37,40.772,6680.71,9433.41764,6660.141309804407,0.7081961442767205,25738.05,22190.944456761987,33983.60242360418,0.7573667346732782,231.51333333333332,49.154599999999995,0.8235666772252136,26.522441439865258,25.738049999999998,2.1678395833333335,10468.513630322213
2017-12-09 06:52:21,233.35,55.2975,9248.7,12903.671624999999,8998.127011541352,0.7167494856333189,229.43,41.1576,8171.42,9442.788168000001,4732.245087621817,0.8653609352046623,231.04,37.1001,5615.22,8571.607103999999,6476.245262259858,0.6550953551498668,23035.340000000004,20206.61736142303,30642.03443158699,0.7517562207375593,231.2733333333333,44.51840000000001,0.8979274163327732,24.21268509200688,23.035340000000005,2.032224583333333,10470.545854905547
2017-12-09 06:57:21,234.28,55.3528,9970.22,12968.053984,8292.474738191146,0.7688293102651538,230.27,41.1311,8142.89,9471.258397000001,4837.155989901818,0.8597474230646311,231.84,40.5148,6539.88,9392.951232000001,6742.2179164078,0.6962540141505122,24652.99,19871.848644500766,31664.811455147606,0.7785610861735378,232.13,45.66623333333334,0.9262051436694981,21.211661132550887,24.652990000000003,1.98701375,10472.532868655548
2017-12-09 07:02:21,233.57,54.2826,9701.92,12678.786882,8162.376192799208,0.7652088555706981,230.28,41.02,8241.72,9446.0856,4615.472305639736,0.8725010918808527,231.65,42.1878,6930.39,9772.803870000002,6890.383873877203,0.7091506278228419,24874.03,19668.232372316146,31710.514551049542,0.784409535832547,231.83333333333334,45.83013333333334,0.7491013659237887,18.443033113584637,24.874029999999998,2.0636258333333335,10474.59649448888
2017-12-09 07:07:21,233.49,49.8761,8572.68,11645.570589,7882.161629970666,0.7361322431120253,230.54,34.7669,7041.75,8015.161126,3828.3893236244385,0.8785537669551773,231.85,38.8101,5984.8,8998.121685,6719.253144365618,0.665116588718371,21599.23,18429.80409796072,28393.386830072064,0.76071340588097,231.96,41.15103333333334,0.6595964821520957,21.20254574409228,21.59923,1.936385833333333,10476.532880322213
2017-12-09 07:12:21,233.86,53.3156,9452.87,12468.386216,8130.430713955983,0.7581470317200832,230.64,37.1114,7733.28,8559.373296,3668.6852770274404,0.9034867077959956,232.14,40.5381,6367.34,9410.514534,6929.268729023665,0.676619750917437,23553.49,18728.38472000709,30091.8474906526,0.7827199711588463,232.21333333333334,43.655033333333336,0.7091180523656445,22.129330638467806,23.55349,1.8813633333333333,10478.414243655547
2017-12-09 07:17:21,232.42,51.5603,9260.35,11983.644925999999,7606.159582203461,0.7727490306316175,229.23,36.8251,7696.7,8441.417673,3466.7479631546234,0.911778127578974,230.92,40.4545,6426.1,9341.75314,6780.382770810204,0.6878901533465269,23383.15,17853.290316168288,29419.57985824897,0.794815905348274,230.85666666666665,42.94663333333333,0.7046219154742475,20.056674989657708,23.38315,1.955693333333333,10480.36993698888
2017-12-09 07:22:21,231.72,47.8739,8596.86,11093.340108,7011.147758545776,0.7749568584668513,228.52,34.9092,7254.76,7977.450384,3317.8565327002525,0.9094083511381699,230.27,37.366,5725.48,8604.268820000001,6422.796952763198,0.6654231893233664,21577.1,16751.801244009228,27316.553394028117,0.7898910118257135,230.17,40.049699999999994,0.7168614502324271,19.536226238898184,21.577099999999998,1.87334375,10482.24328073888
2017-12-09 07:27:21,231.99,47.5372,8346.18,11028.155028,7208.431363979383,0.7568065536628219,228.98,33.2994,6832,7624.896612,3385.679303136827,0.8960121491021733,230.55,41.6115,6796.15,9593.531325,6771.129038886813,0.7084096324665933,21974.33,17365.23970600302,28007.547714782955,0.7845860060215661,230.50666666666666,40.81603333333334,0.6623091161499325,18.415883954099748,21.974330000000002,1.8146429166666667,10484.057923655546
2017-12-09 07:32:21,231.67,52.0033,9328.29,12047.604511,7624.157666874914,0.7742858749623509,228.63,34.4227,7077.7,7870.061901,3441.516676637167,0.8993194830018656,230.27,40.7803,6527.04,9390.479680999999,6751.211556281867,0.6950699241920867,22933.030000000002,17816.885899793946,29040.75219664905,0.7896844353310586,230.18999999999997,42.4021,0.6777010295842452,22.643218142497673,22.933030000000002,1.8711399999999998,10485.929063655545
2017-12-09 07:37:21,231.96,54.4584,8993.77,12632.170464,8870.390736526435,0.7119734510891097,229.11,31.8443,6477.13,7295.847573000001,3358.0021994558024,0.88778307594722,230.79,38.9206,5972.77,8982.485274,6709.028262328819,0.6649351285092906,21443.670000000002,18937.421198311058,28608.685826355973,0.7495510325135192,230.62,41.741099999999996,0.6547567426936045,30.46709358402151,21.44367,1.849029166666667,10487.778092822211
2017-12-09 07:42:21,231.75,60.5871,10289.46,14041.060425,9553.972512358469,0.732812172909654,228.91,40.3111,8149.31,9227.613901,4328.695511332306,0.8831437994080849,230.56,45.5394,7269.8,10499.564064,7575.675118036689,0.692390651239137,25708.57,21458.343141727462,33487.17757340893,0.7677138493873646,230.40666666666667,48.812533333333334,0.6495761118023219,24.12201511087316,25.708569999999998,1.9646766666666668,10489.742769488877
2017-12-09 07:47:21,231.72,63.0482,10699.88,14609.528904,9947.406837081284,0.7323904877638071,228.86,42.6514,8705.19,9761.199404,4415.957525673223,0.891815609917029,230.51,46.2288,7381.47,10656.200687999999,7685.604318596661,0.6926924723097896,26786.54,22048.968681351165,34694.03039548454,0.772079222121345,230.36333333333334,50.6428,0.6525922817578016,24.495880954449596,26.786540000000002,2.18729625,10491.930065738878
2017-12-09 07:52:21,232.01,59.9403,9751.86,13906.749002999999,9914.579888872824,0.7012321857463815,229.25,39.2647,7874.35,9001.432475,4361.238204854742,0.8747885430313136,230.81,42.9283,6371.9,9908.280923,7587.682204671315,0.6430883469612744,23998.11,21863.50029839888,32464.16376360537,0.7392184864131194,230.68999999999997,47.377766666666666,0.6242143135809829,26.515672259773048,23.99811,2.116027083333333,10494.046092822211
2017-12-09 07:57:21,231.52,67.7244,11833.62,15679.553088,10286.584600099799,0.7547166640263874,228.78,44.6741,9178.07,10220.540598000001,4496.941314990248,0.8980024013402973,230.38,45.4176,7193.93,10463.306688,7597.904842931736,0.6875388645781038,28205.620000000003,22381.430758021783,36006.74162376434,0.7833427499417047,230.2266666666667,52.60536666666667,0.6283662477558435,28.7404770489196,28.205620000000003,2.1751554166666667,10496.221248238877
2017-12-09 08:02:21,231.37,62.4312,10428.3,14444.706744,9995.00435368385,0.7219461208052338,228.77,43.3564,8804.62,9918.643628,4567.073250437854,0.8876838739467211,230.36,46.2876,7561.39,10662.811536,7518.040377661898,0.70913660758901,26794.309999999998,22080.117981783602,34719.83091067097,0.7717292768198619,230.16666666666666,50.69173333333333,0.6068066618392384,23.158542615758517,26.79431,2.2916637499999997,10498.512911988877
2017-12-09 08:07:21,231.02,63.7541,11110.18,14728.472182000001,9669.115429218326,0.7543335019892968,228.59,41.2124,8367.17,9420.742516,4329.071002405714,0.8881645991055764,230.19,42.5163,7119.53,9786.827097,6715.227263888649,0.7274604863697226,26596.879999999997,20713.41369551269,33711.11882830133,0.7889646183345077,229.9333333333333,49.16093333333333,0.5842273122644124,29.68447846121718,26.59688,2.2246329166666663,10500.737544905543
2017-12-09 08:12:21,231.1,64.1335,11521.37,14821.251849999999,9323.493965473908,0.7773547144737306,228.49,47.1549,9957.72,10774.423101,4114.851827339896,0.9241998301584982,230.04,43.703,7529.46,10053.43812,6661.745277408101,0.748943785213252,29008.55,20100.091070221904,35291.77856291341,0.8219633915102205,229.87666666666667,51.6638,0.6032220176036379,24.136242397965297,29.00855,2.3168929166666663,10503.05443782221
2017-12-09 08:17:21,230.16,64.9531,10674.81,14949.605496000002,10466.094589192928,0.7140529563041788,227.89,46.5158,9522.07,10600.485662,4658.377312473473,0.8982673344990371,229.19,53.3218,9010.96,12220.823342000002,8255.369345751413,0.7373447555723613,29207.839999999997,23379.84124741781,37412.76378751053,0.7806918560170747,229.08,54.93023333333334,0.5194691810721259,18.24653939815778,29.207839999999997,2.4256829166666662,10505.480120738875
2017-12-09 08:22:21,229.52,77.8931,13019.7,17878.024312,12251.986174105125,0.7282516106246136,227.67,44.7144,9075.41,10180.127448,4612.150061459729,0.8914829452143025,228.92,57.1678,9318.97,13086.852776,9188.172490751298,0.7120864091242833,31414.08,26052.30872631615,40811.36131296883,0.7697385970317386,228.70333333333335,59.92510000000001,0.4518225940446983,29.984096814189705,31.414080000000002,2.525913333333333,10508.006034072208
2017-12-09 08:27:21,228.82,78.6399,11881.46,17994.381918,13514.018235863283,0.6602871970898222,227.34,44.477,8900.09,10111.401179999999,4798.836506363326,0.8802034299266129,228.39,61.7133,9960.77,14094.700586999998,9972.143482936757,0.7067031994412952,30742.32,28284.998225163366,41774.76946172049,0.7359063950830449,228.1833333333333,61.61006666666666,0.369585859323631,27.80887538941147,30.74232,2.58985,10510.595884072209
2017-12-09 08:32:21,228.44,88.7414,14462.85,20272.085415999998,14205.048996434325,0.7134367137475168,226.99,47.7417,9534.41,10836.888483,5151.036589355394,0.8798106592087555,228.32,61.0583,9657.57,13940.831056,10053.761098565756,0.6927542526844892,33654.83,29409.846684355474,44694.369492433776,0.7529993236776137,227.91666666666666,65.84713333333333,0.4065813528336299,34.76881301843563,33.654830000000004,2.683214583333333,10513.279098655543
2017-12-09 08:37:21,228.24,75.9123,11465.22,17326.223352,12990.255809451564,0.661726434380551,226.71,44.9864,8705.01,10198.866744,5314.102347694215,0.853527182823637,227.89,58.9725,9405.52,13439.243024999998,9599.450328774616,0.6998548937989758,29575.75,27903.808485920395,40661.376219717684,0.7273671663296533,227.61333333333334,59.95706666666666,0.39687188799718937,26.611097274049445,29.57575,2.6346075,10515.913706155543
2017-12-09 08:42:21,230.31,88.8302,14377.24,20458.483362000003,14554.879300620496,0.7027519951310063,229.06,48.4978,9542.21,11108.906068,5688.059629042864,0.8589693658034447,230.06,68.4699,11209.24,15752.185194,11067.261495441084,0.7115990487636975,35128.689999999995,31310.200425104442,47056.91778874079,0.7465148941056475,229.81000000000003,68.5993,0.3263565554153554,29.491408804463028,35.12868999999999,2.696018333333333,10518.609724488877
2017-12-09 08:47:21,230.13,64.9328,10740.95,14942.985263999999,10388.686235401525,0.7187954622344865,228.17,50.3338,9456.26,11484.663145999999,6517.410098305199,0.8233815724315369,229.1,74.1414,12819.45,16985.79474,11143.55978343149,0.7547159374186574,33016.66,28049.656117138213,43323.008273264095,0.7621045101887709,229.13333333333333,63.136,0.4349723596159455,20.277179422199705,33.01666,2.8393895833333334,10521.449114072211
2017-12-09 08:52:21,228.82,60.3204,10762.68,13802.513928,8641.418283489927,0.77976229954506,226.78,47.0691,9138.28,10674.330498,5516.62670679582,0.8560986566522555,227.78,71.6567,12118.57,16321.963126,10933.743249299561,0.7424701248525538,32019.53,25091.78823958531,40679.82471055021,0.7871108154430129,227.79333333333332,59.682066666666664,0.45070092774152193,21.13359568647645,32.019529999999996,2.70984125,10524.158955322211
2017-12-09 08:57:21,230.04,56.7044,10287.89,13044.280176,8019.511497459594,0.7886897445616473,227.85,49.6734,9688.42,11318.08419,5850.94416616053,0.8560123636966868,228.71,75.1291,12954.35,17182.776460999998,11288.60589205751,0.7539148303187602,32930.659999999996,25159.061555677632,41441.60646497642,0.7946279791984104,228.86666666666667,60.5023,0.5126711331197136,24.175609852848563,32.930659999999996,2.706257916666666,10526.865213238878
2017-12-09 09:02:21,231,57.4757,10289.09,13276.886700000001,8391.087379865432,0.7749625520265981,228.74,54.3804,10578.48,12438.972696,6543.989809086925,0.8504303577578975,229.63,76.5329,13178.24,17574.249827,11627.048098473211,0.749860741125562,34045.81,26562.125287425566,43181.75168217464,0.7884304983869854,229.79,62.79633333333334,0.5265677357587397,21.874790990981417,34.045809999999996,2.7906862500000003,10529.655899488878
2017-12-09 09:07:21,229.66,55.7,10184.9,12792.062,7739.810217430658,0.7961890741305038,227.31,56.1649,10926.01,12766.843419,6604.134793079531,0.8558113890344722,228.24,75.1706,12934.46,17156.937744,11272.100836130407,0.7538909444678347,34045.369999999995,25616.045846640598,42605.97403245339,0.7990750305125591,228.40333333333334,62.34516666666667,0.5501962901884068,20.571656182917128,34.04537,2.8371324999999996,10532.493031988879
2017-12-09 09:12:21,228.65,57.3714,10231.92,13117.97061,8209.078269722113,0.7799925997852194,226.48,55.7898,10953.25,12635.273904,6298.925389826696,0.8668787145589686,227.29,77.9048,13766.59,17706.981991999997,11136.346395335959,0.7774667645914892,34951.759999999995,25644.350054884766,43350.41195692456,0.8062613115356333,227.47333333333333,63.68866666666667,0.5172767503883282,22.321292118953647,34.95175999999999,2.8748804166666657,10535.367912405545
2017-12-09 09:17:21,230.61,65.225,11077.49,15041.53725,10175.316120054333,0.7364599652206426,228.74,56.1572,10988.31,12845.397928,6652.915997708577,0.8554277618794527,229.51,76.5869,13197.35,17577.459419,11610.212427173406,0.7508110066085314,35263.15,28438.444544936316,45301.59904526459,0.7784085052884261,229.62,65.9897,0.4311471126208558,16.05886979331623,35.26315,2.92562125,10538.293533655546
2017-12-09 09:22:21,229.04,73.1219,12234.74,16747.839976,11436.838767513671,0.7305264450539672,227.4,55.4598,10849.89,12611.55852,6428.942004038037,0.8603131788029001,228.28,73.2494,12380.9,16721.373032,11239.111675986536,0.7404236468085751,35465.53,29104.892447538245,45879.173734535245,0.7730202423698741,228.24,67.27703333333334,0.36803364879074807,17.56503333728053,35.46553,2.947028333333333,10541.24056198888
2017-12-09 09:27:21,229.09,77.5603,12639.96,17768.289127,12487.73437013562,0.7113774381796167,227.15,69.0076,13373.36,15675.07634,8176.873520804133,0.8531607572381368,228.57,62.1925,10587.55,14215.339725,9485.761355561453,0.7447975359589937,36600.869999999995,30150.369246501206,47420.12706074569,0.7718425122124597,228.26999999999998,69.5868,0.49064704078502486,11.45835129651026,36.60086999999999,3.002766666666666,10544.243328655546
2017-12-09 09:32:21,228.95,83.9376,14036.32,19217.51352,13126.101734672897,0.7303920970521061,226.99,74.2225,14390.06,16847.765275,8762.041312268273,0.8541227732649544,228.57,64.1609,10993.13,14665.256913,9706.74266308705,0.7496036424875143,39419.509999999995,31594.885710028222,50518.655679559066,0.780296099920766,228.17,74.107,0.5171582591926978,13.421269245820236,39.419509999999995,3.167515833333333,10547.410844488879
2017-12-09 09:37:21,228.22,96.0461,15733.69,21919.640941999998,15261.771129528268,0.7177895861356396,226.56,81.2402,15948.85,18405.779712,9187.323357984673,0.8665131414998868,228.1,67.8562,11767.17,15477.99922,10054.957486007615,0.7602513627727138,43449.71,34504.05197352056,55483.39302598128,0.7831119841508927,227.62666666666667,81.71416666666666,0.4686035613870649,17.53910480638813,43.449709999999996,3.4528841666666663,10550.863728655546
2017-12-09 09:42:21,228.31,105.3764,17660.93,24058.485884,16337.14462706771,0.7340831873274839,226.5,91.6658,18216.25,20762.3037,9962.002352365398,0.8773713294637916,228.18,70.6711,11947.72,16125.731598,10830.106480193796,0.740910260560322,47824.9,37129.2534596269,60545.8712257014,0.7898953146073252,227.66333333333333,89.23776666666667,0.510988447854285,20.805839679986025,47.8249,3.80310875,10554.666837405546
2017-12-09 09:47:21,228.31,108.5024,18602.83,24772.182944,16358.354556681563,0.7509564272980529,226.33,97.0132,19155,21956.997556000002,10732.926752484154,0.8723870352103618,228.24,69.4945,11899.41,15861.424680000002,10487.55617535435,0.7502106677090749,49657.240000000005,37578.83748452007,62273.67430227295,0.7974034061161467,227.62666666666667,91.67003333333334,0.5696462043111467,24.190602454237133,49.65724000000001,4.061755833333334,10558.728593238879
2017-12-09 09:52:21,228.88,109.4325,18034.37,25046.9106,17381.28963303622,0.720023730192098,227.34,88.7982,17330.14,20187.382788,10353.582539857334,0.8584639317535291,229.26,63.8179,11073.78,14630.891754,9562.133131726685,0.7568766269473967,46438.28999999999,37297.00530462024,59561.576396339355,0.7796685851795905,228.49333333333334,87.34953333333334,0.5047557915621183,26.939621123715224,46.438289999999995,4.003980416666666,10562.732573655545
2017-12-09 09:57:21,230.02,122.6819,21196.03,28219.290638000002,18629.457221052216,0.7511184555240908,228.45,95.1019,18680.59,21726.029055,11093.056195233312,0.8598253253141478,230.54,67.3425,11483.43,15525.139949999999,10448.004876634866,0.7396667622310227,51360.049999999996,40170.518292920395,65203.72133493879,0.7876858705068909,229.67,95.0421,0.5311969347324417,29.144558043225054,51.360049999999994,4.074930833333333,10566.807504488877
2017-12-09 10:02:21,229.79,116.8394,19524.51,26848.525726,18429.238804670797,0.7272097618787516,228.23,94.7949,18656.82,21635.040027,10954.360978965964,0.8623427540100109,229.93,68.5594,11903.15,15763.862842,10335.104826700517,0.7550909392770266,50084.48,39718.70461033728,63922.066868911774,0.7835241013515847,229.3166666666667,93.39789999999999,0.47387164764882683,26.594281027731885,50.084480000000006,4.226855416666666,10571.034359905543
2017-12-09 10:07:21,228.73,114.9363,19485.7,26289.379899,17647.634146931574,0.741200441960261,227.05,93.4827,18397.05,21225.247035,10585.82368048308,0.8667531628566508,228.75,66.2306,11286.3,15150.249749999999,10106.903571192071,0.7449580162861672,49169.05,38340.36139860673,62350.45140236174,0.7885917245843317,228.17666666666665,91.54986666666666,0.4937694476501994,27.656257282005868,49.169050000000006,4.135563749999999,10575.169923655543
2017-12-09 10:12:21,228.28,109.7501,19351.07,25053.752828,15913.095884258915,0.7723820911322036,226.24,99.9976,19924.28,22623.457024000003,10716.523419391902,0.8806912214549442,228.12,66.9526,11499.34,15273.227112,10051.698661377184,0.7529083353291526,50774.69,36681.31796502801,62638.55228409726,0.810598076560124,227.54666666666665,92.23343333333334,0.5742411812961342,27.40961972213257,50.77469,4.1643225,10579.334246155544
2017-12-09 10:17:21,228.03,104.7527,18229.71,23886.758181,15435.507432976427,0.7631722087135403,226.15,93.985,18684.51,21254.70775,10131.716912636779,0.8790763072242194,227.91,65.8998,11335.34,15019.223418,9853.28062952637,0.754722110759402,48249.56,35420.50497513958,59855.093458180214,0.8061061676181525,227.36333333333334,88.21250000000002,0.5336539166385689,25.29426101742952,48.249559999999995,4.1260104166666665,10583.46025657221
2017-12-09 10:22:21,227.85,112.9761,20426.6,25741.604385,15664.744133047663,0.7935247428440346,226.1,91.3589,17943.04,20656.24729,10233.663452744197,0.8686495542046738,227.92,64.8625,11121.72,14783.461,9739.510428154026,0.7523082720615963,49491.36,35637.918013945884,60987.34225245701,0.8115021604832456,227.29,89.7325,0.5235602094240828,27.715710584236486,49.49136,4.072538333333333,10587.532794905545
2017-12-09 10:27:21,227.25,118.2379,21374.84,26869.562775,16281.5729797236,0.7955038263550607,225.52,96.2105,18864.45,21697.39196,10719.577606574461,0.8694339870329743,227.33,70.4951,12254.22,16025.651082999999,10327.419078630395,0.7646628481135015,52493.51,37328.56966492846,64412.659511539474,0.8149564138179364,226.70000000000002,94.98116666666665,0.5205116894574358,25.779917773172574,52.49351,4.249369583333333,10591.782164488877
2017-12-09 10:32:21,228.66,114.3319,20620.33,26143.132254,16070.636413696724,0.7887474920624713,226.97,91.4616,18041.57,20759.039352,10268.372156918767,0.869094648074927,228.71,66.0113,11373.69,15097.444423000003,9928.34346149819,0.7533520032485036,50035.590000000004,36267.35203211368,61797.09612974837,0.8096754238248661,228.11333333333334,90.6016,0.5012128474150328,27.14113216543637,50.035590000000006,4.272045833333333,10596.05421032221
2017-12-09 10:37:21,229.72,122.1101,22515.61,28051.132172,16730.610343287346,0.8026631460698962,227.98,94.995,18700.14,21656.9601,10923.766967186368,0.8634702152865859,229.87,66.8346,11456.17,15363.269502,10236.513992672666,0.7456856757286351,52671.92,37890.891303146374,64884.904255406385,0.8117746431846085,229.18999999999997,94.64656666666667,0.5279462454731794,29.385077183641467,52.67192,4.279479583333334,10600.333689905543
2017-12-09 10:42:21,229.74,121.9842,22359.08,28024.650108,16895.341228558376,0.7978361875646508,227.93,96.1177,18891.04,21908.107361000002,11094.763443152018,0.8622853489219762,229.89,68.1675,11824.19,15671.026575,10284.435072392465,0.7545255534735127,53074.310000000005,38274.53974410286,65435.63841362755,0.8110918038960678,229.18666666666664,95.42313333333334,0.5483157833498018,28.56292010253279,53.074310000000004,4.406092916666667,10604.73978282221
2017-12-09 10:47:21,230.99,123.7861,22660.9,28593.351239000003,17437.412258326145,0.7925234020519982,229.18,99.3591,19768.27,22771.118538,11302.183005010456,0.8681290717893851,230.9,78.7346,13404.64,18179.81914,12280.938499703934,0.7373362681318731,55833.81,41020.53376304054,69282.74337323003,0.8058833597165767,230.35666666666668,100.6266,0.5108020895133676,23.015286216567,55.83381,4.537838333333333,10609.277621155543
2017-12-09 10:52:21,231.49,122.3446,22062.62,28321.551454,17758.1270267213,0.7790046401883813,229.26,120.0879,24162.15,27531.351954,13197.190905360114,0.8776230836891215,230.94,95.9835,17051.12,22166.429490000002,14163.682539535466,0.7692316891943429,63275.89,45119.000471616884,77714.62191151589,0.8142082975330498,230.56333333333336,112.80533333333334,0.5652821350605198,14.912267741477942,63.27589,4.962904166666666,10614.24052532221
2017-12-09 10:57:21,229.88,129.8682,24176.98,29854.101816,17514.02390428009,0.8098377954563883,227.64,122.9816,24883.84,27995.531423999997,12827.481692310901,0.8888504248455735,229.42,94.8464,16775.65,21759.661088,13858.58642654875,0.7709518053684863,65836.47,44200.09202313975,79297.47106254348,0.8302467798509422,228.98,115.89873333333334,0.5852039479430533,18.16442054874342,65.83647,5.3796816666666665,10619.620206988877
2017-12-09 11:02:21,228.44,122.5333,22170.54,27991.507052,17087.762379860207,0.7920452428236053,225.94,121.9796,24603.56,27560.070824000002,12418.62871456813,0.8927248466493273,227.86,92.5062,16318.79,21078.462732000004,13341.614747856162,0.7741926063339446,63092.89000000001,42848.0058422845,76267.0595553057,0.8272626526822849,227.41333333333333,112.3397,0.6478658536585348,17.654934097206944,63.092890000000004,5.3720566666666665,10624.992263655544
2017-12-09 11:07:21,228.41,139.9926,25711.15,31975.709766000004,19010.0705079431,0.8040837932341645,226.26,125.6167,25362.2,28422.034541999998,12828.517399397368,0.8923428744174384,228.25,99.4878,17720.26,22708.09035,14200.343406980097,0.7803500746596246,68793.61,46038.931314320565,82777.6779898834,0.8310647468077994,227.64,121.69903333333333,0.6062203479177629,18.25095296566311,68.79361,5.4952708333333335,10630.487534488877
