DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-09 11:12:21,228.34,138.6234,25010.27,31653.267156,19401.435930781216,0.7901323385273108,226.32,126.2006,25565.18,28561.719791999996,12735.517619803455,0.8950854565543594,228.16,99.9549,17860.25,22805.709983999997,14181.391956074593,0.7831481682670863,68435.7,46318.345506659265,82636.76037311883,0.8281508095307868,227.60666666666665,121.59296666666667,0.5653027152104486,17.795492008995044,68.4357,5.717887916666666,10636.205422405543
2017-12-09 11:17:21,227.76,147.4779,26541.2,33589.566504,20586.978420512292,0.7901620283441095,225.95,127.5441,25684.49,28818.589395,13069.738641514847,0.8912473004128453,227.82,101.7716,17986.52,23185.605912,14630.701274927638,0.7757623444591911,70212.21,48287.418336954775,85214.01998927275,0.8239513874458538,227.17666666666665,125.59786666666666,0.5399615570847914,18.970279749974512,70.21221000000001,5.77699625,10641.982418655543
2017-12-09 11:22:21,227.62,150.9229,26809.67,34353.070498,21479.642621134506,0.7804155381557765,226.15,124.6615,25114.24,28192.198225,12809.17600706982,0.8908223402646709,227.84,108.3952,19500.19,24696.762368,15154.95501231729,0.789584873896941,71424.1,49443.77364052161,86868.22671509498,0.822212018143899,227.20333333333335,127.9932,0.46360822171036586,17.914779847679405,71.42410000000001,5.901512916666666,10647.88393157221
2017-12-09 11:27:21,227.48,152.1128,27128.64,34602.619743999996,21479.715661485337,0.7840053788038415,226.21,117.2823,23442.75,26530.429083000003,12421.800987199575,0.8836174464672151,227.95,102.9825,18226.01,23474.860875,14794.649457844744,0.7764054533507432,68797.4,48696.16610652966,84287.59600460039,0.8162221164338944,227.21333333333334,124.12586666666668,0.4415820667801172,22.547220885466775,68.7974,5.8425625,10653.72649407221
2017-12-09 11:32:21,227.43,147.8476,26220.42,33624.979668,21050.625470446557,0.7797899138940826,225.97,118.8693,23868.1,26860.895720999997,12321.587613795395,0.8885816857305986,227.73,101.1387,17932.71,23032.316151,14453.56355144002,0.7785890868479335,68021.23,47825.77663568197,83151.62440697743,0.818038498767947,227.04333333333332,122.61853333333333,0.4727438227651066,20.57524746123207,68.02123,5.7007762500000005,10659.42727032221
2017-12-09 11:37:21,228.13,145.5065,25776.8,33194.397845,20914.698899389892,0.7765406717230963,226.58,121.9106,24443.38,27622.503748000003,12865.608710196113,0.8849081974247108,228.24,108.15,19962.17,24684.156000000003,14519.618670042135,0.8087037693328464,70182.35,48299.92627962814,85196.50890817073,0.8237702565447398,227.65,125.18903333333333,0.4700197671864675,16.22943010716327,70.18235,5.7584825,10665.18575282221
2017-12-09 11:42:21,228.07,158.1783,28232.68,36075.724881,22458.265865983565,0.7825949469658281,226.32,138.7794,27405.05,31408.553808,15344.721789838073,0.8725346021191119,228.23,118.765,22190,27105.73595,15566.785840086653,0.8186459146850799,77827.73,53369.77349590829,94368.89466321758,0.824718041657164,227.54,138.57423333333335,0.5361694647095011,14.295033684713404,77.82773,6.167086666666667,10671.352839488876
2017-12-09 11:47:21,228.29,148.4316,26137.46,33885.449964,21565.17804264893,0.7713475851071334,226.44,135.455,26704.13,30672.430200000003,15089.314607263384,0.8706232217621934,228.23,115.3505,21701.45,26326.444614999997,14903.984499594808,0.8243213361076179,74543.04,51558.477149507125,90636.31379539796,0.8224412145475504,227.65333333333334,133.07903333333334,0.5329741126859574,13.321808018342992,74.54303999999999,6.348782083333333,10677.701621572209
2017-12-09 11:52:21,228.23,149.7797,26455.23,34184.220930999996,21649.059247609774,0.7739017967792575,226.28,133.7218,26241.44,30258.568904,15065.451166311475,0.867239957159079,228.3,104.2089,19203.98,23790.89187,14043.279108870269,0.8071988265482374,71900.65,50757.789522791514,88011.68483594949,0.8169443652171883,227.60333333333332,129.2368,0.5814208930742037,19.365923637849274,71.90065,6.1018204166666665,10683.803441988875
2017-12-09 11:57:21,228.23,161.0914,27699.34,36765.890221999995,24175.964249240496,0.7533977780150487,226.6,141.8961,28049.53,32153.656259999996,15718.82558161827,0.8723589557960897,228.36,117.7933,21352.21,26899.277988,16360.143165376074,0.7937837591598333,77101.07999999999,56254.93299623484,95442.0977534404,0.8078309447805565,227.73000000000002,140.26026666666664,0.4962016422957115,16.018055006312057,77.10107999999998,6.208405416666666,10690.011847405542
2017-12-09 12:02:21,228.17,164.2212,28347.72,37470.351204,24503.75461337924,0.7565373445705481,226.9,127.8693,25064.77,29013.54417,14613.11226781075,0.8638989381351406,228.56,119.2079,21609.98,27246.157624,16594.03114591067,0.7931386252043361,75022.47,55710.89802710066,93445.57327068472,0.8028466986090573,227.87666666666667,137.09946666666667,0.4285944151075843,19.782522859315772,75.02247,6.338481249999999,10696.350328655542
2017-12-09 12:07:21,228.46,173.8999,30602.25,39729.171154,25335.929734693498,0.7702715438330737,227.05,141.9444,28360.87,32228.476020000002,15308.027940097809,0.8799941387982514,228.82,123.0722,22669.84,28161.380803999997,16707.53492177405,0.8049974593852306,81632.95999999999,57351.49259656536,99765.39410745336,0.8182492609819829,228.10999999999999,146.3055,0.4646880890798185,18.860808376991987,81.63296,6.5273095833333326,10702.877638238875
2017-12-09 12:12:21,228.87,163.793,29086.86,37487.30391,23648.52066792131,0.7759122947286928,227.31,140.5811,28514,31955.489841,14425.849540954394,0.8923036430321137,229.03,121.2432,22920.69,27768.330096,15675.526346643659,0.8254255808959035,80521.55,53749.896555519364,96813.0744999431,0.8317218559157248,228.40333333333334,141.87243333333333,0.47868536652996907,15.450899199821064,80.52155,6.756437916666667,10709.634076155542
2017-12-09 12:17:21,229.21,158.7557,27844.98,36388.393997,23425.88966251881,0.7652159642521087,227.76,125.384,25051.94,28557.45984,13708.713096042706,0.8772467908686377,229.64,102.3353,18709.85,23500.278292,14219.866130837749,0.7961544015574162,71606.76999999999,51354.468889399264,88118.16489660446,0.8126221203542027,228.87,128.82500000000002,0.48499147987941343,23.233611488453302,71.60676999999998,6.33868,10715.972756155543
2017-12-09 12:22:21,230.22,175.3988,30994.24,40380.311735999996,25882.941539147727,0.7675582150686546,228.38,151.1492,30503.91,34519.454296,16158.71899642831,0.8836730076446976,230.59,115.3737,20725.9,26604.021483,16679.659116958162,0.7790513931603865,82224.05,58721.31965253421,101039.53572803865,0.8137809562121996,229.73000000000002,147.30723333333333,0.5876463674748716,21.6781841670142,82.22405,6.4096175,10722.382373655542
2017-12-09 12:27:21,228.88,158.5503,27806.68,36288.992664,23316.93667584671,0.7662565962484056,227.12,138.0549,27818.91,31355.028888,14465.340748811088,0.8872232297845746,228.91,118.8327,21994.91,27201.993357,16005.385864957212,0.8085771403344586,77620.5,53787.66328961501,94435.4527834065,0.8219423713467799,228.3033333333333,138.4793,0.5183162751310284,14.493862981687514,77.6205,6.660189583333333,10729.042563238876
2017-12-09 12:32:21,228.88,170.1739,30236.66,38949.402232,24551.9923076423,0.7763061373804141,227.14,144.9453,28970.39,32922.875442,15640.723468476339,0.8799471373949986,229.11,121.2199,22307.27,27772.691289000002,16544.125440203738,0.8032087984514232,81514.32,56736.84121632238,99315.92780752027,0.8207577757112559,228.37666666666667,145.44636666666665,0.541503072409621,17.001135126327224,81.51432000000001,6.6306175000000005,10735.673180738877
2017-12-09 12:37:21,229.65,165.6375,29955.98,38038.651874999996,23443.08637332211,0.7875142394225558,228.12,130.1552,25997.72,29691.004224000004,14341.348842810638,0.8756093193703894,230.03,115.0409,21559.87,26462.858226999997,15344.538804584563,0.8147218949313083,77513.56999999999,53128.97402071731,93973.62084456976,0.8248439221917998,229.26666666666665,136.9445333333333,0.5001453911020559,20.952254148638293,77.51356999999999,6.626162083333334,10742.29934282221
2017-12-09 12:42:21,230.45,169.165,29780.28,38984.07425,25157.36409584901,0.7639088672215937,228.38,150.6105,30044.02,34396.42599,16747.267930177375,0.8734634234595953,230.64,112.0391,20354.43,25840.698024,15919.762992665988,0.7876888612333718,80178.73000000001,57824.395018692376,98854.89064123575,0.8110749956821532,229.82333333333335,143.9382,0.6280186230002855,22.161663825169406,80.17873000000002,6.5705124999999995,10748.869855322211
2017-12-09 12:47:21,230.78,166.7465,29206.23,38481.75727,25056.770976610256,0.7589630014835338,228.73,140.3447,27767.67,32101.043230999996,16106.938855339045,0.8650083363391986,231.16,103.0284,18212.46,23816.044944,15346.344760985532,0.7647138743155707,75186.35999999999,56510.05459293483,94055.16998095358,0.7993857223927767,230.22333333333333,136.70653333333334,0.648645518120089,24.635350273432433,75.18635999999998,6.473545416666667,10755.343400738879
2017-12-09 12:52:21,229.42,165.3196,29368.68,37927.622632,23999.691530788445,0.7743348504849679,227.66,131.8372,26170.82,30014.056952,14694.617900629451,0.8719521003726255,229.75,112.1175,20866.81,25758.995625000003,15103.049229631388,0.8100785567799094,76406.31,53797.358661049286,93445.5991832771,0.8176555200865315,228.9433333333333,136.42476666666667,0.5605462778271056,21.18004966351418,76.40630999999999,6.316361249999998,10761.659761988878
2017-12-09 12:57:21,228.58,174.5457,31254.85,39897.656106,24798.332892155056,0.7833755927155767,226.59,144.7912,28951.83,32808.238008,15432.8228409671,0.8824561073026949,229.1,108.3235,19729.16,24816.913849999997,15054.549436390374,0.7949884550209696,79935.84,55285.70516951253,97191.80887603576,0.8224544941020178,228.09,142.55346666666665,0.6576351440220964,24.01201981759358,79.93584,6.51425625,10768.174018238878
2017-12-09 13:02:21,228.03,158.7908,28031.4,36209.066124,22920.23306190851,0.7741541829332158,226.1,133.4741,26858.53,30178.49401,13760.845430085532,0.8899890760320945,228.24,107.705,20196.93,24582.589200000002,14013.839957379874,0.8215949034367787,75086.86,50694.918449373916,90598.07559351508,0.8287908932733958,227.45666666666668,133.3233,0.5964506059762372,19.21517094161335,75.08686,6.459279166666667,10774.633297405546
2017-12-09 13:07:21,227.7,171.2434,30448.38,38992.12218,24357.37562783905,0.7808854275599729,226.15,132.6896,26702.77,30007.753040000003,13690.40966650485,0.8898623620504176,228.39,104.6531,19360.35,23901.721509,14016.74494921318,0.8099981414606482,76511.5,52064.53024355708,92545.79915767258,0.8267420098630891,227.41333333333333,136.19536666666667,0.5555229831144413,25.73364585824138,76.5115,6.316598333333332,10780.949895738879
2017-12-09 13:12:21,228.01,172.3336,29672.86,39293.784135999995,25758.937306243148,0.7551540441434466,226.67,130.0838,26191.35,29486.094945999997,13544.112386643383,0.8882610616280691,228.85,103.8167,19204.58,23758.451794999997,13987.427880741281,0.8083262396770161,75068.79000000001,53290.47757362781,92060.83984023516,0.8154258654415536,227.84333333333333,135.41136666666668,0.5149737392652903,27.266716408100628,75.06879,6.315845416666667,10787.265741155545
2017-12-09 13:17:21,227.71,167.3397,28829.44,38104.923087,24916.83271911954,0.7565804537691232,226.13,130.1997,26395.99,29442.058161,13041.721538033495,0.8965402437444088,228.44,95.2696,17163.24,21763.387424,13381.637600440437,0.7886290707242064,72388.67,51340.19185759347,88746.46384134641,0.8156794858825077,227.42666666666665,130.93633333333332,0.5701471536612472,27.80234159604287,72.38867,6.144060833333334,10793.409801988879
2017-12-09 13:22:21,227.19,181.7127,30759.93,41283.308313,27534.310444630988,0.745093628804787,225.7,142.5709,28302.97,32178.252129999997,15309.532955676646,0.8795682837481702,228.07,108.1485,19202.7,24665.428395,15480.299435698013,0.7785269200470337,78265.6,58324.142836005645,97607.42687375171,0.8018406232676435,226.98666666666668,144.14403333333334,0.5668468045112885,26.063282536148453,78.2656,6.2772612500000005,10799.687063238878
2017-12-09 13:27:21,227.15,173.2409,29918.02,39351.670435,25562.981932952443,0.7602731896583084,225.82,123.7907,24437.2,27954.415874,13574.705264444714,0.8741803123394429,228.2,96.0095,16817.17,21909.3679,14042.90550308769,0.7675789678989323,71172.39,53180.59270048485,88846.40982215862,0.8010722114991905,227.0566666666667,131.0137,0.5446511149933381,32.23113307997561,71.17239,6.226582916666666,10805.913646155544
2017-12-09 13:32:21,227.02,161.4408,27436.05,36650.290416,24300.34872125587,0.7485902482241328,225.07,141.281,28199.93,31798.11467,14692.993042997374,0.8868428299180041,227.43,103.1364,18484.2,23456.311451999998,14440.668173364631,0.7880267124618159,74120.18,53434.00993761788,91372.83240244797,0.8111840035070889,226.50666666666666,135.28606666666667,0.6342712502943257,23.76421124422274,74.12017999999999,6.053857083333334,10811.967503238879
2017-12-09 13:37:21,226.58,168.5451,29332.62,38188.948758,24453.899713067232,0.7680918421158495,224.63,138.6002,27741.87,31133.762926,14131.519480773188,0.8910541930295419,227.23,94.123,16148.72,21387.56929,14023.08676776091,0.7550516742241726,73223.20999999999,52608.50596160133,90162.59414089605,0.812124037664388,226.14666666666668,133.7561,0.6706562113083013,29.6308729097215,73.22321,6.139307916666665,10818.106811155545
2017-12-09 13:42:21,226.55,159.9208,27837.91,36230.05724,23187.665135704727,0.7683650571014112,224.81,127.6109,25247.57,28688.206429,13622.532701668111,0.8800679144053435,227.26,89.3697,15392.54,20310.158022,13250.367211025168,0.7578739654968107,68478.01999999999,50060.565048398,84825.11064587705,0.8072847707311347,226.20666666666668,125.6338,0.6174294892576149,28.8649232929355,68.47801999999999,5.904217916666665,10824.011029072211
2017-12-09 13:47:21,227.2,161.8269,27866.01,36767.071679999994,23985.47574266889,0.7579067009341987,225.11,142.7042,27935.72,32124.142462,15860.519442958712,0.8696176102769271,227.65,93.2297,16093.42,21223.741205,13836.510522541974,0.7582744175286414,71895.15,53682.50570816958,89725.82689855891,0.8012759813435022,226.65333333333334,132.58693333333332,0.6809224072004187,29.684096572613488,71.89515,5.848882083333333,10829.859911155545
2017-12-09 13:52:21,229.5,167.251,28933.19,38384.1045,25223.203497787916,0.7537805134935478,227.82,144.6031,28250.62,32943.478242000005,16946.24525659675,0.8575481857888027,229.86,117.0411,21583.82,26903.067246000002,16059.69306837457,0.8022810114043454,78767.63,58229.14182275924,97953.93046341688,0.8041293455745256,229.06000000000003,142.96506666666667,0.5413428795948823,18.133077730876916,78.76763000000001,6.277615833333333,10836.137526988878
2017-12-09 13:57:21,228.35,160.9167,27688.72,36745.328445,24156.861288100445,0.7535303444475716,226.22,154.1959,30427.29,34882.196498,17057.187804001667,0.8722870992870124,228.52,112.0318,20899.85,25601.506936,14786.258058466188,0.8163523362998337,79015.86,56000.307150568304,96848.02802585912,0.8158747432513772,227.6966666666667,142.38146666666668,0.6485236206063716,21.315742404676268,79.01586,6.574312083333333,10842.711839072212
2017-12-09 14:02:21,227.55,168.6619,28914.36,38379.015345,25237.04825533575,0.7533898340038302,225.75,148.384,28238.89,33497.687999999995,18018.329359661613,0.8430101205790681,228.01,119.379,21919.26,27219.60579,16138.555710329274,0.8052747041638915,79072.51,59393.93332532664,98894.39394401204,0.7995651406162215,227.10333333333332,145.47496666666666,0.5959108188636559,17.938458598489675,79.07251,6.587015416666667,10849.298854488878
2017-12-09 14:07:21,228.97,157.3571,27063.08,36030.055187,23785.596012962662,0.7511251331572933,226.56,159.7896,31665.4,36201.931776000005,17546.57536826371,0.8746881297918061,228.92,112.4161,20938.58,25734.293611999998,14960.940321123662,0.8136450261932296,79667.06,56293.11170235004,97548.73076661151,0.8166898674530786,228.14999999999998,143.1876,0.6969099276791475,21.49033854886876,79.66705999999999,6.61414875,10855.913003238878
2017-12-09 14:12:21,228.18,165.2288,28869.25,37701.907584,24248.71625282412,0.7657238545736498,226.01,153.861,30204.17,34774.12461,17232.17505142365,0.8685817497563744,228.48,111.4871,20627.78,25472.572608,14944.786634188926,0.809803560772718,79701.2,56425.67793843669,97653.15362164286,0.8161661661107463,227.55666666666664,143.52563333333333,0.6796841812295777,22.322516605047788,79.7012,6.640344166666667,10862.553347405545
2017-12-09 14:17:21,227.27,170.2882,29081.04,38701.399214,25536.080624085593,0.7514208940921213,225.03,156.6149,30249.06,35243.050947,18084.994032878134,0.8582985634668753,227.69,108.1486,18567.06,24624.354734,16174.768283418103,0.754012042165864,77897.16,59795.84294038183,98201.3766146708,0.7932389818287187,226.66333333333333,145.01723333333334,0.7205988323357664,25.423622066067093,77.89716,6.566598333333332,10869.119945738878
2017-12-09 14:22:21,228.48,158.5422,27777.89,36223.721856000004,23249.663486785186,0.766842515808434,226.03,153.0572,29755.88,34595.518916,17647.59288098277,0.8601079253139421,228.83,93.0849,15837.75,21300.617667000002,14243.664835049041,0.7435347766716007,73371.52,55140.921202817,91781.81267661732,0.7994124092810864,227.78,134.89476666666667,0.7682851874615857,30.994431955971603,73.37152,6.302861666666666,10875.422807405545
2017-12-09 14:27:21,230.03,155.8437,27665.51,35848.726311000006,22798.042340536264,0.7717292313258832,227.14,167.5876,33266.52,38065.847464,18502.631981480783,0.8739203831324426,230.13,94.9586,16640.13,21852.822618000002,14165.166075866262,0.7614636466363688,77572.16,55465.84039788331,95361.93925308494,0.8134499005324135,229.1,139.4633,0.8555216062854685,31.911406083177436,77.57216,6.28932,10881.712127405544
2017-12-09 14:32:21,230.11,145.2168,25355.5,33415.837848,21765.03707402837,0.7587868996532604,227.52,146.2974,28472.25,33285.584448,17241.261902263406,0.8553928216126241,230.43,82.1018,13622.4,18918.717774,13128.141546017225,0.7200487983768787,67450.15,52134.440522309,85249.76612048078,0.7912062762104807,229.35333333333332,124.53866666666666,0.7993488939917948,34.07525373645668,67.45015,6.04259625,10887.754723655544
2017-12-09 14:37:21,230.09,145.2021,25575.58,33409.551189,21496.228002000982,0.7655170180322772,227.66,141.2918,27859,32166.491188,16079.77842968247,0.8660876263181932,230.47,78.5247,13662.28,18097.587609,11868.647036079145,0.7549227165064639,67096.86,49444.6534677626,83347.23977677202,0.805027979087307,229.40666666666667,121.67286666666666,0.7613844410217676,35.46243944829113,67.09686,5.606125416666666,10893.36084907221
2017-12-09 14:42:21,230.39,139.5956,24726.48,32161.430283999995,20565.961799103683,0.7688240162720993,227.69,144.6427,28668.36,32933.696362999995,16209.672761677793,0.870487165607321,230.59,76.7794,13142.45,17704.561846,11862.862983122535,0.7423199802580418,66537.29,48638.497543904006,82419.13857759286,0.8073038756327084,229.55666666666664,120.33923333333333,0.813161601347516,36.1975326971503,66.53729,5.568089583333333,10898.928938655545
2017-12-09 14:47:21,227.74,137.103,24167.97,31223.837220000005,19769.60386098208,0.774023059040275,225.21,136.5718,26928.32,30757.335078,14862.006697548255,0.8755088804576309,228.13,70.2595,12011.34,16028.299735,10612.921548725453,0.7493832907162065,63107.630000000005,45244.532107255785,77650.76078069938,0.8127110329057566,227.02666666666667,114.64476666666667,0.8001996828566378,38.715475601008684,63.10763000000001,5.401871666666666,10904.330810322212
2017-12-09 14:52:21,227.98,146.9144,25876.4,33493.544912,21265.68771077392,0.7725787183168258,225.51,143.2598,27937.45,32306.517498,16223.746803561753,0.864762040716073,228.37,84.0958,14611.36,19204.957846,12463.489271349215,0.7608118756190474,68425.21,49952.92378568489,84718.97047463775,0.8076728224699615,227.28666666666666,124.75666666666667,0.7816853899627508,32.592139364629816,68.42521,5.480535000000001,10909.811345322212
2017-12-09 14:57:21,227.63,149.9947,26349.79,34143.293561,21712.969906222497,0.7717413070570882,224.99,149.0884,29263.08,33543.399116,16396.090179334504,0.8723945924145085,228.34,69.538,12194.52,15878.306919999999,10169.282797489695,0.7679987583965912,67807.39,48278.342883046695,83238.45583710166,0.8146161448825963,226.98666666666668,122.8737,0.8796405075187983,43.40692922895624,67.80739,5.676358333333334,10915.487703655546
2017-12-09 15:02:21,227.63,138.6967,23714.94,31571.529820999996,20841.379897566574,0.7511495367647931,225,141.5585,27601.24,31850.662500000002,15894.535292084081,0.8665829164464004,228.21,64.0466,11175.87,14616.074586,9419.637256636535,0.7646286924879818,62492.05,46155.55244628718,77689.06830966932,0.8043866577329275,226.9466666666667,114.76726666666667,0.8577639386640121,44.19436668643615,62.492050000000006,5.429143333333333,10920.91684698888
2017-12-09 15:07:21,227.2,131.693,22808.77,29920.6496,19365.05315182688,0.7623086498763717,224.75,128.3277,24890.18,28841.650575,14571.195814276802,0.8629942983074227,227.72,63.2732,11250.14,14408.573104000001,9002.295755734323,0.7807948725246652,58949.09,42938.54472183801,72929.51278225696,0.8083022599643876,226.55666666666664,107.76463333333334,0.7974458192946475,41.285746498774024,58.94909,5.0600475,10925.976894488878
2017-12-09 15:12:21,228.22,143.5107,25493.34,32752.011954,20561.709624429554,0.778374776969587,225.63,138.8262,26903.38,31323.355506,16042.466915373723,0.8588920173270277,229.03,69.6963,12460.99,15962.543588999999,9976.298213797789,0.7806393718221094,64857.71,46580.47475360106,79851.5070284523,0.8122290037292623,227.62666666666667,117.34440000000001,0.8771672914714165,40.60534631392722,64.85771,5.158616666666665,10931.135511155546
2017-12-09 15:17:21,228.6,131.8521,22925.56,30141.39006,19568.39526980858,0.7606006210849587,226.26,135.0929,26173.89,30566.119553999997,15786.549555153622,0.8563039856518125,229.26,65.7965,11774.15,15084.505589999999,9429.30011571597,0.7805459668366898,60873.6,44784.24494067818,75572.63904262349,0.805497872922856,228.04,110.91383333333333,0.7805648131906688,40.6778234755809,60.873599999999996,5.238804583333333,10936.37431573888
2017-12-09 15:22:21,227.81,132.7008,23293.39,30230.569247999996,19269.28383116568,0.770524359263961,225.44,127.9882,25318.08,28853.659808,13839.38255231766,0.8774651177172429,228.27,63.4994,11336.22,14495.008038000002,9033.015782853734,0.7820775242263441,59947.69,42141.68216633708,73277.87464265508,0.8180871824181487,227.17333333333332,108.06279999999998,0.7630003521540029,41.23842802518534,59.94769,5.034220416666667,10941.408536155546
2017-12-09 15:27:21,227.33,137.9348,24545.8,31356.718084,19512.751506629007,0.7827923807027712,225.04,126.14,24676.55,28386.545599999998,14030.817909102067,0.8693044355492132,227.92,64.0228,11245.27,14592.076576,9299.06454579964,0.770642200335997,60467.619999999995,42842.63396153071,74106.84417262756,0.8159518958754229,226.76333333333332,109.36586666666666,0.7599700127886619,41.45998020101335,60.46762,5.017304583333333,10946.425840738879
2017-12-09 15:32:21,227.37,137.7516,24342.07,31320.581292,19708.94316253107,0.7771908756437266,224.88,132.7784,26091.72,29859.206592000002,14518.759097985489,0.8738249598028702,227.81,64.6576,11467.52,14729.647856000001,9244.377264660148,0.778533208132929,61901.31,43472.07952517671,75641.21811525372,0.8183542193316033,226.68666666666664,111.72919999999999,0.7969885010146063,42.130078797664346,61.901309999999995,5.098705416666666,10951.524546155546
2017-12-09 15:37:21,227.95,135.3971,24025.22,30863.768944999996,19374.236435068768,0.7784279373920127,225.47,129.9147,25720.58,29291.867409000002,14016.606606808813,0.878079217035418,228.4,60.916,10964.66,13913.214399999999,8564.681314839878,0.7880752559954801,60710.46000000001,41955.52435671746,73797.19491592287,0.8226662282918399,227.2733333333333,108.7426,0.7934645507611893,43.98147552109293,60.710460000000005,5.10882375,10956.633369905547
2017-12-09 15:42:21,227.72,136.5122,24537.01,31086.558184,19086.886597533856,0.7893125335640726,225.5,118.1813,23124.24,26649.883149999998,13247.105205706408,0.8677051178740348,228.33,61.1723,10928.81,13967.471259,8697.779334686013,0.7824472875115439,58590.06,41031.77113792628,71529.02469290882,0.8191088897344975,227.18333333333337,105.28859999999999,0.7409581101900221,41.90035768354788,58.59006,4.970855,10961.604224905546
2017-12-09 15:47:21,229.34,138.5859,24869.25,31783.290306000003,19791.36041592325,0.7824630414461909,226.85,135.3134,27172.91,30695.84479,14278.229914932386,0.8852308899102953,229.64,70.2951,13283.71,16142.566764000001,9171.995985939891,0.8228994926398185,65325.87,43241.586316795525,78340.94764840274,0.8338662214450747,228.60999999999999,114.73146666666668,0.7698700844232497,38.730757967009346,65.32587000000001,5.163163749999999,10966.767388655546
2017-12-09 15:52:21,229.14,143.3863,26228.4,32855.536782,19787.807626752263,0.7982946732548684,226.73,139.8905,28234.54,31717.373065,14450.000177605101,0.8901916291156126,229.36,84.2137,16578.6,19315.254232000003,9911.057869208213,0.8583164270514168,71041.54000000001,44148.865673565575,83642.2306364084,0.8493501364019879,228.41,122.49683333333333,0.7355194606190653,31.252345298722002,71.04154000000001,5.681975416666667,10972.449364072212
2017-12-09 15:57:21,228.9,143.4471,26583.14,32835.04119,19273.72817307012,0.8095966697948277,226.69,131.7537,26583.46,29867.246253,13615.140585603318,0.8900539331552817,229.28,83.696,16629.83,19189.81888,9575.902193438713,0.8665965064074644,69796.43,42464.77095211215,81699.43948865405,0.8543073298525251,228.29,119.63226666666667,0.7008629374917843,30.03894155645857,69.79642999999999,5.86824875,10978.317612822211
2017-12-09 16:02:21,228.4,132.8934,23847.61,30352.852560000003,18777.30427449581,0.7856793674617315,226.09,129.5055,25889.11,29279.898495000005,13677.223376307176,0.8841939805365434,228.49,86.2612,17040.56,19709.821588000003,9904.36176223339,0.8645720065966941,66777.28,42358.88941303638,79078.95191834705,0.8444381011644015,227.66,116.22003333333335,0.6896248792058303,25.777684340708912,66.77728,5.69057125,10984.00818407221
2017-12-09 16:07:21,228.29,133.3498,23966.17,30442.425841999997,18771.36081046788,0.7872621624960975,225.92,130.9578,26238.19,29585.986175999995,13670.697258383087,0.886845205832087,228.28,87.8417,17384.64,20052.503276,9993.857098457567,0.866956098234725,67589,42435.91516730853,79806.5148787178,0.8469108080050257,227.49666666666667,117.3831,0.6930504476256131,25.166655165862885,67.589,5.5985949999999995,10989.60677907221
2017-12-09 16:12:21,228.58,128.8545,23272.31,29453.56161,18053.029628789893,0.7901356823379433,226.37,122.6592,24609.85,27766.363104,12857.923743772653,0.8863188134442685,228.67,84.9035,16984.14,19414.883345,9406.204535324458,0.8748000025647334,64866.3,40317.157907887,76374.80014677286,0.8493154793903688,227.87333333333333,112.13906666666666,0.6597232380562287,24.287313490511192,64.86630000000001,5.5189708333333325,10995.125749905543
2017-12-09 16:17:21,228.28,130.9486,24013.15,29892.946408,17803.28261947948,0.803304889128412,226.26,114.0098,22616.29,25795.857347999998,12406.840167998676,0.8767411640905777,228.66,77.0746,15537.88,17623.878036000002,8317.172724754688,0.8816379668686444,62167.32,38527.29551223284,73137.73427902533,0.8500033616413045,227.73333333333332,107.34433333333334,0.6469555035128788,28.19872497539072,62.16732,5.293067499999999,11000.418817405543
2017-12-09 16:22:21,228.52,143.9466,26494.24,32894.677032,19496.53876620125,0.8054263604481162,226.58,122.6176,24630.76,27782.695808,12853.164909167737,0.8865503970607342,229.2,75.2437,14883.19,17245.85604,8712.646324527608,0.8630009415293717,66008.19,41062.3499998966,77738.00701452352,0.8491109115733816,228.1,113.93596666666666,0.6663743971942051,33.95965979721357,66.00819,5.34064625,11005.759463655544
2017-12-09 16:27:21,228.29,147.3663,27542.49,33642.252626999994,19318.70612693272,0.8186874495406246,226.55,116.8678,23503.59,26476.400090000003,12189.381396840945,0.8877184934547496,229,78.5774,15866.58,17994.224599999998,8487.859450936088,0.8817595841278986,66912.66,39995.946974709754,77954.98600268872,0.8583499713243761,227.9466666666667,114.27050000000001,0.612716424894716,31.23562074201129,66.91266,5.53836875,11011.297832405544
2017-12-09 16:32:21,228.58,137.6079,25322.02,31454.413782000003,18659.46005351901,0.8050386879087441,226.86,104.1091,20730.68,23618.190426,11316.263771068529,0.877742097344541,229.34,65.4532,12747.82,15011.036887999999,7926.179010121882,0.8492298097135954,58800.52,37901.90283470942,69957.52561920807,0.8405174351085865,228.26000000000002,102.39006666666666,0.6133356698501733,36.07465828390905,58.80052,5.238049166666666,11016.53588157221
2017-12-09 16:37:21,228.95,139.0509,25183.09,31835.703555,19476.241908893506,0.7910329343434547,227.1,115.2413,23119.78,26171.299229999997,12264.284575049554,0.8834020732718512,229.5,71.249,13866.38,16351.645499999999,8666.015015753794,0.848011290362184,62169.24999999999,40406.541499696854,74146.5052549965,0.83846500635727,228.51666666666665,108.51373333333333,0.6199401940048095,34.3410296454028,62.16924999999999,5.040407083333332,11021.576288655544
2017-12-09 16:42:21,229.46,137.0016,25156.57,31436.387136,18851.881126284625,0.8002373138862212,228.03,101.5103,20664.18,23147.393709,10430.412285573984,0.8927216713804589,230.26,68.8747,13435.74,15859.088422,8425.649899516031,0.8471949737893957,59256.49,37707.94331137464,70236.88913878477,0.8436662091185727,229.25,102.4622,0.532170119956379,33.70940698130628,59.25649,5.059405833333333,11026.635694488878
2017-12-09 16:47:21,229.71,140.4767,25424.84,32268.902757,19871.074357344703,0.787905315264699,228.37,101.2647,20599.84,23125.819539,10509.52526638545,0.8907723233444713,230.57,69.274,13187.48,15972.50618,9011.732625846054,0.8256362433913298,59212.16,39392.332249576204,71118.46266565808,0.8325849263413925,229.55000000000004,103.6718,0.5140492267480005,35.50136102585273,59.212160000000004,4.936193749999999,11031.571888238877
2017-12-09 16:52:21,230.28,139.6471,25515.3,32157.934188,19572.99663183283,0.7934371608211465,228.95,97.3091,19874.98,22278.918445,10066.547425933142,0.8920980634255381,231.09,70.3937,13674.18,16267.280132999998,8811.424643784707,0.8405941182669128,59064.46,38450.96870155068,70477.56685058892,0.8380604302815322,230.10666666666668,102.44996666666667,0.5026654305249861,36.307609015002114,59.06446,4.9281925,11036.500080738877
2017-12-09 16:57:21,230.22,134.2513,24313.19,30907.334285999998,19082.245797873242,0.7866479125963662,228.58,103.0529,21151.37,23555.831882,10368.064562691901,0.8979249854539271,230.84,66.9422,12927.65,15452.937448,8465.762886432667,0.8365820442554864,58392.21,37916.07324699781,69622.40156124897,0.8386985896864039,229.88,101.41546666666666,0.5655124412737006,33.99211954521072,58.39221,4.8940279166666665,11041.394108655544
2017-12-09 17:02:21,229,139.5932,25044.8,31966.8428,19865.47335353255,0.7834617937308467,227.31,109.409,22160.6,24869.75979,11287.72606206852,0.8910661054680014,229.72,74.0322,14453.77,17006.676984,8961.896831877466,0.8498879595113265,61659.17,40115.096247478534,73560.00402415273,0.8382159682829108,228.67666666666665,107.67813333333334,0.597641502558188,31.246765050409493,61.659169999999996,5.002140833333334,11046.396249488878
2017-12-09 17:07:21,228.34,146.3933,27081.52,33427.446122,19595.546145203836,0.8101582125406978,227,96.8959,19506.72,21995.3693,10162.880767035613,0.8868557619534946,229.26,75.9382,14702.45,17409.591731999997,9323.725021278922,0.8445028594769348,61290.69,39082.15193351837,72690.87480853917,0.8431689694398896,228.20000000000002,106.40913333333333,0.5258545135845825,37.57587851168165,61.290690000000005,5.122910833333333,11051.519160322212
2017-12-09 17:12:21,229.15,143.2741,26215.04,32831.260015,19765.20457700698,0.7984780355071,227.68,102.5186,21177.72,23341.434848,9814.619522173478,0.9073015492796324,229.81,74.7541,14092.55,17179.239720999998,9824.780500809376,0.8203244281394588,61485.31,39404.604599989834,73028.53010623752,0.8419354724866414,228.88000000000002,106.84893333333333,0.524292205522552,34.090341878315435,61.48531,5.115666666666666,11056.634826988879
2017-12-09 17:17:21,229.62,147.4719,26838.84,33862.497678,20648.13348578886,0.7925830000849827,228.39,98.6587,20648.13,22532.660493,9020.837898770986,0.9163644926179291,230.34,78.5297,14758.6,18088.531098000003,10458.426426729464,0.8159092587474843,62245.57,40127.39781128931,74058.88899875805,0.840487493689567,229.45000000000002,108.2201,0.4619742863369059,36.27034164633003,62.24557,5.155453333333333,11061.790280322211
2017-12-09 17:22:21,229.98,146.8309,26003.89,33768.170382000004,21542.679401961173,0.7700710374839045,228.79,99.8521,20422.37,22845.161958999997,10238.565745066084,0.8939472627356216,230.65,83.5528,15542.99,19271.45332,11393.172294178607,0.8065292088723488,61969.24999999999,43174.417441205864,75526.27534143333,0.8204992199053139,229.80666666666664,110.0786,0.44240085869280765,33.38732505682305,61.969249999999995,5.1756174999999995,11066.96589782221
2017-12-09 17:27:21,230.02,151.1129,26716.97,34758.989258,22234.90157965309,0.7686348357741997,229.25,85.3417,17429.67,19564.584725,8887.045580664219,0.8908786076981247,230.93,82.7907,15236.31,19118.856351000002,11549.265160782876,0.7969258056171896,59382.95,42671.21232110018,73124.32640137557,0.812082010493336,230.0666666666667,106.4151,0.3752535496957326,42.00324953883425,59.382949999999994,5.056341666666666,11072.022239488877
2017-12-09 17:32:21,229.63,151.9339,26919.16,34888.581457,22193.961813433045,0.7715750791753379,228.64,93.012,19079.29,21266.26368,9393.330825813975,0.8971622983280907,230.48,84.4602,15538.72,19466.386896,11725.544744120018,0.7982333898435428,61537.17,43312.837383367034,75251.74532066945,0.8177507343885823,229.58333333333334,109.80203333333333,0.41088929219601733,38.37075269705085,61.537169999999996,5.038338333333333,11077.06057782221
2017-12-09 17:37:21,229.9,149.7911,26618.64,34436.97389,21848.413563710794,0.7729668723223578,228.87,89.8504,18324.71,20564.061048,9331.967113195959,0.8911036568714236,230.65,83.8091,15213.55,19330.568915,11925.552019720693,0.7870202924133648,60156.899999999994,43105.932696627446,74006.58113476243,0.8128587900913457,229.80666666666664,107.81686666666667,0.4075889878448431,38.93104542084633,60.15689999999999,5.07058625,11082.13116407221
2017-12-09 17:42:21,229.68,128.7229,22855.5,29565.075672000003,18754.194710546395,0.7730573820802226,228.16,81.3559,16253.45,18562.162144,8965.446255354314,0.8756226712120244,230.07,79.1112,14564.67,18201.113783999997,10915.6278229525,0.8002076231622333,53673.619999999995,38635.26878885321,66132.7564697808,0.8116041560210185,229.30333333333337,96.39666666666666,0.4986117370004972,33.53459663197208,53.67361999999999,4.742938333333333,11086.874102405543
2017-12-09 17:47:21,231,119.8087,21322.49,27675.8097,17643.748545887694,0.7704378022226392,228.91,86.3312,17292.03,19762.074991999998,9566.88593370548,0.8750108481523367,231.1,68.0518,12219.66,15726.77098,9900.062370600002,0.7769973897082846,50834.18000000001,37110.69685019318,62938.999650291065,0.8076737838613697,230.33666666666667,91.39723333333335,0.6193832216610512,31.085696612990095,50.83418000000001,4.354491666666666,11091.22859407221
2017-12-09 17:52:21,230.93,123.1321,21833.73,28434.895852999998,18216.24375270754,0.7678498318711602,228.7,95.6658,19088.08,21878.76846,10692.320199091058,0.8724476441577554,231.04,75.029,13780.59,17334.70016,10516.043404674783,0.7949713506899216,54702.399999999994,39424.60735647338,67428.86793482518,0.811260839391131,230.22333333333333,97.9423,0.6616763432608948,25.719020280307888,54.7024,4.3973575,11095.62595157221
2017-12-09 17:57:21,230.27,113.2061,19853.91,26067.968647,16892.63884338013,0.7616209098933707,228.2,78.0856,15301.3,17819.13392,9131.90845162689,0.8587005445211896,230.32,68.6948,12530.09,15821.786336,9660.526251397296,0.791951662973083,47685.3,35685.07354640431,59559.31757586117,0.8006354327223925,229.59666666666666,86.66216666666666,0.6083131288201087,30.629205747221498,47.685300000000005,4.2661541666666665,11099.892105738878
2017-12-09 18:02:21,230.74,110.5555,19329.46,25509.57607,16646.634716347828,0.7577334859253896,228.52,77.8649,15449.85,17793.686948000002,8827.085033063046,0.868277049334992,230.69,65.0746,11899.25,15012.059474000002,9152.58319210556,0.7926460736855457,46678.56,34626.302941516435,58119.4358117082,0.8031488838127463,229.98333333333335,84.49833333333333,0.6362779911587817,30.837491863744837,46.67856,3.9318275,11103.823933238878
2017-12-09 18:07:21,230.7,121.1323,22108.92,27945.22161,17091.84212616098,0.7911520727424998,228.13,91.0137,18189.6,20762.955381,10011.93128189546,0.8760602556919784,230.66,69.7907,12787.06,16097.922862,9779.27487226442,0.7943298094802362,53085.579999999994,36883.04828032086,64640.83890533042,0.821239032459748,229.83,93.97890000000001,0.7396771526780738,28.89308131931741,53.08557999999999,4.156839166666666,11107.980772405544
2017-12-09 18:12:21,230.39,121.6716,21801.98,28031.919923999998,17619.937647595354,0.7777555036939824,227.89,87.3924,17173.93,19915.854035999997,10084.511408013645,0.8623245565546082,230.34,72.1395,13030.21,16616.61243,10311.422598493893,0.7841676548027905,52006.12,38015.87165410289,64419.27518278689,0.8073068169803975,229.54,93.73449999999998,0.7188289622723734,29.80450101083381,52.00612,4.378820833333333,11112.359593238878
2017-12-09 18:17:21,229.73,114.3644,19791.23,26272.933612,17279.30136514956,0.7532934955904763,227.15,82.7929,16096.06,18806.407235000002,9726.14032209388,0.8558817108907509,229.48,71.7421,12834.79,16463.377107999997,10310.720220048564,0.7795964288373879,48722.08,37316.161907292,61370.489805912664,0.7939007844663794,228.78666666666666,89.63313333333333,0.7153680284398811,27.59165695423642,48.72208,4.197008333333334,11116.55660157221
2017-12-09 18:22:21,229.41,127.9046,23052.01,29342.594286,18154.6873945188,0.7856159470874946,226.46,98.6435,19491.67,22338.80701,10913.161743561086,0.8725474906191062,229.07,76.5651,13867.89,17538.767456999998,10737.317675221415,0.7906992343675271,56411.56999999999,39805.1668133013,69041.41173889511,0.817068605337049,228.31333333333336,101.03773333333334,0.8117499343008231,26.590923786888858,56.41156999999999,4.380568749999999,11120.937170322211
2017-12-09 18:27:21,229.03,124.0955,22316.31,28421.592365,17600.26194538383,0.7851885887815914,225.9,96.8513,19058.7,21878.70867,10744.479856034592,0.8711071703300851,228.4,80.3028,14322.37,18341.15952,11457.218254060916,0.7808868345745679,55697.380000000005,39801.960055479336,68457.243321086,0.8136082801167113,227.77666666666667,100.41653333333333,0.8239064580802826,23.580745003478842,55.69738,4.671206249999999,11125.60837657221
2017-12-09 18:32:21,228.31,114.2018,19877.48,26073.412958,16873.311830461807,0.7623658641091354,225.14,89.4418,17387.22,20136.926852,10157.775529829285,0.8634495287086521,227.49,77.3895,13354.75,17605.337355,11471.64137431337,0.7585625728556226,50619.45,38502.72873460446,63598.65437501831,0.7959201416670763,226.98000000000002,93.6777,0.8106441096131958,21.909269762173924,50.61945,4.429867916666666,11130.038244488876
2017-12-09 18:37:21,228.71,129.2986,22555.41,29571.882805999998,19124.584503295708,0.7627316173261586,225.18,102.0995,20686.76,22990.765410000004,10031.612773629808,0.8997856152715185,227.17,87.6742,14648.98,19916.948013999998,13494.15440670435,0.7355032502822699,57891.149999999994,42650.351683629866,71905.7560078455,0.8050975779141186,227.01999999999998,106.35743333333333,0.8105012774204806,21.569876169131565,57.891149999999996,4.521274999999999,11134.559519488876
2017-12-09 18:42:21,229.34,135.1775,23183.89,31001.607850000004,20581.713576694285,0.7478286323784976,225.35,116.0178,23778.55,26144.61123,10868.360330120737,0.9095009977702392,227.02,107.9996,17967.57,24518.069192000003,16682.39027234406,0.732829728935696,64930.01,48132.464179159084,80824.75058147803,0.803343153339461,227.23666666666668,119.73163333333333,0.9256135306801974,12.90040587992759,64.93001,5.117548333333334,11139.67706782221
2017-12-09 18:47:21,229.11,149.8711,25351.68,34336.96772100001,23158.576671518404,0.7383202910050577,224.86,143.4523,29319.62,32256.684178000003,13448.180442529605,0.9089471142851326,226.57,139.3188,26614.93,31565.460516000003,16971.2639093927,0.843166219181543,81286.23000000001,53578.021023440706,97355.30557910625,0.8349440178578734,226.84666666666666,144.21406666666667,0.9977370911335189,3.922664039707646,81.28623000000002,6.092343333333334,11145.769411155543
2017-12-09 18:52:21,229.5,169.2762,30767.76,38848.887899999994,23718.790771225376,0.7919856053331196,224.96,162.4804,34227.65,36551.590784,12825.239347415454,0.936420256022967,226.94,145.7624,28508.23,33079.319056,16778.622454651777,0.8618142940529822,93503.64,53322.65257329261,107639.37927497383,0.8686750205158383,227.13333333333335,159.173,1.0419724097446341,8.42517261093275,93.50364,7.28291125,11153.052322405543
2017-12-09 18:57:21,229.96,180.8358,33691.96,41585.000568,24375.48160752851,0.8101950111773291,225.39,162.7332,34401.35,36678.435948,12722.216071464847,0.937917583202613,227.65,140.1796,27517.03,31911.88594,16161.111478690746,0.8622815352165927,95610.34,53258.809157684096,109443.30892206346,0.8736060791810109,227.66666666666666,161.24953333333335,1.0073206442166989,13.066663138663358,95.61034,7.879749166666665,11160.93207157221
2017-12-09 19:02:21,229.81,180.2869,33316.64,41431.732489,24629.04700045169,0.8041334020691862,225.05,166.1921,35013.43,37401.532105000006,13150.449552636821,0.9361496181948987,227.34,145.6585,28436.15,33114.00339,16968.281989949108,0.8587348882312235,96766.22,54747.77854303762,111180.12676951708,0.8703553666619039,227.4,164.04583333333335,1.0598065083553194,11.208656117446857,96.76622,8.01569,11168.94776157221
2017-12-09 19:07:21,229.14,174.3977,31911.27,39961.488977999994,24053.927918864207,0.7985505749690187,224.25,160.8639,33725.9,36073.729575,12801.470018721648,0.934915807080089,226.63,143.6072,28062.16,32545.699736000002,16484.469886540806,0.8622386437419075,93699.33,53339.86782412666,107817.9295940346,0.8690514680888868,226.67333333333332,159.62293333333332,1.088203288138585,10.033478898604367,93.69933,7.936064583333332,11176.883826155543
2017-12-09 19:12:21,229.15,178.7374,32871.79,40957.67521,24433.104199093257,0.8025794880070294,224.02,166.748,35026.04,37354.886959999996,12983.223856684357,0.937656163636802,226.63,138.777,27116,31451.031509999997,15933.923780507195,0.8621656810009029,95013.83,53350.25183628481,108967.32199271445,0.871947922206922,226.6,161.4208,1.1385701676963744,14.027808064388248,95.01383,7.863048333333333,11184.746874488876
2017-12-09 19:17:21,229.64,167.9372,30742.97,38565.09860799999,23283.82756816119,0.7971707867906926,224.37,163.8198,34460.82,36756.248525999996,12785.683033482288,0.9375499780839631,226.88,137.5424,27105.38,31205.619711999996,15462.505510607349,0.8686057271144895,92309.17,51532.01611225082,105719.11629730064,0.8731549527940667,226.96333333333334,156.4331333333333,1.1793388065619916,12.075915716065259,92.30917,7.805125,11192.551999488876
2017-12-09 19:22:21,229.13,167.8176,30651.77,38452.046688,23216.995722169395,0.7971427437584411,224.16,153.1989,32137.85,34341.065424,12102.370504696526,0.9358431255175841,226.6,138.3539,27360.2,31350.99374,15307.000504524693,0.8727059890638095,90149.81999999999,50626.36673139062,103392.54835070878,0.8719179615750519,226.63,153.12346666666667,1.1031196222918414,9.645527879027465,90.14981999999999,7.602457916666666,11200.154457405542
2017-12-09 19:27:21,229.03,172.3511,31952.9,39473.572433,23177.038253696213,0.8094757588570144,224.02,154.8457,32630.15,34688.533714,11771.477486059872,0.9406609765932755,226.51,133.2027,26165.07,30171.743576999997,15024.08807120554,0.8672044402480507,90748.12,49972.60381096162,103597.69502832452,0.8759665934187885,226.51999999999998,153.4665,1.1080699276002204,13.204054305011196,90.74812,7.537414166666666,11207.69187157221
2017-12-09 19:32:21,229.1,167.8326,31018.89,38450.44866,22721.475861466304,0.8067237465623892,223.92,158.5302,33348.91,35498.082384,12164.047630338799,0.9394566624542882,226.53,133.8038,26405.81,30310.574814,14881.67140475125,0.8711748345928284,90773.61,49767.19489655635,103521.11842664726,0.8768607930402157,226.51666666666665,153.38886666666667,1.1463468471782785,12.768245239876173,90.77361,7.563405416666666,11215.255276988875
2017-12-09 19:37:21,229.02,167.8637,30732.55,38444.144574,23096.80979105369,0.7994078250549657,224.05,150.7931,31645.8,33785.19405500001,11831.427627045172,0.9366765793466446,226.46,134.9337,26587.4,30557.085701999997,15061.395945906625,0.8700895189838024,88965.75,49989.63336400549,102048.36165725636,0.8717998854190708,226.51000000000002,151.19683333333333,1.1081188468500247,11.023290831708335,88.96575,7.489139999999999,11222.744416988875
2017-12-09 19:42:21,229.06,173.2004,31785.34,39673.283624,23741.55838597683,0.8011774447823053,223.99,162.2388,34139.18,36339.868812,12454.013577998467,0.9394414761543306,226.5,137.7144,26943.45,31192.3116,15716.57739614432,0.8637849719351995,92867.97,51912.14936011961,106392.34513398164,0.8728820657449541,226.51666666666665,157.71786666666668,1.1228018541682074,12.683069514846764,92.86797,7.576404999999999,11230.320821988875
2017-12-09 19:47:21,229.3,184.5011,34237.53,42306.102230000004,24851.515555279748,0.8092811248331349,224.36,164.6713,34708.63,36945.652868000005,12660.658330665792,0.9394509855870601,227.24,133.3522,27021.24,30302.953928000003,13715.74298479272,0.8917031674272623,95967.40000000001,51227.916870738256,108784.37998938668,0.8821799601134176,226.9666666666667,160.84153333333336,1.1484799530033851,17.090942099117857,95.96740000000001,7.868140416666666,11238.188962405542
2017-12-09 19:52:21,229.54,171.9703,31694.54,39474.062662000004,23529.933217752718,0.8029206487152634,224.47,158.549,33310.08,35589.49403,12531.98530580872,0.9359526148902657,227.42,124.1733,25417.39,28239.491885999996,12305.49420248369,0.9000654155750203,90422.01000000001,48367.41272604512,102545.33878364094,0.8817759156345489,227.14333333333332,151.5642,1.176936735981679,18.072143685646083,90.42201000000001,7.766225416666668,11245.955187822208
2017-12-09 19:57:21,229.86,167.3772,30934.4,38473.323191999996,22874.865990341554,0.8040480372756671,224.63,159.9299,33811.5,35925.053437,12140.507905409297,0.9411677023471534,227.53,124.254,25658.56,28271.51262,11870.835040098033,0.9075764832564519,90404.46,46886.20893584888,101839.49615089264,0.8877151146353899,227.34,150.52036666666666,1.192047154042407,17.450373825380435,90.40446,7.534436250000001,11253.489624072208
2017-12-09 20:02:21,229.84,170.2424,31659.43,39128.513216,22993.93482137815,0.8091140551451921,224.78,154.5647,32666.89,34743.053265999995,11830.217579233824,0.9402423485896746,227.71,118.423,24477.64,26966.10133,11314.40502060218,0.9077189060610861,88803.95999999999,46138.55742121415,100074.52119591816,0.8873783150672934,227.44333333333336,147.74336666666667,1.1709876452742902,19.8454707836855,88.80395999999999,7.467017499999999,11260.956641572207
2017-12-09 20:07:21,229.88,165.5642,30414.99,38059.898296,22879.778005954595,0.799134820683337,224.89,150.4436,31703.03,33833.261204,11815.559763176341,0.9370373671294757,227.68,120.8165,24952.43,27507.500720000004,11577.514109509893,0.9071136725212452,87070.45000000001,46272.85187864083,98602.43447392735,0.8830456414645964,227.48333333333335,145.6081,1.1400102571617095,17.02625060006964,87.07045000000001,7.328100416666667,11268.284741988875
2017-12-09 20:12:21,229.68,170.7832,31677.58,39225.485376,23133.733557867166,0.807576495137058,224.53,160.4521,33886.24,36026.310013,12231.833542653545,0.940597024446085,227.49,123.6935,25505.82,28139.034315,11885.217638240689,0.9064212977061433,91069.64000000001,47250.7847387614,102597.8361767848,0.8876370437586937,227.23333333333335,151.64293333333333,1.1896728766319558,18.431081962715922,91.06964000000002,7.422503750000001,11275.707245738875
2017-12-09 20:17:21,229.96,170.0675,31648.6,39108.7223,22975.166549527283,0.809246585895239,224.75,158.0899,33376.76,35530.705025,12182.893395083134,0.9393779261209579,227.76,121.8433,25111.67,27751.030007999998,11812.0149134691,0.9048914578219572,90137.03,46970.07485807952,101640.89781871515,0.8868185143421967,227.49,150.00023333333334,1.2044485471888915,18.7712596891516,90.13703,7.5502779166666665,11283.257523655542
