DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-09 20:22:21,230.05,165.1617,30515.15,37995.449085,22638.016071385922,0.8031264463208279,224.84,155.9243,32758.2,35058.019612,12488.59767449398,0.9343996141980367,227.77,122.883,25208.68,27989.06091,12161.82483352272,0.9006618721885514,88482.03,47288.438579402624,100325.79955424643,0.8819469208631378,227.5533333333333,147.98966666666666,1.1923944569771088,16.965148467573187,88.48203,7.442460833333333,11290.699984488876
2017-12-09 20:27:21,230.25,160.8167,30014.29,37028.045175,21684.52271270319,0.8105826234722369,225.16,147.0463,30996.31,33108.944908,11637.482515771138,0.9361914155262154,228.01,122.9326,25356.57,28029.862125999996,11946.444183842701,0.9046269969512158,86367.17000000001,45268.44941231703,97511.64323302325,0.8857113585257576,227.80666666666664,143.59853333333334,1.16180386877761,14.391465465292594,86.36717000000002,7.285383333333334,11297.98536782221
2017-12-09 20:32:21,229.76,160.3293,29662.41,36837.259968,21843.194705489288,0.8052284568876,224.77,143.7704,30244.37,32315.272808,11382.220343964722,0.9359156637697539,227.66,119.1855,24440.9,27133.770930000002,11784.902717957119,0.900755743204765,84347.68,45010.31776741113,95605.7520597256,0.8822448250530721,227.39666666666665,141.09506666666667,1.1551034169366177,15.52823013892288,84.34768,7.11311875,11305.09848657221
2017-12-09 20:37:21,230.46,139.6666,24373.25,32187.564636,21023.41555585528,0.7572256638745473,225.35,134.1403,27566.68,30228.516604999997,12403.280611046437,0.911942863760648,228.21,105.896,21680.2,24166.52616,10676.605949549905,0.8971169400376905,73620.13,44103.302116451625,85819.72266788041,0.8578462818495413,228.00666666666666,126.56763333333333,1.165170609046519,16.33247994682158,73.62013,6.581992083333333,11311.680478655542
2017-12-09 20:42:21,231.43,139.4695,23694.14,32277.426385000002,21918.484977285596,0.7340777333787418,226.91,100.8435,19858.86,22882.398585000003,11367.930528605903,0.8678661865901589,229.71,88.5122,16427.6,20332.137462000002,11980.391146104703,0.807962273061677,59980.6,45266.8066519962,75144.90109667592,0.7981992008058318,229.35000000000002,109.6084,1.0638761717898522,27.243441196112713,59.980599999999995,5.566697083333333,11317.247175738876
2017-12-09 20:47:21,231.7,131.0116,21865.94,30355.387719999995,21055.40860557986,0.7203314351209349,227.15,89.843,17994.15,20407.837450000003,9627.585115859667,0.8817274267342814,229.91,74.0995,12764.19,17036.216045,11283.08959353844,0.7492385613263101,52624.28,41966.083314977965,67308.74381770968,0.7818342315601791,229.58666666666667,98.31803333333335,1.0613276032289916,33.25286883620194,52.62428,4.69187,11321.939045738876
2017-12-09 20:52:21,231.65,125.9945,21375.24,29186.625925,19873.556496719004,0.7323642018411898,227.12,85.9488,17323.62,19520.691456,8997.1987316026,0.8874490967211771,229.82,72.3675,12718.66,16631.49885,10716.456587974932,0.7647332399027884,51417.520000000004,39587.211816296534,64891.5148716589,0.7923612216742437,229.52999999999997,94.77026666666667,1.049971681261695,32.947288671411705,51.41752,4.335075,11326.274120738877
2017-12-09 20:57:21,231.62,110.4305,18316.26,25577.91241,17853.409278511266,0.7160967520101066,226.87,80.1117,16029.08,18174.941379,8567.210075846537,0.8819329683517215,229.51,68.1669,11683.98,15644.985218999998,10404.334378629343,0.7468194975224668,46029.31999999999,36824.953732987145,58947.2265428921,0.7808564151276468,229.33333333333334,86.23636666666665,1.0741279069767462,28.055603765000935,46.02931999999999,4.0602849999999995,11330.334405738877
2017-12-09 21:02:21,231.88,107.3105,18777.56,24883.15874,16327.119443626249,0.7546292734055035,226.9,79.5674,16193.68,18053.843060000003,7981.602426374686,0.8969658119981463,229.64,67.9589,12317.06,15606.081795999999,9583.309552541989,0.7892474332126717,47288.3,33892.03142254292,58179.49046559824,0.8128001744525721,229.47333333333333,84.9456,1.12140844252055,26.328497297093676,47.2883,3.888234166666666,11334.222639905543
2017-12-09 21:07:21,232.02,107.1304,18517.04,24856.395408,16581.90647414354,0.744960791621472,227.19,78.1316,15935.03,17750.718204,7820.66593436371,0.8977118456203734,229.9,66.5594,12214.71,15302.00606,9216.954436047557,0.7982423972455281,46666.78,33619.526844554806,57515.74515574097,0.8113739963489272,229.70333333333335,83.94046666666667,1.0941649373830082,27.62664332737408,46.666779999999996,3.914795,11338.137434905544
2017-12-09 21:12:21,232,92.7943,15949.44,21528.2776,14459.671507647117,0.7408600119500502,227.07,69.0055,14287.8,15669.078884999999,6432.635872202998,0.911846835724192,229.79,54.6671,9945,12561.952909,7674.609819914857,0.7916762681760185,40182.24,28566.917199764972,49301.93880280803,0.815023525965502,229.62,72.15563333333334,1.1105304415991688,28.602987338941883,40.18224,3.618709166666666,11341.756144072211
2017-12-09 21:17:21,232.26,92.3044,16794.36,21438.619944,13325.310401400578,0.7833694539979108,227.43,65.6777,14273.54,14937.079311000001,4402.544061279143,0.9555777071819285,229.98,52.7718,9959.14,12136.458563999999,6936.076479976913,0.8205968773742192,41027.04,24663.930942656636,47869.90182469289,0.8570529379869521,229.89,70.2513,1.0700769933446341,31.391732252641592,41.02704,3.3837199999999994,11345.139864072211
2017-12-09 21:22:21,232.44,88.0229,15782.16,20460.042876000003,13020.629025594671,0.7713649524416567,227.61,64.2708,13928.85,14628.676787999999,4470.494630940737,0.9521606227178339,230.08,53.9763,10230.35,12418.867104,7040.468665104147,0.8237748189369786,39941.36,24531.592321639553,46873.353416250524,0.8521122789169322,230.04333333333332,68.75666666666667,1.0577717241678997,28.020894943520624,39.94136,3.3736833333333327,11348.513547405544
2017-12-09 21:27:21,232.87,87.0673,15646.81,20275.362151,12894.481268283087,0.7717154388400546,228.06,61.7078,13412.28,14073.080868,4261.730906435505,0.953045045772276,230.6,52.2339,9870.47,12045.13734,6903.561075167097,0.8194568248899684,38929.56,24059.77324988569,45764.43303078838,0.8506509842219575,230.51,67.003,1.0628606134224063,29.945375580197908,38.929559999999995,3.2862883333333333,11351.799835738877
2017-12-09 21:32:21,232.71,93.6649,17202.63,21796.758879,13385.373312402062,0.7892288066999633,227.97,61.5967,13459.93,14042.199698999999,4001.7067335945126,0.9585342958025683,230.56,53.0438,10130.74,12229.778527999999,6850.955400258407,0.8283665952581019,40793.3,24238.035446254984,47450.77119693539,0.8596973025094825,230.41333333333333,69.43513333333333,1.0604131705341102,34.89554279437789,40.7933,3.321785833333333,11355.12162157221
2017-12-09 21:37:21,232.69,83.6267,14842.57,19459.096823,12583.90102321171,0.7627573949093351,227.83,60.8358,13215.17,13860.220314,4179.113425562684,0.9534603130840248,230.34,51.6715,9647.08,11902.01331,6970.77960525343,0.8105418594931818,37704.82,23733.79405402783,44552.73764238744,0.8462963668505898,230.28666666666666,65.378,1.0667863242914553,27.912600568998748,37.70482,3.270755,11358.39237657221
2017-12-09 21:42:21,232.86,93.3027,17203.92,21726.466722,13268.929604748588,0.791841592106621,228.09,63.092,13759.67,14390.65428,4214.5476741380335,0.956153190277322,230.67,54.411,10333.61,12550.98537,7123.463913424003,0.823330574880592,41297.2,24606.941192310624,48072.44827010408,0.8590617180128609,230.54,70.26856666666667,1.062722304155456,32.780138297968215,41.2972,3.2917508333333325,11361.684127405544
2017-12-09 21:47:21,233.41,79.6865,13703.41,18599.625965,12576.272914095105,0.7367572888716422,228.82,49.626,10739.14,11355.42132,3690.0495139104223,0.9457280093240962,231.29,42.7763,7528.11,9893.730426999999,6419.771147793789,0.7608970201427544,31970.66,22686.093575799317,39201.81045009941,0.8155403955308632,231.17333333333332,57.36293333333333,1.0179951551505326,38.91636178531084,31.97066,3.0528275,11364.736954905544
2017-12-09 21:52:21,233.47,77.781,13270.86,18159.53007,12395.676957053785,0.7307931399570627,228.82,51.6449,11153.36,11817.386018,3905.5310789727273,0.9438093993892923,231.36,40.2558,7024.99,9313.581888,6114.926253388643,0.7542737138598936,31449.21,22416.134289415157,38620.40763773984,0.8143158481131062,231.21666666666667,56.560566666666666,1.036545808404819,37.51807059924554,31.44921,2.642494583333333,11367.379449488877
2017-12-09 21:57:21,233.01,68.7791,10882.39,16026.218090999999,11764.916242294104,0.6790366846505933,228.25,52.1077,11206.19,11893.582525,3984.7974807868673,0.9422047542399342,230.79,36.1967,6833.15,8353.836393,4805.688666415173,0.8179655045346301,28921.730000000003,20555.402389496143,35482.263648011576,0.8151038582799318,230.6833333333333,52.36116666666666,1.054837078245781,31.355170975945924,28.921730000000004,2.5154558333333332,11369.89490532221
2017-12-09 22:02:21,230.99,72.8445,12441.96,16826.351055,11328.00605510518,0.7394330451879425,226.37,48.4217,10438.84,10961.220229,3343.49642784897,0.9523428762412834,229.24,25.6196,5010.38,5873.037104,3064.091558775734,0.8531156727389884,27891.18,17735.594041729884,33052.522109597696,0.8438442279084367,228.86666666666667,48.96193333333333,1.0908826099621336,48.77782603900446,27.89118,2.3672045833333333,11372.262109905543
2017-12-09 22:07:21,231.13,70.84,11710.87,16373.2492,11442.849872667239,0.7152441068325034,226.53,48.5253,10478.63,10992.436209,3321.4405206226866,0.9532582041659405,229.37,25.8642,5075.62,5932.471554,3071.205032982847,0.8555658385884273,27265.12,17835.49542627277,32580.54121273919,0.8368528878009912,229.01,48.40983333333333,1.08292214313785,46.572425023841575,27.26512,2.2981791666666664,11374.56028907221
2017-12-09 22:12:21,231.23,72.3075,12215.45,16719.663225,11416.213017236381,0.7306038306881029,226.6,49.0326,10217.16,11110.78716,4365.68813009139,0.9195712106503893,229.4,24.9087,4809.79,5714.05578,3084.858767083415,0.841747120641514,27242.4,18866.75991441119,33137.637022395436,0.8220984490109765,229.07666666666668,48.74960000000001,1.081151870552808,48.90481152665869,27.2424,2.2711466666666666,11376.831435738875
2017-12-09 22:17:21,230.93,69.8091,11309.13,16121.015463000002,11488.721347538427,0.7015147417950217,226.34,48.5596,9355.45,10990.979864,5768.63880550286,0.8511934436931291,229.17,28.8517,5774.91,6611.944089,3219.9719141573323,0.8734057521156997,26439.49,20477.33206719862,33442.005921451855,0.790607180146452,228.8133333333333,49.07346666666667,1.0809393391993332,42.25426639242931,26.439490000000003,2.2367454166666665,11379.068181155542
2017-12-09 22:22:21,230.8,67.0055,11042.8,15464.8694,10826.760998519196,0.7140571132142894,226.22,45.8039,8750.51,10361.758258,5549.289047898945,0.8445004971278881,229.13,26.7914,5297.09,6138.713482,3102.3605119309664,0.8628990448132468,25090.399999999998,19478.410558349107,31763.76315929216,0.7899064060569303,228.71666666666667,46.5336,1.0915980470742561,43.99380232778035,25.0904,2.14707875,11381.215259905543
2017-12-09 22:27:21,230.76,71.4743,11927.84,16493.409467999998,11391.189086900104,0.7231882542625299,226.23,52.3256,10330.16,11837.620488,5780.7484975838015,0.8726551092317802,229.11,29.8044,5917.86,6828.486084000001,3406.927533685105,0.8666430490158408,28175.86,20578.86511816901,34890.81220452447,0.8075438265763929,228.70000000000002,51.20143333333334,1.0800174901617958,41.78991082931924,28.17586,2.2194274999999997,11383.434687405543
2017-12-09 22:32:21,230.21,71.612,11866.56,16485.79852,11444.051144958861,0.7198049876446021,225.79,49.6954,9678.5,11220.724365999999,5677.261051576373,0.8625557213870163,228.65,27.281,5300.38,6237.80065,3288.788349033793,0.8497193638273772,26845.44,20410.100545569025,33723.13527941667,0.796054096915047,228.21666666666667,49.52946666666667,1.0633170232965792,44.9196572545367,26.84544,2.2925541666666667,11385.72724157221
2017-12-09 22:37:21,230.01,69.7101,11642.09,16034.020100999998,11025.041543285539,0.7260867784039958,225.6,48.4687,9331.67,10934.538719999999,5699.479978934851,0.8534123147720676,228.56,26.9341,5315.46,6156.057896,3105.307361164745,0.8634519183865713,26289.22,19829.828883385137,32929.39722729123,0.7983510848541139,228.0566666666667,48.37096666666667,1.0772176505839364,44.31763130638282,26.28922,2.213944166666667,11387.941185738875
2017-12-09 22:42:21,230.33,67.3332,10815.28,15508.855956000001,11115.499610253994,0.6973615610773554,225.95,49.4235,9532.58,11167.239824999999,5816.972051906903,0.8536200663175066,228.73,28.5554,5690.82,6531.476642,3205.4258457483606,0.8712914876562151,26038.68,20137.897507909256,32917.28682898179,0.7910336029600844,228.33666666666667,48.43736666666666,1.0452402154713147,41.04675384912887,26.03868,2.1803291666666667,11390.121514905542
2017-12-09 22:47:21,231.66,69.3063,11478.26,16055.497457999998,11226.243628046042,0.7149115142664552,227.38,48.6471,9415.86,11061.377598000001,5804.795847050632,0.8512375530605225,230.12,28.4483,5608.39,6546.522796,3376.821334694457,0.8566975438360637,26502.510000000002,20407.86080979113,33449.42180564425,0.792315937596505,229.72,48.80056666666666,1.0186313773289237,42.01945742433319,26.50251,2.18921625,11392.310731155543
2017-12-09 22:52:21,231.67,74.3059,12629.39,17214.447852999998,11697.680244884295,0.7336506002310756,227.41,49.2443,9570.16,11198.646263,5815.644048444153,0.8545818642043841,230.28,28.0424,5557.97,6457.603872000001,3287.798236931427,0.8606861167342907,27757.52,20801.122530259876,34686.692189790665,0.8002354288533131,229.78666666666666,50.53086666666667,1.0342926772658692,47.050515658416025,27.75752,2.260834583333333,11394.571565738877
2017-12-09 22:57:21,231.08,63.6896,9985.6,14717.392768,10811.54209757233,0.6784897405002109,226.82,46.1198,8805.89,10460.893036,5646.820735469942,0.8417914196900311,229.58,24.343,4830.12,5588.66594,2811.2502155653247,0.8642706599135177,23621.609999999997,19269.613048607596,30484.396763511133,0.7748754283461604,229.16,44.71746666666667,1.0211206144178755,45.56265858829212,23.621609999999997,2.140797083333333,11396.71236282221
2017-12-09 23:02:21,231.66,75.9827,13028.91,17602.152282,11835.67780782401,0.7401884605511221,227.47,51.4076,10051.05,11693.686772000001,5976.512713878203,0.8595278970586744,230.32,28.5903,5599.05,6584.917896,3465.8018977663837,0.8502839501463088,28679.01,21277.9924194686,35710.48271842686,0.803097796972692,229.8166666666667,51.993533333333325,1.0211037783740775,46.13875058821419,28.679009999999998,2.1791924999999996,11398.89155532221
2017-12-09 23:07:21,232.37,68.1637,11068.54,15839.198969000001,11329.944671002178,0.6988068034035693,228.23,50.2392,9688.54,11466.092615999998,6132.167035158914,0.8449731154692081,230.9,28.4094,5657.27,6559.730460000001,3320.4457313667713,0.8624241551534726,26414.350000000002,20782.557437527863,33610.00713428435,0.7859073011935092,230.5,48.93743333333333,0.9848156182212625,41.94750712304077,26.414350000000002,2.2955566666666667,11401.187111988876
2017-12-09 23:12:21,231.93,71.5336,12194.58,16590.787848000004,11249.287090342417,0.7350211522034524,227.99,47.3082,9148.08,10785.796518000001,5713.6712227167,0.8481598910876096,230.65,25.2946,4997.56,5834.19949,3010.3617283503086,0.8565973804231367,26340.22,19973.320041409424,33056.62873199515,0.7968211221280889,230.19000000000003,48.04546666666667,0.9557322212085742,48.88730397040582,26.340220000000002,2.1981070833333334,11403.38521907221
2017-12-09 23:17:21,232.33,67.4189,10843.57,15663.433036999999,11303.102413040546,0.6922856550275684,228.38,49.9564,9695.01,11409.042632,6014.402287733461,0.8497654284161851,230.95,28.9879,5922.87,6694.755504999999,3120.7951286215175,0.8847029582449256,26461.45,20438.299829395524,33435.496646808904,0.7914178837994168,230.55333333333337,48.787733333333335,0.94265968828617,40.58363031144441,26.46145,2.2000695833333332,11405.585288655544
2017-12-09 23:22:21,232.71,72.1182,12165.35,16782.626322,11561.17665470895,0.7248776065551011,228.82,50.0721,9646.28,11457.497921999999,6182.518968368337,0.8419185467603528,231.39,25.9159,5027.92,5996.680101,3268.0564112832217,0.8384505952154342,26839.550000000003,21011.752034360507,34085.99665193836,0.7874069305957561,230.97333333333333,49.36873333333333,0.9322865554465173,47.50543866495798,26.839550000000003,2.220875,11407.806163655545
2017-12-09 23:27:21,232.29,68.3422,10961.04,15875.209638,11483.809610440609,0.6904500948297966,228.47,49.7535,9640.11,11367.182145,6023.380205956354,0.8480650593111438,230.98,26.7522,5292.86,6179.223155999999,3188.7978662885785,0.8565575099615322,25894.010000000002,20695.987682685543,33148.50916771329,0.7811515706178671,230.58,48.28263333333334,0.9150837019689537,44.59250013289803,25.89401,2.1972316666666667,11410.003395322212
2017-12-09 23:32:21,230.91,69.5165,11617.41,16052.055014999998,11077.195272111376,0.7237335026041213,227.16,46.4557,8937.35,10552.876812,5611.326401729566,0.8469112412870266,229.73,25.2825,5013.95,5808.148724999999,2931.7054779119812,0.8632612967396079,25568.710000000003,19620.227151752926,32229.059008144854,0.7933433611430708,229.26666666666665,47.0849,0.9188717650479741,47.640751068813984,25.568710000000003,2.14428,11412.147675322212
2017-12-09 23:37:21,231.3,71.7982,11957.29,16606.92366,11524.457874666721,0.72001836371421,227.6,50.1407,9779.06,11412.02332,5882.538718327643,0.8569085188304715,230.1,28.6316,5675.87,6588.13116,3344.8425859019053,0.8615295995412453,27412.219999999998,20751.83917889627,34381.22503104236,0.7973020151332554,229.66666666666666,50.19016666666666,0.8998548621190116,43.05232432647829,27.412219999999998,2.20753875,11414.355214072213
2017-12-09 23:42:21,231.86,67.1274,10819.89,15564.158964,11188.075108997149,0.6951798696625031,228.12,48.3908,9304.07,11038.909296,5940.690185526865,0.842843233015002,230.55,29.7578,5998.09,6860.66079,3330.4028025665934,0.8742729284535871,26122.05,20459.16809709061,33180.40167670533,0.7872734710845671,230.17666666666665,48.42533333333333,0.8935165742255848,38.62041906440156,26.122049999999998,2.230594583333333,11416.585808655547
2017-12-09 23:47:21,232.53,67.284,11047.35,15645.548520000002,11078.774592398486,0.7061018017922455,228.78,48.0037,9286.86,10982.286486,5862.153853403905,0.8456217211086875,231.21,26.2068,5156.39,6059.274228,3182.2077773151445,0.8509913573761428,25490.6,20123.136223117534,32476.319061958744,0.7848980653062528,230.84,47.16483333333334,0.8923929994801605,44.43572011632962,25.490599999999997,2.150527083333333,11418.73633573888
2017-12-09 23:52:21,232.7,66.4779,10872.74,15469.40733,11003.91239668227,0.7028543348854982,228.96,49.4698,9644.92,11326.605408,5938.645322136593,0.8515278543373443,231.4,28.1911,5663.67,6523.42054,3236.9519107941496,0.8682055625989122,26181.33,20179.50962961301,33055.62961827447,0.7920384606900943,231.01999999999998,48.04626666666667,0.8916976885118059,41.3250977529992,26.181330000000003,2.152997083333333,11420.889332822213
2017-12-09 23:57:21,232.86,69.2814,11436.76,16132.866804000003,11378.484609912046,0.7089105822881,229.28,47.9085,9215.42,10984.460879999999,5977.8269503098145,0.8389505958165878,231.62,27.2333,5376.53,6307.776946,3298.6323165198464,0.8523652700511962,26028.71,20654.94387674171,33228.307974006886,0.783329383499189,231.25333333333333,48.14106666666667,0.8533210332103303,43.913304787596466,26.02871,2.175418333333333,11423.064751155547
2017-12-10 00:02:21,232.47,68.4156,11270.34,15904.574531999999,11222.073218810461,0.7086225398437462,228.81,50.0991,9705.74,11463.175071,6099.425691062714,0.8466886303214517,231.2,28.1326,5516.54,6504.257119999999,3445.743332210146,0.8481429774719608,26492.620000000003,20767.24224208332,33662.104283686276,0.7870161584889144,230.82666666666668,48.88243333333333,0.8736714417744974,42.44844603344214,26.492620000000002,2.1883887499999997,11425.253139905548
2017-12-10 00:07:21,231.5,64.1358,10215.83,14847.4377,10774.19248326673,0.6880534006214419,227.88,47.7111,9202.84,10872.405468,5789.381365482524,0.8464401026144658,230.14,27.2654,5470.33,6274.8591559999995,3073.979036808323,0.8717853044987135,24889,19637.55288555758,31703.2459589404,0.785061568529428,229.84,46.37076666666667,0.8527671423599059,41.20131720918999,24.889,2.1409008333333333,11427.394040738882
2017-12-10 00:12:21,229.97,66.46,10995.13,15283.806199999999,10616.112670947801,0.7193973710553854,226.34,46.862,8921.65,10606.74508,5736.47997203897,0.8411298596043942,228.82,26.5426,5150.48,6073.477732,3218.6468477762314,0.8480281359826346,25067.26,19571.239490763004,31802.530388514704,0.7882158964637886,228.37666666666667,46.62153333333333,0.8918015559090954,43.06793856343921,25.067259999999997,2.0815108333333328,11429.475551572215
2017-12-10 00:17:21,230.52,57.219,8336.53,13190.123880000001,10221.62587501843,0.632028180769444,226.99,43.4895,8217.41,9871.681605,5470.308090262866,0.832422512071083,229.29,21.7885,4444.9,4995.885165,2280.7307100723388,0.8897122037832108,20998.840000000004,17972.664675353633,27639.970276364344,0.7597273003566382,228.9333333333333,40.83233333333333,0.8488642981945106,46.639101365747734,20.998840000000005,1.9194208333333336,11431.39497240555
2017-12-10 00:22:21,229.67,68.0497,11287.76,15628.974599,10809.778961597096,0.7222329224799069,226.16,46.75,9076.33,10572.98,5422.927236419459,0.8584457740391073,228.6,22.8372,4634.62,5220.58392,2403.080090501057,0.8877589309971288,24998.71,18635.786288517615,31180.57139077796,0.801739958087929,228.14333333333332,45.87896666666666,0.8693365282059465,50.222941667532474,24.99871,1.9165645833333333,11433.311536988882
2017-12-10 00:27:21,231.6,65.8945,10189.29,15261.166199999998,11361.406738600743,0.6676612957665059,228.15,46.3905,8944.31,10583.992575,5658.640954465582,0.845079013105789,230.49,23.053,4757.43,5313.485970000001,2366.4304233352905,0.895350063378449,23891.03,19386.478116401617,30767.139097072686,0.7765112617270642,230.08,45.11266666666666,0.8388386648122421,48.89905274202367,23.891029999999997,2.0370725,11435.348609488881
2017-12-10 00:32:21,232.04,71.1656,11922.8,16513.265824,11425.182201351818,0.7220134482829966,228.61,47.7516,9196.54,10916.493276000001,5881.622010411177,0.8424445256810325,230.91,27.5882,5658.46,6370.391262,2926.382623541554,0.8882437149117137,26777.8,20233.18683530455,33562.36616140675,0.7978519711995663,230.51999999999998,48.83513333333334,0.8285615131008018,45.726232616681685,26.7778,2.1112012499999997,11437.459810738881
2017-12-10 00:37:21,232.62,65.6358,10528.94,15268.199796,11057.094893640664,0.6895993071009194,229.08,50.9187,9862.43,11664.455796,6228.322688488288,0.8455113699673881,231.29,29.9961,6222.92,6937.797968999999,3067.2964206708994,0.8969589526541026,26614.29,20352.714002799854,33504.528044487735,0.794349049318385,230.99666666666667,48.8502,0.829737802854294,38.595747816795026,26.61429,2.224670416666666,11439.684481155547
2017-12-10 00:42:21,233.29,70.3738,11742,16417.503802,11474.313360227026,0.7152122601347944,229.83,50.2797,9672.55,11555.783451,6322.808526588914,0.8370310884601224,232.13,26.3553,5330.97,6117.855789,3001.486017642064,0.8713788268081061,26745.52,20798.607904458004,33880.74572428687,0.7894017510018353,231.75,49.00293333333334,0.8284789644012891,46.216893138369954,26.74552,2.2233254166666665,11441.907806572213
2017-12-10 00:47:21,232.56,66.1241,10699.48,15377.820696,11045.292983344805,0.6957734916744798,229.05,50.7981,9784.82,11635.304805,6295.841125128247,0.840959490446284,231.26,29.2971,6082.79,6775.247346,2983.8971857924403,0.8977960049814542,26567.09,20325.031294265493,33450.21925460238,0.7942276789813467,230.95666666666668,48.73976666666667,0.8255516907933665,39.890766813956844,26.56709,2.22135875,11444.129165322212
2017-12-10 00:52:21,231.21,67.1336,11038.93,15521.959656,10912.069282111053,0.711181464495877,227.73,48.8032,9371.6,11113.952736,5974.366816495441,0.8432283475206602,230.07,25.9796,5231.17,5977.126572,2891.522520889034,0.8751981302362823,25641.699999999997,19777.958619495526,32383.088580993586,0.7918237920965243,229.67,47.30546666666667,0.8446902076892924,45.08118864345488,25.641699999999997,2.1753662499999997,11446.304531572212
2017-12-10 00:57:21,231.67,66.5046,10835.21,15407.120681999999,10953.428320193278,0.7032598902570211,228.22,47.9804,9230.92,10950.086888,5890.205328199478,0.8429997035106631,230.51,26.6196,5524.27,6136.083995999999,2670.948852574178,0.9002924346539537,25590.399999999998,19514.582500966935,32182.099097899823,0.7951749797970763,230.13333333333333,47.034866666666666,0.83140208574739,43.40453819365209,25.5904,2.134670833333333,11448.439202405545
2017-12-10 01:02:21,231.62,65.7843,10567.32,15236.959566000001,10977.098197316036,0.6935320628913454,228.36,45.8426,8807.65,10468.616136,5658.376558733043,0.8413385193972117,230.59,25.3734,5352.94,5850.852306,2361.8861240596507,0.9148991839207092,24727.91,18997.360880108732,31182.835877725836,0.7929974713320849,230.19000000000003,45.66676666666667,0.7949954385507678,44.4379318877404,24.72791,2.0965962499999997,11450.535798655545
2017-12-10 01:07:21,231.73,64.1423,10252.65,14863.695179,10761.626380418893,0.6897780044954998,228.45,44.2488,8454.58,10108.63836,5541.177358365595,0.8363717939950123,230.7,20.5733,4152.21,4746.26031,2299.160509007862,0.8748382365905254,22859.44,18601.96424779235,29471.801285122445,0.7756376944472543,230.2933333333333,42.98813333333334,0.8004284390921603,52.14190892990624,22.85944,1.9828062499999999,11452.518604905545
2017-12-10 01:12:21,232.67,63.8347,10234.36,14852.419649,10763.468066585288,0.6890702149456888,229.25,48.2748,9324.11,11066.9979,5961.494378635645,0.8425148431626611,231.45,24.5693,5107.42,5686.564484999999,2500.2553040966245,0.8981556462557201,24665.89,19225.217749317555,31273.233395361836,0.7887220898513878,231.1233333333333,45.559599999999996,0.8105340582949825,46.07217798224743,24.66589,1.9802220833333335,11454.498826988878
2017-12-10 01:17:21,232.61,62.3359,9878.77,14499.953699000002,10614.073702412463,0.6812966582563154,229.24,44.68,8525.48,10242.4432,5676.604044217478,0.8323678084931924,231.49,20.1872,4087.96,4673.134928,2264.237861553765,0.8747789359785418,22492.21,18554.915608183706,29157.921803704037,0.7713927676814996,231.11333333333334,42.40103333333334,0.8105691291429896,52.38983955579699,22.49221,1.9649208333333332,11456.463747822212
2017-12-10 01:22:21,232.65,64.7914,10404.29,15073.71921,10907.234315710972,0.6902271334003443,229.36,47.5722,9187.63,10911.159792,5885.6489013240935,0.8420397258535538,231.55,24.3397,5073.65,5635.857535,2453.7656433156526,0.9002445445952884,24665.57,19246.648860350717,31286.16045120493,0.7883859714415691,231.18666666666664,45.567766666666664,0.7901263048618543,46.58570787976588,24.66557,1.9649074999999998,11458.428655322212
2017-12-10 01:27:21,231.75,62.298,9955.53,14437.5615,10456.127604681487,0.6895575821443255,228.48,43.995,8396.41,10051.977599999998,5526.5317137244165,0.8352993146343662,230.7,22.434,4627.55,5175.5238,2317.7203459145885,0.8941220596840845,22979.49,18300.37966432049,29376.195405776685,0.7822486772906336,230.31000000000003,42.909,0.7945812166210936,47.71726211284346,22.979490000000002,1.9852108333333334,11460.413866155544
2017-12-10 01:32:21,230.63,57.8115,9618.35,13333.066245,9233.525803887613,0.7213907006279935,227.11,45.8889,8757.23,10421.828079,5650.258687470235,0.840277726097385,229.31,23.8105,4923.51,5459.985755000001,2360.189340858679,0.9017441108690218,23299.090000000004,17243.97383221653,28986.24205298556,0.8037982280493727,229.01666666666665,42.50363333333333,0.832544938505191,43.98008327131249,23.299090000000003,1.9282741666666667,11462.342140322211
2017-12-10 01:37:21,230.6,58.1979,9702.81,13420.435739999999,9271.654305212709,0.7229877023352149,227.29,42.4225,8010.71,9642.210025,5366.632040871677,0.8307960497883886,229.46,20.3318,4138.63,4665.334828,2153.390531336522,0.8871024594335933,21852.15,16791.67687742091,27558.607947031942,0.7929337375095347,229.11666666666667,40.3174,0.7972648577871604,49.57065683799054,21.85215,1.8813016666666669,11464.223441988877
2017-12-10 01:42:21,230.71,56.5485,9196.26,13046.304435,9253.910601637595,0.7048938682841644,227.19,47.5255,9108.52,10797.318345,5798.012319137785,0.8435909462850982,229.3,24.4791,5070.56,5613.05763,2407.4545154792063,0.9033507820941437,23375.34,17459.37743625459,29175.955521236934,0.8011850711448092,229.0666666666667,42.85103333333333,0.8192665890570547,42.87395636511294,23.37534,1.88447875,11466.107920738878
2017-12-10 01:47:21,231.12,59.1829,9900.88,13678.351848,9437.684276520646,0.7238357449803187,227.75,46.1224,8805.91,10504.3766,5726.943061226255,0.8383086722157315,229.84,24.3944,4998.55,5606.8088960000005,2539.8432813393706,0.8915142450398224,23705.34,17704.47061908627,29587.0144559685,0.8012075714931756,229.57000000000002,43.233233333333324,0.792786513917333,43.5748887622716,23.70534,1.961695,11468.069615738877
2017-12-10 01:52:21,230.81,54.4617,8861.42,12570.304977,8915.593238724554,0.7049486878968982,227.39,44.0316,8331.94,10012.345523999998,5552.10219001441,0.8321666466691549,229.38,22.6924,4694.39,5205.182712,2248.695086756688,0.9018684376203701,21887.75,16716.390515495652,27541.08407323599,0.7947308806653034,229.1933333333333,40.39523333333333,0.786817533959676,43.8240650505794,21.88775,1.8997120833333332,11469.969327822211
2017-12-10 01:57:21,230.18,58.1728,9808.27,13390.215104,9115.684293485034,0.7324953276568364,226.84,46.4464,8833.73,10535.901376,5741.988513737962,0.8384408400141805,228.88,24.8074,5115,5677.917712,2464.857915629889,0.9008584237122174,23757,17322.530722852884,29401.787694699484,0.8080120925532321,228.63333333333333,43.1422,0.7843708995480344,42.49852812327605,23.757,1.9018645833333334,11471.871192405544
2017-12-10 02:02:21,230.54,52.6884,8274.33,12146.783736,8892.68340717548,0.6811951360817412,227.1,44.3944,8336.95,10081.968239999998,5669.334025250995,0.8269169076454066,229.07,22.7749,4661.59,5217.046343,2342.466908391594,0.8935304947510604,21272.87,16904.484340818068,27171.613659587158,0.7829078635708534,228.90333333333334,39.95256666666666,0.7878143612296348,42.995151750784466,21.272869999999998,1.876244583333333,11473.747436988877
2017-12-10 02:07:21,230.68,61.3878,10558.48,14160.937704,9436.665552310775,0.7456059916863822,227.43,45.8349,8764.51,10424.231307,5643.399932818772,0.8407823792354381,229.48,23.35,4763.88,5358.358,2453.0486749683546,0.8890559384050114,24086.87,17533.114160097903,29792.405048064273,0.8084902833839867,229.1966666666667,43.524233333333335,0.7708081851103186,46.35172589676096,24.086869999999998,1.8899891666666664,11475.637426155543
2017-12-10 02:12:21,231.04,56.5237,9349.08,13059.235648,9118.022749675172,0.7158979477816373,227.77,45.5056,8600.86,10364.810512,5783.98687844861,0.829813530121196,229.86,21.0529,4304.81,4839.219594,2210.578463401271,0.8895669883089005,22254.750000000004,17112.588091525053,28073.37829248032,0.7927350163610739,229.5566666666667,41.0274,0.7783118184326411,48.68575634819657,22.254750000000005,1.9309008333333335,11477.568326988876
2017-12-10 02:17:21,231.39,56.9637,9387.56,13180.830543,9252.45972969792,0.7122130862220584,228.13,46.5353,8832.07,10616.097989,5890.337513856896,0.831950685567471,230.09,25.8202,5446.62,5940.9698180000005,2372.6468245373057,0.9167897105785295,23666.249999999996,17515.44406809212,29442.86280178888,0.8038026111564834,229.87,43.1064,0.7569495801975069,40.10123786723086,23.666249999999998,1.9133749999999998,11479.481701988876
2017-12-10 02:22:21,231.71,58.1162,9568.33,13466.104702,9475.391118910424,0.7105492057089754,228.36,48.2595,9271.77,11020.539420000001,5957.060531409258,0.8413172574088029,230.37,23.152,4781.74,5333.52624,2362.5123756646317,0.8965438220099579,23621.839999999997,17794.964025984315,29574.517234803272,0.7987227589365966,230.14666666666668,43.17589999999999,0.7763165517640903,46.377492999566876,23.621839999999995,1.9703370833333331,11481.45203907221
2017-12-10 02:27:21,232.13,57.7684,9452.69,13409.778692,9511.509676824033,0.7049102164258149,228.9,43.2495,8171.44,9899.81055,5588.722327356344,0.8254137752161328,230.91,21.0037,4315.67,4849.964367,2212.9497988589137,0.8898354036092654,21939.800000000003,17313.18180303929,27948.185776273403,0.7850169658821212,230.64666666666665,40.67386666666666,0.7572910946035674,48.360700072774,21.9398,1.8984016666666665,11483.350440738877
2017-12-10 02:32:21,232.47,60.4161,10159.71,14044.930767,9697.441568048927,0.7233720242944363,229.2,46.6953,8944.62,10702.56276,5876.95692406698,0.8357456247236247,231.22,23.383,4806.54,5406.61726,2475.617786438348,0.889010589959904,23910.870000000003,18050.016278554256,29958.851643762544,0.7981237159662048,230.96333333333334,43.498133333333335,0.7634689488952141,46.24367022646183,23.910870000000003,1.9104445833333337,11485.26088532221
2017-12-10 02:37:21,231.82,55.428,8983.91,12849.318959999999,9186.64023719855,0.6991740206595355,228.61,43.6309,8262.2,9974.460049,5588.014354768343,0.8283355649740997,230.47,23.0902,4747.96,5321.598394,2403.390377242818,0.8922056210316874,21994.07,17178.04496920971,27907.424534146663,0.7881081958347226,230.29999999999998,40.716366666666666,0.7338254450716324,43.29012657481717,21.99407,1.9127058333333333,11487.173591155542
2017-12-10 02:42:21,231.62,57.3003,9408.79,13271.895486,9360.4423254036,0.7089258659341435,228.39,45.6328,8696.45,10422.075192,5743.814821632208,0.834425950666275,230.27,24.252,5050.27,5584.50804,2383.590354050929,0.9043357022367186,23155.510000000002,17487.847501086737,29017.278535061927,0.7979904101627215,230.09333333333333,42.39503333333333,0.7402793069479113,42.79518591407327,23.155510000000003,1.8812324999999999,11489.054823655542
2017-12-10 02:47:21,232.52,57.4907,9460.8,13367.737564,9444.028321642023,0.7077338221748471,229.26,45.5453,8630.45,10441.715477999998,5877.478619357515,0.8265356414071794,231.15,22.514,4655.54,5204.1111,2325.665420808249,0.8945888953062512,22746.79,17647.17236180779,28789.566646121173,0.7901053280725461,230.97666666666666,41.85,0.7432208159554364,46.203106332138596,22.74679,1.9125958333333335,11490.967419488876
2017-12-10 02:52:21,233.23,58.7134,9781.92,13693.726282,9582.910862568719,0.714335878968024,229.95,46.8988,9005.58,10784.37906,5933.157723621248,0.8350578137041115,231.84,23.3788,4795.89,5420.140992,2525.345022181868,0.8848275362354265,23583.39,18041.413608371833,29692.909740886702,0.7942431444341077,231.67333333333332,42.99699999999999,0.7438634859428488,45.62690420261878,23.583389999999998,1.9304241666666666,11492.897843655543
2017-12-10 02:57:21,232.95,60.8042,10337.26,14164.338389999999,9683.467236420422,0.7298088844938984,229.73,47.1084,9001.88,10822.212732,6007.1994208834885,0.8317966226428453,231.72,23.4211,4834.24,5427.137291999999,2466.5649816327746,0.8907532166407557,24173.379999999997,18157.231638936686,30233.0508122221,0.7995680009318675,231.46666666666667,43.777899999999995,0.7502880184331849,46.50017474570502,24.173379999999998,1.9898654166666665,11494.887709072209
2017-12-10 03:02:21,232.59,56.9081,9158.81,13236.254979,9555.869675388121,0.6919487433968992,229.44,43.4298,8213.4,9964.533312,5641.984098343214,0.8242633892456197,231.3,20.8959,4253.3,4833.221670000001,2295.5327968377183,0.8800134341862287,21625.51,17493.38657056905,27815.12639675516,0.7774730084463242,231.10999999999999,40.41126666666666,0.722599627882821,48.2918954944908,21.62551,1.9082870833333332,11496.795996155543
2017-12-10 03:07:21,232.56,64.6199,11176.45,15028.003944,10046.286275951901,0.7437082157848548,229.54,46.822,9028.57,10747.52188,5830.450267018728,0.8400606298649377,231.38,26.9959,5679.3,6246.311342,2600.3762979995486,0.9092246109816151,25884.32,18477.112840970178,31802.542678225353,0.8139072482944121,231.16,46.14593333333334,0.7008132894964546,41.498853636795744,25.88432,1.97957625,11498.775572405542
2017-12-10 03:12:21,233.15,57.0153,9271.16,13293.117195,9526.413649133901,0.6974406276570858,229.95,44.1334,8323.95,10148.47533,5805.463626715664,0.8202168039364,231.78,22.776,4680.52,5279.02128,2441.4745962825077,0.8866264695186076,22275.63,17773.351872132072,28497.29335687024,0.7816752882824117,231.62666666666667,41.308233333333334,0.723865991250292,44.863291982954166,22.27563,2.006664583333333,11500.782236988876
2017-12-10 03:17:21,233.32,57.9848,9648.06,13529.013536,9484.152333955377,0.7131384689894067,230.07,46.2028,8813.82,10629.878196,5942.296481108648,0.8291553146221959,231.96,22.407,4619.41,5197.52772,2382.298396941156,0.8887706326653319,23081.289999999997,17808.747212005183,29153.000279991804,0.7917294885028034,231.78333333333333,42.1982,0.7391960883008578,46.90057869766957,23.081289999999996,1.8898716666666664,11502.672108655543
2017-12-10 03:22:21,233.47,58.3319,9395.35,13618.748693,9858.890117076526,0.6898834989758776,230.26,49.6445,9427.9,11431.14257,6464.187655511418,0.8247557006893319,232.11,25.4862,5209.92,5915.601882000001,2801.9777336592,0.8807083546059362,24033.17,19125.055506247143,30714.182528042875,0.7824779311009521,231.9466666666667,44.48753333333334,0.7271786617613369,42.71159111241652,24.03317,1.9631024999999998,11504.635211155542
2017-12-10 03:27:21,233.41,59.4424,9873.48,13874.450584,9747.552087445234,0.71163034097985,230.2,46.6119,8902.97,10730.059379999999,5989.265353732957,0.8297223421330219,232.07,24.0247,4899.84,5575.412128999999,2660.223370809358,0.878830100202625,23676.289999999997,18397.04081198755,29983.625844817958,0.7896406566216523,231.89333333333335,43.35966666666667,0.7302207911683632,44.59205559698338,23.676289999999998,1.9878941666666663,11506.623105322209
2017-12-10 03:32:21,232.21,58.7159,9762.7,13634.419139,9517.724201085546,0.7160334371762634,229,44.9169,8499,10285.9701,5793.805303778684,0.8262711166154372,230.92,22.7863,4681.93,5261.812396,2401.2915620139215,0.8897941712173503,22943.63,17712.82106687815,28985.413361277817,0.7915577988841397,230.71,42.1397,0.7411902388279693,45.92676264899845,22.943630000000002,1.9424966666666665,11508.565601988876
2017-12-10 03:37:21,232.86,58.5522,9706.91,13634.465292,9574.6823472454,0.7119391770864321,229.64,45.8882,8788.37,10537.766247999998,5814.556753578724,0.8339879432861759,231.43,25.2063,5256.66,5833.494009,2529.2643194096763,0.9011168935615512,23751.94,17918.5034202338,29752.771611810054,0.798310164508234,231.31000000000003,43.21556666666667,0.7219748389607211,41.67310081938068,23.751939999999998,1.9456487499999997,11510.511250738875
2017-12-10 03:42:21,232.87,60.2264,10030.98,14024.921768,9801.931995179331,0.7152253799295488,229.68,46.9535,9016.65,10784.27988,5916.1402373230485,0.8360919876274576,231.47,23.4753,4782.09,5433.827691,2580.32916647826,0.8800591906733687,23829.719999999998,18298.40139898064,30044.750773414922,0.7931408777431334,231.34,43.55173333333334,0.7175585717990821,46.097897366503595,23.82972,1.9825691666666665,11512.493819905541
2017-12-10 03:47:21,233.29,56.4929,9092.84,13179.228641,9540.038171105747,0.6899371919015485,230.02,45.3296,8561.48,10426.714592,5951.255110699401,0.8211100365755556,231.78,22.2799,4547.97,5164.035222,2446.063910276384,0.8807008094415356,22202.29,17937.357192081534,28542.78305071913,0.7778600271931303,231.6966666666667,41.367466666666665,0.723647297472274,46.141492831726055,22.20229,1.9180004166666662,11514.411820322208
2017-12-10 03:52:21,233.52,61.2464,10389.16,14302.259328,9829.546092254872,0.7263999177850734,230.3,45.8649,8764.77,10562.68647,5894.841160762609,0.8297860610455098,232.15,23.7325,4914,5509.499875,2491.423864504998,0.8919139870204643,24067.93,18215.81111752248,30184.118823549506,0.7973706352236566,231.99,43.614599999999996,0.7284796758480959,45.58588179187703,24.06793,1.9279258333333333,11516.339746155541
2017-12-10 03:57:21,233,56.7297,9221.64,13218.0201,9469.815788831587,0.6976566785520322,229.71,46.2776,8811.98,10630.427496,5946.0068304125625,0.82893938210065,231.55,21.2527,4361.08,4921.062685000001,2279.877010564258,0.8862069595847871,22394.699999999997,17695.69962980841,28542.255928331968,0.7846156259067908,231.42,41.42,0.7389162561576267,48.689763399324,22.394699999999997,1.9359429166666664,11518.275689072208
2017-12-10 04:02:21,233.4,58.69,9671.08,13698.246,9701.141948766443,0.7060086378942239,230.21,45.7203,8755,10525.270263,5842.198996028131,0.8318076193042645,232,23.3876,4879.71,5425.9232,2372.5667299779457,0.8993326702449456,23305.79,17915.90767477252,29396.251382362905,0.7928150326671568,231.87,42.5993,0.7159184025531533,45.09862838121753,23.305790000000002,1.904187083333333,11520.179876155542
2017-12-10 04:07:21,233.38,59.7035,9950.94,13933.60283,9753.157485685546,0.7141684832995918,230.18,44.8437,8526.02,10322.122866,5818.350575584118,0.8259948181864628,232.02,20.3177,4194.08,4714.112754,2152.3364074942983,0.8896859746176534,22671.04,17723.844468763964,28776.91292398361,0.7878204329938818,231.86,41.621633333333335,0.7245751746743754,51.18476048913666,22.67104,1.91570125,11522.095577405542
2017-12-10 04:12:21,233.71,55.4567,8910.57,12960.785357,9411.891379809142,0.6875023198488109,230.41,47.4101,9105.97,10923.761140999999,6034.058984193112,0.8335929248601647,232.15,21.4554,4445,4980.87111,2247.4545633744483,0.8924141785311124,22461.54,17693.4049273767,28593.30965620661,0.7855522942278347,232.09,41.440733333333334,0.7238571243914028,48.22630230160019,22.46154,1.8805241666666668,11523.976101572209
2017-12-10 04:17:21,233.51,60.3617,10232.36,14095.060566999999,9693.788795811384,0.7259536027788678,230.28,45.2912,8672.1,10429.657536,5794.172754435408,0.8314846360071318,232.09,23.058,4800.56,5351.53122,2365.060270909535,0.897044192148056,23705.02,17853.02182115633,29675.88855193866,0.7987973117809611,231.96,42.90363333333334,0.7242628039317153,46.25629997148649,23.70502,1.9236066666666665,11525.899708238876
2017-12-10 04:22:21,231.45,52.9595,8260.65,12257.476274999999,9055.792964157687,0.6739274720725494,228.09,45.3396,8556.4,10341.509364,5808.169674320791,0.8273840596021531,229.93,19.571,4047.24,4499.96003,1967.101587106676,0.8993946552898603,20864.29,16831.064225585156,26806.77750439005,0.7783214523485014,229.82333333333335,39.290033333333334,0.7542025033721619,50.18838534963489,20.86429,1.857054583333333,11527.75676282221
2017-12-10 04:27:21,231.13,61.9796,10524.52,14325.344948,9718.538297953512,0.7346782948824808,227.84,48.2558,9297.09,10994.601472,5869.018577241392,0.8456050020254886,229.75,24.224,5077.92,5565.464,2277.963566191523,0.9123983193494738,24899.53,17865.520441386427,30645.773197335,0.8124947554648515,229.57333333333335,44.819799999999994,0.7550238122894711,45.95245851163994,24.89953,1.9068258333333334,11529.663588655543
2017-12-10 04:32:21,231.36,52.6054,8083.45,12170.785344000002,9098.673089369968,0.6641683154805625,227.99,44.6735,8397.21,10185.111265,5763.970480175094,0.8244593290655622,229.81,20.7468,4287.61,4767.822108,2085.312480525058,0.8992806155258508,20768.27,16947.95605007012,26805.862289208464,0.7747659737982358,229.72000000000003,39.3419,0.7530907191363477,47.26538372574787,20.76827,1.902825,11531.566413655542
2017-12-10 04:37:21,231.79,63.7042,10978.28,14765.996518,9874.817538121304,0.743483854043802,228.53,46.9354,9023.45,10726.146962,5798.929103543328,0.841257352893614,230.48,21.6767,4478.5,4996.045816,2214.387397356457,0.8964089131563721,24480.230000000003,17888.13403902109,30319.416225430283,0.8074109942614038,230.26666666666665,44.10543333333334,0.7541980312680879,50.852540465536,24.480230000000002,1.8853541666666667,11533.45176782221
2017-12-10 04:42:21,231.79,57.8252,9514.67,13403.303108,9440.317208442864,0.7098750153849016,228.53,45.149,8615.53,10317.90097,5677.298939269179,0.8350080142317939,230.42,19.0469,3879.14,4388.786698,2052.735136577962,0.8838752636959437,22009.34,17170.351284290005,27914.727483203547,0.7884490369194235,230.24666666666667,40.6737,0.745577207053306,53.171459690168334,22.00934,1.937065416666667,11535.388833238876
2017-12-10 04:47:21,231.95,57.8413,9570.99,13416.289534999998,9401.753842068536,0.7133857669835985,228.58,46.552,8913.14,10640.856160000001,5812.379474725474,0.8376337266455445,230.43,23.6437,4950.49,5448.217791,2275.022166500565,0.9086439253911243,23434.619999999995,17489.155483294577,29241.27175865052,0.8014227354207764,230.32000000000002,42.679,0.7554706495310911,44.60109187188079,23.434619999999995,1.8934983333333328,11537.282331572209
2017-12-10 04:52:21,231.92,58.5338,9855.55,13575.158895999999,9335.581034362453,0.7259988686323219,228.56,45.4353,8655.64,10384.692168,5737.745865278501,0.833499911212775,230.46,23.8017,5001.9,5485.339782,2251.654705764588,0.911866939658616,23513.089999999997,17324.98160540554,29206.51278355121,0.805063246483925,230.31333333333336,42.590266666666665,0.7612817321330471,44.11469600252953,23.51309,1.956154583333333,11539.238486155542
2017-12-10 04:57:21,232.39,52.3133,8085.5,12157.087786999999,9078.517126206489,0.6650852689116968,228.91,45.8217,8646.38,10489.045347,5938.028729049933,0.8243247801834487,230.82,19.9027,4124.57,4593.9412139999995,2022.923180149902,0.8978282062971127,20856.449999999997,17039.469035406324,26932.04432662086,0.7744102061864101,230.70666666666662,39.34589999999999,0.7787666878575787,49.41607638915363,20.85645,1.848730833333333,11541.087216988875
2017-12-10 05:02:21,230.74,62.1623,10689.27,14343.329102000002,9564.026170780804,0.7452433060682901,227.36,46.7373,8922.96,10626.192528,5770.333827476799,0.839713752267147,229.36,23.3522,4806.52,5356.060592000001,2363.2076833776996,0.8973983616203272,24418.75,17697.567681635304,30157.57373212511,0.8097053899925685,229.15333333333334,44.083933333333334,0.7825909871119726,47.027866539434626,24.41875,1.8864666666666665,11542.973683655542
2017-12-10 05:07:21,230.51,53.2528,8312.48,12275.302928,9032.482395430692,0.6771710685069295,227.07,44.9568,8446.57,10208.340576,5732.859020655228,0.8274185149992002,228.94,21.3971,4400.08,4898.652074,2153.157712687229,0.8982225995093197,21159.129999999997,16918.49912877315,27091.40814219884,0.7810273238267578,228.84,39.8689,0.7734661772417454,46.331351002912044,21.159129999999998,1.8990783333333332,11544.872761988876
2017-12-10 05:12:21,230.57,58.572,9819.44,13504.94604,9271.578378556247,0.7270995360452399,227.1,45.7776,8756.94,10396.09296,5603.101879259519,0.8423299054455551,229.06,23.3556,4843.77,5349.833736,2271.258063264434,0.9054057077335685,23420.15,17145.9383210802,29025.620181708204,0.8068785388006716,228.91,42.568400000000004,0.7907037700406284,45.133949126582166,23.420150000000003,1.8574699999999997,11546.730231988877
2017-12-10 05:17:21,230.55,55.0366,8833.31,12688.68813,9109.085623941786,0.6961562857798759,226.96,44.5648,8377.64,10114.427008,5667.166993353898,0.8282861691891898,228.93,21.0539,4282.99,4819.869326999999,2210.68699486278,0.8886112276960492,21493.939999999995,16986.939612158465,27396.086839377596,0.7845624130927272,228.81333333333336,40.21843333333333,0.8099761086183874,47.65111851696527,21.493939999999995,1.8714204166666664,11548.601652405543
2017-12-10 05:22:21,230.25,57.7795,9540.74,13303.729874999999,9271.650815219882,0.7171477540241323,226.65,47.3901,9080.39,10740.966165,5737.148386225932,0.8453978776684844,228.65,23.9497,4942.56,5476.098905,2357.7022423839267,0.9025695272755488,23563.69,17366.50144382974,29271.87829324658,0.8049941231627921,228.51666666666665,43.03976666666667,0.8168623732769218,44.35448457356879,23.563689999999998,1.8774012499999995,11550.479053655543
2017-12-10 05:27:21,230.32,60.726,10383.41,13986.41232,9370.406947243422,0.7423926710034243,226.7,47.3675,9070.03,10738.212249999999,5748.370040728938,0.8446499090200049,228.82,22.494,4622.76,5147.07708,2263.2923915971,0.8981330429191863,24076.200000000004,17382.06937956946,29695.11310563013,0.8107798719054283,228.61333333333332,43.52916666666667,0.8369298961856965,48.32430362783575,24.076200000000004,1.9849954166666666,11552.46404907221
2017-12-10 05:32:21,230.2,51.5731,7948.77,11872.12762,8818.416508232463,0.6695320547775582,226.45,44.9494,8452.38,10178.79163,5671.425868558811,0.830391298618223,228.41,21.331,4349.1,4872.21371,2196.3141000121004,0.8926332584865208,20750.25,16686.156476803375,26627.066925045787,0.7792916154982894,228.35333333333332,39.2845,0.833503634718128,45.70123076531456,20.75025,1.86776875,11554.33181782221
