DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-10 05:37:21,230.13,61.6828,10606.5,14195.062764,9434.085256340402,0.7471964144391859,226.52,46.8753,9014.5,10618.192956,5611.132809054517,0.8489674314033062,228.54,24.3249,5060.18,5559.212646,2302.0476995593117,0.9102332150652545,24681.18,17347.26576495423,30167.669378199455,0.8181334689989594,228.39666666666665,44.29433333333333,0.8216699017790554,45.083494502682804,24.68118,1.8929762499999998,11556.22479407221
2017-12-10 05:42:21,230.73,54.6058,8812.66,12599.196234,9004.263960326782,0.6994620796696769,227.08,44.0147,8308.68,9994.858076,5555.449992303273,0.8312954458003852,229.05,21.0364,4336.95,4818.38742,2099.457555349538,0.900083289691139,21458.29,16659.17150797959,27165.901513779718,0.7898979531054926,228.95333333333335,39.88563333333333,0.8182162303817377,47.25820241039171,21.45829,1.9224779166666668,11558.147271988877
2017-12-10 05:47:21,231.79,57.0179,9414.65,13216.179041,9275.330388793041,0.712357934225416,228.05,46.6585,8923.94,10640.470925,5795.076909081564,0.8386790455893286,230.02,22.87,4709.87,5260.557400000001,2343.2005338414315,0.8953176710893791,23048.46,17413.607831716035,28887.112110565882,0.7978803804195328,229.95333333333335,42.18213333333333,0.8277041718609583,45.7827326577445,23.04846,1.8544479166666665,11560.001719905544
2017-12-10 05:52:21,232.03,57.5755,9526.67,13359.243265,9365.465248696823,0.7131144939144126,228.28,45.0371,8590.45,10281.069188000001,5648.411497575491,0.8355599833942096,230.24,20.0676,4075.29,4620.364224,2177.102886479902,0.8820278667277639,22192.410000000003,17190.979632752216,28071.922669133328,0.790555398059778,230.1833333333333,40.8934,0.8268771269278,50.927044461942515,22.192410000000002,1.88503625,11561.886756155543
2017-12-10 05:57:21,232.06,59.6196,9934.86,13835.324376,9628.85026207905,0.7180792968782072,228.3,47.4799,9085.81,10839.661170000001,5911.540486565731,0.8382005541968429,230.34,23.3911,4868.16,5387.905974,2308.798172007439,0.9035346985437203,23888.829999999998,17849.18892065222,29820.626148591076,0.8010841181189841,230.23333333333335,43.49686666666667,0.8397278123642697,46.223482764275744,23.88883,1.920051666666667,11563.80680782221
2017-12-10 06:02:21,231.85,62.0788,10576.18,14392.96978,9762.274104715214,0.7348156886076642,228.09,46.6952,8941.29,10650.708168000001,5787.133799714841,0.8395019240940299,230.23,22.8062,4700.21,5250.671426,2340.4222652574626,0.8951636121669595,24217.68,17889.83016968752,30108.836710883763,0.8043379501023956,230.05666666666664,43.86006666666666,0.8548618456322241,48.00235901754215,24.21768,2.0044379166666664,11565.811245738876
2017-12-10 06:07:21,231.6,52.84,8241.3,12237.744,9046.731593207352,0.6734329464646424,227.7,46.358,8774.61,10555.716599999998,5867.654751893256,0.8312661596087187,229.77,22.1252,4564.94,5083.707204,2237.2755155325654,0.8979549405221803,21580.85,17151.661860633172,27566.512135270186,0.7828647271044571,229.68999999999997,40.44106666666667,0.8663851277809139,45.29026600023739,21.580849999999998,1.9082720833333333,11567.71951782221
2017-12-10 06:12:21,231.44,60.4271,10341.91,13985.248024,9414.460146216346,0.739487063958559,227.49,48.2693,9305.52,10980.783057,5829.656428512599,0.8474368313895376,229.73,22.2622,4579.34,5114.295206,2277.2045622900414,0.8954000141852586,24226.77,17521.321137018986,29898.713668307675,0.8102947260129162,229.5533333333333,43.652866666666675,0.8988470362733298,49.001745589827635,24.226770000000002,1.908650833333333,11569.628168655543
2017-12-10 06:17:21,231.46,51.9917,8268.48,12033.998882000002,8743.532900468626,0.6870932996651411,227.37,46.1678,9030.47,10497.172686,5351.751673873188,0.8602764068122714,229.52,20.1067,4082.62,4614.889784,2151.6090848635977,0.8846625144016657,21381.569999999996,16246.893659205412,26853.921300965132,0.7962177948004764,229.45000000000002,39.42206666666667,0.9065155807365493,48.996332003564845,21.381569999999996,1.9003474999999999,11571.528516155544
2017-12-10 06:22:21,231.17,44.7932,8802.75,10354.844044,5452.924684337962,0.8501093751480165,226.59,45.0197,8997.85,10201.013823,4806.181269421396,0.882054485576007,228.82,21.1453,4303.49,4838.467546,2211.502207458827,0.8894324409714662,22104.089999999997,12470.608161218184,25379.260482503058,0.8709509095128668,228.85999999999999,36.986066666666666,1.0093506947478819,42.82901128533088,22.104089999999996,1.8119024999999995,11573.340418655544
2017-12-10 06:27:21,231.39,35.7512,7094.1,8272.470167999998,4255.291749157737,0.8575552230386722,226.64,42.9872,8475.46,9742.619008,4804.706330614068,0.8699365122499922,228.79,20.1495,4181.53,4610.004105,1940.8618465044995,0.9070555914396523,19751.09,11000.859926276305,22608.062174933348,0.8736303822580154,228.93999999999997,32.962633333333336,1.070149384118117,38.8716920877074,19.75109,1.7439658333333328,11575.084384488877
2017-12-10 06:32:21,231.2,38.3149,7595.24,8858.40488,4558.910655014838,0.8574049281883805,226.39,46.8744,9367.27,10611.895416,4986.639857381099,0.8827141271932039,228.67,21.1438,4329.62,4834.952745999999,2152.012711777728,0.8954834157545665,21292.13,11697.563224173666,24293.780795101455,0.8764436536075645,228.75333333333333,35.44436666666667,1.0695654708128077,40.346514866960526,21.29213,1.7101341666666665,11576.794518655544
2017-12-10 06:37:21,231.9,38.2186,7524.95,8862.89334,4682.521313749289,0.8490398915259878,227.82,40.9808,7895.55,9336.245856,4982.547228193343,0.8456878837360386,229.69,18.7676,3786.5,4310.730044,2060.2939747143464,0.8783894981478455,19207,11725.362516656978,22503.177001193064,0.8535239268207192,229.80333333333337,32.65566666666667,0.9123743490810847,42.528810721977806,19.207,1.6874637500000003,11578.481982405545
2017-12-10 06:42:21,232.45,36.6164,7178.4,8511.482179999999,4573.390683120953,0.8433783738474561,228.37,43.58,8503.66,9952.364599999999,5170.814997244936,0.8544361407338313,230.26,21.7208,4505.31,5001.431408,2171.7499701459333,0.900804116356283,20187.37,11915.955650511822,23441.840938413192,0.8611682867841568,230.35999999999999,33.9724,0.9072755686751187,36.063392636375404,20.187369999999998,1.6414320833333331,11580.123414488879
2017-12-10 06:47:21,232.03,39.9635,8089.85,9272.730905,4531.872175386472,0.8724344621753045,227.85,34.6176,7229.41,7887.62016,3154.39104112639,0.9165514887065758,229.69,21.7165,4362.1,4988.062885,2419.2674376171235,0.8745078200833468,19681.36,10105.530654129985,22124.142497533343,0.8895874722464072,229.85666666666665,32.0992,0.9455167713212639,32.34566593559965,19.68136,1.6611970833333332,11581.784611572211
2017-12-10 06:52:21,230.68,32.7431,6296.27,7553.178308,4172.228018642046,0.8335921307896655,225.77,29.5202,6122.14,6664.775554,2634.128889328691,0.9185815711866957,227.74,21.6002,4405.25,4919.229548,2189.1988907854593,0.8955162504646753,16823.66,8995.555798756195,19077.6193463476,0.8818532173523465,228.06333333333336,27.9545,1.1473421125710601,22.730866229050775,16.82366,1.5210425,11583.305654072212
2017-12-10 06:57:21,230.87,41.7912,8369.48,9648.334344,4800.225009643812,0.8674533553249758,225.9,32.065,6707.29,7243.483499999999,2735.016283438224,0.9259757408158659,228.13,21.3405,4278.91,4868.408265,2322.1387225185986,0.8789135518403365,19355.68,9857.380015600635,21721.194466105284,0.8910964832161262,228.29999999999998,31.73223333333333,1.1257117827420158,32.74819400252319,19.35568,1.5074724999999998,11584.813126572211
2017-12-10 07:02:21,231.26,34.4718,6802.27,7971.9484680000005,4157.052468221631,0.8532757113652732,226.22,30.6618,6359.6,6936.312396,2769.1004847970503,0.9168560521679249,228.52,19.8298,3904.39,4531.505896,2300.0618281652255,0.861609824550033,17066.260000000002,9226.214781183908,19400.52240472242,0.8796804356075372,228.66666666666666,28.321133333333336,1.134110787172012,29.982321799739665,17.066260000000003,1.5175808333333332,11586.330707405545
2017-12-10 07:07:21,231.42,41.403,8344.87,9581.482259999999,4708.284929971281,0.8709372697831412,226.72,32.0601,6745.06,7268.665872,2708.81323741182,0.9279639646091027,228.95,21.9661,4391.39,5029.138595,2451.107683399196,0.8731892981366524,19481.32,9868.205850782297,21838.116119661372,0.8920787806627929,229.02999999999997,31.80973333333333,1.0435314150984654,30.945350060568455,19.48132,1.5228158333333335,11587.853523238879
2017-12-10 07:12:21,232.05,33.7745,6558.17,7837.372725000001,4291.248941936828,0.8367816907674248,227.31,29.8288,6265.56,6780.3845280000005,2591.596464332705,0.924071485050147,229.54,18.2082,3531.13,4179.510228,2235.939773128206,0.8448669359255843,16354.86,9118.785179397739,18725.215319659314,0.873413721594394,229.63333333333333,27.270500000000002,1.0524023806067726,33.23114721035551,16.354860000000002,1.4931741666666665,11589.346697405545
2017-12-10 07:17:21,232.51,40.1336,8057.89,9331.463336,4706.019203000797,0.863518368969349,228.14,30.7858,6501.17,7023.472411999999,2657.8098790592758,0.9256347314602367,230.51,22.7648,4655.67,5247.514048,2420.9792512653516,0.8872143947426742,19214.730000000003,9784.808333325424,21562.660389961504,0.8911112846235533,230.38666666666666,31.228066666666667,0.9751721743156446,28.51772230536206,19.214730000000003,1.4820662500000001,11590.828763655545
2017-12-10 07:22:21,234,36.5281,7095.11,8547.5754,4766.598295072195,0.8300728180765741,229.81,30.3587,6484.52,6976.732847,2574.063244756959,0.9294493772666598,232.25,19.9692,3963.07,4637.8467,2409.086587858744,0.8545064674086792,17542.7,9749.748127687899,20069.975382230885,0.8740768070663192,232.01999999999998,28.951999999999998,0.9525040944746056,31.026526664824534,17.5427,1.5315595833333335,11592.360323238878
2017-12-10 07:27:21,234.15,39.095,7872.91,9154.09425,4670.624119941902,0.8600424886383489,230.05,28.1388,5935.4,6473.33094,2583.6099354897374,0.9169004419848183,232.53,18.3957,3606.22,4277.552121000001,2300.571550609023,0.8430569395743429,17414.53,9554.805606040663,19863.538589338157,0.876708342860286,232.24333333333334,28.543166666666668,0.9444117520416782,36.967984164335874,17.41453,1.4565512499999997,11593.816874488877
2017-12-10 07:32:21,233.85,36.6895,7181.62,8579.839575,4694.462834908396,0.8370342985113448,229.8,28.7991,6162.41,6618.03318,2413.103015513619,0.9311542919765173,232.18,22.2679,4505.53,5170.161022,2535.8951895746973,0.8714486803850264,17849.559999999998,9643.461039996713,20288.004658505342,0.8798085519226715,231.9433333333333,29.252166666666668,0.9240762830001389,25.424897301054628,17.849559999999997,1.469337083333333,11595.286211572211
2017-12-10 07:37:21,232.16,36.0652,7086.13,8372.896831999999,4460.063114174015,0.8463176057440285,228.18,24.9371,5329.93,5690.147478000001,1992.391657403174,0.9366945269182001,230.59,17.9228,3499.36,4132.8184519999995,2198.787835965915,0.8467248297119248,15915.420000000002,8651.242607543103,18114.7617271376,0.8785884263747847,230.31000000000003,26.308366666666668,0.9248404324606068,37.08642751165343,15.915420000000001,1.4068741666666664,11596.693085738878
2017-12-10 07:42:21,231.53,38.2765,7781.67,8862.158045,4240.690654322504,0.878078450021594,227.55,27.6605,5932.81,6294.146775,2101.9155856368025,0.9425916191793923,230,22.9263,4727.38,5273.049,2336.006012834941,0.8965173659489984,18441.86,8678.612252794248,20381.867208230713,0.9048170028579477,229.69333333333336,29.6211,0.9331282289429434,29.22038681885548,18.441860000000002,1.431553333333333,11598.124639072212
2017-12-10 07:47:21,231.71,34.4465,6753.34,7981.598515000001,4254.211289892664,0.8461137186126682,227.76,25.761,5548.22,5867.32536,1908.6020307280196,0.9456131473165825,230.21,17.9595,3483.35,4134.456494999999,2227.1064829836223,0.8425170283476403,15784.910000000002,8389.919803604305,17876.077254784163,0.8830186721069074,229.89333333333335,26.055666666666667,0.9279665932026537,32.203487405170975,15.784910000000002,1.4261154166666667,11599.550754488879
2017-12-10 07:52:21,231.76,37.6765,7590.14,8731.905639999999,4316.937674586441,0.8692421005135829,227.74,30.2317,6528.79,6884.967358,2185.789710064876,0.9482673861066111,230.14,21.2807,4291.4,4897.540298,2360.0396205432503,0.8762357711997737,18410.33,8862.767005194568,20432.544865906097,0.901029711219165,229.88,29.72963333333333,0.9309204802505596,28.419231541144686,18.410330000000002,1.4248016666666667,11600.975556155545
2017-12-10 07:57:21,231.52,38.7396,7664.27,8968.992192000002,4658.517608344632,0.854529676905755,227.62,29.2138,6302.78,6649.645156,2119.609627340436,0.9478370427500147,229.98,19.382,3877.22,4457.47236,2199.1418580355316,0.8698247990930896,17844.27,8977.269093720599,19975.217951601204,0.8933204154886136,229.70666666666668,29.111800000000002,0.9084049222196453,33.42218619254048,17.84427,1.5106083333333333,11602.486164488879
2017-12-10 08:02:21,231.69,36.0752,7137.24,8358.263088,4349.754824196794,0.8539142552532202,227.66,28.1361,6044.88,6405.464526,2118.820799275956,0.9437067328159613,230.06,19.3568,3809.74,4453.225408,2305.8832726000614,0.8555012717649525,16991.86,8774.458896072812,19123.66165718457,0.8885254458377393,229.80333333333337,27.85603333333333,0.9326815682975472,30.511283611808803,16.99186,1.4515054166666668,11603.937669905545
2017-12-10 08:07:21,231.55,38.6166,7695.23,8941.67373,4553.785715300196,0.8606028616523899,227.7,29.029,6198.34,6609.9033,2295.953588326838,0.9377353523462287,230.04,23.174,4784.54,5330.946959999999,2350.993934218724,0.8975028331551812,18678.11,9200.733237845758,20821.270020968936,0.8970687177674285,229.76333333333332,30.273200000000003,0.898025504504635,27.560350408942547,18.67811,1.48624875,11605.423918655544
2017-12-10 08:12:21,232.23,34.0609,6641.75,7909.962806999999,4295.889726892824,0.8396689291790751,228.27,27.043,5773.77,6173.1056100000005,2184.2190502130206,0.9353104198714657,230.74,18.1169,3529.29,4180.293506,2240.3048659068195,0.8442684694111524,15944.810000000001,8720.413643012664,18173.67821992404,0.8773573410427999,230.41333333333333,26.40693333333333,0.9302123719692076,31.39339668369922,15.944810000000002,1.4426216666666667,11606.866540322211
2017-12-10 08:17:21,231.72,39.986,8096.42,9265.555919999999,4505.3867414737015,0.8738191285990319,227.89,28.3322,6062.34,6456.625058,2221.7202488147545,0.9389332577843489,230.4,21.9192,4406.72,5050.18368,2466.8145539011116,0.8725860838392318,18565.48,9193.921544189567,20717.269148976007,0.8961354832288615,230.00333333333333,30.07913333333333,0.9188272633729992,32.936011010955546,18.56548,1.4379287499999998,11608.30446907221
2017-12-10 08:22:21,231.71,34.5841,6795.75,8013.481811000001,4246.607195482983,0.8480396112800261,227.93,24.8893,5332.11,5673.0181489999995,1936.9403364025916,0.9399070935353709,230.29,19.1584,3816.26,4411.9879359999995,2214.000261926257,0.8649751666048074,15944.12,8397.547793811831,18020.371015152657,0.8847831149865442,229.97666666666666,26.2106,0.8899453567753189,31.946998542574377,15.944120000000002,1.4379,11609.742369072212
2017-12-10 08:27:21,231.9,36.4311,7266.51,8448.37209,4309.61986618205,0.8601077133665878,228.14,27.4422,5903.24,6260.663508,2085.1055279776288,0.9429096440747411,230.46,23.0209,4620.86,5305.396614,2606.7002306062486,0.870973526805964,17790.61,9001.425624765929,19938.191177995377,0.8922880637053207,230.16666666666666,28.96473333333333,0.8805213613323697,25.777439691026572,17.79061,1.40561375,11611.14798282221
2017-12-10 08:32:21,231.62,40.1965,8041.78,9310.31333,4691.663749074066,0.8637496628698316,228,26.7528,5775.16,6099.6384,1962.9354510922053,0.9468036662632329,230.3,23.5238,4716.61,5417.531140000001,2665.1892542124874,0.8706198225932115,18533.55,9319.788454378759,20744.901360017877,0.8934026572775194,229.97333333333336,30.157699999999995,0.8580705009276542,33.28768440564104,18.533549999999998,1.5135066666666668,11612.661489488877
2017-12-10 08:37:21,231.52,34.0961,6810.28,7893.929072,3991.7668413080924,0.8627237384430352,227.87,27.1948,5815.93,6196.879076,2139.2214746646987,0.9385256560071691,230.15,23.4862,4707.63,5405.34893,2656.3164039986173,0.8709206493353983,17333.84,8787.304719971407,19433.958253202865,0.8919356403960191,229.84666666666666,28.259033333333335,0.8599936189343589,20.65557798037441,17.33384,1.4944745833333333,11614.15596407221
2017-12-10 08:42:21,230.95,39.9164,8037.67,9218.69258,4514.438376547749,0.8718882781098227,227.34,28.1463,6021.98,6398.779842,2163.363202512594,0.9411137980515004,229.68,23.8659,4800.95,5481.519912,2645.3619115638007,0.8758428459759647,18860.6,9323.163490624143,21039.097172476457,0.8964548167339429,229.32333333333335,30.642866666666666,0.8648632934575702,30.263269537445375,18.860599999999998,1.5081016666666667,11615.664065738876
2017-12-10 08:47:21,230.28,34.8771,6851.39,8031.4985879999995,4190.873970539556,0.8530649572966097,226.67,23.529,5043.38,5333.318429999999,1734.5326896249778,0.9456363924626944,228.86,20.8392,4036.97,4769.259312000001,2539.430566918246,0.8464563857625695,15931.74,8464.837227082779,18040.89268048027,0.8830904480263156,228.60333333333332,26.4151,0.8457152855747236,32.03470742113412,15.93174,1.449680833333333,11617.11374657221
2017-12-10 08:52:21,229.39,41.0851,8268.59,9424.511089,4522.369807809172,0.8773494902723225,225.85,27.0283,5802.72,6104.341555,1895.1059130559997,0.9505890107422078,228.08,24.3637,4867.51,5556.872696,2680.7052354651582,0.8759441265414946,18938.82,9098.18095633033,21010.849571269886,0.9013828753453564,227.77333333333334,30.8257,0.8444067201311303,33.281969265904735,18.93882,1.45294,11618.566686572209
2017-12-10 08:57:21,230.77,34.376,6675.65,7932.94952,4285.718745364451,0.8415091994685981,227.22,23.855,5149.3,5420.3331,1692.5485000305328,0.9499969660536177,229.31,21.9178,4458.03,5025.970718,2320.851175171177,0.8869988008553297,16282.98,8299.118420566161,18275.962470933795,0.8909506148251591,229.1,26.716266666666666,0.8206023570493215,28.670672549058747,16.28298,1.467575,11620.03426157221
2017-12-10 09:02:21,231.32,39.6924,8065.57,9181.645967999999,4387.391395441104,0.8784448919191872,227.82,27.443,5902.14,6252.06426,2062.2926396535836,0.9440306040616416,230.08,22.1292,4377.71,5091.486336000001,2599.786196127427,0.8598098298029095,18345.42,9049.470231222114,20455.985589606167,0.8968240576646396,229.74,29.75486666666667,0.8357273439540418,33.39800996139566,18.345419999999997,1.4428499999999995,11621.477111572209
2017-12-10 09:07:21,231.77,31.0002,5821.95,7184.916354,4210.453801133158,0.8103017089069928,229.24,23.8697,5107.01,5471.890028000001,1964.6957368574517,0.9333173681976635,230.63,20.374,4044.79,4698.855619999999,2391.425933100496,0.8608032097823853,14973.75,8566.575471091106,17251.0696585574,0.8679896549239348,230.54666666666665,25.0813,0.5667688392805406,23.59885651860151,14.97375,1.38829875,11622.865410322209
2017-12-10 09:12:21,231.8,40.0332,8161.15,9279.69576,4416.829640778779,0.8794630999842175,229.19,28.812,6193.98,6603.42228,2289.060411522684,0.9379954419634662,230.89,22.5402,4577.83,5204.306777999999,2475.5366146831147,0.8796233956368051,18932.96,9181.426666984578,21041.757768846583,0.8997803419271004,230.62666666666667,30.4618,0.6229403942880272,31.420992850061392,18.932959999999998,1.4127795833333332,11624.278189905543
2017-12-10 09:17:21,232.04,35.6871,7008.28,8280.834684,4410.92218309702,0.8463253122950523,229.44,25.7755,5537.53,5913.93072,2076.135366506655,0.9363535459204703,231.12,21.2398,4279.09,4908.9425759999995,2405.640452429562,0.8716928205517473,16824.9,8892.698002033238,19030.431885939055,0.8841050009186262,230.86666666666667,27.567466666666665,0.6179613052266864,29.453679699742707,16.824900000000003,1.4899108333333333,11625.768100738876
2017-12-10 09:22:21,231.71,37.2502,7326.54,8631.243842,4562.913749838245,0.8488394180626371,229.18,26.9393,5797.46,6173.948774,2122.993408462708,0.9390197768427418,230.82,22.3728,4574.9,5164.089696,2395.4357387192367,0.8859063783387855,17698.9,9081.34289702019,19892.75873334966,0.8897157119956562,230.57000000000002,28.8541,0.6028537971115127,29.09846434302231,17.698900000000002,1.4384916666666667,11627.206592405542
2017-12-10 09:27:21,231.78,42.4106,8458.32,9829.928868,5008.425334128461,0.8604660434049439,229.39,27.8497,6005.35,6388.442682999999,2178.9840044103644,0.9400334788915881,231.03,23.2261,4725.9,5365.925883,2541.4621326805823,0.8807240545331252,19189.57,9728.871471219409,21514.891049884656,0.8919203892553701,230.73333333333332,31.162133333333333,0.5822016758162383,36.096587311095526,19.18957,1.537019583333333,11628.743611988875
2017-12-10 09:32:21,233.49,34.0789,6467.59,7957.082361,4635.238860257077,0.8128092316474642,231.06,25.3321,5430.66,5853.235026,2183.641965614607,0.9278048764276632,232.56,19.4917,3907.6,4532.989752,2297.5330969840293,0.8620359219378176,15805.85,9116.413922855714,18246.476290926355,0.8662412264147662,232.37,26.300900000000002,0.5637560786676431,29.573132478356236,15.80585,1.4581424999999997,11630.201754488875
2017-12-10 09:37:21,232.75,39.1564,7866.5,9113.6521,4601.82923953447,0.8631556168355384,230.4,25.6574,5564.59,5911.46496,1995.1832259739458,0.9413216584472489,231.87,22.1428,4474.51,5134.251036000001,2517.795456459296,0.871501990967315,17905.6,9114.807921967711,20092.044067599625,0.8911786147669525,231.67333333333332,28.985533333333336,0.5496244712382286,35.0894584194874,17.9056,1.40464375,11631.606398238875
2017-12-10 09:42:21,233.56,37.269,7328.92,8704.547639999999,4696.390236195193,0.8419644883464618,231.14,25.5299,5485.64,5900.981086,2174.702638920947,0.9296149098011193,232.85,19.2614,3767.3,4485.016989999999,2433.686115872105,0.8399745214789032,16581.86,9304.778990988245,19014.12614691341,0.8720810975944722,232.51666666666665,27.35343333333333,0.5920722528850972,36.249806544699446,16.58186,1.4369774999999998,11633.043375738875
2017-12-10 09:47:21,232.88,36.4721,7250.52,8493.622647999999,4423.978460189255,0.8536428212651156,229.78,28.4852,6164.24,6545.329256,2200.7908332800544,0.9417769158594028,231.62,23.7509,4944.7,5501.183458,2411.00836758665,0.8988429558387578,18359.46,9035.77766105596,20462.527933557914,0.8972234544829161,231.42666666666665,29.5694,0.7115284899464108,23.344065148430456,18.35946,1.4558883333333332,11634.499264072208
2017-12-10 09:52:21,230.94,38.1267,7532.32,8804.980098,4559.805910757178,0.8554613316742105,227.57,27.2403,5838.57,6199.075071,2083.1783627413342,0.9418453451731073,229.41,20.5581,4084.8,4716.233721,2357.386152308845,0.8661148368902052,17455.69,9000.370425807358,19639.44452314901,0.888807724649492,229.30666666666664,28.6417,0.7573555064542319,33.11605107238746,17.455689999999997,1.4922979166666663,11635.991561988874
2017-12-10 09:57:21,231.25,37.3689,7411.26,8641.558125,4444.06931090791,0.8576300584681886,227.83,25.9308,5564.93,5907.814164,1983.3865713619773,0.9419609089789237,229.63,20.9858,4194.41,4818.969254000001,2372.63343626809,0.8703956756973323,17170.6,8800.089318537977,19294.327569890746,0.8899299515778475,229.57000000000002,28.095166666666668,0.7579387550638189,33.00828730920501,17.1706,1.4427620833333328,11637.434324072208
2017-12-10 10:02:21,231.31,40.435,8075.29,9353.01985,4718.969350440203,0.8633885236542077,228.02,27.8688,6001.03,6354.643776,2090.2479419809365,0.9443534856610662,229.79,22.7981,4626.45,5238.775399,2457.7892665294985,0.883116691905348,18702.77,9267.006558950638,20872.73379882315,0.8960383522475865,229.70666666666668,30.3673,0.7342697933596474,33.15309559954294,18.70277,1.4947237499999997,11638.929047822208
2017-12-10 10:07:21,231.53,37.4416,7283.94,8668.853648,4700.344843396378,0.8402425852096932,228.27,26.135,5629.09,5965.836450000001,1975.993502025907,0.9435541934777645,230.11,20.5931,4068.46,4738.6782410000005,2429.548250215842,0.8585643069830872,16981.489999999998,9105.886595638127,19268.839438656447,0.8812928279392037,229.97000000000003,28.05656666666667,0.7392268556768347,33.45039842128462,16.981489999999997,1.4868441666666663,11640.415891988874
2017-12-10 10:12:21,232.26,38.9389,7884.31,9043.948913999999,4430.650943477916,0.8717773701480245,229.02,25.6305,5551.26,5869.897110000001,1907.6699123240257,0.9457167469840029,230.88,24.7686,5046.86,5718.574368,2689.107090233968,0.8825381424155678,18482.43,9027.42794603591,20569.265276761107,0.8985459495668624,230.72,29.77933333333333,0.7368238557558897,30.75813203787862,18.48243,1.4776633333333333,11641.893555322207
2017-12-10 10:17:21,231.97,37.9256,7574.82,8797.601432000001,4474.359498735933,0.8610096807122551,228.68,24.9511,5367.28,5705.817548,1936.1454730119679,0.9406680032875107,230.56,19.8331,3828.9,4572.7195360000005,2499.8577449359113,0.8373354127354465,16771,8910.362716683812,18991.076976908626,0.8830989427504279,230.40333333333334,27.569933333333335,0.7479637158027209,37.56144979192308,16.771,1.4688929166666667,11643.362448238873
2017-12-10 10:22:21,231.74,37.498,7491.86,8689.78652,4402.774523362933,0.862145460392737,228.25,27.2545,5873.62,6220.839625,2049.2519941603423,0.9441844435910852,230.3,21.9115,4348.63,5046.21845,2560.026907714136,0.8617601562611702,17714.11,9012.053425237411,19874.777986972163,0.8912859309226764,230.09666666666666,28.888,0.8025612423763915,29.804763223483782,17.71411,1.4368795833333332,11644.799327822206
2017-12-10 10:27:21,231.95,38.4583,7722.97,8920.402685,4464.226522215824,0.865764727525863,228.52,26.6093,5724.92,6080.757236,2049.609610820159,0.9414814270345588,230.48,21.5825,4278.31,4974.334599999999,2537.7289564997186,0.8600768432425114,17726.2,9051.565089535701,19903.492080790784,0.8906075339969046,230.3166666666667,28.883366666666664,0.7800853896808804,33.15033681438339,17.726200000000002,1.476679583333333,11646.276007405539
2017-12-10 10:32:21,232.17,33.3395,6615.26,7740.431715,4019.0320062146598,0.8546370853166296,228.82,24.6942,5345.98,5650.526843999999,1830.0140585155607,0.9461029294421667,230.59,22.2195,4424.2,5123.594505,2584.1197750232473,0.8634953440758286,16385.44,8433.165839753468,18428.264434677098,0.8891472150338234,230.52666666666667,26.751066666666663,0.7403337285635838,24.628675242856378,16.38544,1.4213183333333332,11647.697325738873
2017-12-10 10:37:21,231.83,34.6206,6994.89,8026.0936980000015,3935.6948480510196,0.8715186070831737,228.41,27.0112,5824.51,6169.628191999999,2034.5503895016152,0.9440617519792351,230.25,24.5157,5038.92,5644.739925,2544.0860941581755,0.8926753166577467,17858.32,8514.33133171081,19784.17122976225,0.9026569671584168,230.16333333333333,28.715833333333332,0.7617778678909167,20.56275573870398,17.85832,1.426823333333333,11649.124149072206
2017-12-10 10:42:21,231.51,37.2513,7445.89,8624.048463,4351.199145071694,0.8633868457424972,228.18,25.3299,5424.77,5779.7765819999995,1994.4141457920905,0.9385778019334521,230.21,19.6973,3826.14,4534.515433,2433.615194009762,0.8437814484333237,16696.8,8779.228484873547,18864.198446518076,0.8851051926397577,229.96666666666667,27.426166666666663,0.7769241919118691,35.82393942524477,16.6968,1.4397966666666664,11650.563945738873
2017-12-10 10:47:21,231.92,36.5549,7394.99,8477.812408,4145.772078291178,0.8722757291753465,228.25,34.4573,7231.08,7864.878725,3093.185961522136,0.9194140498332987,230.48,23.7494,4759.01,5473.761712,2704.4206587839058,0.8694222091485885,19385.08,9943.37869859722,21786.51203268015,0.8897743691565699,230.21666666666667,31.587200000000006,0.8542677188156094,24.813215479687987,19.385080000000002,1.5034116666666668,11652.06735740554
2017-12-10 10:52:21,231.89,38.6097,7754.77,8953.203333,4474.750514737362,0.8661447430125064,228.17,37.9058,7896.95,8648.966386,3527.4353634982317,0.9130512997232499,230.51,22.78,4479.91,5251.0178,2739.2689403957474,0.8531507929757922,20131.63,10741.45481863134,22818.0055674811,0.8822694840906882,230.18999999999997,33.0985,0.8775359485642218,31.1751287822711,20.13163,1.6465295833333333,11653.713886988873
2017-12-10 10:57:21,231.35,41.9687,8572.2,9709.458745,4559.712302421826,0.8828710461759113,227.57,41.551,8731.6,9455.76107,3629.129214140432,0.9234158874532561,229.92,23.6972,4669.19,5448.4602239999995,2807.9144496245126,0.8569742290551409,21972.99,10996.75596618677,24571.14021204479,0.8942600876628765,229.61333333333332,35.73896666666666,0.8899018640032471,33.693662099911485,21.972990000000003,1.7543591666666667,11655.46824615554
2017-12-10 11:02:21,231.49,35.3274,7043.43,8177.939826,4155.573803071833,0.8612719278768634,227.72,36.5888,7646.84,8332.001536,3308.789447865542,0.9177674736328806,229.98,22.3545,4462.9,5141.08791,2552.118431489451,0.8680847474557188,19153.17,10016.481682426826,21614.20427272982,0.8861381042912203,229.73000000000002,31.42356666666667,0.8749401471292471,28.860717062671647,19.15317,1.7135900000000002,11657.18183615554
2017-12-10 11:07:21,231.5,37.3308,7584.9,8642.0802,4141.840433096384,0.8776706330496677,227.63,41.2066,8619.58,9379.858358,3699.2679599810617,0.9189456461939466,229.85,25.4389,5134.22,5847.131165,2797.986392446227,0.8780750516993063,21338.7,10639.094785523674,23843.87668868796,0.8949341702527565,229.66,34.65876666666667,0.8839153531307156,26.601831378881545,21.3387,1.68716125,11658.86899740554
2017-12-10 11:12:21,231.42,40.8936,8424.43,9463.596911999999,4311.455170579409,0.8901932403014421,227.62,40.8521,8588.94,9298.755002,3563.2785834986303,0.9236655872912739,229.91,24.0513,4756.43,5529.6343830000005,2820.1471707618016,0.8601707944060286,21769.800000000003,10694.880924839841,24254.992682672637,0.8975389225968303,229.64999999999998,35.26566666666667,0.8839538428042556,31.79967295859051,21.769800000000004,1.7961874999999998,11660.66518490554
2017-12-10 11:17:21,231.16,36.3283,7186.61,8397.649828,4344.3249581043565,0.8557882439963058,227.34,38.5699,8034.28,8768.481066,3512.3503649836116,0.9162681585928396,229.48,22.7871,4520.16,5229.183708,2629.1663748063997,0.8644102507021733,19741.05,10485.841697894368,22353.119048933644,0.8831452092562334,229.32666666666668,32.561766666666664,0.8663042530306166,30.018846233773143,19.741049999999998,1.7296187500000002,11662.39480365554
2017-12-10 11:22:21,231.09,38.5199,7817.92,8901.563691,4256.520059688375,0.8782636704497631,227.25,41.172,8671.26,9356.337,3514.2982329291576,0.9267793582039638,229.46,24.1344,4854.25,5537.879424,2665.4015555376586,0.8765539348803273,21343.43,10436.219848155191,23758.297263986078,0.8983568882418757,229.26666666666668,34.60876666666667,0.8796161674905554,30.265067714057043,21.34343,1.7118533333333332,11664.106656988874
2017-12-10 11:27:21,231.35,36.2333,7297.57,8382.573955,4124.684012884422,0.8705643444573702,227.55,36.3257,7647.97,8265.913035,3135.9006969741395,0.9252420110901881,229.67,22.6503,4486.8,5202.094401,2632.5675522036563,0.8624987657158819,19432.34,9893.152262062218,21805.74005980872,0.8911570965581097,229.5233333333333,31.736433333333334,0.8597528210639299,28.629976273326236,19.43234,1.6989904166666667,11665.80564740554
2017-12-10 11:32:21,231.69,37.8426,7654.14,8767.751994,4276.402213156634,0.872987740214131,227.83,40.6522,8558.12,9261.790726000001,3541.094395496908,0.9240243332183449,229.99,25.9103,5205.17,5959.109897,2901.24043050957,0.87348112217572,21417.43,10718.737039163112,23949.89836136319,0.8942597449411871,229.83666666666667,34.801700000000004,0.8730837841365582,25.548751928785094,21.41743,1.7020737500000003,11667.50772115554
2017-12-10 11:37:21,231.33,38.1634,7725.02,8828.339322000002,4273.598154245604,0.8750252701263355,227.45,36.6545,7710.83,8337.066025,3170.137318210255,0.9248853225916488,229.66,22.091,4266.4,5073.41906,2745.434755803038,0.8409319138719047,19702.25,10189.170228258898,22181.02443538029,0.8882479732799685,229.48,32.30296666666667,0.8846086804950328,31.61309229596044,19.70225,1.71332,11669.22104115554
2017-12-10 11:42:21,231.24,45.9418,8772.61,10623.581832,5991.811473093964,0.8257676307980644,227.64,39.763,8387.91,9051.649319999999,3402.2523780807965,0.9266720023572457,229.86,24.4604,4937.64,5622.467544,2689.2103885217666,0.8781980440721598,22098.16,12083.274239696526,25185.99197445504,0.8773988343366868,229.58,36.72173333333333,0.8450213433226004,33.3898545094095,22.09816,1.7416837500000002,11670.962724905541
2017-12-10 11:47:21,231.3,44.8056,8703.53,10363.53528,5625.960277046459,0.8398224896089707,227.59,43.2095,9070.12,9834.050105,3800.19271264636,0.9223178551214023,229.82,26.0291,5141.51,5982.007762,3057.6611624783154,0.8594957085580592,22915.160000000003,12483.814152171133,26095.022008259515,0.8781429650738355,229.57000000000002,38.01473333333333,0.862482031624349,31.528915981698326,22.915160000000004,1.8755550000000003,11672.838279905542
2017-12-10 11:52:21,231.36,42.2122,7966.33,9766.214592000002,5649.471991973566,0.8157029445703171,227.69,39.7023,8316.05,9039.816687,3544.234491686981,0.9199356898419371,229.93,24.5057,4897.54,5634.595601,2786.1747136905383,0.8691910381520209,21179.92,11979.881197351086,24333.239913933492,0.8704110128742919,229.66,35.473400000000005,0.8577897761908904,30.91809637643982,21.17992,1.8372950000000001,11674.675574905541
2017-12-10 11:57:21,231.09,47.376,9338.58,10948.11984,5714.214872981381,0.8529848171629075,227.39,42.2463,8871.09,9606.386156999999,3685.975747248102,0.9234575682277563,229.74,28.635,5746.28,6578.6049,3202.859439923022,0.8734800291776148,23955.949999999997,12603.050060152505,27068.88271098772,0.8849995862694351,229.40666666666667,39.4191,0.8790793641568161,27.357550020167885,23.955949999999998,1.8806612499999997,11676.55623615554
2017-12-10 12:02:21,231.28,39.9442,8130.96,9238.294576,4385.610123044572,0.8801364724960465,227.35,41.4549,8597.62,9424.771515,3860.990604178595,0.9122364384448423,229.67,26.9899,5376.8,6198.7703329999995,3084.6029568294402,0.8673978404032606,22105.38,11331.203684052607,24840.370405327845,0.8898973581834659,229.4333333333333,36.12966666666667,0.9080342873746832,25.29712424692544,22.10538,1.9192220833333336,11678.475458238874
2017-12-10 12:07:21,231.24,41.7643,8512.06,9657.576732,4562.194964144759,0.8813867325325643,227.3,42.7278,8893.26,9712.02894,3903.003036611363,0.9156953768302919,229.64,27.5263,5511.62,6321.139531999999,3094.971721779242,0.8719345573844866,22916.94,11560.169722535364,25667.56051862785,0.8928366988116525,229.39333333333335,37.33946666666666,0.9125519486180943,26.28095027245523,22.91694,1.8759299999999999,11680.351388238874
2017-12-10 12:12:21,231.54,43.2744,8927.12,10019.754576,4549.946183074358,0.8909519621750864,227.55,42.421,8801.14,9652.89855,3964.6418649093785,0.911761369335017,230.05,27.3826,5474.28,6299.3671300000005,3116.7747304103395,0.869020631283638,23202.54,11631.362778394076,25954.70020120077,0.8939629361978358,229.71333333333337,37.69266666666667,0.9417534898569325,27.352977590689616,23.202540000000003,1.9216449999999998,11682.273033238875
2017-12-10 12:17:21,231.84,44.8822,9139.02,10405.489248,4975.190441565387,0.8782883516752061,227.86,46.2163,9657.21,10530.846118,4199.644625071945,0.9170402730976455,230.31,28.3752,5761.43,6535.092312,3084.372850590781,0.8816141723691692,24557.66,12259.207917228112,27447.528913062986,0.8947129658842394,230.00333333333333,39.82456666666667,0.9318705526006797,28.74950721372152,24.55766,1.9900083333333332,11684.263041572209
2017-12-10 12:22:21,232.43,36.8036,7382.13,8554.260748,4321.982601523694,0.862976967556893,228.36,43.8697,9138.04,10018.084692,4105.879425224847,0.9121543968676203,230.73,28.8011,5929.91,6645.277803,2999.314000058098,0.8923494511129318,22450.08,11427.17602680664,25190.999264698185,0.8911945002301194,230.50666666666666,36.491466666666675,0.931281813975003,21.07442470568463,22.450080000000003,1.9586558333333335,11686.221697405543
2017-12-10 12:27:21,232.09,46.4864,9594.56,10789.028576,4934.324271888159,0.8892885890897467,228.08,42.8618,8964.63,9775.919344000002,3899.2317170813853,0.917011452790071,230.63,26.4713,5298.63,6105.075919,3032.568564740737,0.8679056690367752,23857.82,11866.124553710282,26645.834328775785,0.8953677226100251,230.26666666666665,38.606500000000004,0.9496236247828485,31.433048838926098,23.85782,1.9294958333333334,11688.151193238877
2017-12-10 12:32:21,231.84,42.9395,8806.54,9955.09368,4642.062408668795,0.8846265322136075,227.82,42.6466,8878.87,9715.748411999999,3944.7984395125295,0.913863721402423,230.35,27.614,5638.62,6360.8849,2943.946535969702,0.886452134985181,23324.030000000002,11530.807384151027,26018.645129431545,0.8964352249693636,230.00333333333333,37.73336666666667,0.9492616049042785,26.818085849747487,23.324030000000004,1.9659104166666668,11690.117103655542
2017-12-10 12:37:21,230.3,39.2349,7948.42,9035.797470000001,4297.47081694087,0.8796589372869154,226.15,41.6284,8614.03,9414.26266,3798.266524425356,0.91499784009638,228.73,24.9054,4952.18,5696.612142,2815.546686521434,0.8693201988403866,21514.63,10911.28402788766,24123.337728725193,0.8918595860133054,228.39333333333335,35.256233333333334,0.982223649260051,29.358874600897998,21.51463,1.8682775,11691.985381155542
2017-12-10 12:42:21,230.98,44.8551,9197.86,10360.630997999999,4768.8621386152945,0.8877702527747144,226.86,44.228,9183.6,10033.56408,4041.5218900144823,0.915287920301995,229.51,29.301,6004.2,6724.872509999999,3028.777416013546,0.8928347698891916,24385.66,11839.161444643323,27107.677092438757,0.8995850111702113,229.11666666666667,39.46136666666667,0.9849421692005502,25.747629960442335,24.38566,1.9125120833333331,11693.897893238876
2017-12-10 12:47:21,231.38,38.442,7923.1,8894.70996,4042.3200841253533,0.890765414007946,227.08,42.7895,8868.81,9716.639659999999,3969.5460025278603,0.9127445609112976,229.71,26.5051,5367.31,6088.486521,2874.3088700240064,0.8815507731662761,22159.22,10886.17495667722,24688.86056900533,0.8975391933566562,229.39000000000001,35.9122,1.007018614586513,26.194719343287236,22.15922,1.9393700000000003,11695.837263238876
2017-12-10 12:52:21,231.04,39.5851,8008.57,9145.741504,4416.717583578124,0.8756610928154219,226.71,43.5848,9046.04,9881.110008000001,3975.612570233394,0.9154882389403715,229.31,28.9208,5902.25,6631.828648,3024.003332328439,0.8899883144266667,22956.86,11416.333486139956,25638.839508182904,0.8953938805488088,229.01999999999998,37.363566666666664,1.0086455331411992,22.596254640215463,22.95686,1.8798366666666668,11697.717099905543
2017-12-10 12:57:21,230.9,44.2067,9078.19,10207.32703,4666.475267401362,0.8893797537120745,226.66,40.503,8406.51,9180.40998,3689.243421188632,0.9157009347419144,229.36,24.9945,4974.92,5732.73852,2848.5894636278827,0.8678086367699883,22459.620000000003,11204.308152217876,25099.224125742534,0.8948332381702878,228.97333333333336,36.56806666666667,1.0103068770744894,31.649380789431948,22.45962,1.8923533333333333,11699.609453238876
2017-12-10 13:02:21,230.99,46.729,9671.59,10793.93171,4792.630658838998,0.8960210477373864,226.82,43.0051,8945.76,9754.416782,3888.7047688611215,0.9170983975697831,229.53,27.1366,5474.32,6228.6637980000005,2971.2073717793237,0.8788915532345448,24091.67,11652.542799479445,26761.73232589027,0.9002283449600474,229.11333333333334,38.9569,1.0009602234701969,30.341993331091533,24.091669999999997,1.9396370833333334,11701.549090322209
2017-12-10 13:07:21,230.93,42.923,8762.39,9912.208390000002,4633.8317464800575,0.8839997763606338,226.79,41.8431,8660.31,9489.596649,3879.623082802248,0.9126109697099308,229.42,26.7133,5380.7,6128.565286,2933.833665149451,0.8779705769458943,22803.399999999998,11447.288494431756,25515.396634870278,0.8937113667610416,229.04666666666665,37.1598,0.9852431818843296,28.112368742565884,22.803399999999996,1.9539612499999994,11703.503051572208
2017-12-10 13:12:21,230.45,42.1527,8653.75,9714.089715,4413.179118115282,0.8908451799284212,226.17,43.5722,9059.88,9854.724474,3877.392015782594,0.9193438156391828,228.85,28.3293,5762.54,6483.160304999999,2970.606047379504,0.8888473720996477,23476.17,11261.17718127738,26037.370631018453,0.9016336684946489,228.49,38.01806666666667,1.0153617226136904,25.484638005439525,23.47617,1.9283154166666663,11705.431366988874
2017-12-10 13:17:21,230.49,43.156,8843.61,9947.02644,4553.448930860986,0.8890707241349206,226.24,43.0672,8928.64,9743.523328000001,3900.722316915191,0.9163666673165067,228.91,27.8871,5643.35,6383.636061,2983.8582635238554,0.8840337929784747,23415.6,11438.029511300032,26059.908719359904,0.8985296246492434,228.54666666666665,38.036766666666665,1.009276004900521,26.683831345636634,23.415599999999998,1.9538237499999997,11707.385190738874
2017-12-10 13:22:21,230.71,38.0141,7810.6,8770.233011,3988.92400369249,0.890580671027054,226.39,43.0624,8895.53,9748.896735999999,3988.8010213962066,0.9124653015506105,229.1,25.6151,5117.87,5868.41941,2871.5419263463236,0.8721036521825558,21824,10849.26695143502,24371.983287855342,0.895454413464783,228.73333333333335,35.56386666666666,1.0244826581171795,27.974367241657248,21.824,1.884983333333333,11709.270174072208
2017-12-10 13:27:21,230.54,43.9134,9121.71,10123.795236,4391.541489768291,0.9010168407558652,226.26,43.0404,8957.29,9738.320903999998,3821.236695781005,0.9197981960443313,229.08,27.6597,5548.19,6336.284076000001,3060.405792647633,0.8756220417918016,23627.19,11273.183978196928,26178.785004319354,0.902531954638141,228.62666666666667,38.2045,1.0351665014288247,27.600937062387942,23.62719,1.8937995833333334,11711.16397365554
2017-12-10 13:32:21,230.2,42.6691,8767.62,9822.426819999999,4428.194685179874,0.8926124022779944,226.03,40.2209,8314.98,9091.130027,3675.5615581052384,0.9146255718821653,228.79,27.3032,5447.18,6246.699128,3057.6919470993084,0.872009342595634,22529.78,11161.44819038442,25142.96944585177,0.8960667930858537,228.34,36.73106666666667,1.0116492949110985,25.6672825546404,22.52978,1.9232070833333332,11713.087180738874
2017-12-10 13:37:21,230.04,45.5297,9443.39,10473.652188,4529.875877228558,0.9016329576820963,225.74,42.4652,8832.09,9586.094248000001,3726.5787477844483,0.921343956308659,228.58,29.2379,5895.44,6683.199182,3147.846646945413,0.8821284297314242,24170.92,11404.301271958419,26726.231704974653,0.9043893754577071,228.12,39.0776,1.0433105383131664,25.179898458451895,24.17092,1.9458624999999998,11715.033043238875
2017-12-10 13:42:21,229.85,35.3009,7022.5,8113.911864999999,4064.48760645026,0.8654888193070114,225.5,42.3299,8733.91,9545.392450000001,3851.406643866242,0.9149869998273354,228.32,28.0177,5647.59,6397.001264,3004.3888502518453,0.8828495988866824,21404,10920.283100568347,24028.81185153687,0.8907639766895512,227.89000000000001,35.216166666666666,1.0487515906797202,20.440801336507374,21.404,1.898955,11716.931998238875
2017-12-10 13:47:21,229.86,43.5488,9034.58,10010.127168,4310.337590390307,0.9025439785501833,225.55,44.2234,9120.56,9974.58787,4038.2902895595726,0.9143796334113602,228.47,29.3699,5903.63,6710.141053,3189.5369216009954,0.8798071386831099,24058.77,11538.164801550874,26682.459798538956,0.9016698678327019,227.96,39.04736666666667,1.0572030180733447,24.783916286288193,24.05877,1.8942820833333336,11718.826280322208
2017-12-10 13:52:21,231.1,43.876,9023.31,10139.7436,4625.394785057916,0.889895282953703,226.96,42.8178,8834.49,9717.927888,4048.445241851265,0.9090919485942166,229.82,25.9245,5108.08,5957.9685899999995,3066.742316045902,0.8573526232705434,22965.879999999997,11740.582342955084,25792.885025256648,0.8903959358370178,229.29333333333332,37.53943333333333,1.017619352212587,30.94061977493888,22.96588,1.9593604166666663,11720.785640738875
2017-12-10 13:57:21,230.44,42.9873,8869.31,9905.993412,4411.807521015328,0.8953478597366948,226.32,44.0157,9123.76,9961.633224000001,3998.892340623919,0.9158899745494182,229.12,29.3932,5963.01,6734.569984,3130.007126077153,0.8854329250667715,23956.08,11540.706987716401,26591.00762932323,0.900909071741322,228.62666666666667,38.79873333333333,1.008922843646121,24.241856692916087,23.95608,1.9550816666666666,11722.740722405542
2017-12-10 14:02:21,231.87,43.3354,9029.14,10048.179198,4409.142326521102,0.898584691025133,227.95,39.5909,8220.97,9024.745654999999,3723.128576418139,0.910936475583145,230.59,28.074,5711.62,6473.58366,3047.077678468174,0.8822964682285421,22961.73,11179.348581407416,25538.576297388154,0.8990998453718937,230.13666666666666,37.000099999999996,0.9501600498254664,24.12452939316379,22.96173,1.9549087499999998,11724.695631155542
2017-12-10 14:07:21,231.49,40.7621,8298.81,9436.018528999999,4490.901720538016,0.8794821644844186,227.7,31.8129,6564.18,7243.797329999999,3063.3544825428085,0.9061794112895205,230.12,27.6466,5630.8,6362.035592,2961.3490564056765,0.8850626373547016,20493.79,10515.6052594865,23034.178573099587,0.8897122133078201,229.76999999999998,33.407199999999996,0.9009009009008979,22.015912737373984,20.49379,1.810646666666667,11726.506277822209
2017-12-10 14:12:21,231.34,39.5999,8109.47,9161.040866,4261.591963999135,0.8852127305858043,227.57,31.8794,6757.12,7254.795058,2640.7159330721697,0.9314005352292889,229.97,27.1683,5444.44,6247.893951,3065.0043897753876,0.8714040351354868,20311.03,9967.312286846693,22624.88130100189,0.8977297926906946,229.62666666666667,32.882533333333335,0.8956567181512042,20.428373320790357,20.31103,1.7002008333333332,11728.206478655542
2017-12-10 14:17:21,231.22,42.694,8750.39,9871.706680000001,4569.602567385554,0.8864110618003085,227.66,28.7157,6061.25,6537.416262,2449.297821858757,0.9271629275364017,230.03,25.6585,5090.12,5902.224755,2987.7977582384683,0.8624070094396126,19901.76,10006.698147482779,22275.86269737797,0.8934226373348306,229.63666666666666,32.35606666666667,0.8607800728687316,31.950525506808606,19.90176,1.6755329166666662,11729.882011572208
2017-12-10 14:22:21,231.37,38.758,7841.75,8967.438460000001,4349.932122618374,0.8744693409359621,227.65,30.68,6468.63,6984.302,2633.875538119446,0.9261669956425138,229.96,28.6599,5824.44,6590.630604,3084.2033727984617,0.8837454789933178,20134.82,10068.01103353628,22511.68191414867,0.8944165112489971,229.66,32.6993,0.8752068274841031,18.528531191799217,20.13482,1.6681908333333333,11731.550202405542
2017-12-10 14:27:21,231.2,41.1723,8448.24,9519.035759999999,4386.260674259882,0.8875100601576058,227.52,28.925,6103.72,6581.0160000000005,2460.563706522553,0.9274738125541709,229.94,24.6638,4855.13,5671.1941719999995,2930.8967944345563,0.8561036446205461,19407.09,9777.721175216991,21731.06011331216,0.8930576740759865,229.55333333333337,31.587033333333334,0.8857781779107365,30.345574291560563,19.40709,1.6475795833333333,11733.197781988876
2017-12-10 14:32:21,231.03,43.7453,8926.34,10106.476659,4739.337998424654,0.8832296656076412,227.49,30.1504,6403.27,6858.914496,2458.219146158238,0.9335690077102253,229.82,29.7118,6059.26,6828.365876,3148.324759125279,0.8873660418954388,21388.870000000003,10345.88190370817,23759.651349343836,0.9002181759956968,229.44666666666663,34.535833333333336,0.8527762442978561,26.666409285042096,21.388870000000004,1.6998316666666669,11734.897613655543
2017-12-10 14:37:21,231.06,37.8179,7668.39,8738.203974,4189.511128894323,0.8775704965021226,227.41,29.1537,6149.17,6629.842917,2478.4118735987104,0.9274985964196111,229.73,27.1035,5413.08,6226.487055,3076.963756641045,0.8693634070359438,19230.64,9744.886759134079,21558.76463895709,0.8920102947480522,229.4,31.358366666666665,0.8674803836094197,20.599074569147426,19.23064,1.6924795833333335,11736.590093238876
2017-12-10 14:42:21,231.2,42.0308,8666.54,9717.52096,4395.599849444817,0.891846802870184,227.51,30.7814,6498.3,7003.076314,2610.58900819486,0.9279207749041817,229.94,28.5349,5746.53,6561.314906,3166.7406358585463,0.8758198748767692,20911.37,10172.929493498223,23254.54557192176,0.8992379548043724,229.54999999999998,33.78236666666667,0.8886952733609201,24.416386852707173,20.911369999999998,1.6725837499999996,11738.262676988876
2017-12-10 14:47:21,231.07,43.2651,8939.7,9997.266656999998,4475.165306574038,0.8942144194723967,227.44,30.9312,6542.54,7034.992128,2585.785101167915,0.9299996191836535,229.82,28.861,5823.46,6632.8350199999995,3175.1872434453994,0.8779744984520963,21305.7,10236.137651187353,23637.07609887601,0.9013678303896957,229.4433333333333,34.35243333333333,0.8731277149041748,25.9447899372485,21.3057,1.7590445833333332,11740.02172157221
2017-12-10 14:52:21,232.49,31.4816,6369.47,7319.157184000001,3605.539322098542,0.8702463739846907,229.53,19.1062,4213.11,4385.446086,1217.3091230713428,0.9607027238232019,231.49,15.1831,2736.55,3514.735819,2205.5978724286074,0.7785933683000373,13319.130000000001,7028.446317598493,15059.82342513563,0.8844147520195808,231.17,21.92363333333333,0.7094346152182318,43.596636202332654,13.319130000000001,1.44270125,11741.46442282221
