DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-10 14:57:21,231.45,37.4118,7680.42,8658.96111,3998.594269001599,0.8869909337195302,228.85,20.4789,4535.25,4686.596265,1181.3940869210203,0.9677065707301757,230.72,17.1888,3288.79,3965.799936,2216.1745121442045,0.8292879250275927,15504.46,7396.162868066824,17178.22764613889,0.9025645904445154,230.34,25.0265,0.6468698445775849,49.48874193355044,15.50446,1.2009829166666666,11742.665405738877
2017-12-10 15:02:21,230.63,28.3221,5691.02,6531.925923,3205.9862169322246,0.8712621770496464,227.36,18.4642,4052.03,4198.020512000001,1097.4648505864543,0.965223964108158,229.25,16.7328,3220.49,3835.9944,2084.0578678941147,0.8395450212336075,12963.54,6387.508935412794,14451.769432549714,0.8970209537665489,229.08,21.173033333333333,0.7508294045748205,33.76496203504143,12.96354,1.1861666666666666,11743.851572405543
2017-12-10 15:07:21,229.8,32.7227,6525.11,7519.6764600000015,3737.442113394957,0.8677381313823173,226.37,21.2402,4649.91,4808.144074000001,1223.3504928029922,0.9670904050368103,228.57,19.3044,3730.47,4412.406708,2356.464838673262,0.8454501696854911,14905.49,7317.257444871211,16604.694777520697,0.897667207962108,228.24666666666667,24.422433333333334,0.8222098898852113,33.98623942741169,14.90549,1.1612095833333331,11745.012781988877
2017-12-10 15:12:21,229.14,35.2615,7130.96,8079.820109999999,3799.0660021063586,0.8825642035240808,225.84,20.1898,4418.1,4559.6644320000005,1127.356253562238,0.9689528836801032,228.1,16.1706,2985.89,3688.51386,2165.547368060117,0.8095103104750161,14534.95,7091.9696237287135,16172.841576123561,0.8987258010032307,227.69333333333336,23.87396666666667,0.813960297476146,47.698539133979935,14.53495,1.226685,11746.239466988876
2017-12-10 15:17:21,229.09,36.7007,7490.54,8407.763363,3818.677163181653,0.8909075668046962,225.81,21.8296,4766.63,4929.341976,1256.0456836658373,0.9669911365873554,228.03,17.172,3188.42,3915.7311600000003,2273.087860377365,0.8142591689057631,15445.59,7347.810707224855,17104.285212697672,0.9030245817307636,227.64333333333332,25.234099999999998,0.8053534037163317,45.440891492068275,15.44559,1.2491891666666666,11747.488656155543
2017-12-10 15:22:21,229.16,33.1953,6702.3,7607.034948,3598.0766264899594,0.8810660192592032,225.8,19.824,4325.17,4476.2592,1153.169934001335,0.9662465480104457,227.95,16.5727,3149.28,3777.7469650000003,2086.4821142695455,0.8336397406119019,14176.750000000002,6837.72867476084,15739.592561186158,0.9007062886087581,227.63666666666668,23.197333333333333,0.8068413114466063,43.09963788941259,14.176750000000002,1.2342641666666667,11748.72292032221
2017-12-10 15:27:21,229.34,32.2091,6595.11,7386.834994,3327.1392090627924,0.8928194558775059,225.92,20.6779,4525.66,4671.551168,1158.3574058304139,0.9687702943297827,228.07,17.1952,3309.75,3921.7092639999996,2103.6536047656273,0.8439559837804438,14430.52,6589.1502196588335,15863.694654387107,0.9096569440088937,227.77666666666664,23.360733333333332,0.8151259274435434,37.8770928994809,14.43052,1.1919695833333335,11749.914889905544
2017-12-10 15:32:21,229.51,33.6202,6796.26,7716.172101999999,3653.787339197927,0.8807812876851773,226.11,20.3842,4470,4609.071462,1123.6724352865547,0.9698265771866221,228.3,19.0301,3674.32,4344.571830000001,2318.3349463849167,0.8457266086909189,14940.58,7095.794720869399,16539.988919498042,0.90330048422145,227.97333333333336,24.34483333333333,0.8173470581354589,38.09993906989163,14.94058,1.2237958333333332,11751.138685738877
2017-12-10 15:37:21,229.52,28.106,5557.22,6450.889120000001,3275.8626818190023,0.8614657447406258,226.09,18.646,4071.03,4215.67414,1094.8165114596777,0.9656889657035969,228.22,16.5112,3100.85,3768.1860639999995,2141.0173961049004,0.8229025709809006,12729.1,6511.69658938358,14297.9781536478,0.8902727268996745,227.94333333333336,21.087733333333333,0.8130675752745651,33.281275686338994,12.7291,1.1529033333333332,11752.29158907221
2017-12-10 15:42:21,229.76,36.6496,7568.03,8420.612095999999,3692.103735054243,0.8987505793783095,226.27,22.5293,4949.38,5097.704711,1220.7501530418065,0.9709036283172817,228.54,17.3536,3318.68,3965.991744,2171.509514387667,0.8367843944760365,15836.09,7084.3634024837165,17348.485562335136,0.9128226174612809,228.18999999999997,25.510833333333334,0.84140409308031,43.66288831542155,15.83609,1.19021625,11753.48180532221
2017-12-10 15:47:21,230.11,34.0683,6856.16,7839.456513000001,3801.335090940832,0.8745708313619163,226.73,17.9544,3951.77,4070.8011119999996,977.2080436429252,0.9707597819876002,228.94,14.2679,2575.14,3266.4930259999996,2009.6344616140107,0.7883500682545159,13383.07,6788.177596197767,15006.195977076311,0.8918362801901413,228.59333333333333,22.096866666666667,0.815130216687572,54.17706281131864,13.38307,1.2174649999999998,11754.69927032221
2017-12-10 15:52:21,230.35,29.9497,5951.91,6898.913395,3488.520228350472,0.8627315142575435,226.92,20.1572,4425.13,4574.071824,1157.73811123703,0.9674378038362872,229.15,15.5948,2916.47,3573.54842,2065.054732733372,0.8161271815088488,13293.51,6711.313072320874,14891.579206880815,0.8926863843867943,228.80666666666664,21.900566666666663,0.8245680487165248,36.75308249253827,13.29351,1.1115241666666666,11755.810794488876
2017-12-10 15:57:21,230.16,38.1454,7825.43,8779.545264,3980.3342017630657,0.8913252070227039,226.84,20.5665,4531.22,4665.30486,1110.4569997706421,0.9712591429662756,229.07,19.6829,3969.46,4508.761903,2138.2986709868615,0.8803880278882849,16326.11,7229.08987252057,17855.016329230268,0.9143710483911847,228.68999999999997,26.131600000000002,0.8089553544098851,45.97422278008235,16.32611,1.2341508333333333,11757.04494532221
2017-12-10 16:02:21,230.28,28.8244,5732.61,6637.682832,3346.0448242854654,0.8636462670923833,226.91,18.3237,4012.76,4157.8307669999995,1088.7212083044042,0.9651090255641472,229.02,16.3226,3090.42,3738.2018520000006,2103.2016807468167,0.8267129818970513,12835.789999999999,6537.967713336686,14404.947995210983,0.891068124943411,228.73666666666668,21.1569,0.798589353113485,36.24113173480047,12.83579,1.2150791666666667,11758.260024488876
2017-12-10 16:07:21,230.32,35.3554,7257.65,8143.055728,3692.678305351499,0.8912686149309378,226.92,20.6791,4546.87,4692.501372,1159.9751416827344,0.9689650869642836,229.21,18.924,3649.9,4337.57004,2343.660351225322,0.8414619167740287,15454.42,7196.313798259556,17047.757325214978,0.9065368367921154,228.8166666666667,24.986166666666666,0.8289023235487087,41.499896609457245,15.45442,1.1787587499999999,11759.438783238877
2017-12-10 16:12:21,230.43,32.291,6500.67,7440.815129999999,3620.361770588252,0.87365025019779,227.05,18.6066,4094.97,4224.62853,1038.6081626821351,0.9693088921122255,229.4,15.332,2774.7,3517.1608,2161.3560565202215,0.788903367739115,13370.34,6820.325989790609,15009.42498307691,0.890796284006551,228.96,22.076533333333334,0.8342068483577902,46.26843586553442,13.37034,1.2010316666666667,11760.639814905544
2017-12-10 16:17:21,230.15,36.1088,7443.69,8310.440320000002,3695.253373746073,0.8957034421011278,226.75,20.63,4546.77,4677.8525,1099.6302009567783,0.9719780604454716,229.08,17.3949,3257.78,3984.8236920000004,2294.7089854542587,0.8175468356455455,15248.24,7089.592560157111,16815.800479508405,0.9067805019797528,228.66,24.711233333333336,0.8353013207382125,46.12301827643837,15.24824,1.1924408333333334,11761.832255738876
2017-12-10 16:22:21,230.21,33.174,6717.62,7636.98654,3632.787490033124,0.879616582380411,226.82,19.8284,4350.14,4497.477688,1141.7475791337688,0.9672399290844464,229.02,18.965,3796.04,4343.3643,2110.6619248270176,0.8739860941436572,14863.8,6885.19699399391,16381.040506820766,0.9073782580423377,228.6833333333333,23.98913333333333,0.8148094162232996,38.28761355836116,14.8638,1.2546683333333333,11763.08692407221
2017-12-10 16:27:21,230.32,33.9119,6840.28,7810.588808,3770.393487323951,0.8757700818911167,226.89,19.1264,4207.47,4339.588896,1062.6513941017997,0.9695549741769826,229.15,16.16,3006.42,3703.0640000000003,2161.9717323998484,0.811873626812823,14054.17,6995.016613825599,15698.724528336566,0.8952427934277013,228.78666666666666,23.066100000000002,0.829011014627896,47.02051929021378,14.054170000000001,1.2049154166666667,11764.291839488877
2017-12-10 16:32:21,230.37,33.4232,6747,7699.702584000001,3709.907125799282,0.8762676124686012,226.91,20.8546,4579.22,4732.117286000001,1193.1798691144643,0.967689455531386,229.17,19.4344,3810.79,4453.781448,2305.222063587145,0.8556302199586512,15137.010000000002,7208.30905850089,16765.702825201395,0.9028556785133266,228.81666666666663,24.570733333333333,0.8332726345691478,36.02850003120244,15.137010000000002,1.2162991666666665,11765.508138655543
2017-12-10 16:37:21,230.37,32.9417,6598.91,7588.779428999999,3747.5271892160517,0.8695614442004624,226.89,17.9545,3952.74,4073.6965049999994,985.3170592500736,0.9703079243012975,229.12,17.5089,3283.34,4011.639168,2304.9787978703257,0.8184534706387631,13834.99,7037.823046336451,15522.174510410727,0.8913048871291112,228.79333333333332,22.801699999999997,0.8319006964072392,44.470368437441074,13.83499,1.2071666666666667,11766.71530532221
2017-12-10 16:42:21,230.91,31.4053,6460.72,7251.797823,3293.579928780768,0.8909128684626321,227.34,20.8013,4576.55,4728.967542,1190.9341336906614,0.9677693829263334,229.57,18.5133,3633.99,4250.0982810000005,2203.9628123131206,0.8550366979148921,14671.26,6688.47687478455,16123.944706309549,0.9099051297452607,229.2733333333333,23.5733,0.8432438719432302,33.22402888013134,14.67126,1.1877604166666667,11767.903065738878
2017-12-10 16:47:21,230.95,31.8607,6379.89,7358.228665,3666.133204662328,0.8670415517727051,227.39,19.5067,4285.41,4435.628513,1144.5791528935817,0.9661336578210422,229.6,14.8642,2690.82,3412.82032,2099.245165340366,0.7884446726454091,13356.119999999999,6909.957522896276,15037.734351378562,0.888173689461112,229.3133333333333,22.0772,0.8387359362735056,44.31494935952023,13.356119999999999,1.1678074999999999,11769.070873238878
2017-12-10 16:52:21,231.09,37.8602,7800.81,8749.113618,3961.609829926848,0.8916114638117163,227.64,21.0593,4631.99,4793.939052,1235.5242912183705,0.966217957666267,229.86,21.0355,4206.24,4835.22003,2384.7217449659,0.8699169787315758,16639.04,7581.855866111118,18285.026401295778,0.9099817323108085,229.53,26.651666666666667,0.823421774931388,42.055656306672496,16.63904,1.2497983333333331,11770.320671572212
2017-12-10 16:57:21,231.11,29.7035,5956.94,6864.775885,3411.7464424657255,0.8677544758622516,227.46,21.2463,4644.64,4832.683398,1334.971196582467,0.9610892370731712,229.7,18.9298,3692.93,4348.17506,2295.407233478626,0.8493057314946285,14294.51,7042.124872526819,15935.00984814132,0.8970505908828998,229.42333333333332,23.2932,0.8557688116582054,27.52004876959799,14.29451,1.2888979166666668,11771.609569488879
2017-12-10 17:02:21,230.98,36.8758,7555.51,8517.572284,3932.3410652008524,0.8870497071322536,227.45,18.719,4114.01,4257.63655,1096.5357777090085,0.9662661318519543,229.76,15.2538,2719.67,3504.713088,2210.52231843483,0.7760036076311192,14389.19,7239.399161344691,16107.690370545935,0.8933118075271465,229.39666666666665,23.616200000000003,0.8486028567692027,56.14620472387596,14.389190000000001,1.1951541666666667,11772.804723655545
2017-12-10 17:07:21,231.23,30.1842,6062.84,6979.492566,3457.641915127889,0.868664869640324,227.53,21.0505,4611.64,4789.620265,1293.53731809278,0.9628404225903702,229.8,17.5899,3310.61,4042.15902,2319.2479321683913,0.819020227462501,13985.09,7070.427165389061,15670.790746135677,0.8924303965611078,229.51999999999998,22.941533333333336,0.8670268386197197,31.570107200041836,13.98509,1.1822616666666665,11773.986985322212
2017-12-10 17:12:21,231.4,35.9032,7254.46,8308.00048,4049.158194499228,0.8731896462288119,227.8,19.2348,4252.02,4381.687440000001,1058.0693462404795,0.9704069626655067,230.03,17.0909,3209.81,3931.4197270000004,2270.061856810241,0.8164506012817286,14716.289999999999,7377.289397549948,16461.88294877906,0.8939615258952787,229.74333333333334,24.0763,0.8458714797672742,49.12258112749882,14.716289999999999,1.1958908333333331,11775.182876155544
2017-12-10 17:17:21,231.69,33.1829,6719.39,7688.146100999999,3735.9588458950516,0.8739935365075863,227.97,20.4474,4515.46,4661.393778,1157.2436830577687,0.968693102331592,230.29,17.9182,3377.81,4126.382277999999,2370.1118767038115,0.8185887231071519,14612.66,7263.314405656632,16318.258743843326,0.895479121233641,229.98333333333332,23.849499999999995,0.8754257554895231,39.13457305184596,14.61266,1.222039583333333,11776.404915738878
2017-12-10 17:22:21,231.94,34.9198,7159.44,8099.298412,3786.9583643110905,0.8839580462170036,228.25,20.1844,4465.67,4607.0893,1132.723827450665,0.9693039811492259,230.53,19.7031,3869.9,4542.155643,2378.0352973067374,0.8519963436224328,15495.01,7297.717489068493,17127.522163183912,0.9046848605635996,230.24,24.935766666666666,0.8643154968728324,40.039006888365186,15.49501,1.2544862499999998,11777.659401988878
2017-12-10 17:27:21,232.17,34.4168,6989.83,7990.548456,3871.8395109797607,0.8747622317153244,228.47,18.1788,4027.19,4153.310436,1015.7402629050938,0.9696337565073838,230.84,15.1084,2720.61,3487.623056,2182.1539378886123,0.7800757009332032,13737.630000000001,7069.733711773466,15450.036012006129,0.8891649177597108,230.49333333333334,22.568,0.8778272690461071,52.50265863169089,13.737630000000001,1.2180266666666666,11778.877428655545
2017-12-10 17:32:21,232.14,30.7073,6222.43,7128.392621999999,3477.8364349813846,0.8729078671671405,228.33,20.4263,4509.87,4663.937079,1188.857291675943,0.9669663041352534,230.57,18.9794,3704.28,4376.080257999999,2329.890148924909,0.8464835609968836,14436.58,6996.583875582237,16042.662747326496,0.8998867723754805,230.34666666666666,23.371,0.8754920120398175,31.39061229729152,14.43658,1.1739254166666666,11780.051354072211
2017-12-10 17:37:21,232.06,34.8741,7140.84,8092.883645999999,3808.302745593401,0.8823603936934695,228.29,19.1393,4239.97,4369.310796999999,1055.239896838992,0.9703978949978095,230.74,15.3724,2777.86,3547.0275760000004,2205.651478657596,0.7831515093921558,14158.670000000002,7069.1941210899895,15825.341755884872,0.8946833640881661,230.36333333333334,23.128600000000002,0.9000274928012351,50.783445604143765,14.158670000000003,1.1914687499999999,11781.24282282221
2017-12-10 17:42:21,232.4,31.0595,6390.67,7218.227800000001,3355.912621596821,0.8853516648504776,228.44,21.8307,4848.13,4987.005108,1168.6981861533345,0.9721526036183077,230.83,17.3351,3253.52,4001.4611330000002,2329.4417375220282,0.8130829944012853,14492.32,6854.052545272184,16031.3871912493,0.9039966303047439,230.5566666666667,23.408433333333335,0.9180678647331976,32.68508642896505,14.49232,1.1937912499999999,11782.43661407221
2017-12-10 17:47:21,230.71,31.8539,6396.68,7349.013269,3618.0769761764413,0.8704134508754825,226.78,19.6855,4333.31,4464.27769,1073.4056723027568,0.9706631847088348,229.22,18.4348,3640.08,4225.624855999999,2146.0948295089424,0.8614299953370022,14370.070000000002,6837.577477988141,15913.87374501855,0.9029900720745758,228.90333333333334,23.32473333333333,0.9276113643313778,36.5670489980593,14.370070000000002,1.2025995833333332,11783.639213655544
2017-12-10 17:52:21,230.06,33.6641,6716.63,7744.762846,3855.934774329308,0.867247988551256,226.11,22.0934,4847.91,4995.538674,1205.477198179079,0.9704478968868052,228.6,17.9722,3457.79,4108.44492,2218.7852479620024,0.8416298787814831,15022.330000000002,7280.19722047039,16693.461899733225,0.8998930293925474,228.25666666666666,24.576566666666665,0.9404617608832078,36.97641520309997,15.022330000000002,1.2246833333333333,11784.863896988878
2017-12-10 17:57:21,230.24,35.1506,7193.96,8093.074143999999,3707.39647443881,0.8889032612327443,226.26,22.1434,4861.7,5010.165684,1210.6334255798438,0.9703671109172844,228.77,18.3943,3560.8,4208.064011,2242.433071615162,0.846184846687685,15616.46,7160.462971633815,17179.81527548358,0.9090004606909503,228.42333333333332,25.229433333333333,0.9470719570388286,39.32377923668518,15.61646,1.27661625,11786.140513238877
2017-12-10 18:02:21,230.14,31.7535,6308.33,7307.750489999999,3688.9280062363964,0.8632382849732463,226,20.06,4390.08,4533.5599999999995,1131.5316465746764,0.968351582420879,228.6,14.8818,2700.68,3401.97948,2068.765796300072,0.7938554644074455,13399.09,6889.225449111144,15066.420945824548,0.8893346368178684,228.24666666666667,22.23176666666667,0.9843152145339851,42.82940477065099,13.39909,1.20898125,11787.349494488877
2017-12-10 18:07:21,230.2,36.7229,7483.43,8453.61158,3932.1526141046584,0.8852346632183448,225.92,24.4152,5323.35,5515.881984,1444.610272328066,0.9650949776375782,228.59,18.0153,3466.26,4118.117427,2223.495616132647,0.8417098495719996,16273.04,7600.258502565372,17960.39420913186,0.9060513823090847,228.23666666666668,26.38446666666667,1.0150282601393399,39.18378743048309,16.27304,1.23633875,11788.585833238878
2017-12-10 18:12:21,229.94,28.8858,5684.36,6642.000852,3435.727973569609,0.855820426203101,225.54,21.1315,4570.02,4765.998509999999,1352.648881610527,0.9588798633510276,228.13,15.3665,2909.03,3505.559645,1956.1423475178187,0.8298332633276306,13163.410000000002,6744.519202697955,14790.669427164597,0.8899806776712915,227.87,21.7946,1.0225128362662976,32.53649986693952,13.163410000000002,1.22651875,11789.812351988878
2017-12-10 18:17:21,231.24,36.0073,7406.63,8326.328052,3803.8889143378165,0.8895433801963776,226.83,23.782,5182.51,5394.47106,1497.300276189622,0.9607077213609151,229.52,19.4315,3841.69,4459.91788,2265.4547976606586,0.8613813310840602,16430.829999999998,7566.643988188098,18089.396776368278,0.9083127648272381,229.1966666666667,26.40693333333333,1.0325920970345732,36.355477349383,16.430829999999997,1.2330933333333332,11791.045445322212
2017-12-10 18:22:21,231.89,34.4938,7132.84,7998.767282,3619.7888841745544,0.8917424083647694,227.34,22.7146,4967.06,5163.937164,1412.2896268614168,0.9618746011526798,229.9,16.3819,3075.07,3766.1988100000003,2174.4419908439536,0.8164916817017421,15174.970000000001,7206.520501879924,16799.215822320864,0.9033141880252081,229.71,24.5301,1.0317356667102018,40.618260830571415,15.174970000000002,1.3169083333333331,11792.362353655546
2017-12-10 18:27:21,231.58,32.5269,6463.65,7532.579502,3867.942945733632,0.858092503143686,226.87,25.1567,5179.39,5707.300529,2397.3315490819537,0.9075025879016577,229.48,16.1063,3081.45,3696.073724,2040.9867394824564,0.8337090193821036,14724.490000000002,8306.261234298041,16905.755867529333,0.8709749576048912,229.31000000000003,24.596633333333333,1.064061750468809,34.518274181154865,14.724490000000001,1.2458108333333333,11793.60816448888
2017-12-10 18:32:21,230.22,35.4438,6768.22,8159.871636000001,4557.927505741763,0.8294517734984623,225.37,29.4262,5976.95,6631.782694,2873.431815432186,0.9012584211191886,228.01,18.2115,3487.35,4152.404115,2254.07406971664,0.8398387785529876,16232.52,9685.433390890588,18902.44231626639,0.8587525214152457,227.86666666666667,27.693833333333334,1.095669982445876,34.23987289589138,16.23252,1.2898754166666666,11794.898039905547
2017-12-10 18:37:21,232.08,44.0713,8486.2,10228.067304,5709.445711726648,0.8296973169780777,226.92,33.7036,6585.86,7648.020912,3888.2736440211243,0.8611195073573302,229.6,17.2139,3171.33,3952.3114399999995,2358.6928053171464,0.8023988109600999,18243.39,11956.41216106492,21812.314651530247,0.8363802875326728,229.53333333333333,31.66293333333333,1.1385419692129004,45.63390631316534,18.243389999999998,1.4364962500000003,11796.334536155548
2017-12-10 18:42:21,231.73,52.8377,9209.09,12244.080220999998,8069.086802741891,0.7521259117696205,226.27,37.1339,7249.1,8402.287553,4248.409739337619,0.862753143625957,228.53,26.3429,4463.41,6020.1429370000005,4039.813381062421,0.7414126286882213,20921.600000000002,16357.30992314193,26557.012905854404,0.7877994439422781,228.84333333333333,38.771499999999996,1.2614161070892704,36.27974156274584,20.9216,1.6318745833333335,11797.966410738882
2017-12-10 18:47:21,231.11,52.4626,9030.56,12124.631486000002,8090.468142060917,0.7448110905826172,225.23,37.3755,7288.5,8418.083865,4212.113923930993,0.8658146101755425,227.72,27.282,4704.01,6212.65704,4058.2505364456683,0.7571655685664568,21023.07,16360.832602437578,26639.1875940293,0.7891783458408449,228.02,39.040033333333334,1.3551442855889848,34.38154509772448,21.02307,1.747694583333333,11799.714105322215
2017-12-10 18:52:21,232.66,51.2866,8695.42,11932.340356,8171.316747931524,0.7287271181154028,226.48,35.5915,6900.96,8060.76292,4165.651201294574,0.8561174752922767,229.11,24.1099,3759.72,5523.819189,4046.8610001289417,0.6806377745830304,19356.100000000002,16383.82894935504,25359.18883268399,0.76327756884136,229.41666666666666,36.996,1.413730475844536,38.62741918045193,19.3561,1.6824654166666664,11801.396570738882
2017-12-10 18:57:21,233.47,54.6255,9657.7,12753.415485000001,8329.37195970007,0.7572638099463597,227.25,36.9302,7247.54,8392.38795,4231.470128891991,0.8635849585575938,229.89,27.3095,4596.45,6278.180955,4276.470916681734,0.7321308565245074,21501.690000000002,16837.313005273798,27309.664627996848,0.7873289655105201,230.20333333333335,39.62173333333333,1.4190353455640599,37.86751715388525,21.501690000000004,1.702407916666667,11803.098978655547
2017-12-10 19:02:21,231.51,48.1342,7950.54,11143.548642,7808.17456548072,0.7134657240185087,225.05,34.9329,6811.81,7861.649144999999,3924.8913109765494,0.8664606972866888,227.84,24.1315,3914.77,5498.12096,3860.558241743197,0.7120196206087106,18677.12,15593.624118200467,24330.96637279587,0.7676275456482747,228.13333333333333,35.732866666666666,1.4801285797779071,34.70567712638039,18.67712,1.6741170833333332,11804.773095738881
2017-12-10 19:07:21,231.01,52.1718,8979.49,12052.207518,8038.934344602878,0.7450494016626507,224.58,36.6331,7157.56,8227.061598,4056.337927698616,0.870001994605219,227.5,26.8313,4708.67,6104.12075,3884.419771559268,0.7713920141569939,20845.72,15979.692043860763,26265.844744363865,0.7936436159919464,227.6966666666667,38.5454,1.4551523225343528,35.35155945975394,20.84572,1.6467849999999997,11806.419880738882
2017-12-10 19:12:21,230.84,54.0278,9466.35,12471.777352,8119.941378813032,0.7590217282448486,224.31,35.2824,6838.52,7914.195144,3983.607534247467,0.8640828126640897,227.35,23.7234,3787.13,5393.514990000001,3840.2669582276058,0.7021636181639683,20092,15943.815871288105,25649.439146646822,0.7833309681793431,227.5,37.67786666666667,1.4681318681318696,43.393999660278006,20.092,1.7057383333333331,11808.125619072216
2017-12-10 19:17:21,231.31,51.4561,8719.14,11902.310491,8101.949931008502,0.7325586075571652,224.6,38.019,7452.42,8539.0674,4168.585875970742,0.8727440188608887,227.67,26.1238,4410.24,5947.605546,3990.462989830874,0.7415152141295014,20581.8,16260.998796810118,26230.336885176675,0.7846563347659944,227.85999999999999,38.53296666666667,1.514087597647686,33.53786238450366,20.581799999999998,1.6947416666666666,11809.820360738882
2017-12-10 19:22:21,231.06,52.0365,9103.04,12023.553689999999,7854.966969676739,0.7571006238838529,224.29,38.8178,7591.57,8706.444362,4262.656256807672,0.8719483734524323,227.47,26.1365,4407.21,5945.269655,3990.3297215347784,0.7412969059012345,21101.82,16107.952948019189,26547.183569787587,0.7948798012612998,227.60666666666668,38.99693333333333,1.5172373392694936,33.437415591653355,21.10182,1.7368175,11811.557178238882
2017-12-10 19:27:21,230.79,51.2794,8649.04,11834.772726000001,8078.115656170905,0.7308158931517786,224.06,34.8316,6703.83,7804.368296000001,3995.8513274032052,0.8589843207983837,227.29,24.199,3979.72,5500.19071,3796.567735201139,0.7235603654186747,19332.59,15870.534718775249,25012.455064786234,0.772918529985382,227.38,36.77,1.4996921453074135,39.45988577644819,19.33259,1.6847670833333335,11813.241945322216
2017-12-10 19:32:21,231.34,54.1048,9595.28,12516.604432,8037.162946510542,0.7666040779773043,224.66,37.3122,7284.05,8382.558852,4148.482674996192,0.8689530403072677,227.91,25.5075,4298.9,5813.414325,3913.4696758905907,0.7394793764334008,21178.230000000003,16099.115297397324,26602.611512627715,0.7960959017105194,227.97,38.97483333333333,1.4782646839496445,38.81983673225031,21.178230000000003,1.6879508333333337,11814.929896155549
2017-12-10 19:37:21,233.77,46.9885,7544.05,10984.501645,7984.14591465535,0.6867903746397045,227.2,35.7929,6882.65,8132.14688,4331.390291279897,0.8463509208038308,230.36,25.0049,4218.59,5760.128764,3922.063460700269,0.7323777250198985,18645.29,16237.599666635515,24724.612881054818,0.7541185817427667,230.44333333333336,35.92876666666667,1.4435942314090173,30.782390711992154,18.64529,1.6593133333333334,11816.589209488882
2017-12-10 19:42:21,233.59,57.1051,10238.58,13339.180309,8550.158530671422,0.7675569085074881,226.96,38.7955,7565.74,8805.026679999999,4504.228356545858,0.8592523651501305,230.45,24.8702,4010.68,5731.33759,4094.2247749906223,0.699780799336931,21815,17148.611662207903,27748.31719115977,0.7861738010890965,230.33333333333334,40.25693333333333,1.4645441389290887,41.851589953863034,21.815,1.6858454166666665,11818.275054905549
2017-12-10 19:47:21,234.06,52.2978,9026.34,12240.823068000002,8268.188168303923,0.7373964928548544,227.32,38.5699,7498.2,8767.709668,4544.19735292611,0.8552062378806405,230.81,24.7108,3973.22,5703.499748,4091.8739236486826,0.6966284168581328,20497.760000000002,16904.259444878717,26569.007365676483,0.7714913740616557,230.73000000000002,38.52616666666666,1.4779179127118383,35.85969708899146,20.497760000000003,1.7630316666666668,11820.038086572216
2017-12-10 19:52:21,234.04,51.9334,8785.82,12154.492935999999,8398.87286836001,0.7228454569237984,227.37,36.166,6971.99,8223.063419999999,4360.060486878832,0.8478579872122646,230.88,23.9809,3868.53,5536.710192,3961.0144394203703,0.6987055247337389,19626.34,16719.947794659212,25782.74376500161,0.7612199919017725,230.76333333333332,37.360099999999996,1.4704820234294804,39.00765790241462,19.62634,1.6718375,11821.709924072216
2017-12-10 19:57:21,233.89,50.7321,8654.92,11865.730868999999,8117.137971547573,0.7294047113955321,227.17,37.9478,7366.76,8620.601725999999,4477.233657149709,0.8545528762547545,230.66,24.1075,3933.2,5560.63595,3930.7263868695313,0.7073291679884205,19954.88,16525.09801556681,25908.99651160751,0.7701911570006195,230.5733333333333,37.595800000000004,1.4760307638928938,35.877145851398296,19.95488,1.6492175,11823.359141572217
2017-12-10 20:02:21,233.93,53.6501,9323.33,12550.367893,8401.621983923418,0.7428730440005755,227.35,35.7042,6888.07,8117.34987,4294.864443389223,0.8485614283372018,230.91,23.9256,3850.23,5524.660296,3962.0197290395727,0.6969170580112715,20061.63,16658.506156352214,26076.32691960516,0.7693426325667407,230.73,37.759966666666664,1.464915702336062,42.08195805257598,20.06163,1.6673545833333334,11825.02649615555
2017-12-10 20:07:21,234.17,53.8062,9446.07,12599.797853999999,8338.26525823945,0.7497001229270674,227.5,38.9218,7634,8854.709499999999,4486.415532403372,0.8621400848892898,231.13,24.5583,3913.81,5676.159879,4111.068262127168,0.6895172235158248,20993.88,16935.749052769992,26973.36822558132,0.7783188152264047,230.9333333333333,39.09543333333333,1.4867205542725068,37.62783888655367,20.99388,1.7106462500000001,11826.73714240555
2017-12-10 20:12:21,234.2,51.0028,8535.79,11944.85576,8355.828397179132,0.7145996713149092,227.47,41.7972,8292.4,9507.609084,4650.885155984753,0.8721856280308127,231.01,26.2042,4364.42,6053.432242,4194.744327379816,0.7209827128680365,21192.61,17201.4578805437,27294.997194141986,0.776428363383321,230.89333333333332,39.66806666666667,1.4826471097765135,33.9413230793535,21.192610000000002,1.7577704166666668,11828.494912822216
2017-12-10 20:17:21,234.11,52.9497,9317.16,12396.054267000001,8176.349486464539,0.7516230406318533,227.47,39.9403,7936.33,9085.220041,4422.204125149363,0.8735429592442162,231.05,24.9909,3886.08,5774.1474450000005,4270.733069415605,0.6730136417567701,21139.57,16869.286681029505,27045.410939966496,0.7816324198927549,230.8766666666667,39.29363333333333,1.4755352785758749,36.399620294721196,21.13957,1.7638408333333333,11830.25875365555
2017-12-10 20:22:21,234.15,45.2772,7337.51,10601.65638,7652.193476350079,0.6921097738879931,227.37,41.054,8121.39,9334.44798,4601.624013239902,0.8700450222017306,230.78,26.6979,4517.53,6161.341362,4189.755372118045,0.7332056016019194,19976.43,16443.572861708024,25873.7095137748,0.7720744483648481,230.76666666666665,37.67636666666667,1.4719052433915847,29.1388677782978,19.97643,1.7131666666666665,11831.971920322216
2017-12-10 20:27:21,233.69,54.0027,9487.7,12619.890963,8321.369876889807,0.7518052277802395,227.28,35.0372,6768.68,7963.254816,4195.0444958483085,0.8499891258534356,230.72,25.5539,4180.26,5895.795808,4157.623665272071,0.709023876696647,20436.64,16674.038038010185,26375.742624286628,0.7748270936334533,230.56333333333336,38.19793333333333,1.4240483453570354,41.37597322019167,20.43664,1.6838779166666664,11833.655798238882
2017-12-10 20:32:21,233.97,51.5953,9035.63,12071.752341000001,8005.285446849413,0.7484936523516771,227.38,37.6545,7359.38,8561.88021,4375.5363952308335,0.859551853038598,230.89,26.1552,4218.41,6038.974128,4321.36848585646,0.6985308945837564,20613.42,16702.190327936707,26530.666140280427,0.7769657908703425,230.74666666666667,38.468333333333334,1.4590315497515345,34.124084745028384,20.613419999999998,1.7104191666666664,11835.366217405548
2017-12-10 20:37:21,233.97,50.5462,8550.98,11826.294414,8169.576525512666,0.7230481248528132,227.43,36.1403,6976,8219.388429,4346.696463612233,0.8487249459323489,230.93,24.9079,3934.75,5751.981347000001,4195.596722009391,0.6840686300299297,19461.73,16711.86971113429,25652.398013340346,0.7586709823338569,230.77666666666664,37.19813333333333,1.4501754943451688,35.88370025736059,19.46173,1.6697979166666663,11837.036015322215
2017-12-10 20:42:21,234.04,53.4609,9347.14,12511.989036,8317.50223669247,0.7470546827611525,227.49,39.8452,7708.66,9064.384548,4768.608627096709,0.8504339107833712,231.07,25.8844,4103.14,5981.108308,4351.769609299948,0.6860166692704539,21158.94,17437.880473089124,27418.61443102738,0.7716998265257407,230.86666666666665,39.73016666666667,1.4626046780248212,34.84950562335086,21.158939999999998,1.6925279166666665,11838.728543238882
2017-12-10 20:47:21,233.95,49.7138,8315.2,11630.54351,8131.8504227514595,0.7149450920200376,227.25,42.2819,8134.33,9608.561775,5114.404641313703,0.8465710259743842,230.87,25.6889,4322.19,5930.796343,4061.1597932169793,0.7287705984207996,20771.719999999998,17307.414857282143,27037.214368356636,0.7682640569773511,230.68999999999997,39.2282,1.4911786379990333,34.514201518295515,20.77172,1.7471108333333332,11840.475654072216
2017-12-10 20:52:21,233.45,50.6688,8460.6,11828.63136,8266.484590850903,0.7152644919352699,226.84,40.2334,7716.15,9126.544456000001,4873.894016578979,0.8454623803346758,230.57,24.3552,3960.46,5615.578464,3981.140298173452,0.7052630508841555,20137.21,17121.518905603334,26432.05698047415,0.7618480095921301,230.28666666666663,38.41913333333333,1.4966852907969619,36.606586648666365,20.13721,1.7045387499999995,11842.180192822216
2017-12-10 20:57:21,233.25,51.9017,9127.01,12106.071525,7953.279589472245,0.7539200459167947,226.6,40.8123,7857.31,9248.06718,4877.44053061574,0.849616449261131,230.43,25.8699,4252.77,5961.201057,4177.30360029983,0.7134082476560898,21237.09,17008.023720387813,27208.21314495633,0.7805396806786183,230.09333333333333,39.527966666666664,1.518224488613319,34.552919915772705,21.23709,1.7239291666666667,11843.904121988882
2017-12-10 21:02:21,233.57,50.616,8590.43,11822.37912,8122.386377913325,0.7266244731965592,227.06,35.9614,6791.64,8165.395484,4532.914020862031,0.8317588551966825,230.81,23.921,3828.99,5521.20601,3977.757079656841,0.6935060914345414,19211.059999999998,16633.057478432198,25411.088670193356,0.7560108993887439,230.48000000000002,36.8328,1.4838597709128842,37.42099433113964,19.211059999999996,1.685339583333333,11845.589461572215
2017-12-10 21:07:21,233.63,50.2233,8609.5,11733.669579,7972.17106810623,0.7337431774462617,227.02,39.0769,7484.31,8871.237838000001,4762.76858583985,0.8436601674617394,230.79,24.4076,3900.01,5633.030003999999,4064.597031178396,0.6923467471734774,19993.82,16799.536685124476,26114.694542101064,0.7656156945572067,230.48,37.9026,1.5012148559527854,35.604417638895484,19.99382,1.6335366666666664,11847.222998238882
2017-12-10 21:12:21,233.48,51.0818,8724.02,11926.578664,8132.327690654136,0.731477169251663,226.95,39.5503,7567.46,8975.940585,4827.117000223856,0.8430826751066334,230.73,25.0302,4185.67,5775.218046,3979.109213120954,0.7247639771625689,20477.15,16938.553903998945,26574.955888602675,0.7705431416645223,230.38666666666666,38.554100000000005,1.4916951212454428,35.07772195434468,20.47715,1.6862904166666666,11848.909288655548
2017-12-10 21:17:21,233.83,48.1375,8095.8,11255.991625,7820.189884016254,0.7192436055139655,227.26,38.3702,7222.4,8720.011652,4886.260477196827,0.8282557739866654,231.01,23.408,3772.33,5407.48208,3874.3243045234512,0.6976130376746436,19090.53,16580.77466573653,25285.775135376618,0.7549908949910329,230.70000000000002,36.63856666666667,1.491114000866938,36.11103782262225,19.090529999999998,1.6486533333333333,11850.557941988882
2017-12-10 21:22:21,234.04,55.206,9850.44,12920.41224,8360.97388214685,0.7623936308707129,227.54,41.1657,7917.6,9366.843378,5004.9340762873635,0.8452794266418662,231.39,25.9569,4347.7,6006.167091,4143.85663784492,0.7238726352643191,22115.74,17509.764596279136,28208.116065499842,0.7840204552706316,230.99,40.7762,1.4935711502662528,36.34301381688338,22.115740000000002,1.7169279166666667,11852.274869905548
2017-12-10 21:27:21,233.99,48.3268,7833.4,11307.987932,8155.270413067714,0.6927315493353676,227.5,38.6462,7296.75,8792.0105,4904.7821633188005,0.8299296275863183,231.26,23.2286,3628.7,5371.846036,3960.9678292670988,0.6755033513026768,18758.85,17021.020405653613,25330.013599920876,0.7405779679509764,230.91666666666666,36.733866666666664,1.4796102490075744,36.76516493408444,18.75885,1.7031079166666665,11853.977977822215
2017-12-10 21:32:21,234.14,54.5364,9662.69,12769.152696,8347.675277444856,0.7567213134687383,227.71,40.0984,7700.99,9130.806664,4905.75002983711,0.8434074100334056,231.66,25.853,4268.35,5989.10598,4201.259182337095,0.712685668654673,21632.03,17454.68448961906,27795.876178905535,0.7782460196889451,231.17,40.1626,1.4967340052774927,35.789017643280076,21.63203,1.682953333333333,11855.660931155548
2017-12-10 21:37:21,234.22,48.3609,7927.14,11327.089998,8090.946745788877,0.6998390585225048,227.7,39.7221,7538.14,9044.72217,4998.34417311268,0.8334296906324986,231.53,25.0108,4180.46,5790.750524,4007.0619934817923,0.7219202386070535,19645.74,17096.35291238335,26043.0486512689,0.7543563836579785,231.14999999999998,37.69793333333333,1.492537313432831,33.65471847263068,19.64574,1.7199070833333334,11857.380838238882
2017-12-10 21:42:21,234.5,52.5684,9313.52,12327.289799999999,8075.915986610063,0.7555204875608588,228.03,39.3411,7476.76,8970.951033,4957.420936221147,0.8334411783651969,231.99,23.0257,3578.02,5341.732143,3966.342794963564,0.6698239268115994,20368.3,16999.679717794774,26530.29881847551,0.7677373006374004,231.50666666666666,38.31173333333333,1.5017566088809506,39.899090966039985,20.368299999999998,1.6672516666666666,11859.048089905547
2017-12-10 21:47:21,234.59,49.9051,8373.56,11707.237409,8181.864132157722,0.7152464503336015,228.13,41.2395,7880.55,9407.967134999999,5138.752505301271,0.8376464210511936,231.94,25.9682,4385.03,6023.064308,4129.021137921617,0.7280397113103512,20639.14,17449.637775380612,27027.09674440801,0.7636462101416905,231.55333333333337,39.0376,1.47842109809117,33.47900485685595,20.63914,1.7086433333333333,11860.75673323888
2017-12-10 21:52:21,234.29,51.796,9013.87,12135.28484,8124.979124344494,0.7427819057273979,227.9,38.983,7399.78,8884.225699999999,4916.576272177669,0.8329122030296913,231.8,24.2707,3835.4,5625.948260000001,4115.944686727099,0.6817339624804867,20249.050000000003,17157.500083249262,26540.607284107093,0.7629459937838511,231.33,38.3499,1.482730298707477,36.71248164923506,20.249050000000004,1.7036745833333333,11862.460407822215
2017-12-10 21:57:21,232.42,53.1906,9309.17,12362.559252000001,8134.631225219176,0.7530131755278724,226.01,40.5115,7763.45,9156.004115,4853.9937630158665,0.8479080942396453,230.03,26.6802,4423.27,6137.246406,4254.465413546092,0.7207255025112969,21495.89,17243.090401781134,27557.16700780573,0.7800471650047033,229.48666666666665,40.127433333333336,1.5149754524591086,33.511321847148636,21.49589,1.7393725,11864.199780322215
2017-12-10 22:02:21,231.47,54.8345,9512.62,12692.541715,8403.015882563539,0.7494653327597909,225.13,40.8668,7818.6,9200.342684,4849.309182041531,0.849816171912494,229.07,27.644,4431.63,6332.41108,4523.282616552581,0.6998329615707767,21762.850000000002,17775.60768115765,28099.712962180434,0.7744865589655933,228.5566666666667,41.115100000000005,1.4992634941006773,33.36827588890697,21.762850000000004,1.8024475,11866.002227822215
2017-12-10 22:07:21,231.67,48.9627,8306.53,11343.188708999998,7724.602866625897,0.7322923221236168,225.41,38.1767,7274.56,8605.409946999998,4597.1575089751395,0.8453472925524069,229.27,25.1118,4173.54,5757.382386,3965.982325606489,0.7249023462726104,19754.63,16287.742701207524,25603.436658730774,0.7715616564803487,228.78333333333333,37.41706666666666,1.4744663801267581,32.88677537522984,19.754630000000002,1.7298950000000002,11867.732122822215
2017-12-10 22:12:21,232.08,51.1199,8733.45,11863.906392,8029.8895369512065,0.736136118360567,225.75,40.1063,7704.8,9053.997225,4755.0943955202065,0.8509832517648028,229.68,25.7936,4232.08,5924.274048,4145.663019277654,0.7143626317267894,20670.33,16930.646951749066,26719.08210462459,0.7736167701817249,229.17,39.0066,1.492341929571928,33.873754697922905,20.670330000000003,1.6843733333333335,11869.416496155549
2017-12-10 22:17:21,232.03,48.7775,8428.76,11317.843325000002,7553.117395595483,0.7447319915961108,225.81,37.7431,7153.61,8522.769411,4632.867621784297,0.8393527567186224,229.66,24.7285,3991.05,5679.14731,4040.3259851378625,0.7027551465292067,19573.42,16226.311002517641,25424.632529238745,0.7698604877569123,229.16666666666666,37.08303333333333,1.4647272727272678,33.31586502722269,19.57342,1.6768229166666666,11871.093319072215
2017-12-10 22:22:21,231.56,50.7941,8693.84,11761.881796,7922.058409117935,0.7391538319112011,225.43,39.6177,7583.27,8931.018111,4717.743168731209,0.849093564221975,229.09,26.0191,4321.59,5960.7156190000005,4105.36119756722,0.725011940885885,20598.7,16745.162775416364,26546.31646886607,0.775953229675329,228.69333333333336,38.810300000000005,1.4269472947761264,32.958261080177174,20.5987,1.6738383333333329,11872.76715740555
2017-12-10 22:27:21,231.97,47.0337,7759.2,10910.407389,7670.189355807704,0.711174177402662,225.85,37.161,7042.79,8392.81185,4564.9096119639025,0.8391454646990567,229.5,23.3811,3778.69,5365.96245,3809.862845131043,0.704196131674384,18580.68,16044.96181290265,24549.592030009466,0.7568630866568757,229.10666666666665,35.8586,1.4214630739684546,34.796394728182364,18.58068,1.6324741666666667,11874.399631572216
2017-12-10 22:32:21,231.72,54.9145,9817.74,12724.787939999998,8095.196687565373,0.7715444883083844,225.74,39.691,7643.57,8959.84634,4674.899366992983,0.8530916390693369,229.47,24.7375,4060.85,5676.514125,3966.3975959079685,0.7153774148320295,21522.159999999996,16736.493650466324,27263.777998980615,0.7894049020207216,228.9766666666667,39.781,1.413535585867561,38.04203011487896,21.522159999999996,1.6709516666666664,11876.070583238883
2017-12-10 22:37:21,232.24,48.7127,8393.89,11313.037448,7584.683709143734,0.7419660757406873,226.2,39.895,7642.41,9024.249,4799.024839058556,0.8468749033853121,229.87,25.4742,4235.4,5855.754354,4043.6673817699148,0.723288537045077,20271.699999999997,16427.375929972204,26092.154009100705,0.7769270407084602,229.43666666666664,38.0273,1.4107015734189468,33.01075806065642,20.271699999999996,1.7414108333333331,11877.811994072217
2017-12-10 22:42:21,232.11,45.7161,7488.73,10611.163971,7517.694048479792,0.7057406727920216,226.09,38.3113,7262.66,8661.801817000001,4720.230973308883,0.8384698880717879,229.71,25.1745,4312.84,5782.834395,3852.3479560386304,0.7458003645632671,19064.23,16090.272977827306,24946.778348995278,0.7641960710637333,229.30333333333337,36.40063333333333,1.4013461063220622,30.840489039110125,19.06423,1.638997083333333,11879.45099115555
2017-12-10 22:47:21,232.16,55.4461,9801.67,12872.366576,8344.164816086866,0.761450502681831,226.31,40.3888,7788.41,9140.389328000001,4784.07637264669,0.8520873368207144,229.92,25.5089,4225.3,5865.006288,4067.57159350386,0.7204254850749446,21815.38,17195.812782237415,27777.810961019943,0.7853527418201922,229.46333333333334,40.44793333333333,1.3742210084399842,37.08018044597253,21.81538,1.7033170833333333,11881.154308238883
2017-12-10 22:52:21,232.53,48.7621,8265.22,11338.651113,7762.161259207138,0.7289420864642138,226.65,37.5077,7105.83,8501.120205000001,4666.500267969483,0.8358698416969389,230.29,22.2676,3416.31,5128.005604,3824.2996036601794,0.6662063702378123,18787.36,16252.9611308368,24841.973377533675,0.7562748624870003,229.82333333333335,36.17913333333333,1.3807707369428748,38.451814766154335,18.78736,1.6917808333333335,11882.846089072216
2017-12-10 22:57:21,232.7,53.7185,9415.98,12500.29495,8221.720895080025,0.7532606260622674,226.93,39.184,7529.55,8892.02512,4730.1149597246595,0.8467756105484326,230.55,25.3351,4271.86,5841.007305,3983.5384368000477,0.7313567295735474,21217.39,16935.374291604734,27147.459196190837,0.78156080267641,230.06000000000003,39.412533333333336,1.3605146483526138,36.298013491478166,21.217389999999998,1.6668645833333333,11884.512953655549
2017-12-10 23:02:21,233.22,48.2054,8161.43,11242.463388,7732.01418684811,0.7259467714799376,227.5,37.8555,7195.92,8612.12625,4731.538217064199,0.8355567244500162,231.01,22.7544,3499.05,5256.493944,3922.674812013949,0.6656623287836133,18856.4,16386.227215926257,24981.43837596151,0.7548164247477699,230.57666666666668,36.27176666666667,1.3343356511933915,37.26691007606468,18.8564,1.66974125,11886.182694905548
2017-12-10 23:07:21,233.43,51.1709,8797.78,11944.823187000002,8079.472014945832,0.7365349710303752,227.84,40.4008,7758.28,9204.918271999999,4953.747251909351,0.8428407260930867,231.26,28.0932,4934.04,6496.833431999999,4226.5936546529865,0.759453055345009,21490.100000000002,17259.81292150817,27563.11920112563,0.7796686522736651,230.84333333333333,39.888299999999994,1.30102667032475,29.570325132933707,21.4901,1.6811041666666666,11887.863799072215
2017-12-10 23:12:21,233.1,50.6758,8720.74,11812.528980000001,7967.718290435466,0.738261892501194,227.51,40.3794,7734.62,9186.717293999998,4956.95754424815,0.8419351279103376,230.92,26.8999,4549.94,6211.724907999999,4228.897294693688,0.7324760943840561,21005.3,17153.573129377306,27119.50772405161,0.7745457702895885,230.51,39.31836666666667,1.3014619756192791,31.5843910097995,21.0053,1.7706416666666667,11889.63444073888
2017-12-10 23:17:21,231.68,44.9665,7493.15,10417.838720000002,7237.683792031211,0.7192614707707817,226.17,37.9036,7159.55,8572.657211999998,4715.007473160099,0.8351611201691429,229.52,23.4592,3790.66,5384.355584,3823.896156978113,0.7040136820205967,18443.36,15776.587422169423,24270.522012905996,0.7599078417098994,229.12333333333333,35.4431,1.2889710054264867,33.81165868674016,18.443360000000002,1.6436941666666667,11891.278134905548
2017-12-10 23:22:21,231.57,51.0759,8920.12,11827.646163,7766.895965746457,0.7541754189353831,226.06,39.9165,7656.22,9023.52399,4775.59216325112,0.8484733911590122,229.59,24.5615,3991.82,5639.074785,3983.031197269586,0.707885628794689,20568.16,16525.519326267164,26384.502928583464,0.7795545762477727,229.07333333333335,38.517966666666666,1.3154448357149164,36.23365373215444,20.56816,1.62548,11892.903614905548
2017-12-10 23:27:21,230.36,46.8144,7792.6,10784.165184000001,7454.77055017777,0.722596498388354,225.01,37.3414,7018.4,8402.188414,4619.397318304179,0.8353061909806394,228.38,23.8965,3899,5457.482669999999,3818.6275143499297,0.7144319525617477,18710,15892.795382831879,24548.829810819137,0.7621544547819605,227.91666666666666,36.01743333333334,1.2753199268738573,33.652962500566865,18.71,1.6365900000000002,11894.540204905548
2017-12-10 23:32:21,232.25,53.218,9307.86,12359.880500000001,8132.059283765721,0.7530703876950914,227.03,40.487,7735.45,9191.76361,4965.010731067983,0.8415632002964445,230.36,27.4156,4732.88,6315.457616000001,4181.489185098105,0.7494120438730215,21776.190000000002,17278.55919993181,27798.400294650917,0.7833612642879406,229.88,40.373533333333334,1.2397772751000498,32.09511841916239,21.776190000000003,1.6869245833333333,11896.227129488881
2017-12-10 23:37:21,232.86,48.5775,8306.95,11311.756650000001,7677.917699892286,0.7343642775412782,227.52,40.7609,7787.11,9273.919968,5036.51758864884,0.8396783697583877,230.77,26.0332,4316.33,6007.681564,4178.6999300650305,0.7184685063643962,20410.39,16893.135218606156,26494.566187545166,0.7703613584582759,230.38333333333333,38.4572,1.242856109382905,32.306044121776935,20.41039,1.7577741666666666,11897.984903655548
2017-12-10 23:42:21,233.22,51.986,8956.19,12124.17492,8172.042472641523,0.7387051126444818,227.99,39.2121,7426.5,8939.966679000001,4976.957099637318,0.8307077941850569,231.24,25.4603,4082.71,5887.439772000001,4241.865877750901,0.6934610217869078,20465.4,17390.86545002974,26856.559687738085,0.7620261209161463,230.8166666666667,38.88613333333333,1.224637157917546,34.52601784355006,20.465400000000002,1.7031579166666666,11899.688061572215
2017-12-10 23:47:21,233.77,48.7613,8276.8,11398.929101,7837.739878920751,0.7261032967802121,228.52,40.1936,7668.26,9185.041472,5055.96434073263,0.8348639495397152,231.63,28.1505,4741.01,6520.500315,4476.577770777037,0.7270929792141264,20686.07,17370.281990430416,27011.852740453982,0.7658145555125048,231.3066666666667,39.035133333333334,1.2047498270694128,27.884196629702814,20.68607,1.7146445833333335,11901.402706155548
2017-12-10 23:52:21,234.22,47.5439,8032.29,11135.732258,7712.77189327947,0.7213077518301086,228.97,38.2655,7254.31,8761.651535,4913.402491621043,0.8279614831771553,232.09,24.6902,3845.93,5730.348518000001,4248.025020270573,0.6711511503915126,19132.53,16874.199405171086,25510.631308659853,0.7499826158165384,231.76,36.833200000000005,1.2038315498791818,32.967540153991514,19.13253,1.6591083333333332,11903.061814488881
2017-12-10 23:57:21,233.23,48.9809,8435.94,11423.815306999999,7703.1469208919725,0.7384520646820014,228.03,40.2896,7716.51,9187.237488,4986.061179008192,0.8399162436019527,231.08,27.2562,4672.26,6298.362696,4223.6665520332435,0.7418213630293609,20824.71,16912.87465193341,26827.48358635434,0.7762453728829184,230.78,38.84223333333333,1.1916110581506196,29.828442751747026,20.82471,1.664885,11904.726699488881
2017-12-11 00:02:21,233.11,47.0582,7929.13,10969.737002,7580.503105740933,0.7228186052732498,227.84,38.0669,7215.15,8673.162495999999,4813.0404277879215,0.8318937876844318,230.89,26.1116,4359.26,6028.907324,4164.68195349667,0.7230597131003437,19503.54,16558.225487025524,25584.42697835505,0.7623207671018153,230.61333333333334,37.0789,1.202590194264573,29.578277672746488,19.50354,1.6803437499999998,11906.407043238882
2017-12-11 00:07:21,233.22,49.8112,8658.25,11616.968064,7745.23427260247,0.7453106483808958,228.02,40.67,7823.29,9273.573400000001,4979.48764242744,0.8436111585637527,231.18,26.017,4254.04,6014.61006,4251.902850754377,0.7072844220261887,20735.58,16976.624765784287,26798.69523642225,0.773753341984283,230.8066666666667,38.83273333333333,1.207359694982824,33.00239832031739,20.735580000000002,1.6766299999999998,11908.083673238882
2017-12-11 00:12:21,233.07,46.5531,7798.14,10850.131017,7544.160365903249,0.7187139019595122,227.88,39.3596,7467.62,8969.265648,4968.136250143797,0.8325787520481297,230.95,25.4957,4226.63,5888.231914999999,4099.618753972686,0.7178097026431406,19492.39,16611.91537001973,25610.72041495119,0.7611027602574041,230.63333333333333,37.13613333333333,1.1938141349906042,31.34530250860797,19.49239,1.6761654166666666,11909.75983865555
