DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-11 00:17:21,233.42,48.7799,8450.72,11386.204258,7630.922544915349,0.7421893906446027,228.25,40.2547,7683.55,9188.135275,5038.3419126930385,0.8362469391266119,231.38,25.5148,4278.36,5903.614424,4067.96005113876,0.7247018000713522,20412.63,16737.224508747146,26397.161737071398,0.7732888180676297,231.01666666666665,38.18313333333333,1.1976047904191551,33.17782546220233,20.41263,1.662709166666667,11911.422547822216
2017-12-11 00:22:21,232.67,48.8642,8420.07,11369.233413999998,7639.495377124988,0.7406013838744467,227.61,40.0331,7686.49,9111.933891,4893.384382393684,0.8435629682950253,230.76,25.5628,4229,5898.871727999999,4112.450201935301,0.7169167588314103,20335.559999999998,16645.329961453976,26279.307640028823,0.7738240397560829,230.34666666666666,38.15336666666666,1.1880643667515558,32.99988380230316,20.335559999999997,1.69784125,11913.120389072215
2017-12-11 00:27:21,232.59,43.9628,7107.39,10225.307652000001,7351.32123947456,0.695078352836635,227.57,37.0109,6960.36,8422.570512999999,4742.687288537699,0.8263937938253982,230.56,25.67,4402.58,5918.475200000001,3955.456741846009,0.743870651008219,18470.33,16049.465269858269,24469.132100613762,0.7548420566799224,230.24,35.547900000000006,1.1596594857540028,27.787576762621708,18.47033,1.6169120833333332,11914.737301155548
2017-12-11 00:32:21,232.7,50.4463,8951.95,11738.85401,7593.63448327565,0.762591475485945,227.79,39.2786,7524.98,8947.272293999999,4840.28485758638,0.8410362122371327,230.83,26.575,4486.73,6134.30725,4183.178139226509,0.7314159231264459,20963.66,16617.097480088538,26750.75642404089,0.7836660641551044,230.44000000000003,38.76663333333333,1.149973962853686,31.448780265503235,20.96366,1.643082916666667,11916.380384072216
2017-12-11 00:37:21,233.04,42.3986,6824.7,9880.569744,7144.867274907787,0.690719278019804,227.98,39.3011,7427.06,8959.864778,5011.781778613767,0.8289254563569264,231.04,24.2967,3957.59,5613.509568,3981.0766209566414,0.7050117136274916,18209.35,16137.725674478193,24331.186106871417,0.7483954921070396,230.68666666666664,35.33213333333334,1.1733086726584325,31.23341924820089,18.209349999999997,1.6322087499999998,11918.012592822215
2017-12-11 00:42:21,233.46,51.6632,9157.44,12061.290672000001,7849.587589222394,0.7592421283120868,228.49,40.9829,7851.38,9364.182821,5103.30794688225,0.8384479617797073,231.64,25.0447,4111.81,5801.354307999999,4092.52126822209,0.708767260487756,21120.63,17045.416804326735,27140.877760863306,0.7781852225301128,231.1966666666667,39.230266666666665,1.1707204544471563,36.159750804650834,21.120630000000002,1.6387491666666665,11919.651341988882
2017-12-11 00:47:21,233.8,49.2551,8495.6,11515.84238,7774.278510640333,0.7377315284164214,228.88,40.1933,7678.43,9199.442504,5066.700614749385,0.8346625348939731,231.95,25.489,4179.27,5912.1735499999995,4181.805633027388,0.706892306975664,20353.300000000003,17022.784758417103,26533.601749883066,0.767076410954638,231.54333333333332,38.312466666666666,1.1502526524912515,33.47074146448414,20.353300000000004,1.728080416666667,11921.379422405547
2017-12-11 00:52:21,233.82,46.175,7688.38,10796.6385,7579.987854560337,0.7121086808639561,228.97,37.6881,7113.9,8629.444257,4884.642768378285,0.824375219091238,231.91,26.3547,4498.35,6111.918477,4137.679874880849,0.7359964006273836,19300.629999999997,16602.310497819468,25458.810503692162,0.758112009875753,231.56666666666663,36.73926666666667,1.1213473441773294,28.26557960692375,19.300629999999998,1.6522470833333334,11923.03166948888
2017-12-11 00:57:21,233.85,49.5354,8608.94,11583.853290000001,7750.600565159053,0.7431844814049782,228.93,40.3934,7747.03,9247.261062,5049.2933493590335,0.8377648200973868,231.94,27.0026,4597.29,6262.9830440000005,4253.220105441466,0.7340415849288062,20953.260000000002,17053.114019959554,27015.695482540166,0.7755958018382971,231.57333333333335,38.977133333333335,1.1414670658682684,30.7219446615708,20.953260000000004,1.6772454166666666,11924.708914905548
2017-12-11 01:02:21,234.13,50.8727,8863.73,11910.825251,7956.258457777702,0.7441742963407028,229.3,38.0167,7210.48,8717.22931,4898.884057897584,0.8271527274989167,232.37,23.8836,3727.06,5549.8321320000005,4112.135752839353,0.6715626547531041,19801.27,16967.278268514638,26076.40361426608,0.7593558641333105,231.9333333333333,37.591,1.1353837309571562,36.464579287595434,19.80127,1.6981054166666665,11926.407020322215
2017-12-11 01:07:21,234.24,44.7824,7213.43,10489.829376000002,7615.966647293867,0.6876594214681724,229.39,40.3877,7708.46,9264.534503,5139.187093858081,0.8320396451115682,232.24,26.0456,4435.12,6048.8301440000005,4113.156536841635,0.7332194646595122,19357.01,16868.310277993583,25675.547273130593,0.7539083702514521,231.95666666666668,37.0719,1.1065285182577311,29.74301290195539,19.35701,1.631595,11928.038615322215
2017-12-11 01:12:21,233.98,50.2206,8866.35,11750.615988,7711.343188766869,0.7545434221537426,229.22,40.7228,7775.99,9334.480216,5163.961698424516,0.8330394215921492,232.18,25.1553,4096.71,5840.557554,4162.821124848684,0.7014244722568143,20739.05,17038.12601204007,26840.378777220274,0.7726809733997294,231.79333333333332,38.69956666666666,1.1101843596307013,34.99849696852763,20.73905,1.6706691666666664,11929.709284488881
2017-12-11 01:17:21,232.43,43.0527,7065.51,10006.739061,7086.141056657225,0.7060751716347767,227.59,39.6118,7485.03,9015.249562,5024.843337283384,0.8302632055301055,230.44,27.8553,4867.75,6418.975332,4184.286587977036,0.758337545828101,19418.29,16295.270981917645,25349.6714554297,0.7660174229138089,230.15333333333334,36.839933333333335,1.1137502534542185,24.38829965309384,19.418290000000002,1.6732224999999998,11931.38250698888
2017-12-11 01:22:21,233.29,49.5298,8656.07,11554.807042,7654.150373029838,0.7491315059209969,228.46,39.8364,7638.64,9101.023944,4947.70813404159,0.8393165480062162,231.36,27.0254,4499.13,6252.596544000001,4341.9802838268115,0.7195618601551016,20793.84,16943.83879089824,26823.076909958483,0.7752220250421742,231.03666666666666,38.7972,1.1152630895528792,30.341880341880334,20.79384,1.6755054166666667,11933.058012405547
2017-12-11 01:27:21,231.49,46.1871,7857.16,10691.851779,7251.257215028679,0.7348736367101858,226.64,38.0524,7200.52,8624.195936,4746.500529033881,0.8349207338788366,229.56,24.5953,3989.61,5646.097068,3995.1751087002676,0.7066137815114163,19047.29,15992.932852762828,24871.131007195483,0.7658393176606813,229.23000000000002,36.27826666666667,1.129869563320696,32.203762031997115,19.04729,1.6600470833333336,11934.71805948888
2017-12-11 01:32:21,230.14,46.0355,7839.35,10594.60997,7126.7350163958945,0.7399375741247793,225.33,39.3076,7495.11,8857.181508000001,4719.426909441145,0.8462184040408623,228.27,26.8631,4594.85,6132.039837,4060.6977282303333,0.7493183544365157,19929.309999999998,15906.859654067372,25499.12902689612,0.7815682637230018,227.91333333333333,37.40206666666666,1.1334717875215643,28.177498213111214,19.929309999999997,1.6240249999999998,11936.342084488879
2017-12-11 01:37:21,232.48,47.852,8252.84,11124.632959999999,7459.764770360948,0.7418527900807256,227.8,37.2778,7025.04,8491.88284,4770.8371557501805,0.8272652993879506,230.62,24.6257,3895.2,5679.178934,4132.854984679401,0.6858737936007424,19173.08,16363.45691079053,25206.541189891534,0.7606390680720961,230.29999999999998,36.58516666666666,1.0855405992183984,32.689386864439584,19.173080000000002,1.62926625,11937.971350738879
2017-12-11 01:42:21,232.26,47.097,7893.92,10938.74922,7572.467334472339,0.7216474060459355,227.58,41.4392,7903.82,9430.733136,5144.740701925455,0.8380917884134261,230.34,27.5978,4809.16,6356.877252,4157.146676675611,0.7565286868622392,20606.9,16874.354713073408,26634.342015387254,0.773696605236012,230.06000000000003,38.711333333333336,1.077979657480665,28.708733015309907,20.606900000000003,1.6574991666666667,11939.628849905546
2017-12-11 01:47:21,232.03,49.5339,8518.58,11493.350817,7715.627504372836,0.7411746265849669,227.4,40.7996,7793.46,9277.82904,5033.894409288631,0.840009011418473,230.17,26.5333,4515.89,6107.169661,4111.47890376916,0.7394407312503841,20827.93,16861.000817430628,26797.3136088358,0.7772394764650016,229.86666666666667,38.9556,1.0730858468677502,31.88835494768402,20.827930000000002,1.7264512500000002,11941.355301155547
2017-12-11 01:52:21,232.16,45.7338,7730.44,10617.559008,7278.245440678815,0.7280807193230905,227.52,38.0264,7181.55,8651.766528,4824.7698030601605,0.8300674754407797,230.29,24.0393,3874.68,5536.010397,3954.018969768873,0.6999047548934724,18786.67,16057.034213507848,24713.70707568295,0.7601720754586891,229.99,35.933166666666665,1.0739597373798855,33.099967996140975,18.786669999999997,1.650608333333333,11943.00590948888
2017-12-11 01:57:21,232.71,47.1781,8145.65,10978.815651,7360.895270015909,0.7419425062718907,228.05,40.5358,7742.69,9244.189190000001,5050.325271149659,0.8375737277614067,230.76,26.5627,4497.85,6129.608652,4164.306377318227,0.7337907287983906,20386.190000000002,16575.526918483793,26274.414081792213,0.7758951326769009,230.50666666666666,38.0922,1.0657681628875446,30.26735132126787,20.386190000000003,1.6322025,11944.638111988881
2017-12-11 02:02:21,232.72,45.245,7565.15,10529.4164,7323.736423581133,0.7184776166701888,228.14,37.0953,6981.53,8462.921742,4783.229376719909,0.8249550465948288,230.86,24.1626,3890.83,5578.177836000001,3997.1877465465204,0.6975091354903873,18437.510000000002,16104.153546847561,24480.309157781136,0.7531567465576547,230.57333333333335,35.50096666666666,1.055340311108555,31.938191354413814,18.437510000000003,1.6176541666666666,11946.255766155547
2017-12-11 02:07:21,232.8,52.0668,9298.29,12121.15104,7775.866871956661,0.7671127906347746,228.34,40.4035,7761.88,9225.735190000001,4986.723238921963,0.8413291559043761,231.02,27.7132,4807.63,6402.3034640000005,4228.02358416393,0.750921918499051,21867.800000000003,16990.613695042553,27692.627729671443,0.7896614295135889,230.72,40.06116666666667,1.0315533980582503,30.82278349357442,21.867800000000003,1.6793879166666668,11947.935154072215
2017-12-11 02:12:21,232.35,43.6219,7174.38,10135.548465,7159.442317804079,0.7078432928197734,227.68,41.1369,7770.59,9366.049391999999,5228.844257126383,0.8296550311422916,230.34,27.2907,4762.02,6286.139838,4103.500893443385,0.7575428041249375,19706.99,16491.78746837385,25697.169275274522,0.7668934188390084,230.12333333333333,37.34983333333333,1.0617494966467234,26.932204070522392,19.70699,1.732282916666667,11949.66743698888
2017-12-11 02:17:21,231.76,47.6152,8199.43,11035.298752,7385.605338832612,0.74301839798528,227.26,39.4318,7424,8961.270868,5018.824520708556,0.8284539223683692,229.94,24.999,4061.03,5748.27006,4068.2482743549954,0.7064786375050723,19684.46,16472.678133896163,25667.627284081806,0.7668983105504121,229.65333333333334,37.34866666666667,1.0421504876915981,33.06588365492744,19.684459999999998,1.6413104166666665,11951.308747405546
2017-12-11 02:22:21,232.5,47.7217,8114.08,11095.29525,7567.514944700972,0.7313081641518283,227.96,40.4965,7711.95,9231.58214,5074.242407006882,0.8353876814446023,230.61,26.9843,4646.7,6222.849423000001,4139.086137220563,0.7467158023823517,20472.73,16780.843488928414,26471.29354324815,0.7733936373963802,230.35666666666668,38.40083333333333,1.0404155874224066,29.729910375208863,20.47273,1.6732162499999998,11952.981963655546
2017-12-11 02:27:21,232.58,48.1405,8218.62,11196.517490000002,7603.702335012591,0.7340335963696154,228.15,38.2169,7191.09,8719.185735000001,4930.763074142531,0.8247432981194545,230.75,24.614,4054.75,5679.6805,3977.156398682387,0.7139045937531169,19464.46,16511.62180783751,25524.475661933884,0.762580209591865,230.49333333333334,36.99046666666667,1.0166599178573497,33.45853075657332,19.46446,1.6640495833333333,11954.646013238878
2017-12-11 02:32:21,232.24,47.1368,8035.63,10947.050432,7434.148482768648,0.7340452160986263,227.73,41.4137,7885.92,9431.141900999999,5172.881528741778,0.8361574963858664,230.29,26.4089,4439.67,6081.705580999999,4156.497692176255,0.7300040984999469,20361.22,16763.527703686683,26374.137729235263,0.7720146231522084,230.08666666666667,38.3198,1.024251731231717,31.082886653896946,20.36122,1.6594033333333331,11956.305416572211
2017-12-11 02:37:21,232.88,46.8708,8052.97,10915.271904000001,7368.367181224875,0.7377709021658834,228.44,38.5741,7262.48,8811.867404,4990.530171763089,0.8241703678726847,230.92,26.4949,4536.33,6118.202308,4105.375696902359,0.741448185534567,19851.78,16464.273049890322,25790.80177562816,0.7697232591954382,230.74666666666667,37.31326666666667,0.9996532994337247,28.993351783726617,19.851779999999998,1.6755416666666667,11957.980958238879
2017-12-11 02:42:21,232.95,49.6248,8558.25,11560.09716,7771.242068430249,0.7403268226510304,228.56,40.5098,7728.32,9258.919888,5099.084963991279,0.8346891531069698,231.1,26.4706,4397.96,6117.35566,4252.056926868929,0.7189315521994678,20684.53,17122.383959290455,26851.923837413717,0.7703183624846844,230.87,38.8684,1.0005630874518137,31.896862232559098,20.68453,1.6890129166666665,11959.669971155545
2017-12-11 02:47:21,232.94,49.4901,8544.11,11528.223893999999,7739.388248310876,0.7411471253995062,228.63,40.6061,7753.28,9283.772642999998,5106.376771108374,0.8351432438240507,231.2,26.3699,4518.52,6096.72088,4093.0407398690727,0.7411393909835676,20815.91,16938.805759288323,26837.01268172371,0.7756418438545455,230.92333333333332,38.82203333333333,0.9931145979184964,32.074912785780576,20.81591,1.7291850000000002,11961.399156155545
2017-12-11 02:52:21,233.05,46.6018,7948.1,10860.54949,7401.299994915707,0.7318322159774994,228.65,40.0259,7576.67,9151.922035,5133.395430494181,0.8278774634469447,231.19,22.9247,3623.84,5299.9613930000005,3867.476492713369,0.6837483768818087,19148.61,16402.17191812326,25213.101922686372,0.7594706140766586,230.96333333333337,36.51746666666667,1.0016019858852172,37.222644141068564,19.14861,1.6651883333333335,11963.064344488877
2017-12-11 02:57:21,233.32,49.7902,8742.01,11617.049464,7650.692740459695,0.7525155184275112,229.02,39.4445,7530.39,9033.57939,4989.868038669238,0.833599803012303,231.48,27.924,4818.66,6463.847519999999,4308.345455764908,0.745478600027372,21091.06,16948.906234893842,27057.313881514983,0.7794957064976429,231.27333333333334,39.0529,0.9743161050416522,28.49698741962825,21.091060000000002,1.6766529166666664,11964.740997405544
2017-12-11 03:02:21,231.54,46.7204,7815.71,10817.641415999999,7479.040245984671,0.7224966792151248,227.3,38.1075,7168.46,8661.83475,4862.156153879425,0.8275914060817195,229.72,25.374,4223.39,5828.915279999999,4017.366083557418,0.7245584808019376,19207.56,16358.562483421514,25229.60419185378,0.761310397655854,229.52,36.73396666666667,0.9672359707215052,30.924965903491685,19.20756,1.6791091666666667,11966.420106572212
2017-12-11 03:07:21,231.15,49.7895,8628.76,11508.842924999999,7615.6395880269,0.7497504359240355,226.78,40.1456,7677.57,9104.219168,4893.02826009401,0.8432980202174325,229.22,26.8461,4582.58,6153.663042,4107.00978548587,0.7446914087955354,20888.91,16615.677633606778,26691.3338784715,0.7826101945713707,229.04999999999998,38.92706666666667,0.9910499890853446,31.034875476532186,20.88891,1.6706862500000002,11968.090792822211
2017-12-11 03:12:21,230.46,49.0996,8567.25,11315.493816,7392.065187580142,0.7571255960465455,226.16,38.9943,7391.27,8818.950888000001,4810.719546185997,0.8381121625314124,228.67,25.4714,4230.54,5824.545037999999,4003.4805117660326,0.7263296914006969,20189.06,16206.265245532173,25889.016530029567,0.7798310907863963,228.42999999999998,37.8551,0.9937398765486065,32.71342566787567,20.18906,1.7115820833333333,11969.802374905545
2017-12-11 03:17:21,230.74,45.8821,7769.22,10586.835754000002,7191.683521524899,0.7338566669521224,226.34,39.1309,7331.92,8856.887906,4968.642922675071,0.8278212480292397,228.76,25.4381,4230.72,5819.2197559999995,3995.5383680075824,0.7270253019123137,19331.86,16155.864812207554,25193.903605632975,0.7673229326668413,228.61333333333334,36.817033333333335,0.994401026478482,30.906708941785105,19.33186,1.6467049999999999,11971.449079905544
2017-12-11 03:22:21,230.8,47.9703,8335.82,11071.545240000001,7286.509378911599,0.7529048402280655,226.5,39.6238,7516.35,8974.790700000001,4904.217652827668,0.8374958538030307,228.83,26.6028,4544.12,6087.518724,4050.7848178656177,0.7464650551438698,20396.29,16241.511849604885,26072.885396997313,0.7822797396389792,228.71,38.06563333333333,0.9662891871802755,30.113339328825912,20.39629,1.6553395833333333,11973.104419488876
2017-12-11 03:27:21,230.98,42.6991,6909.44,9862.638118,7037.84551784327,0.7005671218322196,226.74,37.6711,7027.73,8541.545214000002,4854.792033641229,0.8227703329932872,229,24.6618,4255.5,5647.5522,3712.891811206575,0.7535122915729756,18192.67,15605.529362691073,23968.850377494397,0.7590130404035583,228.90666666666667,35.01066666666667,0.9465284249766966,29.559181963592064,18.19267,1.6078733333333333,11974.712292822209
2017-12-11 03:32:21,231.22,49.845,8836.98,11525.160899999999,7398.4537743023575,0.766755455882616,226.94,39.777,7563.58,9026.99238,4927.357203631381,0.8378848326888695,229.43,24.6821,4093.81,5662.814203,3912.5674922739063,0.722928539281973,20494.37,16238.378470207645,26147.736747921474,0.7837913543943389,229.19666666666663,38.10136666666667,0.9845983798484413,35.219908997140095,20.49437,1.6119599999999998,11976.324252822209
2017-12-11 03:37:21,230.93,46.856,7997.17,10820.45608,7288.864230475758,0.7390788281818894,226.63,36.3345,6794.37,8234.487734999999,4652.238661221651,0.8251114360303314,229.06,22.6305,3605.22,5183.74233,3724.7245932328783,0.6954859579218321,18396.760000000002,15665.827484930287,24163.172997046502,0.7613553071961477,228.87333333333333,35.273666666666664,0.980163700445664,35.8430746260194,18.39676,1.62046375,11977.944716572209
2017-12-11 03:42:21,230.86,48.3784,8265.48,11168.637424,7511.34490476728,0.7400616284882272,226.67,39.7003,7526.55,8998.867000999999,4932.611113719254,0.8363886252751166,229.02,25.3217,4381.28,5799.175734,3799.318985741319,0.7555004712674912,20173.309999999998,16243.275004227853,25899.93087286283,0.7788943568624341,228.85,37.80013333333333,0.9525890321171102,33.011611951986055,20.173309999999997,1.60708625,11979.551802822209
2017-12-11 03:47:21,231.19,50.311,8784.19,11631.40009,7624.1375969713445,0.755213468028852,227,40.76,7736.65,9252.52,5074.778135830177,0.836166795640539,229.44,24.7487,4183.02,5678.341727999999,3840.040163793344,0.7366622511240312,20703.86,16538.955896594864,26498.80904963674,0.7813128492385517,229.21,38.606566666666666,0.9641813184416071,35.89510247393146,20.70386,1.7032154166666666,11981.255018238875
2017-12-11 03:52:21,231.24,44.2794,7394.69,10239.168456000001,7082.311096968662,0.7221963416049494,227.03,37.1992,6926.9,8445.334375999999,4831.327882937288,0.8202043508999365,229.31,25.2175,4404.81,5782.624925,3746.5183687166477,0.7617319222895994,18726.4,15660.157348622599,24411.443733290715,0.7671156284157898,229.1933333333333,35.56536666666667,0.9438901655079984,29.09534650282438,18.7264,1.6429275,11982.897945738874
2017-12-11 03:57:21,231.14,48.4718,8443.68,11203.771852,7364.018724125265,0.7536461926875732,226.93,41.2044,7836.88,9350.514492,5100.532632059325,0.8381228655070245,229.27,24.9704,4227.43,5724.963608000001,3860.5755928390245,0.7384204144272003,20507.99,16325.126949023615,26212.35250300585,0.7823788420992845,229.11333333333334,38.21553333333333,0.9529490499607197,34.65903044660722,20.507990000000003,1.6347662499999998,11984.532711988873
2017-12-11 04:02:21,231.17,46.7461,7951.93,10806.295936999999,7317.29739406037,0.7358608394920177,227.07,36.2641,6775.3,8234.489187,4679.970307685713,0.8227954213233216,229.37,23.3919,3875.94,5365.400103,3710.0683796491417,0.7223953341024492,18603.17,15707.336081395224,24347.450396762288,0.7640705575674502,229.20333333333335,35.46736666666666,0.9307601692820149,34.04669644678065,18.60317,1.6296316666666668,11986.16234365554
2017-12-11 04:07:21,231.12,51.8502,9271.67,11983.618224,7592.314610820926,0.7736953753609499,226.93,40.4139,7698.68,9171.126327,4983.962716894309,0.8394476016904178,229.38,24.3924,4116.69,5595.128712,3789.238544582114,0.7357632347529094,21087.039999999997,16365.515872297348,26692.571358488796,0.7899965768301254,229.14333333333335,38.8855,0.9659165296830243,37.271219349114716,21.08704,1.6537587499999997,11987.81610240554
2017-12-11 04:12:21,231.23,43.5734,7250.65,10075.477282,6995.950045390412,0.7196334026729831,227.03,38.5345,7261.82,8748.487535,4878.729797565181,0.830065765190577,229.31,24.1514,4005.46,5538.157534,3824.588743878348,0.7232477544038024,18517.93,15699.268586833941,24277.16551919624,0.7627715016960136,229.18999999999997,35.41976666666667,0.9424494960512974,31.813780064427306,18.51793,1.6502070833333333,11989.466309488875
2017-12-11 04:17:21,231.13,48.5886,8559.01,11230.283118,7270.667557407351,0.7621366184688204,227.05,38.6929,7272.05,8785.222945000001,4929.242435796245,0.8277593005353149,229.32,24.8219,4278.66,5692.158108,3754.1620277859793,0.7516762392784891,20109.72,15954.072020989577,25669.695216915265,0.7834031463976452,229.16666666666666,37.367799999999995,0.9236363636363546,33.574093203239144,20.109720000000003,1.6094854166666668,11991.07579490554
2017-12-11 04:22:21,231.57,46.2412,7817.62,10708.074684,7317.628097527346,0.7300677508050148,227.34,40.2284,7619.7,9145.524456000001,5057.745494318008,0.8331616231151215,229.61,25.4912,4344.98,5853.034432,3921.6273231628697,0.7423465640736554,19782.3,16297.000915008222,25630.67755861672,0.7718211879010367,229.50666666666666,37.32026666666667,0.9440539127403665,31.696093632771476,19.7823,1.6621675,11992.737962405541
2017-12-11 04:27:21,231.33,47.727,8132.18,11040.68691,7467.557558683116,0.7365646781120433,227.11,37.9996,7105.84,8630.089156,4897.496986717683,0.8233796744799238,229.44,23.0664,3772.85,5292.354816,3711.417839039199,0.7128868209277675,19010.87,16076.472384439998,24897.11112728868,0.7635773444880912,229.29333333333338,36.26433333333333,0.9522009652846565,36.393701800667316,19.01087,1.616382083333333,11994.354344488875
2017-12-11 04:32:21,231.12,47.6209,8146.26,11006.142408,7400.920126415094,0.7401557873791234,226.9,39.4139,7458.7,8943.01391,4934.094861720181,0.8340253157450361,229.18,24.5857,4193.35,5634.550726,3763.5060331248474,0.7442208268088276,19798.309999999998,16098.521021260123,25517.3560136636,0.7758762306486117,229.0666666666667,37.20683333333333,0.9458672875436636,33.921546669294614,19.798309999999997,1.6170491666666662,11995.971393655542
2017-12-11 04:37:21,231.83,48.0107,8191.43,11130.320581,7535.549800175974,0.7359563401959123,227.75,37.6536,7083.37,8575.607399999999,4833.933359287728,0.8259904715320807,229.99,24.4564,4055.52,5624.727436,3897.475626465307,0.7210162707695691,19330.32,16266.958785929011,25264.109314312132,0.7651296849420044,229.85666666666668,36.7069,0.9165131893788955,33.37383434722082,19.33032,1.630359583333333,11997.601753238876
2017-12-11 04:42:21,231.84,49.462,8551.31,11467.27008,7640.247402510158,0.7457145371429151,227.64,39.8054,7551.55,9061.301255999999,5008.120710355049,0.8333847188889888,229.95,26.0994,4453.8,6001.55703,4022.729464473397,0.742107419414125,20556.66,16671.0975773386,26466.993875178665,0.77669039774398,229.81000000000003,38.455600000000004,0.9442583003350786,32.13108103891242,20.55666,1.6619574999999998,11999.263710738876
2017-12-11 04:47:21,231.51,46.8279,7991.57,10841.127128999999,7325.629417479413,0.7371530565878673,227.3,39.4427,7462.83,8965.325710000001,4968.222365946096,0.8324103598016406,229.61,26.0627,4434.68,5984.256547,4018.076619218747,0.7410578014445544,19889.08,16311.928402644256,25722.645887610248,0.7732128369259212,229.47333333333336,37.444433333333336,0.9470962493826498,30.396329494459795,19.889080000000003,1.6852391666666668,12000.948949905543
2017-12-11 04:52:21,231.88,46.234,7964.08,10720.73992,7176.886106514553,0.7428666360185333,227.63,39.122,7330.29,8905.34086,5056.871003761668,0.8231341298709143,229.93,23.893,3913.25,5493.71749,3855.827576206164,0.7123136577596385,19207.62,16089.584686482385,25056.085118148214,0.7665850394995605,229.81333333333336,36.416333333333334,0.9500464144813321,34.389330794789885,19.20762,1.6290291666666665,12002.57797907221
2017-12-11 04:57:21,231.52,46.0133,7833.49,10652.999216,7219.614028187146,0.7353318855252228,227.27,39.5229,7474.59,8982.369483,4981.311660700392,0.8321401178326479,229.52,26.55,4487.56,6093.756,4122.580191328726,0.736419377474254,19795.64,16323.505880216264,25657.82935540446,0.7715243454852242,229.4366666666667,37.36206666666667,0.9443419389519339,28.9386204546144,19.79564,1.6251358333333332,12004.203114905544
2017-12-11 05:02:21,230.95,47.0149,8015.98,10858.091154999998,7324.084118160386,0.7382494662801531,226.73,38.5864,7229.28,8748.694472,4927.1863823081985,0.8263267191621732,229.03,24.638,4004.24,5642.84114,3975.8921204776802,0.7096141643285743,19249.5,16227.162620946265,25176.656985720634,0.7645772832714716,228.9033333333333,36.746433333333336,0.9494546460660183,32.951315910024825,19.2495,1.626880833333333,12005.829995738877
2017-12-11 05:07:21,230.8,50.2429,8797.43,11596.06132,7554.724583484175,0.758656733284677,226.57,40.4836,7672.55,9172.369252,5026.363913659161,0.8364850769965492,228.91,26.8669,4659.18,6150.102079,4014.4485685732884,0.7575776694681429,21129.16,16595.537065716624,26867.326863779625,0.7864258363746874,228.76,39.1978,0.9573351984612686,31.45814305904923,21.12916,1.6824441666666667,12007.512439905544
2017-12-11 05:12:21,231.01,46.8618,8014.38,10825.544418,7277.508169812724,0.7403211968420007,226.68,39.3744,7415.62,8925.388992,4967.00600705443,0.8308455806964564,229.03,26.181,4509.36,5996.23443,3952.277790074659,0.7520319715051567,19939.36,16196.791966941812,25688.794195718703,0.7761890203208952,228.90666666666667,37.4724,0.9727399813606677,30.132577577096743,19.93936,1.7111883333333335,12009.223628238877
2017-12-11 05:17:21,230.68,46.0936,7837.59,10632.871648,7185.411781849543,0.7371094337882108,226.33,37.8081,7033.31,8557.107273000001,4874.07789489761,0.8219261224166261,228.68,22.9912,3670.58,5257.627616,3764.2383840726457,0.6981437766398099,18541.480000000003,15823.7280608198,24375.743072431167,0.7606529140426622,228.56333333333336,35.630966666666666,0.9771179395937005,35.47410538960025,18.541480000000004,1.6033683333333333,12010.82699657221
2017-12-11 05:22:21,230.71,47.5126,8076.4,10961.631946,7411.419429472855,0.7367881023360898,226.33,41.6194,7864.85,9419.718802,5184.133175975738,0.8349346902298327,228.69,25.5871,4370.56,5851.513899,3890.8122797932797,0.7469109832836442,20311.81,16486.364885241874,26160.463539575067,0.7764315784876162,228.57666666666668,38.2397,0.9828941420092469,33.08760267470718,20.31181,1.6188870833333335,12012.445883655544
2017-12-11 05:27:21,230.41,45.0554,7559.68,10381.214714,7114.833605627758,0.7282076527908717,226.06,39.1709,7432.46,8854.973654000001,4813.428794677879,0.8393542759602206,228.41,22.2819,3577.42,5089.408779,3619.965174330034,0.7029146518474223,18569.559999999998,15548.227574635672,24219.32986905833,0.7667247649045709,228.29333333333332,35.50273333333334,0.9782735661721704,37.238916815794475,18.56956,1.6200570833333332,12014.065940738878
2017-12-11 05:32:21,230.25,48.6679,8505.3,11205.783975,7295.852685215541,0.7590098130550477,225.87,42.2108,8197.16,9534.153396,4868.947413236082,0.8597680003175816,228.17,26.5841,4647.86,6065.694097,3897.440480466719,0.766253610167839,21350.32,16062.240578918341,26717.629694968284,0.7991098104043598,228.09666666666666,39.15426666666667,0.9761943035847342,32.10420660839007,21.35032,1.6633283333333333,12015.729269072212
2017-12-11 05:37:21,230.38,49.1455,8605.16,11322.14029,7358.130341387089,0.7600294449275015,226,40.9766,7967.58,9260.711599999999,4720.0051146131755,0.8603636895462764,228.39,25.7847,4413.29,5888.967633,3899.078244716516,0.7494165828436978,20986.03,15977.213700716782,26375.83767009632,0.7956535925982351,228.25666666666666,38.6356,0.9886531244067324,33.26181035107517,20.98603,1.7640145833333332,12017.493283655545
2017-12-11 05:42:21,230.24,45.9707,7798.33,10584.293968,7156.348790559414,0.7367832019383685,225.78,38.9649,7506.2,8797.495122,4588.341964328051,0.8532201377673011,228.13,23.1806,3810.73,5288.190277999999,3666.5096868048377,0.7206113622373708,19115.26,15411.200441692305,24553.986721541107,0.7784992399311784,228.04999999999998,36.03873333333333,0.995395746546802,35.67864945308844,19.11526,1.670887083333333,12019.164170738879
2017-12-11 05:47:21,230.15,45.8853,7724.12,10560.501795,7201.539306828661,0.7314160018094102,225.53,41.4385,7961.87,9345.624904999999,4893.8053667934355,0.8519355399915872,227.94,24.7828,4294.06,5648.991432000001,3670.443149704054,0.7601463113707905,19980.05,15765.78782332615,25451.178041352803,0.7850343888811994,227.87333333333333,37.36886666666667,1.0283490828237911,33.68062183671612,19.98005,1.6289712499999998,12020.79314198888
2017-12-11 05:52:21,232.09,49.9567,8763.67,11594.450503,7591.40109581999,0.7558503956468182,227.66,37.3118,6992.09,8494.404387999999,4823.441026774727,0.8231407030583203,230.04,22.5869,3578.03,5195.890476,3767.6224807811495,0.6886269093867637,19333.79,16182.464603375865,25212.449234527234,0.7668350591470228,229.92999999999998,36.61846666666666,0.9872569912582013,38.318280211987755,19.33379,1.6380766666666666,12022.431218655545
2017-12-11 05:57:21,232.68,49.5833,8597.68,11537.042244,7693.064562152105,0.7452239333241016,227.96,42.1979,8072.81,9619.433283999999,5230.987995515474,0.8392188772105217,230.42,25.8204,4431,5949.5365679999995,3970.292731521092,0.7447638903225581,21101.49,16894.34528918867,27031.311158921453,0.7806313898701002,230.35333333333332,39.20053333333333,1.0389835904262945,34.13252880913185,21.101490000000002,1.6848033333333332,12024.116021988879
2017-12-11 06:02:21,234.39,46.4954,7688.35,10898.056805999999,7723.788994030254,0.7054789800478125,229.77,37.562,7032.3,8630.62074,5003.435926212922,0.8148081362685391,232.1,23.7984,3886.83,5523.60864,3924.6407426645633,0.7036758491275008,18607.480000000003,16651.865662907738,24970.441365861476,0.745180260427409,232.08666666666667,35.951933333333336,0.998190331198114,33.804950684154214,18.607480000000002,1.6545404166666666,12025.770562405545
2017-12-11 06:07:21,234.49,50.6446,8852.72,11875.652254,7915.836346181956,0.7454512653836082,229.87,41.0764,7847.4,9442.232068,5251.10080516148,0.8310958620255763,232.28,25.124,4230.94,5835.80272,4019.4203690531544,0.7249970917454179,20931.059999999998,17186.357520396592,27082.83880139769,0.7728532504842065,232.21333333333334,38.94833333333333,1.0091295360587966,35.4940305532971,20.93106,1.6474391666666666,12027.418001572212
2017-12-11 06:12:21,234.28,48.0839,8299.58,11265.096092,7617.044163295474,0.736751815716336,229.69,40.6646,7738.2,9340.251974,5230.732998138112,0.8284787200110282,231.99,25.2978,4269.49,5868.836622,4026.7478733623707,0.7274848960687255,20307.269999999997,16874.52503479596,26403.31058793301,0.7691183244756035,231.98666666666668,38.015433333333334,0.9899994252543312,33.45386917418628,20.307269999999995,1.7182637499999998,12029.136265322211
2017-12-11 06:17:21,234.05,47.5375,8200.68,11126.151875000001,7519.315333404103,0.7370634602271237,229.48,36.7146,7000.87,8425.266408,4687.529550719996,0.8309375230381439,231.74,23.8153,3818.67,5518.957622,3984.551752020783,0.6919187030496101,19020.22,16191.396636144882,24978.59271210778,0.7614608324503566,231.75666666666666,36.022466666666666,0.9895436305320311,33.88764789381442,19.020220000000002,1.6386454166666664,12030.774910738877
2017-12-11 06:22:21,233.96,48.5791,8497.66,11365.566235999999,7547.573808138824,0.7476671046167489,229.4,38.337,7327.18,8794.507800000001,4863.722925070965,0.8331540737276962,231.67,25.8672,4272.34,5992.654224,4202.263148926426,0.7129295034059686,20097.18,16613.559882136215,26075.026671313797,0.7707443698268478,231.67666666666665,37.594433333333335,0.9855689682459865,31.194068625408196,20.09718,1.6298916666666667,12032.404802405545
2017-12-11 06:27:21,233.5,45.436,7721.76,10609.306,7275.424132243838,0.7278289456445125,228.99,37.5912,7101.38,8608.008888,4864.999394808494,0.8249735905709488,231.21,24.7293,4084.64,5717.661453,4000.9209641683838,0.7143899710705729,18907.78,16141.344491220716,24860.55402666363,0.7605534446143429,231.23333333333335,35.91883333333333,0.980250828888562,31.1522738767499,18.90778,1.6252066666666665,12034.030009072212
2017-12-11 06:32:21,233.36,45.716,8029.86,10668.28576,7023.79309471875,0.7526851249248876,228.8,37.2273,7332.73,8517.606240000001,4333.668977527813,0.8608909350099282,231.01,25.3161,4076.31,5848.272260999999,4193.564739297826,0.6970109834289742,19438.9,15551.026811544389,24893.880133546325,0.780870635502284,231.0566666666667,36.08646666666667,0.9968694548234833,29.84599951597737,19.4389,1.5977783333333333,12035.627787405545
2017-12-11 06:37:21,233.14,48.5279,8712.25,11313.794606,7217.9393405773835,0.7700555210167654,228.72,35.0582,7226.03,8018.511504,3475.775766484419,0.9011685019589142,230.82,26.0948,4304.36,6023.201736,4213.24627133917,0.7146298909885956,20242.64,14906.96137840097,25139.251613895314,0.8052204700004358,230.89333333333335,36.560300000000005,0.9730322804180753,32.73386706345406,20.242639999999998,1.6533974999999999,12037.281184905545
2017-12-11 06:42:21,232.46,41.3686,6805.5,9616.544756000001,6794.343440992008,0.7076866143376371,228.15,28.2695,5835.19,6449.686425000001,2747.54665924517,0.9047246044988921,230.11,22.9007,3577.54,5269.680077,3869.20349197748,0.6788913079589973,16218.23,13411.093592214658,21044.914247200937,0.7706484241035619,230.24,30.84626666666667,0.9642112578179285,34.112177810820974,16.21823,1.5192029166666663,12038.800387822212
2017-12-11 06:47:21,231.96,50.0083,8901.86,11599.925268,7437.415865983619,0.7674066680892344,227.75,29.859,6211.87,6800.387250000001,2767.2979335558666,0.913458274012263,229.7,27.0846,4425.98,6221.332619999999,4372.1482829698325,0.7114199272631079,19539.71,14576.862082509318,24377.964949039488,0.8015316307512321,229.80333333333337,35.65063333333333,0.9384836309307831,40.273244327590255,19.53971,1.4899141666666669,12040.290301988878
2017-12-11 06:52:21,232.28,45.5418,7944.45,10578.449304,6984.934063740193,0.7510032682196611,227.88,29.2896,6010.82,6674.514048,2901.5824483459623,0.900562940878239,229.88,26.1987,4104.23,6022.557156,4407.549296875397,0.6814763054446302,18059.5,14294.065808961552,23031.844424642237,0.7841100203281061,230.01333333333332,33.676700000000004,0.9854501188336966,35.23237134279783,18.0595,1.5666337499999998,12041.856935738879
2017-12-11 06:57:21,232.13,44.6888,7859.23,10373.611144,6770.842781664703,0.757617563537236,227.7,30.6968,6413,6989.661359999999,2780.0713889173853,0.9174979544359501,229.64,28.002,4586.61,6430.379279999999,4506.970866619098,0.7132720793414848,18858.84,14057.885037201186,23521.90421425878,0.8017565171687049,229.82333333333335,34.46253333333333,1.0036694852567813,29.6735778758768,18.85884,1.5382641666666663,12043.395199905546
2017-12-11 07:02:21,232.14,48.0766,8500.47,11160.501923999998,7231.79182324185,0.7616566045045198,227.96,25.1742,5322.84,5738.710632,2144.8016347042076,0.9275323920880352,229.84,24.304,3541.13,5586.03136,4320.201925605265,0.633925907641163,17364.44,13696.795383551322,22116.192716931924,0.7851459888349573,229.98000000000002,32.51826666666667,0.9392121054004557,47.84490358239675,17.36444,1.509303333333333,12044.90450323888
2017-12-11 07:07:21,232.52,44.4083,7548.44,10325.817916,7045.819271084562,0.7310258675299306,228.49,27.395,5856.07,6259.48355,2210.7868435967785,0.9355516239035407,230.31,27.2082,4279.51,6266.320542,4577.39743686204,0.6829382524108994,17684.019999999997,13834.003551543381,22452.265311645388,0.7876274288825444,230.43999999999997,33.00383333333333,0.9026210727304467,34.55497593713861,17.684019999999997,1.4603524999999995,12046.36485573888
2017-12-11 07:12:21,232.95,44.5364,7889.25,10374.75438,6737.6006770087815,0.7604276410831039,228.9,27.3205,5801.69,6253.66245,2334.242314422392,0.9277267595407231,230.87,26.5585,4022.49,6131.560895,4627.700639517772,0.6560303434774907,17713.43,13699.543630948947,22392.925178751746,0.7910279634573139,230.90666666666667,32.80513333333333,0.884917426954609,35.76046025317177,17.71343,1.47489375,12047.839749488881
2017-12-11 07:17:21,233.23,45.918,8025.13,10709.45514,7091.524369186954,0.749349980469688,229.75,23.4289,4962.17,5382.789774999999,2085.975707659258,0.9218584056628889,231.76,27.809,4381.71,6445.01384,4726.3961824725975,0.679860448523102,17369.01,13903.89625931881,22248.614329211596,0.7806782814871819,231.58,32.3853,0.7902236808014563,41.78655130568498,17.36901,1.4617683333333336,12049.301517822214
2017-12-11 07:22:21,233.78,48.0568,8445.42,11234.718704,7409.03403836205,0.751725096329568,230.42,26.8462,5697.19,6185.901403999999,2409.85524127678,0.9209959273382561,232.54,28.0704,4408.89,6527.4908159999995,4813.504473963262,0.675434117684709,18551.5,14632.393753602093,23627.634227963947,0.7851611304378411,232.24666666666667,34.324466666666666,0.7865200792261169,40.007419391804106,18.5515,1.4966879166666662,12050.79820573888
2017-12-11 07:27:21,234.06,40.8041,6851.69,9550.607646,6653.45403168412,0.7174088030796275,230.66,23.8865,5024.17,5509.66009,2261.430989094916,0.9118838400065438,232.78,25.6911,3783.43,5980.374258,4631.472087884051,0.6326410082009285,15659.29,13546.357108663087,20705.4860899117,0.7562870020052149,232.5,30.127233333333333,0.791397849462367,35.43925374273774,15.65929,1.4254495833333334,12052.223655322214
2017-12-11 07:32:21,233.73,50.0608,9108.32,11700.710783999999,7344.735504319667,0.7784415979630115,230.51,26.9764,5772.79,6218.3299640000005,2311.3898756116946,0.928350543219903,232.62,27.9104,4284.29,6492.517248,4878.282424324928,0.6598811888131313,19165.4,14534.40780425629,24053.306786810543,0.7967885733910487,232.28666666666666,34.98253333333333,0.7648595126711266,43.10227199097456,19.1654,1.45102875,12053.674684072213
2017-12-11 07:37:21,233.94,45.2936,7978.63,10595.984784,6972.543070204697,0.752986170011095,230.81,25.1375,5361.09,5801.9863749999995,2218.5039796190667,0.924009408760461,232.79,26.3824,4009.61,6141.558896,4652.071938495441,0.6528651874708001,17349.33,13843.118988319204,22195.296681361655,0.7816669562506448,232.51333333333332,32.271166666666666,0.7325744760157061,40.35315322759739,17.349330000000002,1.5214470833333333,12055.196131155546
2017-12-11 07:42:21,233.76,52.1083,9456.52,12180.836207999999,7677.69498063864,0.7763440734708549,230.7,29.5946,6376.27,6827.47422,2440.816484675692,0.9339134494747313,232.69,29.5143,4821.63,6867.682467,4890.4955383518345,0.7020752667538844,20654.420000000002,15009.007003666167,25531.84985018712,0.8089668442041471,232.38333333333333,37.072399999999995,0.7243778239977067,40.558205025841346,20.654420000000002,1.5834895833333331,12056.77962073888
2017-12-11 07:47:21,232.96,61.7964,10389.86,14396.089344,9964.848096224565,0.7217140538468723,230.35,29.3056,6303.64,6750.544959999999,2415.36332823478,0.9337972026483623,232.33,29.0949,4460.36,6759.618117,5079.136320091697,0.6598538442256796,21153.86,17459.347744551043,27428.354244554295,0.7712405859786483,231.88,40.06563333333333,0.6598240469208216,54.23792127750383,21.15386,1.7420116666666665,12058.521632405547
2017-12-11 07:52:21,232.45,61.0984,10581.25,14202.323079999998,9473.285032458414,0.7450365648209153,229.89,28.3592,6049.91,6519.496488,2429.490368152205,0.9279719700954918,231.51,43.6388,6982.39,10102.818588,7301.587040495943,0.6911328694245381,23613.55,19204.36244110656,30436.939405463952,0.7758188063994688,231.2833333333333,44.36546666666667,0.602435684946307,37.71612154799077,23.61355,1.86530875,12060.386941155548
2017-12-11 07:57:21,232.1,58.0523,9626.47,13473.938830000001,9427.518386812184,0.7144510689455162,229.47,32.0102,6823.06,7345.380593999999,2720.3801769443508,0.9288912824440096,230.9,52.2353,8759.37,12061.130770000002,8291.219008935948,0.7262478259324934,25208.9,20439.117572692485,32453.75427220011,0.7767637540040768,230.82333333333335,47.4326,0.5863069880283708,32.51434667296333,25.2089,2.03426875,12062.421209905548
2017-12-11 08:02:21,232.34,59.6187,9824.55,13851.808758,9764.774609058086,0.7092611637686602,229.95,24.7696,5193.45,5695.76952,2338.77479088112,0.9118083134796507,231.29,51.9526,8449.63,12016.116853999998,8543.466340548362,0.7031913972430482,23467.629999999997,20647.015740487568,31257.46177802736,0.7507848899137654,231.1933333333333,45.44696666666667,0.53778944029527,45.49779266529706,23.467629999999996,2.02818875,12064.449398655548
2017-12-11 08:07:21,232.25,61.1915,9885.06,14211.725875,10210.71697495061,0.6955566190161967,229.87,30.3091,6427.08,6967.152817,2689.5838059132943,0.9224829953948748,231.16,55.9735,9558.03,12938.83426,8721.094800932377,0.738708743611343,25870.17,21621.39558179628,33715.72990064756,0.767302682642001,231.09333333333333,49.15803333333333,0.5293676436648954,38.34354642611821,25.870169999999998,2.055741666666666,12066.505140322215
2017-12-11 08:12:21,231.27,68.4097,10660.65,15821.111319000001,11690.085754419853,0.6738243467889222,229.23,29.6542,6272.79,6797.632266,2619.1429971775674,0.9227904297463803,230.5,53.525,9068.55,12337.512499999999,8365.14289089889,0.7350387689576809,26001.989999999998,22674.37164249631,34499.71903279997,0.7536870075747308,230.33333333333334,50.52963333333333,0.4790159189580404,41.3132491890897,26.00199,2.1613399999999996,12068.666480322216
2017-12-11 08:17:21,230.87,67.7758,10876.57,15647.398946000001,11249.058574404435,0.695104025757611,228.67,35.7944,7564.19,8185.105448,3127.1362040658373,0.9241408126083801,230.05,53.2525,9459.45,12250.737625,7784.5602351122325,0.7721535053282149,27900.21,22160.755013582504,35630.33512073837,0.783046522168715,229.86333333333332,52.274233333333335,0.5191490595861287,31.525729374637724,27.900209999999998,2.2459249999999997,12070.912405322215
2017-12-11 08:22:21,230.3,68.0916,10680.05,15681.495480000001,11482.414053097044,0.681060681592595,228.02,44.2485,9384.76,10089.54297,3704.747911245301,0.9301471858442365,229.35,55.6166,10100.76,12755.66721,7789.84553086062,0.7918644970669473,30165.57,22977.007495202964,37919.71105981048,0.7955115995588699,229.22333333333336,55.98556666666667,0.5249611005278755,21.623489863756543,30.16557,2.4194074999999997,12073.331812822214
2017-12-11 08:27:21,231.54,74.6279,11635.89,17279.343966,12774.26286731413,0.6733988294286843,229.42,48.2702,10386.52,11074.149284,3841.4820907974677,0.9379068074336427,230.92,54.3247,9640.21,12544.659724,8027.1314145744345,0.7684712229823731,31662.62,24642.876372686034,40122.22403087705,0.7891541599397194,230.62666666666667,59.07426666666667,0.5232121177082779,26.32894864543388,31.66262,2.576174583333333,12075.907987405548
2017-12-11 08:32:21,230.94,73.1756,11312.21,16899.173064,12554.519312300377,0.6693942926768526,227.96,76.4134,15607.29,17419.198664,7735.695246828129,0.895982088559295,230.08,57.3942,10706.48,13205.257536000001,7729.819700464225,0.8107740398710236,37625.979999999996,28020.034259592732,46913.07590500915,0.8020360906666211,229.66,68.9944,0.7402246799616775,16.813248611481512,37.62598,2.8870249999999995,12078.795012405548
2017-12-11 08:37:21,230.55,77.8733,12326.4,17953.689315,13053.5368027039,0.6865664089275235,227.63,80.2927,16434.69,18277.027301,7996.9176290242785,0.8991992915117438,229.64,60.2846,11014.21,13843.755543999998,8386.70052153591,0.7956085301414941,39775.299999999996,29437.15495326409,49483.5384934473,0.8038087253050248,229.2733333333333,72.81686666666667,0.7167572911517476,17.210664562148153,39.775299999999994,3.2250533333333333,12082.020065738881
2017-12-11 08:42:21,228.71,81.0707,13098.89,18541.679797,13122.993959549704,0.7064564884848982,226.09,71.8092,14289.78,16235.342028000001,7706.394638074484,0.8801650113287037,228.04,63.5987,11669.22,14503.047548,8612.066695697893,0.8046046847311901,39057.89,29441.45529332208,48911.32855526195,0.7985448597224435,227.61333333333334,72.15953333333334,0.6692636635229368,12.349257617150137,39.05789,3.28471625,12085.304781988882
2017-12-11 08:47:21,231.69,87.7621,13962.65,20333.600949,14781.736451806793,0.6866786672474104,229.24,77.1518,16365.52,17686.278631999998,6706.281158610908,0.9253229772366962,231.02,65.1259,11984.89,15045.385418000002,9095.385316965252,0.7965824514978204,42313.06,30583.40292738295,52208.615966928824,0.8104612469865683,230.65,76.67993333333334,0.6113158465207009,15.067870864085261,42.31306,3.3904562499999997,12088.69523823888
2017-12-11 08:52:21,229.7,100.9789,16278.94,23194.853329999998,16522.630948992715,0.701834142617534,227.71,78.5694,16669.78,17891.038074,6496.74365485646,0.9317391160340336,229.6,62.4283,11335.95,14333.53768,8771.917693496658,0.7908689573417301,44284.67,31791.292297345834,54514.38583478842,0.8123483246093856,229.00333333333333,80.65886666666667,0.5647661606090111,25.192559941746424,44.28467,3.60823875,12092.30347698888
2017-12-11 08:57:21,228.99,96.2483,15537.33,22039.898217,15631.65026114709,0.7049637819114616,227.01,77.0852,16063,17499.111252,6942.544606257344,0.9179323320299559,228.75,69.19,13102.86,15827.2125,8877.821542504458,0.8278690893927153,44703.19,31452.01640990889,54658.98400469294,0.8178562191379527,228.25,80.84116666666667,0.5432639649507159,19.058524225487428,44.70319,3.7078274999999996,12096.01130448888
2017-12-11 09:02:21,228.62,99.7686,16362.04,22809.097332,15891.462114577424,0.7173471076843051,226.61,80.1697,16569.94,18167.255717000004,7448.910570229,0.9120772150795832,228.45,70.2387,12816.05,16046.031014999999,9655.256274788459,0.7987052990250001,45748.03,32995.628959594884,56405.61833115702,0.8110544898455613,227.89333333333335,83.39233333333334,0.5631289492160066,19.63761656747023,45.74803,3.7688008333333336,12099.780105322214
2017-12-11 09:07:21,229.77,101.9869,17226.03,23433.530013000003,15886.919755234869,0.7351017960351545,227.6,85.6505,17752.39,19494.053799999998,8054.240053859483,0.9106566639310292,229.15,83.9439,14788.71,19235.744685,12300.728845170348,0.7688140096563149,49767.13,36241.8886542647,61564.939061652774,0.8083680542615638,228.84,90.5271,0.5418633106100371,12.658971733326267,49.767129999999995,3.9797983333333335,12103.759903655548
2017-12-11 09:12:21,229.41,103.5446,17982.01,23754.166686,15521.203281516942,0.7570044547425888,226.85,99.7947,20501.4,22638.427695000002,9601.614788239689,0.9056017615802889,228.51,96.3534,17577.12,22017.715433999998,13259.888590716051,0.7983171575038716,56060.53,38382.706660472686,67941.26282653859,0.8251322932152234,228.25666666666666,99.89756666666666,0.6162653153613621,3.650772941750006,56.06053,4.409485833333333,12108.169389488881
2017-12-11 09:17:21,228.21,103.7058,18058.54,23666.700618,15297.119049364868,0.7630358067852245,226.03,92.0674,18699.03,20809.994422,9132.47747890851,0.89856006786007,227.58,94.3397,17305.71,21469.828926,12706.925493903167,0.8060478758190176,54063.28,37136.52202217655,65589.32468216153,0.8242695021176778,227.27333333333334,96.70429999999999,0.5470652078261151,7.240112383834026,54.06328,4.588492083333333,12112.757881572215
2017-12-11 09:22:21,229.56,126.3537,23168.69,29005.755372,17451.23629959227,0.7987618216750642,227.42,109.8398,21775.14,24979.767315999998,12240.590391884773,0.8717110821946137,229.13,112.3229,21297.8,25736.546077,14448.99716705433,0.8275313997565984,66241.63,44140.823858531374,79601.2931802417,0.8321677620237735,228.70333333333335,116.17213333333332,0.5611345119587354,8.764207365851378,66.24163,5.012704583333333,12117.77058615555
2017-12-11 09:27:21,227.72,127.9301,22451.11,29132.242372,18564.353082961232,0.7706619254815253,225.71,112.0973,22151.76,25301.481583,12225.567438662647,0.8755123658404141,227.41,110.7534,20832.11,25186.430694,14155.546052751382,0.8271164045869628,65434.979999999996,44945.466574375256,79384.0763200573,0.8242834461684994,226.9466666666667,116.92693333333334,0.5449151048704595,9.41029269560933,65.43498,5.486525416666666,12123.257111572217
