DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-11 09:32:21,227.7,135.0287,23634.25,30746.034989999996,19665.72893497223,0.768692613785385,226.06,106.2318,20873.55,24014.760708,11874.495452860338,0.8691966684076275,227.57,109.4581,20644.84,24909.379817,13937.997856290802,0.8287978324498644,65152.64,45478.22224412337,79455.24021394357,0.8199917315027686,227.10999999999999,116.9062,0.46233102901676854,15.501744133330813,65.15264,5.4411508333333325,12128.69826240555
2017-12-11 09:37:21,228.03,107.8773,19242.43,24599.260719,15324.898551587105,0.782236109442814,225.38,115.1409,23022.11,25950.456042,11975.333813120802,0.8871562782071897,226.88,108.5195,20568.77,24620.90416,13531.985158985552,0.8354189540048151,62833.31,40832.217523693456,74935.27095739575,0.8385011383454356,226.76333333333332,110.51256666666666,0.6100339561069511,4.188060663990862,62.83331,5.3327479166666665,12134.031010322218
2017-12-11 09:42:21,228.49,101.1424,17714.24,23110.026976,14841.800701190126,0.7665174955614037,225.81,109.9814,21950.03,24834.899933999997,11617.59173541974,0.8838380689406163,227.27,103.7659,19596.35,23582.876093000003,13120.027114883993,0.8309567468667104,59260.62,39579.41955149386,71262.5535243972,0.8315814838112943,227.19000000000003,104.96323333333333,0.6074211012808767,4.780880416221926,59.26062,5.087247083333333,12139.118257405551
2017-12-11 09:47:21,228.43,128.9797,23231.35,29462.832871000002,18120.786350541694,0.7884968190844406,225.8,127.0906,24641.86,28697.05748,14707.135810579293,0.8586894324330566,227.59,125.1026,24034.63,28472.100734,15264.24190617219,0.8441467043314796,71907.84,48092.164067293175,86507.76669259844,0.8312298739085632,227.27333333333334,127.05763333333333,0.6482649379601636,1.5386980553969074,71.90784,5.465352499999999,12144.58360990555
2017-12-11 09:52:21,227.66,133.0925,24019.33,30299.83855,18470.300552702603,0.7927213856391985,225.03,130.7689,24996.54,29426.925567000002,15527.940505880304,0.8494444974581942,226.99,116.1513,22045.01,26365.183587000003,14461.6886868759,0.8361409632235532,71060.88,48459.92974545881,86011.70535054636,0.8261768524456842,226.56000000000003,126.6709,0.6753177966101824,8.304669817613988,71.06088000000001,5.95703,12150.54063990555
2017-12-11 09:57:21,228.56,156.1343,28290.77,35686.055608,21751.4803556992,0.7927681980537478,226.03,148.0076,28900.32,33454.157827999996,16850.880685540844,0.8638782703359943,228.42,110.1508,20689.76,25160.645736,14317.53906908918,0.8223063993304818,77880.84999999999,52919.900110329225,94159.13457763787,0.8271194329614849,227.67,138.09756666666667,0.7203408442043249,20.236972555876555,77.88085,6.205905416666665,12156.746545322218
2017-12-11 10:02:21,231.3,152.9644,27392.87,35380.665720000005,22392.45810431457,0.774232746686712,228.81,147.6051,28912.56,33773.522931,17456.07989833865,0.8560717831855728,231.09,112.0407,21228.15,25891.485363,14823.449729396434,0.8198892300839528,77533.58,54671.98773204966,94870.8715580804,0.8172537969415995,230.4,137.53673333333333,0.6901041666666681,18.537617344408837,77.53358,6.475601249999999,12163.222146572218
2017-12-11 10:07:21,229.81,186.6939,33906.89,42904.125159,26288.529175042047,0.7902944034948431,227.92,155.6325,29717.48,35471.759399999995,19367.939936428138,0.8377785737912962,230.36,129.6273,24499.84,29860.944828,17071.43421026072,0.8204643269367351,88124.20999999999,62727.903321730904,108169.61793065796,0.8146854143137673,229.36333333333334,157.3179,0.6292781467540685,18.67301813716049,88.12420999999999,6.902407916666665,12170.124554488884
2017-12-11 10:12:21,228.81,191.5568,34538.87,43830.111408000004,26984.16434060525,0.7880169338035464,226.85,163.3992,31103.6,37067.10852,20162.752814867737,0.8391158965965116,229.58,132.3874,24904.27,30393.499292000004,17422.460646530522,0.8193946264869592,90546.74,64569.37780200351,111211.13556818609,0.8141877118454899,228.41333333333333,162.4478,0.6844317319479303,18.504651955889823,90.54674,7.444622916666667,12177.56917740555
2017-12-11 10:17:21,228.35,194.4483,35267.46,44402.269304999994,26977.171545255533,0.794271566566726,226.37,169.7476,32436.07,38425.764212,20601.959087215957,0.8441229645049069,228.97,143.3218,27135.55,32816.392545999995,18454.743182462986,0.8268900965260901,94839.08,66033.87381493447,115563.50456027668,0.8206663544937144,227.89666666666668,169.17256666666665,0.6698942503181284,15.280708436375711,94.83908,7.724409166666666,12185.293586572217
2017-12-11 10:22:21,228.39,198.1448,36414.85,45254.290872,26868.37437965093,0.8046717625738073,226.3,171.2974,32795.51,38764.60162,20667.57998889097,0.8460169492127494,229.2,135.3336,25151.72,31018.461119999996,18153.12400923189,0.810862921364682,94362.08,65689.0783777738,114975.02841942554,0.820718040231918,227.96333333333334,168.2586,0.729649505037357,19.568093399089264,94.36208,7.883381666666667,12193.176968238884
2017-12-11 10:27:21,228.59,187.7467,33989.54,42917.018153000005,26202.702489119933,0.7919827952358346,226.35,171.4281,32832.4,38802.750435,20680.59359788526,0.8461358958303441,229.13,136.5101,25396.05,31278.559212999997,18258.940572734416,0.8119315799381479,92217.99,65142.2366597396,112905.57416121502,0.8167709228272846,228.0233333333333,165.2283,0.7338430277603102,17.380920822885667,92.21799,7.774169583333333,12200.951137822218
2017-12-11 10:32:21,228.14,190.5797,34586.26,43478.852758,26347.69926130637,0.7954731508787618,226.04,171.4842,32869,38762.288567999996,20546.139638114582,0.8479633482511874,228.53,153.4483,29165.13,35067.539999,19471.198054166183,0.8316845151051852,96620.39000000001,66365.03695358714,117216.96930736219,0.8242867101148593,227.56999999999996,171.8374,0.672320604649107,10.906996963408432,96.62039000000001,7.868265833333333,12208.81940365555
2017-12-11 10:37:21,227.75,196.6833,36117.08,44794.621575,26497.44618488837,0.8062816188664276,225.6,176.7594,33771.51,39876.92064,21205.04449532605,0.8468936281434997,228.16,158.6358,30392.84,36194.344128,19654.66416885539,0.839712411765684,100281.43,67357.1548490698,120802.94496495715,0.8301240506106031,227.17,177.3595,0.6911123827970214,10.89527203222833,100.28142999999999,8.2042425,12217.02364615555
2017-12-11 10:42:21,228.03,200.4552,37077.02,45709.799256,26733.50586704666,0.8111394187567595,225.76,180.3887,34264.51,40724.552912,22009.828812196323,0.8413722815825815,228.58,156.8079,30165.77,35843.149782,19358.659731551317,0.8416048863860979,101507.3,68101.9944107943,122235.89323933401,0.8304213869591637,227.45666666666668,179.21726666666666,0.7459296276213871,12.504022119892468,101.5073,8.407863749999999,12225.431509905551
2017-12-11 10:47:21,228.75,204.6673,37557.55,46817.644875000005,27952.143202965926,0.8022092973765802,226.37,187.5933,35896.28,42465.495321,22688.661816411146,0.8453046344722276,229.3,159.0352,30429.62,36466.771360000006,20096.358876127702,0.8344478785796187,103883.45,70737.16389550478,125680.21936598458,0.8265696107474818,228.14000000000001,183.76526666666666,0.7758393968615807,13.457421587467197,103.88345,8.557947916666667,12233.989457822217
2017-12-11 10:52:21,228.5,199.8242,36880.06,45659.829699999995,26919.903837670037,0.8077134812441055,226.16,182.4141,34776.87,41254.772855999996,22192.91770820714,0.8429780990768959,229.04,159.4241,30302.54,36514.495864000004,20373.131270142872,0.8298769922187416,101959.47,69485.95281602004,123385.70079807086,0.8263475373606188,227.89999999999998,180.5541333333333,0.76349275998244,11.70287987499223,101.95947,8.576788333333333,12242.566246155551
2017-12-11 10:57:21,227.56,194.5284,35573.4,44266.882704,26345.590082017417,0.8036120419381948,225.11,189.5537,36247.63,42670.433407000004,22513.88919143741,0.8494788336050424,227.71,174.2061,33724.82,39668.471031,20885.9787873321,0.850166873677708,105545.85,69745.45806078693,126508.32135607321,0.8342996639954477,226.79333333333332,186.09606666666664,0.7422322819600703,6.3891552785819155,105.54585,8.646055,12251.21230115555
2017-12-11 11:02:21,227.17,189.2475,34526.21,42991.354575,25616.350076255465,0.8030965839833625,224.75,182.3024,34720.25,40972.464400000004,21754.24278035822,0.8474044827042426,227.37,163.9089,31441.87,37267.966593,20007.75211961763,0.8436701240873627,100688.32999999999,67378.34497623131,121152.71837612615,0.8310860156468532,226.42999999999998,178.48626666666667,0.7419511548822941,8.167220335159312,100.68833,8.593090833333331,12259.805391988884
2017-12-11 11:07:21,226.72,205.2773,37808.69,46540.469456,27138.869867199126,0.8123830816907608,224.52,187.2918,35922.41,42050.754936,21859.69923122063,0.8542631411653095,227.42,156.9427,29734.84,35691.908834,19742.128719795324,0.833097499444319,103465.94,68740.69781821508,124219.50038789706,0.8329283218569512,226.22,183.1706,0.75148085934046,14.318837193305042,103.46594,8.506427916666667,12268.311819905552
2017-12-11 11:12:21,226.64,204.4079,37613.83,46327.006456,27044.247445720608,0.811920149335021,224.08,201.6671,39175.09,45189.56376800001,22525.740765489583,0.8669056909051415,226.96,165.6771,31796,37602.074616,20073.126299289586,0.8455916415439093,108584.92,69643.11451049978,128999.41182086445,0.8417474038624834,225.89333333333335,190.58403333333334,0.8027387557549281,13.06874080567435,108.58492,8.835452499999999,12277.147272405551
2017-12-11 11:17:21,226.3,203.4745,37199.36,46046.279350000004,27137.93392225423,0.807868964118596,224.03,189.3524,36542.81,42420.618171999995,21543.720277577788,0.8614398274874815,226.82,164.2027,31601.12,37244.456414,19710.87893321721,0.8484784862673227,105343.29,68392.53313304923,125597.56102878485,0.8387367488438496,225.7166666666667,185.67653333333337,0.7472495015875489,11.565184327726948,105.34329,8.913675416666665,12286.060947822218
2017-12-11 11:22:21,225.96,205.8666,37652.98,46517.616936000006,27315.595957694837,0.809434843831399,223.92,181.7619,34662.83,40700.124648,21330.456224699858,0.851663976456724,226.73,159.9721,30526.78,36270.474233,19587.317425270798,0.8416427037567044,102842.59,68233.36960766549,123419.57318806603,0.8332761760834244,225.53666666666666,182.53353333333334,0.7168087967957941,12.78289322546396,102.84259,8.674411666666666,12294.735359488885
2017-12-11 11:27:21,226.28,199.1565,36354.55,45065.13282,26631.05124439779,0.8067112582405567,223.9,191.4781,36984.16,42871.94659000001,21683.535539902456,0.8626657509558163,226.58,167.9171,32393.7,38046.656518,19954.85586288891,0.8514204128469063,105732.41,68269.44264718916,125857.29745932872,0.8400975718882557,225.58666666666667,186.1839,0.7476801229387083,9.811159826386701,105.73241,8.690624999999999,12303.425984488884
2017-12-11 11:32:21,226.01,205.2199,37662.99,46381.749598999995,27069.648688600228,0.8120217612664621,223.84,185.7355,35655.97,41575.03432,21380.72220642412,0.8576293581758372,226.59,163.8273,31414.6,37121.627907,19777.21328463041,0.8462613783722607,104733.56,68227.58417965475,124996.4872837052,0.8378920262157902,225.48000000000002,184.92756666666665,0.7273372361185092,11.410016930953313,104.73356,8.769415416666666,12312.195399905551
2017-12-11 11:37:21,226.17,208.8692,38254.04,47239.946963999995,27717.160980878478,0.8097816034626826,224.15,185.4253,35461.75,41563.080995,21678.42219199612,0.8532031108152454,226.75,170.8234,32741.9,38734.205949999996,20695.571868566836,0.8452967912202678,106457.69,70091.15504144144,127459.83592951734,0.8352253807926515,225.68999999999997,188.3726333333333,0.6823518986219876,10.880862205922002,106.45769,8.799635416666666,12320.995035322218
2017-12-11 11:42:21,226.52,214.0478,39512.54,48486.107656,28100.922020062295,0.8149249735683918,223.89,207.6231,40361.92,46484.73585899999,23059.620157205543,0.8682833031993115,226.84,173.8656,32966.97,39439.672704000004,21648.71063176149,0.8358834579440225,112841.43,72809.25280902933,134292.12791170616,0.8402683891805669,225.75,198.51216666666664,0.8239202657807368,12.415645388653749,112.84142999999999,9.137463333333333,12330.13249865555
2017-12-11 11:47:21,226.27,206.5526,37871.29,46736.656802000005,27387.59724334782,0.810312345627156,223.66,200.2711,38918.28,44792.634225999995,22175.38190755294,0.8688544594997225,226.42,172.209,32834.66,38991.561779999996,21029.193820209948,0.8420965588724363,109624.23000000001,70592.1729711107,130386.83479506709,0.8407614938448327,225.45000000000002,193.0109,0.7939676203149347,10.777577846639744,109.62423000000001,9.2694025,12339.40190115555
2017-12-11 11:52:21,226.6,196.3965,35626.37,44503.4469,26670.555798562196,0.8005305764304742,223.96,192.8428,37177.45,43189.073488,21980.292997350258,0.8608068429698933,226.71,166.7056,32119,37793.826576,19918.41274441224,0.8498477902313376,104922.82,68569.26154032469,125341.70010390737,0.8370942783847654,225.75666666666666,185.31496666666666,0.7958421309079036,10.0420203512974,104.92282,8.939460416666666,12348.341361572217
2017-12-11 11:57:21,226.77,212.6854,39321.05,48230.668158,27929.4177859943,0.8152706877538423,224.28,192.5763,37262.17,43191.012564000004,21840.19810337595,0.8627297159284074,227.48,154.2078,29185.4,35079.190343999995,19461.809320579174,0.8319861351928814,105768.62,69231.42520994943,126411.98999029017,0.8366976898957463,226.17666666666665,186.48983333333334,0.8385775131534259,17.310344889220953,105.76862,8.77881,12357.120171572216
2017-12-11 12:02:21,227.05,202.4184,37064.66,45959.09772,27174.429935527787,0.8064705757674305,224.41,196.6804,38368.29,44137.048564,21816.355754726635,0.8692989506166202,227.31,161.8969,31024.36,36800.784339,19793.605395581362,0.8430352927864536,106457.31000000001,68784.39108583578,126745.61652966664,0.8399289294165225,226.25666666666666,186.99856666666665,0.8161822119421884,13.423454047865249,106.45731,8.842747083333332,12365.96291865555
2017-12-11 12:07:21,227.15,203.2478,37435.64,46167.73777000001,27019.12042591108,0.8108614761784113,224.33,202.3428,39670.12,45391.560324000005,22060.71911413885,0.8739536538695523,227.34,161.5962,31041.9,36737.280108000006,19647.60021284159,0.8449700116269695,108147.66,68727.43975289151,128138.11821024583,0.8439928844791837,226.27333333333334,189.06226666666666,0.858843286880172,14.527524265374293,108.14766,8.941873750000001,12374.90479240555
2017-12-11 12:12:21,226.92,202.2591,37501.38,45896.63497199999,26460.302338571506,0.8170834315604693,224.54,180.319,34738.12,40488.828259999995,20799.236349764724,0.8579680245851602,227.43,156.1294,29920.64,35508.509442,19120.9190360454,0.8426329482760381,102160.14,66380.45772438163,121832.09500176058,0.838532243892906,226.29666666666665,179.56916666666666,0.7762671419523018,13.053335994022724,102.16014,8.762825,12383.66761740555
2017-12-11 12:17:21,227.01,202.3222,37719.34,45929.162622,26205.712528426367,0.8212503308721872,224.54,183.3548,35512.27,41170.486792,20829.97028652098,0.8625661916365905,227.41,156.573,30070.48,35606.26593,19067.57472903879,0.844527759780173,103302.08999999998,66103.25754398614,122641.60165414774,0.8423087158574001,226.31999999999996,180.75,0.7864969954047247,13.375933609958501,103.30208999999998,8.560926249999998,12392.22854365555
2017-12-11 12:22:21,227.65,185.9217,33808.47,42325.075005,25463.686505256377,0.7987811007069945,225.22,176.3774,34523.47,39723.718027999996,19649.523992380877,0.869089594676548,227.8,152.0617,28977.06,34639.65526,18979.87645607962,0.8365285330498408,97309,64093.08695371687,116520.23547975138,0.8351253290842356,226.89000000000001,171.45359999999997,0.7360394905020123,11.310290364273463,97.309,8.358795416666664,12400.587339072217
2017-12-11 12:27:21,228.16,194.8099,35879.59,44447.826784,26234.79230434973,0.8072293427159338,226.16,166.2298,32545.43,37594.531568,18818.70850862111,0.8656958510344166,228.73,150.598,28911.77,34446.28054,18725.805683801234,0.83932922645819,97336.79,63779.30649677207,116371.17609061657,0.8364338427258415,227.6833333333333,170.54590000000002,0.6690579020569412,14.227254950133647,97.33679,8.110241249999998,12408.697580322218
2017-12-11 12:32:21,228.48,208.8087,38802.27,47708.611776,27757.800353057264,0.8133179431458458,226.6,173.3367,33924.43,39278.09622,19796.512113063713,0.8636984290171893,229.28,157.0832,29965.01,36016.036096,19981.317067908094,0.8319907809990217,102691.70999999999,67535.62953402907,122909.10690132655,0.8355093661403185,228.12,179.74286666666669,0.6663159740487508,16.170785451661853,102.69170999999999,8.334520833333332,12417.032101155552
2017-12-11 12:37:21,230.31,194.7913,35831.36,44862.384303,26995.317481008828,0.7986949547307926,227.89,176.0196,34535.74,40113.106644,20404.50899397771,0.860958995435118,230.58,153.1209,28989.41,35306.617122,20153.692476849094,0.8210758311913244,99356.51000000001,67553.51895183563,120146.55218588721,0.8269609755116281,229.59333333333333,174.64393333333336,0.74189146026308,12.323951323435619,99.35651000000001,8.418675833333333,12425.450776988884
2017-12-11 12:42:21,230.49,188.3671,34953.2,43416.732879,25754.349218072664,0.8050628797291727,227.83,179.441,35439.59,40882.04303,20380.797406840393,0.8668742404579381,230.57,156.624,30332.07,36112.795679999996,19598.457626571697,0.839925833180468,100724.85999999999,65733.60425148476,120276.36571625539,0.8374451572441134,229.63000000000002,174.8107,0.783869703435967,10.403653780918447,100.72485999999999,8.336723749999999,12433.787500738885
2017-12-11 12:47:21,229.49,194.5616,36593.01,44649.941584,25584.544213147758,0.8195533678618038,226.93,172.3643,33860.78,39114.630599,19580.651283545878,0.8656806796192953,229.85,153.1684,29557.84,35205.75674,19125.36018407118,0.8395740565467533,100011.63,64290.55568076481,118893.23649812222,0.8411885566054009,228.75666666666666,173.36476666666667,0.798519533128355,12.226725038132507,100.01163000000001,8.364020416666666,12442.15152115555
2017-12-11 12:52:21,228.09,189.2078,35115.35,43156.407102,25087.599891800248,0.813676400748677,225.47,170.2972,33390.04,38396.909684,18958.583862716456,0.8696022746308055,228.41,148.6349,28804.69,33949.697509,17968.633641891105,0.8484520367924908,97310.08,62014.817396407816,115391.02758150741,0.8433071620864475,227.32333333333335,169.37996666666666,0.8152851298444299,12.247650696196072,97.31008,8.221737916666667,12450.373259072217
2017-12-11 12:57:21,227.01,186.5795,34618.44,42355.412294999995,24403.78172836818,0.8173321453911727,224.19,174.6165,34310.95,39147.273135,18848.546469258392,0.8764582371210923,227.24,147.2179,28700.46,33453.795595999996,17188.36919452654,0.8579134142683545,97629.85,60440.69739215311,114824.49874600944,0.8502527863496813,226.14666666666668,169.4713,0.8652202110724652,13.131072930932863,97.62985,8.122497083333332,12458.495756155551
2017-12-11 13:02:21,227.1,188.6104,35039.66,42833.421839999995,24635.832715940178,0.8180448466360494,224.47,170.5571,33302.57,38284.952237,18885.87830058404,0.8698605601972036,227.46,149.2355,28903.58,33945.106830000004,17800.374739979852,0.8514800128558028,97245.81000000001,61322.08575650407,114965.84607649414,0.845866953697676,226.34333333333333,169.46766666666667,0.8276512083413111,11.938658898550955,97.24581,8.119819166666668,12466.615575322217
2017-12-11 13:07:21,227.26,181.6095,33377.06,41272.574969999994,24277.506264249423,0.8086982705649199,224.43,172.4166,33732.08,38695.457537999995,18960.095277945216,0.8717322948533217,227.46,146.0697,28371.24,33225.013962000005,17290.873131149136,0.8539120565140667,95480.38,60528.47467334377,113049.54317123983,0.8445888176246122,226.38333333333333,166.6986,0.8628432599572933,12.374968955948033,95.48038000000001,8.030257916666667,12474.645833238885
2017-12-11 13:12:21,226.85,188.811,35181.32,42831.77535,24430.221093769655,0.8213836506312363,224.11,173.0715,33868.71,38787.053865,18903.598346936793,0.873196250426276,227.18,153.559,29969.38,34885.53362,17855.9995062654,0.8590775857537248,99019.41,61189.81894697185,116400.33290120478,0.8506797835710925,226.0466666666667,171.81383333333335,0.8567552422803678,10.624775071467868,99.01941000000001,8.104157916666667,12482.749991155551
2017-12-11 13:17:21,227.3,185.5865,34504.79,42183.81145,24267.12623087149,0.8179628348874578,224.54,171.4346,33548.43,38493.925083999995,18875.516228906272,0.8715253102091273,227.59,148.7634,28832.59,33857.062205999995,17747.743944311715,0.8515975138235833,96885.81,60890.386404089484,114431.19913640434,0.8466730291317679,226.4766666666667,168.59483333333333,0.8551285636489538,11.762776439372898,96.88580999999999,8.1627175,12490.91270865555
2017-12-11 13:22:21,228.93,190.739,35694.22,43665.879270000005,25152.170304246432,0.8174396255550311,226.4,171.6983,33779.94,38872.49512,19235.033934225943,0.8689933562463845,229.18,156.6593,30302.29,35903.178374,19256.412908721122,0.844000207567807,99776.45000000001,63643.617147193494,118346.31374986314,0.8430887861102931,228.17,173.0322,0.7757373887890529,10.233239824726274,99.77645000000001,8.194260833333333,12499.106969488885
2017-12-11 13:27:21,229.59,186.2357,34355.45,42757.854363000006,25454.60989732545,0.8034886341193274,226.99,174.8516,34220.08,39689.564684,20105.911309836705,0.8621933818738783,229.77,154.7696,29814.62,35561.410992,19383.043775360424,0.838398116618803,98390.15,64943.56498252257,117891.00156356985,0.834585750354708,228.78333333333333,171.9523,0.7838566329132318,9.99271309543403,98.39014999999999,8.256941666666666,12507.363911155551
2017-12-11 13:32:21,230.37,184.4235,34123.78,42485.641695,25310.025459242872,0.8031838201943863,227.9,168.6963,32772.55,38445.886770000005,20100.89988107898,0.8524331925560629,230.5,158.9856,30791.55,36646.1808,19870.153895322223,0.840238991562253,97687.88,65281.07923564408,117492.7283071801,0.8314376677388825,229.59,170.70180000000002,0.7360947776471091,8.038403812965047,97.68788,8.169917916666666,12515.533829072217
2017-12-11 13:37:21,229.98,197.2109,36942.89,45354.562782,26310.819895896057,0.8145352470393923,227.48,175.2125,33781.96,39857.3395,21151.51745328596,0.8475718756892943,230.53,151.6637,29335.47,34963.032761,19022.193872575772,0.8390424881196993,100060.32,66484.53122175779,120134.34367523421,0.8329035389788167,229.33,174.6957,0.8066977717699484,13.184068068074936,100.06032,8.239508333333333,12523.773337405552
2017-12-11 13:42:21,227.64,198.8141,36921.74,45258.041723999995,26173.946130908967,0.81580507228223,225,188.0891,35876.8,42320.0475,22446.417134194402,0.8477495210750886,227.95,167.9185,32369.27,38277.02207499999,20429.40964876706,0.8456580017268757,105167.81000000001,69049.77291387043,125809.93362868123,0.8359261225778488,226.86333333333332,184.94056666666665,0.8213461849277754,9.20407402954859,105.16781000000002,8.551172083333332,12532.324509488884
2017-12-11 13:47:21,226.68,195.5064,36294.61,44317.39075200001,25430.934076697926,0.8189699209302401,224.13,180.6233,34304.1,40483.100228999996,21496.746901362993,0.8473684032584619,227.04,162.3781,31204.71,36866.323824,19631.40102264558,0.8464285766319265,101803.41999999998,66559.08200070649,121630.78442759944,0.8369872847494323,225.95000000000002,179.5026,0.805487939809702,9.53997323715646,101.80341999999999,8.62380125,12540.948310738884
2017-12-11 13:52:21,226.89,206.9582,38720.86,46956.745998,26563.715771350377,0.8246069691807267,224.46,185.7392,35375.19,41691.020832,22062.120262525947,0.848508606746509,227.43,169.5895,32681.42,38569.739985,20482.910664603016,0.8473331687667585,106777.47,69108.74669847934,127190.5930870498,0.8395076035766342,226.26,187.4289666666667,0.7955449482895709,10.419538495383748,106.77747000000001,8.690870416666666,12549.639181155551
2017-12-11 13:57:21,225.87,205.2838,38062.56,46367.451906,26479.84370236394,0.8208896205287196,223.3,183.8613,35102.67,41056.22829,21293.577441841386,0.8549901309017687,226.41,149.1473,27973.75,33768.440193,18914.990457457756,0.8283992343181665,101138.98,66688.41160166309,121146.34751982096,0.8348496019118733,225.19333333333336,179.4308,0.8407590514816949,16.877537189824714,101.13897999999999,8.663185416666666,12558.302366572218
2017-12-11 14:02:21,228.28,213.07,39495.49,48639.6196,28388.710159015754,0.8120024441967469,225.9,192.9211,37191.65,43580.87649,22717.261408764367,0.8533938047008747,228.59,170.9482,32604.23,39077.049038000005,21540.193769447786,0.8343575270562117,109291.37,72646.16533722791,131232.8803870461,0.8328047793942047,227.59,192.3131,0.7425633815193979,11.109435602670843,109.29137,8.767931249999998,12567.070297822218
2017-12-11 14:07:21,229.03,202.9711,37534.94,46486.471033,27424.81118072371,0.8074379312070075,226.48,191.739,36603.55,43425.04872,23364.823640076407,0.8429132742260284,229.17,166.108,31545.28,38066.97036,21307.030344717645,0.8286785026934305,105683.77,72096.66516551776,127933.53105969397,0.826083428829052,228.22666666666666,186.93936666666664,0.7653210258807047,11.143381427953186,105.68377000000001,8.9572975,12576.027595322217
2017-12-11 14:12:21,229.53,205.3892,38109.88,47142.983076,27750.637824915346,0.8083892344818828,226.78,197.0488,37677.38,44686.726864000004,24027.455007830933,0.8431447690198408,229.53,170.9507,32535.23,39238.314171000005,21934.085525254974,0.8291699245337589,108322.48999999999,73712.17835800126,131023.84163991638,0.8267387724571157,228.61333333333334,191.12956666666665,0.8019363116761968,10.557689748681813,108.32248999999999,8.9169275,12584.944522822218
2017-12-11 14:17:21,229.07,201.9313,37424.27,46256.402891,27186.00418196122,0.8090613982282127,226.28,195.1943,37358.22,44168.566204,23563.226412117907,0.8458101136327301,229.01,166.5417,31490.86,38139.714716999995,21516.58837163889,0.825671094649368,106273.34999999999,72265.81896571802,128516.04378834741,0.8269267156637748,228.12,187.88909999999998,0.8065930212169049,11.36170219560368,106.27335,8.941493333333332,12593.886016155551
2017-12-11 14:22:21,227.86,208.0011,38505.43,47395.130646000005,27633.860922182208,0.8124343044352328,225,203.5334,38414.1,45795.015,24930.710379775082,0.838827108147033,227.92,173.3282,33134.96,39504.963344,21510.847370784442,0.8387543537622981,110054.48999999999,74075.41867274173,132661.81975497724,0.8295867658326083,226.92666666666665,194.95423333333335,0.8490261171009643,11.092877011989312,110.05448999999999,9.013659999999998,12602.899676155552
2017-12-11 14:27:21,228,204.1396,37772.12,46543.8288,27195.49503262093,0.8115387361514187,224.93,202.9531,38311.87,45650.240783,24822.27025573963,0.8392479282226966,228.11,163.1503,30851.59,37216.214933,20814.082934665952,0.8289824759326498,106935.58,72831.84822302652,129381.97859639638,0.8265106250506702,227.01333333333332,190.08100000000002,0.9177140843415869,14.168012584108894,106.93558,9.041252916666666,12611.940929072218
2017-12-11 14:32:21,227.6,200.3339,37156.35,45595.99564,26427.267605267083,0.8149037975476041,224.48,203.0832,38321.93,45588.116735999996,24692.22688641636,0.8406122635405546,227.51,170.7139,32601.69,38839.119389,21109.405582746655,0.8394034291424598,108079.97,72228.9000744301,129993.43799270374,0.8314263525060881,226.52999999999997,191.37699999999998,0.9049574007857605,10.797065478087747,108.07997,8.958981249999999,12620.899910322218
2017-12-11 14:37:21,226.26,208.3336,38657.76,47137.560335999995,26972.71188094441,0.8201052350703907,223.25,205.7712,38927.5,45938.420399999995,24392.380215902172,0.8473843824199059,226.58,172.1357,32810.52,39002.506906,21087.08899497932,0.8412413099259665,110395.78,72452.1810918259,132047.51715489064,0.836030713629448,225.36333333333334,195.4135,0.9377449747814687,11.91207362848523,110.39578,9.10315625,12630.003066572217
2017-12-11 14:42:21,226.22,204.6489,38206.36,46295.674158,26145.04735689169,0.8252684661121379,223.07,202.8665,38351.84,45253.430155,24021.018076007185,0.8474902315391123,226.43,167.7849,31872.98,37991.534907,20675.344507635167,0.8389495206767061,108431.18,70841.40994053404,129521.52778034698,0.8371672405214854,225.24,191.76676666666665,0.9634167998579364,12.50574699856753,108.43118,9.11779,12639.120856572217
2017-12-11 14:47:21,228.66,200.2242,37059.43,45783.265572,26883.192788643617,0.8094536188494318,225.46,202.9448,38442.01,45755.934607999996,24815.668820555125,0.8401535304510811,228.68,170.6139,32458.65,39015.986652,21649.09362090113,0.831932056198203,107960.09,73347.95523009988,130519.36089808606,0.8271576665495542,227.6,191.26096666666663,0.9402460456941943,10.795232831093417,107.96009,9.016302916666666,12648.137159488884
2017-12-11 14:52:21,228.98,214.8181,40373.55,49189.048537999995,28098.735851835387,0.8207833084799402,226.02,203.787,38701.36,46059.93774,24974.43890787291,0.8402390862632547,229.32,172.3381,32942.17,39520.573092,21833.21170169919,0.8335448457013483,112017.08,74906.3864614075,134754.56557917484,0.8312674195382608,228.10666666666665,196.98106666666664,0.9147767126490436,12.510322481077695,112.01708,9.165715416666664,12657.30287490555
2017-12-11 14:57:21,229.3,193.9015,35493.44,44461.61395,26777.804839180422,0.7982940079484002,225.95,199.6553,37747.15,45112.115035,24703.3517929971,0.836740861533849,229.4,147.3747,27247.96,33807.75618,20012.82223387616,0.805967715068868,100488.54999999999,71493.97886605367,123326.14359981514,0.8148195270426879,228.21666666666667,180.31050000000002,0.9932082085737296,18.266157544901727,100.48854999999999,8.854401249999999,12666.15727615555
2017-12-11 15:02:21,228.77,213.8669,40141.14,48926.330712999996,27972.749534828476,0.8204404339141311,225.83,205.5237,39122.14,46413.417171,24973.25480007918,0.8429058316448259,229.13,171.8399,32957.34,39373.676287,21542.983184272933,0.8370399492231696,112220.62,74488.98751918059,134692.52694495354,0.8331614421775796,227.91,197.0768333333333,0.912640954762838,12.805631644510882,112.22062,8.862882083333332,12675.020158238884
2017-12-11 15:07:21,228.93,201.235,37256.42,46068.72855000001,27097.729037636826,0.8087138753908587,225.58,207.824,39476.58,46880.937920000004,25286.794414525823,0.8420603714747522,228.9,169.9484,32369.78,38901.18876,21575.445063607614,0.83210259202372,109102.78,73959.96851577026,131808.54883725155,0.827736751238441,227.8033333333333,193.00246666666666,0.9759880598761949,11.944959598098404,109.10278,9.221808333333332,12684.241966572217
2017-12-11 15:12:21,228.88,201.7863,37440.96,46184.848344,27040.982431056003,0.8106762573112153,225.58,203.7104,38527.25,45952.992032,25046.526388514547,0.8384056901707514,228.93,165.8162,31502.34,37960.302666,21179.876133224363,0.829875891063845,107470.54999999999,73267.3849527949,130069.32311319043,0.8262559335876279,227.7966666666667,190.43763333333334,0.9730900364360161,12.928869626434128,107.47054999999999,9.02388875,12693.265855322217
2017-12-11 15:17:21,228.4,210.5476,39374.78,48089.07184,27607.707807499715,0.8187885208308068,225.25,206.49,39164.4,46511.872500000005,25089.91941191236,0.8420301719738331,228.57,171.4929,32685.33,39198.132153,21637.069281100717,0.8338491709865429,111224.51,74334.6965005128,133777.94559853073,0.8314114071820636,227.40666666666667,196.17683333333332,0.9483744246723929,12.582491476652441,111.22451,9.112294166666665,12702.378149488884
2017-12-11 15:22:21,228.49,203.0731,37671.04,46400.172619000004,27090.01226266606,0.8118728417095245,225.2,206.3744,39204.69,46475.51488,24959.282148431303,0.8435557970950229,228.45,171.7583,32721.3,39238.183634999994,21655.28991456779,0.8339147475423145,109597.03000000001,73704.58432566516,132075.26163305523,0.829807404088235,227.38,193.73526666666666,0.9587474711935997,11.34381315534016,109.59703000000002,9.2008975,12711.579046988885
2017-12-11 15:27:21,228.33,200.4956,37362.38,45779.160348000005,26453.432346360958,0.8161438461514352,224.92,201.3476,38058.1,45287.102192,24545.929384292034,0.8403739289532858,228.43,161.8147,30630.9,36963.331921,20689.02781408583,0.8286834115892472,106051.38,71688.38954473882,128008.28252664988,0.8284727980622761,227.2266666666667,187.8859666666667,1.0151390681845003,13.876111733730706,106.05138000000001,8.985350416666668,12720.564397405551
2017-12-11 15:32:21,228.4,198.1376,36395.28,45254.62784,26895.44449639201,0.8042333289907351,225.29,196.1297,36989.68,44186.060113,24169.63967061258,0.8371346054706799,228.58,161.1678,30438.61,36839.735724000006,20752.280585084187,0.8262439836171284,103823.56999999999,71817.36475208878,126242.09902991736,0.8224163793046206,227.42333333333332,185.14503333333332,0.9380450554765676,12.950513930430388,103.82356999999999,8.744789583333333,12729.309186988885
2017-12-11 15:37:21,228.5,200.7495,36959.02,45871.26075,27169.898848433182,0.8057118857366482,225.65,188.3884,35478.07,42509.84246,23417.797826634313,0.8345848384026215,228.76,166.0185,31478.57,37978.39206,21247.53854492729,0.8288547327192978,103915.66,71835.23521999478,126328.00723650944,0.8225860778873099,227.63666666666666,185.05213333333333,0.8727357924177346,10.285551963374651,103.91566,8.65580125,12737.964988238886
2017-12-11 15:42:21,229.22,195.9242,36092.77,44909.745124,26724.467456429174,0.8036734543993622,226.32,188.1243,35463.3,42576.291576,23560.453252740466,0.8329353893280468,229.34,167.1053,31807.62,38323.929502,21377.53218708525,0.8299676054445321,103363.69,71662.4528962549,125775.8306095573,0.8218088443468067,228.29333333333332,183.71793333333335,0.8643850017521301,9.042466912139597,103.36369,8.636639583333332,12746.60162782222
2017-12-11 15:47:21,230.44,200.1028,37217.32,46111.689232,27224.235082847496,0.807112483187287,227.53,191.2215,36448.5,43508.627895,23759.367606389947,0.8377303942556334,230.69,162.8457,31058.84,37566.874532999995,21133.35089455914,0.826761352550553,104724.66,72116.95358379658,127153.88081503085,0.8236056920066926,229.55333333333337,184.72333333333333,0.8814218917898681,11.843459588213005,104.72466,8.670347916666667,12755.271975738886
2017-12-11 15:52:21,229.57,207.8043,39287.28,47705.633151,27061.72693194931,0.8235354486470423,226.8,192.7982,36959.68,43726.631760000004,23366.65100891099,0.8452441569901518,229.79,175.295,34005.44,40281.038049999996,21591.48157936243,0.8442046592193024,110252.4,72019.85952022273,131690.74330063074,0.8372069079169054,228.72,191.96583333333334,0.8394543546694593,8.6842710725433,110.2524,8.9573775,12764.229353238887
2017-12-11 15:57:21,227.6,204.2137,38364.22,46479.03812,26239.047397952785,0.8254090779794305,224.52,199.6223,38346.46,44819.198796000004,23201.49965376739,0.8555811132309291,227.47,178.3923,34714.47,40578.896481,21013.1485559593,0.8554808782504506,111425.15,70453.69560767947,131830.52483132295,0.8452150982677826,226.53,194.0761,0.8872996954045781,8.081262968495343,111.42514999999999,9.236564583333333,12773.46591782222
2017-12-11 16:02:21,226.98,208.1798,39052.79,47252.651004,26602.49274263076,0.8264677043557648,224.01,196.4571,37302.63,44008.354971,23350.569636234584,0.8476260933766134,227.17,173.6227,33373.11,39441.868759,21021.335355540094,0.8461340968380154,109728.53,70974.39773440544,130681.73334373276,0.8396623398878598,226.0533333333333,192.7532,0.9039164798867476,9.924867654596648,109.72852999999999,9.214736666666665,12782.680654488886
2017-12-11 16:07:21,226.68,208.6301,39314.36,47292.271068,26285.737588273794,0.8313062390992214,223.51,196.7269,37378.72,43970.429419,23156.639532817808,0.8500876724175983,226.96,162.3282,30801.26,36842.00827200001,20214.251307592796,0.8360364009637611,107494.34,69656.6284286844,128090.12068105566,0.8392086714295542,225.71666666666667,189.2284,0.9776268182825124,14.215730831101455,107.49434,9.050952916666667,12791.731607405552
2017-12-11 16:12:21,226.49,204.6557,37908.13,46352.469493000004,26674.427978920114,0.8178233094080296,223.19,202.6668,38621.94,45233.203091999996,23545.45418119,0.8538404835369868,226.57,164.4654,31197.97,37262.925678,20376.75876981547,0.8372388757015732,107728.04000000001,70596.64092992559,128799.13164625935,0.83640346501613,225.41666666666666,190.59596666666667,0.9878003696857639,13.709926355559473,107.72804000000001,8.967599166666666,12800.699206572219
2017-12-11 16:17:21,226.52,204.3488,38465.48,46289.090176000005,25750.47024214237,0.8309837124416761,223.5,186.0344,35724.07,41578.6884,21273.88426450127,0.8591918450222206,226.77,155.4773,29436.3,35257.587321000006,19406.228536424598,0.8348926355056419,103625.85,66430.58304306824,123090.77606248361,0.8418652746766112,225.59666666666666,181.9535,0.9293872545398117,14.551080358443217,103.62585,8.806412083333333,12809.505618655552
2017-12-11 16:22:21,226.92,196.2154,36676.2,44525.19856799999,25245.785016113656,0.823717831240824,223.84,179.4192,34630.56,40161.193728,20338.283992125456,0.8622891100932566,227.11,141.5996,26562.17,32158.685156000003,18128.214359220132,0.8259718912992985,97868.93,63712.28336745924,116780.06041803678,0.8380619914877527,225.95666666666668,172.4114,0.936757785416086,17.871092050757653,97.86892999999999,8.395615833333332,12817.901234488885
2017-12-11 16:27:21,227.02,195.2549,36176.98,44326.767398,25614.223119899536,0.8161429791433942,224.03,185.2017,35915.87,41490.736850999994,20773.3369149501,0.8656358678077893,227.03,152.8681,29088.98,34705.644743,18929.157920703266,0.8381627892352336,101181.83,65316.7179555529,120432.70472190744,0.8401524339558771,226.02666666666667,177.7749,0.8833765927324223,14.010301791760257,101.18183,8.293781666666666,12826.195016155552
2017-12-11 16:32:21,226.86,208.9867,39355.32,47410.722762000005,26437.386794326434,0.8300932301235352,224.13,182.8477,35356.97,40981.655001,20721.503783270364,0.8627511504632317,227.2,151.9533,28705.14,34523.78976,19180.901881118127,0.8314597035710832,103417.43000000001,66339.79245871493,122866.32122461498,0.8417068971320467,226.06333333333336,181.2625666666667,0.8552175643993712,16.16950879911407,103.41743000000001,8.524969166666667,12834.71998532222
2017-12-11 16:37:21,226.98,195.8008,36436.2,44442.865584,25447.428767509926,0.8198436244200575,223.94,182.3376,35517.38,40832.682144,20145.06512792988,0.8698272593199945,227.08,142.2667,26871.49,32305.922236,17933.087762523748,0.8317821668640013,98825.06999999999,63525.58165796356,117481.46230570802,0.841197139194942,226,173.4683666666667,0.9115044247787621,17.986949013374414,98.82507,8.426770833333332,12843.146756155553
2017-12-11 16:42:21,227.14,202.6433,37814.88,46028.399162,26242.110814528667,0.8215554025007045,224.24,184.8048,36040.56,41440.628352,20454.91904396071,0.8696914461303195,227.33,147.8495,28045.69,33610.626835,18523.32336989025,0.8344292457763678,101901.13,65220.35322837962,120985.68002251965,0.8422577777885173,226.23666666666668,178.43253333333334,0.8825566147544619,17.139830255170207,101.90113000000001,8.363591666666666,12851.510347822219
2017-12-11 16:47:21,227.56,194.8855,36212.31,44348.144380000005,25601.29907667238,0.8165462277229105,224.63,177.1226,34309.21,39787.049638000004,20146.64806047339,0.8623210394377118,227.66,141.8511,26862.76,32293.821426,17924.369653540867,0.8318235134096762,97384.27999999998,63672.316790686644,116352.31805431275,0.8369775663132163,226.61666666666667,171.2864,0.8766639699933862,17.1848436303174,97.38427999999999,8.303558749999999,12859.813906572219
2017-12-11 16:52:21,227.44,203.1089,38058.2,46195.088216000004,26183.192854272424,0.8238581518027768,224.42,184.8463,36080.11,41483.206646,20471.4947188191,0.8697521941322491,227.67,140.7947,26757.2,32054.729349,17651.003421835314,0.8347348595172193,100895.51,64305.69099492683,119645.83499852853,0.8432847662540102,226.51,176.24996666666667,0.9226965696878741,20.116467161506787,100.89551,8.261657916666666,12868.075564488885
2017-12-11 16:57:21,227.49,203.9264,37982.16,46391.216736,26636.45081426815,0.8187360166935546,224.53,182.8628,35713.82,41058.184484,20255.80346788984,0.8698343691722987,227.94,132.9147,24737.84,30296.576718000004,17490.621285822293,0.8165226134377944,98433.82,64382.875567980285,117619.60544991824,0.8368827596680943,226.65333333333334,173.23463333333333,0.936819812930173,23.27475318157127,98.43382000000001,8.30538875,12876.380953238884
2017-12-11 17:02:21,227.64,211.2072,39752.24,48079.207008,27043.845168550204,0.8268073138848888,224.74,187.6417,36623.49,42170.595658,20906.437247183665,0.8684603437194351,228.16,139.477,26118.93,31823.07232,18179.918248964987,0.8207545059558851,102494.66,66130.20066469886,121976.87800755083,0.8402794174946435,226.84666666666666,179.44196666666664,0.9286742880653547,22.271805982212623,102.49466000000001,8.37202,12884.752973238885
2017-12-11 17:07:21,228.14,206.2231,38330.08,47047.738033999995,27281.763530048593,0.814706117694755,225.3,183.3816,35672.34,41315.87448,20844.319201439885,0.8634051789771048,228.55,139.0294,26153,31775.169370000003,18046.661172975637,0.8230640628682823,100155.42,66172.74390446412,120041.41031836552,0.8343405807577129,227.33,176.21136666666666,0.892974970307483,21.100776510633718,100.15541999999999,8.443753333333333,12893.196726572218
2017-12-11 17:12:21,228.38,202.8293,37574.04,46322.155534,27091.20911651022,0.8111461905614697,225.58,182.5376,35546.52,41176.831808,20784.041802159685,0.8632650555959935,228.89,133.8352,25126.51,30633.538927999994,17523.47575320579,0.820228771447415,98247.06999999999,65398.72667187569,118023.21896087905,0.8324384885025529,227.61666666666667,173.06736666666666,0.8947792340924046,22.668725723566993,98.24707,8.266770416666667,12901.463496988885
2017-12-11 17:17:21,228.88,197.7067,36961.74,45251.109496000005,26105.414894067133,0.8168140054834954,225.99,177.7376,34501.96,40166.920224,20566.87230571485,0.8589645361803181,229.23,140.6062,26528.61,32231.159226,18305.203536690457,0.8230734058922737,97992.31,64977.490736472435,117577.91936220194,0.8334244263851281,228.03333333333333,172.01683333333335,0.8960678263411733,18.26020902993022,97.99231,8.176640833333334,12909.640137822218
2017-12-11 17:22:21,229.31,193.5304,35672.13,44378.456024,26399.744323330142,0.8038163829022894,226.26,180.6415,35211.78,40871.94579,20752.024043266207,0.8615146482361784,229.63,133.3161,24848.66,30613.376043,17880.796653240213,0.8116929006816238,95732.57,65032.56501983656,115732.27497921299,0.8271899089272617,228.4,169.16266666666667,0.9369527145359083,21.190589728230023,95.73257000000001,8.07187,12917.712007822218
2017-12-11 17:27:21,229.37,198.0792,36617.75,45433.426104,26894.91759580476,0.8059649720489853,226.75,173.4353,34082.12,39326.454275000004,19620.884336575302,0.8666461451539035,229.84,139.398,26235.57,32039.23632,18390.41953691941,0.8188575326192419,96935.44,64906.221469299475,116658.89213178458,0.8309305722747321,228.65333333333334,170.30416666666667,0.8324100530643197,18.147628018496324,96.93544,8.02783375,12925.739841572218
2017-12-11 17:32:21,229.46,202.3045,37652.61,46420.79057,27150.88870242926,0.811115225261447,226.88,172.9774,33964.32,39245.112512,19662.243590626655,0.8654407600338695,230.02,140.576,26485.4,32335.29152,18549.78879996707,0.8190864765706001,98102.32999999999,65362.92109302298,117882.90209034407,0.8322015174415669,228.78666666666666,171.95263333333332,0.8333818987120459,18.247253749530636,98.10232999999998,8.126573749999999,12933.866415322218
2017-12-11 17:37:21,227.76,196.9812,36360.15,44864.438111999996,26282.262061759026,0.8104447872328232,225.13,168.5558,32874.02,37946.967254,18954.448892430206,0.8663148172014915,228.29,138.0021,26003.46,31504.499409000004,17786.330454595787,0.825388769471179,95237.63,63023.041408785015,114202.05740892031,0.8339397044221815,227.05999999999997,167.84636666666668,0.8499955958777321,17.780704616582906,95.23763000000001,8.055831666666666,12941.922246988885
2017-12-11 17:42:21,228.59,175.6328,32245.35,40147.901752,23918.4326088844,0.8031640158727267,225.91,148.5889,28613.44,33567.718399,17551.71700663394,0.8524094387318386,228.93,125.8169,23696.71,28803.262917,16373.572910080664,0.8227092211144572,84555.5,57843.722525599005,102447.68819191818,0.8253529337001707,227.81000000000003,150.01286666666667,0.8340283569641517,17.07849060058404,84.5555,7.491380416666666,12949.41362740555
2017-12-11 17:47:21,230.56,160.9209,29767.88,37101.922704,22145.563633359852,0.8023271526246454,227.48,142.3258,27413.46,32376.272983999996,17225.715171303862,0.8467145064395595,230.52,119.5824,22725.6,27566.134848,15602.528484131031,0.8244028452051486,79906.94,54973.80728879475,96990.91992547108,0.8238600073223493,229.51999999999998,140.94303333333332,0.8888114325548937,15.155508454834338,79.90694,6.852601666666667,12956.266229072218
2017-12-11 17:52:21,228.87,177.7184,33099.41,40674.410208,23639.72722813346,0.8137649650169945,225.96,146.7219,28580.56,33153.280524,16801.53563188311,0.8620733619199535,229.27,117.3639,22316.1,26908.021353,15034.403677017057,0.8293474911157656,83996.07,55475.66653703363,100662.25386495702,0.8344346244490467,228.03333333333333,147.26806666666667,0.9092237976903919,20.676806603468233,83.99607,6.829292083333334,12963.095521155552
2017-12-11 17:57:21,228.22,184.9159,33807.99,42201.506698,25258.404140824867,0.8011086012149945,225.67,139.4086,27065.42,31460.338762,16037.95358652094,0.8603028786419652,229.17,101.7995,19534.6,23329.391415,12753.819295970743,0.8373386023023267,80408.01,54050.17702331655,96885.8591767238,0.8299251375098246,227.68666666666664,142.04133333333334,0.8857201417152162,30.184570688344227,80.40800999999999,6.85017,12969.945691155552
2017-12-11 18:02:21,228.17,182.1921,32943.7,41570.771457,25354.322508008892,0.7924726639744062,225.63,133.3446,25460.29,30086.542098,16030.397641063877,0.8462351677726524,229.27,87.8262,16582.63,20135.912874,11422.40646940998,0.8235350492309644,74986.62,52807.12661848275,91714.69784459233,0.8176074474678253,227.68999999999997,134.4543,0.9047388993807255,35.50485183441513,74.98662,6.47477625,12976.42046740555
2017-12-11 18:07:21,227.57,178.8372,32257.82,40697.981604,24814.486806845765,0.7926147373566442,225.08,128.6481,24263.68,28956.114348000003,15802.860215544893,0.8379466840196358,228.48,97.4784,18649.63,22271.864832,12174.86196874438,0.8373627507474989,75171.13,52792.20899113504,91857.04173138051,0.818349127983291,227.04333333333332,134.9879,0.8647394770454876,32.48387448060159,75.17113,6.256572916666666,12982.677040322218
2017-12-11 18:12:21,227.12,171.1268,30958.62,38866.318816,23497.969827254346,0.7965410911839519,224.41,127.6954,24231.28,28656.124714,15297.664958611225,0.8455881680387077,227.64,102.6915,19899.71,23376.69306,12266.67519490723,0.8512628346928381,75089.60999999999,51062.3099807728,90806.43716457897,0.8269194601689573,226.39,133.83790000000002,0.8745969344935686,27.861241098373462,75.08960999999998,6.260864166666666,12988.937904488885
2017-12-11 18:17:21,228.55,168.7807,30613.53,38574.828985,23469.751003389363,0.793614146984403,225.46,130.0243,24291.68,29315.278678000002,16410.35791036873,0.8286354793628476,229.07,92.7143,17712.18,21238.064701,11718.96206545026,0.8339827686449236,72617.39,51599.07097920835,89082.82357631846,0.8151671341870714,227.6933333333333,130.50643333333332,0.9808514376061188,29.327494200158217,72.61739,6.1544583333333325,12995.092362822217
2017-12-11 18:22:21,228.59,193.8378,36013.71,44309.382701999995,25813.44780280613,0.8127784185622258,224.68,173.8341,34854.47,39057.045588,17624.378885005008,0.8923990403080767,228.9,94.6945,18083.51,21675.571050000002,11950.608621467707,0.8342806728499085,88951.68999999999,55388.435309278844,104786.84039451837,0.8488822610272467,227.39,154.12213333333332,1.1917850389199083,38.55879233439107,88.95168999999999,6.732044999999999,13001.824407822218
2017-12-11 18:27:21,227.71,200.1404,38420.16,45573.970484000005,24512.814837364218,0.8430285882922678,223.59,186.6562,38428.22,41734.459758000005,16279.958197849335,0.9207791408545491,226.87,146.1459,28988.36,33156.120333000006,16093.579466569157,0.8742989140122082,105836.74,56886.35250178271,120156.03453337116,0.8808275040951503,226.0566666666667,177.6475,1.091171830072119,17.732644703696927,105.83674,8.116184583333332,13009.940592405552
2017-12-11 18:32:21,228.05,207.3702,39838.32,47290.774110000006,25481.86758266841,0.8424120930508489,223.81,190.9448,39383.14,42735.355687999996,16591.531259057247,0.9215587273340212,226.91,150.2074,31087.88,34083.561134,13972.57516282219,0.91210774243271,110309.34,56045.97400454785,123730.76292237939,0.8915271949725299,226.25666666666666,182.84080000000003,1.08136776816889,17.84798578872988,110.30933999999999,9.006086666666667,13018.946679072218
