DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-11 18:37:21,228.27,209.2503,40288.01,47765.56598100001,25659.80404689726,0.8434530016042436,223.67,189.3689,38991.19,42356.141863,16544.783344078,0.920555751421273,227.15,136.048,28117.18,30903.303200000002,12823.351259274246,0.9098438383117569,107396.38,55027.93865024951,120673.34614238566,0.8899759842018484,226.36333333333334,178.2224,1.1898275633568554,23.663916544721648,107.39638000000001,9.071071666666667,13028.017750738885
2017-12-11 18:42:21,229.41,199.067,37972.46,45667.96047,25370.354649430556,0.8314901652975001,224.48,193.2696,39861.49,43385.159808,17126.98766700083,0.9187816796435944,227.72,148.7659,30935.69,33876.970748,13806.963144904379,0.9131775751179392,108769.64,56304.30546133577,122478.60792486582,0.8880705116008867,227.20333333333335,180.36749999999998,1.1986326491688901,17.520673070259328,108.76964,9.0069175,13037.024668238886
2017-12-11 18:47:21,229.06,192.5339,36721.11,44101.815134,24423.967296109186,0.8326439600824981,223.93,191.2016,39370.41,42815.77428800001,16827.398619895543,0.9195304920839505,227.2,150.8105,31287.97,34264.145599999996,13967.627106173008,0.91314023601394,107379.49,55218.99302217773,120745.56746747856,0.8893037835854426,226.73000000000002,178.18200000000002,1.234949058351348,15.361540447407721,107.37949,9.00621375,13046.030881988887
2017-12-11 18:52:21,228.24,192.0531,36723.38,43834.199544,23933.875804783693,0.8377791857049359,222.9,188.6733,38674.67,42055.27857,16520.180265100065,0.9196151188400034,226.28,149.6378,30863.14,33860.041384,13927.275105583016,0.9114915026236166,106261.18999999999,54381.331175466774,119368.21051114023,0.8901967244460198,225.80666666666664,176.78806666666665,1.2872368692982072,15.357522246033945,106.26118999999998,8.901695,13054.932576988887
2017-12-11 18:57:21,227.85,199.8966,37847.81,45546.44031,25338.14324523983,0.8309718551526469,222.64,191.6296,39340.85,42664.414144,16509.081001928836,0.9220998527535763,226.06,150.4656,31005.77,34014.253536,13986.12420645506,0.911552269320981,108194.43000000001,55833.34845362372,121751.37569066178,0.8886505748805138,225.51666666666665,180.66393333333335,1.2755893873327908,16.715197536198897,108.19443000000001,8.935650833333332,13063.86822782222
2017-12-11 19:02:21,229.35,189.453,36026.83,43451.04555,24291.168756140058,0.8291360896838074,224.09,182.0378,37957.06,40792.850602,14943.836736042445,0.930483146920334,227.31,146.6045,30230.98,33324.668895,14022.175480323329,0.9071652023086064,104214.87,53257.180972505834,117034.46694993376,0.8904630637108137,226.91666666666666,172.69843333333336,1.245684906353281,15.109536797573739,104.21486999999999,8.8503875,13072.718615322221
2017-12-11 19:07:21,229.79,194.7764,37742.89,44757.668955999994,24056.666120283284,0.8432720219880971,224.46,183.7548,38576.39,41245.602408,14596.638399532792,0.9352849212481794,227.64,150.5527,31066.83,34271.81662799999,14470.987828560867,0.9064833165166528,107386.11,53124.29234837694,119808.0425449307,0.8963180410841601,227.29666666666665,176.3613,1.2480018771355987,14.633936129978636,107.38611,8.8167075,13081.535322822221
2017-12-11 19:12:21,229.91,185.5873,35880.88,42668.376143,23090.101193068254,0.8409244326465062,224.16,190.0191,39808.43,42594.681456,15152.418594838591,0.9345868695161349,227.35,156.8829,32462.13,35667.327315,14777.291824229676,0.9101363192511471,108151.44,53019.81161213652,120448.47195983869,0.8979062850715208,227.14,177.49643333333333,1.311966188253936,11.613491576262653,108.15144000000001,8.980731249999998,13090.51605407222
2017-12-11 19:17:21,229.74,193.1272,37513.93,44369.042928,23692.13004990913,0.8454978409355334,224.22,181.3444,37933.73,40661.041368,14640.779126033794,0.9329256881712239,227.46,152.9578,31559.27,34791.781188,14645.153304106128,0.907089804614116,107006.93000000001,52978.062480049055,119403.34238271926,0.8961803569703646,227.14000000000001,175.8098,1.2855507616448074,12.998137760238624,107.00693000000001,8.964932083333332,13099.480986155555
2017-12-11 19:22:21,229.57,187.5839,36527.42,43063.635923,22808.42666762213,0.8482195991372606,223.92,179.0384,37440.65,40090.278527999995,14332.765261111244,0.933908452989434,227.21,149.7303,30851.4,34020.221463,14337.593467230336,0.9068547667613989,104819.47,51478.78539596371,116778.36544893317,0.8975932279668467,226.9,172.1175333333333,1.3133539003966586,13.00694525407637,104.81947,8.8261,13108.307086155555
2017-12-11 19:27:21,229.74,183.2795,35962.15,42106.63233000001,21901.877854451242,0.8540732898835464,223.86,179.8559,37753.57,40262.541774,13990.719150858358,0.9376847147881708,227.19,148.4513,30698.17,33726.650847,13968.154352187901,0.9102051116566949,104413.89,49860.7513574975,115708.05914397791,0.9023908167889642,226.92999999999998,170.5289,1.3528400828449147,12.946544544649024,104.41389,8.718056666666666,13117.025142822222
2017-12-11 19:32:21,230.15,181.8025,35363.06,41841.845375000004,22365.017590465013,0.8451601425096082,224.16,183.179,38486.54,41061.40464,14311.715125665876,0.9372923390572058,227.55,149.684,30916.03,34060.5942,14294.165463439049,0.9076773534385375,104765.63,50970.898179569944,116506.95125411611,0.8992221397287546,227.28666666666666,171.55516666666665,1.3756489601971071,12.748765946036789,104.76563,8.715813333333333,13125.740956155556
2017-12-11 19:37:21,230.14,187.6829,36661.86,43193.342606,22837.969848909397,0.8487849698140123,224.21,185.1122,38799.84,41504.006362,14736.178611544336,0.9348456546962206,227.64,155.4735,32093.87,35391.987539999995,14918.990932855177,0.9068117455604191,107555.56999999999,52493.13939330891,119681.78775983528,0.8986795068254755,227.33,176.08953333333332,1.3724541415563296,11.707699454406331,107.55556999999999,8.846716666666666,13134.587672822223
2017-12-11 19:42:21,230.29,186.074,36525.67,42850.98146,22407.18730979781,0.8523881777152648,224.36,182.5049,38331.65,40946.799364,14398.784199826407,0.9361329968490966,227.66,154.7076,31911.47,35220.732216000004,14904.967637344285,0.9060422084440176,106768.79000000001,51710.9391469685,118632.18680242551,0.8999984985341015,227.43666666666664,174.4288333333333,1.352757544224748,11.30617739995201,106.76879000000001,8.930181666666666,13143.51785448889
2017-12-11 19:47:21,230.62,177.8456,35469.42,41014.752272,20594.420331660927,0.8647966410908766,224.52,174.323,36642.3,39138.99996,13755.114269931742,0.9362094084531638,227.9,146.7967,30334.61,33454.96793,14108.377488046892,0.9067296092906463,102446.33,48457.91208963956,113328.81264072318,0.9039742640274279,227.67999999999998,166.32176666666666,1.3879128601545891,11.739333376489313,102.44633,8.717296666666666,13152.235151155555
2017-12-11 19:52:21,230.63,175.3687,34964.32,40445.283280999996,20330.205769198157,0.8644844877727734,224.33,180.5092,37896.47,40493.628836,14268.550656840758,0.9358625316955774,227.77,149.151,30859.72,33972.123270000004,14205.028722029238,0.9083836107250767,103720.51000000001,48803.78514806816,114628.76445045938,0.9048384190237544,227.57666666666668,168.34296666666665,1.4266254595520935,11.400515891268784,103.72051,8.590285000000002,13160.825436155556
2017-12-11 19:57:21,230.7,168.0034,33525.56,38758.384379999996,19448.62942302691,0.864988583406995,224.46,173.5113,36539.61,38946.346398,13478.679416059558,0.9382037952057143,227.85,146.8451,30624.79,33458.656035,13476.049165996017,0.9153024547060233,100689.95999999999,46403.35800508248,110868.11840628237,0.9081958045956552,227.67,162.7866,1.4099354328633458,9.792882215120894,100.68995999999999,8.517102916666666,13169.342539072222
2017-12-11 20:02:21,230.75,172.3984,34653.29,39780.9308,19536.42616985739,0.871103046186139,224.58,169.5414,35743.37,38075.60761200001,13121.104986474757,0.9387471991053671,228.04,143.8154,29989.57,32795.663816,13273.328759101532,0.9144370477834026,100386.23000000001,45930.85991543368,110394.92319026311,0.9093373780149894,227.79,161.9184,1.4091926774660783,11.180322928092163,100.38623000000001,8.378174583333333,13177.720713655555
2017-12-11 20:07:21,230.98,164.4718,33468.37,37989.696363999996,17974.57202194295,0.8809854566701797,224.7,166.3017,35515.95,37367.99199,11618.266693539303,0.9504377438719311,228.15,140.313,29645.51,32012.410949999998,12080.488056017432,0.926063021192098,98629.83,41673.326771499684,107072.44991141789,0.9211503993940313,227.9433333333333,157.02883333333332,1.4228682567304645,10.645072614052834,98.62983,8.292335833333333,13186.013049488889
2017-12-11 20:12:21,231.11,154.2214,31659.67,35642.107754,16371.473380207624,0.8882659302450187,224.68,159.019,34256.59,35728.388920000005,10149.07958342427,0.958805897369301,228.02,135.3244,28632.92,30856.669688,11501.737108277961,0.9279329327991346,94549.18,38022.290071909854,101908.00744291321,0.9277895071490287,227.9366666666667,149.5216,1.4287594507246262,9.495082984665766,94.54917999999999,8.049125416666666,13194.062174905555
2017-12-11 20:17:21,231.34,152.9675,31556.39,35387.50145,16014.665436457062,0.8917382891410661,224.91,157.6078,33878.23,35447.570298,10430.521180590717,0.9557278458070075,228.14,141.5605,29963.48,32295.612469999996,12049.749005768515,0.9277879472895472,95398.1,38494.935622816294,102872.04456126441,0.9273471758713479,228.13,150.71193333333332,1.411475912856704,6.0721358494505395,95.3981,7.91447,13201.976644905555
2017-12-11 20:22:21,231.43,150.2795,31068.07,34779.18468500001,15632.233168310886,0.8932949487283242,224.82,159.219,34153.38,35795.61558,10717.869626317482,0.954121879079583,228.2,135.5443,28726.67,30931.209259999996,11468.135724563503,0.9287276730285844,93948.12,37818.23851919187,101274.22384905691,0.9276607257936034,228.15,148.34760000000003,1.4595660749506958,8.630608112298436,93.94811999999999,7.889425833333332,13209.866070738888
2017-12-11 20:27:21,231.6,142.4272,29468.68,32986.13952,14821.68342296197,0.8933655295471206,225.06,153.1848,32949.01,34475.771088,10146.010651092218,0.9557149545951296,228.33,133.8479,28521.12,30561.491007000004,10979.546735477845,0.9332371903408553,90938.81,35947.240809532035,97785.84399612545,0.9299792923360487,228.33,143.15329999999997,1.4321376954408138,7.007522704680944,90.93881,7.703622083333333,13217.56969282222
2017-12-11 20:32:21,231.99,134.9229,27655.77,31300.763571,14659.337837526655,0.8835493721189259,225.37,158.115,34066.59,35634.377550000005,10453.530941640942,0.9560035095940659,228.52,136.6198,29179.43,31220.356696000003,11102.771595442835,0.9346283350996599,90901.79000000001,36215.64037461043,97850.4370605835,0.9289870615878673,228.62666666666667,143.21923333333334,1.4711028168192732,10.400674769706216,90.90179,7.576691666666666,13225.146384488888
2017-12-11 20:37:21,233.01,108.1248,21501.67,25194.159647999997,13131.026905006764,0.8534386659610962,226.86,117.7184,25159.68,26705.596224,8954.293494012976,0.9421126489357049,229.42,133.3432,28431.3,30591.596943999997,11291.899038432375,0.9293826684512558,75092.65,33377.21943745211,82176.3035272233,0.9137993165526528,229.76333333333332,119.72879999999999,1.413048209026681,11.371031865349025,75.09264999999999,6.916435,13232.062819488887
2017-12-11 20:42:21,231.89,106.9788,20984.95,24807.313932,13230.067952142243,0.845917863478586,225.86,101.0844,20904.13,22830.922584000004,9179.78076969714,0.9156060129891419,228.99,109.3024,23209.99,25029.156576,9367.766174805176,0.92731810316995,65099.07000000001,31777.614896644558,72441.04998814102,0.8986489015641969,228.91333333333333,105.78853333333332,1.3338381337915282,4.446732727176466,65.09907000000001,5.8413216666666665,13237.904141155554
2017-12-11 20:47:21,231.9,108.95,21113.31,25265.505,13877.099255569407,0.8356575496907741,225.9,101.2434,20868.17,22870.88406,9359.317204639565,0.9124339026534333,229.12,108.7952,22915.82,24927.156224,9809.603006406625,0.9193114446780145,64897.299999999996,33046.0194666156,72826.49895386938,0.8911220631532488,228.97333333333336,106.32953333333334,1.3422232574390112,4.783368433856273,64.8973,5.416515416666666,13243.32065657222
2017-12-11 20:52:21,231.82,104.1977,20038.65,24155.110814,13487.842103691743,0.8295822012286465,225.48,102.6685,21170.11,23149.693379999997,9366.682773314982,0.9144877062730238,228.89,91.9955,18456.64,21056.849995,10136.240507324772,0.8765147685614217,59665.4,32990.7653843315,68178.81311524867,0.8751311041326328,228.73,99.62056666666666,1.420889258077209,7.654108907230323,59.6654,5.1901125,13248.51076907222
2017-12-11 20:57:21,231.23,105.489,20212.99,24392.22147,13653.40629665099,0.8286654015854998,224.96,99.2105,20367.66,22318.39408,9125.192624519168,0.9125952309557929,228.44,81.2496,15737.71,18560.658624,9839.844130501537,0.8479068722082004,56318.36,32618.443051671697,65082.41314060773,0.8653391489698857,228.21,95.31636666666667,1.4241269006616712,14.757976157295127,56.31836,4.832656666666667,13253.343425738887
2017-12-11 21:02:21,231.15,111.3062,21832.31,25728.42813,13612.577055960975,0.848567580175758,224.92,99.0476,20433.37,22277.786192,8875.649162712883,0.917208282003248,228.51,81.927,16117.47,18721.13877,9524.085134263403,0.8609235900664176,58383.15,32012.311352937264,66583.63374043127,0.8768393480536085,228.1933333333333,97.42693333333334,1.4344561629027925,15.909289970466753,58.38315,4.779229583333334,13258.12265532222
2017-12-11 21:07:21,231.4,102.5857,19832.34,23738.330980000002,13045.560464787546,0.8354563771441693,225.1,98.841,20404.82,22249.109099999998,8869.395498640406,0.9171072831855547,228.68,77.1086,15048.32,17633.194648,9191.170691041258,0.8534086023774947,55285.48,31106.126654469208,63435.60052741899,0.8715213466940187,228.39333333333335,92.8451,1.4419568580519064,16.949198180625586,55.28548,4.736192916666667,13262.858848238888
2017-12-11 21:12:21,231.5,104.1034,20296.38,24099.9371,12994.76537377864,0.8421756420268832,225.28,99.1568,20473.67,22338.043904000002,8934.038403103703,0.9165381753204381,228.85,77.9969,15206.5,17849.590565,9347.204988023797,0.8519243029482901,55976.55,31276.00876490614,64121.46968188569,0.8729767155635451,228.54333333333332,93.75236666666666,1.4278838440558266,16.805406867951064,55.97655,4.635917916666666,13267.494766155554
2017-12-11 21:17:21,231.6,102.0237,19966.8,23628.68892,12634.945106257126,0.8450236095452391,225.34,99.0824,20483.13,22327.228016,8885.184088219856,0.9174058680872299,228.84,79.2141,15539.41,18127.354644,9334.223226452661,0.8572353939764407,55989.34,30854.352420929645,63928.06314092839,0.8758178685403372,228.59333333333333,93.44006666666667,1.4231969436262344,15.224696614799788,55.98934,4.665245416666666,13272.160011572221
2017-12-11 21:22:21,231.7,102.6752,19857.45,23789.84384,13101.081994594415,0.834702830903492,225.44,95.3031,19648.21,21485.130864,8692.450289711489,0.9145026913902627,229.24,63.4681,12119.98,14549.427244,8049.342701615421,0.833021107755161,51625.64,29842.874985921324,59630.56173502752,0.865758069316906,228.79333333333332,87.1488,1.4656604213409445,27.17272068003231,51.62564,4.4839575,13276.643969072222
2017-12-11 21:27:21,231.88,109.7365,21426.48,25445.69962,13725.508513744331,0.8420471953995344,225.82,97.6419,20148.98,22049.493858,8955.377398724178,0.9138069168281404,229.45,79.5139,15526.43,18244.464355,9580.733325584506,0.8510214220536924,57101.89,32261.61923805302,65585.34834422405,0.8706500985601432,229.04999999999998,95.63076666666666,1.4101724514298146,16.853223317600357,57.10189,4.5303137499999995,13281.174282822221
2017-12-11 21:32:21,232.04,108.9981,21173.72,25291.919123999996,13833.10356848949,0.83717332386643,226.01,95.4314,19637.52,21568.450714,8919.970540974173,0.9104742969439785,229.55,80.884,15439.78,18566.9222,10312.31271502435,0.8315745514353478,56251.020000000004,33065.386824488014,65249.498518329056,0.8620912233401868,229.19999999999996,95.10449999999999,1.3917975567190095,14.952499618840317,56.251020000000004,4.723037916666667,13285.897320738888
2017-12-11 21:37:21,232.18,104.807,20047.78,24334.08926,13792.549335972932,0.8238557763883207,226.08,96.7792,19912.67,21879.841536000004,9067.14062489223,0.910092057441855,229.6,85.4705,16496.03,19624.0268,10629.36602466103,0.8406037235945886,56456.479999999996,33489.055985526196,65641.83882854065,0.860068532623938,229.28666666666666,95.68556666666667,1.398540400662918,10.675660940852456,56.45648,4.696145833333333,13290.593466572222
2017-12-11 21:42:21,232.72,109.4642,21147.2,25474.508624000002,14203.750272172856,0.8301318118488392,226.74,94.6571,19572.48,21462.550854,8806.765343197025,0.9119363366052201,230.29,82.2852,15930.44,18949.458708,10261.72825271635,0.8406804777634391,56650.12,33272.24386808623,65698.3889302607,0.8622756344928717,229.91666666666666,95.46883333333335,1.3816600217470019,14.659618409498373,56.65012,4.712775,13295.306241572222
2017-12-11 21:47:21,232.99,100.6327,18937.77,23446.412773,13823.716553409127,0.8077043675443614,227.23,82.2825,16955.15,18697.052475,7880.524077141291,0.9068354502759666,230.59,72.649,13556.98,16752.13291,9840.846016166757,0.809268889689104,49449.899999999994,31545.086646717176,58654.79606612654,0.8430666086410209,230.27,85.18806666666667,1.3201893429452471,18.13004325331951,49.44989999999999,4.4208341666666655,13299.727075738889
2017-12-11 21:52:21,232.75,93.7233,17479.26,21814.098074999998,13051.066802300826,0.8012827273400805,227.19,72.4773,15297.55,16466.117787,6092.454265142891,0.9290319793580862,230.75,49.4503,9801.92,11410.656724999999,5841.699342604659,0.8590145366939869,42578.729999999996,24985.22041004838,49368.101921702415,0.8624745198332654,230.23000000000002,71.88363333333334,1.3204187117230684,31.207845643120436,42.57872999999999,3.8345262499999997,13303.56160198889
2017-12-11 21:57:21,230.94,85.2741,15594.61,19693.200654,12026.233448033761,0.7918778807970196,225.27,68.5668,14427.03,15446.043036000001,5517.340921953628,0.9340275672141407,229.19,34.9253,7067.94,8004.529507,3757.2219504354102,0.8829925598773859,37089.58,21300.7963204228,42771.02837740212,0.8671659627336927,228.4666666666667,62.922066666666666,1.3991829588561508,44.494353332323264,37.089580000000005,3.319512916666666,13306.881114905556
2017-12-11 22:02:21,231.05,88.5918,16347.75,20469.135390000003,12318.140019972601,0.7986536650681657,225.43,71.2758,15043.9,16067.703594,5643.772813875532,0.9362818969113726,229.32,36.3139,7369.85,8327.503547999999,3877.193098035298,0.8850011239887138,38761.5,21839.10593188343,44490.453247343146,0.8712318524719623,228.6,65.39383333333333,1.386701662292208,44.468922910672006,38.7615,3.1604616666666665,13310.041576572223
2017-12-11 22:07:21,231.4,99.4104,18732.71,23003.56656,13351.016835291994,0.8143393743374375,225.8,79.2132,16701.04,17886.34056,6402.846362884333,0.9337315223299092,229.97,33.6401,6689.37,7736.213796999999,3886.043349731594,0.8646826697827364,42123.12,23639.906547907918,48303.23405454566,0.8720558948999799,229.0566666666667,70.75456666666666,1.4217733603038645,52.45522432709879,42.12312,3.3701925,13313.411769072223
2017-12-11 22:12:21,231.69,106.452,20132.79,24663.86388,14246.997869974877,0.8162869410062605,226.26,84.9118,17871.82,19212.143868,7050.143395160838,0.9302355907175742,230.28,41.4739,8311.04,9550.609692,4705.396859705283,0.8702104125312213,46315.65,26002.538124840998,53115.64198855465,0.8719775995549501,229.41,77.61256666666667,1.373087485288351,46.56290626475008,46.31565,3.68494875,13317.096717822224
2017-12-11 22:17:21,231.73,95.4446,17663.37,22117.377158,13311.037998305022,0.7986195593545342,226.11,82.8151,17389.64,18725.322261,6945.366401328458,0.9286697316936499,230.1,36.7634,7257.93,8459.258339999998,4345.2852355121095,0.8579865643398712,42310.939999999995,24601.68963514559,48943.42424256429,0.8644867140947554,229.31333333333336,71.67436666666667,1.396924150361956,48.707743493606046,42.310939999999995,3.6927745833333327,13320.789492405556
2017-12-11 22:22:21,230.2,103.6841,19425.85,23868.07982,13868.005843357265,0.8138840722211058,224.77,85.7343,17791.3,19270.498611000003,7404.171866357036,0.9232402523224985,228.75,41.0003,8225.52,9378.818625,4505.891646527564,0.8770315675019251,45442.67,25778.069356241867,52245.04872678478,0.8697985954160405,227.90666666666667,76.80623333333334,1.3762943895161714,46.61852531934257,45.44267,3.6564004166666657,13324.445892822223
2017-12-11 22:27:21,230.48,93.3007,17401.47,21503.945336,12633.626037396236,0.8092222021634329,224.92,79.6039,15728.83,17904.509187999996,8554.259529279918,0.8784842876643507,229.03,36.1962,7311.66,8290.015685999999,3906.915422494584,0.881983855874697,40441.96000000001,25094.800989170737,47595.18006403259,0.8497070490245244,228.14333333333332,69.70026666666668,1.412854492059084,48.06877831170422,40.44196000000001,3.57852625,13328.024419072222
2017-12-11 22:32:21,231.04,91.3548,16977.69,21106.612992,12539.822736305454,0.8043777562243181,225.51,75.6832,14901.15,17067.318432,8321.603639731164,0.8730809153980165,229.59,34.5493,6925.83,7932.173787000001,3866.8152009463715,0.873131399535233,38804.67,24728.241576982986,46014.00162231633,0.843323089317668,228.71333333333334,67.19576666666667,1.4005888011193113,48.584112193575685,38.80467,3.301942916666667,13331.32636198889
2017-12-11 22:37:21,232.77,99.6053,18830.78,23185.125681,13525.966783759517,0.8121922761640085,227.45,80.4481,16012.55,18297.920345,8855.062475751647,0.8751021809085267,231.53,36.2328,7331.2,8388.980184,4077.8051801851298,0.8739083701714463,42174.53,26458.834439696293,49787.15598051528,0.8470965888572836,230.58333333333334,72.0954,1.358872425009044,49.74325685133864,42.17453,3.374133333333333,13334.700495322222
2017-12-11 22:42:21,233.24,85.8389,15659.28,20021.065036,12475.175151369285,0.7821402094165797,227.87,74.8611,14754.77,17058.598856999997,8561.107242123626,0.8649461848354197,231.7,34.815,7093.88,8066.635499999999,3840.244111441386,0.8794100092907384,37507.93,24876.526504934296,45007.62584091276,0.8333683303486895,230.93666666666664,65.17166666666667,1.3279254052337444,46.57954632636883,37.50793,3.3201024999999995,13338.020597822222
2017-12-11 22:47:21,232.72,94.3417,17546.72,21955.200424000002,13196.34202722898,0.799205639718008,227.46,79.8292,15884.64,18157.949832000002,8797.121925483865,0.8748036065176412,231.3,38.2337,7863.68,8843.454810000001,4045.8904871625164,0.8892090443101387,41295.04,26039.354439875362,48819.343586810515,0.8458745441050266,230.49333333333334,70.80153333333334,1.3160178168565966,45.99876838825525,41.29504,3.2834570833333334,13341.304054905555
2017-12-11 22:52:21,232.5,93.1826,17071.58,21664.9545,13339.09328967566,0.7879813456335669,227.34,77.7076,15213.51,17666.045784,8979.882355704012,0.8611723407724187,231.08,37.9424,7441.43,8767.729792,4636.615711984806,0.8487293947847064,39726.520000000004,26955.59135736448,48008.335700538744,0.8274921306958407,230.3066666666667,69.61086666666667,1.2881375557228174,45.49356757517744,39.72652,3.375898333333333,13344.679953238889
2017-12-11 22:57:21,232.07,99.063,18392.5,22989.55041,13792.58394224705,0.8000373940327091,227.04,79.3588,15559.33,18017.621952,9085.26008192899,0.8635617975252764,230.76,40.1789,7888.02,9271.682964,4872.704122407578,0.8507646379441065,41839.850000000006,27750.54814658362,50206.23437839524,0.8333596518046082,229.95666666666668,72.8669,1.2683549074463385,44.85987464815987,41.839850000000006,3.39859875,13348.078551988889
2017-12-11 23:02:21,232.22,91.4725,16525.58,21241.74395,13346.04404686878,0.7779766124146319,227.59,68.0353,13288.57,15484.153927000001,7948.140045956008,0.8582044626170034,231.01,40.9602,8104.44,9462.215802,4883.807957937998,0.8565055130413521,37918.590000000004,26177.992050762787,46077.18237260065,0.8229363873288382,230.2733333333333,66.82266666666668,1.1652818389739623,38.70313466488418,37.91859,3.3232683333333335,13351.401820322222
2017-12-11 23:07:21,232.18,87.7701,16069.06,20378.461818,12532.63806164065,0.788531545879799,227.46,67.787,13355.61,15418.831020000001,7705.065317777278,0.8661882332503829,230.99,37.3922,7433.24,8637.224278000002,4398.70280092582,0.860605185271536,36857.909999999996,24636.40618034375,44333.4866556983,0.8313785533324966,230.21,64.31643333333334,1.1945614873376482,41.86213684112873,36.85791,3.1156875,13354.517507822222
2017-12-11 23:12:21,232.84,82.6196,14888.37,19237.147664,12182.129903659732,0.773938541203891,228.27,63.652,12531.43,14529.842040000001,7353.88141476672,0.8624615440072602,231.51,39.639,8173.68,9176.82489,4171.938436665085,0.8906871492019938,35593.48,23707.949755091537,42766.37347379767,0.8322772568454421,230.87333333333333,61.970200000000006,1.1276024371228053,36.03538474944409,35.59348000000001,3.018807916666667,13357.53631573889
2017-12-11 23:17:21,232.9,84.5015,15458.44,19680.39935,12180.096524325265,0.7854738984247289,228.53,58.2242,11366.15,13305.976426000001,6918.06640809177,0.8542138987853937,231.84,34.9338,7044.96,8099.052191999999,3995.39547568698,0.8698499321882134,33869.55,23093.558408104014,40993.40016577073,0.8262195832264946,231.09,59.21983333333333,1.107793500367823,42.69121549931189,33.869550000000004,2.8942929166666667,13360.430608655555
2017-12-11 23:22:21,233.52,81.6406,14551.04,19064.712912000003,12317.89403004343,0.7632446429781308,229.21,57.6043,11266.64,13203.481603,6884.384471480326,0.8533082666196221,232.41,35.3035,7159.66,8204.886435,4007.421876424669,0.8726092745730977,32977.34,23209.700377948426,40326.10996748557,0.8177664551971218,231.71333333333334,58.18280000000001,1.0803579135138233,40.31741339364898,32.97734,2.7852870833333334,13363.21589573889
2017-12-11 23:27:21,233.51,83.1193,14985.5,19409.187743,12334.96488008869,0.772082799055029,229.21,56.554,10997.4,12962.74234,6862.206803443678,0.8483852962242864,232.43,32.5596,6558.62,7567.827828000001,3775.780943043601,0.866644980443918,32541.52,22972.95262657597,39833.49189179005,0.8169386728233843,231.7166666666667,57.41096666666666,1.081780910594845,44.77948173664847,32.54152,2.7299525,13365.945848238889
2017-12-11 23:32:21,231.71,77.6556,13415.18,17993.579076,11991.740221163278,0.745553730213312,227.33,60.5186,11680.44,13757.693338000001,7269.212294936063,0.8490115103625374,230.42,39.0244,7899.73,8992.002247999999,4295.389429974544,0.8785284725387005,32995.350000000006,23556.341946073884,40541.26746295508,0.8138707066854725,229.82000000000002,59.0662,1.083456618222961,33.931080719599365,32.99535000000001,2.730702916666667,13368.676551155555
2017-12-11 23:37:21,231.59,86.3088,15496.18,19988.254992000002,12625.32150215641,0.775264274255162,227.35,59.3513,11460.75,13493.518055,7122.235529530809,0.8493522558969148,230.47,38.6165,7789.32,8899.944755,4305.2886755306,0.8752099270755529,34746.25,24052.845707217817,42259.215275224014,0.8222171134439223,229.8033333333333,61.425533333333334,1.067579524520961,40.509646911219335,34.74625,2.822566666666667,13371.49911782222
2017-12-11 23:42:21,231.61,84.1858,15019.68,19498.273138,12433.49782087295,0.7703082162044539,227.38,61.8638,11998.93,14066.590843999998,7341.298034244665,0.8530091002908538,230.44,38.812,7763.65,8943.83728,4440.49141071321,0.8680446386654297,34782.26,24215.287265830826,42381.431642575604,0.8206957304636775,229.81000000000003,61.620533333333334,1.057395239545727,37.01450165961996,34.78226,2.8970212500000003,13374.396139072222
2017-12-11 23:47:21,231.94,83.5101,15015.15,19369.332594,12235.861866435513,0.7752022392682344,227.84,57.7399,11204.54,13155.458816,6893.79286371966,0.8517027157101322,230.82,36.8143,7453.23,8497.476726,4081.234283401492,0.8771109636811495,33672.92,23210.889013556665,40897.56606603925,0.8233477744281097,230.19999999999996,59.35476666666667,1.0251954821893818,40.696534903402856,33.67292,2.8522991666666666,13377.248438238888
2017-12-11 23:52:21,232.27,75.1879,13146.49,17463.893533000002,11495.972251700128,0.7527811581740474,228.06,55.7538,10821.28,12715.211628,6676.563929629248,0.8510499326783207,231.01,34.6796,7107.37,8011.334396,3696.85954394168,0.8871643160406157,31075.14,21869.395725271057,37999.1420351579,0.8177853060800264,230.4466666666667,55.2071,1.035669858535605,37.18271744032923,31.07514,2.697835833333333,13379.946274072221
2017-12-11 23:57:21,231.11,80.4462,14467.98,18591.921282000003,11676.347531470816,0.7781863843199117,226.98,58.2664,11378.38,13225.307471999999,6741.010777660796,0.8603489955972496,229.97,35.418,7249.57,8145.0774599999995,3712.9532241195884,0.8900553783069854,33095.93,22130.3115332512,39813.20473314916,0.8312802303112202,229.35333333333335,58.043533333333336,1.034793477313038,38.980282615462194,33.09593,2.673794583333333,13382.620068655555
2017-12-12 00:02:21,230.75,79.5731,14279.25,18361.492824999998,11543.285416207398,0.7776736965830011,226.68,55.7625,10826.85,12640.2435,6523.425083251302,0.8565380880518638,229.67,33.6755,6859.39,7734.252084999999,3573.1532491941666,0.886884720670441,31965.489999999998,21639.863748652864,38601.50585146077,0.8280891974267461,229.03333333333333,56.33703333333333,1.0275069131130803,41.24474664681787,31.96549,2.7108925,13385.330961155554
2017-12-12 00:07:21,231.2,71.8485,12350.93,16611.373199999998,11108.206323469967,0.7435225162480849,227.02,58.6642,11446.21,13317.946684,6808.22888229873,0.8594575629103036,229.86,36.1732,7526.35,8314.771752,3534.046542613319,0.9051781846193966,31323.489999999998,21450.48174838202,37964.24887993663,0.8250786180193296,229.36,55.56196666666667,1.0202302057900259,34.89575303010033,31.32349,2.637040833333333,13387.968001988887
2017-12-12 00:12:21,231.04,81.863,14669.07,18913.62752,11939.16627325381,0.7755820497410325,227.08,56.0733,10745.42,12733.124964,6831.428867553261,0.8438949614003018,230.08,36.7906,7373.45,8464.781248,4157.494037757893,0.8710738983056588,32787.939999999995,22928.089178564962,40009.32744778181,0.8195074021874821,229.4,58.2423,1.011333914559718,40.555918979847974,32.78793999999999,2.671309583333333,13390.63931157222
2017-12-12 00:17:21,230.79,85.2898,15306.4,19684.032941999998,12376.399795649022,0.7776048762517866,226.9,59.6396,11457.81,13532.225240000002,7199.979857610237,0.8467055341446562,229.85,39.4457,7908.41,9066.594145000001,4433.980227972189,0.8722580798834245,34672.619999999995,24010.35988123145,42174.4941794285,0.8221229602064155,229.17999999999998,61.458366666666656,0.994851208656939,38.77654846017713,34.672619999999995,2.8108566666666666,13393.450168238887
2017-12-12 00:22:21,229.6,80.0973,13955.9,18390.34008,11976.53804102231,0.7588712301833626,225.77,56.7135,10778.89,12804.206895000001,6911.0957581172015,0.8418241042488246,228.58,36.2369,7158.75,8283.030602,4166.640660192392,0.8642669988773753,31893.54,23054.274459331904,39353.49367689994,0.8104373213177043,227.98333333333335,57.682566666666666,0.9708312011111945,38.85876553112235,31.89354,2.7735899999999996,13396.223758238888
2017-12-12 00:27:21,229.76,81.063,14408.01,18625.03488,11802.59175440363,0.7735829808013761,225.83,58.0899,11181.79,13118.442117,6860.109035064926,0.8523717908172709,228.75,38.8331,7929.02,8883.071625,4004.947357267027,0.8925989043795423,33518.82000000001,22667.648146735584,40463.978631575585,0.8283619439696914,228.11333333333334,59.32866666666666,1.000964432884238,36.63378018495838,33.518820000000005,2.725515,13398.949273238888
2017-12-12 00:32:21,230.42,77.0847,13746.88,17761.856573999998,11247.525915549026,0.7739551292246575,226.47,53.539,10275.57,12124.97733,6436.438178691216,0.8474712752308297,229.41,34.8945,7175.91,8005.147245,3548.055535928249,0.8964119934810768,31198.359999999997,21232.01963016849,37737.73077790264,0.8267153153328505,228.76666666666665,55.172733333333326,1.0039341395890948,39.71520956607794,31.198359999999997,2.696549166666667,13401.645822405555
2017-12-12 00:37:21,230.42,78.9839,14171.64,18199.470238,11418.639877596974,0.7786842042473301,226.53,55.167,10683.52,12496.980510000001,6483.588688135597,0.8548881060869958,229.38,35.6115,7260.49,8168.565869999999,3743.094085436386,0.8888328888507818,32115.65,21645.322651168957,38728.99388824486,0.8292404933800214,228.77666666666664,56.58746666666667,0.9820348811795965,39.57843432939214,32.11565,2.63808375,13404.283906155555
2017-12-12 00:42:21,231.19,80.8359,14580,18688.451720999998,11691.10036430052,0.7801609366931463,227.36,54.3184,10486.32,12349.831424,6523.452234731076,0.8491063270403391,230.16,33.878,6823.69,7797.36048,3773.0737123684503,0.8751281946631252,31890.01,21987.626311400047,38735.36431492379,0.8232789484237162,229.57000000000002,56.34409999999999,0.9626693383281821,43.46826020825607,31.890009999999997,2.6669025,13406.950808655554
2017-12-12 00:47:21,232.04,74.6075,13035.67,17311.9243,11391.840528203968,0.7529879275176822,228.09,56.2302,10854.24,12825.546318,6832.284565031186,0.8462984523915856,230.8,36.6022,7517.61,8447.787760000001,3853.6551384245363,0.8898909647796358,31407.52,22077.78023165969,38390.89335386536,0.8180981804852363,230.31000000000003,55.813300000000005,0.9639181972124645,34.42029050423465,31.40752,2.637397083333333,13409.588205738888
2017-12-12 00:52:21,232.16,85.3708,15542.76,19819.684928,12298.069857810628,0.7842082281561484,228.33,58.3801,11257.92,13329.928233,7137.6623603621465,0.844559685785069,231.17,38.5324,7708.65,8907.534908,4463.282795738868,0.8654077788768179,34509.33,23899.01501391164,41976.860002673784,0.8221036541990486,230.5533333333333,60.7611,0.9643466443049913,40.502393801297224,34.50933,2.746535416666667,13412.334741155555
2017-12-12 00:57:21,233.03,81.2945,14253.87,18944.057335,12478.160855465332,0.7524190698929808,229.29,57.5849,10968.44,13203.641720999998,7350.474723644166,0.8307132404656985,231.96,38.9158,7770.8,9026.908968,4593.446731655743,0.860848384263888,32993.11,24422.08231076524,41048.54944898653,0.8037582434186255,231.42666666666665,59.26506666666666,0.9232586276430212,37.17102598945304,32.99311,2.8126016666666667,13415.147342822222
2017-12-12 01:02:21,232.74,84.4919,15006.11,19664.644806,12708.85195499746,0.76310099409583,229,58.6195,11278.75,13423.8655,7279.420540097285,0.8402013563082854,231.67,39.877,8016.81,9238.30459,4590.972568151007,0.8677793551727873,34301.67,24579.24506324575,42198.860798225236,0.8128577253308845,231.13666666666666,60.99613333333334,0.9244170115804458,38.52009198397274,34.30167,2.8039491666666665,13417.951291988888
2017-12-12 01:07:21,233.56,77.4161,13360.6,18081.304316,12183.100320025287,0.7389179323848508,229.77,56.2526,10730.46,12925.159902000001,7205.344313817952,0.8301994003447183,232.44,36.3329,7311.73,8445.219276,4226.148722752427,0.8657833220244262,31402.789999999997,23614.593356595666,39291.01982872768,0.7992358085101117,231.92333333333332,56.6672,0.9284677407763949,36.61536126718807,31.402789999999996,2.737685833333333,13420.688977822221
2017-12-12 01:12:21,233.77,81.6258,14695.36,19081.663266,12171.945919507436,0.7701299302448344,229.95,57.0651,11101.69,13122.119745,6995.892062204708,0.8460287069267253,232.71,35.5278,7271.98,8267.674338,3933.5411322145533,0.8795677844465188,33069.03,23101.379113926698,40338.99431203347,0.8197782459374606,232.14333333333335,58.072900000000004,0.9448185747311386,40.5574717294986,33.06903,2.686325833333333,13423.375303655555
2017-12-12 01:17:21,232.41,78.7372,14020.42,18299.312652,11759.790242995292,0.7661719468172296,228.69,54.1311,10419.83,12379.241259,6683.768167705095,0.8417179843251328,231.43,32.9403,6643.2,7623.373629000001,3739.481146808023,0.8714252145177127,31083.45,22183.03955750841,38187.276780525775,0.8139739887357329,230.84333333333333,55.269533333333335,0.9328115749498229,42.46040313952352,31.08345,2.6730199999999997,13426.048323655556
2017-12-12 01:22:21,231.58,80.1819,14403.51,18568.524402,11718.745587628799,0.7756949172788663,227.84,56.4189,10926.19,12854.482176,6771.712050656148,0.8499906764350086,230.57,37.8465,7828.06,8726.267505,3856.06291510122,0.8970685342289424,33157.76,22346.520553386166,39985.047568566304,0.8292539840834532,229.99666666666667,58.1491,0.9376947491992635,37.89018230720682,33.15776,2.6767170833333336,13428.72504073889
2017-12-12 01:27:21,230.21,74.5683,13090.15,17166.368343,11105.502017696117,0.7625462612968936,226.46,53.971,10362.7,12222.27266,6480.617075972277,0.8478537738659808,229.19,36.0158,7381.44,8254.461202,3694.6546877513874,0.8942364400733419,30834.289999999997,21280.77378141978,37464.98061577055,0.8230163073144785,228.62,54.851699999999994,0.9447992301635887,35.94528519626557,30.834289999999996,2.6663354166666666,13431.391376155556
2017-12-12 01:32:21,230.35,81.4311,14630.84,18757.653885,11738.317603637057,0.7799930678804078,226.67,56.2351,10792.83,12746.810116999999,6782.034263401619,0.846708305916157,229.45,35.8637,7171.69,8228.925965,4035.1065762072753,0.871521998193114,32595.359999999997,22555.458443245952,39638.443449694074,0.8223168510985405,228.82333333333335,57.8433,0.9410462219762106,40.778793741021005,32.59536,2.642902083333333,13434.034278238889
2017-12-12 01:37:21,231.9,79.9487,13949.32,18540.10353,12212.77652463675,0.7523863055796,228.22,60.1015,11521.17,13716.36433,7443.204435214469,0.839958003652707,230.81,40.145,8103.17,9265.867450000002,4493.877563092873,0.8745182298069674,33573.659999999996,24149.858522944094,41357.05879863576,0.8117999919546379,230.31000000000003,60.065066666666674,0.9074725370153408,33.164146436753036,33.57366,2.7570424999999994,13436.791320738888
2017-12-12 01:42:21,231.63,85.3191,15242.99,19762.463133,12578.004807722258,0.7713102307852892,228.07,57.3039,10946.29,13069.300473,7140.402655975221,0.8375574517254426,230.74,37.0356,7324.17,8545.594344000001,4402.694232320115,0.8570697022545211,33513.45,24121.101696017595,41291.38987648784,0.8116328876370238,230.14666666666668,59.886199999999995,0.9023231562481964,42.46871566404282,33.51345,2.795296249999999,13439.586616988889
2017-12-12 01:47:21,231.96,84.8504,15297.76,19681.898784,12383.685991094117,0.777250211876712,228.39,58.5573,11288.95,13373.901746999998,7170.833691831765,0.8441029561573018,231.05,39.1359,7955.27,9042.349695,4298.577349980641,0.8797790694158726,34541.979999999996,23853.097032906524,41977.596648470164,0.822867023313943,230.4666666666667,60.847866666666654,0.9010702921608521,39.446795176604404,34.541979999999995,2.835642916666666,13442.422259905556
2017-12-12 01:52:21,232.34,69.8409,11897.95,16226.834706000001,11033.990682130656,0.7332267947242131,228.72,52.9199,10066.79,12103.839528,6720.317731735254,0.8317022029838002,231.09,35.1286,7225.89,8117.868174,3699.499614588721,0.8901216236971133,29190.63,21453.80802845463,36226.49249815229,0.8057812939380993,230.71666666666667,52.629799999999996,0.8654193455175914,33.25340396505402,29.190630000000002,2.6555254166666664,13445.077785322223
2017-12-12 01:57:21,232.2,76.2046,14149.85,17694.70812,10624.708957401792,0.7996656347219816,228.53,53.7201,10358.97,12276.654453000001,6588.47365460808,0.8437942144301875,231.1,35.9386,7395.64,8305.41046,3779.4644990365214,0.8904605059097827,31904.46,20992.64711104639,38191.43622097137,0.83538256627492,230.61,55.28776666666667,0.9019556827544393,37.83266099251612,31.90446,2.5456287499999997,13447.623414072223
2017-12-12 02:02:21,231.7,71.0297,12934.23,16457.58149,10176.32953510698,0.7859131676096595,227.87,51.9802,9902.97,11844.728174000002,6498.366771354895,0.8360656196178232,230.44,32.9761,6725.9,7599.012484000001,3536.560464913313,0.8851018489786178,29563.1,20211.25677137519,35811.61518122939,0.8255170801538004,230.00333333333333,51.99533333333334,0.9275227895247863,36.60783660072057,29.5631,2.561148333333333,13450.184562405557
2017-12-12 02:07:21,232.02,72.6789,13347.05,16862.958378,10306.0963296323,0.7915010937471698,228.25,54.6745,10515.98,12479.454625,6719.445838537127,0.8426634268883364,230.75,34.3776,7040.86,7932.6312,3654.165871387538,0.887581916073446,30903.89,20679.708039556965,37184.68423603214,0.8310919034254963,230.34,53.910333333333334,0.9073543457497626,36.23189122679016,30.90389,2.519457916666666,13452.704020322224
2017-12-12 02:12:21,232.09,73.8467,13407.63,17139.080603,10676.307493662347,0.7822840857433828,228.4,57.1479,10895.98,13052.58036,7186.617694984041,0.8347759369780275,230.85,39.0962,7999.98,9025.35777,4178.205700548908,0.8863892383958092,32303.59,22041.130889195298,39106.69223755365,0.8260373903211194,230.4466666666667,56.696933333333334,0.8881302976827672,31.043536746255523,32.30359,2.6336449999999996,13455.337665322224
2017-12-12 02:17:21,232.23,75.2596,13630.04,17477.536908000002,10940.123672468344,0.7798604615597244,228.73,56.1006,10612.2,12831.890238,7213.779747128387,0.8270176726242038,231.08,38.2234,7659.17,8832.663272,4399.210768721789,0.8671416269518578,31901.410000000003,22553.11418831852,39068.43891915102,0.8165519504379839,230.67999999999998,56.527866666666675,0.8453268597190866,33.13716656563487,31.901410000000002,2.675208333333333,13458.012873655558
2017-12-12 02:22:21,232.38,78.3598,14295.23,18209.250324,11279.32607070095,0.7850531870144442,228.8,57.6019,11002.72,13179.31472,7254.9630660954235,0.8348476558726567,231.27,40.043,8028.54,9260.74461,4615.618723426368,0.8669432468022676,33326.49,23149.907860222742,40577.98873351047,0.8212947718741422,230.8166666666667,58.66823333333334,0.8737092930897593,33.56427413586114,33.32649,2.7178291666666667,13460.730702822224
2017-12-12 02:27:21,232.35,72.5027,13042.47,16846.002345,10662.165413594254,0.7742175106529702,228.74,52.4589,9899.47,11999.448786,6781.391073145459,0.8249937290077783,231.12,32.5137,6440.64,7514.566344,3871.287089428723,0.857087382712713,29382.579999999998,21314.843576168434,36299.56699649362,0.80944712103145,230.73666666666668,52.49176666666667,0.8653443319223948,38.12204199642738,29.382579999999997,2.6128779166666662,13463.34358073889
2017-12-12 02:32:21,232.95,69.8128,12546.17,16262.891759999999,10347.717947865405,0.7714599706589944,229.41,50.1132,9530.75,11496.469212,6429.121929156726,0.829015398053849,231.79,31.0118,6385.35,7188.225122,3301.194599240086,0.8883069035299477,28462.269999999997,20078.03447626222,34831.42664294522,0.8171433886921989,231.38333333333333,50.312599999999996,0.8528416048404507,38.758084455981205,28.462269999999997,2.410202083333333,13465.753782822223
2017-12-12 02:37:21,233.83,65.9434,11469.39,15419.545222,10306.088874117235,0.7438215482280194,230.13,48.164,9116.65,11083.98132,6304.072864395601,0.82250679938894,232.5,26.9825,5456.72,6273.431250000001,3095.1811724156905,0.8698142663155829,26042.760000000002,19705.342910928524,32657.707936333823,0.797446044001935,232.15333333333334,47.02996666666667,0.8715504120839705,42.62700590191076,26.04276,2.2710429166666666,13468.02482573889
2017-12-12 02:42:21,233.85,70.7559,12703.31,16546.267215,10602.116477104177,0.767744762908448,230.26,50.5234,9687.21,11633.518084,6441.793649803991,0.8326982371156643,232.67,30.4249,6282.8,7078.961483,3261.6130729744077,0.8875313158699949,28673.319999999996,20305.523199882573,35135.075810980816,0.8160881779295516,232.26,50.568066666666674,0.8611039352449841,39.92209839938509,28.673319999999997,2.2798366666666667,13470.304662405557
2017-12-12 02:47:21,233.81,66.6566,11776.91,15584.979646,10207.643284232376,0.75565770809477,230.26,47.1734,8919.73,10862.147084,6198.762457261104,0.8211755862833794,232.58,27.6902,5632.72,6440.186716,3122.254047726236,0.8746206047110514,26329.36,19528.659789219717,32781.14932659755,0.8031859938064227,232.21666666666667,47.173399999999994,0.8426038900452212,41.30124180152375,26.32936,2.291778333333333,13472.596440738891
2017-12-12 02:52:21,233.57,75.7699,13813.8,17697.575543000003,11062.689983010094,0.780547593450665,230.09,52.2128,9925.88,12013.643152,6767.904255321328,0.8262173159644387,232.5,31.4389,6323.52,7309.54425,3666.405863009176,0.8651045514910182,30063.2,21497.000101340596,36958.31445827904,0.8134353646981738,232.0533333333333,53.14053333333334,0.8460698689956232,42.5840036732789,30.063200000000002,2.34969,13474.94613073889
2017-12-12 02:57:21,233.57,70.4678,12284.57,16459.164045999998,10954.150857471293,0.7463665812958142,230,51.8397,9668.16,11923.131,6977.659712078326,0.8108742577767535,232.41,28.5473,5559.12,6634.677993,3621.4826930966424,0.8378884409861668,27511.85,21553.29326264626,34949.19656999475,0.7871954923169822,231.99333333333334,50.284933333333335,0.8592200925313973,43.22891946427956,27.51185,2.3989604166666667,13477.345091155557
2017-12-12 03:02:21,233.51,73.8776,13097.28,17251.158376,11227.810201256296,0.759211625940498,230.01,54.0494,10189.15,12431.902494,7122.7397746810475,0.8195970009351008,232.28,33.1137,6690.89,7691.650236,3793.873266314896,0.8698900489109552,29977.32,22144.423242252236,37269.49416230922,0.80433933096726,231.9333333333333,53.68023333333333,0.8292612819775731,38.31304757120404,29.97732,2.3953820833333332,13479.740473238891
2017-12-12 03:07:21,233.64,73.9739,13332.77,17283.261995999997,10997.653811130709,0.7714267134922626,230.18,51.5366,9716.71,11862.694588,6805.076756662228,0.8190980495973634,232.55,29.572,5980.4,6876.9686,3395.2191336327564,0.8696273529589766,29029.879999999997,21197.949701425692,35945.61175385075,0.8076056737827005,232.12333333333333,51.69416666666667,0.8371986156784444,43.09912465945545,29.02988,2.4586333333333332,13482.199106572225
2017-12-12 03:12:21,231.24,66.9157,11837.52,15473.586468000001,9965.189332484995,0.7650146282815861,227.72,49.5415,9404.45,11281.59038,6231.42052020312,0.8336103052165594,230.08,26.5525,5438.65,6109.1992,2782.696721308423,0.890239427779667,26680.620000000003,18979.30657399654,32742.473358226136,0.8148626925063018,229.68000000000004,47.669900000000005,0.8533611981888002,44.299232849240305,26.68062,2.321270833333333,13484.520377405559
2017-12-12 03:17:21,231,69.4643,12373.54,16046.253299999998,10216.543096182819,0.7711170806458603,227.63,49.2965,9377.27,11221.362295,6163.260427951076,0.8356623512796045,229.97,28.5903,5931.14,6574.911290999999,2837.4348952741234,0.9020866955450457,27681.95,19217.23841940802,33698.55498787554,0.8214580717173106,229.53333333333333,49.117033333333325,0.8292187046180668,41.79147627672952,27.68195,2.2651070833333335,13486.785484488892
2017-12-12 03:22:21,231.24,66.4322,11696.86,15361.781927999999,9958.303577609358,0.7614259891738259,227.82,47.866,9005.88,10904.83212,6148.942103401501,0.8258614072088989,230.16,24.8594,5057.92,5721.639504,2674.809131009793,0.8839983708278033,25760.659999999996,18782.05481202065,31880.671049984943,0.8080338070553933,229.74,46.385866666666665,0.8357273439540418,46.40738270852616,25.760659999999998,2.2267754166666665,13489.012259905558
2017-12-12 03:27:21,231.57,66.0025,11710.54,15284.198924999999,9821.913748723875,0.7661860498848487,228.11,50.3339,9554.97,11481.665929,6366.411925430169,0.8321936955042719,230.37,28.9603,6044.24,6671.5843110000005,2824.393747546782,0.9059677159493217,27309.75,19012.719421700825,33276.206888268076,0.8206990085047337,230.01666666666665,48.43223333333333,0.8289254401854813,40.20449191206682,27.30975,2.211267083333333,13491.223526988892
2017-12-12 03:32:21,231.25,71.1275,12778.09,16448.234375,10356.873563331343,0.7768669699540319,227.89,50.6187,9501.12,11535.495542999999,6541.893928226966,0.8236421196283584,230.15,29.0557,5856.75,6687.169355000001,3227.4933648190704,0.8758190033905607,28135.96,20126.26085637738,34593.33203350825,0.8133347771399,229.76333333333332,50.2673,0.8153317181447582,42.19761156855451,28.13596,2.3102379166666664,13493.533764905558
2017-12-12 03:37:21,231.25,74.9533,13495.05,17332.950625,10877.260816317128,0.7785777673961382,227.9,53.8217,10177,12265.96543,6847.085433230339,0.829694169454381,230.21,31.2996,6245.92,7205.480916,3592.6923865591666,0.8668290254063036,29917.97,21317.038636106634,36735.5558707659,0.8144145172391056,229.78666666666666,53.358200000000004,0.8210514100034769,41.340599945275514,29.91797,2.4189137499999998,13495.952678655558
2017-12-12 03:42:21,231.36,68.9808,11967.98,15959.397888000001,10557.927621796758,0.7499017246132337,227.97,50.8557,9497.03,11593.573929,6649.614847965895,0.8191632759803485,230.21,29.829,5947.25,6866.934090000001,3432.9289584703233,0.8660706396848494,27412.260000000002,20640.471428232973,34314.15246057087,0.7988616367983566,229.8466666666667,49.8885,0.8164863532209995,40.20866532367179,27.412260000000003,2.388759583333333,13498.341438238891
