DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-12 13:02:21,229.38,201.4271,37877.45,46203.348198,26458.423350667174,0.8197988127977183,227.05,181.6893,35533.49,41252.555565,20955.77316787221,0.8613645751961063,229.92,155.9381,29675.35,35853.287952,20120.433875702787,0.8276883849461462,103086.29000000001,67534.63039424217,123238.42537314001,0.8364784740463571,228.78333333333333,179.68483333333333,0.7576309463101858,13.215769463013483,103.08629,8.668346666666666,14047.259852822237
2017-12-12 13:07:21,227.97,221.4593,42289.42,50486.076621,27576.237753636426,0.8376452049832973,225.59,195.3884,38396.95,44077.669155999996,21645.21076181273,0.8711202460389919,228.69,167.4586,32152.63,38296.107233999996,20803.850926237836,0.8395795897358022,112839,70025.29944168699,132801.28946248197,0.849683014801437,227.41666666666666,194.76876666666666,0.8032246244045381,14.021840941985397,112.839,8.996887083333334,14056.25673990557
2017-12-12 13:12:21,227,193.639,36491.52,43956.053,24505.174217467,0.8301819091900721,224.21,186.3399,36607.15,41779.268979,20135.14055816675,0.8762036984993749,227.17,154.8735,29603.64,35182.612995,19011.595301455982,0.8414281225845033,102702.31,63651.910077089735,120827.6877863597,0.8499898647534503,226.12666666666667,178.28413333333333,0.8476075355995124,13.131080649539943,102.70231,8.980887916666667,14065.237627822236
2017-12-12 13:17:21,226.29,195.106,37021.66,44150.536739999996,24055.489711799448,0.8385325011566328,223.78,175.5941,34285.46,39294.447697999996,19197.9387560034,0.872526832887514,226.84,146.8819,28325.09,33318.690196,17544.92498897977,0.8501261554213347,99632.20999999999,60798.353456782614,116717.680976534,0.8536171141031407,225.63666666666666,172.52733333333333,0.822856805188277,14.864562523426239,99.63220999999999,8.430605,14073.668232822236
2017-12-12 13:22:21,225.51,201.04,38432.65,45336.530399999996,24048.542631261957,0.8477192599634842,223.61,156.3537,30163.5,34962.25085700001,17678.298920931215,0.8627447964769918,226.6,143.9681,27722.97,32623.171459999998,17196.16964581527,0.8497938354642116,96319.12,58923.01119800845,112912.77220144331,0.8530400779476106,225.24,167.1206,0.7236725270822214,20.296360831638946,96.31912,8.164638749999998,14081.832871572236
2017-12-12 13:27:21,225.3,202.4401,38634.84,45609.754530000006,24240.438248126957,0.8470740611986362,223.41,164.8999,31834.63,36840.286659,18540.8482513717,0.8641254693446548,226.12,161.8213,31702.28,36591.032356,18272.08503919132,0.8663947956308925,102171.75,61053.37153868998,119023.44590165342,0.8584170053723901,224.94333333333336,176.3871,0.6816531570914273,14.770354521390736,102.17175,8.270452916666667,14090.103324488902
2017-12-12 13:32:21,224.81,201.1494,38430.72,45220.396614000005,23831.995934228067,0.8498536695297813,223.11,158.2214,30335.05,35300.776554,18053.51951318457,0.8593309541957563,225.57,164.1076,32235.06,37017.751332,18199.30824163896,0.8708000578126527,101000.83,60084.82368905159,117521.71585895654,0.859422697003641,224.49666666666667,174.4928,0.6176780650046724,15.276618863357127,101.00083000000001,8.465524166666667,14098.568848655568
2017-12-12 13:37:21,227.35,209.411,40346.72,47609.59085,25274.796263194752,0.8474494168016989,225.67,163.1224,30903.84,36811.832008,20001.591162695364,0.8395083405054097,228.43,161.1163,31682.81,36803.796409,18727.492641008335,0.8608571150625179,102933.37,64003.880066898455,121209.63378863422,0.849217729504039,227.15,177.88323333333335,0.6515518379925239,17.723855180655015,102.93337,8.497258333333333,14107.066106988901
2017-12-12 13:42:21,227.24,198.0119,37794.72,44996.224156000004,24417.60283931652,0.8399531451565204,225.35,164.4688,31127.06,37063.04408,20119.030101682903,0.8398408919896793,228.07,157.6183,31108.97,35948.005681,18013.636445213062,0.8653879237713142,100030.75,62550.26938621249,117977.48575830157,0.8478799947045088,226.88666666666668,173.3663333333333,0.677283812769969,14.215889667159539,100.03075,8.456838333333334,14115.522945322235
2017-12-12 13:47:21,225.99,193.8364,36737.57,43805.088036,23858.68161355129,0.8386598828384557,224.15,164.3216,31109.14,36832.68664,19719.74172196062,0.8446068652025976,226.72,157.4445,31031.15,35695.81704,17642.53620743498,0.8693217461650234,98877.85999999999,61220.95954294689,116296.33307004455,0.8502233680957634,225.62,171.86749999999998,0.6515379842212564,12.782463234759348,98.87785999999998,8.287858749999998,14123.810804072235
2017-12-12 13:52:21,225.32,204.5711,38943.81,46093.960252,24658.321808202112,0.8448788037975158,223.49,173.0153,33119.65,38667.189397,19955.959504392897,0.8565310930659364,226.22,156.6286,30695.78,35432.521892000004,17698.38122028847,0.8663165465207975,102759.23999999999,62312.66253288348,120176.24273255766,0.8550711660097597,225.01,178.0716666666667,0.6755255321985609,14.881330550433802,102.75923999999999,8.401545833333332,14132.212349905569
2017-12-12 13:57:21,226.57,191.1726,35801.29,43313.975981999996,24379.66672670429,0.8265528432411274,225.01,156.117,29365.19,35127.88617,19278.32988192642,0.8359509552578352,227.47,146.0929,28541.45,33231.751962999995,17021.603051059967,0.8588608277943894,93707.93,60679.59965969068,111638.6579986755,0.8393860306087857,226.35,164.4608333333333,0.5920035343494603,16.242023176744215,93.70792999999999,8.186132083333332,14140.398481988903
2017-12-12 14:02:21,227.43,179.1751,33135.05,40749.792992999995,23719.487567606753,0.8131341920115261,225.49,158.6451,30114.68,35772.88359900001,19308.165357827336,0.841829815498626,228.09,136.4423,26669.37,31121.124206999997,16039.609587225661,0.8569539397937728,89919.1,59067.26251265975,107584.32063060798,0.8358011601777762,227.00333333333333,158.0875,0.6666568772852034,13.691911125168035,89.9191,7.651126249999999,14148.049608238904
2017-12-12 14:07:21,227.33,200.5217,37528.26,45584.598061000004,25876.345989249043,0.8232662257936498,225.67,170.9944,32863.86,38588.306248,20224.343870440785,0.8516533425641948,228.19,156.1589,30772.91,35633.899391,17966.713554231617,0.8635852524119847,101165.03,64067.40341392144,119745.5446983438,0.8448333527134493,227.06333333333336,175.89166666666668,0.6136320263069217,14.002956365186902,101.16503,7.96183875,14156.011446988903
2017-12-12 14:12:21,226.62,192.9403,35446.92,43724.130786,25599.130366183013,0.810694675063723,225.49,153.7488,28863.57,34668.816912,19204.717986288615,0.8325513406836038,227.55,161.5741,31865.98,36766.186454999995,18338.80544319682,0.8667197518296436,96176.47,63142.65379566845,115051.7627419091,0.8359408644242047,226.55333333333337,169.42106666666666,0.46935232322044584,13.882118555897819,96.17647,8.222562499999999,14164.234009488902
2017-12-12 14:17:21,226.99,185.7052,34017.63,42153.223348,24893.675658879154,0.8069994960803869,225.39,162.9571,30983.21,36728.900769,19724.422673298926,0.8435648590428415,227.58,157.2616,30784.46,35789.594928,18254.098926507526,0.8601511154828905,95785.29999999999,62872.197258685606,114576.33649329634,0.8359954850328472,226.65333333333334,168.64129999999997,0.5573857285722761,10.118458527063074,95.78529999999999,7.998407083333333,14172.232416572235
2017-12-12 14:22:21,226.54,199.6342,37118.04,45225.131667999995,25837.252968269204,0.8207392357082658,225,175.363,33657.44,39456.675,20591.40438877409,0.8530227141541957,227.2,175.9081,35030.52,39966.32032,19239.78764047163,0.8765010068357476,105806,65668.44499751492,124528.12655939076,0.8496554386814638,226.24666666666667,183.6351,0.5510210095176369,8.71244114006527,105.806,8.399637499999999,14180.632054072235
2017-12-12 14:27:21,226.56,201.9395,37629.95,45751.413120000005,26022.65677202097,0.8224871634303739,225.18,166.8491,31804.63,37571.080338,20001.289666607754,0.8465189106588528,227.43,167.7769,33309.54,38157.500367,18613.687953922647,0.8729486910732577,102744.12,64637.63439255138,121385.24611516649,0.8464300505064645,226.39000000000001,178.85516666666663,0.5344759044127426,12.90671875101924,102.74412,8.689588333333333,14189.321642405568
2017-12-12 14:32:21,226.5,206.2169,38088.9,46708.127850000004,27034.8830965097,0.815466210127709,225.24,164.2279,31276.8,36990.692196,19750.268122210782,0.845531622773529,227.74,151.9075,29571.03,34595.41405,17955.413056514113,0.8547673387363317,98936.73,64740.56427523459,118236.27702938164,0.8367713571987241,226.49333333333334,174.11743333333334,0.5533643374345074,18.435527133698848,98.93673,8.403368749999998,14197.725011155568
2017-12-12 14:37:21,226.23,216.7396,40425.11,49032.999707999996,27749.69444611287,0.8244470099879373,225.08,169.6562,32330.63,38186.217496000005,20320.373285324185,0.8466570433006785,227.6,162.1867,31943.63,36913.69292,18499.33045856412,0.8653599104600234,104699.37000000001,66569.39819000117,124070.31415199944,0.8438712412038553,226.3033333333333,182.86083333333332,0.572977272392518,18.52707660196963,104.69937000000002,8.4848375,14206.209848655568
2017-12-12 14:42:21,226.23,212.9509,39266.95,48175.882107,27910.97014589537,0.8150748524497587,225,170.1516,32429.46,38284.11,20347.068648837358,0.8470736292420014,227.54,159.2014,31143.69,36224.686556,18501.310474243368,0.8597366315883713,102840.1,66759.34926897609,122608.71454683448,0.8387666437911867,226.25666666666666,180.76796666666667,0.5672024397071165,17.80344932057468,102.8401,8.647477916666666,14214.857326572235
2017-12-12 14:47:21,226.34,203.3829,37089.35,46033.685586,27266.835628803798,0.805700206878065,225.29,154.6372,28838.55,34838.214788,19545.824196291178,0.827784953261538,227.63,153.8051,29872.66,35010.654913,18258.426601478313,0.8532448214474222,95800.56,65071.08642657329,115810.1618384508,0.8272206728597515,226.42,170.6084,0.5344050878897659,19.210367133154065,95.80056,8.276694166666665,14223.134020738902
2017-12-12 14:52:21,226.16,214.0145,39516.11,48401.51932,27949.67124944823,0.8164229254611755,225.01,168.2518,31998.11,37858.337518,20233.009564933895,0.845206422093582,227.54,157.4967,30934.02,35836.799118,18093.1638378556,0.863191489232713,102448.24,66275.84465223772,122016.9228568937,0.8396232063658529,226.23666666666665,179.92100000000002,0.5760928820851359,18.949149904680375,102.44824,8.260366666666666,14231.39438740557
2017-12-12 14:57:21,226.16,206.5654,37930.59,46716.830864,27271.461791174366,0.8119255801067045,224.74,164.3347,31407.79,36932.580478,19431.063482986385,0.8504087608692544,227.43,143.6619,28106.01,32673.025917000003,16660.696997810563,0.860220601281262,97444.39,63363.22227197132,116233.84652999892,0.8383478040955177,226.10999999999999,171.52066666666667,0.6058997832913079,20.431784702329363,97.44439,8.328859583333333,14239.723246988902
2017-12-12 15:02:21,226.71,182.9692,32744.08,41480.947332,25465.549601643357,0.7893763789415666,225.04,157.7952,29766.37,35510.231808,19363.36179698646,0.8382476960709117,227.4,143.6383,28100.88,32663.34942,16650.37352609887,0.8603183843354911,90611.33,61479.28492472869,109499.38629611068,0.8275053684316259,226.38333333333333,161.46756666666667,0.5933887948170509,13.316379120099867,90.61133,7.835655,14247.558901988903
2017-12-12 15:07:21,226.75,195.659,35723,44365.67825,26309.32681735743,0.8051944973928129,225.11,162.5205,30645.87,36584.989755,19982.29534654503,0.8376623911945112,227.73,138.3765,26690,31512.480344999996,16753.516570977303,0.8469660181552429,93058.87,63045.13873487976,112403.92699446552,0.8278969648861286,226.53,165.51866666666663,0.6268485410320873,18.209627917092956,93.05887,7.652925000000001,14255.211826988903
2017-12-12 15:12:21,226.99,188.4115,34142.78,42767.526385,25755.230283638917,0.7983342242579411,225.2,167.8408,31682.15,37797.748159999996,20613.372779443034,0.8382020501826637,227.57,153.2048,29923.46,34864.816336,17892.511276268986,0.8582709775844206,95748.38999999998,64261.11433935094,115313.68090442361,0.8303298381339497,226.58666666666667,169.81903333333332,0.6119806990702679,10.94839977693902,95.74838999999999,7.8669691666666655,14263.07879615557
2017-12-12 15:17:21,227.31,186.6847,33483.6,42435.299157,26069.199174199526,0.7890506409797902,225.55,166.1388,31274.36,37472.606340000006,20642.447347710702,0.8345926012255062,228.01,146.5074,28588.96,33405.15227399999,17279.339239899396,0.855824866939806,93346.92,63990.98576180962,113174.616112689,0.8248043881770593,226.95666666666668,166.4436333333333,0.619795261944277,12.160913734759866,93.34692,7.878971249999999,14270.95776740557
2017-12-12 15:22:21,226.93,202.6812,36939.71,45994.444716,27403.40799698242,0.803134166051794,225.49,163.2723,30242.76,36816.270927000005,20995.55363767924,0.8214509302141413,227.82,160.1043,29956.22,36474.961626,20809.798387533032,0.8212817413534077,97138.69,69208.76002219469,119271.86406997181,0.8144308865921036,226.74666666666667,175.35259999999997,0.5542161590027023,15.5849414265885,97.13869,7.936900416666665,14278.894667822238
2017-12-12 15:27:21,227.32,207.7145,38187.56,47217.66013999999,27770.806440270047,0.8087558741109615,225.55,176.8813,33384.03,39895.577215000005,21844.075221375875,0.8367852361200634,228.04,161.1577,30423.99,36750.401908,20614.87018827501,0.8278546198259988,101995.58,70229.75184992093,123835.84450569177,0.8236353570093516,226.97,181.91783333333333,0.6256333436136879,14.180394628710575,101.99558,8.29726125,14287.191929072238
2017-12-12 15:32:21,227.41,211.3682,39078.83,48067.242362,27987.583570546904,0.813003369440102,225.81,179.9866,34101.25,40642.774146,22111.98405209868,0.8390482863571012,227.93,184.2078,35523.86,41986.483854,22381.246549792584,0.8460784695267043,108703.94,72480.81417243817,130652.26746835707,0.8320095939117722,227.05000000000004,191.8542,0.5461352125082746,10.171265471384004,108.70394,8.779146666666666,14295.971075738904
2017-12-12 15:37:21,227.32,202.7811,37107.15,46096.199652,27348.108549487384,0.8049936931924498,226.05,162.4697,30264.83,36726.275685,20805.27314797194,0.8240647720335272,228.1,173.4983,33596.03,39574.96223,20916.127838226326,0.8489213408404054,100968.01000000001,69069.50953568565,122332.07343481215,0.8253600806807502,227.15666666666667,179.58303333333333,0.4871821210031204,12.917738516871774,100.96801,8.73633125,14304.707406988904
2017-12-12 15:42:21,228.2,203.1409,37970.12,46356.753379999995,26593.581389495866,0.819084971045054,226.53,168.8913,32453.24,38258.946189,20261.642998414463,0.8482523235135727,228.98,160.836,31272.22,36828.22728,19451.64725309751,0.8491372599132065,101695.58,66306.87164100785,121402.60383679376,0.8376721485868073,227.90333333333334,177.62273333333334,0.6025946673297164,14.366498132183517,101.69558,8.44431625,14313.151723238903
2017-12-12 15:47:21,228.5,190.0442,35369.2,43425.0997,25194.423496379914,0.8144874794611007,226.64,168.8384,32694.09,38265.534976,19883.35097691985,0.8544004420820357,228.84,163.577,31797.08,37432.960680000004,19752.778253805875,0.8494406913687917,99860.37,64830.55272710564,119059.20402656372,0.8387454864700742,227.99333333333334,174.1532,0.5935846077370769,9.124724667706358,99.86036999999999,8.398164583333333,14321.549887822237
2017-12-12 15:52:21,227.32,196.938,36955.4,44767.94616,25267.91273977055,0.8254879477365776,225.68,163.2935,31409.05,36852.07708,19275.55870027537,0.8523006703751309,227.92,162.0163,31405.01,36926.755096,19424.48426136102,0.8504676329765534,99769.45999999999,63967.95570140694,118515.1657186065,0.8418286334500439,226.97333333333333,174.08259999999999,0.5698173059977629,13.129054827995448,99.76946,8.317909583333332,14329.86779740557
2017-12-12 15:57:21,225.91,198.3777,36799.95,44815.506207,25577.20228225041,0.8211432406904733,224.36,164.8049,31452.3,36975.627364,19440.932170844728,0.8506224841129378,226.54,165.4897,31979.45,37490.036638,19565.72576768064,0.8530119697878755,100231.7,64583.86022077578,119237.02732753239,0.840608846484183,225.60333333333332,176.2241,0.5511147884930679,12.5712657916823,100.2317,8.333381666666664,14338.201179072237
2017-12-12 16:02:21,225.06,215.9761,40453.07,48607.581066,26948.952941865133,0.8322378755090137,223.29,184.2531,35382.45,41141.87469899999,20993.71538688938,0.8600106402263681,225.86,170.6174,32935.22,38535.645964,20006.68121939143,0.8546689480894671,108770.73999999999,67949.34954814595,128250.48921607948,0.8481116966091291,224.73666666666668,190.2822,0.643716349505356,13.503049680947568,108.77073999999999,8.708435,14346.909614072238
2017-12-12 16:07:21,224.62,217.8534,40389.16,48934.230708,27627.426399832653,0.8253764167870528,223.05,180.3666,34453.48,40230.770130000004,20771.91809011629,0.8563962332480459,225.45,167.6449,31591.74,37795.542705,20747.650761902627,0.8358588801483384,106434.38000000002,69146.99525185156,126923.53681781793,0.8385708645416381,224.37333333333333,188.62163333333334,0.5897908248157788,15.49756841253097,106.43438000000002,8.96688,14355.876494072238
2017-12-12 16:12:21,224.87,211.2299,38900.67,47499.267612999996,27256.527609409288,0.8189741011786325,223.53,170.1902,32088.05,38042.615406000004,20435.205751994006,0.8434764449696363,225.71,172.9434,32781.01,39035.054814,21192.944290774813,0.8397838854383528,103769.73000000001,68884.67765217811,124552.22069283786,0.8331423512384399,224.70333333333335,184.7878333333333,0.522169972259726,14.309419721897282,103.76973000000001,8.758504583333334,14364.63499865557
2017-12-12 16:17:21,225.18,217.7011,40449.61,49021.933698,27694.386332594695,0.825132893557201,223.59,180.9278,34643.39,40453.646801999996,20888.587048646074,0.8563724840324471,226.1,167.4659,31701.11,37864.03999,20705.679151677665,0.8372352767526221,106794.11,69288.65253291844,127302.39314529639,0.838901039967966,224.95666666666668,188.69826666666665,0.6075244121090021,15.369952170555184,106.79411,8.773493333333334,14373.408491988905
2017-12-12 16:22:21,225.21,222.0829,41216.07,50015.289909,28333.104285207035,0.824069401076957,223.62,183.5516,35138.87,41045.808792,21213.63322282453,0.8560891119984146,226.16,165.515,31247.15,37432.87239999999,20611.539316416452,0.8347515965672997,107602.09,70158.27682444802,128453.85778303421,0.8376711439974499,224.99666666666667,190.38316666666665,0.611860916458021,16.65049168387612,107.60208999999999,8.933175,14382.341666988905
2017-12-12 16:27:21,225.67,208.4808,38119.87,47047.862135999996,27574.931418793447,0.8102359654474398,224.25,170.5015,32219.54,38234.961375,20586.731492302068,0.8426722256627361,226.4,168.5638,31972.46,38162.84432,20836.614123723557,0.8377902792545313,102311.87,68998.27703481907,123403.73161566282,0.829082465015298,225.43999999999997,182.51536666666667,0.5278566359119807,14.226436824223562,102.31187,8.746414999999999,14391.088081988904
2017-12-12 16:32:21,225.6,203.8402,37268.75,45986.34912,26940.389359176395,0.8104307194021494,223.93,173.7931,33014.78,38917.488883000005,20605.708978582345,0.8483276014866818,226.49,152.369,29516.79,34510.05481,17880.24024125806,0.8553098557075285,99800.32,65426.338579016796,119334.44453282775,0.8363077432563564,225.34,176.66743333333332,0.6257211325108709,15.380744574127334,99.80032000000001,8.42134125,14399.509423238904
2017-12-12 16:37:21,225.97,198.9269,36387.03,44951.511592999996,26393.606086980864,0.8094728900210402,224.11,172.0242,32883.74,38552.343462000004,20123.191347905395,0.8529634529847091,226.93,139.9662,27527.34,31762.529766,15846.256645038791,0.8666608170948168,96798.10999999999,62363.05407992505,115147.8380767427,0.8406420095832529,225.67,170.30576666666664,0.6912748703859503,17.81476180195894,96.79810999999998,8.191601249999998,14407.701024488904
2017-12-12 16:42:21,226.29,197.4196,36077.8,44674.081284,26347.028024607236,0.8075778832618378,224.47,168.6189,32085.04,37849.884483,20078.943288301907,0.8476918869966634,227.26,141.4431,28149.35,32144.358905999994,15520.11288796706,0.8757166407430109,96312.19,61946.0842008762,114513.55941729409,0.8410548976914844,226.00666666666666,169.16053333333332,0.6799209462847682,16.70547267132445,96.31219,8.0462625,14415.747286988904
2017-12-12 16:47:21,226.08,198.6872,36166.66,44919.202176,26640.334618258137,0.8051492067533556,224.68,156.8927,29632.87,35250.651836,19091.921601190126,0.8406332495031256,227.45,133.727,26681.8,30416.206149999998,14602.299316179548,0.8772231444124402,92481.33,60334.555535627806,110422.16711444607,0.8375250406392455,226.07000000000002,163.10229999999999,0.6148538063431745,21.817534148813355,92.48133,7.866396666666668,14423.61368365557
2017-12-12 16:52:21,227.15,198.1221,36899.45,45003.435014999995,25763.147184434358,0.8199251898816418,225.46,164.3095,31278.93,37045.21987000001,19848.850175054053,0.8443445634757949,228.24,144.7606,28871.2,33040.15934400001,16065.675835050046,0.873821451628166,97049.58,61677.67319453845,114990.2445813065,0.8439809859816314,226.95000000000002,169.06406666666666,0.6565322758316849,17.18758687535021,97.04958,7.89712125,14431.51080490557
2017-12-12 16:57:21,227.49,187.4569,34229.78,42644.570181,25433.865751667297,0.8026761638050427,225.83,161.3198,30752.67,36430.850434,19531.516869295585,0.8441381311071262,228.27,155.6966,31657.93,35540.862882,16153.278382799745,0.8907473660700976,96640.38,61118.66100376262,114345.32683689901,0.8451624799485408,227.1966666666667,168.15776666666667,0.6015346469285087,11.476801646390394,96.64038000000001,8.070415,14439.58121990557
2017-12-12 17:02:21,227.37,195.3518,35553.86,44417.138766000004,26623.396764096433,0.8004536309127462,226.11,154.2524,28816.55,34878.010164,19648.970433526214,0.8262096909915907,228.36,162.1317,32783.33,37024.395012,17206.368010585804,0.885452145521205,97153.74,63478.735208208454,116053.43174426789,0.8371466361639808,227.28,170.57863333333333,0.5147835269271328,14.523018611748755,97.15374,8.074755,14447.65597490557
2017-12-12 17:07:21,227.82,198.2486,36389.37,45164.996052,26752.39464758764,0.8056985094851703,226.4,158.3682,30242.57,35854.56048,19259.710979375515,0.8434790329355615,228.78,159.675,32166.1,36530.446500000005,17315.182132434034,0.8805285202303781,98798.04000000001,63327.287759397186,117351.60025667779,0.8418976799967242,227.66666666666666,172.09726666666666,0.5563689604685146,15.195670355407556,98.79804000000001,8.1646575,14455.82063240557
2017-12-12 17:12:21,228.5,191.8488,35460.5,43837.450800000006,25773.533564345056,0.8089088063487486,227.15,148.5507,28849.66,33743.291505,17501.623909677786,0.8549746842487232,229.53,143.9822,28993.35,33048.234366000004,15861.004081947767,0.8773040543983897,93303.51000000001,59136.161555970604,110465.51761474689,0.8446392323566518,228.39333333333332,161.46056666666667,0.5443824980297051,18.8208390201364,93.30351,8.00423125,14463.82486365557
2017-12-12 17:17:21,229.55,171.9223,31201.78,39464.763965000006,24164.364664620567,0.7906237581370518,228.02,137.6403,27218.09,31384.741206,15626.181789531767,0.8672395869492326,230.14,128.892,25807.33,29663.204879999998,14624.891179901326,0.8700115211556333,84227.2,54415.437634053655,100275.92469155087,0.8399543585270661,229.23666666666668,146.15153333333333,0.5307469718340588,17.63290885761035,84.2272,7.397112916666668,14471.221976572238
2017-12-12 17:22:21,230.87,146.6893,27320.16,33866.158691000004,20013.134738426044,0.8067097378617193,228.49,138.8597,28201.03,31728.052853,14538.612202746916,0.8888358239523511,230.72,117.0082,23688.98,26996.131904,12946.94420849054,0.8774953420823232,79210.17,47498.6911496635,92360.03839518486,0.8576238314354098,230.02666666666667,134.18573333333333,0.6680384882912105,12.80131121738724,79.21017,6.809890416666666,14478.031866988906
2017-12-12 17:27:21,229.52,149.0512,27808.54,34210.231424,19925.48712458586,0.8128720222714154,227.14,139.7782,28301.54,31749.220348,14388.739567253871,0.8914089760249126,229.33,123.6247,24976.91,28350.852451000002,13413.605091483529,0.8809932626600441,81086.99,47727.83178332326,94090.62585612503,0.8617966908200927,228.66333333333333,137.4847,0.666190469248826,10.081121753911527,81.08699,6.679048333333332,14484.710915322239
2017-12-12 17:32:21,227.79,138.4662,25345.23,31541.215697999996,18774.12059071906,0.8035590714915634,225.22,135.1315,27237.71,30434.31643,13577.730683632959,0.8949670370500252,227.49,109.2328,21762.38,24849.369672,11995.415367185637,0.8757719124168213,74345.32,44347.26664153766,86567.35334107217,0.8588147509498436,226.83333333333334,127.61016666666666,0.7112417340191082,14.401177544631366,74.34532,6.47634625,14491.187261572239
2017-12-12 17:37:21,228.61,129.9208,23488.58,29701.194088000004,18178.216079600505,0.7908294841751817,225.94,127.2133,25400.02,28742.573002,13452.67582211432,0.883707244937069,228.17,104.4217,20566.96,23825.899288999997,12028.035304569512,0.863218624007842,69455.56,43658.92720628434,82037.65440160534,0.84663025176206,227.57333333333335,120.51859999999999,0.7177173658308036,13.356361590659027,69.45555999999999,5.991703333333334,14497.178964905572
2017-12-12 17:42:21,230.53,142.8268,26591.78,32925.862204,19416.221009980178,0.8076259274622578,227.78,136.5841,27604.17,31111.126298000003,14349.633380027779,0.887276459733139,230.21,106.0853,20869.02,24421.896913,12685.15088868867,0.8545208455487022,75064.97,46451.005278696626,88274.83000551404,0.8503553050774622,229.50666666666666,128.49873333333332,0.752338348922323,17.44253250745402,75.06497,6.02168875,14503.200653655571
2017-12-12 17:47:21,230.39,148.481,26644.83,34208.53759,21454.069038705522,0.7788941555861465,227.66,144.6264,29239.71,32925.646224,15137.289664398484,0.8880527295068468,230.06,109.5034,21437.84,25192.352204,13231.539052762666,0.8509661911044629,77322.38,49822.897755866674,91984.08334954447,0.8406060829694938,229.36999999999998,134.2036,0.7455203383179927,18.405020431642665,77.32238000000001,6.349472916666667,14509.550126572238
2017-12-12 17:52:21,229.84,168.1701,30358.2,38652.215784,23924.328157189673,0.7854193966434057,227.69,139.8283,27731.92,31837.505627000002,15638.650122784156,0.8710456253985477,230.04,119.1606,22737.33,27411.704424,15310.629115089981,0.8294752361364511,80827.45,54873.60739506381,97694.36760658263,0.8273501531377317,229.18999999999997,142.38633333333334,0.654478816702287,18.10831563890728,80.82745,6.58957625,14516.139702822238
2017-12-12 17:57:21,230.23,173.8138,31352.04,40017.15117399999,24868.091521489318,0.7834650663580994,227.89,149.7875,29741.14,34135.073375,16753.143759218266,0.8712780451142065,230.16,133.2354,24703.13,30665.459663999998,18169.36390211586,0.8055685540236812,85796.31,59790.59918282344,104574.96144038088,0.820428798808721,229.42666666666665,152.2789,0.6697855523914665,14.141749119543151,85.79630999999999,6.942656666666666,14523.082359488904
2017-12-12 18:02:21,229.8,176.4338,32133.7,40544.48724,24724.092902764358,0.792554110002354,227.15,159.5933,31904.58,36251.618095,17212.7159254236,0.8800870602904326,229.6,135.6552,25787.04,31146.43392,17467.939602921877,0.8279291319909795,89825.32,59404.74843110984,107691.74643056843,0.8340966042176003,228.85000000000002,157.22743333333335,0.742844658072981,13.720400362701765,89.82532,7.3175679166666665,14530.399927405571
2017-12-12 18:07:21,228.51,151.0913,26317.54,34525.872962999994,22347.77376397063,0.7622555996832712,225.45,149.7995,29779.4,33772.297275,15929.70178223598,0.8817700423963831,228.14,107.5411,20712.67,24534.426553999998,13150.033756790142,0.844228820853491,76809.61,51427.509302996754,92436.49117887329,0.8309446736934897,227.36666666666665,136.14396666666667,0.8429848995748384,21.009279637560144,76.80961,6.943122083333333,14537.343049488905
2017-12-12 18:12:21,228.79,155.1049,27432.7,35486.450071,22510.77762654093,0.7730471756153026,225.68,148.5193,29243.57,33517.835624,16378.611619199697,0.8724778750051668,228.47,107.9603,20755.74,24665.689741000002,13326.496443239414,0.8414822459028676,77432.01000000001,52215.88568898004,93392.79892435354,0.8291004327080777,227.64666666666668,137.19483333333332,0.8639119102703028,21.30877134585971,77.43201,6.426734166666666,14543.769783655573
2017-12-12 18:17:21,228.53,175.4605,32029.49,40097.988065,24123.85576977242,0.7987804761695093,225.43,156.272,30999.7,35228.39696,16734.95002326978,0.8799634009801394,228.72,102.3574,19748.49,23411.184527999998,12573.014901922546,0.8435493717278859,82777.68000000001,53431.82069496474,98524.63534041253,0.8401724067690766,227.56000000000003,144.69663333333332,0.9360168746704269,29.260690009143264,82.77768,6.675403749999999,14550.445187405572
2017-12-12 18:22:21,229.24,159.4165,27316.79,36544.63846,24275.575879225013,0.7474910452295114,226.15,146.949,29200.03,33232.516350000005,15866.896071762674,0.8786584107104485,228.89,98.485,17508.99,22542.231649999998,14198.15047610644,0.7767194602491809,74025.81,54340.62242709413,91829.86329032677,0.8061191354054621,228.09333333333333,134.95016666666666,0.8519904132811106,27.021209063592604,74.02580999999999,6.533478749999999,14556.978666155572
2017-12-12 18:27:21,228.83,163.9579,27592.08,37518.486257000004,25422.705054543232,0.7354262592311281,226.08,143.1944,28106.34,32373.389952,16064.55815728072,0.868192674343751,228.35,114.8359,20896.52,26222.777765,15842.017725093552,0.7968843036869631,76594.94,57329.28093691751,95673.56628843525,0.8005862326599461,227.75333333333333,140.6627333333333,0.7347129935895491,18.360821463728122,76.59494000000001,6.275864583333332,14563.254530738905
2017-12-12 18:32:21,228.29,178.9486,31585.41,40852.175894,25908.72730193852,0.7731634682557749,225.06,161.056,32321.55,36247.263360000004,16406.751862775855,0.8916962828059414,227.75,115.4849,20660.76,26301.685975,16276.107684268736,0.785529871341261,84567.72,58591.586848983105,102881.84152453886,0.821988785842537,227.03333333333333,151.8298333333333,0.8691822052562014,23.937939293880532,84.56772,6.715110833333334,14569.969641572237
2017-12-12 18:37:21,227.2,185.578,32671.41,42163.321599999996,26651.91657192642,0.7748775181886999,223.82,163.511,32864.46,36597.03202,16101.86391637022,0.8980088872245111,226.2,118.7235,21140.36,26855.255699999998,16561.700932657324,0.7871963773556624,86676.23,59315.48142095396,105029.02067149075,0.8252598133910577,225.74,155.9375,0.8505360148843873,23.864689378757515,86.67622999999999,7.135164583333333,14577.10480615557
2017-12-12 18:42:21,227.53,179.1802,31174.94,40768.870906000004,26272.113560703365,0.7646750892826896,223.69,158.6327,31485.51,35484.548663,16365.080319287015,0.8873019718813606,226.01,124.1384,22689.78,28056.519784,16502.79327694507,0.808716839247449,85350.23,59139.98715693545,103837.37208719888,0.8219606128738115,225.74333333333334,153.98376666666667,0.9095875847201136,19.382151322011648,85.35023,7.167769166666666,14584.272575322237
2017-12-12 18:47:21,228.75,180.278,31117.73,41238.5925,27061.197146988085,0.7545778872060195,224.7,164.1313,32486.25,36880.30311,17458.531393647514,0.8808563721156466,227.1,130.6044,24132.28,29660.25924,17244.246582138792,0.8136233673728335,87736.26,61763.97512277438,107296.03879805765,0.8177026941798737,226.85,158.33790000000002,0.94776283888032,17.515389556132813,87.73626,7.211937083333333,14591.48451240557
2017-12-12 18:52:21,229.04,185.4152,32786.1,42467.497407999996,26991.850305017746,0.7720280685488139,224.74,166.8882,33230.89,37506.45406800001,17390.861006945404,0.8860045777655142,227.43,128.0004,23803.38,29111.130972000003,16758.790142624788,0.8176728009260388,89820.37,61141.50145458794,108655.33611865676,0.8266540163468079,227.07000000000002,160.10126666666667,1.0261152948430055,20.050351465051907,89.82037,7.398192916666667,14598.882705322238
2017-12-12 18:57:21,229.22,154.7755,26881.91,35477.64011,23152.232344345994,0.7577141522562223,224.13,158.8173,31593.91,35595.721449,16397.56800219772,0.8875760544779625,226.87,113.1289,20979.6,25665.553543,14784.3505947539,0.8174224633359585,79455.42,54334.150941297616,96256.75937765677,0.8254528878149963,226.74,142.24056666666667,1.1510981741201436,20.466500766190237,79.45542,7.053157916666665,14605.935863238905
2017-12-12 19:02:21,228.72,156.6029,27295.72,35818.215288,23192.41721121619,0.7620625366318783,223.72,149.6694,29414.97,33484.038168,15998.135889383513,0.8784773763670858,226.48,113.0417,20554.09,25601.684216,15263.538874313637,0.8028413219453171,77264.78,54454.09197491334,94525.62806594158,0.817395044930034,226.30666666666664,139.77133333333333,1.1429918105225851,19.123830828448366,77.26478,6.530008333333333,14612.465871572238
2017-12-12 19:07:21,228.71,160.6477,28751.83,36741.735467,22875.475880910228,0.782538702501513,223.64,147.6485,29159.47,33020.11054,15493.644161168768,0.8830821436735263,226.49,113.2261,20176.79,25644.579389000002,15828.505846561251,0.7867857645056422,78088.09,54197.62588864025,95053.31373399407,0.8215188606525479,226.28,140.50743333333332,1.166696128690125,19.41629185454719,78.08809,6.47303625,14618.938907822238
2017-12-12 19:12:21,229.24,145.4181,25152.78,33335.64524400001,21876.994814311685,0.7545310677472842,223.83,145.2964,28618.85,32521.693212000002,15447.393115116452,0.8799926194937503,226.77,103.0704,17939.48,23373.274608000003,14982.82427416733,0.7675210384881128,71711.11,52307.21220359547,88761.07111760238,0.8079117241046772,226.61333333333334,131.26163333333335,1.2282301718051298,21.477131296806967,71.71111,6.241633333333334,14625.18054115557
2017-12-12 19:17:21,228.96,157.5481,27972.82,36072.212976,22775.55466357522,0.775467255602289,223.82,144.4345,28515.9,32327.329790000003,15228.253299095784,0.8820988366574275,226.66,115.1143,20489.76,26091.807238,16154.013126382848,0.7852947790507511,76978.48,54157.82108905386,94120.9645521356,0.8178675215059019,226.48,139.03230000000002,1.1744966442953004,17.203196667249276,76.97847999999999,6.195399583333334,14631.375940738904
2017-12-12 19:22:21,228.76,166.2931,29775.53,38041.209556,23675.96751354854,0.7827177512893696,223.69,147.8998,29220.81,33083.706262,15513.732077556253,0.8832387087647152,226.7,112.8207,20075.06,25576.45269,15847.614905726607,0.7849039991323364,79071.4,55037.3144968314,96339.98279521918,0.820753727640523,226.38333333333333,142.33786666666666,1.1897224471766155,20.737395717607114,79.0714,6.502078333333333,14637.878019072237
2017-12-12 19:27:21,228.7,160.181,28374.51,36633.394700000004,23170.947099889734,0.7745531156030155,223.52,146.9142,28892.65,32838.261984,15606.60841141724,0.8798471129220407,226.49,113.5349,20009.05,25714.519501,16151.607699074706,0.7781226477602227,77276.21,54929.16321038168,94809.41726936649,0.8150689269658493,226.23666666666668,140.2100333333333,1.200807414064918,19.025124450199822,77.27621,6.514483749999998,14644.392502822237
2017-12-12 19:32:21,228.79,158.8385,28570.87,36340.660415,22457.715530334957,0.7861956737640097,223.57,146.171,28820.52,32679.450469999996,15405.32732371445,0.8819156866318016,226.5,117.2796,20901.09,26563.8294,16394.556084389853,0.7868251856789895,78292.48,54257.59893843926,95255.44324139658,0.8219213237147088,226.28666666666666,140.76303333333334,1.2005420852605848,16.682954876173696,78.29248,6.48202875,14650.874531572237
2017-12-12 19:37:21,229.2,153.3047,27324.81,35137.43724,22090.59198525107,0.7776551776773803,224.07,135.6314,27144.48,30390.927798,13666.956426097551,0.8931770750936519,227.1,101.3564,17288.86,23018.038439999997,15196.230240612882,0.7511004921234289,71758.15,50953.778651961504,88008.63395335474,0.8153535258601147,226.79,130.0975,1.1993474139071383,22.091969484425146,71.75815,6.2521095833333336,14657.12664115557
2017-12-12 19:42:21,229.42,170.6496,30391.87,39150.431231999995,24679.758984938664,0.7762844250655124,224.57,142.5612,28662.12,32014.968684000003,14263.277917193542,0.8952724671670336,227.73,107.8761,18603.69,24566.624252999998,16044.368032801658,0.7572749844833963,77657.68,54987.40493493386,95154.2430186946,0.8161241951632454,227.24,140.3623,1.1749691955641681,23.144533824253386,77.65768,6.225659583333333,14663.352300738903
2017-12-12 19:47:21,229.94,161.335,28902.02,37097.3699,23257.000954917334,0.7790854197456193,224.97,138.3843,28240.49,31132.315971,13103.275250031254,0.9071117621415073,227.9,108.0867,18899.28,24632.95893,15798.730364452293,0.7672354772200319,76041.79000000001,52159.00656940088,92211.25632324345,0.8246475867700802,227.60333333333332,135.93533333333332,1.156983641130033,20.48667748880595,76.04179,6.404144583333332,14669.756445322237
2017-12-12 19:52:21,228.79,145.3333,25477.36,33250.805707,21366.333508467564,0.7662178241484379,223.52,136.4675,27724.74,30503.215600000003,12719.471446270218,0.9089120427028028,226.34,108.3966,18994.44,24534.486444000002,15529.078342168923,0.7741935028212159,72196.54000000001,49614.8832969067,87601.23876143119,0.8241497611308493,226.21666666666667,130.0658,1.19207249686878,16.66018276902921,72.19654000000001,6.176597083333334,14675.93304240557
2017-12-12 19:57:21,228.53,156.8287,27882.26,35840.062810999996,22518.651815524503,0.7779634803386115,223.4,138.3328,28006.32,30903.54752,13064.275310115681,0.9062493547666336,226.42,106.6238,18516.84,24141.760796,15490.359929507205,0.7670045344442324,74405.42,51073.28705514739,90247.69900664441,0.8244578068912534,226.11666666666667,133.92843333333334,1.2014446819488473,20.387480577313312,74.40541999999999,6.108415000000001,14682.04145740557
2017-12-12 20:02:21,228.48,159.1459,28541.73,36361.655232000005,22528.6399904196,0.7849403394288251,223.39,135.3619,27422.03,30238.494840999996,12743.580381050038,0.9068582991379192,226.5,103.741,17925.42,23497.3365,15192.239480005323,0.7628702938309624,73889.18,50464.45985147496,89477.77729231726,0.8257824706419509,226.12333333333333,132.7496,1.208779869392816,21.852118575121874,73.88918,6.178941666666665,14688.220399072237
2017-12-12 20:07:21,230.29,140.1541,24658.77,32276.087689,20825.246663487982,0.7639950119606331,224.88,131.865,26824.91,29653.8012,12640.100043157156,0.9046027461733978,227.89,100.5964,17488.01,22924.913596,14822.99462402809,0.7628386439393758,68971.69,48288.34133067323,84195.35575032452,0.8191863955599968,227.68666666666664,124.20516666666667,1.2326881972301016,19.007878094174828,68.97169,5.95253625,14694.172935322238
2017-12-12 20:12:21,230.57,157.2968,28188.84,36267.923176,22819.981396895084,0.7772388802966732,225.29,137.7945,27836.1,31043.722905,13742.789694687963,0.8966740260240059,228.53,103.3559,17969.97,23619.923827000002,15329.089333433425,0.7607971190600741,73994.91,51891.86042501647,90377.05396989598,0.8187355833113042,228.13,132.81573333333333,1.2449042212773436,22.180981570456503,73.99491,5.956941666666666,14700.129876988905
2017-12-12 20:17:21,230.55,166.6266,29803.51,38415.76263,24238.84506581129,0.7758146125342196,225.3,144.1606,28989.85,32479.38318,14645.78194330255,0.8925615932833117,228.59,109.4803,18801.46,25026.101777,16516.987377278056,0.7512740165261895,77594.82,55401.6143863919,95343.0383795842,0.8138488275470711,228.14666666666668,140.08916666666667,1.2477353749050306,21.84956010160196,77.59482000000001,6.31623875,14706.446115738905
2017-12-12 20:22:21,230.66,158.7242,28157.95,36611.323972,23399.121666854116,0.7691049365364372,225.37,141.412,28499.34,31870.02244,14264.850153103731,0.8942365840392549,228.58,105.9785,18305.13,24224.56553,15866.688085431191,0.7556432736566814,74962.42,53530.65990538904,92113.49500568755,0.8138049695690239,228.20333333333335,135.37156666666667,1.2415827989658386,21.71288062214936,74.96242,6.3565516666666655,14712.80266740557
2017-12-12 20:27:21,230.99,156.8056,28893.61,36220.525544000004,21842.293191225523,0.797713715249675,225.77,134.1653,27505.08,30290.499781000002,12687.984519866071,0.9080431223935373,228.88,103.8136,18254.11,23760.856767999998,15210.712753099744,0.7682429206249741,74652.8,49740.99046419134,89706.22431135297,0.8321919752289937,228.54666666666665,131.59483333333336,1.2149232833556864,21.11118850917401,74.6528,6.233967499999999,14719.036634905571
2017-12-12 20:32:21,232.11,148.7519,27667.37,34526.803509000005,20654.70401221463,0.8013301895377608,226.82,125.3417,25840.68,28430.004394,11854.299092753616,0.9089228282164296,229.94,98.2982,17193.89,22602.688108,14671.45720013607,0.7607011129757788,70701.94,47180.460305104316,84998.58913161514,0.8318013360259704,229.62333333333333,124.13060000000002,1.220839926256046,20.810662318558048,70.70194000000001,6.056447499999999,14725.09308240557
2017-12-12 20:37:21,231.99,134.5374,25255.67,31211.331426,18338.43892578415,0.8091827181381069,226.37,117.6458,24194.67,26631.479746,11128.955793456473,0.9084988979492961,229.56,93.3961,16243.06,21440.008716,13994.176488045161,0.757605102458672,65693.4,43461.571207285786,78768.84520777217,0.8340023244814306,229.3066666666667,115.1931,1.2806721711827083,18.922140301806266,65.6934,5.683139166666667,14730.776221572238
2017-12-12 20:42:21,230.42,133.9345,26010.53,30861.18749,16609.19090178786,0.8428233686220996,224.39,119.1476,24432.69,26735.529963999998,10855.055127443698,0.9138659316983495,227.8,95.8517,16919.44,21835.01726,13802.192899351103,0.7748764197679411,67362.66,41266.43892858266,78997.76543752388,0.8527160183192066,227.53666666666663,116.31126666666667,1.3829272937694939,17.59035668083746,67.36266,5.5440024999999995,14736.320224072238
2017-12-12 20:47:21,230.32,128.973,24957.19,29705.061360000003,16109.914267470991,0.8401662497020338,224.24,117.8084,24239.86,26417.355616,10502.65989750248,0.9175732935706414,227.66,93.9926,16639.37,21398.355315999997,13454.403600044312,0.7776004162132215,65836.42,40066.977765017786,77070.07788784718,0.8542409947451401,227.40666666666667,113.59133333333334,1.3925126791943905,17.25372240839971,65.83642,5.5499616666666665,14741.870185738906
2017-12-12 20:52:21,230.39,112.4151,21247.14,25899.314888999997,14809.91402878413,0.8203745964347544,224.25,111.1241,22851.18,24919.579425,9940.272195794401,0.9169970170955243,227.46,88.9461,15595.21,20231.679906,12888.378364819378,0.7708311950593392,59693.53,37638.56458939791,70568.96675034415,0.845889244930866,227.36666666666667,104.16176666666667,1.3707667497434426,14.607727147485013,59.693529999999996,5.230414583333333,14747.10060032224
2017-12-12 20:57:21,229.83,117.9003,22749.47,27097.025949000003,14721.087935335467,0.8395559735159628,223.82,108.4047,22239.25,24263.139954000002,9701.325675643055,0.9165858187424606,227.15,91.4843,16204.8,20780.658745,13009.236520109282,0.7798020360590835,61193.520000000004,37431.6501310878,71734.0597033694,0.8530608786543513,226.9333333333333,105.92976666666668,1.3719153936545163,13.63683421688522,61.19352000000001,5.036960416666666,14752.137560738905
2017-12-12 21:02:21,229.47,118.7808,22944.73,27256.630176,14712.690229129877,0.8418036217919297,223.72,99.3268,20055,22221.391696000002,9570.121415481513,0.9025087300724748,226.99,85.9573,15211.74,19511.447527,12218.819532642032,0.7796315459911392,58211.469999999994,36501.631177253425,68709.12834668432,0.8472159580643129,226.7266666666667,101.35496666666666,1.3261195565879718,17.19287559991306,58.21146999999999,4.975207916666665,14757.112768655572
2017-12-12 21:07:21,230.13,103.453,20484.87,23807.638890000002,12131.519715177508,0.8604326575452353,224.02,97.0289,19555.69,21736.414178,9489.293437419848,0.8996741523168449,227.21,84.7284,14974.84,19251.139764,12097.956405420791,0.777867709838315,55015.399999999994,33718.769558018146,64526.34855364691,0.8526036453815521,227.12,95.07009999999998,1.3649172243747774,10.87797320082759,55.01539999999999,4.71778625,14761.830554905571
2017-12-12 21:12:21,230.21,109.148,21162.91,25126.96108,13546.047890352922,0.8422391363850514,224.2,99.9282,20222.38,22403.902439999998,9643.142209707261,0.9026275691995025,227.43,86.158,15267.03,19594.913940000002,12283.25882227947,0.7791322813025837,56652.32,35472.44892233965,66841.45415780834,0.8475626497629382,227.27999999999997,98.4114,1.3551566349876736,12.45119975937747,56.65232,4.652821666666666,14766.483376572238
2017-12-12 21:17:21,230.39,115.545,22380.99,26620.412549999997,14413.106915307928,0.8407454226324529,224.49,101.4586,20491.28,22776.441114,9943.5262246906,0.8996699658843812,227.7,89.221,15806.17,20315.6217,12762.816107294302,0.7780303371173721,58678.44,37119.44924729283,69433.51376141027,0.8451025566937718,227.52666666666664,102.07486666666667,1.334642093234478,13.196327140275473,58.67844,4.8054483333333335,14771.28882490557
2017-12-12 21:22:21,230.4,121.3477,23659.93,27958.51008,14895.838287540637,0.846251460907605,224.52,101.5554,20395.03,22801.218408,10195.014084758204,0.8944710600572218,227.9,86.8631,15058.64,19796.10049,12850.017741644497,0.7606871872370455,59113.6,37940.87011394334,70241.9200332901,0.8415715283976293,227.60666666666668,103.25540000000001,1.3561407105825867,17.52189231749622,59.1136,4.908001666666667,14776.196826572237
2017-12-12 21:27:21,230.62,123.3595,23844.88,28449.16789,15516.985899942265,0.8381573792315231,224.73,106.6546,21409.9,23968.488257999998,10775.184980494936,0.8932519969361851,228.19,88.7934,15537.8,20261.765946,13004.458097532755,0.7668531973673999,60792.58,39296.62897796996,72387.58755538569,0.839820500351472,227.84666666666666,106.26916666666666,1.3678789829417477,16.444813876712427,60.79258,4.996090833333333,14781.192917405571
2017-12-12 21:32:21,230.94,121.1593,23431.08,27980.528742,15293.609080772529,0.8374066200124705,225.03,106.2947,21334.49,23919.496341000002,10815.814423658181,0.8919288974923321,228.53,90.3676,15965.05,20651.707628,13100.007879764555,0.7730619805189506,60730.62000000001,39209.43138419527,72288.22666974421,0.8401177176119391,228.16666666666666,105.94053333333333,1.3747260774287757,14.699693161194837,60.73062000000001,5.063466666666667,14786.256384072238
2017-12-12 21:37:21,231.45,114.7886,21944.92,26567.82147,14975.634338998563,0.8259962159403956,225.5,104.57,20937.28,23580.535,10847.669661628946,0.8879052150428308,228.93,88.699,15556.41,20305.86207,13050.905804493597,0.7661043863280806,58438.61,38874.20980512111,70187.4299764899,0.8326079188192913,228.62666666666667,102.68586666666666,1.3675861666763858,13.621024120164533,58.43861,4.965384583333334,14791.22176865557
2017-12-12 21:42:21,231.6,119.7069,23025.13,27724.11804,15442.477443044996,0.8305090162572399,225.71,105.8694,21285.06,23895.782274,10860.69202596283,0.8907454778393835,229.24,89.3463,15654.28,20481.745812,13207.779116451773,0.7643039877405544,59964.47,39510.9485854596,71811.22976598947,0.8350291478840512,228.85,104.9742,1.3720777802053687,14.887372325771473,59.96447,4.933461666666666,14796.155230322238
2017-12-12 21:47:21,231.52,119.1547,22514.22,27586.696144,15941.63423030978,0.8161260008258276,226.1,92.44,18463.8,20900.683999999997,9794.21672354946,0.8834064952132668,229.54,80.9454,13538.22,18580.207116,12725.592155379532,0.728636657033915,54516.240000000005,38461.443109238775,66718.0862269206,0.8171133658507552,229.0533333333333,97.51336666666667,1.2893649222888348,22.193196761743092,54.51624,4.770029583333333,14800.92525990557
2017-12-12 21:52:21,231.98,95.79,17666.59,22221.3642,13478.89552897201,0.7950272467970261,226.48,79.082,16116.46,17910.491359999996,7813.156713200789,0.8998334928986561,229.98,57.1144,9736.87,13135.169712,8816.23763099329,0.7412823902156827,43519.920000000006,30108.28987316609,52919.68023233886,0.8223768512759319,229.48,77.3288,1.3073034687118703,26.140842739057113,43.519920000000006,4.08484,14805.01009990557
2017-12-12 21:57:21,232.71,87.0801,15956.15,20264.410071000002,12491.901084428517,0.7873977058347498,227.06,78.4687,16216.69,17817.103022,7380.2524035741135,0.9101754634283779,230.47,55.1799,9843.75,12717.311553000001,8051.745094919939,0.7740433155998186,42016.59,27923.89858292257,50449.360226839795,0.8328468351447311,230.08,73.57623333333333,1.3125869262865135,25.003092031077063,42.016589999999994,3.56402125,14808.57412115557
2017-12-12 22:02:21,232.89,82.0985,14505.56,19119.919664999998,12456.325986520007,0.7586621834271186,227.28,78.573,16210.91,17858.07144,7491.135596693178,0.9077637557037346,230.52,55.495,10023.73,12792.7074,7948.471520305948,0.7835503218028734,40740.2,27895.933103519135,49375.570677775606,0.8251084380547227,230.23,72.0555,1.281327368283885,22.982978398595524,40.740199999999994,3.448199583333333,14812.022320738904
2017-12-12 22:07:21,232.77,91.0213,16658.95,21187.028001,13090.818935905347,0.7862806430054144,227.23,77.784,16090.86,17674.85832,7313.333104164832,0.9103812720123688,230.65,52.7399,9208.15,12164.457935,7948.837048894919,0.7569716669006673,41957.96,28352.989088965096,50639.53393980412,0.8285613380619967,230.21666666666667,73.8484,1.2973286034894718,28.583557666787634,41.95796,3.4457566666666666,14815.46807740557
