DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-12 22:12:21,232.91,91.5328,16839.18,21318.904447999998,13074.314658541534,0.789870794771527,227.46,79.4014,16446.84,18060.642444,7462.456666836621,0.9106453466977235,230.81,54.6445,9671.96,12612.497045,8094.953456847899,0.7668552837310099,42957.98,28631.724782226054,51625.223580005324,0.8321122315998611,230.39333333333335,75.1929,1.2731849879915522,27.327580130570833,42.957980000000006,3.5381641666666668,14819.006241572237
2017-12-12 22:17:21,233.14,87.2588,15724.45,20343.516632,12907.375455682715,0.7729465010619508,227.57,78.1666,15902.75,17788.373162,7970.493221128909,0.8939968739790034,230.95,55.2301,9570.25,12755.391595,8432.694093781454,0.7502905676178107,41197.45,29310.56277059308,50560.25095301028,0.8148189382661116,230.5533333333333,73.55183333333333,1.2939883757915682,24.909961455753425,41.197449999999996,3.5064762499999995,14822.512717822237
2017-12-12 22:22:21,232.56,92.8045,16690.68,21582.614520000003,13683.217847294361,0.7733391144308868,227.15,79.7963,15116.93,18125.729545000002,10001.024893159,0.8340039479497816,230.64,59.1084,10352.08,13632.761376,8870.548033157671,0.7593531284296133,42159.69,32554.79077361103,53265.8789771622,0.7914952462922091,230.11666666666667,77.2364,1.2892011298616652,23.470798742561797,42.159690000000005,3.4732141666666667,14825.985931988904
2017-12-12 22:27:21,232.08,97.5425,17945.01,22637.6634,13800.015228672744,0.7927059291817192,226.73,80.766,15378.82,18312.07518,9941.025742124002,0.8398185267826102,230.24,62.0672,11060.66,14290.352128,9048.53382082612,0.7739949233530881,44384.490000000005,32789.57479162287,55182.77962893434,0.804317765405344,229.6833333333333,80.12523333333333,1.2858283143458322,22.537261461953094,44.38449000000001,3.6060075000000005,14829.591939488904
2017-12-12 22:32:21,231.52,88.4796,15936.96,20484.796992000003,12870.128739132815,0.7779896479434926,226.12,78.6627,14849.27,17787.209724,9792.038104126237,0.8348285217531402,229.45,57.7158,9879.69,13242.890309999999,8818.495861913858,0.7460372901027224,40665.92,31480.66270517291,51427.124883696,0.7907484638110182,229.02999999999997,74.95270000000001,1.2705759070863942,22.997036797873864,40.66592,3.543767083333333,14833.135706572237
2017-12-12 22:37:21,232.64,89.985,16342.13,20934.110399999998,13083.262792686237,0.7806460216241146,227.41,79.3826,14989.52,18052.397065999998,10059.986580414772,0.8303340517715158,230.62,60.0272,10473.15,13843.472864000001,9052.892908557153,0.7565406529770042,41804.8,32196.14228165816,52765.83061850516,0.7922702913983678,230.22333333333333,76.46493333333332,1.2220018243155195,21.497087117929425,41.8048,3.43628,14836.571986572237
2017-12-12 22:42:21,232.45,87.6495,15746.34,20374.126275,12928.951932544467,0.7728596449959915,227,78.7993,14886.2,17887.4411,9917.741611171828,0.8322151791739513,230.28,59.6914,10347.92,13745.735592,9047.972073275627,0.7528094753999542,40980.46,31894.665616991922,51929.4501861066,0.7891564392292384,229.91,75.38006666666666,1.2657126701752845,20.812752442953524,40.98046,3.4493858333333334,14840.02137240557
2017-12-12 22:47:21,232.69,88.2704,15799.56,20539.639376,13124.431016334753,0.7692228529806296,227.38,75.8455,14174.27,17245.74979,9823.744489062461,0.8218993185334854,230.55,59.3773,10272.86,13689.436515,9048.15006057124,0.7504224143005204,40246.69,31996.32556596846,51415.57065402996,0.7827724070363005,230.20666666666668,74.49773333333333,1.2278821928122623,20.29650119108769,40.24669,3.384464583333333,14843.405836988904
2017-12-12 22:52:21,232.27,80.5223,14174.93,18702.914621,12201.244805982526,0.7578995192591058,227.36,65.7866,12237.31,14957.241376000002,8600.425195525302,0.8181528727373262,230.11,61.7098,10921.6,14200.042078,9075.232694370463,0.7691244814633852,37333.84,29876.902695878292,47816.7849593067,0.7807685111362473,229.91333333333333,69.33956666666667,1.110563400701705,16.127492384098158,37.333839999999995,3.232522083333333,14846.638359072238
2017-12-12 22:57:21,231.75,82.4624,14802.6,19110.661200000002,12087.200037278506,0.7745728860495941,226.86,63.7389,11977.38,14459.806854,8101.13464834312,0.8283222674365606,229.76,56.5661,9871.57,12996.627136,8453.66326791596,0.7595486041648645,36651.55,28641.997953537586,46515.59054954534,0.7879411949196085,229.45666666666668,67.58913333333334,1.1316588462600041,22.00541112624613,36.65155,3.082724583333333,14849.721083655571
2017-12-12 23:02:21,231.99,77.6371,13616.06,18011.030829000003,11789.832127710239,0.7559844924631658,227.26,60.0056,11134.95,13636.872656,7872.558944425914,0.8165325203869823,229.95,52.2018,8975.06,12003.803909999999,7971.173458539919,0.7476846562382741,33726.07,27633.56453067607,43601.16611188213,0.7735130274602683,229.73333333333335,63.281499999999994,1.0766105629715716,22.6853029716426,33.72607,2.932400833333333,14852.653484488905
2017-12-12 23:07:21,232.6,78.0612,13798.95,18157.03512,11801.139913008972,0.7599781522039596,227.77,63.9973,12015.98,14576.665021,8251.992957706942,0.8243298438078307,230.54,54.5528,9615.33,12576.602512,8106.562757170557,0.76454113826254,35430.26,28159.695627886467,45257.836686289025,0.7828535916462328,230.3033333333333,65.5371,1.0999985526334704,19.109939255780322,35.430260000000004,2.88151375,14855.534998238905
2017-12-12 23:12:21,232.68,77.9414,13826.35,18135.404952,11735.627739943277,0.762395437906955,227.93,64.0101,12013.29,14589.822092999999,8279.116624452807,0.8234020897186825,230.66,55.311,9825.91,12758.03526,8137.503079403613,0.7701742313573132,35665.55,28152.247443799697,45437.655011448674,0.7849337733431347,230.42333333333332,65.75416666666668,1.082066341660991,18.534541537291663,35.66555,2.9623254166666664,14858.497323655572
2017-12-12 23:17:21,233.08,75.8464,13192.95,17678.278912,11767.226333676257,0.7462802270329968,228.53,62.4831,11588.55,14279.262843,8342.832626691037,0.8115650035590566,231.3,55.4533,9942.78,12826.34829,8102.859762329957,0.775184002117878,34724.28,28212.91872269725,44740.85833298151,0.7761201124387546,230.97000000000003,64.59426666666667,1.0564142529332925,17.41970907634733,34.72428,2.932909583333333,14861.430233238905
2017-12-12 23:22:21,232.92,81.0043,14381.92,18867.521556,12212.442293813496,0.7622580399504805,228.52,65.7423,12310.33,15023.430396000002,8611.57570683535,0.8194087286002026,231.22,55.9632,9848.97,12939.811104,8392.645670246166,0.7611370769512587,36541.22,29216.66367089501,46785.40579226172,0.7810388599011339,230.88666666666666,67.56993333333334,1.0250339271792708,19.882166525742704,36.54122,2.9693958333333335,14864.399629072239
2017-12-12 23:27:21,232.22,82.6417,14695.25,19191.055573999998,12342.861964789869,0.7657343257297996,227.87,66.5211,12371.6,15158.163057000002,8758.619794385395,0.8161674969109681,230.52,59.0619,10352.76,13614.949188,8842.352728444046,0.7603965212829996,37419.61,29943.83448761931,47925.571841909616,0.7807858844842737,230.20333333333335,69.40823333333334,1.0135966754029087,19.066133844832034,37.41961,3.08170125,14867.481330322238
2017-12-12 23:32:21,231.94,77.5117,13237.32,17978.063698,12164.87293591452,0.7363039881470999,227.65,63.386,11592.27,14429.822900000001,8592.966028820574,0.8033549739546699,230.35,55.2207,9465.86,12720.088244999999,8496.948830079367,0.7441662209946407,34295.45,29254.78779481446,45077.93805867927,0.7608034323876263,229.98000000000002,65.3728,1.0131315766588453,18.56873194967939,34.295449999999995,2.9881274999999996,14870.469457822239
2017-12-12 23:37:21,232.54,81.8652,14362.52,19036.933608,12494.913382853036,0.7544555386779495,228.4,63.8996,11736.03,14594.66864,8675.825756116787,0.8041313091435833,231.02,54.911,9401.45,12685.53922,8516.785966528585,0.7411155203538916,35500,29687.52510549841,46277.415084354034,0.767112854840551,230.65333333333334,66.89193333333334,0.9769350829527704,22.384263573385518,35.5,2.90814375,14873.37760157224
2017-12-12 23:42:21,233.16,75.537,12679.16,17612.20692,12224.104641539025,0.719907508331727,229.01,63.0234,11500.98,14432.988834,8720.012942763828,0.7968536615858093,231.59,53.9261,9233.54,12488.745499,8408.95375223296,0.7393488802169401,33413.68,29353.071336535813,44475.57540977025,0.7512815672905221,231.25333333333333,64.16216666666666,0.9700761070110727,17.728256267322656,33.41368,2.8714033333333333,14876.249004905572
2017-12-12 23:47:21,232.98,75.6785,12932.55,17631.57693,11984.2252789243,0.7334879943719248,228.94,58.4312,10611.19,13377.238927999999,8145.745399943368,0.7932272165513646,231.5,48.4879,8082.18,11224.94885,7789.5983935448385,0.7200193166136343,31625.92,27919.569072412505,42186.50439460009,0.7496691288801863,231.14,60.86586666666667,0.9518041014103957,24.336519209452913,31.625919999999997,2.7099833333333327,14878.958988238906
2017-12-12 23:52:21,232.44,72.3516,12292.66,16817.405904,11476.743939998576,0.730948641554534,228.33,58.2777,10700.62,13306.547241000002,7909.546832313768,0.8041620268727079,230.98,48.9295,8390.21,11301.73591,7571.896112288093,0.742382415127589,31383.489999999998,26958.186884600436,41372.30093534976,0.7585628377073169,230.58333333333334,59.85293333333333,0.9772316588362834,20.88229593871201,31.38349,2.625392083333333,14881.58438032224
2017-12-12 23:57:21,231.87,70.7998,11973.88,16416.349626000003,11230.437782592024,0.7293874870352373,227.87,56.2215,10204.42,12811.193205,7745.739719319141,0.7965237770372069,230.39,46.6919,7848.86,10757.346840999999,7356.351524905036,0.7296278641946597,30027.16,26332.529026816203,39937.85701078261,0.7518470505789313,230.04333333333332,57.9044,0.9447495399417434,22.27015563584115,30.02716,2.558777083333333,14884.143157405573
2017-12-13 00:02:21,231.18,69.4793,11698.75,16062.224574,11006.103157026535,0.7283393371885002,227.17,59.0046,10831.24,13404.074982,7896.421099807071,0.8080557602479099,229.53,49.7347,8746.54,11415.605690999999,7335.808838893742,0.7661914958131153,31276.53,26238.33309572735,40824.88766038727,0.7661142943045469,229.29333333333332,59.406200000000005,0.9260336105134624,16.956310957442135,31.276529999999998,2.5543204166666666,14886.69747782224
2017-12-13 00:07:21,230.61,74.765,12895.18,17241.556650000002,11444.89442864194,0.7479127471938561,226.71,59.6263,10995.65,13517.878473,7863.124028545958,0.8134153611428164,229.26,49.0188,8490.98,11238.050088,7361.863107936524,0.7555563406027773,32381.81,26669.881565124422,41950.73541159754,0.7719008899912598,228.86,61.1367,0.9394389583151296,22.291520477879903,32.38181,2.652430833333333,14889.349908655573
2017-12-13 00:12:21,230.71,78.0517,13002.26,18007.307707,12458.104420295313,0.7220546353492708,226.86,64.0402,11617.97,14528.159772,8722.969645703184,0.7996862770184573,229.25,56.4778,9691.25,12947.53565,8585.939252377746,0.7485015111736727,34311.479999999996,29767.01331837624,45424.14271823727,0.7553577887607404,228.94000000000003,66.18990000000001,0.9085349873329309,17.920861037711173,34.311479999999996,2.778887083333333,14892.128795738907
2017-12-13 00:17:21,231.53,76.3852,13100.94,17685.465356,11880.280130311583,0.7407744006891712,227.62,63.018,11532.49,14344.15716,8529.743198401655,0.803985195600018,230.06,54.2679,9289.07,12484.873074,8341.776442041,0.744025986082684,33922.5,28751.799770754238,44467.988444582734,0.7628521367067274,229.73666666666668,64.55703333333334,0.9213447280219413,18.322041853430886,33.9225,2.8430825,14894.971878238906
2017-12-13 00:22:21,232.19,75.2567,12726.53,17473.853173,11973.76210180669,0.7283184695442331,228.24,63.3317,11592.84,14454.827208,8634.123600432014,0.8020047443793697,230.62,53.1921,8956.41,12267.162102,8382.480894618553,0.7301126312286829,33275.78,28990.366596857253,44132.96828934778,0.7539891670515998,230.35,63.92683333333333,0.9159973952680639,17.723178321049325,33.27578,2.799928333333333,14897.77180657224
2017-12-13 00:27:21,232.33,72.8884,12347.35,16934.161972,11589.166910154974,0.7291385319460082,228.5,58.4564,10594.53,13357.287400000001,8134.682585405455,0.7931647858381785,230.88,49.3241,8217.28,11387.948208,7884.267485929837,0.7215768679231774,31159.160000000003,27608.116981490268,41630.53416867542,0.7484688972222096,230.57000000000002,60.22296666666667,0.8977750791516769,21.030902385524016,31.159160000000004,2.6847891666666666,14900.456595738908
2017-12-13 00:32:21,231.81,69.2119,11651.65,16044.010539,11029.475348040953,0.7262305127310288,227.97,58.8727,10811.75,13421.209419,7952.038996770221,0.8055719616962487,230.36,50.8198,8882.16,11706.849128000002,7626.109771053287,0.7587148260718577,31345.56,26607.624115864463,41115.80952388913,0.7623724392873156,230.04666666666665,59.634800000000006,0.9027153910800652,16.05958265978924,31.345560000000003,2.604363333333333,14903.060959072242
2017-12-13 00:37:21,232.08,70.4077,11959.78,16340.219016000003,11134.020829980878,0.7319228700844972,228.16,59.2509,10907.24,13518.685344,7986.674465162606,0.8068269748464085,230.44,51.5006,9115.17,11867.798264,7599.888914063244,0.7680590617764482,31982.190000000002,26720.584209206725,41675.53356200023,0.7674092510998198,230.2266666666667,60.3864,0.8976660682226318,16.59529297987627,31.982190000000003,2.63865625,14905.69961532224
2017-12-13 00:42:21,232.58,66.812,10976.49,15539.13496,10999.153721309389,0.7063771585905577,228.69,57.3204,10386.95,13108.602276,7996.669514732515,0.7923766227172091,231.04,46.8126,7797.6,10815.583104000001,7494.949774316722,0.7209597416080286,29161.04,26490.77301035863,39397.04695237887,0.7401833958582827,230.76999999999998,56.98166666666666,0.9013303288988969,17.846207844628374,29.16104,2.547634583333333,14908.247249905575
2017-12-13 00:47:21,232.05,72.5806,12437.93,16842.328230000003,11356.140080245357,0.7384923171040705,228.21,59.7259,10992.8,13630.047639,8058.321587117847,0.8065122214647308,230.62,48.9877,8470.95,11297.543373999999,7475.12490764611,0.7498046008387028,31901.68,26889.586575009314,41722.50056021716,0.7646157246485505,230.29333333333332,60.4314,0.9046433534043457,20.104118057830878,31.90168,2.5442799999999997,14910.791529905575
2017-12-13 00:52:21,231.14,68.8422,11205.72,15912.186108,11297.322957994438,0.7042225325887949,227.2,62.4141,11371.3,14180.483519999998,8472.287127511176,0.8018979031259437,229.49,50.6762,8545.12,11629.681138,7888.625200702145,0.7347682106329475,31122.14,27658.23528620776,41636.109056044465,0.7474795485358132,229.27666666666664,60.64416666666667,0.905747059593208,16.43681035548899,31.122139999999998,2.6259924999999997,14913.417522405574
2017-12-13 00:57:21,231.25,74.5529,12709.36,17240.358125,11649.125146063694,0.7371865426374373,227.5,60.7481,11026.84,13820.19275,8331.057991729056,0.7978788863129279,229.79,51.9642,8814.38,11940.853518,8055.475650384215,0.738170013283635,32550.58,28035.658788176966,42959.73023685652,0.7576998230792851,229.51333333333332,62.42173333333333,0.8772184622534587,19.434203471867704,32.550580000000004,2.6530299999999998,14916.070552405574
2017-12-13 01:02:21,231.09,75.171,12866.88,17371.26639,11670.659581100961,0.740699020504745,227.37,62.2148,11393.9,14145.779075999999,8383.442518261778,0.8054628832236684,229.56,53.7529,9297.57,12339.515723999999,8112.881140380599,0.7534793267386091,33558.35,28166.98323974334,43812.57581506116,0.7659524548762976,229.34,63.71290000000001,0.858986657364611,17.983956153306462,33.55835,2.754538749999999,14918.825091155573
2017-12-13 01:07:21,231.59,71.5073,11889.9,16560.375607,11527.199062865215,0.7179728456747194,227.83,59.3185,10743.61,13514.533855000001,8198.626073058898,0.7949671157932808,230.04,49.8465,8459.66,11466.68886,7740.743252197951,0.7377596186036218,31093.170000000002,27466.56838812206,41487.3185403478,0.7494620306627159,229.82000000000002,60.2241,0.8658950482986724,18.735356775775813,31.09317,2.6938133333333334,14921.518904488907
2017-12-13 01:12:21,232.01,69.6666,11693.52,16163.347866,11158.64706167046,0.7234590319371649,228.45,53.4816,10096.89,12217.871519999999,6879.62185059085,0.8264033537651737,230.48,48.4161,8444.56,11158.942728,7294.615083277807,0.7567526965445323,30234.97,25332.883995539116,39445.00503780348,0.7665094723913275,230.3133333333333,57.1881,0.8090427533505004,21.820098936666902,30.23497,2.5553391666666663,14924.074243655574
2017-12-13 01:17:21,232.62,64.8451,11254.42,15084.267162,10043.562429645744,0.7461032000515028,228.88,53.4073,10141.87,12223.862824,6823.876848468855,0.8296779950841504,230.97,48.4219,8406.62,11184.006243,7376.363319350733,0.7516644588124808,29802.910000000003,24243.802597465336,38418.42538226895,0.7757452238986031,230.82333333333335,55.558099999999996,0.8419137291146286,16.715834414783814,29.802910000000004,2.5015783333333332,14926.575821988907
2017-12-13 01:22:21,233.14,64.2852,11216.6,14987.451528,9940.40178987497,0.7483994179427248,229.49,51.3175,9661.18,11776.853075,6734.676633494511,0.8203532759111032,231.49,45.7485,7679.86,10590.320265,7292.093917090597,0.7251773136060111,28557.64,23967.172340460078,37282.2230073116,0.7659854401493017,231.37333333333333,53.78373333333334,0.8139802915922286,19.525358348744845,28.55764,2.431689583333333,14929.00751157224
2017-12-13 01:27:21,233.05,65.0243,11282.24,15153.913115,10116.923607469267,0.7445100096840565,229.4,53.6087,10173.05,12297.83578,6909.834916215308,0.8272227879757881,231.41,49.6229,8753.97,11483.235289,7431.870689243384,0.7623261023298535,30209.260000000002,24458.62921292796,38869.31865524649,0.7772006571029109,231.28666666666666,56.0853,0.8157265154353858,15.938222671537819,30.20926,2.448620833333333,14931.456132405572
2017-12-13 01:32:21,232.9,67.2522,11573.95,15663.037380000002,10553.408045024,0.7389339448795977,229.28,54.4877,10248.92,12492.939855999999,7143.751470987304,0.8203769583568226,231.23,52.6107,9139.15,12165.172161,8029.156305881049,0.7512552949557882,30962.020000000004,25726.315821892353,40255.310311164525,0.7691412576544692,231.13666666666666,58.116866666666674,0.8032765607649104,15.718902028441532,30.962020000000003,2.5488033333333333,14934.004935738905
2017-12-13 01:37:21,233.14,65.1265,10989.95,15183.592209999997,10476.758630276474,0.7238043440577888,229.57,53.7657,9999.06,12342.991749,7236.590663584758,0.8101001931569872,231.46,50.1134,8320.97,11599.247564,8081.08917844989,0.7173715324281357,29309.980000000003,25794.43847231112,39043.92377441392,0.7506924808414692,231.39,56.33520000000001,0.7865508448938993,15.605340888112556,29.309980000000003,2.5113333333333334,14936.516269072239
2017-12-13 01:42:21,232.25,71.7911,12675.75,16673.482975,10831.915641063442,0.7602340806060649,228.77,55.6114,10508.15,12722.219978000001,7171.726761814225,0.8259682679729875,230.71,52.1429,8830.75,12029.888459,8169.214819888225,0.7340674878322245,32014.65,26172.85722276589,41351.61749951009,0.7742055072060795,230.57666666666668,59.84846666666667,0.7835427117516972,19.954785809048854,32.01465,2.555192916666667,14939.071461988906
2017-12-13 01:47:21,231.98,69.4776,12124.28,16117.413647999998,10619.456538935343,0.7522472441789378,228.43,55.0659,10422.04,12578.703537,7043.072121605477,0.8285464371859773,230.4,50.643,8625.74,11668.147200000001,7857.624865903682,0.7392553292437036,31172.059999999998,25520.1535264445,40286.170836366386,0.7737657700607508,230.26999999999998,58.3955,0.7990619707300018,18.977660949901956,31.17206,2.632779583333333,14941.704241572239
2017-12-13 01:52:21,230.99,62.756,10676.67,14496.008440000001,9805.252592547082,0.736524819517834,227.5,50.3376,9436.07,11451.804,6488.790165317107,0.8239810950309663,229.3,48.0317,8350.91,11013.668810000001,7180.752246684664,0.7582314434966199,28463.649999999998,23474.795004548854,36895.05890804474,0.7714759331579133,229.26333333333332,53.70843333333334,0.7691301123889507,16.845709519237502,28.463649999999998,2.4848212499999995,14944.189062822239
2017-12-13 01:57:21,231.72,65.8123,11592.28,15250.026155999998,9908.700326495096,0.7601482044303979,228.11,53.688,10219.72,12246.769680000001,6748.384304155133,0.8344829099456044,229.95,48.4002,8351.58,11129.625989999999,7356.608334068319,0.7503917928153129,30163.58,24013.692964718546,38555.142435480295,0.782349074458146,229.92666666666665,55.966833333333334,0.7901069906346811,17.591609316231924,30.163580000000003,2.4428012499999996,14946.631864072238
2017-12-13 02:02:21,231.62,64.5661,11334,14954.800082000002,9756.35636355024,0.7578837522302894,228.12,52.6017,9994.84,11999.499804000001,6640.118140560156,0.8329380526901836,230.01,47.8442,8231.61,11004.644441999999,7303.615276199963,0.7480123545458209,29560.45,23700.089780310358,37888.183643416734,0.7802023522216611,229.91666666666666,55.004,0.7814425516491422,17.384372045669423,29.56045,2.4885012499999997,14949.120365322238
2017-12-13 02:07:21,231.41,60.7669,10293.24,14062.068329,9580.760720937813,0.7319862028242602,227.97,49.3699,9259.33,11254.856103,6398.171133248654,0.8226964356773883,229.8,47.3215,8191.45,10874.4807,7152.235831694345,0.7532727516818343,27744.02,23131.167685880813,36121.760259886796,0.7680694351656424,229.7266666666667,52.4861,0.7646768623581744,15.777129563827375,27.74402,2.38768625,14951.508051572238
2017-12-13 02:12:21,231.1,68.0881,11870.13,15735.159909999998,10329.340306930117,0.7543698359529414,227.73,54.5378,10313.62,12419.893193999998,6919.753568297607,0.8304113279317467,229.5,50.3051,8590.79,11545.02045,7712.70538571377,0.7441121509663502,30774.54,24961.79926094149,39625.29160214646,0.7766388272669008,229.4433333333333,57.64366666666667,0.7467348510162176,18.118960741567438,30.774540000000002,2.438273333333333,14953.946324905572
2017-12-13 02:17:21,231.87,71.8513,12718.78,16660.160931,10760.743355290037,0.7634247983963848,228.51,55.7831,10520.72,12746.996180999999,7197.246856960553,0.8253489567747444,230.3,52.8058,9058.19,12161.17574,8114.393957842111,0.7448449223709681,32297.690000000002,26072.3841700927,41507.95099314107,0.7781085123989134,230.2266666666667,60.14673333333334,0.7456419760236419,19.460020549744442,32.29769,2.6280095833333332,14956.574334488905
2017-12-13 02:22:21,231.94,69.5284,12155.59,16126.417096000001,10597.309097410583,0.7537687961087819,228.6,54.3677,10210.6,12428.45622,7085.9136074649305,0.821550144222176,230.4,50.8717,8570.65,11720.83968,7995.1261016798535,0.7312317405573455,30936.840000000004,25678.34880655537,40205.29401231539,0.7694718011643854,230.3133333333333,58.25593333333333,0.7439140880539453,19.34990312860837,30.936840000000004,2.6347720833333335,14959.209106572238
2017-12-13 02:27:21,232.19,66.5067,11336.33,15442.190673,10485.650905517892,0.7341141059617325,228.81,55.1063,10414.72,12608.872502999999,7107.550430247363,0.8259834491563024,230.52,52.3018,9153.98,12056.610936000001,7846.433420457656,0.7592498462952806,30905.03,25439.63475622291,40028.68841007565,0.7720720120377682,230.50666666666666,57.9716,0.7360596945858363,14.72289879872212,30.90503,2.5767445833333333,14961.785851155571
2017-12-13 02:32:21,232.54,60.8376,10091.23,14147.175504,9915.122380892617,0.7133035139874235,229.14,49.2016,9275.14,11274.054623999999,6409.06277433259,0.8226978056550527,230.85,43.9265,7416.91,10140.432524999998,6915.042866532199,0.7314194913988643,26783.28,23239.228021757408,35459.91831075806,0.7553113846817383,230.84333333333333,51.3219,0.7378741715160415,18.54120755466965,26.783279999999998,2.403679583333333,14964.189530738904
2017-12-13 02:37:21,232.92,65.5019,11432.5,15256.702548000001,10102.718267285778,0.7493427864921365,229.68,49.8491,9537.48,11449.341288,6334.342205683358,0.833015608504586,231.5,43.7961,7349.22,10138.79715,6984.566775430537,0.7248611340448803,28319.2,23421.627248399673,36749.826007791904,0.7705941245543749,231.36666666666667,53.049033333333334,0.7290015847860541,23.474257463692403,28.319200000000002,2.295936666666666,14966.485467405571
2017-12-13 02:42:21,233.45,64.106,11140.9,14965.545699999999,9992.392370638197,0.7444366028029302,230.12,51.3942,9884.71,11826.833304,6493.5733010803515,0.8357867018094228,231.84,44.8636,7691.48,10401.177024,7001.829681889264,0.7394816934903077,28717.09,23487.795353607813,37099.16156250786,0.7740630459158753,231.8033333333333,53.4546,0.7261903049999175,19.926068102651588,28.71709,2.376512083333333,14968.861979488905
2017-12-13 02:47:21,231.43,61.3806,10426.11,14205.312258,9648.167008047956,0.7339585227440765,228.19,47.662,9044.75,10875.99178,6039.842269143092,0.8316253067267397,229.87,42.8061,7240.56,9839.838207,6663.085383389364,0.7358413672746276,26711.420000000002,22351.094660580413,34829.17442235211,0.7669265907967538,229.83,50.616233333333334,0.7135709002306115,21.266629217108875,26.71142,2.30952125,14971.171500738905
2017-12-13 02:52:21,231.38,66.4748,11477.94,15380.939224,10238.661278154566,0.746244415431415,228.13,51.5753,9806.1,11765.873189,6502.013125919465,0.8334358056117581,229.85,45.232,7567.43,10396.5752,7129.009684686578,0.7278771955595532,28851.47,23869.68408876061,37445.54899661816,0.7704913073274925,229.78666666666666,54.42736666666667,0.7209585702680746,22.134881900710482,28.851470000000003,2.3151204166666663,14973.48662115557
2017-12-13 02:57:21,231.41,67.1232,11461.03,15532.979711999998,10484.190482459939,0.7378513467796385,228.12,54.3963,10302.88,12408.883956,6916.000631801174,0.8302825650181299,229.86,49.1607,8419.7,11300.078502,7536.605738750207,0.7451010184141463,30183.61,24936.79685301132,39152.1921470619,0.7709302683902227,229.79666666666665,56.89339999999999,0.7296305429437538,17.98064450358039,30.18361,2.4597949999999997,14975.946416155572
2017-12-13 03:02:21,231.42,69.2678,12027.09,16029.954275999999,10597.572374018053,0.7502884782401984,228.13,51.4658,9682.32,11740.892954,6640.876958270412,0.8246664063742557,229.9,45.3101,7332.35,10416.79199,7399.067430455553,0.7038971313854565,29041.760000000002,24637.51676274402,38084.52515303418,0.7625606432875862,229.81666666666663,55.3479,0.7339183407063482,25.149825015944582,29.041760000000004,2.46772375,14978.414139905572
2017-12-13 03:07:21,231.29,68.4924,11772.37,15841.607196,10600.369009400521,0.7431297755553817,227.95,54.1274,10290.95,12338.34083,6806.68807385391,0.834062710845053,229.67,47.5552,7993.11,10922.002783999998,7443.140287647662,0.7318355578254723,30056.43,24850.197370902097,38998.99093204451,0.7706976329816619,229.63666666666666,56.725,0.7344936203567959,20.744645218157782,30.05643,2.462424583333333,14980.876564488904
2017-12-13 03:12:21,230.96,63.9207,10896.74,14763.124872,9960.467527112622,0.7381052517321008,227.71,50.0655,9567.46,11400.415005,6199.44928478564,0.8392203262603947,229.42,45.7701,8050.4,10500.576341999998,6741.896124546126,0.7666626800093027,28514.6,22901.81293644439,36572.87859788851,0.7796651806797141,229.36333333333334,53.252100000000006,0.7208359371593843,20.034139498723974,28.514599999999998,2.4404595833333333,14983.317024072237
2017-12-13 03:17:21,230.67,63.3539,10805.54,14613.844113,9838.940241076003,0.7394043563382303,227.44,46.7831,8862.48,10640.348264,5888.417395939916,0.8329125870799599,229.12,40.9632,6741.55,9385.488384,6529.8465375304895,0.718295066188854,26409.57,22257.20417454641,34537.63925418682,0.7646605434040633,229.07666666666668,50.366733333333336,0.7144624070544145,25.785207431889567,26.40957,2.288507083333333,14985.60553115557
2017-12-13 03:22:21,231.08,65.2408,11488.52,15075.844063999999,9761.914896763032,0.7620482111136806,227.81,49.1149,9415.03,11188.865369,6045.487436485787,0.8414642315819969,229.51,43.4975,7364.85,9983.111225,6739.547032866601,0.7377309371808587,28268.4,22546.94936611542,36158.91818456648,0.781782238498099,229.46666666666667,52.61773333333333,0.7219639744334687,23.990137672216974,28.2684,2.27824875,14987.883779905571
2017-12-13 03:27:21,231.51,57.3817,9397.82,13284.437367,9389.209519727734,0.7074307884009612,228.17,50.686,9669.84,11565.02462,6343.815006414212,0.8361279217060585,229.7,45.2763,7956.33,10399.96611,6697.4702702026625,0.7650342237509464,27023.989999999998,22430.49479634461,35120.12432109178,0.7694730734130812,229.7933333333333,51.114666666666665,0.7470480721808135,12.260734035893165,27.023989999999998,2.3038495833333332,14990.187629488904
2017-12-13 03:32:21,231.42,65.4891,11280.14,15155.487521999998,10121.622577921864,0.7442941036126703,228.17,49.8517,9428.08,11374.662389,6363.509407342082,0.8288667986416489,229.9,43.9292,7340.29,10099.32308,6936.603591825087,0.7268100982467035,28048.510000000002,23421.735577089035,36541.71056016916,0.7675751783380707,229.83,53.09,0.7222729843797698,23.354869090224128,28.04851,2.2946874999999998,14992.482316988904
2017-12-13 03:37:21,232.03,69.8576,12167.41,16209.058928,10709.23551068313,0.7506549303107081,228.76,54.4232,10344.09,12449.851231999999,6928.102032362969,0.8308605305589889,230.49,49.7246,8449.11,11461.023054000001,7743.874330864332,0.7372038220489562,30960.61,25381.21187391043,40034.55117470947,0.7733472486025611,230.42666666666665,58.0018,0.7232959148246689,20.44040012551335,30.96061,2.4587133333333333,14994.941030322238
2017-12-13 03:42:21,232.78,67.8545,11638.95,15795.17051,10678.120356011803,0.7368676389173086,229.47,53.735,10206.68,12330.57045,6918.572901980089,0.8277540801042178,231.06,48.4676,8032.31,11198.923655999999,7803.709830383006,0.7172394639637144,29877.940000000002,25400.4030883749,39215.70827736668,0.7618870425258655,231.10333333333332,56.6857,0.7255051852706624,19.703029159029533,29.877940000000002,2.5349395833333332,14997.47596990557
2017-12-13 03:47:21,231.05,65.9564,11208.95,15239.22622,10324.410669952813,0.7355327520034676,227.76,51.7396,9735.48,11784.211296,6639.884414534187,0.8261460827085292,229.44,46.4787,7613.05,10664.072928000001,7467.524429903294,0.7138970308437109,28557.48,24431.819514390292,37582.48885763345,0.759861330849557,229.41666666666666,54.7249,0.7221213221939701,20.523564227618515,28.557479999999998,2.4348091666666667,14999.910779072237
2017-12-13 03:52:21,230.92,62.0324,10476,14324.521808,9769.613555707696,0.7313333136293132,227.59,50.2883,9597.84,11445.114197,6234.749900097916,0.8385971371535804,229.27,45.7201,7838.06,10482.247327000001,6960.052044403021,0.7477461421665613,27911.9,22964.415500208634,36144.68897191153,0.7722268691173598,229.26,52.68026666666666,0.7284306028090324,17.752630966180902,27.911900000000003,2.3528908333333334,15002.263669905571
2017-12-13 03:57:21,230.4,67.1945,11791.67,15481.6128,10031.792138009232,0.7616564341410218,227.17,49.7505,9535.68,11301.821085,6066.462459700098,0.8437295129946751,228.92,44.7377,7600.01,10241.354284,6864.778625003514,0.7420903319274332,28927.36,22963.033222712846,36933.63035712863,0.7832254701281125,228.83,53.89423333333334,0.7254293580387295,24.678459723891297,28.92736,2.3683025,15004.63197240557
2017-12-13 04:02:21,230.11,60.7655,10228.69,13982.749205000002,9533.686391623556,0.7315220955505938,226.77,47.5668,8975.68,10786.723236,5982.521768256452,0.8321044123987758,228.4,42.9175,7255.93,9802.357,6590.727015326078,0.7402229892259586,26460.300000000003,22106.935175206083,34479.90804701724,0.7674121393803719,228.42666666666665,50.416599999999995,0.7369250525332852,20.526770944490522,26.460300000000004,2.3078191666666665,15006.939791572237
2017-12-13 04:07:21,229.8,63.0966,10916.86,14499.598680000001,9542.564100987625,0.752907734960841,226.43,50.5385,9673.7,11443.432555,6113.237845105799,0.8453495009915756,228.12,44.9212,7758.25,10247.424144,6694.718703913864,0.7570926987093196,28348.81,22350.52065000729,36099.87260008686,0.7852883669160591,228.11666666666667,52.8521,0.7393877401914228,19.383335761492926,28.34881,2.2837129166666665,15009.223504488904
2017-12-13 04:12:21,230.21,64.9491,11276.15,14951.932311,9818.794274768457,0.754160048711847,226.85,51.1252,9758.06,11597.75162,6268.022628836993,0.84137514922914,228.58,44.3724,7475.7,10142.643192,6854.715196871708,0.7370563923511034,28509.91,22941.532100477158,36594.10968073036,0.7790846737012618,228.54666666666665,53.48223333333333,0.7423720903097799,21.44051576006238,28.50991,2.369113333333333,15011.592617822238
2017-12-13 04:17:21,230.84,62.6808,10370.99,14469.235872,10089.665660440469,0.716761416549254,227.52,50.9843,9558.05,11599.947936,6572.858762776719,0.8239735258066937,229.15,47.1747,7903.14,10810.082505,7375.517738118936,0.7310897022612503,27832.18,24038.042161336125,36775.77619170767,0.7568074118929323,229.17,53.61326666666667,0.728716673212033,16.912853659355452,27.83218,2.347587083333333,15013.940204905572
2017-12-13 04:22:21,230.48,68.2287,11781.28,15725.350776,10415.762026363878,0.7491902831179174,227.21,52.8881,10031.58,12016.705201,6615.7846542447605,0.8348028708539174,228.86,47.7201,7951.45,10921.222086000002,7486.490148877124,0.7280732813036578,29764.31,24518.036829485765,38562.26497170673,0.7718506685703803,228.85,56.27896666666667,0.7166266113174509,21.23303614316539,29.764310000000002,2.39985375,15016.34005865557
2017-12-13 04:27:21,230.41,67.9479,11776.26,15655.875639,10316.30468899759,0.7521942733541153,227.17,51.8038,9777.21,11768.269246,6549.681340511874,0.8308112089909265,228.84,49.6292,8581.56,11357.146128,7439.19324518092,0.7556088389884279,30135.03,24305.17927469038,38715.136221841436,0.778378508791068,228.80666666666664,56.4603,0.7153054980915429,20.346331847333452,30.13503,2.495805833333333,15018.835864488905
2017-12-13 04:32:21,230.57,64.0786,11017.23,14774.602801999998,9844.263867042888,0.7456870514656833,227.24,49.2667,9285.65,11195.364908000001,6254.030660364393,0.8294191458971244,229.02,43.9386,7313.39,10062.818172000001,6911.919868649624,0.7267735414667095,27616.269999999997,23010.214396056905,35946.186658189545,0.7682670282275474,228.94333333333336,52.42796666666666,0.743997786934182,22.222172771656858,27.616269999999997,2.4063041666666662,15021.242168655572
2017-12-13 04:37:21,230.61,62.6765,10607.62,14453.827665,9817.918929443213,0.733896947290052,227.21,50.5362,9587.8,11482.330002,6318.068805800499,0.8350047419234589,228.91,44.3518,7581.33,10152.570538,6752.638296263588,0.7467399484321613,27776.75,22888.626031507298,35992.18029201195,0.7717440225805028,228.91,52.5215,0.7426499497619226,19.334939024970712,27.77675,2.3080425,15023.550211155572
2017-12-13 04:42:21,230.34,58.151,9501.53,13394.50134,9441.058934587889,0.7093604874729886,226.93,48.8986,9188.82,11096.559298,6220.8693332708945,0.8280783036644662,228.61,42.8589,7276.52,9797.973129,6561.442991157207,0.7426556395080312,25966.87,22223.371259015992,34178.30551260489,0.7597471440011404,228.62666666666667,49.969500000000004,0.7494022277949517,16.372987522388655,25.96687,2.2393174999999994,15025.789528655572
2017-12-13 04:47:21,231.35,64.346,11213.79,14886.447100000001,9790.670104594396,0.7532885398826964,227.8,50.294,9570.4,11456.9732,6298.386995534512,0.8353340653707735,229.53,44.4523,7600.57,10203.136419,6807.005836623335,0.7449248630888073,28384.760000000002,22896.06293675224,36468.127155933296,0.7783443300674643,229.55999999999997,53.030766666666665,0.7797525701341788,21.337110595547376,28.384760000000004,2.26465125,15028.054179905572
2017-12-13 04:52:21,231.15,62.7948,10770.17,14515.018020000001,9730.83687521401,0.7420018345936575,227.53,51.1042,9716.58,11627.738626,6386.891157532933,0.8356379785036974,229.19,45.1904,7744.27,10357.187775999999,6877.326573198615,0.7477193778358703,28231.02,22995.05460594556,36411.028913926864,0.7753425498284096,229.29,53.0298,0.8111997906581245,18.414174671599742,28.23102,2.3589908333333334,15030.413170738904
2017-12-13 04:57:21,230.73,65.6998,11092.38,15158.914853999999,10332.076533128364,0.7317397126927618,227.21,50.6536,9443.66,11509.004456,6578.333327874764,0.8205453422234733,228.92,45.4947,7432.25,10414.646724,7295.651192540933,0.7136343840519117,27968.29,24206.06105354406,36988.62848568466,0.756132118032554,228.95333333333335,53.94936666666666,0.7759951081734163,21.780484293606168,27.96829,2.3416379166666665,15032.75480865557
2017-12-13 05:02:21,230.93,69.1377,11985.69,15965.969061,10547.76769182509,0.7507023190516754,227.31,53.0308,10014.91,12054.431148,6709.0154265564615,0.8308073501802377,229.01,48.3413,8185.52,11070.641113,7453.613686155586,0.7393898796328907,30186.12,24710.396804537137,39010.326208480736,0.7737981948337982,229.08333333333334,56.8366,0.8061113132048006,21.642920230977925,30.18612,2.4231004166666668,15035.177909072238
2017-12-13 05:07:21,231.13,65.4355,11026.32,15124.107115,10351.757497333178,0.7290559314449816,227.49,54.0408,10193.12,12293.741592,6872.873270799533,0.8291308161734136,229.11,47.4894,7958.58,10880.296434000002,7419.019805561456,0.7314672029642606,29178.020000000004,24643.650573694165,38192.49094676514,0.7639726887850804,229.24333333333334,55.65523333333334,0.822997397234375,17.572950612011915,29.178020000000004,2.4735058333333333,15037.651414905571
2017-12-13 05:12:21,231.04,65.1375,11165.87,15049.368,10089.936785853713,0.7419494293713863,227.41,49.4675,9266.22,11249.404175,6378.578305869376,0.8237076253863018,229.15,43.6485,7243.04,10002.053775,6897.78596916371,0.7241552748000497,27675.13,23366.3010608868,36220.11658988551,0.7640817480893559,229.20000000000002,52.75116666666667,0.8027923211169176,23.480681311945705,27.67513,2.3688812500000003,15040.020296155571
2017-12-13 05:17:21,229.95,66.4015,11638.27,15269.024925,9884.017076440694,0.7622143560028277,226.36,50.4491,9612.12,11419.658276,6165.690897719029,0.841716955769264,228.11,44.5378,7662.14,10159.517558,6671.387234429603,0.7541834497806968,28912.53,22721.095208589326,36772.03500594821,0.7862640725573968,228.14000000000001,53.79613333333333,0.7933724905759507,23.431733631413415,28.91253,2.357819166666667,15042.378115322239
2017-12-13 05:22:21,230.34,59.9031,9959.4,13798.080054,9549.731138445346,0.7217960731509755,226.62,50.1793,9525.58,11371.632966,6211.0677002442935,0.8376615767041105,228.39,44.1462,7527.09,10082.550618,6708.2593194085875,0.7465462148597766,27012.07,22469.058158098225,35135.601605734606,0.768794862348145,228.45000000000002,51.409533333333336,0.8273145108338745,16.521384490295574,27.01207,2.3301916666666664,15044.708306988905
2017-12-13 05:27:21,233.88,63.7203,10964.62,14902.903764,10093.247686183342,0.7357371538885287,230.21,48.7561,9221.42,11224.141781000002,6398.96647151631,0.8215701636636337,231.93,43.8333,7321.33,10166.257269,7053.432773522076,0.7201598195163676,27507.370000000003,23545.646931221727,36208.46439337978,0.759694465392168,232.00666666666666,52.10323333333334,0.8074480618373042,22.29624904916328,27.50737,2.2716433333333335,15046.979950322238
2017-12-13 05:32:21,231.91,65.6983,11544.68,15236.092753,9942.78060079871,0.7577191992170592,228.2,49.1602,9373.28,11218.35764,6163.860006566207,0.8355305028410558,230.05,44.1049,7372.09,10146.332245000001,6971.394914780453,0.7265768380128577,28290.05,23078.03552214537,36509.21325588794,0.7748742708236143,230.05333333333337,52.9878,0.8070592326416887,23.987597145003196,28.29005,2.3248925,15049.30484282224
2017-12-13 05:37:21,231.58,67.2225,11476.11,15567.38655,10518.67022322788,0.7371892490200933,227.78,53.9957,10170.43,12299.140546,6916.011262668765,0.8269220082461525,229.69,48.0238,7922.93,11030.586622,7674.700087986852,0.7182691430207419,29569.47,25109.381573883496,38792.197657567434,0.762253024719565,229.6833333333333,56.413999999999994,0.8286771642115844,19.1592512496898,29.569470000000003,2.4108133333333335,15051.715656155573
2017-12-13 05:42:21,231.42,66.3654,11274.61,15358.280867999998,10428.804369067182,0.7341062516633227,227.67,52.1038,9736.29,11862.472146,6776.643892851817,0.8207639925445942,229.54,48.4228,8139.6,11114.969512,7568.980056301477,0.7323097010038835,29150.5,24774.428318220474,38256.03153418614,0.7619844199979471,229.54333333333332,55.63066666666666,0.817565310834555,19.296431224983817,29.1505,2.446665416666667,15054.16232157224
2017-12-13 05:47:21,231.02,68.2071,11796.97,15757.204242,10446.09900121585,0.7486715167755328,227.21,53.9144,10159.08,12249.890824,6844.91919262159,0.829320044232257,229.07,49.0723,8204.83,11240.991761,7683.792061343792,0.7299026789136351,30160.879999999997,24974.810255181234,39158.90485772943,0.770217658271581,229.1,57.064600000000006,0.8380619816674012,19.526116015883733,30.16088,2.4713075,15056.63362907224
2017-12-13 05:52:21,231.4,65.0558,11075.55,15053.91212,10195.708033980913,0.7357256978593282,227.56,51.6397,9732.13,11751.130132,6585.947543239193,0.8281867267811139,229.39,47.0845,8026.54,10800.713455,7227.03720520505,0.7431490552398884,28834.22,24008.692782425154,37521.05505085477,0.768481055794382,229.45000000000002,54.593333333333334,0.8498583569405049,19.16436683355722,28.834220000000002,2.4581291666666667,15059.091758238907
2017-12-13 05:57:21,231.71,64.4371,11080.46,14930.720441000001,10007.48815016512,0.7421249392342031,227.8,46.2754,8684.17,10541.53612,5975.715453430214,0.823804984505427,229.82,40.8439,6608.59,9386.745098,6666.1474441184555,0.7040342452047695,26373.219999999998,22649.35104771379,34764.05954503837,0.7586346458137989,229.77666666666664,50.5188,0.8602556105203449,27.55073358828793,26.373219999999996,2.30031,15061.392068238907
2017-12-13 06:02:21,231.02,62.3307,11121.95,14399.638314,9146.136439585665,0.7723770387473359,226.82,48.5892,9257.9,11021.002343999999,5979.44648411987,0.8400234126653772,228.92,42.3955,7015.54,9705.17786,6706.166997818812,0.7228656806913996,27395.39,21831.749921524348,35030.453863575305,0.7820449631252351,228.92,51.105133333333335,0.9173510396645216,21.96563424156999,27.39539,2.24035875,15063.632426988906
2017-12-13 06:07:21,230.55,71.6386,13497.54,16516.27923,9518.607752803422,0.8172264353271049,226.5,47.062,9099.5,10659.543,5552.022759215689,0.853648228634192,228.65,44.6579,7684.33,10211.028835,6724.2979053802665,0.7525519831714392,30281.370000000003,21794.928417399376,37309.25185254273,0.8116316596130363,228.5666666666667,54.45283333333333,0.9041855038646746,31.560830933192946,30.281370000000003,2.403198333333333,15066.03562532224
2017-12-13 06:12:21,230.41,64.5512,12003.57,14873.241992,8782.234032846774,0.8070580715661363,226.19,45.8912,8791.03,10380.130528,5519.501908453112,0.8469093886908781,228.29,41.2256,6800.94,9411.392224,6505.499113086378,0.7226284738890083,27595.539999999997,20807.235054386263,34560.88625165854,0.7984615845514006,228.29666666666665,50.556000000000004,0.925696097183494,27.68256982356197,27.595539999999996,2.4115379166666666,15068.447163238907
2017-12-13 06:17:21,229.91,71.7248,13520.39,16490.248768,9440.728715434288,0.8199021245960137,225.78,49.906,9578.63,11267.776679999999,5934.023814702113,0.8500905078285594,227.86,47.3447,7958.61,10787.963342000001,7282.903262864051,0.7377305379797979,31057.629999999997,22657.65579300045,38444.05997356401,0.8078655069562559,227.85,56.32516666666667,0.9084924292297535,27.34059079570707,31.057629999999996,2.443882083333333,15070.89104532224
2017-12-13 06:22:21,230.25,72.8227,13791.11,16767.426675,9536.869626318768,0.8224941290819751,226.15,48.5152,9351.09,10971.71248,5738.953785812161,0.8522908358240171,228.27,45.9724,7467.87,10494.119748000001,7372.751653790029,0.7116242409396222,30610.07,22648.57506592096,38078.00333422902,0.8038780219467033,228.22333333333333,55.77009999999999,0.9084668526443354,30.57659928886627,30.61007,2.5694874999999997,15073.46053282224
2017-12-13 06:27:21,229.57,70.6042,13269.43,16208.606194,9308.122379259694,0.8186657039586781,225.32,48.0245,9419.48,10820.88034,5325.865926044188,0.8704910972151089,227.44,46.2417,7633.08,10517.212248,7235.1809364439,0.7257702725787949,30321.989999999998,21869.169241747783,37385.60740290717,0.8110605151661147,227.4433333333333,54.95680000000001,0.935031436401753,28.472181786421324,30.32199,2.538835833333333,15075.999368655574
2017-12-13 06:32:21,231.85,68.5094,12856.95,15883.90439,9327.231924218528,0.8094325982026388,227.76,44.2775,9099.96,10084.6434,4346.35025090749,0.9023581339524607,229.61,46.0462,7724.09,10572.667982,7219.400385732042,0.7305715088329915,29681,20892.982560858058,36297.08640219376,0.8177240363349415,229.74,52.94436666666667,0.9184295290328132,29.39884696577728,29.681,2.500124583333333,15078.499493238907
2017-12-13 06:37:21,231.72,67.6859,12877.63,15684.176748000002,8953.214274527554,0.8210587145826519,227.72,41.6776,8601.98,9490.823072,4010.1948411027997,0.9063471033800766,229.58,43.2081,7268.72,9919.715598,6750.293853367015,0.7327548787251027,28748.33,19713.70296899737,34858.23521836348,0.8247213268230874,229.67333333333332,50.8572,0.8911207221851389,33.0901032695469,28.748330000000003,2.4345554166666665,15080.934048655574
2017-12-13 06:42:21,231.54,70.572,13466.84,16340.24088,9254.603850561252,0.8241518652569583,227.53,42.9538,8871.24,9773.278114,4100.9835352012105,0.907703627843369,229.48,42.4736,6956.78,9746.841728,6826.722178489616,0.7137470982025984,29294.86,20182.30956425208,35574.06979482248,0.8234891360184949,229.51666666666665,51.9998,0.8815627042335374,35.715906599640775,29.29486,2.41846625,15083.352514905573
2017-12-13 06:47:21,230.85,67.9218,12661.32,15679.74753,9249.078789919628,0.807495144661937,226.97,44.0213,9074.84,9991.514460999999,4180.626771044278,0.908254703070484,228.7,46.1651,7805.24,10557.95837,7109.761844468003,0.7392755044553182,29541.4,20539.46740543191,35980.05051773552,0.8210494308627572,228.84,52.702733333333335,0.8783429470372273,28.877186635481277,29.541400000000003,2.4515108333333333,15085.804025738906
2017-12-13 06:52:21,230.27,68.564,13078.35,15788.232279999998,8844.492060301369,0.8283606275901587,226.24,44.1804,9090.59,9995.373696,4155.558780066612,0.9094797529819139,228.05,44.539,7315.11,10157.11895,7046.717750296879,0.7201953660294586,29484.050000000003,20046.768590664862,35653.64126327306,0.826957610929115,228.18666666666664,52.42779999999999,0.912995208601162,30.777946051522292,29.484050000000003,2.4593937500000003,15088.263419488905
2017-12-13 06:57:21,230.18,66.9514,12415.32,15410.873252000001,9129.88738631584,0.8056207975358409,226.31,42.4401,8684.3,9604.619031,4102.638204941716,0.9041795381961985,227.89,46.8153,7751.34,10668.738717,7330.669411180319,0.726546989818834,28850.96,20563.195002437875,35429.12476522509,0.814328894410573,228.12666666666667,52.06893333333334,0.900084748239286,28.582238417277605,28.85096,2.4306254166666665,15090.694044905571
2017-12-13 07:02:21,230.46,74.4123,14043.07,17149.058658,9842.885645511933,0.8188828483275924,226.69,42.2888,8710.15,9586.448072000001,4004.157041707099,0.9085899109431903,228.36,52.2703,8802.3,11936.445708000001,8062.149269892715,0.7374305731647197,31555.52,21909.191957111747,38415.66782816576,0.8214231792389665,228.50333333333333,56.3238,0.8562967717465876,32.115198193303726,31.55552,2.516936666666666,15093.210981572238
2017-12-13 07:07:21,231.37,72.749,13594.16,16831.93613,9925.365876319083,0.8076408973398357,227.63,40.5017,8288.94,9219.401971,4036.1920642207624,0.8990756695578732,229.3,48.971,7772.16,11229.050299999999,8104.634450382699,0.6921475808154498,29655.26,22066.192390922544,36964.189322921826,0.8022699954523419,229.4333333333333,54.0739,0.8441086735435258,34.536255013971605,29.65526,2.5504491666666667,15095.761430738905
2017-12-13 07:12:21,231.64,72.0907,13691.32,16699.089748,9560.719380326915,0.8198842096551862,228.25,36.7899,7587.01,8397.294675000001,3598.8660879064914,0.9035064617403104,229.94,47.7409,7535.55,10977.542546,7982.60148991168,0.6864514501695833,28813.88,21142.18695814509,35738.379230563325,0.8062447324236371,229.9433333333333,52.207166666666666,0.7378629517417423,38.08583112791028,28.81388,2.4362141666666663,15098.197644905571
2017-12-13 07:17:21,232.27,62.211,11516.27,14449.74897,8727.586755977625,0.7969875479435405,229.05,34.6558,7194.53,7937.91099,3353.978080468444,0.9063505510534831,230.68,48.5186,8120.01,11192.270648,7702.750149004077,0.7255015765233486,26830.809999999998,19784.314985450146,33336.33880166817,0.8048517313082193,230.66666666666666,48.461800000000004,0.7008670520231124,28.48841768155538,26.830809999999996,2.31852875,15100.516173655571
2017-12-13 07:22:21,232.92,70.1479,13353.77,16338.848868000001,9414.606158435141,0.8173017639053909,230.05,34.4207,7178.57,7918.482035,3342.2283724661525,0.9065588541175493,231.7,47.3977,7731.89,10982.04709,7798.925266655494,0.7040481557432477,28264.23,20555.759797556788,34948.61883319214,0.8087366809802595,231.5566666666667,50.65543333333333,0.6506686628183261,38.48050521727517,28.26423,2.2956266666666663,15102.811800322237
