DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-13 07:27:21,231.75,67.4107,12650.53,15622.429725000002,9166.48248957383,0.80976712474858,228.85,34.9574,7233.78,8000.00099,3416.495682947803,0.9042223881024795,230.51,47.1044,7782.91,10858.035243999999,7571.211349040926,0.7167880583460741,27667.22,20154.18952156256,34229.61317046195,0.8082831629507023,230.37,49.82416666666666,0.659808134739771,35.29719513622909,27.66722,2.3304770833333333,15105.14227740557
2017-12-13 07:32:21,231.01,66.9805,12610.82,15473.165305,8965.827540358767,0.8150122971881479,228.19,36.2273,7511.8,8266.707586999999,3451.277312671837,0.9086809858634475,229.83,47.5124,7893.2,10919.774892000001,7545.78540987972,0.7228354135562521,28015.82,19962.890262910325,34400.62728964982,0.8143985214022296,229.67666666666665,50.24006666666667,0.647286765452876,33.32088200519904,28.015819999999998,2.3201266666666664,15107.462404072237
2017-12-13 07:37:21,230.95,62.4105,11823.44,14413.704974999999,8243.855752785812,0.8202915225826594,228.26,35.2177,7342.26,8038.792202,3273.1327744740206,0.9133536252091817,229.76,46.1173,7632.41,10595.910848,7349.805731491417,0.7203165550831936,26798.11,18866.79425875125,32773.38287656844,0.8176790934560344,229.65666666666667,47.915166666666664,0.6081542011988949,30.252077456337766,26.79811,2.28391375,15109.746317822237
2017-12-13 07:42:21,230.86,68.6485,12380.32,15848.192710000001,9894.083528599158,0.7811818184283045,228.33,37.2017,7557.89,8494.264161000001,3876.9604569493663,0.8897639462051102,229.81,48.877,7879.97,11232.42337,8004.586657787032,0.7015378374221661,27818.18,21775.630643335557,35327.457146352535,0.7874379377138995,229.66666666666666,51.57573333333334,0.5820029027576102,33.102324607438106,27.81818,2.27567875,15112.021996572237
2017-12-13 07:47:21,230.93,80.3068,14503.53,18545.249324,11557.417100218478,0.782061742423194,228.76,39.5884,8119.83,9056.242384,4010.4721528590608,0.8966003399318911,230.19,54.6617,8971.3,12582.576723,8822.528736149372,0.712993864253666,31594.66,24390.41798922691,39913.84509421265,0.7915714440797161,229.96,58.18563333333333,0.5218298834580001,38.018262239991664,31.59466,2.475535,15114.497531572237
2017-12-13 07:52:21,230.67,85.7028,15650.07,19769.064875999997,12078.54441009333,0.7916444251745801,228.73,40.1425,8283.19,9181.794025,3961.578592105132,0.9021319774160368,230.05,55.2049,8939.75,12699.887245000002,9020.421607287197,0.7039235725120013,32873.01,25060.54460948566,41336.009514515565,0.7952632676953567,229.8166666666667,60.35006666666666,0.47284067009936964,42.00945373161698,32.87301,2.6861529166666664,15117.183684488904
2017-12-13 07:57:21,230.96,71.3379,12422.55,16476.201384,10823.37579240523,0.7539692985340364,228.86,38.078,7891.2,8714.53108,3697.5687288116737,0.9055220444517594,230.13,51.1283,8464.45,11766.155679000001,8172.851745869612,0.7193895976667367,28778.2,22693.796267086516,36649.60005582639,0.7852254855759325,229.98333333333335,53.51473333333334,0.48844119139068115,33.305158330229304,28.778200000000002,2.568800416666667,15119.75248490557
2017-12-13 08:02:21,231.27,82.8252,15188.7,19154.984003999998,11671.195504467218,0.7929372322539269,229.36,40.0759,8442.37,9191.808424,3635.344672327146,0.918466705415313,230.81,51.1589,8322.6,11807.985709,8376.327103447444,0.7048280888125183,31953.67,23682.867280241808,39773.29794073466,0.803395032707961,230.48000000000002,58.02,0.4859423811176694,42.75284384694931,31.95367,2.5304945833333328,15122.282979488904
2017-12-13 08:07:21,230.37,82.3673,15006.3,18974.954901,11612.91840171901,0.7908477294567456,228.62,39.1644,8129.12,8953.765128000001,3753.307607029947,0.9078996247711267,229.97,50.6871,8223.64,11656.512387,8261.115310821202,0.705497470167103,31359.059999999998,23627.341319570158,39263.74793515091,0.7986771933182102,229.65333333333334,57.40626666666666,0.44995355318160624,43.481373694393426,31.359059999999996,2.638030416666666,15124.92100990557
2017-12-13 08:12:21,230.88,64.4574,10890.91,14881.924512000001,10141.9799128556,0.7318213441560023,228.71,43.2293,8670.56,9886.973203000001,4751.171266460526,0.876968089421856,229.94,50.0454,8183.71,11507.439276000001,8089.996868153128,0.7111669072256592,27745.18,22983.148047469254,36028.04612249032,0.7700994915369618,229.84333333333333,52.57736666666667,0.49308949574347416,22.59533728391368,27.74518,2.4626766666666664,15127.383686572237
2017-12-13 08:17:21,230.38,83.1505,15436.09,19156.21219,11344.055314577963,0.8058007421768907,228.29,51.8709,10259.56,11841.607761,5913.129710379728,0.8663992429971857,229.83,57.4224,9567.62,13197.390192,9090.201065735444,0.7249630313878046,35263.270000000004,26347.386090693133,44019.12044674394,0.8010898364646539,229.5,64.14793333333334,0.5272331154684131,29.623037998626067,35.263270000000006,2.6253520833333335,15130.00903865557
2017-12-13 08:22:21,230.11,86.771,15955.77,19966.87481,12003.72831187513,0.7991120369026844,228.05,62.336,12567.13,14215.7248,6644.853282987897,0.8840301973206459,229.6,64.5856,11215.83,14828.85376,9700.518607093445,0.7563517842662979,39738.73,28349.10020195647,48814.32314673091,0.8140792996463232,229.25333333333333,71.23086666666667,0.5248924043270845,21.816572029167126,39.738730000000004,3.125083333333333,15133.134121988902
2017-12-13 08:27:21,229.49,93.7279,16827.06,21509.615771,13398.269379753936,0.7823040717764387,227.56,70.8828,14253.62,16130.089968,7550.769448961756,0.8836664909047208,229.06,67.3145,11672.19,15419.059369999999,10075.086722181837,0.7569975392085153,42752.87,31024.12555089753,52823.33063557005,0.8093558184536583,228.70333333333335,77.3084,0.4999198379268681,21.238959802557027,42.75287,3.43715,15136.571271988902
2017-12-13 08:32:21,229.04,101.0122,18296.98,23135.834288000002,14159.35560261824,0.7908502357094683,227.23,75.1263,15023.25,17070.949149,8106.7419032089465,0.8800477272161547,228.86,69.0752,12044.54,15808.550272,10239.10727997081,0.7619003509343428,45364.77,32505.204785798,55808.15975571641,0.8128698419473201,228.37666666666667,81.73790000000001,0.5020944930159278,23.580615601819957,45.36477,3.671568333333333,15140.242840322235
2017-12-13 08:37:21,227.54,100.8307,18141.02,22943.017477999998,14045.833700973872,0.7906989574233372,225.8,73.607,14629.96,16620.460600000002,7886.950041337427,0.8802379399762241,227.51,64.9026,11360.27,14765.990526000001,9432.854379296958,0.7693537375631389,44131.25,31365.638121608255,54142.13222009441,0.8150999635662861,226.95000000000002,79.7801,0.5067195417492865,26.38577790702191,44.13125,3.7290008333333327,15143.971841155568
2017-12-13 08:42:21,227.53,104.3458,18782.67,23741.799874,14521.858315249001,0.7911224127775242,226.14,69.6059,13845.38,15740.678226,7488.284427695741,0.8795923403815344,227.71,64.5763,11315.68,14704.669273000001,9390.563591494942,0.769529718072429,43943.729999999996,31400.706334439685,54009.77471360735,0.81362550081011,227.12666666666667,79.50933333333334,0.4344125157768113,31.23717131741345,43.943729999999995,3.669790833333333,15147.641631988901
2017-12-13 08:47:21,227.4,102.4762,18027.34,23303.087880000003,14766.479515016537,0.7736030560770472,226.27,65.6668,13131.86,14858.426835999999,6951.769629465932,0.8837988129526098,227.69,65.3029,11585.6,14868.817301,9319.635216601393,0.7791877299629483,42744.8,31037.884361083863,52824.882325018145,0.8091792753460776,227.12,77.8153,0.37425149700598553,31.69158250369788,42.744800000000005,3.612022083333333,15151.253654072234
2017-12-13 08:52:21,228.15,105.7965,19303,24137.471475,14491.78112608794,0.7997109398966157,227.02,68.3542,13628.59,15517.770484000002,7420.426901870381,0.8782569644300455,228.21,82.2417,14600.56,18768.378356999998,11793.034971452682,0.7779340187136873,47532.149999999994,33705.242999411,58269.62063778898,0.81572780944406,227.79333333333332,85.46413333333334,0.33948901050659025,23.790525772214764,47.532149999999994,3.761539583333333,15155.015193655567
2017-12-13 08:57:21,228.93,84.5396,14850.02,19353.650628,12411.313332209642,0.7672981333307554,227.44,67.4294,13365.14,15336.142736,7521.3234739217,0.8714798910045825,228.38,81.3478,14496.18,18578.210564,11619.409329562379,0.7802785930357593,42711.34,31552.04613569372,53101.69658254381,0.804330986555344,228.25,77.77226666666667,0.3548740416210306,13.29891375160297,42.71134,3.760145416666666,15158.775339072234
2017-12-13 09:02:21,226.42,126.5062,21289.74,28643.533804,19162.437201809444,0.743265134311987,226.2,72.1875,14455.61,16328.8125,7593.777530850915,0.8852823804547942,226.83,96.7021,16708.82,21934.937343,14211.150919223115,0.7617445967007611,52454.170000000006,40967.365651883476,66556.47976601544,0.7881151494851708,226.48333333333335,98.46526666666666,0.15306497902715313,28.477994609266627,52.454170000000005,3.9652295833333335,15162.740568655567
2017-12-13 09:07:21,226.36,130.269,22735.4,29487.690840000003,18778.32521593499,0.7710132381461172,225.93,77.4738,15400.93,17503.655634,8318.011522519062,0.8798693439834616,226.65,103.3299,17797.74,23419.721835,15222.477515870265,0.759946686190007,55934.07000000001,42318.814254324316,70139.16328740245,0.7974727296190345,226.31333333333336,103.6909,0.16938168321207506,25.63204678520488,55.934070000000006,4.516176666666667,15167.256745322233
2017-12-13 09:12:21,228.18,129.881,23175.79,29636.246580000003,18471.32559472822,0.7820082727898534,227.33,89.6498,17221.96,20380.089034,10897.344758800977,0.845038506518234,228.44,104.737,18363.22,23926.12028,15337.906730862178,0.7674967685985403,58760.97,44706.57708439138,73834.4745355686,0.7958473378407105,227.98333333333335,108.08926666666666,0.28657065574969043,20.160867036443342,58.76097,4.77896,15172.035705322232
2017-12-13 09:17:21,227.46,167.8582,30960.92,38181.026172000005,22343.056914857232,0.8108980586463425,226.29,134.8718,26487.67,30520.139622000002,15161.868635411485,0.8678751253453226,227.9,129.8808,24125.59,29599.834319999998,17149.52182783385,0.8150582783397148,81574.18,54654.447378102566,98190.91333152055,0.8307711704909219,227.21666666666667,144.20360000000002,0.40783393236998894,16.40361266986399,81.57418,5.847297916666666,15177.8830032389
2017-12-13 09:22:21,227.28,166.1191,30718.29,37755.549048,21951.495242735375,0.8136099401162654,226.14,132.6136,26177.27,29989.239503999997,14632.327954750539,0.872888757199343,227.87,120.8571,22498.52,27539.707377000002,15882.445662440918,0.8169484044260329,79394.08,52466.26885992683,95163.69742253885,0.8342895678746092,227.09666666666666,139.86326666666668,0.42125966915704516,18.77250114278278,79.39408,6.707010833333333,15184.590014072233
2017-12-13 09:27:21,226.83,168.8395,31074.11,38297.863785,22385.845041059194,0.8113797201443569,225.62,139.5509,26769.7,31485.474058000003,16574.626347733792,0.8502238191074086,227.52,126.4076,23906.39,28760.257152000002,15988.649368131986,0.8312300503313663,81750.2,54949.12075692497,98501.27446890788,0.8299405306253637,226.65666666666667,144.93266666666668,0.4573731194023244,16.49513107236002,81.75019999999999,6.714345,15191.304359072234
2017-12-13 09:32:21,226.44,172.1904,31966.12,38990.794176,22325.975961216023,0.8198376225862077,225.28,138.0211,25763.81,31093.393407999996,17407.61924872432,0.8285943467775778,227.34,126.8119,24082.18,28829.417346,15848.782633295392,0.8353335660923905,81812.11,55582.377843235736,98907.13861678702,0.8271608211918733,226.35333333333335,145.67446666666666,0.4741849026595669,18.202183224056206,81.81211,6.81509625,15198.119455322234
2017-12-13 09:37:21,226.64,177.8009,33309.49,40296.795976,22678.39592809134,0.8266039319810561,225.55,139.876,27408.93,31549.031800000004,15623.442763120793,0.8687724610300084,227.48,125.7825,23724.01,28613.003099999998,15996.102522818162,0.8291338702577501,84442.43,54297.941214030296,100393.17907301865,0.8411172031775461,226.55666666666664,147.81980000000001,0.444333279385569,20.282194942761386,84.44242999999999,6.927272499999999,15205.046727822233
2017-12-13 09:42:21,226.51,181.606,33587.91,41135.575059999996,23748.428102693313,0.8165173320418875,225.45,144.9029,28332.17,32668.358804999996,16263.757564084655,0.8672664019982439,227.54,126.9662,24324.27,28889.889148,15587.032557572595,0.841964809050987,86244.35,55599.21822435056,102612.67452942378,0.8404843787135651,226.5,151.15836666666667,0.4635761589404023,20.142870027483315,86.24435000000001,7.111949166666666,15212.1586769889
2017-12-13 09:47:21,228.1,202.9769,38033.7,46299.03089,26401.475823581808,0.8214793974924168,227.48,151.6316,29230.96,34493.156367999996,18311.985520573642,0.8474423067619916,229.55,149.2687,29557.91,34264.630085,17331.9021256695,0.8626361915093181,96822.57,62045.36346982495,114996.68338481589,0.8419596735325013,228.37666666666667,167.95906666666667,0.5137711091325791,20.84902829498933,96.82257000000001,7.627788333333333,15219.786465322233
2017-12-13 09:52:21,228.1,199.204,37184.35,45438.4324,26114.655924343897,0.8183457931088309,227.34,151.8529,29482.37,34522.238286,17960.367353104564,0.8540109640560634,229.42,143.3168,28149.21,32879.740256,16991.15345342766,0.8561262887368231,94815.93,61066.17673087612,112779.15819109262,0.8407220936987684,228.28666666666666,164.79123333333334,0.4964518295710039,20.8826440403282,94.81593,7.984937499999999,15227.771402822233
2017-12-13 09:57:21,227.59,209.5571,38890.26,47693.100389,27607.598625154482,0.8154273822166886,226.75,162.041,31281.79,36742.79675,19273.88718986678,0.8513720447804507,229.1,145.18,28105.45,33260.738,17786.522217739584,0.8450037999758154,98277.5,64668.008032760845,117645.30704271726,0.8353711887913662,227.81333333333336,172.25936666666666,0.5647898864567336,21.652078522677332,98.2775,8.045559583333333,15235.816962405566
2017-12-13 10:02:21,227.14,209.1454,38799.95,47505.286155999995,27410.145799702437,0.8167501585526077,226.34,160.7927,30918.09,36393.819718,19198.484951114904,0.8495423189863262,228.57,151.9621,29502.23,34733.977197,18332.146545039835,0.8493766732405217,99220.26999999999,64940.77729585717,118583.16294762514,0.8367146526849077,227.35,173.9667333333333,0.5366175500329884,20.221490622153446,99.22026999999999,8.22907375,15244.046036155567
2017-12-13 10:07:21,227.66,211.8077,39294.19,48220.140982000004,27949.036272613343,0.8148916448557886,227.01,160.6696,30764.61,36473.605896,19592.414312805504,0.8434759669148562,229.18,154.0319,30012.61,35301.030842,18585.10208461969,0.8501907531916034,100071.41,66126.55267003854,119945.85473208936,0.8343048638364299,227.94999999999996,175.50306666666665,0.5395920157929576,20.686039294280153,100.07141,8.303819999999998,15252.349856155566
2017-12-13 10:12:21,227.78,213.7773,39693.15,48694.193394,28205.997826167637,0.8151516070680187,227.24,158.2753,30606.74,35966.479172,18889.54977235587,0.8509795983541094,229.53,144.1183,27914.96,33079.473399,17748.424396366816,0.843875586025619,98214.85,64843.97199489032,117689.83585933248,0.8345227885047801,228.1833333333333,172.05696666666665,0.5901687239792678,24.247976784433227,98.21485000000001,8.261927499999999,15260.611783655566
2017-12-13 10:17:21,225.48,207.3232,38402.28,46747.235136,26656.497963199763,0.8214877283817463,224.8,158.8622,30693.57,35712.22256,18255.618336010233,0.8594696101154674,226.99,148.7349,29102.93,33761.334951000004,17112.77894115139,0.8620195274339404,98198.78,62024.895240361395,116146.8381965958,0.8454709704088884,225.75666666666666,171.6401,0.5463109247419855,20.789489169488963,98.19878,8.18390125,15268.795684905566
2017-12-13 10:22:21,225.1,223.7859,41974.94,50374.20609,27850.763924786566,0.8332625614983663,224.32,171.7954,32387.31,38537.144128,20884.77025265408,0.8404180105413752,226.7,165.1487,32221.91,37439.210289999995,19064.180629933762,0.8606460913681843,106584.16,67799.7148073744,126320.95824077216,0.8437567406419358,225.3733333333333,186.91,0.5886529018517492,19.729227970681077,106.58416,8.532622499999999,15277.328307405567
2017-12-13 10:27:21,225.52,222.525,41793.98,50183.838,27779.143834356095,0.8328175298190624,224.44,178.6573,34231.69,40097.844412,20881.296086039758,0.8537039958625695,227.18,154.503,29875.11,35099.991539999995,18425.178658454613,0.8511429401900079,105900.78000000001,67085.61857885047,125361.29954940404,0.8447645356313911,225.71333333333337,185.22843333333333,0.6497917712732847,20.135443568509018,105.90078000000001,8.853539166666666,15286.181846572234
2017-12-13 10:32:21,225.21,220.0788,40565.58,49563.946548,28478.386834169538,0.8184493533160123,223.88,193.9022,36894.67,43410.824536,22875.38005119215,0.8498956284371829,226.54,167.7068,32444.98,37992.298471999995,19767.094272682898,0.8539883425034597,109905.23,71120.86115804459,130909.65003854665,0.8395502544513574,225.21,193.89593333333332,0.5905599218507226,13.506798664163147,109.90522999999999,8.991917083333334,15295.173763655566
2017-12-13 10:37:21,225.11,223.0025,40602.13,50200.092775000005,29521.455825919355,0.8088058757576667,223.89,190.932,35437.28,42747.765479999995,23907.543573832074,0.8289855528607621,226.66,169.8198,32425.41,38491.355868,20740.71510071237,0.8424075813592486,108464.82,74169.7145004638,131399.25314366407,0.8254599429222864,225.22,194.58476666666664,0.6393748334961361,14.60429499191699,108.46482,9.098752083333332,15304.2725157389
2017-12-13 10:42:21,225.28,231.4006,42650.9,52129.927168,29973.82250783147,0.8181653479497146,223.72,205.4203,38755.37,45956.629516,24698.848002163628,0.8433031405514008,226.74,168.6361,32251.78,38236.549314,20539.142880693784,0.8434804023539664,113658.05,75211.81339068888,136290.01872227585,0.833942581162939,225.24666666666667,201.819,0.6777754757747081,16.441910821082253,113.65805,9.255119583333332,15313.527635322233
2017-12-13 10:47:21,226.4,232.3585,42840.94,52605.9644,30529.352275645597,0.814374196702304,224.64,213.855,40659.29,48040.3872,25587.124477397287,0.8463564173770857,227.85,167.276,32043.34,38113.8366,20637.075907596496,0.8407272229319469,115543.57,76753.55266063937,138713.46154708433,0.8329658038328196,226.29666666666665,204.49649999999997,0.7320773615755128,18.201045005660227,115.54357,9.550067499999999,15323.077702822233
2017-12-13 10:52:21,226.54,233.7683,43379.64,52957.870682,30376.683503006636,0.8191348980113815,224.77,211.3961,40213.63,47515.501397,25309.81697348697,0.8463265422374134,228.19,157.9443,30251.62,36041.309817,19591.20978144486,0.8393596168841478,113844.88999999998,75277.71025793847,136482.20631565945,0.8341372335137717,226.5,201.03623333333334,0.7637969094922692,21.434908831525732,113.84488999999998,9.5578525,15332.635555322233
2017-12-13 10:57:21,224.74,233.8067,43300.38,52545.717758000006,29767.928153618574,0.8240515468723916,223,210.1059,39819.26,46853.615699999995,24691.857710907174,0.8498652538356822,226.36,160.2366,30641.64,36271.156776,19408.418585231797,0.8447935694258045,113761.28,73868.20444975756,135639.7451187136,0.83870166447478,224.70000000000002,201.38306666666668,0.7565643079661847,20.431939659938305,113.76128,9.483590416666665,15342.1191457389
2017-12-13 11:02:21,226.43,220.7819,40531.38,49991.645617,29263.832059238513,0.8107630685039307,224.35,215.3666,41146.88,48317.49671,25328.141554138176,0.8515937869662867,227.52,163.4552,31287.63,37189.327103999996,20102.991305559695,0.8413066983574107,112965.89,74694.96491893638,135427.58244808638,0.834142409972528,226.1,199.8679,0.7739938080495357,18.218383242131427,112.96589,9.446965416666664,15351.566111155566
2017-12-13 11:07:21,226,222.7341,40957.66,50337.9066,29263.884366138467,0.8136544160539247,223.97,211.2709,40235.92,47318.343473,24901.734292663274,0.8503239345848771,227.32,154.4833,29583.69,35117.143756000005,18921.3919034375,0.8424287067750327,110777.27,73087.01056223924,132715.16364597442,0.834699419092041,225.76333333333332,196.16276666666667,0.7943421577167783,21.24738928539445,110.77727,9.322631666666666,15360.888742822232
2017-12-13 11:12:21,226.1,229.5405,42145.78,51899.10705,30286.14436964467,0.8120713899643096,224.31,210.5452,39694.7,47227.393812,25588.230071338196,0.8405015986699222,227.53,163.4443,31342.57,37188.481579,20015.655571245283,0.8428031656366112,113183.04999999999,75890.03001222815,136270.68453104427,0.8305751922323057,225.98,201.17666666666665,0.7390034516328824,18.75583649528606,113.18305,9.331679999999999,15370.22042282223
2017-12-13 11:17:21,226.35,225.7812,41607.64,51105.57462,29674.636490962916,0.8141507127035997,224.35,215.318,41026.85,48306.5933,25501.46143516299,0.8493012484902345,227.59,159.1521,30521.63,36221.426438999995,19504.4055387235,0.8426401994797488,113156.12,74680.5034648494,135578.33562637426,0.8346180049874249,226.09666666666666,200.08376666666666,0.7725309233513702,20.457265148780188,113.15612,9.43079875,15379.65122157223
2017-12-13 11:22:21,226.51,227.5842,42470.79,51550.097142,29217.19548699937,0.8238741021769538,224.44,215.0931,41273.87,48275.495363999995,25039.790491589276,0.8549652300570437,227.92,151.9418,29068.66,34630.575056,18822.58575524759,0.8393929339317638,112813.32,73079.57173383624,134415.28549321808,0.8392893679171035,226.29,198.20636666666667,0.8175350214326724,23.341614825356267,112.81332,9.415393333333332,15389.066614905563
2017-12-13 11:27:21,226.32,226.1769,41831.94,51188.356007999995,29501.467533635492,0.8172159307765672,224.4,212.3273,40461.98,47646.24612,25159.351021185244,0.8492165342489735,227.6,161.7535,31151.54,36815.0966,19619.706758658027,0.8461621149189108,113445.46000000002,74280.52531347876,135600.40131009187,0.8366159606015635,226.10666666666668,200.0859,0.7548059912725605,19.157971651175824,113.44546000000003,9.427449166666667,15398.49406407223
2017-12-13 11:32:21,226.4,225.7659,41768.41,51113.39976,29461.492852492516,0.8171714305078736,224.46,211.2314,40235.14,47413.000044,25082.385898330012,0.8486098741412939,227.79,159.2238,30660.48,36269.589402,19375.708543412566,0.8453495202322114,112664.03,73919.5872942351,134748.98530820536,0.8361029935944124,226.21666666666667,198.74036666666666,0.776541663596844,19.883513012203014,112.66403,9.421228750000001,15407.91529282223
2017-12-13 11:37:21,226.8,226.1415,42008.79,51288.8922,29424.683954787364,0.8190621438300436,224.74,214.4011,40721.65,48184.503214000004,25758.368955690432,0.8451192247255198,228.03,167.0114,32321.54,38083.609542000006,20141.483753088145,0.8486994901141032,115051.98000000001,75324.53666356594,137516.34057631585,0.8366422456984371,226.52333333333334,202.518,0.7872625336609906,17.532565006567314,115.05198000000001,9.488167083333334,15417.403459905563
2017-12-13 11:42:21,226.88,222.444,41513.95,50468.094719999994,28698.78987107978,0.822578110592878,224.92,211.0872,40379.04,47477.733023999994,24973.351032182672,0.850483741074756,228.08,167.4478,32898.99,38191.494224,19397.079368856685,0.8614219126133554,114791.97999999998,73069.22027211913,136074.64724736882,0.8435956463757773,226.62666666666667,200.32633333333334,0.7530740718950452,16.412486958778928,114.79197999999998,9.576831666666665,15426.98029157223
2017-12-13 11:47:21,226.54,216.9236,40014.34,49141.872343999996,28526.76308027941,0.8142616081026381,224.55,208.5656,39528.17,46833.40548,25117.556515417542,0.8440165645626673,227.64,166.0488,32253.64,37799.348831999996,19710.237920269243,0.8532855987374804,111796.15,73354.5575159662,133713.3884963869,0.8360879284950651,226.24333333333334,197.17933333333335,0.7484566764398191,15.787929093312691,111.79615,9.441172083333331,15436.421463655564
2017-12-13 11:52:21,226.46,229.5362,42877.05,51980.767852000004,29386.371157069,0.8248637288714132,224.27,225.4834,43498.33,50569.162118,25790.219939497732,0.8601750192834785,227.39,180.4901,35065.15,41041.643839000004,21327.254499462117,0.8543797645521982,121440.53,76503.84559602884,143529.2329724573,0.846103107255537,226.04,211.83656666666664,0.7830472482746336,14.797476734029377,121.44053,9.718195,15446.139658655564
2017-12-13 11:57:21,226.69,238.7749,44699.03,54127.882081,30525.79787055109,0.825804156407041,224.48,231.3896,44590.15,51942.337408,26640.663249701873,0.8584548217333855,227.58,191.8647,37207.34,43664.568426000005,22851.87926524287,0.8521174339111283,126496.51999999999,80018.34038549583,149680.67467164714,0.845109231886441,226.25,220.67639999999997,0.7823204419889549,13.056085743649968,126.49651999999999,10.330710416666665,15456.47036907223
2017-12-13 12:02:21,226.97,237.0253,44441.08,53797.632341,30317.90978829195,0.8260787336942108,224.97,220.5342,42086.24,49613.578974,26272.71629032169,0.848280669734697,228.02,188.7328,36666.09,43034.853056,22529.900613704733,0.8520091831680587,123193.41,79120.52669231838,146412.68391603907,0.8414121420699162,226.65333333333334,215.43076666666664,0.7426907465145025,12.392829065114954,123.19341,10.403747083333332,15466.874116155564
2017-12-13 12:07:21,227.71,231.2801,43234.61,52664.791571,30072.392145700225,0.8209395444338423,225.63,218.2777,41742,49249.997451,26137.476636498533,0.8475533433586492,228.61,188.2695,36528.66,43040.290395,22762.328437361793,0.8487084930134101,121505.27,78972.19721956055,144914.24557805926,0.8384632547015551,227.3166666666667,212.6091,0.7419898819561679,11.448051847263367,121.50527000000001,10.195778333333333,15477.069894488897
2017-12-13 12:12:21,228.07,247.0433,46850.27,56343.165430999994,31298.634023102877,0.8315164695063971,225.96,228.9489,44120.82,51733.293444,27012.71724744872,0.8528515596587657,229.11,196.3593,38145.97,44987.879223,23849.407744058033,0.8479166090696251,129117.06,82160.75901460963,153041.1889162534,0.8436752283116079,227.71333333333334,224.11716666666666,0.7699739438475263,12.38542637296117,129.11706,10.442597083333332,15487.51249157223
2017-12-13 12:17:21,229.03,238.0256,44348.82,54515.003168,31702.803267450185,0.8135158657760567,226.67,234.4113,45140.86,53134.009371,28027.231584619905,0.8495662295086924,229.85,192.6587,37370.96,44282.602195,23756.266664588078,0.8439196918788932,126860.63999999998,83486.30151665818,151866.99615828306,0.8353404176624376,228.51666666666665,221.69853333333336,0.8081102764203913,13.098793617037915,126.86063999999999,10.665737499999999,15498.17822907223
2017-12-13 12:22:21,228.73,237.7947,44172.99,54390.781730999995,31734.903367887902,0.8121411127802126,226.75,223.6187,42690.99,50705.540225,27359.29791367083,0.841939358313976,229.69,192.8003,37210.94,44284.300907,24009.27427345776,0.8402738496006852,124074.92,83103.4755550165,149334.4348177259,0.8308527109065161,228.39000000000001,218.07123333333334,0.7180699680371359,11.588384651681864,124.07491999999999,10.455648333333333,15508.633877405562
2017-12-13 12:27:21,225.93,242.5797,45439.87,54806.031621,30641.790359330378,0.8291034518651197,223.81,226.4168,43840.54,50674.344008,25414.487859280693,0.8651427237633083,226.8,195.2012,37628.25,44271.63216,23325.78436082796,0.849940428308799,126908.66,79382.06257943904,149690.74735053457,0.8478056409379453,225.51333333333332,221.3992333333333,0.7553138025837286,11.832937693099502,126.90866,10.457649166666666,15519.091526572229
2017-12-13 12:32:21,226.79,239.0888,44797.7,54222.948952,30549.86526584362,0.8261760170893038,224.76,221.4083,43089.52,49763.729508,24894.21701349512,0.8658820475477615,227.73,188.254,36381.86,42871.083419999995,22677.96411816983,0.8486340231613396,124269.08,78122.04639750856,146785.07545857952,0.8466056893847278,226.42666666666665,216.25036666666665,0.7360734895771953,12.94627477317572,124.26908,10.465739166666665,15529.557265738895
2017-12-13 12:37:21,228.2,233.1367,43400.46,53201.79493999999,30770.620023428335,0.8157705966301746,226.55,205.315,39721.8,46514.11325,24202.093632448945,0.853973068055855,229.1,190.9336,37025.97,43742.887760000005,23292.01097249995,0.8464454885362602,120148.23000000001,78264.72462837723,143390.94913309076,0.8379066511965296,227.95000000000002,209.79509999999996,0.6141697740732641,11.12590332186025,120.14823000000001,10.184054583333332,15539.741320322228
2017-12-13 12:42:21,227.16,240.3723,45386.72,54602.971668,30356.71528044512,0.8312133683119454,225.17,216.1361,42429.3,48667.365636999995,23838.351024251817,0.8718224100410846,228.03,187.4082,36401.84,42734.691846,22386.601613174324,0.8518100500450253,124217.86,76581.66791787127,145927.47720721658,0.851230093038688,226.78666666666666,214.63886666666667,0.7128578987594837,12.686736139431726,124.21786,10.181920416666667,15549.923240738894
2017-12-13 12:47:21,226.69,226.507,42226.43,51346.871830000004,29213.521803807704,0.8223759012974325,224.43,214.6615,42015.36,48176.480445,23572.924980533655,0.8721135212018288,227.27,186.1076,36306.54,42296.674252,21698.93559620378,0.8583781264618754,120548.33000000002,74485.38238054514,141703.8180648811,0.8507062946236582,226.13,209.09203333333335,0.7517799495865161,10.99249596788401,120.54833000000002,10.19859125,15560.121831988894
2017-12-13 12:52:21,227.65,227.9611,42621.33,51895.344415,29606.570233354818,0.821293903729842,225.58,206.3797,40232.28,46555.132726,23425.286105767773,0.8641857007859236,228.47,183.5937,35859.79,41945.652639,21760.359290865297,0.8549107653330081,118713.4,74792.21562998788,140309.46817090642,0.8460826026038317,227.23333333333335,205.97816666666668,0.727592782749011,10.867397758176635,118.7134,9.969238749999999,15570.091070738894
2017-12-13 12:57:21,228.61,236.381,44452.34,54039.060410000006,30727.992425800127,0.8225964637936974,226.37,217.4689,42182.67,49228.434893,25378.359948693298,0.8568761142150009,229.56,183.5874,35996.58,42144.323544,21917.80635202694,0.8541264154452127,122631.59,78024.15872652036,145348.80877017652,0.8437055042804192,228.17999999999998,212.47910000000002,0.7932334122184127,13.597431465024096,122.63159,10.05604125,15580.147111988894
2017-12-13 13:02:21,226.68,238.3322,45058.84,54025.143096,29806.325241426133,0.8340346256914614,224.19,226.2572,43939.07,50724.601668,25344.493325224885,0.866227994999107,227.64,186.1017,36579.68,42364.190987999995,21369.410126752213,0.8634575368230564,125577.59,76520.22869340323,147054.67183839768,0.8539517203370497,226.17,216.89703333333333,0.8754476721050493,14.198134875365593,125.57759,10.342049166666666,15590.489161155561
2017-12-13 13:07:21,226.75,239.8108,45623.55,54377.0989,29586.493036145406,0.8390214064914009,224.08,231.5183,45259.39,51878.620664,25357.028588285106,0.872409278055589,227.46,192.9684,37548.28,43892.592264,22730.73524317576,0.8554582462151933,128431.22,77674.25686760628,150092.86608837638,0.8556783766416869,226.0966666666667,221.4325,0.8919488714266818,12.854526774524969,128.43122,10.583700416666666,15601.072861572227
2017-12-13 13:12:21,226.23,255.858,49447.73,57882.755339999996,30088.791328290303,0.8542739492884688,223.84,226.8178,44017.53,50770.896352,25301.007274111187,0.8669835114751924,227.26,202.5553,38865.15,46032.717478,24668.019658798446,0.8442940614699637,132330.41,80057.81826119994,154662.8322368093,0.8556057592258791,225.77666666666664,228.41036666666665,0.857779811908511,12.016807176440194,132.33041,10.865067916666668,15611.937929488893
2017-12-13 13:17:21,226.12,253.4616,48746.03,57312.736992000006,30142.56758727209,0.8505269955403493,223.41,235.4356,45777.99,52598.667396,25903.579740934132,0.8703260418244229,226.91,200.7671,38192.79,45556.062660999996,24832.7533147023,0.8383689846992943,132716.81,80878.90064290853,155419.26594145776,0.8539276594575529,225.48,229.8881,0.9180415114422534,12.667467346069678,132.71681,11.043634166666665,15622.98156365556
2017-12-13 13:22:21,225.99,244.4745,46990.63,55248.792255,29057.008411728282,0.8505277324998423,223.19,230.543,44903.25,51454.89217,25125.7650164891,0.8726721232190272,226.75,190.9164,36821.08,43290.2937,22765.271715177474,0.8505620279494662,128714.96,76948.04514339485,149961.8037341227,0.8583182970258705,225.31000000000003,221.97796666666667,0.9409258355155264,13.993085499927243,128.71496000000002,10.892990416666667,15633.874554072227
2017-12-13 13:27:21,225.48,251.8146,48303.5,56779.156008,29843.666744064845,0.8507259247248091,222.85,232.6496,45007.28,51845.963359999994,25736.135368933345,0.868096127127302,226.36,197.1838,38041.91,44634.524968,23346.389499683133,0.8522978574830479,131352.69,78926.19161268133,153241.2245210726,0.8571628842729415,224.89666666666668,227.216,0.9100475774059261,13.217467079783122,131.35269,10.836152083333333,15644.71070615556
2017-12-13 13:32:21,225.15,252.6674,48695.71,56888.065109999996,29410.538579827113,0.8559916725211328,222.53,231.9589,45026.8,51617.814017,25238.58168862904,0.8723112525681679,226.04,194.2823,37554.65,43915.571092,22764.570009424857,0.855155678639034,131277.16,77413.69027788102,152402.66460959692,0.8613836269614237,224.57333333333335,226.30286666666666,0.9098735379683032,14.14943042406592,131.27716,10.942910416666665,15655.653616572226
2017-12-13 13:37:21,225.15,245.8651,47323.69,55356.527265000004,28719.566076537238,0.8548890679766524,222.42,232.0605,44870.87,51614.896409999994,25508.872120462915,0.8693395341447709,226.04,190.0631,36772.03,42961.863123999996,22215.748755430475,0.855922609637892,128966.59,76444.18695243064,149920.29567422238,0.8602343626659135,224.53666666666666,222.6629,0.9426819673104649,14.640876410035087,128.96659,10.843489583333332,15666.497106155559
2017-12-13 13:42:21,225.76,246.6003,47373.48,55672.483728,29243.440925001014,0.850931678052185,222.87,238.195,45869.48,53086.51965,26723.94755793829,0.8640513693950551,226.66,185.5125,35843.39,42048.263249999996,21984.263363806396,0.8524344938313237,129086.35,77951.6518467457,150797.03505692264,0.8560271092284585,225.09666666666666,223.43593333333334,0.9892046380073714,16.972844415655025,129.08635,10.752205833333331,15677.249311988891
2017-12-13 13:47:21,225.76,240.2433,45910.37,54237.327408,28877.77018444616,0.8464718339574422,223.2,224.9939,42969.42,50218.638479999994,25991.163799424914,0.8556468534508943,226.72,184.1737,35627.08,41755.861264,21777.582982783362,0.8532234498708818,124506.87000000001,76646.51696665444,146207.5553462151,0.8515761699535397,225.22666666666666,216.47030000000004,0.8998342410608592,14.919644865831494,124.50687,10.566384166666667,15687.815696155558
2017-12-13 13:52:21,225.89,239.9553,45983.41,54203.502716999996,28697.486154081955,0.8483475734046629,223.11,231.3713,44472.27,51621.250743000004,26210.126465142795,0.8615108963827377,226.75,183.1338,35222.3,41525.58915,21994.638823235935,0.8482071108676854,125677.98,76902.25144246068,147339.44120227903,0.8529826024483118,225.25,218.15346666666665,0.9500554938956653,16.052766523383223,125.67797999999999,10.42436875,15698.240064905558
2017-12-13 13:57:21,226.02,240.5514,46009.33,54369.427428,28968.53796448241,0.8462353233520611,223.19,235.063,45322.01,52463.71097,26426.433325433794,0.8638735072689808,226.87,181.8906,35122.83,41265.520422,21661.717117754055,0.8511423009044342,126454.17,77056.68840767026,148082.3768675587,0.8539447615234969,225.36,219.16833333333332,0.9629037983670642,17.00872236713028,126.45417,10.50550625,15708.745571155558
2017-12-13 14:02:21,225.51,235.5813,44935.9,53125.938963,28339.553311412685,0.8458372854604223,222.94,222.67,42450.25,49642.04979999999,25735.372219635356,0.8551268565868125,226.39,183.5222,35410.3,41547.590857999996,21732.7623650047,0.8522828705285025,122796.45,75807.68789605274,144311.37750277296,0.850913158234114,224.94666666666663,213.9245,0.8920633038942413,14.211696182531686,122.79645,10.3854425,15719.131013655558
2017-12-13 14:07:21,226.41,237.321,45069.79,53731.84761,29254.49498692743,0.8387909964892422,223.49,235.3743,45220.98,52603.802307000005,26874.206685845424,0.8596523068063928,227.17,178.0883,33856.19,40456.319111,22146.605940752263,0.8368578937472977,124146.96,78275.30761352512,146763.38596269026,0.8458987177603021,225.68999999999997,216.92786666666666,0.9747884266028448,17.904369440164132,124.14696,10.28930875,15729.420322405558
2017-12-13 14:12:21,226.18,248.3222,47668.48,56165.515196,29703.217194804114,0.8487143727543847,223.28,243.7557,47110.48,54425.772696,27253.759515455087,0.8655913855948317,227.05,184.3124,35332.93,41848.13042,22424.318880724768,0.8443132260721912,130111.89000000001,79381.29559098397,152415.53073448673,0.8536655639552871,225.50333333333333,225.46343333333334,0.9859425581292202,18.251754940897293,130.11189000000002,10.59411875,15740.014441155558
2017-12-13 14:17:21,226.07,234.2733,44956.67,52962.164931,27998.01308467346,0.8488450209422199,223,239.163,46235.78,53333.349,26583.8064119381,0.8669206203420677,226.49,186.9932,35854.41,42352.089868,22542.42222430962,0.8465794748676746,127046.86,77124.24172092119,148623.86516601793,0.8548213966719566,225.18666666666664,220.14316666666664,0.9710462431168094,15.058367320054591,127.04686,10.714947916666667,15750.729389072225
2017-12-13 14:22:21,226.21,240.13,46290.76,54319.8073,28421.9458118464,0.8521893265258326,223.15,242.6246,47119.53,54141.679489999995,26665.921146230565,0.8703004864986319,226.68,185.4606,35407.16,42040.208808,22665.219552314968,0.8422213163047427,128817.45000000001,77753.08651039194,150464.2079911199,0.8561335065652461,225.34666666666666,222.73839999999998,0.9747943908644422,16.73613530491374,128.81745,10.661012916666666,15761.390401988892
2017-12-13 14:27:21,226.03,242.3701,46745.67,54782.913703000006,28565.88822426927,0.8532892254221252,222.87,248.7285,48605.35,55434.120795,26654.48742129834,0.876812860074874,226.4,190.3378,36530.42,43092.47792,22858.041646415983,0.8477214995113004,131881.44,78078.4172919836,153261.0631024551,0.8605019261274286,225.1,227.1454666666667,0.9906708129720079,16.204446959393437,131.88144,10.86245375,15772.252855738892
2017-12-13 14:32:21,226.21,228.704,43673.8,51735.13184,27733.067988633746,0.8441807036477439,223,241.2222,46970,53792.550599999995,26219.412656532942,0.8731692302391031,226.46,181.6744,34687.45,41141.984624,22123.37477192285,0.8431156230554134,125331.25,76075.85541708954,146613.29409028502,0.8548423304834863,225.22333333333336,217.2002,0.9871682922136653,16.356246449128502,125.33125,10.717195416666666,15782.970051155558
2017-12-13 14:37:21,226.05,238.1741,45720.27,53839.255305000006,28431.009882240756,0.8491995244175302,223.22,234.5685,45311.44,52360.38057,26238.95688783442,0.8653764450665833,226.57,187.2732,35738.56,42430.488924,22871.417084564015,0.8422848971647169,126770.26999999999,77541.38385463919,148604.73601458804,0.8530701873966882,225.27999999999997,220.00526666666667,0.9144176136363522,14.877855954357457,126.77027,10.50423,15793.474281155559
2017-12-13 14:42:21,226.3,238.8671,45745.42,54055.62473,28798.734589807726,0.8462656796307827,223.28,243.1514,47376.48,54290.844592,26513.486178213072,0.8726421619711022,226.73,191.712,36789.49,43466.86175999999,23149.54636278754,0.8463801735476383,129911.38999999998,78461.76713080834,151766.98637391892,0.8559924203800702,225.4366666666667,224.57683333333333,0.956661885821603,14.634115569949707,129.91138999999998,10.695069166666665,15804.169350322225
2017-12-13 14:47:21,226.57,234.089,44799.03,53037.54473,28390.63335055862,0.8446663628201478,223.37,242.1809,47184.15,54095.947633,26458.03354540504,0.8722307689313198,226.91,182.8348,34796.14,41487.044468,22592.1114504645,0.8387230386305088,126779.31999999999,77440.77834642815,148559.98832311147,0.8533880584606707,225.61666666666667,219.70156666666665,0.9957893181650305,16.780384057343234,126.77932,10.695446249999998,15814.864796572225
2017-12-13 14:52:21,226.58,242.8111,46585.11,55016.13903800001,29267.78230301108,0.8467535311378969,223.79,237.6906,45945.87,53192.779374,26803.895378734403,0.8637614078586351,227.19,192.1251,36591.57,43648.901469,23796.71415102451,0.8383159430939584,129122.55000000002,79868.39183277,151827.51045991428,0.8504555571573515,225.85333333333332,224.20893333333333,0.9135722297656292,14.309792592266618,129.12255000000002,10.662577916666667,15825.527374488891
2017-12-13 14:57:21,226.7,244.0356,46718.12,55322.87052,29631.693610698065,0.8444630504686257,223.77,245.1575,47629.06,54858.893775000004,27220.780108827425,0.8682103615750497,227.2,192.789,36721.61,43801.6608,23876.952231098432,0.8383611335577487,131068.79,80729.42595062392,153935.9214945666,0.8514503224942611,225.89000000000001,227.32736666666665,0.9385098941962923,15.193228678582619,131.06879,10.841305833333333,15836.368680322224
2017-12-13 15:02:21,226.55,239.4665,45267.64,54251.135575,29900.275584138526,0.8344090777126558,223.7,246.2016,47881.88,55075.29792,27214.224380686588,0.8693893961236696,226.73,206.6198,39691.54,46846.907254,24884.01839923122,0.8472606267217557,132841.06,81998.51836405633,156110.55132765396,0.8509422256871376,225.66,230.76263333333335,0.868563325356735,10.462193546933301,132.84106,10.996243749999998,15847.364924072224
2017-12-13 15:07:21,226.59,236.9922,44797.85,53700.062598,29611.642278107745,0.8342234223330021,223.67,245.2939,47729.79,54864.886612999995,27055.92226506511,0.8699514925943661,226.71,202.8395,38978.95,45985.743044999996,24399.38565411567,0.8476311878195943,131506.59,81066.95019728853,154485.70687192315,0.8512540911569634,225.65666666666667,228.37520000000004,0.8803935181765863,11.181468040312629,131.50659,11.014485416666668,15858.37940948889
2017-12-13 15:12:21,226.61,242.4628,45902.27,54944.495108,30197.336828272397,0.835429826223238,223.91,245.6986,47889.13,55014.373525999996,27077.89730206814,0.870483965019931,226.92,208.9083,40514.1,47405.471436,24614.760272231208,0.8546291972793957,134305.5,81889.99440257176,157302.06137715816,0.8538063571715057,225.8133333333333,232.35656666666668,0.8428790741615381,10.091501610240703,134.3055,11.075503749999998,15869.454913238891
2017-12-13 15:17:21,226.63,258.1857,49428.42,58512.625191,31313.8723738545,0.8447479469371463,223.85,256.2273,50177.21,57356.481105,27785.13130010585,0.8748306910276239,227.1,211.1924,40859.01,47961.79403999999,25117.224953311994,0.8519074571298085,140464.64,84216.22862727234,163776.3360639461,0.85766138976974,225.86,241.86846666666668,0.8899318161693169,12.682954123549806,140.46464,11.448755833333333,15880.903669072224
2017-12-13 15:22:21,227.05,251.852,47793.25,57182.996600000006,31395.865246766363,0.8357947788976137,224.29,253.8682,49630.38,56940.098578,27910.575184470086,0.8716244130138499,227.46,208.8521,40292.74,47505.49866600001,25164.8069096055,0.8481700251856902,137716.37,84471.24734084195,161558.62772781463,0.8524234944110642,226.26666666666668,238.1907666666667,0.8736004714201625,12.31729805367491,137.71636999999998,11.590875416666666,15892.49454448889
2017-12-13 15:27:21,227.17,240.894,45284.99,54723.88998,30724.156867895406,0.8275177443809341,224.47,245.5071,47536.4,55108.978737000005,27879.924900815615,0.8625890206904561,227.39,211.0974,40530.02,48001.437785999995,25718.777348910437,0.844350125108563,133351.41,84322.85911762147,157774.97621219387,0.8452000006683806,226.34333333333333,232.4995,0.8276512083413111,9.20522409725613,133.35141000000002,11.294490833333334,15903.789035322225
2017-12-13 15:32:21,226.84,254.9837,48263.66,57840.502508,31876.995683131023,0.8344267063261526,224.2,252.3802,49049.03,56583.64084,28211.71860715359,0.86684118009823,227.44,206.292,39259.81,46919.05248,25691.726380002074,0.8367562413314958,136572.5,85780.44067028668,161277.18920491694,0.8468184538265517,226.16,237.8853,0.8666430845419207,13.280896297501357,136.5725,11.246829583333334,15915.035864905558
2017-12-13 15:37:21,227.86,255.8549,48504.34,58299.097514,32343.68210503067,0.831991266903439,225.18,256.0965,49919.59,57667.80987,28872.319432881886,0.8656404693109251,228.32,215.6001,41398.95,49225.814832,26632.83283415137,0.8410008070214406,139822.88,87848.83437206392,165129.81400106015,0.8467452158524343,227.12,242.51716666666667,0.8541740049313129,11.099035600916226,139.82288,11.516474166666665,15926.552339072225
2017-12-13 15:42:21,227.93,243.306,45325.47,55456.736580000004,31953.89493289684,0.8173122472617014,225.28,245.0058,47462.1,55194.906623999996,28174.931780255985,0.8598999962681775,228.3,204.6296,39079.35,46716.93768,25598.372404793707,0.8365135203785043,131866.92,85727.19911794653,157283.30254319578,0.8384038093540445,227.17,230.98046666666667,0.8319760531760296,11.408266268980318,131.86692000000002,11.320408333333335,15937.872747405558
2017-12-13 15:47:21,227.4,238.3022,45026.58,54189.92028,30152.189861705814,0.8309032337997011,225.02,224.4386,43287.64,50503.173772,26014.434152509046,0.8571271222562167,227.99,196.631,37692.16,44829.90169,24269.7581378444,0.8407816787251136,126006.38,80436.38215205926,149491.20166222667,0.842901646377221,226.80333333333337,219.7906,0.7862906188915622,10.537120331806733,126.00638000000001,10.744720833333334,15948.617468238892
2017-12-13 15:52:21,227.76,237.5436,44480.39,54102.930336,30799.70740753829,0.8221438233337764,225.01,238.0961,46072.61,53574.003461,27340.235087269095,0.8599807186994948,228.02,200.966,38704.23,45824.267320000006,24532.550937925727,0.8446229970186023,129257.23000000001,82672.49343273311,153434.5876184969,0.8424256356160581,226.92999999999998,225.53523333333337,0.8460758824307,10.893745057128555,129.25723000000002,10.635983750000001,15959.253451988892
2017-12-13 15:57:21,227.2,221.6295,40674.15,50354.2224,29684.36011245925,0.8077604630033965,224.27,234.1459,45052.26,52511.900993,26977.65028298489,0.8579438022250538,227.11,195.408,37033.42,44379.11088,24454.678194630458,0.8344786379370563,122759.83,81116.6885900746,147139.0261944398,0.8343118285816068,226.19333333333336,217.06113333333334,0.8503050487783369,9.975592129651965,122.75983000000001,10.500710833333333,15969.754162822226
2017-12-13 16:02:21,227.02,224.8673,42317.27,51049.374446,28553.23608761393,0.828947865850211,224.26,228.1276,44450.96,51159.895575999995,25326.805373469902,0.8688633840928465,227.11,191.5074,37044.74,43493.245614,22789.24422555804,0.8517354701180475,123812.97,76669.28568664187,145629.08675096746,0.8501939603022161,226.13,214.8341,0.8269579445451751,10.858006247611536,123.81297,10.273866666666667,15980.028029488893
2017-12-13 16:07:21,226.56,233.9389,44281.34,53001.197184,29125.415546248423,0.8354781090372737,223.98,233.9228,45706.39,52394.028743999996,25613.671372823494,0.8723587610207233,226.65,206.1885,40246.74,46732.623525,23751.589860507942,0.8612129378627689,130234.47,78490.67677957987,152058.55292451452,0.8564757949830779,225.73,224.6834,0.7752624817259558,8.231538244480902,130.23447,10.58531,15990.613339488893
2017-12-13 16:12:21,226.29,244.3723,46277.34,55299.007766999996,30271.902195586023,0.8368566068126863,223.57,243.6079,47597.85,54463.418203,26470.900961855677,0.8739416579141221,226.68,201.2741,38834.69,45624.812988000005,23947.659860493128,0.8511747765456944,132709.88,80690.46301793482,155315.36650204033,0.8544542822055964,225.51333333333332,229.75143333333332,0.8617376651787011,12.394844689398377,132.70988,10.956014583333332,16001.569354072226
2017-12-13 16:17:21,226.03,236.7972,44647.73,53523.271116,29518.14284137706,0.8341741651633323,223.54,232.539,45116.09,51981.768059999995,25819.423575198885,0.8679214209860026,226.53,201.2679,39179.46,45593.217387,23317.619642807433,0.859326501734691,128943.28,78655.18605938338,151039.75553209367,0.8537042419444429,225.36666666666667,223.53470000000002,0.8105309865404595,9.96122749622319,128.94328,10.902215,16012.471569072226
2017-12-13 16:22:21,225.8,253.3597,48256.85,57208.62026,30726.253597377978,0.8435241014498117,223.26,243.1892,47442.84,54294.420792,26401.913981246922,0.8738069088489191,226.58,199.8857,39417.12,45290.101906,22304.348938300463,0.8703252662537738,135116.81,79432.51651692536,156735.6916110294,0.8620679094288176,225.21333333333334,232.14486666666667,0.8673257948019717,13.896136119601177,135.11681,11.002503749999997,16023.474072822226
2017-12-13 16:27:21,225.96,245.0355,46417.98,55368.221580000005,30182.960319550795,0.8383505678059743,223.5,234.9696,45750.1,52515.7056,25784.25264877522,0.8711698619926759,226.63,195.5337,38354.12,44313.802431000004,22196.273671931995,0.8655118246672764,130522.20000000001,78163.48664025801,152136.69950607512,0.8579271170187835,225.36333333333334,225.17960000000002,0.8268129982694659,13.165446603511159,130.5222,11.068292083333333,16034.54236490556
2017-12-13 16:32:21,226.54,240.3889,45843.42,54457.701406,29394.252586664876,0.8418170215856576,224.1,228.5485,44609.67,51217.71885,25164.102739592072,0.8709811956023887,227.23,190.5388,37667.18,43296.131524,21348.034002949924,0.8699895042382771,128120.26999999999,75906.38932920687,148918.04298294426,0.8603408118563157,225.95666666666668,219.82540000000003,0.8216914747665555,13.322664259908098,128.12026999999998,10.776769583333333,16045.319134488893
