DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-13 16:37:21,226.85,229.3983,42615.17,52039.004355,29866.457107109458,0.8189082502287625,224.58,218.0682,42292.66,48973.756356,24693.313300188172,0.8635780292727849,227.59,181.9689,35658.34,41414.301951,21062.459365729417,0.861015116038651,120566.17,75622.22977302705,142319.7912600823,0.8471497107501468,226.34,209.81179999999998,0.7775912344260806,13.27041663052316,120.56617,10.361934999999999,16055.681069488894
2017-12-13 16:42:21,226.43,248.6248,46556.86,56296.113464,31649.821138388164,0.826999541092157,224.41,230.7633,45065.23,51785.592153,25512.204916156403,0.8702271833998778,227.28,203.0732,39910.67,46154.476896,23181.332094909863,0.8647193660092999,131532.76,80343.35814945443,154129.56287470975,0.8533908586175747,226.04,227.48710000000003,0.7211113077331426,10.731993154776692,131.53276,10.504122083333332,16066.185191572227
2017-12-13 16:47:21,226.67,244.6405,46111.78,55452.662135,30800.99808593973,0.8315521423974283,224.62,225.1577,43977.78,50574.922574000004,24975.541228123468,0.869557040560028,227.39,208.5126,41383.58,47413.680113999995,23139.93017137948,0.8728194036088023,131473.14,78916.46948544268,153339.4786006083,0.8573991590413459,226.22666666666666,226.1036,0.7102021571285384,8.198409932438052,131.47314,10.958579166666667,16077.143770738894
2017-12-13 16:52:21,227.3,230.2106,42956.68,52326.869380000004,29880.175743947388,0.8209296774100265,225.08,213.4059,41244.33,48033.39997200001,24619.357337697304,0.8586593916741779,227.75,199.478,39139.01,45431.1145,23067.8143943463,0.8615023080712668,123340.02000000002,77567.347475991,145703.30788304543,0.8465148924347263,226.71,214.3648333333333,0.7189801949627257,7.391961834535994,123.34002000000002,10.617215000000002,16087.760985738894
2017-12-13 16:57:21,227.38,234.8726,44178.42,53405.331788,30006.610433202273,0.8272286403045387,224.97,222.4972,43306.05,50055.195084,25101.9638334294,0.8651659418632984,227.69,204.6733,40438.96,46602.063677000006,23161.236000558423,0.8677504129491642,127923.43,78269.8102671901,149968.55384455383,0.8530016908251036,226.67999999999998,220.68103333333332,0.7543673901535115,7.2537875555231865,127.92343,10.469310416666666,16098.230296155562
2017-12-13 17:02:21,227.78,227.9043,42213.58,51912.041454,30213.800017631253,0.8131751096208778,225.28,224.0241,43600.77,50468.149248,25416.666656457986,0.8639264694599009,227.96,197.6565,38774.02,45057.77574,22951.65631660888,0.8605400369459072,124588.37,78582.12299069812,147300.41409643798,0.845811403615143,227.00666666666666,216.52830000000003,0.7606237702270093,8.71562747225191,124.58837,10.521325,16108.751621155561
2017-12-13 17:07:21,228.02,237.6935,44671.5,54198.87187,30691.607969128592,0.8242145723465959,225.77,221.0031,42860.06,49895.869887,25546.293049615513,0.8589901347960439,228.23,212.281,41555.23,48448.89263,24908.99549801975,0.8577126894798958,129086.79000000001,81146.89651676385,152473.66384660167,0.846616961535532,227.34,223.65919999999997,0.6905955837072196,6.274859250144877,129.08679,10.569798333333333,16119.321419488895
2017-12-13 17:12:21,228.33,232.875,44076.66,53172.348750000005,29741.330078461975,0.8289394964897051,225.79,224.6598,43682.29,50725.936241999996,25787.170220544718,0.8611431002791821,228.11,219.106,42073.3,49980.26966,26978.969261191505,0.8417981792857738,129832.25000000001,82507.4695601982,153830.7370888196,0.8439942007495992,227.41,225.54693333333333,0.7123697286838769,3.2490207507439717,129.83225000000002,10.788293333333336,16130.109712822228
2017-12-13 17:17:21,228.59,220.3523,41091.37,50370.332257,29131.93579568091,0.8157851687446335,226.24,215.7247,41806.54,48805.556128000004,25183.23891384424,0.8565938658778107,228.25,220.3689,42700.09,50299.201425,26584.05495752336,0.8489218275894327,125598,80899.22966704851,149397.26558649546,0.8406981179135667,227.69333333333336,218.81529999999998,0.6382854131287757,1.4124240855186847,125.598,10.642927083333333,16140.752639905562
2017-12-13 17:22:21,229.28,211.4465,40062.8,48480.453519999995,27300.6672018264,0.8263701572732318,226.23,218.2366,42311.85,49371.666018,25441.477059526955,0.8570067290128284,229.05,188.2161,36103.15,43110.897705,23560.81622118543,0.8374483465189535,118477.79999999999,76302.9604825388,140922.42855997008,0.8407306147834467,228.18666666666664,205.9664,0.8574850999181881,8.618056148964094,118.47779999999999,10.169825,16150.922464905563
2017-12-13 17:27:21,228.89,218.8795,41777.95,50099.328755,27650.418360290143,0.8339023902756478,226.65,201.9183,39389.89,45764.782695,23299.18240858403,0.8607030926490887,229.08,193.3078,38236.93,44282.950824,22336.44819249252,0.8634684294633039,119404.76999999999,73286.0489613667,140101.19225445847,0.8522751882305994,228.20666666666668,204.70186666666666,0.6821302328298934,6.925991230172798,119.40476999999998,9.911773749999998,16160.834238655563
2017-12-13 17:32:21,228.86,214.5643,40822.59,49105.185698,27291.67287153655,0.8313295107172898,225.98,208.2064,40888.47,47050.482272,23278.33548789273,0.8690340252757186,228.99,170.6718,33223.08,39082.135482,20582.523391144317,0.8500835379198127,114934.14,71152.5317505736,135175.95685644686,0.850255790103686,227.94333333333336,197.81416666666667,0.8613251831595718,13.721144002999452,114.93414,9.764121249999999,16170.598359905563
2017-12-13 17:37:21,230.29,210.4129,39833.1,48455.986741,27591.788550834608,0.8220470302856524,227.48,200.2889,38986.79,45561.718972,23577.54103335216,0.8556918149633329,230.54,163.9973,32199.04,37807.937542,19815.699943685384,0.8516476193452975,111018.93,70985.02952787215,131772.82434332877,0.8425024700900745,229.43666666666664,191.56636666666668,0.8528134125611933,14.391391947542646,111.01893,9.41471125,16180.013071155563
2017-12-13 17:42:21,229.32,206.944,39186.12,47456.39808,26768.595743389815,0.8257289129685251,226.91,177.153,33930.09,40197.787229999994,21554.839149950785,0.8440785510371985,229.75,158.7402,30610.94,36470.56095,19826.047723236847,0.8393328537492648,103727.15,68149.48261657744,124111.53704643936,0.8357575167342255,228.66,180.94573333333332,0.7653284352313479,14.367990992511197,103.72715,8.947753333333331,16188.960824488897
2017-12-13 17:47:21,229.47,194.0048,36446.55,44518.281456,25564.16196344275,0.818687263029734,226.61,180.2847,34920.75,40854.315867,21204.158658105436,0.8547628141340919,229.36,157.4098,30328,36103.511728,19587.648534059248,0.8400290871560615,101695.3,66355.96915560744,121429.19206134052,0.8374864254110177,228.48000000000002,177.2331,0.8184523809523829,11.184874608636884,101.6953,8.55926875,16197.520093238896
2017-12-13 17:52:21,228.94,181.9396,33897.78,41653.252024,24206.071867332383,0.813808726878482,226.11,171.2104,33033.19,38712.383544000004,20185.56410115066,0.8532977558060949,228.79,151.6889,29322.31,34704.903431,18564.279097744016,0.8449039501953485,96253.28,62955.915066227055,115013.65637429494,0.8368856624013233,227.9466666666667,168.27963333333332,0.8057440336920945,9.85902631512746,96.25328,8.2478575,16205.767950738897
2017-12-13 17:57:21,228.75,187.3193,35315.87,42849.289875,24266.251645750264,0.8241879877828431,225.72,173.4719,33457.24,39156.077268,20342.35676120116,0.8544584221500315,228.72,141.1454,26477.43,32282.775888,18469.524076974318,0.8201720351390868,95250.54000000001,63078.13248392574,114243.2324820656,0.8337521438300763,227.73000000000002,167.3122,0.8826241601897067,15.639505068966875,95.25054000000002,7.979325833333334,16213.74727657223
2017-12-13 18:02:21,228.41,183.881,34445.97,42000.25921,24031.165690958263,0.8201370812444565,225.38,174.9624,33581.23,39433.025712,20670.37756042093,0.8516016560651795,227.99,161.4567,30544.33,36810.513033,20544.044747901105,0.8297719179468519,98571.53000000001,65245.587999280295,118208.85449031612,0.8338760275193696,227.26,173.43336666666664,0.8272463257942425,6.9056300392792345,98.57153000000001,8.075919583333333,16221.823196155563
2017-12-13 18:07:21,228.04,195.9779,37144.59,44690.800316,24850.49429320242,0.8311462255622586,224.95,178.989,34467.97,40263.57555,20811.40456936191,0.8560583487474202,227.86,153.8113,28630.34,35047.442817999996,20214.52150226118,0.816902395666247,100242.9,65876.4203648255,119951.41416629149,0.8356958581666314,226.95000000000002,176.2594,0.881251376955289,12.735831393956868,100.24289999999999,8.283934583333332,16230.107130738896
2017-12-13 18:12:21,227.72,191.9066,36319.66,43700.970951999996,24303.43925521545,0.8310950353916065,224.67,173.6262,33312.22,39008.598354,20296.96391619425,0.8539712116209404,227.42,160.6978,30456.5,36545.893676,20199.107711171222,0.8333768020564521,100088.38,64799.51088258092,119233.63796196996,0.8394307320550228,226.60333333333332,175.4102,0.8531795648784236,9.40447020754779,100.08838,8.347136666666666,16238.454267405563
2017-12-13 18:17:21,227.45,183.4932,34350.04,41735.52834,23705.043299208355,0.8230407369032483,224.4,164.1267,31038.49,36830.03148,19825.825514658667,0.8427494833083429,227.03,157.9512,29526.38,35859.660936,20349.647823500145,0.823387037950436,94914.91,63880.51663736717,114409.61736744443,0.8296060434776727,226.29333333333332,168.5237,0.8366721659203321,8.882726880551525,94.91491,8.125137083333334,16246.579404488895
2017-12-13 18:22:21,226.7,193.4175,35962.76,43847.74724999999,25085.94889738639,0.8201734924933917,223.51,172.913,33005.45,38647.78463,20107.001942218154,0.8540062597632002,226.73,143.566,27291.67,32550.71918,17740.182291800724,0.838435238529805,96259.87999999999,62933.133131405266,115006.71173174884,0.8369935854224272,225.64666666666665,169.96550000000002,0.9469081454781767,15.53226978416209,96.25988,7.965616249999998,16254.545020738895
2017-12-13 18:27:21,226.57,198.7554,37025.92,45032.010978,25631.29456106953,0.8222133365993514,223.32,176.7567,33954.61,39473.306244,20130.23510991636,0.8601916897995123,226.37,154.8657,29924.42,35056.948509,18262.495076694137,0.853594544668303,100904.95,64024.02474768003,119502.65553281251,0.8443741233205815,225.42,176.7926,0.931594357199891,12.42291815381414,100.90495,8.21520125,16262.760221988894
2017-12-13 18:32:21,227.19,164.4552,30449.65,37362.576887999996,21651.350225545088,0.8149772455812525,223.3,165.1519,31798.78,36878.419270000006,18677.67111728622,0.8622598427332212,226.25,137.6214,26267.84,31136.84175,16718.358050327282,0.8436257026613818,88516.27,57047.37939315859,105306.85424197171,0.8405556374954408,225.58,155.74283333333332,1.0107279014097,11.635484564832836,88.51627,7.892550833333333,16270.652772822228
2017-12-13 18:37:21,227.99,198.8469,38665.58,45335.104731,23669.487620866206,0.8528838794886604,223.63,206.1694,42252.3,46105.662921999996,18451.97274513175,0.9164232183686637,226.14,179.137,36086.9,40510.04118,18406.49572285001,0.8908137081286472,117004.78,60527.95608884796,131733.64039280894,0.8881921098597912,225.92,194.71776666666665,1.0136331444759172,8.001718042164608,117.00478,8.563377083333332,16279.216149905562
2017-12-13 18:42:21,227.92,197.6234,38504.57,45042.325328,23371.118074848066,0.8548530680778178,222.83,215.1688,44204.74,47946.063704,18567.875113766426,0.9219680738110755,225.9,162.959,33134.44,36812.4381,16039.466473443914,0.900088168840955,115843.75,57978.459662058405,129542.56520096949,0.8942524012881986,225.54999999999998,191.91706666666664,1.2059410330303573,15.088843931198046,115.84375,9.702022083333333,16288.918171988895
2017-12-13 18:47:21,228.94,200.6433,39460.99,45935.277102,23513.399385402052,0.8590563177049363,223.56,215.7451,44385.23,48231.974556,18875.241122108382,0.9202449289830813,226.79,164.9636,33606.81,37412.094844,16439.19591222002,0.8982873089607203,117453.03,58827.836419730455,131361.8231983991,0.8941184519234915,226.42999999999998,193.78400000000002,1.2674998895905916,14.872435288775133,117.45303,9.720699166666666,16298.638871155561
2017-12-13 18:52:21,229.12,186.1771,36506.33,42656.897152,22065.782210640198,0.8558130674604957,223.83,195.6571,40082.57,43793.92869300001,17643.575957346897,0.9152540362611215,226.86,162.9595,33237.31,36968.99217,16186.031200681078,0.8990591316950147,109826.20999999999,55895.38936866818,123231.85852546054,0.8912160484645223,226.60333333333335,181.59789999999998,1.2238713758256015,10.263554809829845,109.82620999999999,9.469968333333332,16308.108839488894
2017-12-13 18:57:21,227.68,180.786,35589.29,41161.35648,20679.93482991516,0.8646286965127734,222.1,192.8956,39372.51,42842.112759999996,16889.407391630248,0.9190142003631664,225.14,158.8405,32105.91,35761.35017,15750.70503352973,0.8977823781086843,107067.71,53320.04725507514,119609.87402354184,0.8951410648499366,224.97333333333333,177.50736666666668,1.2771884075149655,10.516108157764734,107.06771,9.037246666666665,16317.14608615556
2017-12-13 19:02:21,228.36,187.1155,36668.84,42729.69558,21936.796881356033,0.8581582316997166,222.77,198.4041,40590.29,44198.481357000004,17490.972299474288,0.9183639064913585,225.7,169.2789,34173.54,38206.247729999995,17084.6869879003,0.8944489980147026,111432.67000000001,56512.45616873062,124943.57784836963,0.8918639270538071,225.60999999999999,184.93283333333332,1.2588094499357187,8.464658790533857,111.43267000000002,9.1041825,16326.25026865556
2017-12-13 19:07:21,229.71,192.1056,37788.83,44128.577376,22788.937414033127,0.8563346531209962,223.84,206.7751,42427.51,46284.538384,18497.6995493999,0.9166670227539025,227.02,168.4209,33654.97,38234.912718,18145.289880632332,0.8802156879033785,113871.31,59431.926844065354,128447.76825431587,0.8865184000281289,226.85666666666668,189.10053333333335,1.329767694726485,10.935787947716006,113.87131,9.387665833333333,16335.637934488894
2017-12-13 19:12:21,229.92,184.4128,36273.89,42400.190976,21954.06793897595,0.855512420227831,224.12,197.192,40477.31,44194.67104,17741.373213416005,0.9158866679506343,227.16,170.7884,34624.96,38796.292944,17500.414029246975,0.8924811463295976,111376.16,57195.85518163893,125203.89317551037,0.8895582810981228,227.06666666666663,184.13106666666667,1.297709923664106,7.24628760817476,111.37616,9.385311249999999,16345.023245738894
2017-12-13 19:17:21,230.11,193.6655,38490.91,44564.368205000006,22459.58060344661,0.8637149263047652,224.11,201.3956,41349.28,45134.767916000004,18093.764625217813,0.9161292260758901,227.49,164.319,32978.32,37380.92931,17600.121762556562,0.8822231177430297,112818.51000000001,58153.46699122099,126924.55208398071,0.8888627783011807,227.23666666666668,186.4600333333333,1.3759516509952905,11.874412407591901,112.81851,9.341444583333333,16354.364690322227
2017-12-13 19:22:21,230.21,186.9603,36874.9,43040.130662999996,22196.724926847033,0.8567562280125693,224.19,200.4305,41132.18,44934.513795,18090.17132148408,0.9153805510760173,227.3,172.6939,34780.18,39253.32347,18197.87027671241,0.8860442104114146,112787.26000000001,58484.766525043524,127048.94306446021,0.8877465430214219,227.23333333333335,186.6949,1.3392988117940519,7.499401429819443,112.78726,9.400240416666666,16363.764930738893
2017-12-13 19:27:21,230.19,177.7286,34430.82,40911.346434,22096.535954089373,0.8415958652337518,224.72,181.5081,37586.48,40788.500232000006,15841.662551180169,0.9214969853319611,227.34,170.9802,34197.97,38870.638668,18477.700028340012,0.8797892489518897,106215.27,56415.89853360955,120268.18859751496,0.8831534858769351,227.41666666666666,176.73896666666667,1.219494320263836,3.2583457826410327,106.21527,9.125105416666667,16372.890036155559
2017-12-13 19:32:21,230.22,179.1802,35046.16,41250.865644000005,21757.77069540305,0.849586049962021,224.91,174.8657,36400.26,39329.044587,14892.77744608552,0.9255312551383948,227.46,170.4804,34197.86,38777.471784,18281.101973877725,0.881900196858899,105644.28000000001,54931.6501153663,119072.24731697737,0.8872284044389344,227.53,174.8421,1.1822616797784897,2.4946508878582363,105.64428000000001,8.82748125,16381.71751740556
2017-12-13 19:37:21,230.57,179.1833,34987.07,41314.293481,21972.15917130811,0.8468514659724286,225.06,180.1919,37284.02,40553.989014,15953.929847759542,0.9193675124567611,227.8,168.2775,33737.11,38333.6145,18200.917819783437,0.8800920664551473,106008.2,56127.006838851084,119949.90355947951,0.8837706146836021,227.81000000000003,175.88423333333333,1.2115359290636767,4.324852312894442,106.0082,8.818853333333333,16390.536370738893
2017-12-13 19:42:21,230.69,187.7607,36497.77,43314.515883,23325.09530968222,0.8426221384670854,224.86,197.3922,40300.85,44385.610092,18599.028805734797,0.9079710725270342,227.98,173.6383,35178.67,39586.059634,18152.61122752603,0.8886630880984541,111977.29,60076.735342943044,127075.28321908286,0.881188592804052,227.84333333333333,186.26373333333333,1.3093792518250786,6.7782563504937166,111.97729,9.08272875,16399.619099488893
2017-12-13 19:47:21,231.11,180.4957,35037.72,41714.361227,22637.272578167205,0.8399438219689558,225.07,195.496,40085.51,44000.28472,18143.23409651558,0.9110284229997136,228.33,161.2293,32382.06,36813.486069,17510.99502338051,0.8796249271070358,107505.29000000001,58291.50169806329,122291.80899880179,0.8790882306847987,228.17,179.07366666666667,1.3586361046588047,9.964818947881787,107.50529,9.1451075,16408.764206988893
2017-12-13 19:52:21,231.3,172.758,33507.82,39958.92540000001,21770.202524789835,0.838556584407047,225.18,193.8996,39805.26,43662.311928,17942.651956452013,0.9116617568405366,228.5,161.2569,32860.81,36847.20165,16669.836099364114,0.8918129065033082,106173.89,56382.690580605966,120216.06679159176,0.883192179162412,228.32666666666668,175.9715,1.3781424275161356,10.188070227281123,106.17389,8.903299166666667,16417.66750615556
2017-12-13 19:57:21,231.28,171.1752,33288.95,39589.400256,21428.168856140583,0.8408551224504813,225.08,195.0101,40024.53,43892.873308,18017.25077561056,0.9118685331703962,228.43,161.7666,32963.5,36952.344438,16699.803208858168,0.892054360862201,106276.98,56145.222840609305,120196.01709600062,0.8841971852953873,228.26333333333332,175.98396666666667,1.394588121905975,10.811287922252,106.27698,8.852119583333334,16426.519625738896
2017-12-13 20:02:21,231.41,170.7623,34076.5,39516.103843000004,20007.863721066267,0.8623446313277267,225.38,187.8895,39320.12,42346.53551,15721.235094142281,0.9285321579781817,228.64,157.02,32255.12,35901.0528,15763.65522123558,0.8984449614803497,105651.73999999999,51492.75403644413,117532.09724703006,0.8989181889432312,228.47666666666666,171.89059999999998,1.3553535736690825,9.307606116913911,105.65173999999999,8.830363333333331,16435.34998907223
2017-12-13 20:07:21,231.56,158.6622,31508.79,36739.81903200001,18894.720300655677,0.8576196298777674,225.48,180.9785,37820.29,40807.032179999995,15324.475183687528,0.9268081499574519,228.61,154.5624,32063.06,35334.510264000004,14848.831571309629,0.9074148689324536,101392.14,49068.027055652834,112641.1884388383,0.9001337912468289,228.54999999999998,164.7343666666667,1.3432509297746635,9.860804191636985,101.39214,8.626828333333332,16443.976817405564
2017-12-13 20:12:21,231.89,158.3438,32225.41,36718.343781999996,17599.99205752769,0.8776378965054923,225.33,186.7193,38831.04,42073.459869000006,16196.492146966695,0.9229343182354004,228.79,150.3907,31074.33,34407.888253000005,14774.599455891712,0.9031164531665394,102130.78,48571.083660386095,113092.20305287463,0.9030753424464658,228.67,165.15126666666666,1.4606201075785958,13.059562768516466,102.13078,8.480121666666665,16452.45693907223
2017-12-13 20:17:21,230.64,149.5377,30229.17,34489.375128,16604.646272384274,0.8764777525777386,223.81,185.4997,38377.29,41516.687857,15837.265637459988,0.9243822660465273,227.36,142.8355,29239.59,32475.07928,14130.716573273467,0.9003700883343925,97846.04999999999,46572.628483117725,108364.47399599651,0.9029347570460673,227.26999999999998,159.29096666666666,1.5224182690192192,16.453370760300487,97.84604999999999,8.332367916666666,16460.7893069889
2017-12-13 20:22:21,230.26,156.8593,31897.18,36118.422417999995,16944.330792707176,0.8831277188923874,223.65,183.431,38090.93,41024.34315,15234.099337474863,0.9284957923817483,227.19,147.985,30452.78,33620.71215,14247.121665261295,0.9057743888390538,100440.89,46425.55179544333,110651.27312192794,0.9077246665686621,227.0333333333333,162.75843333333333,1.4902363823226976,12.701379733932896,100.44089,8.261955833333333,16469.05126282223
2017-12-13 20:27:21,230.94,146.4794,29673.64,33827.952636,16242.0894189713,0.8771929037295936,224.2,180.4234,37458,40450.92627999999,15270.09079573511,0.926010933364466,227.75,138.8366,28331.49,31620.03565,14041.129900658669,0.8959980410395267,95463.13,45553.31011536508,105774.82333647985,0.902512781291278,227.63,155.24646666666663,1.5068312612573065,16.217395393217767,95.46313,8.162667500000001,16477.213930322232
2017-12-13 20:32:21,231.19,149.3307,30312.49,34523.764533,16524.020925002747,0.8780180959415768,224.5,183.4801,38204.85,41191.28245,15398.415059777355,0.927498434805348,228.06,145.5016,30000.04,33183.094896,14181.515676236493,0.9040760090047026,98517.38,46103.951661016596,108771.54278958148,0.9057275227821476,227.91666666666666,159.43746666666667,1.4990859232175462,15.07966341662896,98.51738,8.08252125,16485.29645157223
2017-12-13 20:37:21,232.51,141.2176,28517.66,32834.504176,16274.14306832042,0.868527200750138,225.43,184.192,38455.52,41522.40256,15661.510012904087,0.9261390870730962,229.24,132.5029,27475.13,30374.964796000004,12952.054579924355,0.9045320771406499,94448.31,44887.70766114886,104572.41300136887,0.9031857187685213,229.06000000000003,152.63750000000002,1.584737623330142,20.672835967570215,94.44830999999999,8.040237083333333,16493.336688655563
2017-12-13 20:42:21,233.59,138.8018,28595.92,32422.712461999996,15280.891425146965,0.8819718594955599,226.26,182.383,38035.05,41265.97758,16006.744738720685,0.9217048093980961,230.28,129.4286,26971.62,29804.818008,12683.015850561766,0.9049416102041109,93602.59,43970.65201442942,103415.97117119843,0.9051076824975804,230.04333333333332,150.20446666666666,1.644617680726819,21.42315341709768,93.60258999999999,7.835454166666666,16501.17214282223
2017-12-13 20:47:21,231.88,138.4882,28277.78,32112.643816,15218.05017487073,0.8805808753096407,224.55,182.6455,37943.57,41013.047025,15567.771899984964,0.9251585227713278,228.68,128.5613,26796.7,29399.398083999997,12093.86112089529,0.9114710418028436,93018.05,42879.683195750986,102425.70408237606,0.9081514336009843,228.37,149.8983333333333,1.6727240881026375,21.846251348135976,93.01805,7.77586,16508.94800282223
2017-12-13 20:52:21,231.39,143.2471,29273.08,33145.946468999995,15548.00806017971,0.8831571615364152,224.23,183.3249,38073.24,41106.942327000004,15498.680697972484,0.926199757139139,228.5,124.8038,26299.03,28517.668299999998,11028.074461478973,0.9222012726755785,93645.35,42074.76321963117,102663.22260970833,0.9121606318166019,228.04,150.45860000000002,1.6707595158744089,21.844082026550822,93.64535000000001,7.777641666666668,16516.7256444889
2017-12-13 20:57:21,231.65,127.1877,25819.64,29463.030705,14192.123470227172,0.8763402603934529,224.4,170.9475,35338.16,38360.619,14924.863077347163,0.9212093266795305,228.64,104.3143,21144.44,23850.421552,11034.276836046216,0.8865436593604742,82302.24,40151.26338362055,91573.91910537885,0.8987519678533202,228.23000000000002,134.14983333333333,1.6781317092406836,27.43027386044708,82.30224000000001,7.3311495833333336,16524.056794072232
2017-12-13 21:02:21,231.3,110.2576,21538.22,25502.58288,13656.017456889438,0.8445505344045371,224.45,136.2683,27214.5,30585.419935,13958.470630778127,0.8897867041824548,228.53,83.9592,16182.69,19187.195976,10308.68729690306,0.8434108881903256,64935.41,37923.175384570626,75198.23603727021,0.8635230481711874,228.09333333333333,110.1617,1.5972993511428124,23.785489875337802,64.93541,6.134902083333334,16530.191696155565
2017-12-13 21:07:21,231.25,104.2734,20072.02,24113.223749999997,13362.693318981917,0.8324071558453482,224.34,131.8497,25899.79,29579.161698000004,14287.326016870004,0.8756093314757875,228.59,71.9051,13500.3,16436.786809,9376.025837982555,0.8213466632424702,59472.11,37026.04517383448,70056.11956900646,0.8489209845746447,228.06000000000003,102.67606666666667,1.631149697448052,29.96897686640379,59.47211,5.183646666666666,16535.375342822234
2017-12-13 21:12:21,231.61,97.8294,18699.02,22658.267334000004,12796.238885649625,0.8252625730097671,224.53,128.651,25148.41,28886.00903,14211.227679308415,0.8706086733505393,228.83,69.4878,12964.52,15900.893274,9206.49923047509,0.8153328103395708,56811.95,36213.965795433134,67372.46456405838,0.8432517701053174,228.32333333333335,98.65606666666667,1.6613866300713975,30.403536596161345,56.811949999999996,4.8451691666666665,16540.2205119889
2017-12-13 21:17:21,231.54,104.9447,20290.88,24298.895838,13368.490108145112,0.8350535816639028,224.45,131.7394,25873.24,29568.908329999995,14314.181490058836,0.8750150567361175,228.84,71.4294,13378.67,16345.903896,9391.472898771948,0.818472327080908,59542.79,37074.144496975896,70141.54283423447,0.8488947860858649,228.27666666666667,102.7045,1.6763284318736102,30.451538150713937,59.542790000000004,4.848114166666666,16545.068626155567
2017-12-13 21:22:21,231.98,100.9467,19476.68,23417.615466,13001.678748955552,0.8317106422845726,224.95,130.564,25682.31,29370.371799999997,14249.129543032968,0.8744291755952508,229.21,72.5402,13699.19,16626.939242,9422.701412071781,0.8239153220332673,58858.18000000001,36673.5097040603,69348.62411703786,0.8487288788983988,228.71333333333334,101.35029999999999,1.6454367913253924,28.824483005970386,58.858180000000004,4.9333737499999994,16550.001999905566
2017-12-13 21:27:21,232.09,102.4959,19872.23,23788.273431,13075.795488425192,0.8353792492608245,225.16,127.2075,24988.75,28642.040699999998,13997.459372970381,0.8724500555576685,229.42,70.7451,13250.52,16230.340841999998,9372.709510973504,0.8164042966806354,58111.5,36445.964372369075,68594.85951062219,0.8471698960328244,228.89,100.14949999999999,1.6296037397876666,29.36050604346502,58.1115,4.873736666666667,16554.875736572234
2017-12-13 21:32:21,232.35,104.8795,20315.88,24368.751825,13457.3803295456,0.8336857031453642,225.52,127.3509,25078.25,28720.174968,13997.493601714334,0.8731928001114955,229.76,73.825,14010.68,16962.032,9560.929636108822,0.8260024506497807,59404.810000000005,37015.803567368755,69993.57945464806,0.8487179890334229,229.21,102.01846666666665,1.6098774049997808,27.63565027769481,59.404810000000005,4.8965129166666665,16559.772249488902
2017-12-13 21:37:21,232.53,101.8902,19677.51,23692.528206,13195.889245973749,0.8305365231143539,225.61,127.88,25183,28851.0068,14078.249336250801,0.8728638197818456,229.86,73.9528,14030.2,16998.790608,9597.518955158619,0.825364599373151,58890.70999999999,36871.65753738317,69481.18345176746,0.8475778199846125,229.33333333333334,101.24099999999999,1.623546511627905,26.95370452682213,58.89070999999999,4.928979999999999,16564.701229488903
2017-12-13 21:42:21,232.91,104.6264,19990.72,24368.534824000002,13935.44413896094,0.8203496904668888,226.21,123.678,24366.92,27977.200380000002,13746.888768600416,0.8709563383410988,230.44,71.4995,13279.64,16476.34478,9753.004602676718,0.8059821627500563,57637.28,37435.337510238074,68727.43659051921,0.8386356724375622,229.85333333333332,99.93463333333334,1.5850687394860417,28.453732589869585,57.63728,4.855332916666666,16569.55656240557
2017-12-13 21:47:21,233.01,109.5264,20299.64,25520.746463999996,15467.162504808965,0.7954171727944956,226.42,128.303,25236.01,29050.36526,14389.840896247424,0.8686985438612691,230.67,69.591,12673.21,16052.555969999998,9852.629165145849,0.7894823742514571,58208.85999999999,39709.63256620224,70463.65233964521,0.8260834922297909,230.0333333333333,102.47346666666665,1.5707868424865885,32.08876183883697,58.208859999999994,4.826922499999999,16574.38348490557
2017-12-13 21:52:21,233.02,93.3234,16658.74,21746.218668,13977.997280328527,0.7660522619738793,226.69,110.3501,21873.59,25015.264169,12137.112587298316,0.8744097144937091,230.84,49.8425,9179.45,11505.6427,6936.678718058325,0.7978215767120945,47711.78,33051.78858568517,58041.663307328025,0.8220264079505828,230.18333333333337,84.50533333333333,1.5176308739410762,41.018515596648726,47.71178,4.413359999999999,16578.79684490557
2017-12-13 21:57:21,232.67,83.3867,14809.81,19401.583489,12533.593644463563,0.7633299626495244,226.52,100.658,20184.91,22801.050160000003,10604.58847342678,0.8852622953047351,230.51,40.6493,7864.47,9370.070142999999,5093.9499510537025,0.839318156638905,42859.19,28232.132068944044,51322.153585117594,0.8351011601436055,229.9,74.89800000000001,1.4702044367116118,45.72712221955194,42.859190000000005,3.7737904166666665,16582.570635322238
2017-12-13 22:02:21,230.61,77.3294,13528.33,17832.932934000004,11618.854695693633,0.7586149765755631,224.22,96.7762,19216.7,21699.159564,10078.291863898996,0.8855965109303806,228.18,39.4182,7601.32,8994.444876,4808.323292479682,0.845112745121459,40346.35,26505.46985207231,48273.88414455185,0.8357800644171587,227.67,71.1746,1.5153511661615446,44.617602346904654,40.34635,3.4668975000000004,16586.037532822236
2017-12-13 22:07:21,230.72,76.1072,13415.2,17559.453184,11329.907549538424,0.7639873439922262,224.29,95.5997,18949.38,21442.056712999998,10034.081607158092,0.8837482454988227,228.19,38.8152,7381.99,8857.240488,4894.581974200297,0.8334412969819771,39746.57,26258.571130896813,47637.19538975051,0.8343599927495262,227.73333333333335,70.17403333333334,1.5120023419203847,44.68723236182805,39.74657,3.3372049999999995,16589.374737822236
2017-12-13 22:12:21,231.59,81.487,14601.95,18871.57433,11954.889120782966,0.7737536754836288,225.36,93.8549,18686.33,21151.140264,9909.177846749042,0.8834667902895431,229.29,40.2678,7709.32,9233.003862,5080.821336487528,0.8349741985627256,40997.6,26944.888304019536,49059.455882389164,0.8356717224561978,228.74666666666667,71.8699,1.480531592445787,43.971259178042544,40.9976,3.3643404166666664,16592.7390782389
2017-12-13 22:17:21,231.79,75.7592,13237.86,17560.224968000002,11537.788503312524,0.7538548067649107,225.74,82.9519,15862.81,18725.561906,9950.775226048389,0.8471206407385445,229.53,36.8039,6803.72,8447.599167,5007.127504657645,0.8054027973507896,35904.39,26495.691234018555,44622.268826680556,0.8046294136109018,229.01999999999998,65.17166666666667,1.4321893284429188,43.52776001841291,35.90439,3.2042495833333327,16595.943327822235
2017-12-13 22:22:21,231.51,71.3283,12096,16513.214733,11241.57661621217,0.7325042516298997,225.89,67.4198,12197.26,15229.458621999998,9119.38914684586,0.8008991194460597,229.28,39.2717,7340.48,9004.215376,5214.714556617153,0.8152270568255674,31633.74,25575.680319675186,40679.34279461532,0.7776364569042971,228.89333333333332,59.339933333333335,1.312110444457388,33.81910326828813,31.633740000000003,2.8140887500000002,16598.757416572236
2017-12-13 22:27:21,231.66,77.1906,13517.38,17881.974396,11706.641116682431,0.7559221202678652,226.53,59.3873,10981.75,13453.005069,7770.7472178703465,0.8163046058241249,229.75,42.3198,8095.16,9722.97405,5385.592720525144,0.8325806443965568,32594.289999999997,24862.981055077922,40994.579733780214,0.7950877948174637,229.31333333333336,59.63256666666666,1.213768642614193,29.44369882899558,32.594289999999994,2.6761679166666665,16601.433584488903
2017-12-13 22:32:21,232.6,69.354,11657.97,16131.740399999999,11150.102412627972,0.7226727997680895,227.47,57.2809,10448.78,13029.686323,7784.325416333341,0.8019210701608231,230.5,39.3486,7263.08,9069.852299999999,5432.300586069889,0.8007936358566722,29369.83,24366.728415031204,38161.81819411634,0.7696129636854708,230.18999999999997,55.32783333333333,1.1816325644033063,28.881003232248993,29.36983,2.581838333333333,16604.015422822235
2017-12-13 22:37:21,232.75,74.1963,12829.09,17269.188824999997,11560.247940481413,0.7428889758520549,227.74,59.2276,10970.01,13488.493624,7848.461049440753,0.8132865170711964,230.77,40.6333,7621.17,9376.946641,5463.048246104109,0.8127560379491766,31420.269999999997,24871.75723602628,40072.90449768678,0.7840776802643228,230.42,58.01906666666667,1.1630934814686131,29.965609006694354,31.420269999999995,2.532920833333333,16606.54834365557
2017-12-13 22:42:21,233.46,72.5168,12366.67,16929.772128,11562.12166590136,0.7304687804714675,228.57,58.9729,10906.77,13479.435753,7920.704286006054,0.809141435877431,231.58,40.2182,7617.82,9313.730756,5358.58181264972,0.8179128428307337,30891.260000000002,24841.40776455713,39640.45262244869,0.7792862582630059,231.20333333333335,57.23596666666666,1.1389685846513258,29.73264479968597,30.891260000000003,2.5963137499999998,16609.14465740557
2017-12-13 22:47:21,233.43,71.7054,12386.26,16738.191522,11258.22448877054,0.7399998968657995,228.6,57.2714,10501.73,13092.24204,7817.958086421503,0.8021338108411568,231.61,37.0286,6809.19,8576.194046,5214.0230013441505,0.7939640781770622,29697.179999999997,24290.205576536195,38365.82576855071,0.7740529339614374,231.21333333333334,55.33513333333334,1.1302693039617138,33.083020190909465,29.697179999999996,2.5245183333333334,16611.6691757389
2017-12-13 22:52:21,232.99,71.3838,12107.2,16631.711562,11403.049488692248,0.7279587524631219,228.36,59.7556,11029.52,13645.788816,8034.75207958968,0.8082728047987695,231.3,39.6081,7577.37,9161.35353,5149.161328288663,0.8271015822265729,30714.09,24586.962896570592,39343.0307552105,0.780674223882264,230.88333333333335,56.91583333333333,1.0929040641016416,30.409347135389975,30.71409,2.5171362499999996,16614.186311988902
2017-12-13 22:57:21,232.8,73.6989,12756.21,17157.10392,11473.679503872307,0.7434943600901147,228.23,59.3516,10932.81,13545.815668,7997.673887783515,0.807098684048031,231.18,41.1883,7992.79,9521.911194,5175.142587632007,0.8394102651405173,31681.809999999998,24646.49597928783,40139.59203745288,0.7892907822889377,230.73666666666668,58.0796,1.0863755218792082,29.08301710066874,31.68181,2.5998291666666664,16616.786141155568
2017-12-13 23:02:21,232.81,68.137,11544.37,15862.974970000001,10879.406978413232,0.7277556714193063,228.34,56.0961,10150.16,12808.983474,7813.085793180894,0.7924250991972198,231.24,35.9009,6666.79,8301.724116000001,4946.9722451289335,0.8030608951640569,28361.32,23639.46501672306,36921.386463935414,0.7681542519456349,230.79666666666665,53.37800000000001,1.0644290067736317,32.74214095694856,28.36132,2.501797083333333,16619.2879382389
2017-12-13 23:07:21,232.77,67.1257,11126.11,15624.849188999999,10970.21369194301,0.712077912907656,228.28,56.2914,10229.78,12850.200792000001,7776.841360495753,0.7960793893873342,231.1,36.1433,6809.94,8352.71663,4836.588911358766,0.8152964241048363,28165.829999999998,23583.64396379753,36735.57189156123,0.766718157625039,230.71666666666667,53.186800000000005,1.056129451708445,32.04460505238142,28.16583,2.3552979166666663,16621.643236155567
2017-12-13 23:12:21,232.99,71.0659,12132.5,16557.644041,11267.564951597253,0.7327431348299028,228.71,55.833,10164.34,12769.56543,7729.682634846731,0.7959816687356133,231.59,35.9598,6732.47,8327.930082,4901.863640471911,0.80842057194399,29029.31,23899.111226915895,37601.44088346346,0.7720265319078943,231.0966666666667,54.286233333333335,1.0327568549957524,33.758896515814016,29.029310000000002,2.3831308333333334,16624.0263669889
2017-12-13 23:17:21,232.65,65.134,10590.18,15153.4251,10838.559859543611,0.6988637836075753,228.34,53.7413,9607.45,12271.288442000001,7634.2271726916015,0.7829210474034101,231.2,33.8422,6277.15,7824.316639999999,4670.90127924803,0.802261755091752,26474.78,23143.688311483245,35164.53162929212,0.7528830549799349,230.73000000000002,50.905833333333334,1.0358427599358622,33.519996071177175,26.47478,2.3126704166666663,16626.339037405567
2017-12-13 23:22:21,232.59,71.8654,12187.55,16715.173386,11439.43382871472,0.7291309350226564,228.36,56.3211,10236.64,12861.486396,7786.464783513316,0.7959142267711495,231.16,36.5679,6990.06,8453.035764,4753.196274493939,0.8269289513442546,29414.25,23979.094886721978,37949.902432666626,0.7750810440735341,230.70333333333335,54.91813333333334,1.0157344930719105,33.4137965359347,29.41425,2.328709583333333,16628.6677469889
2017-12-13 23:27:21,233.27,62.7263,10133.65,14632.164001000001,10555.063288756746,0.6925598974497169,228.86,57.2574,10393.6,13103.928564,7980.352301146553,0.7931667170831503,231.65,35.69,6781.28,8267.5885,4729.40389128823,0.8202246640601428,27308.53,23264.81948119153,35874.8886584102,0.7612157422988411,231.26,51.89123333333333,1.0377929603044094,31.22152296759183,27.308529999999998,2.3634491666666664,16631.031196155567
2017-12-13 23:32:21,231.44,68.3471,11588.58,15818.252824,10766.704973555465,0.7326080907252542,227.3,54.411,9874.46,12367.6203,7446.681918369557,0.7984122863150964,230.02,35.3636,6710.29,8134.335272,4597.76232891646,0.8249340327903809,28173.33,22811.149220841486,36250.3110616226,0.7771886412811084,229.58666666666667,52.707233333333335,0.9959927986526489,32.905603721690326,28.17333,2.3117441666666663,16633.342940322233
2017-12-13 23:37:21,231.54,68.5706,11594.06,15876.836723999999,10846.73762367999,0.7302499988851054,227.44,53.352,9644.39,12134.378879999998,7364.026910005831,0.7947988187426698,230.14,34.46,6477.75,7930.6244,4575.320569247073,0.8168020162447739,27716.199999999997,22786.085102932895,35880.26500401161,0.7724636369575635,229.70666666666668,52.12753333333333,0.986765730206646,33.892901128386406,27.716199999999997,2.3287304166666667,16635.6716707389
2017-12-13 23:42:21,231.97,68.4902,11591.65,15887.671694,10865.162775302948,0.7296002978446239,227.79,55.129,10055.56,12557.83491,7522.2955747042215,0.8007399422007532,230.54,34.7595,6515.87,8013.45513,4664.643744555775,0.8131161770166422,28163.079999999998,23052.102094562943,36394.48428078839,0.7738282477838677,230.1,52.7929,1.0039113428943947,34.158759984770676,28.163079999999997,2.3283033333333334,16637.99997407223
2017-12-13 23:47:21,231.44,67.8571,11320.72,15704.847224000001,10885.013780918265,0.7208424149901809,227.38,53.8052,9738.48,12234.226375999999,7405.288806576964,0.7960029266013968,230.12,35.2552,6671.3,8112.926624000001,4616.636732125243,0.8223049842783836,27730.499999999996,22906.939319620473,35968.15951981383,0.7709735602324622,229.64666666666668,52.30583333333334,0.9870235434145267,32.59795752545128,27.730499999999996,2.328899166666666,16640.328873238897
2017-12-13 23:52:21,230.19,64.6356,10670.24,14878.468764,10368.934906909371,0.717159821299471,226.11,53.2062,9600,12030.453882000002,7250.642771984351,0.7979748805956146,228.84,34.535,6535.61,7902.9893999999995,4443.314459321145,0.8269794718439076,26805.85,22062.892138214866,34717.78800161386,0.7721070823623304,228.38,50.79226666666667,0.9939574393554522,32.00736595072217,26.80585,2.272347916666666,16642.601221155564
2017-12-13 23:57:21,230.24,64.9796,10759.54,14960.903104,10395.23547956836,0.7191771730092478,226.14,54.2818,9837.64,12275.286251999998,7341.899740458199,0.8014183781984852,228.86,36.4501,6984.22,8341.969886,4561.702814797438,0.8372386972675773,27581.4,22298.838034824,35467.898213219705,0.7776440496753139,228.41333333333333,51.90383333333333,0.9952717296129855,29.77378035662106,27.581400000000002,2.2661354166666667,16644.86735657223
2017-12-14 00:02:21,230.52,71.1553,12239.92,16402.719756,10919.412703413707,0.7462128343394225,226.61,55.37,10113.2,12547.395700000001,7426.999704616832,0.8059999255463028,229.36,35.546,6685.37,8152.83056,4666.312688105022,0.8200060029212725,29038.49,23012.725096135564,37051.577804870976,0.783731536425487,228.83,54.02376666666666,0.9701525149674425,34.203032862696844,29.038490000000003,2.359162083333333,16647.226518655563
2017-12-14 00:07:21,231.17,64.3364,10627.61,14872.645588,10404.30163317826,0.7145742791433753,227.21,49.057,9022.8,11146.24097,6544.292774724138,0.8094926374088608,229.84,33.8,6199.93,7768.592,4681.013742509628,0.7980764081831045,25850.34,21629.608150412027,33705.78625185845,0.7669407207071064,229.40666666666667,49.06446666666667,0.957542646246836,31.126259737189294,25.85034,2.287034583333333,16649.513553238896
2017-12-14 00:12:21,231.17,63.6801,10988.67,14720.928717,9795.655869930062,0.7464658114477574,227.26,48.0737,9042.94,10925.229062,6130.731295169395,0.8277117073410428,229.85,35.5353,6637.32,8167.788705,4760.121379453005,0.8126214131784399,26668.93,20686.50854455246,33751.49571661591,0.7901555007789136,229.42666666666665,49.096366666666675,0.944383099901199,29.704302626603035,26.66893,2.1883029166666668,16651.701856155563
2017-12-14 00:17:21,231.9,57.3228,9576.06,13293.15732,9219.929848467917,0.7203751350773903,227.82,48.5899,9119.78,11069.751017999999,6274.472117406531,0.8238468945842374,230.33,37.8368,7292.43,8714.950144,4771.878111132516,0.8367724289301454,25988.27,20266.280077006963,32956.2177100557,0.7885695569995698,230.01666666666668,47.916500000000006,0.9550032606332961,21.035968820761134,25.98827,2.19405,16653.89590615556
2017-12-14 00:22:21,232.09,59.8231,10353.8,13884.343278999999,9250.61153919634,0.7457176613934684,228.2,45.3119,8429.75,10340.17558,5988.200561331286,0.8152424429141077,230.68,35.3032,6619.74,8143.742176,4743.37210869664,0.8128621777232452,25403.29,19982.184209224266,32320.501676110653,0.7859806835478846,230.32333333333335,46.812733333333334,0.9218924121163131,27.792367034040588,25.403290000000002,2.1413149999999996,16656.037221155562
2017-12-14 00:27:21,232.03,61.528,10756.02,14276.34184,9387.330296316122,0.7534156943386837,228.06,49.7779,9470.02,11352.347874000001,6260.552966944082,0.8341904340060747,230.61,36.2298,6790.44,8354.954178,4867.7699126889365,0.8127441342383864,27016.48,20515.65317594914,33923.181113012266,0.7964017263002793,230.23333333333335,49.178566666666676,0.9439698856232862,26.33010179909,27.016479999999998,2.1841570833333335,16658.221378238897
2017-12-14 00:32:21,232.25,59.0515,9964.98,13714.710874999999,9422.975537718605,0.7265905997453264,228.27,47.2843,8886.79,10793.587161000001,6125.886654028465,0.8233398097817056,230.72,35.668,6671.23,8229.32096,4818.341389917832,0.8106659142870519,25523,20367.2035816649,32653.430305819074,0.7816330401113055,230.41333333333333,47.3346,0.9302123719692076,24.753351670870767,25.523,2.189145,16660.410523238897
2017-12-14 00:37:21,232.57,61.7317,10630.76,14356.941469,9649.28547441166,0.7404613317505195,228.76,45.8507,8567.81,10488.806132,6050.428569827165,0.8168527373063663,231.27,33.0138,6098.41,7635.101526000001,4593.927598931828,0.7987333212574754,25296.98,20293.641643170653,32430.989628160132,0.7800249172178945,230.86666666666667,46.8654,0.9125036095870706,31.72126984939848,25.296979999999998,2.1174991666666663,16662.528022405564
2017-12-14 00:42:21,233.24,56.7584,9264.35,13238.329216,9456.488751576833,0.6998126310987188,229.27,48.4115,9137.22,11099.304605,6301.251731693807,0.8232245465075242,231.73,37.5275,7306.02,8696.247575000001,4716.650680863847,0.8401347750268022,25707.59,20474.39116413449,32864.583933926326,0.7822277638349131,231.41333333333333,47.5658,0.9261926711223712,21.104028524696314,25.70759,2.1251904166666664,16664.65321282223
2017-12-14 00:47:21,231.25,61.0542,10627.63,14118.78375,9294.812271496618,0.7527298518188579,227.35,48.0044,9108.12,10913.80034,6012.752109224534,0.8345507262596671,229.83,36.3629,6976.58,8357.285307000002,4601.255177253062,0.8347902152097724,26712.33,19908.819557974217,33315.30684566595,0.8018035110330991,229.4766666666667,48.47383333333334,0.9267463649172871,25.952902425019676,26.71233,2.1841633333333332,16666.837376155563
2017-12-14 00:52:21,231.13,55.7689,9403.68,12889.865857,8815.863217465114,0.729540563441412,227.2,44.6473,8352.09,10143.86656,5756.78915880947,0.8233635518170697,229.6,32.0347,5904.79,7355.16712,4385.423402481121,0.8028084071596187,23660.56,18958.075778755705,30318.818195085438,0.7803918954807838,229.30999999999997,44.150299999999994,0.9201517596266998,27.441716137829175,23.66056,2.0988704166666663,16668.93624657223
2017-12-14 00:57:21,231.1,63.5733,11282.75,14691.789630000001,9410.00717160596,0.7679629428508227,227.27,47.2425,8973.13,10736.802975,5895.920295176052,0.8357357419050524,229.75,35.5211,6717.63,8160.972725,4634.1043364704165,0.82314084685291,26973.51,19940.031803252426,33543.62994720187,0.8041321121910976,229.37333333333333,48.77896666666666,0.9169912224611948,30.329329102912546,26.973509999999997,2.1097529166666664,16671.045999488895
2017-12-14 01:02:21,231.41,62.6761,11014.76,14503.876301,9435.967883429312,0.7594355999327272,227.64,46.8008,8876.91,10653.734112,5890.8844311438015,0.8332205315694291,230.03,35.3811,6675.89,8138.714433000001,4655.229890115259,0.8202634525338923,26567.559999999998,19982.08220468837,33243.32795597522,0.799184727689837,229.6933333333333,48.286,0.8939455505891827,29.801805906473916,26.567559999999997,2.230877916666666,16673.276877405562
2017-12-14 01:07:21,229.82,54.8247,9045.65,12599.812554,8771.059940134717,0.7179194104064923,225.94,45.9922,8619.32,10391.477668,5804.320017206383,0.8294604747641171,228.34,34.1505,6463.08,7797.92517,4363.053273857601,0.8288204694326401,24128.050000000003,18938.433231198702,30672.904167278837,0.7866242423089257,228.03333333333333,44.989133333333335,0.9179944452565416,24.091669543904676,24.12805,2.112317083333333,16675.389194488896
2017-12-14 01:12:21,230.01,56.6603,9690.5,13032.435603,8714.274926598424,0.7435678406704957,226.09,46.9959,8875.82,10625.303031,5840.9660012858985,0.8353474695360903,228.53,37.0372,7183.76,8464.111316,4476.021965097943,0.8487317488866541,25750.08,19031.262892982268,32019.612541506554,0.8041971140850175,228.21,46.8978,0.928968932123923,21.025719756577065,25.75008,2.078255416666667,16677.46744990556
2017-12-14 01:17:21,230.23,61.7521,10857.41,14217.185983,9178.508885821904,0.7636820685178203,226.41,46.6058,8834.2,10552.019178,5770.790161917152,0.8372046952320276,228.88,35.4646,6720.71,8117.137647999999,4551.920549886493,0.8279655084641729,26412.32,19501.21959762555,32831.512508217085,0.804480755901499,228.50666666666666,47.94083333333333,0.9175516396312277,28.808983295381463,26.41232,2.173433333333333,16679.640883238895
2017-12-14 01:22:21,230.24,60.8783,10540.67,14016.619792000001,9239.042501503398,0.7520122651836569,226.44,46.1275,8745.04,10445.1111,5711.796677906453,0.8372376240210601,228.95,34.1172,6378.31,7811.132939999999,4508.986510320587,0.8165665658226529,25664.02,19459.825689730438,32207.557163421952,0.7968322425007311,228.54333333333332,47.041,0.9203214561789849,29.415403584107498,25.66402,2.1698474999999995,16681.810730738896
2017-12-14 01:27:21,230.4,58.0507,9785.73,13374.88128,9117.397524578735,0.7316498588015878,226.69,44.2553,8317.79,10032.233957,5608.929281412262,0.829106461796204,229.04,32.9805,6135.1,7553.853719999999,4406.955186198043,0.8121814675542858,24238.620000000003,19133.28199218904,30880.304067431487,0.7849216752228724,228.71,45.095499999999994,0.8832145511783525,28.72836535796256,24.23862,2.0792766666666664,16683.890007405564
2017-12-14 01:32:21,230.44,60.5444,10411.53,13951.851536,9287.314161892315,0.7462471897106346,226.76,46.8976,8905.94,10634.499775999999,5811.782704312337,0.837457349907419,229.16,35.7108,6773.15,8183.486927999999,4592.809312201724,0.8276606365466904,26090.620000000003,19691.906178406374,32687.79008932172,0.7981763199257436,228.78666666666666,47.717600000000004,0.8858325077218971,26.880647811289748,26.09062,2.0970516666666668,16685.98705907223
2017-12-14 01:37:21,230.62,61.1449,10728.57,14101.236838,9151.1019072278,0.7608247505700109,226.91,46.4463,8789.9,10539.129933,5814.715619413954,0.8340252047255977,229.27,37.095,7106.95,8504.77065,4671.443621259004,0.8356427577503222,26625.420000000002,19637.261147900757,33083.75757932059,0.8047882691729837,228.9333333333333,48.22873333333333,0.8838089691321981,26.781061358996233,26.625420000000002,2.196501666666667,16688.183560738897
2017-12-14 01:42:21,230.18,53.6011,8820.71,12337.901198000001,8626.637877383626,0.7149279167051406,226.46,45.6348,8559.43,10334.456808,5791.127316120545,0.8282418862473802,228.73,33.956,6364.82,7766.755880000001,4451.018228126524,0.8194953077371603,23744.96,18868.783421630695,30329.096808411643,0.782910224791608,228.45666666666668,44.3973,0.8739804776981788,23.5178715822809,23.74496,2.098765833333333,16690.28232657223
