DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-14 01:47:21,229.83,60.1193,10428.6,13817.218719000002,9064.206262474618,0.7547539206034044,226.24,46.9702,8912.68,10626.538048,5786.833858267545,0.8387190597484793,228.48,37.1,7060.8,8476.608,4690.20111995893,0.8329746993136877,26402.079999999998,19541.241240701092,32847.068933980656,0.8037880047399527,228.18333333333337,48.06316666666667,0.8516543714849272,25.08393468317735,26.402079999999998,2.08946,16692.37178657223
2017-12-14 01:52:21,230.02,59.7862,10352.59,13752.021724,9052.181051507307,0.7528049480850282,226.37,46.5085,8821.32,10528.129144999999,5746.809267010557,0.8378810592563263,228.65,36.8788,6967.21,8432.33762,4749.979216119505,0.8262489375988719,26141.12,19548.969534637366,32642.309426886142,0.8008354941476237,228.34666666666666,47.7245,0.8656428821674614,25.27360160923635,26.141119999999997,2.1893,16694.561086572226
2017-12-14 01:57:21,229.45,59.9548,10148.68,13756.628859999999,9287.041070727795,0.7377301592768274,225.92,43.8962,8219.76,9917.029504,5548.244742763831,0.8288530347403512,228.19,33.7014,6183.55,7690.322466,4572.173337545758,0.8040690136646866,24551.99,19407.459151037383,31296.160845370232,0.7845048509722264,227.85333333333332,45.8508,0.8484990344666177,30.76064103570712,24.55199,2.1122129166666666,16696.67329948889
2017-12-14 02:02:21,229.56,57.6498,9543.84,13234.088088,9168.217142680658,0.721155846669471,226.03,45.52,8641.38,10288.885600000001,5584.596546348484,0.8398752144741505,228.17,36.0651,6871.93,8228.973867,4526.874084715516,0.8350895398462687,25057.15,19279.68777374466,31615.93153420565,0.7925482117422469,227.92,46.411633333333334,0.8292383292383233,24.214115857446654,25.05715,2.0670474999999997,16698.740346988892
2017-12-14 02:07:21,229.54,61.6746,10602.55,14156.787683999999,9380.861955457722,0.7489375581992376,226.17,45.6085,8699.3,10315.274445,5543.200013139527,0.8433415946792098,228.29,34.3758,6448.91,7847.651381999999,4471.822002864884,0.8217630582815816,25750.76,19395.88397146213,32238.206457742363,0.7987652797544408,228,47.21963333333333,0.8026315789473739,30.612195915681976,25.75076,2.11699625,16700.85734323889
2017-12-14 02:12:21,231.24,56.3998,9141.52,13041.889752000001,9301.80092202164,0.700935230540354,227.87,43.7461,8239.47,9968.423807,5610.758176491334,0.8265569521847678,229.86,32.3346,5956.07,7432.431156000001,4445.926567519926,0.8013622830790468,23337.059999999998,19358.485666032902,30321.103817730665,0.7696639324308947,229.65666666666667,44.16016666666667,0.7779729160921355,27.716456384147094,23.337059999999997,2.045325833333333,16702.902669072224
2017-12-14 02:17:21,231.73,58.5995,9648.04,13579.262134999999,9555.714745085515,0.7104981039531277,228.4,45.7831,8740.79,10456.86004,5739.731010426252,0.8358905031304217,230.32,34.9279,6609.75,8044.593928,4585.4875862785275,0.8216387376613399,24998.58,19880.933341790296,31940.264754023396,0.7826666495258473,230.15,46.43683333333333,0.7603736693460786,26.191852014026225,24.99858,2.013985,16704.916654072225
2017-12-14 02:22:21,232.11,59.5673,9938.27,13826.166003000002,9612.161866594479,0.7188015822928492,228.77,45.9299,8807.52,10507.383223,5729.981993390719,0.8382220209424639,230.86,33.4665,6334.12,7726.076190000002,4423.932314048773,0.8198365954762865,25079.91,19766.07617403397,31932.736383307543,0.785398084866608,230.58,46.32123333333334,0.7849770144852122,28.596100996159418,25.079909999999998,2.08660375,16707.003257822227
2017-12-14 02:27:21,231.97,57.8097,9577.86,13410.116109,9385.936920588232,0.714226478141525,228.75,42.4303,8015.77,9705.931125000001,5472.8904895259675,0.8258630621593247,230.71,29.743,5417.17,6862.00753,4212.05609327282,0.789443901994669,23010.800000000003,19070.88350338702,29886.376733216744,0.7699427804650877,230.4766666666667,43.327666666666666,0.7491720058429723,33.424447812406235,23.010800000000003,2.0037795833333334,16709.00703740556
2017-12-14 02:32:21,232.35,61.2522,10433.57,14231.94867,9679.30679339253,0.733109024064517,229.07,45.1675,8661.31,10346.519224999998,5659.696913898709,0.8371230760458961,231.09,33.9643,6487.46,7848.810087000001,4417.768953917007,0.8265533154822019,25582.339999999997,19756.772661208244,32323.152474074453,0.7914555989091384,230.83666666666667,46.79466666666667,0.765331908564503,30.895686118076128,25.582339999999995,2.0247141666666666,16711.031751572227
2017-12-14 02:37:21,232.96,58.9659,9687.32,13736.696064,9739.232514542051,0.705214700453898,229.6,46.3792,8887.7,10648.66432,5865.393465918639,0.8346304975833815,231.55,31.2559,5825.37,7237.303645000001,4294.604570042543,0.8049088839908691,24400.39,19899.23055050323,31485.844575843617,0.7749638076635975,231.37,45.53366666666667,0.7650084280589575,31.356505442859135,24.400389999999998,2.0826137499999997,16713.114365322228
2017-12-14 02:42:21,232.6,59.3809,9766.93,13811.997339999998,9766.183947441652,0.7071337880810801,229.35,43.6493,8258.7,10010.966955,5658.032669055734,0.8249652643069784,231.32,30.4481,5658.56,7043.254492,4193.820759817731,0.8034013262515519,23684.190000000002,19618.03737631512,30753.99561771766,0.7701174928423064,231.09,44.49276666666666,0.752953394781258,33.46191852907927,23.68419,2.0035241666666668,16715.117889488894
2017-12-14 02:47:21,233.04,64.0228,10934.65,14919.873312,10150.66741764451,0.7328916118346193,229.83,46.5512,8941.14,10698.862296000001,5875.514439533821,0.8357094196214523,231.82,32.0869,6004.61,7438.385158,4390.242875588398,0.807246448315738,25880.4,20416.42473276673,32964.00314022447,0.7851109554233517,231.56333333333336,47.553633333333345,0.7485353179115929,34.63282511185613,25.8804,2.06519125,16717.183080738894
2017-12-14 02:52:21,233.16,59.614,9820.47,13899.60024,9836.526613134743,0.7065289526628861,229.85,46.4747,8886.48,10682.209794999999,5927.906823997313,0.8318952885721713,231.8,31.3091,5806.79,7257.449380000001,4353.362079951817,0.8001144335918192,24513.739999999998,20117.795517083872,31711.971639347812,0.7730121696244097,231.60333333333332,45.79926666666666,0.7570414933578952,31.638425069397023,24.51374,2.099755833333333,16719.282836572227
2017-12-14 02:57:21,233.01,61.8914,10566.12,14421.315113999999,9814.85801032724,0.7326738176425095,229.8,43.6373,8305.34,10027.851540000001,5619.531474480804,0.8282272595351964,231.77,31.125,5791.93,7213.84125,4300.35492201534,0.8028912474335362,24663.39,19734.74440682338,31587.069238768367,0.780806532368296,231.52666666666667,45.551233333333336,0.7457744248322696,35.87206200783439,24.66339,2.049047083333333,16721.33188365556
2017-12-14 03:02:21,233.27,60.6735,10206.5,14153.307345,9805.277484703374,0.7211388653695628,230.01,45.375,8667.66,10436.703749999999,5813.471879149674,0.830497847560347,231.93,31.7947,5973.54,7374.144771,4323.751955427907,0.8100654632509926,24847.7,19942.501319280957,31860.81534046991,0.7798827410558516,231.73666666666668,45.94773333333333,0.7450986032997314,32.048951272170115,24.8477,2.062962083333333,16723.394845738894
2017-12-14 03:07:21,232.36,62.6546,10687.5,14558.422856000001,9885.596583115417,0.7341111125643209,229.21,45.503,8714.46,10429.74263,5730.420424056105,0.8355393137826641,231.13,33.0125,6281.18,7630.179125000001,4332.021616657259,0.8232021682715083,25683.14,19948.038623828783,32519.96194950672,0.7897653767208536,230.9,47.0567,0.7319185794716317,33.147033259875855,25.683139999999998,2.1054516666666663,16725.50029740556
2017-12-14 03:12:21,231.1,58.7772,9730.45,13583.41092,9477.73153339317,0.716348055529487,227.79,45.3303,8608.56,10325.789037,5702.158710789222,0.8336951267504381,229.76,30.1693,5572.92,6931.698367999999,4122.014669859128,0.803976125927123,23911.93,19301.90491404152,30730.179459866486,0.7781252963793753,229.54999999999998,44.75893333333334,0.7667174907427536,32.596025523396456,23.91193,2.0664612499999997,16727.56675865556
2017-12-14 03:17:21,231.17,61.0862,10410.25,14121.296853999998,9541.36886281472,0.7372021215637282,227.92,44.5607,8460.74,10156.274743999998,5618.34453625018,0.8330554473231766,229.94,29.7824,5472.98,6848.165056,4116.291359199381,0.7991892653353709,24343.969999999998,19276.00475826428,31051.46107353931,0.7839879077620878,229.67666666666665,45.1431,0.7648433304790767,35.31680367542327,24.34397,2.0106624999999996,16729.57742115556
2017-12-14 03:22:21,231.43,56.5021,9161.75,13076.281003,9330.137287677962,0.7006388129696879,228.05,45.8566,8736.37,10457.59763,5747.798484122562,0.835408887308662,230,31.5751,5939.48,7262.273,4178.897756122899,0.8178541346490279,23837.600000000002,19256.833527923423,30644.033861131204,0.7778871446241136,229.82666666666668,44.6446,0.7730463537738603,29.274537122070754,23.837600000000002,2.0075654166666665,16731.584986572227
2017-12-14 03:27:21,231.1,62.5222,10731.1,14448.88042,9675.414109042536,0.7426942218406152,227.96,45.7156,8761.8,10421.328176,5642.246158392198,0.8407565573242531,229.82,34.3895,6668.62,7903.39489,4241.834282816588,0.8437665196810127,26161.52,19559.494550251322,32664.949958200013,0.8009049465398789,229.62666666666667,47.54243333333333,0.7258158169782795,31.508203548689494,26.16152,2.0832966666666666,16733.668283238894
2017-12-14 03:32:21,231.69,62.5263,10581.26,14486.718447,9894.541332222028,0.7304111030190715,228.39,42.5089,8051.88,9708.607670999998,5424.416224350783,0.8293547615536355,230.3,29.3696,5302.4,6763.81888,4199.261849592671,0.7839358347809573,23935.54,19518.21940616548,30884.80150298549,0.7749941341758749,230.12666666666667,44.8016,0.7546568556447227,39.56264954823042,23.93554,2.0873774999999997,16735.755660738894
2017-12-14 03:37:21,231.87,58.2305,9408.3,13501.906035,9684.28405655108,0.6968127296702816,228.49,45.8875,8716.95,10484.834875,5826.366367944627,0.831386483804782,230.32,32.853,6187.53,7566.7029600000005,4355.39506634849,0.817731320062285,24312.78,19866.045490844197,31396.99085537802,0.7743665662735141,230.2266666666667,45.657000000000004,0.7543290670064337,28.043892502792566,24.31278,2.0103466666666665,16737.76600740556
2017-12-14 03:42:21,231.97,62.5467,10741.59,14508.957999,9753.363855032072,0.7403419322559444,228.51,47.206,9039.26,10787.04306,5886.601449961953,0.8379738497122492,230.46,32.755,6124.25,7548.717300000001,4413.240851440051,0.81129677488386,25905.1,20053.206156434077,32759.81201353948,0.7907585058575287,230.31333333333336,47.50256666666667,0.7829912872319029,31.67014834987864,25.905099999999997,2.092411666666666,16739.85841907223
2017-12-14 03:47:21,232.57,61.4545,10490.44,14292.473065,9706.979701233051,0.7339835417069579,229.18,44.686,8455.65,10241.13748,5777.791962485388,0.8256553548385721,231.11,29.9849,5420.41,6929.810239,4317.571699514583,0.7821873634424638,24366.5,19802.34336323302,31398.393667915225,0.7760428847957009,230.95333333333335,45.37513333333334,0.7678318852293423,35.4365166236426,24.3665,2.0946499999999997,16741.953069072228
2017-12-14 03:52:21,232.83,60.8132,10298.06,14159.137356000001,9717.568157850745,0.7273084327864189,229.36,46.5402,8872.86,10674.460272,5934.345584721732,0.8312232912866099,231.29,32.6115,6083.37,7542.713835,4459.2758873835555,0.8065227096077416,25254.289999999997,20111.189629956032,32283.72828122785,0.782260641646049,231.16,46.65496666666667,0.778681432773829,30.346679774714953,25.254289999999997,2.067532916666666,16744.020601988894
2017-12-14 03:57:21,230.63,56.423,9088.58,13012.83649,9312.981643870857,0.6984318912317325,227.07,46.6665,8861.85,10596.562155,5809.883310556093,0.8362948162219316,228.97,33.4943,6364.73,7669.1898710000005,4278.63124194514,0.8299090395541465,24315.16,19401.49619637209,31106.99375515803,0.7816621622579059,228.89,45.52793333333333,0.7951417711564478,26.431319087622384,24.31516,2.0653937499999997,16746.085995738893
2017-12-14 04:02:21,230.02,60.3564,10190.45,13883.179128000002,9428.541323960715,0.7340141552627238,226.63,42.9758,8136.25,9739.605554,5353.629823307514,0.8353777732465243,228.61,30.4008,5562.48,6949.926888000001,4166.569331973894,0.8003652541445266,23889.18,18948.740479242122,30491.764245810195,0.7834633577584006,228.42,44.577666666666666,0.783644164258818,35.39605033910853,23.88918,2.008514166666666,16748.09450990556
2017-12-14 04:07:21,229.21,61.1646,10344.29,14019.537966,9462.722080670837,0.7378481391531474,225.85,44.4594,8467.87,10041.155490000001,5396.293286827279,0.8433162904840148,227.88,31.0428,5757.53,7074.033264,4110.0845391887615,0.8138963707310043,24569.690000000002,18969.099906686875,31040.23869054438,0.7915432044497949,227.64666666666668,45.5556,0.7892347790435534,34.26362510865844,24.56969,2.0191195833333335,16750.113629488893
2017-12-14 04:12:21,229.39,58.0081,9646.31,13306.478059,9165.754836266808,0.7249333713420585,226.02,44.8923,8540.15,10146.557646,5478.91139197387,0.8416795427527797,227.99,32.5889,6217.43,7429.943311000001,4067.876817182847,0.8368071921618999,24403.89,18712.543045423525,30752.38388091122,0.7935609185455086,227.79999999999998,45.16309999999999,0.7813871817383552,28.44136031406172,24.40389,2.040565833333333,16752.154195322226
2017-12-14 04:17:21,229.82,59.711,10073.27,13722.782019999999,9319.01163619486,0.7340545077025133,226.41,43.8906,8307.87,9937.270746,5452.398182672226,0.8360313623681961,228.54,28.4099,5144.86,6492.798546,3960.6626389203766,0.7923948299873833,23526,18732.072457787464,30072.632318501812,0.7823059767709767,228.25666666666666,44.003833333333326,0.8090307694554365,35.694996269264436,23.526,1.99707875,16754.151274072225
2017-12-14 04:22:21,229.92,59.1867,9858.64,13608.206064,9380.324601562912,0.7244628684805606,226.45,45.771,8731.24,10364.84295,5585.285797572466,0.84238999492028,228.45,32.8537,6291.59,7505.427765,4092.3515498467254,0.8382720075382671,24881.469999999998,19057.9619489821,31341.56127268949,0.7938809998492734,228.2733333333333,45.93713333333333,0.7987500365059389,28.842824323677156,24.881469999999997,2.016977916666667,16756.168251988893
2017-12-14 04:27:21,230.05,61.4253,10435.71,14130.890265,9527.74981185861,0.7385033642110729,226.66,45.7989,8742.48,10380.778674000001,5597.285889444386,0.8421795969792389,228.61,31.7942,5988.66,7268.472062000001,4119.057843788375,0.8239228202181675,25166.85,19244.09354509137,31681.311135979322,0.7943752672350393,228.44000000000003,46.33946666666666,0.7791980388723645,32.5550430734349,25.16685,2.0853466666666662,16758.25359865556
2017-12-14 04:32:21,230.22,59.8891,10116.55,13787.668602,9367.775700563963,0.7337389874987655,226.83,42.3831,8006.78,9613.758573000001,5321.261873985439,0.8328459612546169,228.85,29.2503,5337.28,6693.931154999999,4040.0688743485093,0.797331176018048,23460.609999999997,18729.10644889791,30019.65439418397,0.7815083309068765,228.63333333333333,43.840833333333336,0.7887447149730195,36.60575186755117,23.460609999999996,2.026144166666666,16760.279742822226
2017-12-14 04:37:21,230.37,57.4886,9447.26,13243.648782,9281.352894560689,0.7133426864083083,226.88,45.1984,8609.34,10254.612992,5571.027946447153,0.839557768461517,228.88,33.0831,6273.07,7572.059928000001,4240.835333790193,0.8284495975531586,24329.67,19093.216174798035,30927.0714133503,0.7866787538602055,228.71,45.2567,0.8001399151764297,27.02782129496847,24.329669999999997,1.9912616666666665,16762.27100448889
2017-12-14 04:42:21,230.36,60.4295,10280.4,13920.53962,9385.882971355957,0.7385058539849908,226.89,44.9313,8583.18,10194.462657,5500.5536041899895,0.8419453078388965,228.95,32.5477,6099.37,7451.795915,4280.998477214245,0.8185100705351241,24962.95,19167.435052760193,31472.836529367356,0.7931585695082498,228.73333333333335,45.969500000000004,0.8058874963567598,31.45563906503223,24.96295,2.0538591666666663,16764.324863655558
2017-12-14 04:47:21,230.45,59.4151,9865.49,13692.209795,9494.667773555531,0.7205184661720997,226.92,44.9671,8591.27,10203.934332,5505.484142095796,0.8419566140343915,229.01,29.468,5365.47,6748.4666799999995,4093.1081356556183,0.7950650502433837,23822.230000000003,19093.260051306945,30529.51394240881,0.780301646627539,228.79333333333332,44.616733333333336,0.8187884262361963,33.95303107503762,23.822230000000005,2.0327158333333335,16766.357579488893
2017-12-14 04:52:21,230.24,57.6981,9332.16,13284.410544,9454.435638150931,0.7024895812343692,226.61,48.9925,9477.51,11102.190425,5782.33831878261,0.8536612719827312,228.61,34.659,6739.73,7923.3939900000005,4166.078713594851,0.8506114940776786,25549.399999999998,19402.852670528395,32081.809988126148,0.7963827480262532,228.48666666666668,47.11653333333333,0.8213462492340902,26.439834283224002,25.5494,2.05715125,16768.414730738892
2017-12-14 04:57:21,230.37,59.3003,9855.45,13661.010111,9460.089986376674,0.721429083202587,226.72,48.7928,9467.12,11062.303616,5722.604319552998,0.8558000511129707,228.79,31.323,5806.92,7166.3891699999995,4199.620679239171,0.8102992821418322,25129.489999999998,19382.314985168843,31735.86932548722,0.7918324134205579,228.62666666666667,46.472033333333336,0.8339651250947686,32.598171947142404,25.129489999999997,2.1116204166666668,16770.52635115556
2017-12-14 05:02:21,230.34,57.4967,9520.97,13243.789878,9205.92747047875,0.7189007140483115,226.67,46.538,8983.28,10548.76846,5529.665131297804,0.8515951444060799,228.8,29.2738,5318.8,6697.845440000001,4070.8107421162194,0.7941061118304933,23823.05,18806.403343892773,30351.581804507015,0.7849030786416025,228.60333333333332,44.43616666666666,0.8457152855747236,34.12168016293033,23.82305,2.0396891666666663,16772.56604032223
2017-12-14 05:07:21,230.13,61.0183,10471.91,14042.141379,9355.257102812517,0.745748794102068,226.36,47.5428,9188.01,10761.788208,5603.263127298935,0.8537623880360237,228.57,31.2048,5757.13,7132.481135999999,4210.432438419579,0.8071707292630407,25417.05,19168.95266853103,31835.124895481138,0.7983964279533216,228.35333333333332,46.58863333333334,0.872916240913195,33.02057225689529,25.41705,2.051670833333333,16774.617711155563
2017-12-14 05:12:21,230.29,58.3018,9651.49,13426.321522,9333.533649803829,0.7188484190688667,226.6,46.933,8943.01,10635.0178,5755.534358008545,0.8409022126883512,228.68,32.259,6047.5,7376.98812,4224.653532849899,0.8197790075877199,24642,19313.72154066227,31308.912529026646,0.7870602333170876,228.5233333333333,45.83126666666667,0.8416354274545201,29.61355348386619,24.642,2.08579375,16776.703504905563
2017-12-14 05:17:21,229.8,57.8989,9510.48,13305.16722,9304.743141095434,0.7147959768370352,226.09,47.8831,9202.85,10825.890079,5701.530310372001,0.8500779088688177,228.13,33.6877,6459.7,7685.175001,4163.4349647851295,0.8405403909682551,25173.030000000002,19169.708416252564,31641.099224664187,0.7955801352305,228.00666666666666,46.4899,0.8406186953597806,27.537594187124515,25.173030000000004,2.07562625,16778.779131155563
2017-12-14 05:22:21,229.41,57.6807,9565.18,13232.529387,9143.695398766224,0.7228534863030114,225.68,44.8075,8453.94,10112.1566,5548.568245892228,0.8360175118332325,227.81,30.789,5670.18,7014.042090000001,4128.661430523405,0.8084040453769218,23689.300000000003,18820.925075181854,30255.74582084549,0.7829686347932842,227.63333333333335,44.42573333333333,0.8581051398447858,30.69557283616402,23.689300000000003,2.0359304166666665,16780.81506157223
2017-12-14 05:27:21,229.32,60.7566,10347.17,13932.703512,9330.39656951392,0.7426534262419464,225.58,46.1608,8768.84,10412.953264000002,5615.784961396606,0.8421088405645608,227.71,31.874,5903.52,7258.02854,4222.254125115462,0.813377898345933,25019.530000000002,19168.435656025988,31518.340802144212,0.7938086004291796,227.53666666666666,46.2638,0.8599346625452232,31.32643665241505,25.019530000000003,2.029534583333333,16782.844596155563
2017-12-14 05:32:21,229.59,56.0035,9032.86,12857.843565000001,9150.496235855842,0.7025174909257811,225.77,45.0886,8500.91,10179.653222,5599.988293923033,0.8350883683962883,227.82,32.1044,6012.23,7314.024407999999,4165.098254293618,0.8220139371457236,23546,18915.582784072492,30202.870526840652,0.7795947732542563,227.7266666666667,44.398833333333336,0.859217190198781,27.690892778714165,23.546,2.0235637499999997,16784.868159905564
2017-12-14 05:37:21,229.42,59.0858,9795.21,13555.464236,9370.40403127715,0.7226023269631973,225.64,44.116,8337.37,9954.33424,5438.476960026251,0.8375617895667526,227.75,30.6274,5613.98,6975.390350000001,4139.963658593289,0.8048266431426306,23746.56,18948.84464989669,30380.22095705557,0.7816454012486386,227.60333333333332,44.60973333333333,0.8626118539564468,32.45046671428956,23.746560000000002,1.970523333333333,16786.838683238897
2017-12-14 05:42:21,229.49,61.9807,10537.24,14223.950843,9554.44141572287,0.7408096467927311,225.78,45.9065,8751.69,10364.76957,5553.050547500715,0.8443689887068083,227.98,32.7776,6133.77,7472.637248,4268.158036823028,0.8208306915529269,25422.7,19375.65000004661,31964.503565898005,0.7953416184796543,227.75,46.888266666666674,0.864983534577387,32.188081168849614,25.4227,2.0487191666666664,16788.887402405562
2017-12-14 05:47:21,230.42,60.4018,10213.7,13917.782755999999,9454.364555759996,0.7338597087669617,226.53,46.977,9051.3,10641.69981,5596.404484680682,0.8505502092339137,228.74,32.9215,6200.09,7530.46391,4273.964282924284,0.8233344019837417,25465.09,19324.733323364962,31967.422897807577,0.7965950236716289,228.56333333333336,46.76676666666666,0.8896148405256133,29.60492600514752,25.46509,2.1203245833333333,16791.007726988897
2017-12-14 05:52:21,232.51,58.317,9654.78,13559.28567,9520.475357473875,0.7120419345807618,228.46,44.8237,8436.79,10240.422502000001,5804.035450905512,0.8238712805406474,230.72,30.6824,5687.64,7079.043328000001,4214.689273256253,0.8034475474254364,23779.21,19539.20008163564,30777.12085387927,0.7726262022005471,230.56333333333336,44.6077,0.912258381644965,31.217256213613343,23.77921,2.051845833333333,16793.05957282223
2017-12-14 05:57:21,232.18,60.1543,10132.65,13966.625374000001,9612.285280575097,0.7254902117488412,228.08,46.5166,8867.16,10609.506127999999,5825.383576595582,0.8357750014959038,230.32,31.287,5794.65,7206.021839999999,4283.547844492575,0.8041399441553733,24794.46,19721.216701663256,31681.092703465292,0.7826264148170612,230.1933333333333,45.98596666666666,0.918068869645785,31.9640267066982,24.79446,2.0239029166666667,16795.083475738895
2017-12-14 06:02:21,231.4,61.7686,10551.18,14293.25404,9642.08025581494,0.7381929944344571,227.37,46.4207,8865.6,10554.674559,5727.328494717396,0.8399690535640703,229.61,30.7163,5663.67,7052.7696430000005,4202.903968486831,0.8030419660198732,25080.449999999997,19572.312719019166,31813.588250519293,0.7883565287417904,229.46,46.30186666666666,0.9108341323106438,33.66077393568005,25.080449999999995,2.0781212499999997,16797.161596988895
2017-12-14 06:07:21,231.28,56.2849,8985.04,13017.571672,9419.460092492398,0.6902239700608886,227.15,42.7996,8038.3,9721.92914,5468.239141915901,0.8268214964586751,229.4,29.8094,5489.93,6838.27636,4077.0935935829143,0.8028236518946421,22513.27,18964.792827991212,29436.553689274275,0.7648065815599571,229.27666666666667,42.96463333333333,0.927554773708619,31.002863595561937,22.513270000000002,1.9830716666666668,16799.14466865556
2017-12-14 06:12:21,231.37,54.6574,9694.08,12646.082638000002,8120.850881571776,0.7665678200512799,226.96,44.0952,8464.67,10007.846592,5339.134311862365,0.8458033326336584,229.21,32.3467,6085.21,7414.187107,4235.609721575517,0.8207521488437667,24243.96,17695.59491500966,30015.0574858306,0.807726588944399,229.18000000000004,43.69976666666667,0.968670913692306,25.979696306540163,24.243959999999998,1.9482179166666662,16801.092886572227
2017-12-14 06:17:21,232.83,56.0651,10172.65,13053.637233000001,8180.136734081158,0.7792962082846323,228.44,45.3318,8953.78,10355.596392,5202.710865078261,0.8646319981065559,230.68,31.085,5720.26,7170.687800000001,4324.047763088291,0.7977282179263194,24846.690000000002,17706.89536224771,30510.525189280004,0.8143645461969952,230.65,44.16063333333333,0.9581617168870618,29.609252282764658,24.846690000000002,2.04544375,16803.13833032223
2017-12-14 06:22:21,232.59,54.3344,9749.43,12637.638096,8041.05163026395,0.7714598191481554,228.16,44.3031,8725.55,10108.195296,5102.978477279375,0.8632154152633815,230.43,28.0123,4941.42,6454.874289,4153.0435189621185,0.7655331116859804,23416.4,17297.073626505444,29112.13741724833,0.8043517954173395,230.39333333333335,42.2166,0.9693567522208463,33.64624342083446,23.416400000000003,2.0109620833333333,16805.14929240556
2017-12-14 06:27:21,232.35,52.949,9426.04,12302.700149999999,7906.086319994867,0.7661765210135599,227.75,46.1266,9174.02,10505.33315,5118.533152387402,0.8732726386692459,229.94,32.0698,5992.98,7374.129812,4296.740765257681,0.8127033497901758,24593.04,17321.36023763995,30080.67713539199,0.8175693615309143,230.01333333333332,43.715133333333334,1.0158831372094401,26.63913488387698,24.593040000000002,2.0003933333333332,16807.149685738892
2017-12-14 06:32:21,232.65,52.6083,9493.87,12239.320995,7724.468320975093,0.7756860044669497,228.03,45.6827,9108.55,10417.026081,5054.577061410206,0.8743906302215583,230.23,30.4103,5539.05,7001.363369,4282.290756391376,0.791138769418154,24141.469999999998,17061.336138776674,29561.795693110842,0.8166442340180975,230.3033333333333,42.90043333333333,1.0189460277026063,29.1142358313397,24.141469999999998,2.030604583333333,16809.180290322227
2017-12-14 06:37:21,232.18,49.9725,8929.87,11602.61505,7407.9752821932725,0.7696428746035145,227.69,40.6287,7915.81,9250.748703000001,4787.09761859482,0.8556939826322293,229.86,27.9619,4942.05,6427.322334,4109.332571432399,0.7689127358459941,21787.73,16304.405472220493,27212.84285692095,0.8006414513380692,229.91,39.521033333333335,0.9873428732982517,29.248054411532763,21.78773,1.9137166666666663,16811.094006988893
2017-12-14 06:42:21,232.07,48.9518,8725.4,11360.244225999999,7274.788224709109,0.7680644734758716,227.51,42.931,8436.04,9767.23181,4922.6056462686365,0.8637083837165529,229.54,32.802,6179.97,7529.37108,4301.092844782633,0.8207817006676208,23341.410000000003,16498.48671576038,28583.587680664266,0.8166018297202629,229.70666666666668,41.5616,1.0288483863477982,21.076185709886047,23.341410000000003,1.8803808333333332,16812.974387822225
2017-12-14 06:47:21,231.45,50.6266,9097.83,11717.52657,7384.437568952422,0.776429218713519,227.22,37.4264,7651.81,8504.026608,3710.5622584012763,0.8997866954933686,229.05,32.5582,5978.04,7457.45571,4458.327424607978,0.8016192428717757,22727.68,15553.327251961677,27540.03316608413,0.8252597178419306,229.24,40.20373333333333,0.9640551387192373,25.925121381762235,22.72768,1.9195454166666668,16814.89393323889
2017-12-14 06:52:21,231.15,52.1891,9341.47,12063.510465000001,7633.165986552666,0.7743575161726358,226.95,34.719,7033.69,7879.4770499999995,3551.5297500340184,0.8926594944521096,228.8,30.061,5136.71,6877.9568,4573.893321729994,0.7468366186888525,21511.87,15758.589058316677,26666.339831439145,0.8067050122356081,228.9666666666667,38.9897,0.9535594700829706,33.85355619561064,21.51187,1.8433145833333333,16816.737247822224
2017-12-14 06:57:21,231.07,51.3726,9020.26,11870.666682,7716.711541035136,0.7598781299855557,227.06,32.6314,6788.41,7409.2856839999995,2969.00724469095,0.9162030308345713,228.76,34.2701,6211.63,7839.628076,4782.8256410941285,0.7923373328150727,22020.3,15468.544426820215,26910.397224391,0.818282235538362,228.96333333333334,39.424699999999994,0.92008909723536,30.305620588108482,22.0203,1.8138404166666666,16818.55108823889
2017-12-14 07:02:21,231.18,54.4735,9845.47,12593.18373,7852.069595758608,0.7818094463710329,227.16,33.0708,6937.86,7512.362928,2881.2662810626744,0.923525669152815,229,33.0626,5771,7571.335400000001,4901.089546141059,0.7622169267524457,22554.329999999998,15634.42542296234,27443.269849911674,0.8218528667812006,229.11333333333334,40.2023,0.902028108359762,35.498466505647684,22.554329999999997,1.85727625,16820.408364488892
2017-12-14 07:07:21,231.38,49.3293,8618.82,11413.813434,7482.7186846599325,0.7551218573737903,227.41,29.2384,6092.05,6649.104544,2664.1167456666462,0.9162211181500112,229.19,33.9189,6015.88,7773.8726910000005,4923.645442299393,0.7738588267550006,20726.75,15070.480872625973,25626.501113001857,0.8088014008859009,229.32666666666668,37.495533333333334,0.8953748655484083,31.560470313797385,20.72675,1.8033783333333333,16822.211742822226
2017-12-14 07:12:21,231.94,51.5064,9466.73,11946.394416,7286.793715327473,0.7924340742777632,227.84,30.7925,6466.76,7015.7632,2720.652197704484,0.9217471878184258,229.73,34.5439,6024.19,7935.770147,5165.8090043977045,0.7591185087785531,21957.68,15173.254917429662,26690.21123505214,0.8226866324371039,229.83666666666667,38.9476,0.9151426375251952,32.24537583830582,21.95768,1.7785179166666665,16823.990260738894
2017-12-14 07:17:21,232.45,51.9597,9285.06,12078.032265,7724.41092839972,0.768756018884505,228.67,31.4698,6644.63,7196.199165999999,2763.0010133619357,0.9233527097740697,230.59,33.475,5722.03,7719.00025,5180.862624949639,0.7412915940765774,21651.719999999998,15668.274566711296,26726.23817255717,0.8101297257102292,230.57000000000002,38.96816666666666,0.8240447586416421,33.33883640065183,21.651719999999997,1.817058333333333,16825.807319072228
2017-12-14 07:22:21,233.3,56.0876,10411.38,13085.23708,7926.32297698037,0.7956584918062485,229.94,30.3489,6343.26,6978.426066,2908.862824374541,0.9089814723273161,231.92,34.1473,5923.24,7919.441816,5256.689697843061,0.7479365512898921,22677.879999999997,16091.875499197973,27807.097985516,0.815542852109642,231.72,40.1946,0.7681684791990339,39.54013723236455,22.67788,1.8470666666666662,16827.654385738893
2017-12-14 07:27:21,232.7,64.4058,12870.81,14987.229659999999,7678.496130459643,0.8587851318747324,229.59,31.8845,6702.14,7320.362355,2944.320707548881,0.915547574693794,231.76,33.6776,5745.88,7805.120575999999,5282.496590770178,0.7361679994628184,25318.83,15905.3134287787,29900.203140390004,0.8467778590373067,231.35,43.32263333333333,0.7607521071968839,48.66547816807075,25.318830000000002,1.9998629166666666,16829.65424865556
2017-12-14 07:32:21,231.24,58.1891,11434.81,13455.647484000001,7092.218938920003,0.8498149207310193,228.34,29.2625,6232.23,6681.79925,2409.512491023977,0.9327173365766712,230.35,34.4476,5949.89,7935.0046600000005,5250.057898930422,0.7498281670826391,23616.93,14751.789328874402,27845.55029135522,0.848140178696055,229.9766666666667,40.63306666666667,0.7116664009392334,43.20627206741307,23.61693,2.03899,16831.69323865556
2017-12-14 07:37:21,231.27,67.0409,12873.73,15504.548943,8640.492683463277,0.8303195434661281,228.84,28.3619,6075.08,6490.3371959999995,2284.2679158498768,0.9360191645734642,230.64,36.3542,6610.25,8384.732688,5158.326975552801,0.7883674108609817,25559.059999999998,16083.087574865956,30198.199516269306,0.8463769499314034,230.25,43.91899999999999,0.612377850162865,52.646690498417556,25.55906,2.048999583333333,16833.742238238894
2017-12-14 07:42:21,231.58,70.4405,13259.12,16312.610990000001,9502.474106077258,0.8128140864836501,229.18,31.6541,6782.7,7254.486638,2573.4329388815527,0.9349662268962331,231.05,32.9564,5625.72,7614.576220000001,5131.573393394028,0.7388093358661002,25667.54,17207.48043835284,30901.779765701125,0.8306168833838246,230.60333333333332,45.016999999999996,0.6172214914499579,56.4753315414177,25.667540000000002,2.1344416666666666,16835.87667990556
2017-12-14 07:47:21,231.91,71.5884,13289.95,16602.065843999997,9950.166796893975,0.8004997766469527,229.44,38.0472,8132.78,8729.549567999999,3172.211394558844,0.9316379884951242,231.39,38.1821,6599.33,8834.956118999999,5874.120629996929,0.74695673765802,28022.059999999998,18996.49882144975,33854.14028028096,0.8277291866815482,230.91333333333333,49.272566666666656,0.638046020151859,45.29058428050229,28.022059999999996,2.2370666666666663,16838.113746572228
2017-12-14 07:52:21,231.79,72.794,13375.37,16872.92126,10285.66717375494,0.7927121684440316,229.44,39.7767,8484.66,9126.366048,3361.7111604787146,0.9296865757274083,231.31,40.2017,7007.56,9299.055227,6112.816941574158,0.7535776300858397,28867.59,19760.19527580781,34982.89681753296,0.8251915257495758,230.84666666666666,50.92413333333334,0.6093510844138965,42.945977152941225,28.86759,2.370402083333333,16840.48414865556
2017-12-14 07:57:21,231.39,71.512,12900.13,16547.161679999997,10363.165812007466,0.7795977491168141,229.29,36.0258,7657.1,8260.355682,3098.7571029607466,0.9269697691935296,231.05,37.5651,6280.12,8679.416355000001,5991.023372433253,0.723564781678226,26837.35,19452.946287401464,33146.04764195916,0.8096696864101209,230.57666666666668,48.36763333333334,0.5580211932401472,47.85093888543922,26.837349999999997,2.3210391666666665,16842.805187822225
2017-12-14 08:02:21,231.1,70.9854,12704.39,16404.72594,10378.51183428573,0.7744347602310507,229.11,37.413,7845.02,8571.69243,3453.921295298907,0.9152241595304186,230.75,40.7601,7171.39,9405.393075,6085.44035901741,0.7624763731631706,27720.8,19917.873488602047,34134.50507840939,0.8121049341809218,230.32000000000002,49.719500000000004,0.5253560263980583,42.77174951477789,27.7208,2.2732562499999998,16845.078444072224
2017-12-14 08:07:21,231.34,75.9761,12560.76,17576.310974,12294.47093929433,0.7146414295116124,229.36,49.6256,9924.86,11382.127616,5572.251165131541,0.871968786050905,231.09,43.8772,8176.08,10139.582148000001,5996.902698030069,0.8063527550405718,30661.700000000004,23863.62480245594,38853.731295750615,0.7891571537005363,230.5966666666667,56.49296666666667,0.5362899145694554,34.487714989889604,30.661700000000003,2.4326041666666667,16847.51104823889
2017-12-14 08:12:21,230.65,79.713,13538.96,18385.80345,12439.2254831413,0.7363811995934286,228.69,53.9226,10979.23,12331.559394,5614.6118026849945,0.8903358974487862,230.47,41.7767,7690.37,9628.276049,5793.264100560845,0.7987276186164944,32208.559999999998,23847.10138638714,40075.87281402898,0.8036895453147823,229.9366666666667,58.47076666666667,0.5421782809759346,36.3296644534049,32.20856,2.6195941666666664,16850.13064240556
2017-12-14 08:17:21,230,83.274,14016.26,19153.02,13053.06978196317,0.7318041750073878,228.35,53.5896,10831.73,12237.185159999999,5694.060576357105,0.8851488196326353,230.05,42.9011,7998.9,9869.398055,5781.229692551385,0.8104749606231177,32846.89,24528.36005087166,40994.61707904218,0.8012488551037699,229.4666666666667,59.92156666666667,0.4866356769320319,38.9716668511671,32.84689,2.7106437499999996,16852.84128615556
2017-12-14 08:22:21,229.79,75.6312,12150.77,17379.293448,12425.724492310126,0.6991521281550318,228.03,54.3648,10955.92,12396.805344,5800.741305266678,0.8837696241881072,229.63,44.947,8272.73,10321.179610000001,6171.603267302572,0.8015295065677089,31379.420000000002,24398.06906487938,39748.38076741019,0.7894515297017602,229.15,58.31433333333334,0.4887628191141194,29.695729466168984,31.379420000000003,2.6760962499999996,16855.51738240556
2017-12-14 08:27:21,229.84,76.1074,12630.37,17492.524816,12102.155927828557,0.7220438520371455,227.85,59.778,11981.65,13620.4173,6477.332066803374,0.8796830329126554,229.56,47.6148,8488.21,10930.453488000001,6886.588738209318,0.7765652183890431,33100.229999999996,25466.076732841248,41762.97750658899,0.7925735178910013,229.08333333333334,61.16673333333333,0.538377591851589,24.426131415660578,33.100229999999996,2.6866520833333327,16858.204034488892
2017-12-14 08:32:21,229.71,83.9042,13878.18,19273.633782,13374.19451968049,0.7200603766250393,227.99,62.2239,12503.01,14186.426961000001,6702.943447448122,0.881336085144773,229.82,46.8145,8939.33,10758.90839,5986.859685637572,0.8308770440232366,35320.520000000004,26063.997652766186,43896.139997883656,0.8046384033243674,229.17333333333332,64.31420000000001,0.5163486153129984,30.4598362414521,35.32052,2.8508645833333333,16861.054899072224
2017-12-14 08:37:21,229.55,81.1595,13794.73,18630.163225,12521.517720198395,0.7404513762653843,227.74,62.4566,12520.71,14223.866084000001,6749.087899225017,0.8802606777973092,229.62,43.4811,8125.56,9984.130181999999,5801.562735808631,0.8138475612677064,34441,25072.168355232043,42600.42378936035,0.8084661356960913,228.97000000000003,62.36573333333333,0.5371882779403494,30.280463844461597,34.441,2.90673,16863.961629072222
2017-12-14 08:42:21,227.84,73.8627,12298.61,16828.877568,11487.180344481127,0.7308039380704585,225.89,63.1813,12329.23,14272.023856999998,7188.932645523751,0.8638739763564004,227.76,42.5931,8044.73,9701.004455999999,5421.421094365557,0.829267735778061,32672.57,24097.534084370433,40597.88146384359,0.8047850976927982,227.16333333333333,59.87903333333333,0.5605364715549783,28.86809016622958,32.67257,2.7963987500000003,16866.758027822223
2017-12-14 08:47:21,228.45,96.064,17108.47,21945.820799999998,13744.791917115825,0.7795775859064703,226.95,65.2492,12777.17,14808.30594,7485.309051985715,0.8628380620828799,229.01,48.1304,8810.36,11022.342904,6623.412999636905,0.7993182644320318,38696,27853.513968738444,47678.07311969211,0.8116099806059001,228.13666666666666,69.81453333333333,0.5201560468140446,37.59885716250103,38.696,2.973690416666667,16869.73171823889
2017-12-14 08:52:21,227.75,102.2631,17788.57,23290.421025,15033.645229180514,0.7637719378668897,226.59,64.2027,12656.54,14547.689792999998,7172.675480025309,0.8700034287292837,228.32,59.8579,10341.9,13666.755728,8934.501470077712,0.7567194589431239,40787.01,31140.822179283532,51315.99156931353,0.794820654394024,227.55333333333337,75.44123333333333,0.42334397796854945,35.553324729137955,40.78701,3.3117920833333336,16873.043510322223
2017-12-14 08:57:21,228.33,100.3116,17334.71,22904.147628000002,14970.230719034298,0.7568371581227741,227.04,66.526,13113.63,15104.06304,7494.359781822195,0.8682187015024535,228.61,64.9632,11317.72,14851.237152000002,9616.052149741345,0.7620725387498006,41766.06,32080.642650597838,52664.70735510601,0.7930559590577626,227.99333333333334,77.26693333333334,0.4181408813123252,29.82474607507824,41.766059999999996,3.43971125,16876.483221572224
2017-12-14 09:02:21,229.62,111.4366,20054.93,25588.072092,15891.797131869298,0.7837608838951993,228.45,72.8499,14561.41,16642.559655,8058.543955463279,0.8749501460026462,230.03,72.9591,12900.23,16782.781773000002,10735.261058178377,0.7686586273053839,47516.56999999999,34685.60214551096,58829.545474715116,0.8076990841349024,229.36666666666667,85.74853333333333,0.39965121348642013,29.95744144894996,47.516569999999994,3.7201095833333326,16880.203331155557
2017-12-14 09:07:21,227.77,114.8735,20092.74,26164.737095000004,16759.333714168624,0.7679320425443777,226.75,75.9853,15132.05,17229.666774999998,8239.08247167358,0.8782555227334048,228.29,75.1031,13556.22,17145.286699,10497.130812870073,0.7906674433616013,48781.01,35495.54699871228,60328.440998901104,0.8085905949548499,227.60333333333332,88.65396666666668,0.37492128117631174,29.575138393882728,48.78101,4.012399166666666,16884.215730322223
2017-12-14 09:12:21,226.18,137.1595,23878.66,31022.735710000004,19804.538054115514,0.7697148382791672,225.62,86.6109,16885.46,19541.151258,9835.539287524352,0.8640975026017066,227.35,81.7984,14938.04,18596.86624,11076.930753004268,0.8032557640205945,55702.159999999996,40717.00809464413,68997.14035266182,0.8073111394949439,226.38333333333333,101.85626666666667,0.4270043436648761,34.65985401650954,55.70216,4.353465416666666,16888.569195738888
2017-12-14 09:17:21,227.16,152.679,26699.42,34682.56164,22136.41916787807,0.7698226064480512,226.8,92.8662,17737.55,21062.054160000003,11357.352043336223,0.8421566987367388,228.65,89.7547,16731.6,20522.412155,11883.726776550018,0.8152842791398465,61168.57,45377.497987764305,76162.40069400684,0.8031334286028264,227.53666666666666,111.76663333333335,0.48929842809218027,36.60517047574424,61.16857,4.869613749999999,16893.43880948889
2017-12-14 09:22:21,226.96,159.8108,29285.34,36270.659168,21399.289183653327,0.8074112980509922,226.1,106.4109,20806.55,24059.50449,12080.862278903362,0.8647954494926507,228.33,89.0875,16886.24,20341.348875000003,11341.31265404776,0.8301435712925403,66978.13,44821.46411660445,80591.7709437692,0.8310790198013175,227.13,118.4364,0.5283317923656131,34.93385479464083,66.97813000000001,5.3394458333333334,16898.778255322224
2017-12-14 09:27:21,227.37,150.024,27059.89,34110.95688,20768.23854969697,0.793290264333388,226.24,109.5183,21507.85,24777.420192,12301.745394391375,0.8680423479658441,228.39,90.4071,17282.25,20648.077568999997,11298.979698757797,0.8369907533642122,65849.98999999999,44368.96364284614,79402.93519600079,0.8293143047855062,227.33333333333334,116.64980000000001,0.4809384164222876,28.610593417219732,65.84998999999999,5.534504999999999,16904.312760322224
2017-12-14 09:32:21,229.05,137.5063,24461.28,31495.818015000004,19840.16968666344,0.7766516808152187,227.93,100.1346,19476.64,22823.679378,11898.774502449505,0.8533523310344847,229.78,89.625,16560.02,20594.0325,12242.545168822382,0.8041174063408902,60497.94,43981.48935793533,74795.53563138498,0.8088442644244457,228.92,109.08863333333333,0.4324654901275471,26.050071211207776,60.49794,5.264497083333333,16909.577257405555
2017-12-14 09:37:21,229.23,144.5546,26194.53,33136.250958,20294.27815002681,0.7905097662738435,227.99,108.8543,21511.67,24817.691857,12376.02047994848,0.8667876982255497,230.03,92.8133,17197.43,21349.843399,12651.648689278562,0.8055061425324321,64903.63,45321.94731925385,79161.60746211588,0.8198877218487601,229.08333333333334,115.4074,0.4772644598035651,25.25591946443642,64.90362999999999,5.225065416666666,16914.802322822223
2017-12-14 09:42:21,229.16,141.8603,25324.76,32508.706348,20383.143019733136,0.7790146962140814,228.14,102.6994,20294.92,23429.841116,11707.846809495082,0.8661996425635513,229.96,94.4903,17669.74,21728.989388,12646.314409985887,0.8131873822791892,63289.42,44737.30423921411,77504.6906614587,0.8165882536896876,229.08666666666667,113.01666666666667,0.41323516573059105,25.521574988939683,63.28942,5.341377083333333,16920.143699905555
2017-12-14 09:47:21,228.55,153.7511,27555.75,35139.813905,21805.66814421268,0.7841746138581321,227.73,106.1453,20791.08,24172.469169,12330.420031769214,0.8601140352953076,229.76,91.0958,16809.17,20930.171007999998,12470.920669109546,0.8031071506092876,65156,46607.00884509144,80109.4102430322,0.8133376566165293,228.67999999999998,116.99740000000001,0.47227566905720336,31.414116894905348,65.156,5.351892499999999,16925.495592405554
2017-12-14 09:52:21,228.31,163.0918,29181.94,37235.488858000004,23127.81892722793,0.7837130891791767,227.19,124.4097,23922.02,28264.639743,15054.12963014385,0.846358567365944,229.52,95.6303,17931.82,21949.066456,12657.46221710752,0.816974154046454,71035.78,50839.4107744793,87354.03670182989,0.8131940169229975,228.34,127.7106,0.5167732328983125,27.704199964607483,71.03578,5.6746574999999995,16931.170249905554
2017-12-14 09:57:21,228.08,160.9786,29189.43,36715.999088000004,22271.995090362183,0.7950057393246877,226.49,135.6076,26668.26,30713.765324,15236.117909432996,0.8682836415097953,228.98,94.8305,17873.17,21714.28789,12331.264846758448,0.8231064306847964,73730.86,49839.37784655363,88995.52404739881,0.8284782947143624,227.85000000000002,130.47223333333332,0.596883914856271,27.31748543176619,73.73086,6.031943333333334,16937.202193238885
2017-12-14 10:02:21,228.7,161.6325,29074.67,36965.35275,22827.633874824445,0.7865384160306708,227.03,143.3492,28242.99,32544.568875999998,16170.41988275529,0.8678249851030536,229.58,102.5523,19651.09,23543.957034000003,12967.36575526187,0.8346553628016614,76968.75,51965.4195128416,92868.68848922181,0.828791180882595,228.4366666666667,135.84466666666665,0.6157797201266701,24.50767297943238,76.96875,6.279150416666665,16943.481343655552
2017-12-14 10:07:21,226.96,155.3999,27188.89,35269.561304,22465.667476051418,0.7708882388882009,225.65,127.8553,24528.36,28850.548445,15189.26269730338,0.8501869573384465,228.01,104.0923,19953.7,23734.085323,12851.329208663357,0.8407191483660615,71670.95,50506.25938201816,87679.00153780378,0.8174243404117492,226.87333333333333,129.1158333333333,0.5392142458346784,20.356966289959296,71.67094999999999,6.193320833333333,16949.674664488884
2017-12-14 10:12:21,226.39,186.2076,33124.27,42155.538564,26074.358450170763,0.785763179130333,225.3,149.7818,28612.63,33745.83954,17891.313276071363,0.8478861510049129,227.94,122.3432,23010.7,27886.909008,15753.963930721418,0.8251434389303904,84747.59999999999,59719.635656963546,103675.40975930826,0.8174320236278703,226.54333333333332,152.77753333333337,0.616511925606584,21.88153319227127,84.74759999999999,6.517439583333332,16956.19210407222
2017-12-14 10:17:21,226.03,184.5178,32772.52,41706.558334,25795.32788930866,0.7857881663969188,224.68,158.3132,30296.08,35569.809776,18637.567012204818,0.8517357891647107,227.35,126.0234,23700.46,28651.41999,16099.442947871568,0.827200187923391,86769.06,60532.33784938505,105797.13464359842,0.8201456522646025,226.02,156.2848,0.5928678877975415,19.362983476320153,86.76906,7.146527499999999,16963.33863157222
2017-12-14 10:22:21,225.77,178.0894,30978.71,40207.243838,25630.879496893765,0.770475840741959,224.5,153.7976,29099.61,34527.5612,18584.00334340384,0.8427936694237184,227.06,125.2385,23717.73,28436.65381,15687.975126092198,0.8340548841811849,83796.05,59902.857966389805,103005.48717492662,0.8135105449061695,225.77666666666664,152.37516666666667,0.5684083090960211,17.80911368978541,83.79605000000001,7.106879583333332,16970.445511155554
2017-12-14 10:27:21,225.93,183.9197,32107.33,41552.977821,26377.439717751568,0.7726842138320501,224.59,160.0735,30198.98,35950.907365,19506.136145490505,0.8400060586342867,227.14,131.4268,24927.21,29852.283351999995,16425.377406440195,0.835018537981617,87233.51999999999,62308.95326968227,107201.17848770996,0.8137365766925859,225.88666666666666,158.47333333333333,0.5740341764306522,17.066930293214426,87.23351999999998,7.126232083333333,16977.57174323889
2017-12-14 10:32:21,225.77,188.8838,33268.56,42644.295526,26678.434295048573,0.780140921303679,224.26,169.5575,32462.23,38024.96495,19801.555062060874,0.853708347731166,226.99,132.9976,25155.01,30189.125224000003,16691.577327809773,0.8332473966487131,90885.79999999999,63171.56668491922,110683.67304651212,0.8211310439779808,225.67333333333332,163.81296666666665,0.6262739653185992,18.81131102971294,90.88579999999999,7.421638333333332,16984.99338157222
2017-12-14 10:37:21,225.8,190.9892,33432.17,43125.36136,27241.270189212573,0.7752322286859556,223.92,188.308,36498.29,42165.927359999994,21114.92972294002,0.865587271172494,226.57,150.5435,28989.87,34108.640795,17971.833914919152,0.8499274472481951,98920.32999999999,66328.03382707175,119099.2852987543,0.8305703073856702,225.42999999999998,176.61356666666666,0.6698309896641934,14.761078188217702,98.92032999999999,7.908588749999998,16992.901970322222
2017-12-14 10:42:21,226.04,196.5173,35055.06,44420.770492,27282.73482441484,0.7891592066444068,224.21,184.1842,35288.33,41295.939482,21449.67094181415,0.8545229977243021,227.12,140.5825,26774.25,31929.097400000002,17395.597078461746,0.8385533002884071,97117.64,66128.00284469074,117493.61156844668,0.8265780471257663,225.79,173.76133333333334,0.6997652686124204,19.094485923220354,97.11764,8.168248749999998,17001.070219072222
2017-12-14 10:47:21,227.3,201.9272,36278.08,45898.052560000004,28116.403402891392,0.7904056485310713,225.11,201.1957,39245.75,45291.164027,22606.650478523323,0.8665211160526572,228.12,148.9919,28582.66,33988.032228,18390.700966955188,0.8409624837431174,104106.49,69113.7548483699,124959.48291090467,0.8331219654152001,226.84333333333333,184.03826666666666,0.7641103257754926,19.042978018339667,104.10649000000001,8.38433875,17009.45455782222
2017-12-14 10:52:21,227.11,201.3471,36112.94,45727.939881000006,28051.738810932035,0.789734680678343,225.09,197.106,38357.33,44366.58954,22295.9526076357,0.8645543954965893,228.01,155.0192,30163.61,35345.927792,18425.2881455129,0.8533828897491004,104633.88,68772.97956408063,125211.7069685413,0.8356557268745537,226.73666666666668,184.49076666666667,0.7262463062877679,15.974548319762341,104.63388,8.697515416666665,17018.15207323889
2017-12-14 10:57:21,226,195.9577,34779.43,44286.4402,27416.78380961698,0.7853290949314098,224.13,188.7617,36249.26,42307.159820999994,21814.83260472187,0.8568114747803743,226.91,155.3717,29928.36,35255.392447,18634.26854755465,0.8489016267509087,100957.05,67865.88496189349,121647.45902140111,0.8299149921597532,225.67999999999998,180.03036666666665,0.6868131868131794,13.696948533312241,100.95705000000001,8.566288749999998,17026.71836198889
