DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-14 11:02:21,225.24,197.1117,35417.79,44397.43930800001,26771.491714572876,0.7977439814556612,223.21,191.0232,36837.18,42638.288472,21471.97740006933,0.8639460287949994,226.18,145.6843,27829.54,32950.874974000006,17643.040127500128,0.8445766621359521,100084.51000000001,65886.50924214233,119824.62702656332,0.8352582643784301,224.8766666666667,177.93973333333335,0.7411469990958091,18.127167400498152,100.08451000000001,8.376731666666666,17035.095093655556
2017-12-14 11:07:21,225.07,195.2769,34632.79,43950.971883,27060.262125045207,0.7879868980416285,223.1,191.41,36856.87,42703.570999999996,21567.70989129677,0.863086368116615,225.92,150.0724,28688.51,33904.356607999995,18068.61342168604,0.8461599885729942,100178.17,66696.58543802802,120349.90757637112,0.8323909175952576,224.69666666666663,178.91976666666667,0.7105876069960848,16.123074160056483,100.17817,8.344278333333332,17043.43937198889
2017-12-14 11:12:21,227.2,200.1614,35799.5,45476.670079999996,28045.02311133237,0.7872058340468538,225.26,193.8084,37625.55,43657.280184,22142.179212123163,0.8618390756689746,228.12,151.8197,29021.36,34633.109964,18900.078558802772,0.83796575098704,102446.41,69087.28088225832,123565.04077445269,0.8290889507089533,226.85999999999999,181.92983333333333,0.7052807899144822,16.550410002391025,102.44641,8.442690833333334,17051.882062822224
2017-12-14 11:17:21,226.88,195.9371,34616.24,44454.209248,27890.72692002431,0.7786943145672395,225.1,186.2774,36074.59,41931.04274,21373.72923931635,0.8603313355140283,227.79,155.1667,29675.66,35345.422592999996,19200.367231960812,0.8395899050836962,100366.48999999999,68464.82339130147,121494.29763129709,0.8261004175240029,226.59,179.12706666666668,0.6575753563705411,13.376184354793219,100.36648999999998,8.4505375,17060.332600322225
2017-12-14 11:22:21,226.33,197.8731,35522.76,44784.618723,27272.616232163757,0.7931910779393687,224.43,188.9799,36813.91,42412.758957,21061.29513720567,0.8679913994117581,227.1,151.6338,28931.09,34436.03598,18677.06094190825,0.8401399631712198,101267.76000000001,67010.97231127767,121431.58413493758,0.8339490975220164,225.95333333333335,179.49559999999997,0.6741805092497007,15.522274640715409,101.26776000000001,8.401427083333333,17068.734027405557
2017-12-14 11:27:21,226.24,195.7995,34755.18,44297.67888,27465.64795017947,0.7845824178316406,224.13,193.3773,37766.06,43341.654249,21265.55207645125,0.8713571425546444,226.9,148.9459,28232.82,33795.82471,18575.94257841703,0.8353937281384366,100754.06,67307.14260504776,121167.784712521,0.831525147043383,225.75666666666666,179.3742333333333,0.7205398142542849,16.963603282299736,100.75406,8.417575833333334,17077.15160323889
2017-12-14 11:32:21,226.57,197.5439,34998.03,44757.521423,27899.348021941372,0.7819474556965795,224.96,178.572,34352.62,40171.557120000005,20824.300722497814,0.8551478325169786,227.46,154.4952,29601.2,35141.478192,18939.17759774198,0.8423436213545151,98951.84999999999,67662.82634218116,119873.79483037426,0.8254669015861259,226.33,176.87036666666668,0.6053108293200213,12.650602296107264,98.95185,8.321079583333331,17085.472682822223
2017-12-14 11:37:21,226.72,205.7277,37095.37,46642.584144,28274.79761542459,0.7953112092905313,224.8,192.365,37571.42,43243.652,21410.32081685616,0.8688308748761552,227.54,154.168,29663.03,35079.38672,18726.132111848743,0.8455971661297047,104329.82,68411.25054412949,124759.00986399362,0.8362507855243116,226.35333333333332,184.0869,0.6862427473271787,16.25259592073092,104.32982000000001,8.470069583333332,17093.942752405557
2017-12-14 11:42:21,226.7,202.6122,36564,45932.18574,27799.992641255492,0.7960431103142186,224.74,185.5873,36051.17,41708.889802,20974.857094780877,0.8643521841780429,227.69,140.5245,26267.15,31996.023404999996,18269.71112554349,0.8209504558586881,98882.32,67044.56086157986,119468.34873599152,0.827686337395658,226.37666666666667,176.2413333333333,0.7229838175312485,20.265866501236932,98.88232,8.4671725,17102.409924905558
2017-12-14 11:47:21,226.63,210.0649,38054.63,47607.008287,28605.46055566291,0.7993493262711814,224.84,193.4752,37528.44,43500.963968000004,21998.864909618274,0.862703640949348,227.66,158.7483,30783.69,36140.637978,18934.364088628798,0.8517749470482244,106366.76000000001,69538.68955391,127080.74983164316,0.8370013565462504,226.37666666666667,187.42946666666668,0.6788096535273048,15.302378637012614,106.36676000000001,8.552045,17110.96196990556
2017-12-14 11:52:21,226.92,202.5753,36418.41,45968.387076,28049.813251443644,0.7922490284418524,225.26,189.0967,36848.4,42595.922642,21368.388876170517,0.8650687134938854,227.73,169.2449,33128.74,38542.141077,19697.289783413627,0.8595459171252309,106395.54999999999,69115.49191102778,126873.81243545038,0.8385934650945472,226.63666666666666,186.97230000000002,0.6074333367651594,9.481297497008924,106.39554999999999,8.865096249999999,17119.827066155558
2017-12-14 11:57:21,227.2,209.7099,38095.28,47646.08928,28616.41950697765,0.7995468374356368,225.37,200.7461,39317.1,45242.148557,22383.423635441864,0.8690369766693306,227.93,178.7941,35005.44,40752.539213,20865.96805119528,0.8589756779826205,112417.82,71865.81119361479,133425.8635799997,0.8425489405402748,226.83333333333334,196.4167,0.645113886847908,8.972047692482363,112.41782,9.117223749999999,17128.944289905558
2017-12-14 12:02:21,227.13,198.2646,36178.05,45031.838598,26814.458519869884,0.8033882498772053,225.36,187.1691,36368.9,42180.428375999996,21365.665231227074,0.8622221584808119,227.77,176.0084,35012.22,40089.433268,19527.086583026794,0.8733528300572733,107559.17000000001,67707.21033412375,127095.40267971213,0.8462868658676461,226.75333333333333,187.14736666666667,0.6144709375826817,5.951976169938098,107.55917000000001,9.165707916666667,17138.109997822223
2017-12-14 12:07:21,227.32,202.6105,37227.7,46057.41886,27117.967931898656,0.8082888907248676,225.38,193.7415,37337.04,43665.45927,22641.06396127242,0.8550703605138104,227.85,183.8531,36637.19,41890.928835,20311.726356046995,0.874585286573773,111201.93,70070.75824921808,131437.36301883595,0.8460450472067362,226.85,193.4017,0.6480052898391002,4.937185143667296,111.20192999999999,9.115045833333333,17147.225043655555
2017-12-14 12:12:21,228,202.3889,37530.31,46144.669200000004,26847.83654005159,0.8133184320237795,225.11,216.2601,41867.65,48682.311111,24840.83932933214,0.8600177157682188,228.23,170.1082,33497.07,38823.794486,19627.36150648538,0.8627974272859693,112895.03,71316.03737586911,133533.75972276545,0.8454418585561112,227.11333333333334,196.2524,0.8820853024921465,13.321722434986775,112.89503,9.337373333333332,17156.562416988887
2017-12-14 12:17:21,227.85,200.554,37074.47,45696.2289,26713.83555201865,0.8113244985955504,224.79,223.7577,43378.42,50298.493383,25460.77600748443,0.8624198675235297,227.73,184.6904,36939.82,42059.544792,20111.06676628205,0.8782743651335522,117392.70999999999,72285.67832578512,137863.2208102037,0.8515157944961589,226.79,203.00069999999997,0.8818730984611315,10.225087893785606,117.39271,9.595322499999998,17166.15773948889
2017-12-14 12:22:21,228.5,196.8672,36081.92,44984.1552,26863.902698068407,0.8021028702123987,225.89,205.3294,39376.17,46381.858166,24511.099589003363,0.8489562849999078,228.62,179.1168,35700.23,40949.682816,20059.16500450867,0.8718072411064216,111158.32,71434.16729158044,132132.5560256211,0.8412636775031122,227.67,193.77113333333332,0.781833355294945,7.562701977969189,111.15832,9.522959583333332,17175.68069907222
2017-12-14 12:27:21,229.37,198.9079,36485.28,45623.505023000005,27392.125764630004,0.7997035734454601,226.48,218.2821,42474.76,49436.530008,25295.55815107238,0.8591776160892882,229.26,183.7698,36474.17,42131.064348,21086.99850396962,0.8657310363375964,115434.21,73774.682419672,136995.4765838915,0.8426132955514916,228.37,200.31993333333335,0.8276043263125693,8.966739538984134,115.43421000000001,9.441355416666667,17185.12205448889
2017-12-14 12:32:21,228.92,199.3251,36880.11,45629.50189199999,26868.362981393766,0.8082514266162967,225.66,225.1434,43500.19,50805.859644000004,26248.216018040694,0.8562041918945706,228.48,189.7017,36791.39,43343.044416,22913.164799198923,0.8488418498451976,117171.69,76029.74379863338,139677.2239112087,0.8388747049732659,227.68666666666664,204.7234,0.8901121424179324,9.974433797015884,117.17169,9.6919125,17194.813966988888
2017-12-14 12:37:21,228.86,203.4908,37375.59,46570.90448800001,27783.34783611074,0.8025523749411099,225.97,217.6608,42297.23,49184.810976,25101.59287917701,0.8599652852308239,228.53,196.2458,38160.2,44848.052674,23561.556922450578,0.8508775236549526,117833.02,76446.49763773833,140458.84665408987,0.8389149050197541,227.78666666666666,205.79913333333334,0.7975298524935596,5.763710699138018,117.83302,9.791862916666666,17204.605829905555
2017-12-14 12:42:21,227.8,195.378,35768.52,44507.1084,26485.763631410566,0.8036585904106949,225.09,203.9336,39812.94,45903.414024000005,22848.484142611305,0.8673198028186819,227.7,182.4225,36085.36,41537.60325,20572.29392714411,0.8687395799612005,111666.81999999999,69906.54170116599,131743.7029293213,0.847606508068987,226.86333333333332,193.91136666666668,0.781674723401745,5.924803101623233,111.66681999999999,9.562493333333332,17214.16832323889
2017-12-14 12:47:21,229.34,201.2621,37114.14,46157.450014,27441.77115011545,0.8040769147503365,226.33,213.6682,42060.48,48359.52370600001,23865.446889609597,0.8697455387630612,229.36,173.044,34355.25,39689.37184000001,19873.676924295756,0.8656032687666743,113529.87,71180.8949640208,133999.0716016192,0.847243705818542,228.34333333333333,195.99143333333333,0.8817132096404483,11.708385893737185,113.52986999999999,9.383195416666666,17223.551518655557
2017-12-14 12:52:21,226.99,197.1105,35855.06,44742.112395000004,26763.245206125754,0.8013716402895374,223.92,212.0796,41561.65,47488.864032,22974.36519965858,0.8751872854232523,226.97,175.1424,34969.95,39752.070528000004,18903.166619923413,0.8797013472636188,112386.65999999999,68640.77702570775,131690.23356592745,0.8534168173051071,225.96,194.7775,0.9028146574615067,10.080784484860928,112.38665999999999,9.413188749999998,17232.964707405557
2017-12-14 12:57:21,225.96,197.6406,35426.21,44658.869976,27191.87953358823,0.7932625706615125,223.32,195.8031,38005.28,43726.748292,21624.689785370905,0.8691540415081181,226.33,163.6552,32442.31,37040.081416,17873.560170481105,0.8758703750037136,105873.79999999999,66690.12948944024,125127.2747955389,0.8461288729655498,225.20333333333335,185.69963333333337,0.836281286541061,11.871016079909701,105.87379999999999,9.09418583333333,17242.05889323889
2017-12-14 13:02:21,226.17,198.9426,35634.76,44994.847841999996,27471.807586453637,0.7919742305859536,223.21,210.7851,41304.46,47049.342171000004,22529.584612953684,0.8778966526222549,226.27,173.147,34248.06,39177.97169,19025.87322513323,0.8741662348166345,111187.28,69027.26542454054,130871.5958708702,0.8495906178886018,225.21666666666667,194.29156666666668,0.8909938577665925,10.882905022297257,111.18728,9.044211666666666,17251.103104905556
2017-12-14 13:07:21,225.9,213.8383,38445.11,48306.071970000005,29248.078676363002,0.7958649592514155,222.74,230.8962,44618.28,51429.819588,25578.0263643587,0.867556611270141,226.12,186.0221,36646.67,42063.317252,20648.104904651686,0.871226341480653,119710.06,75474.20994537338,141516.27055601028,0.8459102231119094,224.92,210.25220000000002,0.9692335052463003,11.524302718354443,119.71006,9.6207225,17260.723827405556
2017-12-14 13:12:21,225.49,219.6223,39706.07,49522.632427000004,29595.93093070148,0.8017762395512731,222.31,240.0842,46428.41,53373.118502000005,26326.650442098304,0.8698837786339997,225.49,209.0992,41513.63,47149.778608,22354.42119596288,0.880462882872504,127648.11000000002,78277.00256876266,149737.53409790806,0.8524790445429363,224.42999999999998,222.93523333333334,0.9446152475159187,7.692353698540547,127.64811000000002,10.306590416666666,17271.03041782222
2017-12-14 13:17:21,226.8,224.897,41009.95,51006.6396,30329.21502910665,0.8040119937640431,223.85,232.9842,44935.1,52153.51317,26473.11322763841,0.8615929640929307,227.14,201.1445,39918.22,45687.961729999995,22224.436079989617,0.8737141795885497,125863.26999999999,79026.76433673468,148616.2582513323,0.8469010825662586,225.92999999999998,219.6752333333333,0.9206391360155731,8.435513212914142,125.86326999999999,10.562974166666667,17281.59339198889
2017-12-14 13:22:21,227.11,237.3742,43713.92,53910.054562000005,31549.757227456088,0.8108676638367375,223.98,244.1324,47302.94,54680.77495199999,27430.25732120772,0.865074425911549,227.67,193.1042,37490.68,43964.033213999995,22962.689946504408,0.8527579764465603,128507.54000000001,81942.70449516822,152409.95589801233,0.843170245951603,226.25333333333333,224.87026666666665,1.0047734103364991,14.126397027738067,128.50754,10.598783749999999,17292.19217573889
2017-12-14 13:27:21,227.01,232.5826,42568.39,52798.576026,31234.945224559015,0.8062412512609758,224,244.8693,47406.34,54850.7232,27590.591935792512,0.8642792151918244,227.22,215.2468,42438.02,48908.377896,24311.394178399998,0.8677045084226933,132412.75,83136.93133875151,156348.6031756817,0.846907150498901,226.07666666666668,230.8995666666667,0.9185674476210203,6.779036830876113,132.41275,10.871678750000001,17303.06385448889
2017-12-14 13:32:21,227.26,227.4796,41681.8,51697.013896,30581.183667791815,0.8062709402104381,224.24,240.4938,46115.62,53928.329712,27957.366427147273,0.8551279122916813,227.33,217.4661,42970.98,49436.568513000006,24443.182775165416,0.8692144558678301,130768.40000000002,82981.7328701045,154875.24795358808,0.8443466708068662,226.27666666666667,228.47983333333332,0.9000780755122763,5.258217537798745,130.7684,10.965881249999999,17314.029735738888
2017-12-14 13:37:21,227.11,228.6914,42146.6,51938.103854,30351.783150070274,0.8114774485891072,223.71,244.6304,46820.42,54726.26678400001,28333.94690361974,0.8555383502550298,227.32,198.7036,38760.84,45169.302352,23191.876971491394,0.8581235038332123,127727.85999999999,81877.60702518141,151717.9908657824,0.8418768220638689,226.0466666666667,224.00846666666666,1.0337098534226123,11.296388499601354,127.72785999999999,10.7706775,17324.80041323889
2017-12-14 13:42:21,225.64,233.3998,42682.24,52664.330872,30850.577543668325,0.8104582227340674,222.35,253.2035,47918.48,56299.798225,29554.8059487,0.8511305814719908,225.97,209.6683,41009.93,47378.745750999995,23726.171000247807,0.865576522762518,131610.65,84131.55449261612,156203.3343266607,0.8425597991702842,224.65333333333334,232.09053333333335,1.025283399608289,9.660985741770897,131.61065,10.80577125,17335.60618448889
2017-12-14 13:47:21,225.86,243.6126,44613.31,55022.341836,32204.202706503012,0.810821722800799,222.92,251.8385,47148.54,56139.83842,30474.524339062424,0.8398410349396941,226.56,210.5235,40676.11,47696.20416,24907.468087710186,0.8528165022010842,132437.96000000002,87586.19513327561,158780.2091788704,0.8340961426168982,225.11333333333332,235.32486666666668,0.974324044185149,10.539203535084688,132.43796000000003,11.002025416666665,17346.608209905557
2017-12-14 13:52:21,226.39,238.7305,43806.96,54046.197895,31653.46367246249,0.810546563980456,223.32,253.5105,48335.43,56613.96486,29475.875286145696,0.8537722118478738,226.84,204.3698,39563.97,46359.245432,24163.44170153567,0.8534213538490968,131706.36,85292.78066014386,156912.15280273548,0.839363667169723,225.51666666666665,232.20359999999997,0.9740595669204013,11.986808128728397,131.70636,11.006013333333332,17357.61422323889
2017-12-14 13:57:21,225.13,250.3973,46483.64,56371.944149,31891.49258796734,0.8245882007747747,222.32,253.844,48372.31,56434.598079999996,29068.599651772696,0.857139266437742,225.83,211.7897,41258.57,47828.467951000006,24192.824310008422,0.8626362450553334,136114.52,85152.91654974845,160555.85243695983,0.8477705292832199,224.42666666666665,238.67700000000002,0.9386882129277515,11.265140755079043,136.11452,11.159203333333332,17368.77342657222
2017-12-14 14:02:21,224.39,244.1,45124.14,54773.598999999995,31047.691325977852,0.8238301083702754,221.7,246.4518,46700.76,54638.36405999999,28361.767268199263,0.8547247122684077,225.07,207.4855,40159.97,46698.761484999995,23831.725364144728,0.8599793382721659,131984.87,83241.18395832184,156041.98350347922,0.845829225165272,223.72,232.67909999999998,0.9029143572322592,10.827616231969255,131.98487,11.170807916666668,17379.94423448889
2017-12-14 14:07:21,226.34,217.9998,39351.63,49342.074732,29767.256427178057,0.7975268614815488,223.47,232.8905,43864,52044.040035,28009.49137640101,0.8428246533224772,226.84,184.1678,35547.84,41776.623752,21946.238025014005,0.850902653383956,118763.47,79722.98582859308,143040.26103117596,0.8302800144786874,225.54999999999998,211.6860333333333,0.9221902017290996,12.999550749766037,118.76347,10.447847499999998,17390.392081988888
2017-12-14 14:12:21,226.63,231.6476,42557.43,52498.295588,30739.814434054744,0.8106440318364875,223.58,249.6255,47656.86,55811.269290000004,29046.884079041898,0.8538931403328419,226.96,199.7358,38876.4,45332.037168,23315.64103431286,0.8575921672331759,129090.69,83102.3395474095,153526.56148995535,0.8408361963375693,225.72333333333336,227.00296666666668,0.9495399973418839,12.011810712018594,129.09069,10.327256666666667,17400.719338655555
2017-12-14 14:17:21,226.19,248.3157,46075.4,56166.528182999995,32120.653837861595,0.8203355537639535,223.32,256.64,49168.02,57312.84479999999,29449.414057812533,0.8578883175591382,226.71,206.272,39896.57,46763.92512,24395.253531457034,0.8531484450379686,135139.99,85965.32142713116,160165.08166660444,0.8437543851243678,225.40666666666667,237.07589999999996,0.9257342285055188,12.993265026095008,135.13998999999998,11.009611666666666,17411.728950322224
2017-12-14 14:22:21,226.11,233.6845,42998.2,52838.40229500001,30709.144466237776,0.8137679818541529,223.46,241.5399,45926.79,53974.506054,28354.492837453156,0.850897828579506,226.51,210.7264,41414.44,47731.636864,23730.851590348877,0.8676517865498861,130339.43,82794.48889403981,154412.74041979236,0.8440976414618007,225.36,228.65026666666668,0.8430954916577945,7.838987869100817,130.33943,11.0616425,17422.790592822224
2017-12-14 14:27:21,226.47,234.7534,43161.58,53164.602498,31041.149635185033,0.8118480713106752,223.58,243.9105,46409.72,54533.50959000001,28636.367746699696,0.8510312347201344,227.02,192.6131,37043.7,43727.025962,23233.96414285393,0.8471580032036023,126615,82911.48152473866,151346.19913835655,0.8365918716217778,225.69000000000003,223.75900000000001,0.9349107182418421,13.919395420966312,126.615,10.706434583333333,17433.49702740556
2017-12-14 14:32:21,226.06,253.727,47260.09,57357.52562,32501.8405392811,0.8239562200277495,223.39,255.7883,48941.12,57140.54833699999,29492.52511058747,0.8565042062837426,226.71,216.1784,42370.28,49009.80506400001,24631.69432119684,0.864526597171123,138571.49,86626.0599710654,163420.1092489254,0.847946379652241,225.38666666666666,241.89790000000002,0.8858849976336975,10.632378371205375,138.57148999999998,11.049437083333332,17444.546464488893
2017-12-14 14:37:21,225.9,249.6525,46148.63,56396.49975,32417.11173400324,0.8182889045343633,223.18,252.9715,48186.17,56458.17937,29421.4044278344,0.8534843053335249,226.52,213.2906,41647.88,48314.586712000004,24489.86281417206,0.8620146178267074,135982.68,86328.3789760097,161071.03487780772,0.8442404315782763,225.20000000000002,238.6382,0.8969804618117274,10.621769691524658,135.98268,11.439757083333333,17455.986221572224
2017-12-14 14:42:21,225.98,247.3908,45802.97,55905.372984,32054.620067304764,0.8192945964801758,223.28,250.0541,47676.15,55832.079448000004,29055.22012763428,0.8539203710727604,226.58,214.9478,42165.19,48702.872524000006,24373.480349611425,0.8657639234569103,135644.31,85483.32054455046,160333.3306792398,0.8460144214889901,225.28,237.46423333333334,0.8877840909090909,9.482031469440944,135.64431,11.317791249999999,17467.304012822224
2017-12-14 14:47:21,226.02,256.2354,47863.99,57914.32510800001,32605.329533605713,0.8264620180023179,223.11,261.5627,50098.99,58357.25399700001,29927.584183329498,0.8584877897540459,226.66,216.9925,42534.11,49183.52005,24695.508316628184,0.8648041042357236,140497.09,87228.4220335634,165373.00235810422,0.8495769442206952,225.26333333333332,244.9302,0.9559182586306283,11.406392515092056,140.49709,11.505891666666667,17478.80990448889
2017-12-14 14:52:21,226.19,245.6257,45716.58,55558.077083,31570.464714098984,0.822861092397106,223.23,249.7445,47799.47,55750.464734999994,28693.640164461147,0.8573824492263222,227.06,190.11,36968.42,43166.3766,22286.13899886268,0.8564170289891785,130484.47,82550.2438774228,154404.46779611942,0.8450822172600332,225.49333333333334,228.49339999999998,1.0037251655629211,16.79847207840575,130.48447,11.290898333333333,17490.100802822224
2017-12-14 14:57:21,226.37,230.8439,42082.66,52256.133643,30979.884290285463,0.8053152245724404,223.44,245.6126,46717.83,54879.679344,28796.242202609697,0.8512773864286011,226.76,203.0076,39884.4,46034.003376,22986.172005394445,0.8664117190553512,128684.89000000001,82762.2984982896,153001.3038082751,0.8410705451324402,225.5233333333333,226.48803333333333,0.9237772883810904,10.367184962384329,128.68489000000002,10.798723333333335,17500.899526155557
2017-12-14 15:02:21,226.02,246.9252,46050.36,55810.033704,31529.735265492094,0.825126898224745,223.1,254.0284,48641.55,56673.736039999996,29084.565843916156,0.8582732214031042,226.77,198.5798,38598.66,45031.941246,23195.240429613914,0.8571395976279073,133290.57,83809.54153902216,157449.7230988546,0.8465595707419168,225.29666666666665,233.17780000000002,0.9750107265975196,14.837604609015099,133.29057,10.915644166666667,17511.815170322225
2017-12-14 15:07:21,226.47,248.8026,46305.35,56346.324822,32104.873186540288,0.8217989397938589,223.73,257.0871,49336.07,57518.096883000006,29568.288181720545,0.8577486508351726,227.02,220.4427,43669.54,50044.901754000006,24443.06584199112,0.8726071681519401,139310.96,86116.22721025195,163778.961301656,0.8506035139849882,225.74,242.1108,0.890404890582094,8.949662716409184,139.31096,11.358397083333333,17523.17356740556
2017-12-14 15:12:21,226.35,246.3609,45480,55763.789715,32267.163547153315,0.8155830195982224,223.74,243.7032,46274.02,54526.153968000006,28841.229855566893,0.8486573255681489,227.25,197.2343,38592.95,44821.494674999994,22793.65251991337,0.8610366584121506,130346.96999999999,83902.04592263358,155015.76016065144,0.8408626959279121,225.78,229.09946666666667,0.9035344140313545,13.908878588979698,130.34697,11.235747083333331,17534.409314488894
2017-12-14 15:17:21,226.85,247.1593,45833.53,56068.087204999996,32294.23989764404,0.8174619874657092,223.93,248.6615,47493.49,55682.769695,29067.8387316001,0.852929734999598,227.9,178.4915,34733.22,40678.21285,21173.578561535254,0.8538531456157616,128060.23999999999,82535.6571907794,152353.40421786267,0.840547283189525,226.22666666666666,224.77076666666665,1.0152059880945303,20.589539891234367,128.06024,10.76696708333333,17545.17628157223
2017-12-14 15:22:21,226.73,254.7966,47596.81,57770.033118,32740.195544295653,0.8239013798517241,223.82,254.4773,48732.75,56957.109286,29482.73012553022,0.8556043417740384,227.73,189.1866,36961.28,43083.464417999996,22137.0433215159,0.8578994400589061,133290.84,84359.96899134177,157743.62870216262,0.8449839850690123,226.09333333333333,232.82016666666667,1.0054844606947015,18.74131751187075,133.29084,10.88962833333333,17556.065909905563
2017-12-14 15:27:21,226.65,247.0284,45724.11,55988.986860000005,32312.109406802167,0.8166625717720658,223.99,247.4912,47147.12,55435.553888,29159.041660777402,0.8504852336328117,227.47,200.5519,39136.94,45619.540692999995,23440.188149344758,0.8578985979577234,132008.17,84911.33921692433,156958.887847616,0.8410366039810409,226.03666666666666,231.69050000000001,0.905457816578425,13.439739652683222,132.00817,11.054125416666666,17567.12003532223
2017-12-14 15:32:21,226.74,241.0115,44604.24,54646.947510000005,31571.35800346726,0.8162256453910393,224.67,225.9115,42306.86,50755.53670499999,28040.22295119996,0.8335417719232254,227.72,206.8271,40923.66,47098.667212,23313.912270383185,0.8688921029504907,127834.76000000001,82925.4932250504,152375.73064919322,0.8389443611220961,226.37666666666667,224.58336666666665,0.7539057323340205,7.9063142254078995,127.83476,10.82678875,17577.94682407223
2017-12-14 15:37:21,227.16,248.1811,45960.88,56376.818675999995,32648.785485101616,0.8152442986210193,224.73,237.1437,44745.06,53293.303701,28949.19385688348,0.8396000415181692,228.29,189.3829,36642.94,43234.222241,22945.433553118564,0.8475447943932403,127348.88,84543.41289510365,152857.20755399915,0.8331231613989288,226.72666666666666,224.90256666666664,0.8806492399070849,15.793357627310304,127.34888000000001,10.632651666666668,17588.579475738898
2017-12-14 15:42:21,227.87,249.2776,46597.92,56802.886712,32483.86969697278,0.8203442236353081,225.48,239.7406,45978.52,54056.710488,28427.163899922358,0.8505608200152455,228.82,200.9364,39838.52,45978.267047999994,22954.157901060156,0.8664641483422967,132414.96,83865.1914979553,156738.92935958927,0.8448122016720848,227.39000000000001,229.98486666666668,0.8399665772461519,12.63059917275717,132.41495999999998,10.823493333333333,17599.40296907223
2017-12-14 15:47:21,228.37,223.2639,41080.77,50986.776843,30199.697830358855,0.805714197751647,226.06,218.655,41508.95,49429.1493,26837.434125102023,0.839766627341086,228.97,198.26,39771.41,45395.5922,21885.94840989534,0.8761073062948169,122361.13,78923.08036535622,145605.97085708188,0.8403579144436486,227.79999999999998,213.39296666666667,0.763827919227384,7.091595802360875,122.36113,10.615670416666667,17610.0186394889
2017-12-14 15:52:21,227.95,226.5095,41836.7,51632.840525,30259.556404383762,0.8102730660294231,225.02,233.2163,44756.5,52478.331826,27401.295936319595,0.8528567590219345,228.44,180.8981,35673.51,41324.361963999996,20859.136511648547,0.863256159431505,122266.70999999999,78519.9888523519,145308.42034650836,0.8414289392757683,227.13666666666668,213.5413,0.9318912255470306,15.286597955524298,122.26670999999999,10.192826666666665,17620.211466155564
2017-12-14 15:57:21,226.7,240.8898,44807.7,54609.71766,31216.84294759668,0.8205078128946326,224.13,237.8431,45576.2,53307.774003,27650.113249585844,0.8549634805129006,227.42,194.2207,38469.27,44169.671594,21704.265810870234,0.8709430840600965,128853.16999999998,80571.22200805276,151969.93529945266,0.8478859305039401,226.08333333333334,224.31786666666665,0.8639882049391879,13.417195479747782,128.85316999999998,10.463328333333331,17630.6747944889
2017-12-14 16:02:21,226.31,219.7771,40129.08,49737.755501,29385.3919597962,0.8068132467134185,223.97,218.1797,41208.89,48865.707409,26261.849621645044,0.8433089826181502,226.79,193.7229,38461.03,43934.416491,21236.33969740909,0.8754191604633867,119799,76883.58127885034,142347.76243854902,0.8415938399573845,225.68999999999997,210.5599,0.7621073153440431,7.99629939033975,119.799,10.360507083333331,17641.035301572232
2017-12-14 16:07:21,226.61,218.2074,39755.04,49447.97891400001,29404.75154252777,0.8039770456370324,224.01,223.746,42360.23,50121.34146,26791.039250036847,0.845153556670189,227,190.6191,37600.24,43270.5357,21414.042395292272,0.8689571180880943,119715.51000000001,77609.83318785689,142671.26389713897,0.8391003677258424,225.87333333333333,210.8575,0.8249461350019232,9.598140924558047,119.71551000000001,9.979771249999999,17651.015072822232
2017-12-14 16:12:21,226.92,225.9197,41571.52,51265.698324,29999.67582386477,0.8109032229945909,224.2,227.7382,43241.25,51058.90444,27151.538097326116,0.8468894989866728,227.37,185.2166,36296.87,42112.698342,21354.544945921687,0.8618984636232693,121109.63999999998,78505.75886711257,144328.44167464296,0.8391252520623432,226.16333333333333,212.95816666666667,0.8681041725007024,13.026768168083091,121.10963999999998,10.03438125,17661.049454072232
2017-12-14 16:17:21,227.13,228.3454,41861.79,51864.090702,30618.204427124445,0.8071440072193479,224.73,222.68,42171.58,50042.8764,26941.55375417826,0.8427089534765432,227.8,188.2159,37189.32,42875.58202,21337.057235976743,0.8673776132683737,121222.69,78896.81541727945,144636.26119968796,0.8381210147062452,226.55333333333337,213.08043333333333,0.8048141717917989,11.669083333633164,121.22269,10.097180416666665,17671.146634488898
2017-12-14 16:22:21,227.31,237.0993,43464.93,53895.041883,31866.52475036184,0.8064736287682532,225.02,227.7762,43132.55,51254.200524,27687.112558948826,0.8415417577297494,228.05,197.4749,38758.81,45034.150945,22930.97029610707,0.8606537302620838,125356.29000000001,82484.60760541774,150059.6879057925,0.8353761876320756,226.79333333333338,220.78346666666667,0.7819159881242991,10.557206578270359,125.35629,10.274124166666667,17681.420758655564
2017-12-14 16:27:21,227.33,233.7701,42990.09,53142.956833000004,31241.415184751186,0.8089517889472154,225.15,225.0973,42807.89,50680.657095,27129.569796236618,0.8446593326475101,228.08,200.2357,39633.35,45669.758456,22691.945822403242,0.8678248219373502,125431.32999999999,81062.93080339105,149345.9651145764,0.8398708991151559,226.85333333333335,219.70103333333336,0.7508522393323207,8.859918880672847,125.43132999999999,10.449484166666666,17691.87024282223
2017-12-14 16:32:21,227.5,222.4963,40756.68,50617.90825,30017.755928500355,0.805183015439995,224.93,223.3724,42555.77,50243.153932,26709.192364085953,0.8469963899478873,228.08,179.2435,35308.46,40881.857480000006,20606.768874411937,0.8636706396541157,118620.91,77333.71716699825,141603.05116802175,0.8377002403659236,226.83666666666667,208.37073333333333,0.8405460610424532,13.978562568447709,118.62091000000001,10.168843333333331,17702.039086155564
2017-12-14 16:37:21,228.04,215.2394,38908.64,49083.192775999996,29921.188920836317,0.7927080085756971,225.74,207.4657,38986.24,46833.307118000004,25950.563505853013,0.832446871662752,228.87,166.9467,32512.19,38209.091229,20072.173622952363,0.850901943863136,110407.07,75943.9260496417,134004.48130498602,0.8239058046776828,227.54999999999998,196.5506,0.7954295759173693,15.061719475799112,110.40707,9.5428325,17711.581918655564
2017-12-14 16:42:21,228.05,228.0832,42174.98,52014.37376,30442.833962109642,0.8108331784325611,225.88,216.6157,41195.74,48929.154316,26400.24901267678,0.8419466997926194,228.93,183.589,36258.87,42029.02977,21254.027611976187,0.8627101362658937,119629.59,78097.1105867626,142864.96241405423,0.8373612954398645,227.62,209.4293,0.7644319479834852,12.33843593040707,119.62959,9.584860833333334,17721.166779488896
2017-12-14 16:47:21,227.92,232.2548,42879.88,52935.514015999994,31040.047282884927,0.8100399287147635,225.94,213.8672,40685.04,48321.155168,26070.319464255375,0.8419715931572574,228.9,187.7888,36853.29,42984.856320000006,22125.39014406174,0.8573551979712654,120418.20999999999,79235.75689120204,144148.7095666339,0.8353748733653125,227.58666666666667,211.3036,0.7235338918507274,11.128442676793004,120.41820999999999,10.001991666666665,17731.168771155564
2017-12-14 16:52:21,228.55,221.3227,40389.91,50583.303085,30452.023269084602,0.7984830475014442,226.27,213.4391,40450.68,48294.865157,26384.39857321771,0.837577242808327,229.39,178.1211,35121.22,40859.199129,20879.991838477195,0.8595670191458197,115961.81,77716.41368077951,139595.7819344057,0.8306970912236373,228.07000000000002,204.29430000000002,0.7892313763318328,12.81151750195674,115.96181,9.8491675,17741.017938655565
2017-12-14 16:57:21,228.52,206.5377,37266.51,47197.995204,28963.045138533114,0.7895782403241078,226.2,201.6614,37861.13,45615.808679999995,25442.815030052454,0.8300001928191181,229.1,171.8631,33626.91,39373.83621,20482.429097736604,0.8540420044582697,108754.55,74888.28926632217,132044.71975410014,0.8236190754354117,227.94000000000003,193.35406666666665,0.7633587786259706,11.11482527218632,108.75455000000001,9.363181666666666,17750.381120322232
2017-12-14 17:02:21,228.58,219.0137,40126.29,50062.151546,29934.927229752375,0.8015294740804267,226.55,204.4671,38874.01,46322.021505,25190.097713775984,0.8392122955127065,229.35,179.7523,35412.6,41226.190005,21107.972512024022,0.8589830880735059,114412.9,76232.99745555238,137483.75026696158,0.8321921665494043,228.16,201.07769999999996,0.7056451612903162,10.605551983138845,114.4129,9.29864375,17759.679764072233
2017-12-14 17:07:21,228.92,210.2564,38060.32,48131.895088,29463.39027097592,0.790750497781439,226.71,203.9382,38669.93,46234.829322,25343.55847606194,0.8363809398037427,229.48,170.554,33394.35,39138.73192,20412.19548169983,0.8532302494689511,110124.6,75219.14422873768,133361.71558458463,0.8257587233133148,228.37,194.9162,0.7268905723168527,12.498807179700815,110.1246,9.355729166666666,17769.0354932389
2017-12-14 17:12:21,228.86,212.6702,38788.6,48671.701972,29400.324537174572,0.7969435714887146,227.19,186.8685,35444.62,42454.654515,23368.281987420687,0.8348818381616266,229.71,174.635,34523.83,40115.40585,20429.16906389769,0.8606127563333626,108757.05,73197.77558849295,131095.4243130014,0.8296021815401685,228.58666666666667,191.39123333333336,0.611000933271119,11.118046681692299,108.75705,9.120068750000002,17778.155561988897
2017-12-14 17:17:21,229.62,205.272,37283.09,47134.55664,28838.12805473456,0.7909926953330094,227.44,194.6298,36575.88,44266.601711999996,24934.65518820024,0.8262635618149301,230.26,169.0591,33640.56,38927.548365999995,19587.412914258715,0.8641838855020794,107499.53,73360.19615719351,130145.56208508537,0.825994588503294,229.10666666666665,189.65363333333335,0.7274631903625636,10.859023880199857,107.49953,9.010690833333333,17787.16625282223
2017-12-14 17:22:21,229.93,205.9717,37294.29,47359.072981,29189.342695846786,0.787479307607269,227.81,196.8329,37770.26,44840.502949,24167.70912295325,0.8423246287616033,230.63,167.7513,33832.89,38688.482318999995,18765.239630643548,0.8744951461532157,108897.44,72122.29144944358,130614.99669820492,0.833728459616434,229.45666666666668,190.18529999999998,0.7176373171404951,11.795864349137393,108.89744,9.016540416666667,17796.182793238895
2017-12-14 17:27:21,229.98,202.7915,36816.74,46637.98917,28629.175496221287,0.7894152525701613,227.91,185.2316,34670.75,42216.133956,24086.11759143503,0.8212677654504267,231.03,151.9297,30737.42,35100.318591,16948.255867000018,0.8757020230546088,102224.90999999999,69663.54895465633,123705.06164852713,0.8263599616517155,229.64,179.98426666666668,0.7533530743772818,15.587232809978957,102.22491,8.796764583333331,17804.97955782223
2017-12-14 17:32:21,229.08,189.3243,35016.13,43370.410644,25590.29423926753,0.8073737250824079,226.25,187.6361,35803.53,42452.667625,22810.8795976355,0.8433752695181779,229.68,132.5425,26415.45,30442.361399999998,15131.469489303076,0.8677201368485167,97235.11,63532.643326206104,116151.03695071784,0.837143710057933,228.33666666666667,169.83429999999998,0.9138552721858102,21.957755294425212,97.23511,8.310834166666666,17813.290391988896
2017-12-14 17:37:21,229.23,173.8256,31763.11,39846.042288,24058.510534631692,0.7971459190456602,226.17,178.8593,33773.56,40452.607880999996,22265.671543888886,0.8348920321614901,229.74,117.1431,23487.04,26912.455794,13139.22482121393,0.8727200586888217,89023.70999999999,59463.40689973451,107056.6098019524,0.8315573430233586,228.38,156.60933333333332,0.9676854365531168,25.200435052827835,89.02371,7.760784166666667,17821.05117615556
2017-12-14 17:42:21,228.78,188.606,34797.28,43149.280679999996,25514.89227496407,0.8064393994898921,225.98,181.9499,34276.19,41117.038402,22710.210171538314,0.833624972326138,229.58,127.7005,25456.63,29317.48079,14542.168645532862,0.8683089172069344,94530.1,62767.27109203524,113471.0100701983,0.833077099970463,228.11333333333334,166.08546666666666,0.9352076453225096,23.11157468323537,94.5301,7.648075416666666,17828.699251572227
2017-12-14 17:47:21,230.14,188.9164,34694.5,43477.220296,26202.296739349287,0.7979925985100748,227.27,182.3776,34278.69,41448.957152,23302.09134117005,0.8270097091778335,230.9,131.666,26265.41,30401.6794,15309.812143598772,0.8639460226661031,95238.6,64814.2002241181,115201.00468594913,0.8267167483446097,229.43666666666664,167.65333333333334,0.9443419389519094,21.465325274375697,95.2386,7.907029166666668,17836.60628073889
2017-12-14 17:52:21,230.59,179.7117,32637.09,41439.720903,25535.67748955244,0.7875798699608824,227.52,176.6592,33111.36,40193.501184,22784.981377622615,0.8237988486850402,231.3,117.1736,23212.44,27102.253679999998,13989.809998047633,0.8564763755100384,88960.89,62310.46886522268,108612.31274490009,0.8190681862096447,229.80333333333337,157.84816666666666,0.9936032259468354,25.768159064248447,88.96089,7.674978749999999,17844.281259488893
2017-12-14 17:57:21,230.2,193.2612,35509.43,44488.72824,26801.62908271945,0.7981668931608912,227.5,173.0012,32112.76,39357.773,22755.327743232556,0.8159191324163589,230.88,140.4135,27332.26,32418.668879999997,17433.234216389123,0.8431024759582911,94954.45,66990.19104234112,116206.85552363879,0.8171157335952901,229.52666666666664,168.89196666666666,0.8829765604577431,16.861942713280815,94.95445,7.6631391666666655,17851.94439865556
2017-12-14 18:02:21,230.39,186.5538,33994.42,42980.129982,26299.638441111983,0.7909333921101868,227.3,177.0921,33172.35,40253.03433,22801.358912346845,0.8240956378107657,230.65,138.2052,26013.56,31877.02938,18423.889334768137,0.8160597303436686,93180.32999999999,67524.88668822696,115074.6897504694,0.8097378337673936,229.4466666666667,167.28369999999998,0.9355841589912,17.38274559924248,93.18032999999998,7.838949166666666,17859.783347822227
2017-12-14 18:07:21,230.36,174.6972,31763.35,40243.24699200001,24710.49423294924,0.7892839761740464,227.28,164.8703,30407.52,37471.721783999994,21897.7775335101,0.8114791248525888,230.56,128.9394,24102.33,29728.268064000004,17402.51736548889,0.8107545972106988,86273.2,64010.78913194823,107426.46863568932,0.8030907195932738,229.4,156.16896666666665,0.9241499564080229,17.435965190694084,86.2732,7.477230416666665,17867.260578238893
2017-12-14 18:12:21,229.89,188.161,34985.63,43256.33229,25438.474338804142,0.808797883404645,226.71,175.7279,32915.29,39839.272209,22444.404522256762,0.8262020909248483,229.95,144.8576,27558.83,33310.005119999994,18710.086320632672,0.8273439136595367,95459.75,66592.96518169358,116392.38326347971,0.8201546125566129,228.85,169.58216666666667,0.9351103342800902,14.579697354183278,95.45975,7.572206250000001,17874.83278448889
2017-12-14 18:17:21,229.72,160.2677,28771.64,36816.696044,22970.891130008105,0.7814834868836337,226.15,160.3187,28702.26,36256.074005,22151.369554689776,0.7916538342249005,229.59,120.8852,21862.85,27754.033068,17096.845949388957,0.7877359642266748,79336.75,62219.10663408684,100824.28839771877,0.7868813285053153,228.48666666666668,147.15720000000002,1.0226709071280629,17.85301704571711,79.33675,7.2831875,17882.115971988893
2017-12-14 18:22:21,229.23,162.7724,29727.69,37312.317252,22549.356220916754,0.7967259122296015,225.49,164.0902,30410.03,37000.699198,21077.993655468683,0.8218771714898769,228.75,130.1143,23940.81,29763.646124999996,17683.671767993408,0.8043641528142919,84078.53,61311.021644378845,104058.8323115265,0.8079903275128978,227.82333333333335,152.32563333333334,1.024185406821079,14.58148103328638,84.07853,6.8089699999999995,17888.92494198889
2017-12-14 18:27:21,228.29,162.4265,29136.92,37080.345685,22934.51392623568,0.7857780034609189,224.71,154.3978,28038.99,34694.729638,20433.778515825587,0.8081628043381499,228.01,120.7841,21884.42,27539.982641,16718.93552622838,0.794641749970448,79060.33,60087.22796828965,99302.62204303626,0.7961555130511705,227.00333333333333,145.86946666666665,1.0102641664586374,17.197133327422414,79.06033000000001,6.7974524999999995,17895.72239448889
2017-12-14 18:32:21,228.07,158.2606,28372.88,36094.495042,22311.25843251704,0.7860722242265743,223.94,160.6124,29410.69,35967.540856,20704.475577805137,0.8177008852995796,227.53,115.8435,21228.51,26357.871555,15623.30810327244,0.8053954567501115,79012.08,58639.04211359462,98394.33950144857,0.8030144864058646,226.51333333333332,144.90550000000002,1.1360626306030508,20.05582948887379,79.01208,6.586350416666666,17902.308744905557
2017-12-14 18:37:21,229,162.1103,28965.58,37123.2587,23219.20566623082,0.7802542399113256,224.26,168.2088,31621.78,37722.505487999995,20568.190244253135,0.8382735873697278,228.03,102.5156,17156.37,23376.632268,15878.47299384922,0.7339111041877984,77743.73,59665.86890433318,98000.52788848626,0.7932990941483881,227.09666666666666,144.27823333333333,1.2491009702182654,28.945900132313785,77.74373,6.531492083333333,17908.84023698889
2017-12-14 18:42:21,230.49,159.8858,28172.94,36852.078042,23756.285647593537,0.764487146909098,225.48,167.5467,31418.05,37778.429915999994,20978.939465941152,0.8316399085366374,228.87,107.9067,18887.37,24696.606429,15911.933370650602,0.764775923943198,78478.36,60647.15848418529,99181.30277676074,0.7912616370510949,228.28,145.11306666666667,1.2265638689328944,25.639570247751635,78.47836,6.50925375,17915.34949073889
2017-12-14 18:47:21,230.17,135.8276,24035,31263.438691999996,19993.03313278009,0.7687893912370656,224.62,153.9904,29193.18,34589.323648,18552.07675473805,0.8439939530788712,228.06,92.6,15539.75,21118.356,14300.389158349364,0.7358408959485293,68767.93,52845.4990458675,86727.59056892843,0.7929187188169993,227.61666666666665,127.47266666666667,1.3165409680017464,27.35697587456658,68.76792999999999,6.135262083333332,17921.484752822224
2017-12-14 18:52:21,229.44,131.9719,23374.34,30279.632736,19248.28273356984,0.7719492572381774,223.53,156.4169,29762.9,34963.869657,18347.805454105004,0.8512473102084473,227,96.7384,16819.8,21959.6168,14118.041576750024,0.7659423273724886,69957.04000000001,51714.12976442487,86996.19912877445,0.8041390394130604,226.65666666666667,128.37573333333333,1.3794726237922255,24.644325303432215,69.95704,5.780207083333334,17927.26495990556
2017-12-14 18:57:21,230.32,126.0597,22782.9,29034.070104000002,17997.68580662488,0.7846953568132777,224.14,152.1569,28870.06,34104.447566,18155.797404092264,0.8465189164589091,227.79,89.3367,15299.96,20350.006892999998,13417.67507966814,0.7518405315755881,66952.92000000001,49571.15829038528,83306.62177028207,0.8036926546442206,227.41666666666666,122.51776666666667,1.4408208134847948,27.082657127551307,66.95292,5.704581666666667,17932.969541572224
2017-12-14 19:02:21,231.31,131.8172,24101.02,30490.636532000004,18676.716817635086,0.7904400413125491,225.18,149.3798,28199.92,33637.343364,18336.72218749128,0.8383515813017699,228.97,88.8317,15170.19,20339.794349,13548.895509358403,0.7458379244009337,67471.13,50562.33451448476,84314.31109267013,0.8002334256854956,228.48666666666668,123.3429,1.447203337904475,27.97988372253288,67.47113,5.601002083333334,17938.570543655558
2017-12-14 19:07:21,230.34,133.2087,24280.5,30683.291957999998,18759.57689101402,0.7913264337228127,223.94,157.4577,29972.59,35261.077337999996,18573.83707606796,0.8500191220107526,227.85,89.7192,15386.16,20442.51972,13459.669125093264,0.7526547710724184,69639.25,50793.08309217525,86194.90953978153,0.8079276418041764,227.37666666666667,126.79519999999998,1.511442100479381,29.240854543389645,69.63925,5.712932499999999,17944.283476155557
2017-12-14 19:12:21,230.52,132.6703,24220.89,30583.157556000002,18672.92193801013,0.7919682575499203,223.97,158.219,30307.75,35436.30943,18362.252475015342,0.8552738839768055,227.88,89.8329,15466.02,20471.121251999997,13411.52603821377,0.7555042935661863,69994.66,50446.700451239245,86279.32553591655,0.8112564576187197,227.45666666666668,126.9074,1.5328927121649598,29.213820470673895,69.99466000000001,5.818079583333334,17950.10155573889
2017-12-14 19:17:21,230.87,128.3286,23101.22,29627.223882,18550.09513360379,0.7797294843421065,224.54,146.4921,27636.02,32893.336134,17838.77688026592,0.840170783754409,228.28,92.0219,15858.21,21006.759332,13776.832481687115,0.7549098720735512,66595.45000000001,50165.70449555683,83375.96697033283,0.7987367633612726,227.89666666666665,122.28086666666667,1.4728897599789328,24.745463040551996,66.59545000000001,5.6912545833333334,17955.792810322222
2017-12-14 19:22:21,231.04,131.0943,23641.1,30288.027072,18933.118462213377,0.7805427518867742,224.45,152.6846,29001.31,34270.058469999996,18258.174219267337,0.8462579667142308,228.46,88.2397,14831.27,20159.241862,13653.880863612118,0.7357057423849267,67473.68000000001,50845.17354509283,84486.26613582238,0.7986348916346654,227.98333333333335,124.00619999999999,1.549820893340168,28.842509487428853,67.47368,5.58621375,17961.379024072223
2017-12-14 19:27:21,231.41,128.9477,23221.12,29839.787257,18740.130455485618,0.7781932156554717,224.74,155.216,29637.06,34883.24384,18397.972044692808,0.8496073397284144,228.65,95.3752,16713.07,21807.539480000003,14008.642666113617,0.7663895330937168,69571.25,51146.74516629205,86348.99170035582,0.8056984642209009,228.26666666666665,126.51296666666667,1.5449766355140082,24.612312466521875,69.57125,5.710205416666666,17967.08922948889
2017-12-14 19:32:21,231.35,133.2589,24469.19,30829.446515000003,18754.02658538016,0.793695403778805,224.73,148.6656,28170.2,33409.620288,17962.25374913574,0.8431762994360674,228.82,86.6857,14509.28,19835.421874,13524.967829949084,0.7314833075982401,67148.67,50241.24816446499,83863.74007813065,0.8006877577537294,228.29999999999998,122.87006666666667,1.563731931668854,29.449293589813852,67.14867,5.696663333333332,17972.785892822223
2017-12-14 19:37:21,231.73,128.6531,23192.15,29812.782862999997,18733.024326410465,0.7779263716029435,225.1,151.8824,28883.18,34188.72824,18292.923543167544,0.8448158643762411,229.03,93.7135,16245.19,21463.202905,14027.219282705335,0.7568856368690235,68320.52,51053.16715228335,85288.4478071291,0.8010524491487958,228.62,124.74966666666666,1.5396728195258553,24.878757191067972,68.32052,5.644549583333333,17978.430442405555
2017-12-14 19:42:21,232.28,130.5429,23611.41,30322.504812,19025.13116605673,0.7786761069506332,225.5,157.0982,29959.81,35425.6441,18904.65669256558,0.8457096761721264,229.51,91.2515,15286.31,20943.131765,14315.847676964571,0.7298960905907284,68857.53,52245.63553558688,86434.74920550345,0.7966417515285128,229.09666666666666,126.29753333333333,1.5699340889580808,27.748786859389714,68.85753,5.715752083333332,17984.146194488887
2017-12-14 19:47:21,232.18,132.7975,24356.8,30832.923550000003,18905.434890532004,0.7899607690623939,225.55,154.0475,29372.33,34745.41362500001,18560.980532920028,0.8453584785897047,229.61,91.2348,15608.09,20948.422428,13972.255679518375,0.7450723343796034,69337.22,51438.67110297041,86334.15872160892,0.8031261441208126,229.11333333333334,126.02660000000002,1.5552710448977212,27.6067115989799,69.33722,5.758114583333333,17989.90430907222
2017-12-14 19:52:21,232.25,131.9704,23956.5,30650.125400000004,19118.480451796517,0.7816118103060028,225.73,146.9988,27672.25,33182.039123999995,18311.043126052828,0.8339526662779787,229.71,90.2226,15070.02,20725.033446,14227.491294582424,0.7271409254545046,66698.77,51657.01487243177,84363.33981679208,0.7906131993451967,229.23000000000002,123.06393333333334,1.5268507612441775,26.686399860451942,66.69877000000001,5.66816625,17995.57247532222
2017-12-14 19:57:21,232.25,127.7943,23175.18,29680.226175,18542.568801726342,0.7808289553912067,225.55,153.9373,29352.65,34720.558015,18545.594809832357,0.845396839167131,229.48,93.6387,16145.36,21488.208876,14179.931987460488,0.7513590403541087,68673.19,51268.09559901919,85699.61873384427,0.8013243350974182,229.09333333333333,125.12343333333335,1.5466767547433313,25.162939103067032,68.67319,5.640498333333334,18001.212973655554
2017-12-14 20:02:21,232.34,132.1924,23925.6,30713.582216,19258.499349092377,0.7789908657263739,225.65,154.2659,29461.02,34810.100334999996,18541.612278665703,0.8463353945112955,229.72,87.9705,14563.2,20208.58326,14010.711728400958,0.7206442833044003,67949.81999999999,51810.82335615904,85449.04595649688,0.7952086443960305,229.23666666666668,124.8096,1.5646129909409519,29.516239135451123,67.94981999999999,5.692625416666667,18006.905599072223
