DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-14 20:07:21,232.63,129.9029,23757.16,30219.311626999995,18676.29898947158,0.7861582121140619,226.08,145.1816,27433.62,32822.656128,18020.079050673892,0.8358135274919819,230.1,90.1313,15480.61,20739.21213,13800.928729655809,0.7464415669680505,66671.39,50497.30676980128,83636.42887842306,0.7971573020760601,229.60333333333335,121.7386,1.534530567210119,25.963252411314087,66.67139,5.609217083333332,18012.514816155555
2017-12-14 20:12:21,231.77,101.8132,19517.16,23597.245364,13263.123851612765,0.8270948451371114,225.01,124.0828,24305.34,27919.870828,13739.34621940234,0.8705391278395495,228.87,70.7158,12453.4,16184.725146,10337.221894279175,0.7694539071661538,56275.9,37339.69196529428,67536.87523770302,0.8332618262531565,228.54999999999998,98.87060000000001,1.5488952089258334,28.476412603949008,56.2759,5.12280375,18017.637619905556
2017-12-14 20:17:21,231.34,102.4763,19915.25,23706.867242,12860.729834162315,0.840062493146179,224.42,126.3591,24853.9,28357.509221999997,13654.009816380492,0.8764486261973296,228.39,70.0393,12334.5,15996.275726999998,10185.329984060867,0.7710857333610902,57103.65,36700.06963460367,67880.20296454083,0.8412415918943219,228.04999999999998,99.62489999999998,1.5917561938171436,29.69699342232714,57.10365,4.7241479166666664,18022.36176782222
2017-12-14 20:22:21,231.91,101.7798,19793.4,23603.753417999997,12859.179283988013,0.8385700210249504,224.98,125.792,24646.33,28300.68416,13909.965544715587,0.8708739993938013,228.95,73.6022,13145.93,16851.22369,10542.687716399323,0.7801172331360822,57585.66,37311.83254510292,68616.91544735453,0.8392341687842537,228.61333333333332,100.39133333333332,1.5892919631400877,26.684707179238575,57.585660000000004,4.778721249999999,18027.140489072222
2017-12-14 20:27:21,232.52,92.2522,17612.39,21450.481544000002,12244.463114297201,0.8210720101491815,225.33,125.1741,23946.07,28205.479953000002,14904.188368850713,0.8489864395111291,229.41,66.8062,11434.73,15326.010342000001,10204.584402619786,0.7460995878792941,52993.19,37353.2358857677,64834.73156814875,0.8173580535965984,229.08666666666667,94.74416666666667,1.6398451823181885,32.118001987809265,52.993190000000006,4.6074520833333334,18031.747941155554
2017-12-14 20:32:21,232.64,101.2538,19637.53,23555.684031999997,13009.137777520833,0.8336641794533645,225.4,135.1169,26156.24,30455.34926,15600.622026412353,0.8588389440784894,229.56,73.0799,13193.99,16776.221844,10361.479008278824,0.7864696904159513,58987.76,38971.23881221201,70698.75023206606,0.8343536456638179,229.19999999999996,103.1502,1.6579406631762457,30.990439184800405,58.98776,4.665872916666666,18036.41381407222
2017-12-14 20:37:21,233.38,102.3738,19988.39,23891.997444,13087.84959693542,0.8366144374010757,225.99,136.4342,26480.03,30832.764858000002,15794.537029866367,0.8588276180210733,230.32,65.5054,11004.48,15087.203727999999,10321.101504189224,0.7293916220921067,57472.899999999994,39203.48813099101,69570.45145783339,0.8261107811674082,229.89666666666668,101.4378,1.6993141846336757,35.42308685716765,57.472899999999996,4.8525275,18041.26634157222
2017-12-14 20:42:21,231.58,99.8516,19221.05,23123.633528000002,12855.102661384928,0.8312296584671941,224.55,123.4219,23489.82,27714.387645,14707.672790245524,0.8475677074625114,228.64,75.2381,13701.58,17202.439184,10401.471981542736,0.7964905356412392,56412.45,37964.24743317319,67997.4161139208,0.8296263773536379,228.25666666666666,99.50386666666668,1.623902916307658,24.386757499541066,56.41245,4.745222916666666,18046.011564488887
2017-12-14 20:47:21,231.93,94.8861,17966.67,22006.933173,12708.41755656415,0.8164095314308972,224.59,128.2195,24878.81,28796.817505000003,14501.77614639581,0.8639430379999555,228.78,66.1232,11270.65,15127.665696,10090.526150178453,0.7450356338175917,54116.13,37300.71985313841,65725.94029558812,0.8233603012239075,228.4333333333333,96.4096,1.6824748285422322,32.99453581386088,54.11613,4.605357499999999,18050.616921988887
2017-12-14 20:52:21,231.66,99.7448,19195.43,23106.880368,12863.257264634169,0.830723563470868,224.45,129.7186,25211.12,29115.339770000002,14563.737098291213,0.8659050589537391,228.5,76.2269,13888.28,17417.84665,10511.758205196513,0.7973591844661235,58294.83,37938.7525681219,69553.11747976561,0.8381339631104117,228.20333333333335,101.89676666666666,1.6447320372182814,27.30394127651418,58.294830000000005,4.683789999999999,18055.300711988886
2017-12-14 20:57:21,231.4,101.1931,19583.32,23416.08334,12837.699823699946,0.8363191963255114,224.37,123.6763,23882.64,27749.251431,14129.418304065304,0.8606588923447345,228.63,64.6436,10780.03,14779.466268000002,10110.567559046816,0.7293923748343034,54245.99,37077.68568681207,65706.78965655017,0.8255766304143628,228.13333333333333,96.50433333333332,1.6496201052016313,33.0148214415242,54.24599,4.6892008333333335,18059.98991282222
2017-12-14 21:02:21,231.41,97.2328,18808.79,22500.642248,12349.425910073007,0.8359223613571228,224.45,122.8338,23698.26,27570.04641,14089.000391154581,0.8595654736150297,228.48,75.0106,13637.82,17138.421887999997,10379.56504188289,0.7957453777905273,56144.87,36817.99134311048,67140.23319782452,0.8362328714970745,228.11333333333334,98.35906666666666,1.6059268784522411,24.883047555012723,56.144870000000004,4.599619166666667,18064.589531988888
2017-12-14 21:07:21,231.57,97.6668,18947.9,22616.700876,12348.775004204226,0.8377835522468623,224.43,125.4673,24377.05,28158.626139,14094.951554846652,0.8657045226449285,228.66,65.8991,11207.39,15068.488206,10072.42504078641,0.7437633986093853,54532.34,36516.151599837285,65629.30316206244,0.8309145057557592,228.22,96.3444,1.6606782928752923,31.600487418054385,54.53234,4.611550416666666,18069.201082405554
2017-12-14 21:12:21,231.87,96.6238,18606.49,22404.160506,12479.78116228446,0.8304926218956986,224.78,127.512,24833.42,28662.14736,14311.531797468608,0.8664186841303017,228.78,72.0438,12937.96,16482.180564000002,10211.340126677766,0.7849665248940904,56377.87,37002.65308643083,67436.34451222612,0.8360161038945219,228.47666666666666,98.72653333333335,1.6179624469311198,29.15676839323165,56.37787,4.621258749999999,18073.822341155555
2017-12-14 21:17:21,231.85,102.0297,20002.01,23655.585945,12629.5820343027,0.8455512387858546,225.08,118.4159,22705.8,26653.050772,13958.214850574905,0.8519024780402726,229.19,65.3444,11046.02,14976.283035999999,10113.085371635174,0.7375675241612067,53753.83,36700.88225651278,65087.85599537993,0.8258657345206695,228.70666666666668,95.26333333333334,1.5857284440039636,31.406557262325492,53.75383,4.588820833333333,18078.41116198889
2017-12-14 21:22:21,232.5,99.1908,19207.47,23061.861,12764.110975011969,0.8328673041607527,225.36,127.2917,24742.18,28686.457512000004,14516.796252458096,0.8625038483629409,229.51,73.8164,13197.23,16941.601964,10623.13500967152,0.7789835948243506,57146.880000000005,37904.042237141584,68574.6477325944,0.8333528773322064,229.12333333333333,100.09963333333333,1.642492398562632,27.165001270400936,57.14688,4.620862916666667,18083.032024905555
2017-12-14 21:27:21,232.8,92.73,17679.27,21587.544,12388.118025714642,0.8189569874183,225.56,127.378,24778.43,28731.38168,14543.78561368874,0.8624169305873772,229.78,67.3528,11454.75,15476.326384,10406.98711354994,0.7401465771516905,53912.45,37338.890752953324,65580.065779652,0.8220859396686944,229.38,95.82026666666667,1.6653587932688088,32.93429921575394,53.91245,4.627472083333333,18087.659496988887
2017-12-14 21:32:21,233.3,83.7003,16252.68,19527.27999,10824.280882601593,0.8323063943530827,226.12,118.9046,22800.42,26886.708152,14249.067445781262,0.8480182799285513,230.07,71.4272,12536.99,16433.255903999998,10624.301452154432,0.7629035945912817,51590.09,35697.649780537286,62736.429497238634,0.8223306683761905,229.83,91.34403333333334,1.614236609668019,30.172268139389498,51.59009,4.3959391666666665,18092.05543615555
2017-12-14 21:37:21,233.76,82.8704,15854.92,19371.784704,11130.478624557365,0.8184542747228748,226.42,123.3612,23863.95,27931.442903999996,14514.73021095851,0.8543758402321028,230.49,68.7029,11748.46,15835.331421,10617.504831235536,0.7419143741077497,51467.33,36262.71366675141,62959.27620141213,0.8174701665144878,230.22333333333333,91.64483333333334,1.6520190539620985,34.607915703558476,51.467330000000004,4.294059166666666,18096.349495322218
2017-12-14 21:42:21,234.05,86.4819,16918.89,20241.088695,11110.93302683248,0.8358685767816108,226.78,120.8356,23519.91,27403.097368,14062.13280238771,0.8582938521199944,230.88,69.8771,12100.29,16133.224848,10670.704096357682,0.7500230185845359,52539.090000000004,35843.76992557787,63601.35077579612,0.8260687761995469,230.57000000000002,92.39819999999999,1.6437524396062022,30.7770064784812,52.53909,4.333600833333334,18100.68309615555
2017-12-14 21:47:21,234.37,73.5309,13547.62,17233.437033000002,10651.447991046845,0.7861240897017759,227.26,110.1353,21346.12,25029.348277999998,13069.48492355462,0.852843620333597,231.08,64.7755,10708.02,14968.32254,10458.919033106242,0.7153787588011182,45601.759999999995,34179.851947707706,56989.321756490644,0.8001807811444309,230.90333333333334,82.8139,1.5778608652971715,32.991321505206244,45.60175999999999,4.089202083333333,18104.772298238884
2017-12-14 21:52:21,234.41,70.0374,12886.49,16417.466934,10172.098898894139,0.7849255949048102,227.82,87.6764,16820.93,19974.437448,10771.929506785902,0.8421228404449631,231.6,45.2647,7334.61,10483.30452,7490.204924229538,0.6996467560402414,37042.03,28434.233329909577,46697.08354469945,0.793240759126693,231.27666666666667,67.6595,1.494602424224959,33.09926913441571,37.04203,3.4434912499999997,18108.215789488884
2017-12-14 21:57:21,231.66,60.607,11035.33,14040.21762,8680.391846458226,0.7859799825524357,225.23,81.028,16232.13,18249.93644,8341.35095336121,0.8894348784921028,228.73,43.5438,7462.04,9959.773373999999,6596.593416289905,0.7492178506269696,34729.5,23618.33621610934,41999.57113908643,0.8269013006106479,228.54,61.72626666666667,1.4483241445698796,31.269886185675688,34.7295,2.9904804166666663,18111.20626990555
2017-12-14 22:02:21,231.94,62.4133,11398.33,14476.140802,8923.941154581264,0.7873873400309305,225.59,81.0927,16309.71,18293.702192999997,8285.704535045463,0.8915478030598332,229.13,41.1204,6845.26,9421.917252,6474.174869119246,0.7265251664725617,34553.3,23683.820558745974,41890.97632126612,0.8248387369873469,228.88666666666666,61.54213333333333,1.4403052456819907,33.18333672757526,34.5533,2.8867833333333337,18114.09305323888
2017-12-14 22:07:21,231.52,62.4858,11378.65,14466.712416,8933.761374961196,0.7865401393764735,225.41,73.2594,14651.04,16513.401353999998,7618.3627635266175,0.8872212142080056,228.92,40.4853,6624.43,9267.894876,6481.574084100795,0.7147718104954474,32654.120000000003,23033.698222588606,39960.51559707009,0.8171596264987684,228.61666666666667,58.743500000000004,1.4026390610191781,31.081226007983865,32.654120000000006,2.800309166666667,18116.893362405546
2017-12-14 22:12:21,232.49,63.4785,11581.83,14758.116465,9146.759833165188,0.7847769752642347,226.3,80.29,16193.46,18169.627000000004,8240.582415553477,0.891237888372722,229.84,45.0416,7882.74,10352.361344,6710.722426769379,0.7614436685567068,35658.03,24098.064675488044,43037.330593159524,0.8285372142868821,229.54333333333332,62.93670000000001,1.4129503506963004,28.433489522011808,35.65803,2.8463395833333327,18119.73970198888
2017-12-14 22:17:21,232.19,66.4513,12127.23,15429.327347,9539.100319630887,0.7859856575249832,226.07,79.9421,15570.81,18072.510546999998,9174.176443437646,0.8615742654849203,229.66,41.5089,6804.46,9532.933974,6676.53759526923,0.7137844464839886,34502.5,25389.814358337764,42837.66076014019,0.8054244650096315,229.30666666666664,62.63409999999999,1.4115013373648029,33.72795330339223,34.5025,2.9233554166666664,18122.66305740555
2017-12-14 22:22:21,231.59,61.9124,11088.31,14338.292716,9090.435597571695,0.773335446529602,225.49,74.7143,13390.2,16847.327506999998,10224.235330239555,0.7947966818141586,229.12,43.4972,7331.37,9966.078464,6750.8320875062955,0.735632378019375,31809.88,26065.503015317547,41125.16155659365,0.7734894841987527,228.73333333333335,60.0413,1.417953949285925,27.55453329624775,31.80988,2.7630158333333332,18125.426073238883
2017-12-14 22:27:21,231.35,64.9981,12016.2,15037.310434999998,9040.555440821088,0.7990923677436206,225.4,73.6801,13217.66,16607.49454,10054.965888581113,0.7958852533815134,228.98,40.7049,6528.22,9320.608002,6652.524119350975,0.7004070977557671,31762.08,25748.04544875318,40887.54786432489,0.7768154770590431,228.57666666666668,59.79436666666667,1.389759818004175,31.925192506986445,31.76208,2.6488316666666667,18128.07490490555
2017-12-14 22:32:21,231.11,61.9766,11205.43,14323.412026,8921.797497234591,0.7823156926338356,225.04,79.0733,14481.76,17794.655432,10340.618417000363,0.8138263792373049,228.52,45.8268,8068.31,10472.340336,6676.247887617159,0.7704400106501658,33755.5,25938.66380185211,42570.506927631395,0.7929315959845945,228.22333333333333,62.292233333333336,1.3948325470664718,26.93925995054493,33.7555,2.7298991666666663,18130.804804072217
2017-12-14 22:37:21,231.83,57.0991,10386.89,13237.284353000001,8205.98642273302,0.7846692511101033,225.69,74.0881,13448.8,16720.943289,9935.779940898154,0.8043086904581153,229.32,34.0571,5079.46,7809.974171999999,5932.519083467585,0.6503811521183608,28915.149999999998,24074.28544709876,37625.21919286174,0.7685044930046755,228.94666666666663,55.08143333333333,1.4224564672995017,38.1695465441168,28.915149999999997,2.611277083333333,18133.41608115555
2017-12-14 22:42:21,232.21,53.7307,9493.19,12476.805847,8096.297163990053,0.7608670132734815,226.46,66.1414,11535.93,14978.381444000002,9553.754744448048,0.7701720004347352,229.75,39.9593,7199.69,9180.649175,5696.383341939708,0.7842244990262357,28228.81,23346.43525037781,36632.250175442176,0.7705999458074312,229.47333333333336,53.27713333333333,1.3131518549722623,24.997278382095132,28.228810000000003,2.3809983333333333,18135.797079488882
2017-12-14 22:47:21,232.19,55.0489,9946.94,12781.804091,8027.010680016834,0.7782109574816515,226.18,71.3095,12842.9,16128.782710000001,9756.92324948777,0.7962721199063136,229.76,31.1538,4657.12,7157.897088,5435.689839201542,0.6506268451117468,27446.96,23219.623768706148,35951.16884333336,0.763451116696854,229.37666666666667,52.50406666666667,1.3936320172060475,40.66402475490787,27.44696,2.3198237500000003,18138.116903238883
2017-12-14 22:52:21,232.58,54.0716,9709.6,12575.972728,7992.418776277915,0.7720754656522025,226.99,63.5621,11447.08,14427.961079,8782.392633601556,0.7933955419841897,230.24,37.8665,6553.79,8718.38296,5749.6119932668835,0.7517208214033304,27710.47,22524.423403146353,35710.2197874097,0.7759815023532799,229.9366666666667,51.833400000000005,1.281512300488549,26.94575312443328,27.71047,2.29822625,18140.415129488883
2017-12-14 22:57:21,232.15,50.2873,8685.82,11674.196695,7800.217907286242,0.7440186444451542,227.11,43.842,7727.04,9956.95662,6279.63677062311,0.7760443572164523,230.14,29.1771,4077.77,6714.817794,5334.844874381918,0.6072793224030109,20490.63,19414.69955229127,28227.583610763406,0.7259080437968044,229.79999999999998,41.102133333333335,1.1705831157528153,29.01317368765936,20.49063,2.008379166666667,18142.42350865555
2017-12-14 23:02:21,232.34,46.6369,7986.83,10835.617345999999,7322.646367266145,0.7370904439467274,227.27,48.3207,8908.1,10981.845489000001,6422.3581910595485,0.8111660293274774,230.02,35.1934,5951.15,8095.185868,5487.790804592219,0.7351468016966353,22846.08,19232.795362917914,29863.753763354613,0.7650103259300947,229.87666666666667,43.38366666666667,1.1339413888606884,18.87868706348781,22.84608,1.80569625,18144.22920490555
2017-12-14 23:07:21,232.18,52.0176,9244.62,12077.446368,7771.853821805735,0.7654449225702411,227.15,49.1773,9257.81,11170.623695,6251.062928750235,0.8287639305353933,230.07,31.313,4756.3,7204.181909999999,5410.900784746587,0.6602137563180995,23258.73,19433.817535302558,30309.10399877128,0.7673842816647731,229.80000000000004,44.1693,1.1531766753699015,29.1068683452081,23.25873,1.9210337499999999,18146.15023865555
2017-12-14 23:12:21,232.53,49.0382,8483.93,11402.852646000001,7618.922510531868,0.7440182087221896,227.57,46.6376,8535.91,10613.318631999999,6307.200080563349,0.8042639909315031,230.28,32.2424,4997.24,7424.779872000001,5491.3521586269035,0.6730489100216114,22017.08,19417.474749722118,29356.26231969077,0.7499960233436122,230.12666666666667,42.6394,1.1109823575422255,24.383551363293098,22.01708,1.8864920833333332,18148.036730738884
2017-12-14 23:17:21,232.84,41.2476,7207.95,9604.091183999999,6346.969691757359,0.7505082846368778,228.07,37.0717,6050.54,8454.942619,5905.6769636496865,0.7156216514590162,230.51,33.9933,5496.81,7835.795582999999,5584.332748185972,0.7014999232401493,18755.3,17836.979403593017,25882.795682348562,0.7246241955535992,230.47333333333333,37.437533333333334,1.0427815220849856,10.177130615799111,18.7553,1.6988491666666667,18149.73557990555
2017-12-14 23:22:21,233.27,45.4217,8249.85,10595.519959000001,6648.685447445034,0.7786168146465005,228.68,36.9523,6013.54,8450.251964000001,5936.673725537379,0.7116403186105043,231.09,31.3866,4650.84,7253.1293940000005,5565.750021381378,0.64121839655133,18914.23,18151.10919436379,26214.706969154122,0.7215121657570186,231.01333333333335,37.9202,1.0100427103774714,19.782332371664708,18.91423,1.56956375,18151.30514365555
2017-12-14 23:27:21,230.46,39.6221,7056.81,9131.309166000001,5795.018525334982,0.7728147050672317,225.63,37.4136,6095.91,8441.630568,5839.606829101768,0.7221247069384901,228,35.8921,6122.17,8183.3988,5430.19800844697,0.748120695278837,19274.89,17064.82336288372,25743.53474017354,0.748727406494065,228.03,37.6426,1.065649256676756,5.258669698692443,19.27489,1.5912133333333331,18152.896356988884
2017-12-14 23:32:21,230.82,40.6675,7014.65,9386.87235,6237.632394802897,0.7472829861162434,225.99,38.0474,6284.13,8598.331926,5868.647378465577,0.7308545487756505,228.41,29.4546,4271.3,6727.725186,5197.911358261002,0.6348802725902545,17570.079999999998,17304.191131529475,24660.55031670833,0.7124772064837375,228.40666666666667,36.0565,1.058054347508825,18.30987477985939,17.570079999999997,1.5352070833333333,18154.431564072216
2017-12-14 23:37:21,231.29,42.149,7465.44,9748.64221,6269.228863663671,0.7657927985439933,226.61,36.8859,6047.99,8358.713799000001,5769.741184272742,0.7235551001547097,228.88,36.9373,6415.46,8454.209224,5505.953740412889,0.7588480282446343,19928.89,17544.923788349304,26551.55376566662,0.7505734005581896,228.92666666666665,38.657399999999996,1.0323538833396477,9.032164604965688,19.92889,1.5624570833333333,18155.994021155548
2017-12-14 23:42:21,231.52,44.7484,8095.96,10360.149567999999,6464.373964254432,0.7814520385889472,226.83,35.8948,5892.99,8142.017484,5618.284219373535,0.7237751591150967,229.33,27.8187,3712.28,6379.662471000001,5188.359128422572,0.5818928535600265,17701.23,17271.01731205054,24730.98426076183,0.7157511328040738,229.2266666666667,36.15396666666666,1.0455444392740847,23.771757640240494,17.70123,1.5679216666666664,18157.561942822213
2017-12-14 23:47:21,232.02,44.6077,7944.04,10349.878554,6634.170223995549,0.7675491029727883,227.48,38.3997,6509.11,8735.163756,5825.338861562994,0.7451617601935658,229.76,36.5082,6310.98,8388.124032,5525.5910286426315,0.7523708490628098,20764.129999999997,17985.100114201174,27470.21879735833,0.7558778527820381,229.75333333333333,39.83853333333334,0.989466964570702,11.971240574452196,20.764129999999998,1.6027233333333335,18159.164666155546
2017-12-14 23:52:21,231.85,36.9399,6151.66,8564.515815,5958.859822968244,0.7182729453573902,227.2,38.6843,6575.06,8789.07296,5832.357112917824,0.7480948252362671,229.41,30.0692,4499.38,6898.175171999999,5228.804865282048,0.6522565588451833,17226.100000000002,17020.021801168117,24216.103388494153,0.7113489616246301,229.48666666666665,35.23113333333333,1.0298347035412416,14.65162441552642,17.226100000000002,1.5829262499999999,18160.747592405547
2017-12-14 23:57:21,232.05,45.1406,8148.51,10474.87623,6582.158978155951,0.7779099075808364,227.55,38.8057,6670.57,8830.237035,5785.895088003722,0.755423662304893,229.84,33.9149,5548.73,7795.000616000001,5474.817804323757,0.7118318873010335,20367.809999999998,17842.871870483432,27077.957101350697,0.7521915306891455,229.81333333333336,39.28706666666667,0.9848572754699535,14.899390130085214,20.36781,1.5664129166666667,18162.314005322212
2017-12-15 00:02:21,231.77,44.0493,7885.45,10209.306261000002,6484.567266085982,0.7723786316532364,227.49,37.0185,6127.56,8421.338565000002,5776.8461700789885,0.7276230438551426,229.73,31.2235,4708.49,7172.974655,5411.2556141040295,0.6564208332616783,18721.5,17672.669050269,25745.247981138884,0.7271827412078329,229.66333333333333,37.43043333333333,0.9463127186170995,17.68311525469917,18.7215,1.62872125,18163.94272657221
2017-12-15 00:07:21,231.33,40.4758,7084.09,9363.266814,6122.616622168477,0.7565831606344738,227.09,37.6768,6250.94,8556.024512,5842.200318916225,0.7305893047913699,229.32,32.5039,5056.83,7453.794348,5476.086242324599,0.6784236006399676,18391.86,17440.9031834093,25346.51096527206,0.7256170297047663,229.24666666666667,36.8855,0.9407624974554336,11.878922611866448,18.39186,1.54639,18165.48911657221
2017-12-15 00:12:21,231.77,44.1233,7845.43,10226.457241,6559.6993694148305,0.7671698825030075,227.71,34.4148,5786.36,7836.594108,5284.907299465178,0.7383768918302128,229.9,29.3063,4042.81,6737.51837,5389.790449543234,0.6000443750923681,17674.600000000002,17234.397118423243,24686.351070895744,0.7159664848499085,229.79333333333332,35.94813333333334,0.906611738083487,22.741560989722213,17.6746,1.502769166666667,18166.991885738877
2017-12-15 00:17:21,232.62,40.6767,7067.06,9462.213953999999,6292.0708727470865,0.7468717188552384,228.54,34.2037,5724.07,7816.913597999999,5323.453844422556,0.7322672725287043,230.66,29.5646,4120.88,6819.370636,5433.430214582592,0.6042903692967716,16912.010000000002,17048.954931752236,24014.223837239024,0.7042497027854979,230.60666666666665,34.815,0.8961868694168987,16.836708315381298,16.912010000000002,1.44110875,18168.432994488878
2017-12-15 00:22:21,233.13,42.6918,7446.69,9952.739334,6603.319490563119,0.7482050669769907,229.07,33.8435,5696.58,7752.530545,5258.393875962317,0.7348026514612075,231.15,29.4306,4025.69,6802.88319,5483.889105432801,0.5917623289368872,17168.96,17345.60247195824,24405.80079810543,0.7034786582922855,231.11666666666667,35.32196666666667,0.8855556356818407,20.864731012523837,17.16896,1.4200404166666667,18169.853034905544
2017-12-15 00:27:21,232.38,41.4412,7205.87,9630.106056,6388.613323163947,0.7482648641766941,228.29,34.7996,5982.6,7944.400683999999,5227.045003435464,0.7530586935335399,230.42,28.5099,3762.05,6569.251157999999,5385.354266376942,0.5726756230683303,16950.52,17001.012592976353,24007.38547732636,0.7060543938034746,230.36333333333332,34.916900000000005,0.9000274928012229,18.685221196612517,16.95052,1.4216449999999998,18171.274679905542
2017-12-15 00:32:21,231.96,43.5304,7846.84,10097.311584000001,6354.746512551119,0.7771217055868561,227.83,34.0508,5661.11,7757.793764000001,5304.262215676871,0.7297319537250847,230.06,28.6067,3781.41,6581.257402,5386.454065828445,0.5745725731454987,17289.36,17045.462794056435,24278.99855993163,0.7121117437081262,229.95000000000002,35.395966666666666,0.9219395520765403,22.98124362568617,17.289360000000002,1.426661666666667,18172.70134157221
2017-12-15 00:37:21,231.2,43.482,7668.4,10053.0384,6500.709385280544,0.762794261285225,227.19,33.6329,5663.71,7641.058551,5129.148546855533,0.7412205995017247,229.32,28.7256,3872.05,6587.354592,5329.209070607334,0.5878004509886873,17204.16,16959.06700274341,24157.671140015555,0.712161362752491,229.23666666666668,35.280166666666666,0.8928181937153804,23.24771708372504,17.204159999999998,1.43723,18174.13857157221
2017-12-15 00:42:21,233.57,41.875,7400.57,9780.74375,6394.881701662984,0.7566469574463598,229.51,35.2641,5988.59,8093.463591,5444.349613199231,0.7399291950431905,231.66,29.222,4065.5,6769.56852,5412.833610686272,0.6005552625679015,17454.66,17252.064925548486,24541.778662332938,0.7112222891484901,231.58,35.4537,0.8938595733655849,18.111790870910518,17.45466,1.4441175,18175.58268907221
2017-12-15 00:47:21,233.1,44.2397,7895.08,10312.27407,6634.056699214618,0.7656002882010292,229.21,34.4495,5798.26,7896.169895,5360.007461105283,0.7343129741511217,231.34,28.2813,3731.21,6542.595942000001,5374.3495975024625,0.5702950377918966,17424.55,17368.413757822364,24602.37263284607,0.7082467313228513,231.21666666666667,35.65683333333333,0.8678728465364351,24.070748477383955,17.42455,1.4533004166666665,18177.035989488875
2017-12-15 00:52:21,233.47,42.2439,7367.09,9862.683332999999,6557.324718125217,0.746966089375507,229.59,33.5287,5595.49,7697.854233,5286.534919246824,0.7268895760603836,231.68,29.3565,4143.14,6801.3139200000005,5393.724314310639,0.6091675886061734,17105.72,17237.58395168268,24284.562116902754,0.70438659415209,231.58,35.043033333333334,0.8593142758442045,20.548639720115542,17.10572,1.43876125,18178.474750738875
2017-12-15 00:57:21,230.24,39.7309,6906.95,9147.642416,5997.7832128630935,0.7550524699040662,226.22,34.1763,5863.82,7731.362585999999,5038.807641079445,0.75844586704784,228.35,27.0911,3578.33,6186.252685,5046.313178328285,0.578432563654648,16349.1,16082.904032270824,22933.662440204207,0.7128865719824568,228.27,33.66609999999999,0.8980593157226142,19.530031693602744,16.3491,1.3939508333333333,18179.86870157221
2017-12-15 01:02:21,229.73,42.2666,7448.85,9709.906018,6228.716445295338,0.767139247917693,225.86,32.8959,5533.07,7429.867974,4958.636353491841,0.7447063688564003,228.01,28.008,3908.2,6386.104079999999,5050.574034760072,0.6119850148136013,16890.12,16237.926833547252,23429.605661769765,0.7208879331486024,227.86666666666667,34.390166666666666,0.8806319485078966,22.903155456259295,16.89012,1.3849675000000001,18181.253669072208
2017-12-15 01:07:21,230.54,40.4533,7083.24,9326.103782,6066.623678376194,0.7595068814986944,226.63,33.0295,5522.18,7485.475584999999,5053.501041973879,0.7377193255517112,228.76,27.1735,3568.31,6216.20986,5090.032295325956,0.5740330652221577,16173.73,16210.157015676028,22898.880596783998,0.7063109452726478,228.64333333333332,33.5521,0.8805563249894252,20.5686082242244,16.17373,1.3776604166666664,18182.631329488875
2017-12-15 01:12:21,232.44,39.6566,6995.22,9217.780104,6002.863249924842,0.7588833668276017,228.47,34.4038,5799.36,7860.236185999999,5305.726763611543,0.7378098905385743,230.58,28.8243,4062.48,6646.307094000001,5260.195266086111,0.6112386837598027,16857.06,16568.785279622494,23636.520841397854,0.7131785643543588,230.49666666666667,34.29489999999999,0.879260726836254,15.951642955658105,16.85706,1.3762829166666668,18184.00761240554
2017-12-15 01:17:21,233.34,24.8982,4542.4,5809.745988,3622.1196398078973,0.7818586233171473,229.19,28.1437,4981.34,6450.254602999999,4097.808712949236,0.7722702911111741,231.03,27.6402,3914.95,6385.715406,5044.851607721059,0.6130793107881889,13438.689999999999,12764.779960478192,18534.77802282848,0.7250526541752024,231.18666666666664,26.89403333333333,0.9314262644904685,7.4211008389717055,13.43869,1.2623229166666667,18185.26993532221
2017-12-15 01:22:21,233.29,31.2791,6075.88,7297.101239,4041.208818882702,0.8326429634177096,229.19,29.1246,5370.73,6675.0670740000005,3963.8087377545016,0.804595660307218,231.09,25.7501,3462.6,5950.590609,4839.414203797707,0.5818918200763087,14909.210000000001,12844.43176043491,19679.023605671322,0.7576193971180205,231.19000000000003,28.717933333333335,0.9083437864959407,10.334425179156352,14.909210000000002,1.1811625000000001,18186.45109782221
2017-12-15 01:27:21,233.16,22.8169,4044.48,5319.988404,3456.0755414623773,0.7602422586032389,228.86,30.6283,5676.99,7009.592738,4111.711917501315,0.8098887071176374,230.83,25.9709,3661.58,5994.862847,4746.705431974998,0.6107862837650003,13383.05,12314.49289093869,18186.609427363845,0.7358738336274854,230.95000000000002,26.472033333333332,0.9569170816193893,15.70059471568108,13.383049999999999,1.1788441666666667,18187.629941988875
2017-12-15 01:32:21,232.8,29.9287,5816.83,6967.40136,3835.253637300909,0.8348636312807448,228.84,28.9115,5296.77,6616.107660000001,3964.4808154171565,0.8005870327690526,230.65,25.9189,3577.08,5978.1942850000005,4789.91707473174,0.5983545916156185,14690.68,12589.651527449805,19347.23247508592,0.7593168696824045,230.76333333333332,28.25303333333333,0.8825781103294964,8.261531800125287,14.69068,1.16973875,18188.799680738874
2017-12-15 01:37:21,232.78,28.5637,5468.12,6649.058086,3782.8080967188894,0.8223901685433403,228.75,27.3118,4853.65,6247.574250000001,3933.73431827355,0.776885524809889,230.63,25.6344,3504.13,5912.061672,4761.674721842246,0.592708634383136,13825.900000000001,12478.217136834686,18624.21578816125,0.742361458719171,230.72,27.169966666666667,0.8928571428571439,5.6517061117729295,13.8259,1.1881908333333333,18189.987871572208
2017-12-15 01:42:21,232.51,25.5842,4698.05,5948.582342,3648.8296859478387,0.7897764088813887,228.52,27.4485,4822.56,6272.53122,4010.930434733901,0.7688379429062452,230.35,25.7721,3595.28,5936.603235,4724.110465623391,0.6056123102186735,13115.890000000001,12383.870586305131,18038.481676417596,0.7271060965816714,230.46,26.268266666666666,0.8895252972316162,4.493000426369969,13.115890000000002,1.1225745833333334,18191.11044615554
2017-12-15 01:47:21,232.37,27.6068,5243.32,6414.992116,3695.9057382382152,0.8173540832454547,228.38,27.5357,4867.95,6288.603166,3981.1546788494943,0.7740908229539889,230.25,25.1311,3340.48,5786.435775,4724.8314623698325,0.5772949238341801,13451.75,12401.891879457542,18296.35210232507,0.7352148627643963,230.33333333333334,26.75786666666667,0.8842257597684493,6.079582826732581,13.45175,1.1069849999999999,18192.21743115554
2017-12-15 01:52:21,232.43,25.5695,4770.72,5943.118885000001,3544.134980900649,0.8027300298570419,228.4,27.8352,4989.61,6357.55968,3939.842272561392,0.7848310123924781,230.13,26.4704,3723.92,6091.633152,4820.831286422028,0.6113171799876631,13484.25,12304.808539884069,18254.679160853633,0.7386736234135732,230.32000000000002,26.625033333333334,0.91611670718999,4.545221226640089,13.48425,1.1223333333333332,18193.339764488872
2017-12-15 01:57:21,232.85,27.7406,5333.06,6459.39871,3644.4893649384767,0.8256279321701756,228.84,27.8605,4938.05,6375.59682,4032.852217561921,0.7745235684460989,230.65,26.0534,3470.26,6009.21671,4905.912861042602,0.5774895743442078,13741.37,12583.254443542999,18632.325186831746,0.737501619481803,230.78,27.218166666666665,0.8969581419533726,4.279372233006137,13.741370000000002,1.1344008333333333,18194.474165322204
2017-12-15 02:02:21,233.2,23.5439,4328.41,5490.43748,3377.8351933877334,0.7883543006849794,229.16,27.8665,4869.48,6385.88714,4131.309610089443,0.7625377482007926,230.78,27.8852,4059.61,6435.346456,4993.3206042323945,0.6308300614048556,13257.5,12502.465407709571,18222.868806007864,0.7275199169314746,231.04666666666665,26.431866666666664,0.9319906512392891,10.926079126710677,13.2575,1.1249529166666667,18195.59911823887
2017-12-15 02:07:21,232.94,27.6477,5306.33,6440.255238,3649.623194480005,0.8239316306426178,228.96,27.5036,4823.24,6297.2242559999995,4048.6280679700317,0.7659311156664642,230.74,26.9698,3642.44,6223.011652,5045.64216600105,0.5853178820305381,13772.01,12743.893428451087,18763.66379883787,0.7339723279870838,230.88,27.3737,0.8922383922383932,1.4755038595440153,13.77201,1.1262295833333333,18196.725347822205
2017-12-15 02:12:21,232.25,23.0313,4037.12,5349.019425,3509.084056363902,0.7547402017520248,228.31,28.5566,5008.52,6519.757346,4173.96253700497,0.7682065043529306,229.87,27.8608,4088.23,6404.362096000001,4929.729132901881,0.638350851922224,13133.869999999999,12612.775726270753,18209.356185711364,0.7212704208787991,230.14333333333335,26.4829,0.9153715800298313,13.03331583776701,13.133869999999998,1.1210783333333332,18197.84642615554
2017-12-15 02:17:21,232.74,28.1935,5341.61,6561.75519,3811.014796795197,0.814052009764174,228.9,28.4031,5010.27,6501.46959,4143.223546563082,0.770636535423678,230.53,27.0497,3724.75,6235.767341000001,5001.103055185147,0.5973202328300272,14076.630000000001,12955.341398543427,19130.927392829475,0.7358048938744134,230.72333333333333,27.882099999999998,0.874062730254134,2.985427926877805,14.076630000000002,1.1337708333333332,18198.980196988872
2017-12-15 02:22:21,232.84,30.3246,5802.86,7060.779864,4022.61458609545,0.821844061388514,228.99,28.1608,5075.83,6448.541592,3977.3909130048924,0.7871283650084582,230.63,26.6547,3553.3,6147.373460999999,5016.399064967531,0.5780192178891929,14431.989999999998,13016.404564067872,19434.740109803035,0.7425872390606546,230.82000000000002,28.38003333333333,0.8751408023568068,6.851882955270209,14.431989999999997,1.1878591666666667,18200.16805615554
2017-12-15 02:27:21,232.96,28.2993,5325.23,6592.604928,3886.43347862663,0.8077580953444932,229.15,26.9193,4759.02,6168.557595,3924.6441166597747,0.7714964036094082,230.71,25.8632,3459.62,5966.898872,4861.575012717059,0.579802016795434,13543.869999999999,12672.652608003464,18548.114154814688,0.7302019971924911,230.94000000000003,27.027266666666662,0.8746860656447482,4.706481602529803,13.543869999999998,1.1656608333333331,18201.333716988873
2017-12-15 02:32:21,233.75,25.0302,4530.46,5850.80925,3702.2832236723275,0.7743304911196686,229.9,27.4622,4841.51,6313.55978,4052.260852355588,0.7668431390064387,231.45,27.2035,3950.58,6296.250074999999,4902.619980228684,0.6274496649499743,13322.550000000001,12657.164056256599,18376.456145010496,0.724979282995067,231.69999999999996,26.565299999999997,0.8847647820457663,5.778590868539021,13.322550000000001,1.1194341666666665,18202.45315115554
2017-12-15 02:37:21,234.02,27.304,5221.99,6389.68208,3682.2353976047116,0.8172534931503196,230.17,27.1768,4788.6,6255.2840559999995,4024.660067788061,0.7655287844853069,231.77,26.6905,3708.15,6186.057185000001,4951.457065712085,0.5994367476898776,13718.74,12658.352531104858,18666.486439320302,0.734939595868559,231.98666666666668,27.057100000000002,0.8764871544341621,1.3549123889847832,13.71874,1.1267204166666667,18203.579871572205
2017-12-15 02:42:21,233.03,26.5012,5046.37,6175.574636,3559.7572821621616,0.817149868221591,229.13,27.2481,4777.66,6243.357153,4019.138398253569,0.765238938429829,230.76,25.9796,3493.81,5995.052496,4871.749799989305,0.5827822195604007,13317.839999999998,12450.645480405035,18231.385990766863,0.7304897173887224,230.97333333333333,26.576300000000003,0.8904346822143994,2.5278161369340255,13.317839999999999,1.1265241666666665,18204.70639573887
2017-12-15 02:47:21,230.94,25.9411,4876.09,5990.8376339999995,3480.500232560071,0.8139245791484258,227.11,28.6878,5140.82,6515.286258,4002.6147393027536,0.7890397745283535,228.73,25.9865,3728.8,5943.892145,4628.812416958879,0.6273330519862588,13745.71,12111.927388821703,18320.571183131524,0.7502882886455101,228.92666666666665,26.871799999999997,0.8794664958210854,6.758013977478258,13.745709999999999,1.1276479166666664,18205.834043655537
2017-12-15 02:52:21,231.32,28.2911,5465.54,6544.297251999999,3599.4025936167163,0.8351607192551773,227.49,28.3044,5030.37,6438.967956,4019.41363901438,0.7812385516397187,229.15,24.996,3360.19,5727.8333999999995,4638.6634521223405,0.5866424117712642,13856.1,12257.479684753436,18499.65717066517,0.7489922581901443,229.32000000000002,27.197166666666664,0.8721437292865739,8.093367568925682,13.8561,1.1500754166666665,18206.984119072204
2017-12-15 02:57:21,231.67,27.4989,5200.99,6370.670163,3679.013637598867,0.8163960567612892,227.91,26.9014,4716.18,6131.0980739999995,3917.653609063275,0.7692227302642233,229.49,26.0606,3742.97,5980.647094000001,4664.580928879963,0.6258469930043324,13660.14,12261.248175542105,18355.86096160664,0.7441841071128033,229.68999999999997,26.820300000000003,0.8620314336714783,2.8325559371073483,13.66014,1.1465099999999997,18208.130629072202
2017-12-15 03:02:21,231.85,24.7821,4462.36,5745.729885,3619.4965315333725,0.776639363373066,228.04,27.627,4842.01,6300.0610799999995,4030.5965776334847,0.7685655644468768,229.61,25.5242,3572.12,5860.611562,4646.151804046881,0.6095131817234741,12876.489999999998,12296.244913213737,17804.539693174735,0.7232138669069959,229.83333333333334,25.977766666666668,0.8774474256707693,6.348634024223271,12.876489999999999,1.1056929166666665,18209.23632198887
2017-12-15 03:07:21,231.56,31.515,6098.97,7297.6134,4007.2092876414076,0.8357485750067275,227.88,26.6053,4698.64,6062.815764,3831.51629757814,0.7749930367173203,229.52,25.0537,3330.65,5750.325224,4687.537814169679,0.5792107176997473,14128.26,12526.263399389227,18881.604947103362,0.7482552484060644,229.65333333333334,27.724666666666668,0.8302368787738039,13.671339601317717,14.128260000000001,1.1251979166666666,18210.361519905535
2017-12-15 03:12:21,231.8,26.801,4911.21,6212.4718,3804.5791096644634,0.7905404093745745,228.01,27.8796,4946.13,6356.827596,3993.125982030512,0.7780815076866842,229.63,24.8135,3309.77,5697.924005,4638.077243196283,0.5808729630468281,13167.11,12435.782334891259,18111.36295348568,0.7270082342127587,229.81333333333336,26.498033333333336,0.8644697145509327,6.357201352050029,13.167110000000001,1.1373070833333334,18211.498826988867
2017-12-15 03:17:21,231.56,29.3333,5527.7,6792.4189480000005,3947.339341271464,0.8138043372056148,227.84,27.0942,4710.56,6173.142528,3989.77607860419,0.7630732610876793,229.43,25.2244,3525.37,5787.234092,4589.536447039838,0.6091631933246497,13763.630000000001,12526.651866915492,18610.60229470818,0.7395585474368882,229.60999999999999,27.217299999999998,0.8492661469448268,7.77446697504897,13.763630000000001,1.1221141666666665,18212.620941155536
2017-12-15 03:22:21,231.03,27.5996,5243.2,6376.335588,3628.568490575217,0.8222904719550027,227.12,27.2711,4758.5,6193.812232,3964.843971113217,0.7682667510350837,228.68,25.113,3541.26,5742.84084,4521.028480995436,0.616639063951492,13542.960000000001,12114.44094268387,18170.620377834526,0.7453218282255466,228.9433333333333,26.661233333333332,0.9114336881033306,5.807058188105823,13.54296,1.1377745833333335,18213.75871573887
2017-12-15 03:27:21,231.18,27.5889,5321.79,6378.001902,3515.317831692551,0.8343976815577939,227.23,26.4597,4616.71,6012.437631,3851.6743167828836,0.7678599402339481,228.88,24.3671,3246.1,5577.141848,4535.123590676759,0.5820364782660267,13184.6,11902.115739152192,17762.151790483447,0.7422861911958215,229.09666666666666,26.138566666666666,0.909368679887679,6.777214256838867,13.1846,1.1136483333333334,18214.872364072202
2017-12-15 03:32:21,231.64,23.9187,4389.01,5540.527668,3381.425447910025,0.7921646209528505,227.67,26.2701,4541.27,5980.913667,3892.0682264327506,0.7592936886978812,229.23,25.0317,3519.7,5738.016591,4531.726636569251,0.6134001085881489,12449.98,11805.220310912027,17157.075175844217,0.725646992415617,229.51333333333332,25.0735,0.9265983094664065,4.772369234450716,12.44998,1.0681075,18215.9404715722
2017-12-15 03:37:21,230.99,28.9964,5582.84,6697.878436000001,3700.4693050792644,0.833523637872128,227.04,27.0241,4810.7,6135.551664,3808.1701290269534,0.7840696751404619,228.65,24.6927,3226.82,5645.985855,4633.010788079398,0.571524634115471,13620.36,12141.650222185615,18246.475732247585,0.7464652462134537,228.89333333333332,26.9044,0.9160016310363018,8.220588453933187,13.62036,1.0862641666666666,18217.02673573887
2017-12-15 03:42:21,231.46,27.6083,5286.66,6390.2171180000005,3589.7215573885724,0.8273052233403002,227.48,26.5392,4597.27,6037.137216,3913.07223443578,0.7614983452448334,229,25.9363,3644.21,5939.4127,4690.027366319016,0.6135640313393276,13528.14,12192.821158143368,18211.959248089388,0.7428162898738768,229.31333333333336,26.694599999999998,0.936128150710809,3.4227896278648204,13.528139999999999,1.1311874999999998,18218.15792323887
2017-12-15 03:47:21,232.61,29.6117,5670.89,6887.977537,3909.6344021041896,0.8233026268651144,228.6,27.4504,4808.83,6275.16144,4031.476792586418,0.7663276946704338,230.25,25.0914,3274.03,5777.29485,4760.027661992787,0.5667064058535978,13753.750000000002,12701.138856683396,18721.23306086575,0.7346604764378682,230.48666666666668,27.384500000000003,0.9212391172302091,8.373715057788173,13.753750000000002,1.1367454166666666,18219.294668655537
2017-12-15 03:52:21,232.55,26.189,4828.75,6090.251950000001,3711.380100714398,0.7928653920467116,228.57,27.4063,4771.81,6264.257991,4058.418103363348,0.7617518318778962,230.11,25.8811,3588.98,5955.4999210000005,4752.599485400701,0.6026328683751149,13189.54,12522.397689478446,18187.20454894196,0.7252098564409285,230.41,26.49213333333333,0.9287791328501431,3.450709896271108,13.189540000000001,1.1226370833333332,18220.41730573887
2017-12-15 03:57:21,231.71,28.217,5278.28,6538.16107,3858.4077569463216,0.8073034517639988,227.82,26.9451,4708.32,6138.6326819999995,3938.8493220886867,0.7669981645596693,229.46,24.8586,3238.88,5704.054356,4695.305361933616,0.5678206759360692,13225.48,12492.562440968624,18192.78531649016,0.7269629014976758,229.66333333333333,26.673566666666662,0.8911595233602873,6.804364370719066,13.22548,1.1006258333333334,18221.5179315722
2017-12-15 04:02:21,231.75,27.4335,5156.01,6357.713624999999,3719.688618340335,0.8109849395740911,227.82,26.6137,4645.18,6063.133134,3896.6506346102747,0.7661352468002727,229.34,25.8424,3584.96,5926.696016000001,4719.511358654652,0.6048833937697944,13386.150000000001,12335.850611605261,18203.357441261818,0.7353670905597568,229.63666666666666,26.62986666666667,0.9202943780755153,3.017789549578407,13.38615,1.1088179166666667,18222.626749488867
2017-12-15 04:07:21,232.13,27.2627,5081.05,6328.490551,3772.628202141881,0.8028849785036205,228.18,27.0895,4766.2,6181.28211,3935.935223476887,0.771069806422409,229.8,25.9258,3618.09,5957.74884,4733.307088328555,0.6072914614507314,13465.34,12441.870513947324,18333.453662674467,0.7344682702863793,230.03666666666666,26.75933333333333,0.9099998550955647,3.114925633423846,13.46534,1.1188120833333333,18223.7455615722
2017-12-15 04:12:21,232.63,26.1418,4887.24,6081.366934,3619.103337616731,0.8036416899424671,228.72,26.8439,4674.91,6139.736808000001,3980.148811716723,0.761418631806603,230.42,25.1734,3459.47,5800.454828,4655.893419180524,0.5964135748976821,13021.619999999999,12255.145568513977,17881.587746334713,0.7282138580042542,230.59,26.05303333333333,0.8846871069864226,3.3763183045864045,13.021619999999999,1.1036233333333332,18224.84918490553
2017-12-15 04:17:21,232.66,28.1359,5403.87,6546.098494,3694.5357646460893,0.8255100354742692,228.67,27.8225,4861.68,6362.171075,4103.813880424727,0.764154239596583,230.52,24.5568,3237.5,5660.833536,4643.665585752517,0.571912242147938,13503.05,12442.015230823334,18361.266359010748,0.7354095156608526,230.61666666666667,26.838399999999996,0.8860302088602973,8.501251937522348,13.50305,1.1051945833333332,18225.954379488867
2017-12-15 04:22:21,232.54,27.1152,5147.2,6305.368608,3641.978232053544,0.8163202375622319,228.52,27.39,4768.65,6259.1628,4054.2688779117548,0.7618670663111686,230.32,24.8293,3373.49,5718.684376,4617.674329379078,0.5899066600279183,13289.339999999998,12313.921439344376,18117.373398203865,0.7335136119299439,230.46,26.444833333333335,0.9025427406057381,6.109069824603427,13.289339999999997,1.1163495833333332,18227.0707290722
2017-12-15 04:27:21,232.73,25.1869,4601.84,5861.7472370000005,3630.8606810062456,0.7850628513888613,228.71,27.8926,4884.81,6379.316546000001,4102.963667639452,0.7657262286291319,230.4,25.0188,3471.43,5764.33152,4601.813949690438,0.6022259455334034,12958.080000000002,12335.638298336136,17890.774424651863,0.7242883786039437,230.61333333333334,26.032766666666664,0.9178422756706663,7.144201602339634,12.958080000000002,1.0936424999999999,18228.1643715722
2017-12-15 04:32:21,232.5,28.2574,5360.26,6569.8455,3798.7475075701273,0.8158882883927788,228.5,27.6368,4897.17,6315.0088000000005,3987.1120043431747,0.7754811046344068,230.24,24.9513,3419.55,5744.787312,4616.195301069506,0.5952439688858581,13676.98,12402.05481298281,18462.685219236937,0.7407904016989609,230.41333333333333,26.9485,0.905618887795848,7.411173163626916,13.67698,1.1097941666666666,18229.274165738865
2017-12-15 04:37:21,232.93,29.4058,5652.75,6849.492994,3868.0707998115913,0.8252800615975051,229,27.1902,4739.33,6226.5558,4038.409127566651,0.7611479206530197,230.73,24.4162,3179.14,5633.5498259999995,4650.8012753099465,0.5643226914098833,13571.22,12557.28120268819,18489.54633006949,0.7339942126069998,230.88666666666666,27.00406666666667,0.8849940807900056,9.583247955246259,13.571219999999999,1.1353416666666665,18230.409507405533
2017-12-15 04:42:21,232.71,24.554,4392.3,5713.96134,3654.7304832250747,0.7686961354204752,228.64,26.8847,4609.56,6146.917807999999,4066.5163401500695,0.7498977770616713,230.34,24.3809,3227.17,5615.896506,4596.04910300173,0.5746491226382298,12229.03,12317.295926376875,17356.985731365927,0.7045595467593684,230.56333333333336,25.2732,0.931052928334939,6.37631957963376,12.22903,1.0750104166666665,18231.4845178222
2017-12-15 04:47:21,232.99,30.4897,5922.31,7103.795203,3923.0282372251413,0.8336825359913181,228.96,27.6692,4820.51,6335.140032,4110.557451848711,0.7609160927226052,230.75,25.6888,3592.16,5927.6906,4715.283913374503,0.6059965410475371,14334.98,12748.869602448354,19183.986231767154,0.7472367748191152,230.9,27.949233333333336,0.9051537462104822,9.089575504158121,14.33498,1.10683375,18232.5913515722
2017-12-15 04:52:21,233.08,27.1934,5123.19,6338.237672,3731.7798716778548,0.8082988150842569,228.94,28.3811,4944.15,6497.569034,4215.896598482426,0.7609230427762469,230.66,25.1902,3451.05,5810.371532,4674.470155790496,0.5939465283749432,13518.39,12622.146625950776,18495.01158796881,0.7309208721336432,230.89333333333332,26.921566666666667,0.9470462551250343,6.431151233150125,13.51839,1.1605570833333332,18233.751908655533
2017-12-15 04:57:21,232.94,23.7307,4218,5527.829258,3572.8661191823057,0.7630481701104669,228.79,27.9134,4838.78,6386.306785999999,4167.867857371398,0.7576804814024166,230.53,25.2818,3568.16,5828.213354,4608.286570314821,0.6122219251893227,12624.939999999999,12349.020546868524,17660.334608114903,0.7148754698112488,230.75333333333333,25.641966666666665,0.9476208361020428,8.858264901678114,12.624939999999999,1.0893054166666665,18234.8412140722
2017-12-15 05:02:21,232.95,30.0899,5891.83,7009.442204999999,3797.185704747037,0.8405561851693734,228.88,28.3523,5080.21,6489.274424,4037.5919687210267,0.7828625618314582,230.61,24.9756,3346.57,5759.623116000001,4687.614283776083,0.5810397542685326,14318.61,12522.391957244146,19021.905600200862,0.7527431951848611,230.81333333333336,27.805933333333332,0.9257119750447521,10.178882684510976,14.318610000000001,1.1226479166666665,18235.963861988865
2017-12-15 05:07:21,233.27,27.9224,5353.55,6513.458248,3710.0728760954585,0.8219212891467974,229.1,26.7196,4661.25,6121.46036,3968.000173456565,0.7614604564718606,230.79,24.975,3277.48,5763.9802500000005,4741.47584323595,0.5686140232697708,13292.279999999999,12419.548892787974,18191.478837597315,0.7306871595578103,231.0533333333333,26.538999999999998,0.9593744589993785,5.893213760880201,13.292279999999998,1.1504537499999998,18237.114315738865
2017-12-15 05:12:21,233.13,27.9505,5239.45,6516.1000650000005,3873.980350310648,0.804077584404008,228.94,26.6073,4625.65,6091.475262,3963.512702774897,0.7593644890681656,230.63,26.2095,3732.82,6044.696985,4754.4102145342995,0.6175363313104106,13597.919999999998,12591.903267619844,18532.65917852846,0.7337274089491839,230.9,26.922433333333334,0.9657860545690731,3.818624616645601,13.597919999999998,1.1204249999999998,18238.234740738866
2017-12-15 05:17:21,232.36,29.6605,5670.11,6891.91378,3917.694237539971,0.8227192302455066,228.23,26.8719,4702.55,6132.973736999999,3936.9265114085806,0.7667650640063389,229.94,25.4668,3483.99,5855.835991999999,4706.657927351702,0.594960310493614,13856.65,12561.278676300253,18702.739671133088,0.740888781197504,230.17666666666665,27.333066666666667,0.9485467684242679,8.515083073981202,13.85665,1.1439404166666667,18239.378681155533
