DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-15 05:22:21,232.28,28.342,5400.42,6583.279759999999,3764.9749298004167,0.8203236375906346,228.02,27.0987,4712.51,6179.045574000001,3996.6052726619123,0.7626598547563973,229.78,25.5542,3360.05,5871.844076,4815.456037630943,0.572230794365528,13472.98,12577.036240093272,18431.03444370444,0.7309942391541684,230.02666666666667,26.9983,0.9795965685137942,5.348855298296555,13.47298,1.138734583333333,18240.517415738865
2017-12-15 05:27:21,232.62,24.3994,4444.66,5675.788428,3529.8118595498418,0.7830912051043775,228.3,27.3138,4711.17,6235.740540000001,4085.258536898185,0.7555109084124914,230.03,26.7353,3778.1,6149.921058999999,4852.5755452060375,0.6143330887916036,12933.93,12467.645941654064,17964.65253132782,0.719965497659643,230.3166666666667,26.1495,1.0000723641363252,6.692670987973001,12.93393,1.1002879166666666,18241.61770365553
2017-12-15 05:32:21,232.6,26.7923,5081.06,6231.88898,3608.2224897372157,0.8153322397601507,228.22,28.321,5063.66,6463.41862,4016.855444469307,0.7834337055519389,229.96,25.7906,3419.29,5930.8063760000005,4845.917886789071,0.5765303709520393,13564.010000000002,12470.995820995595,18425.7456849754,0.7361444270372339,230.26,26.96796666666667,1.016242508468689,5.017187057731453,13.564010000000001,1.1040808333333334,18242.721784488866
2017-12-15 05:37:21,232.69,25.4826,4709.93,5929.5461940000005,3602.232288717634,0.794315424132439,228.41,27.0197,4697.58,6171.569677,4002.6259407626253,0.761164540928183,230.2,26.7792,3786,6164.57184,4864.9922888449655,0.6141545752510851,13193.51,12469.850518325225,18153.949379390586,0.7267570116163283,230.4333333333333,26.42716666666667,0.9793143353102949,3.574226017418944,13.19351,1.1148966666666666,18243.83668115553
2017-12-15 05:42:21,232.58,30.1297,5826.02,7007.5656260000005,3894.0296560628267,0.8313900020263614,228.3,26.6686,4667.86,6088.44138,3908.989825785725,0.7666756906510611,230.12,25.7001,3360.92,5914.1070119999995,4866.300289027339,0.5682886686325656,13854.800000000001,12669.31977087589,18774.10840750385,0.7379737934432272,230.33333333333334,27.499466666666667,0.9753979739507972,9.564670345121844,13.854800000000001,1.1270129166666667,18244.963694072198
2017-12-15 05:47:21,232.05,22.7434,3982.88,5277.6059700000005,3462.6278575930805,0.7546755143601598,227.69,26.1639,4476.44,5957.258391,3930.7012686720313,0.75142619409674,229.42,26.4715,3823.73,6073.09153,4718.212544900636,0.6296183716499989,12283.05,12111.541671165749,17250.007505937047,0.712060559728595,229.72,25.12626666666667,1.014278251784787,9.483568324250326,12.28305,1.0890770833333332,18246.05277115553
2017-12-15 05:52:21,231.67,27.919,5297.95,6467.994729999999,3710.3479115586683,0.8191023989903592,227.22,26.735,4646.87,6074.7267,3912.659413083752,0.7649512857920011,229.15,24.514,3201.39,5617.3831,4615.852571309618,0.5699077209101155,13146.21,12238.859895952039,17961.417786935504,0.7319138252862246,229.34666666666666,26.38933333333333,1.0130224986919323,7.1064066289409755,13.14621,1.0595525,18247.11232365553
2017-12-15 05:57:21,231.25,29.9841,5823.35,6933.823125000001,3763.8408449726953,0.8398469206697567,226.65,27.6251,4864.55,6261.228915,3941.971692380867,0.7769321432005174,228.72,24.001,3137.68,5489.50872,4504.405643873122,0.5715775600407462,13825.580000000002,12210.218181226684,18445.489702622664,0.7495371618154555,228.87333333333333,27.203400000000002,1.038420086802015,11.772057904526642,13.825580000000002,1.1238245833333333,18248.236148238862
2017-12-15 06:02:21,231.28,26.0654,4844.98,6028.405712,3587.1777525060324,0.8036917605521636,226.65,28.1482,5011.84,6379.78953,3947.552946003083,0.7855807744805023,228.63,25.136,3601.49,5746.84368,4478.334742095095,0.6266900929520324,13458.31,12013.06544060421,18039.951478214658,0.7460280597900985,228.85333333333332,26.449866666666665,1.0603588907014727,6.420952342544893,13.458309999999999,1.1368287499999998,18249.372976988863
2017-12-15 06:07:21,230.79,30.0836,5763.81,6942.994044,3870.873361260928,0.8301620257014296,226.19,26.9077,4694.55,6086.252662999999,3873.457341365022,0.7713366926975376,228.32,23.9369,3142.4,5465.273008,4471.524493053053,0.5749758512338163,13600.76,12215.855195679003,18281.350900286274,0.7439690903688645,228.4333333333333,26.976066666666668,1.0316649642492415,11.519593911640191,13.600760000000001,1.1274612499999999,18250.50043823886
2017-12-15 06:12:21,230.98,26.3184,4929.63,6079.024032,3557.145097509172,0.8109245783616602,226.23,27.8981,4883.63,6311.387162999999,3997.970228050877,0.7737807670285051,228.31,24.9849,3542.06,5704.302519,4471.339640943164,0.6209453282328626,13355.32,12026.454966503214,17972.206079492018,0.7431096628276302,228.50666666666666,26.400466666666663,1.082390010502974,5.672753259412094,13.355319999999999,1.12317,18251.62360823886
2017-12-15 06:17:21,230.53,24.1323,4372.18,5563.219119,3439.9780542333606,0.7859082855585793,225.65,29.6815,5402.36,6697.630475,3958.883732827819,0.8066076532835293,227.8,24.3141,3366.04,5538.75198,4398.584796767469,0.6077253525982942,13140.580000000002,11797.446583828649,17659.40510421261,0.7441122689271876,227.99333333333334,26.04263333333333,1.1126056317436162,13.972729332287196,13.140580000000002,1.1039958333333333,18252.727604072195
2017-12-15 06:22:21,230.89,28.1447,5348.85,6498.329782999999,3690.2701318636296,0.8231115038194732,225.97,30.3831,5671,6865.669107,3870.035049817272,0.8259937832159787,228.12,24.3221,3324.7,5548.357452,4441.91854103201,0.599222387663858,14344.55,12002.223722712912,18703.4619520706,0.766946249670744,228.32666666666668,27.61663333333333,1.12266051563548,11.929525563700128,14.34455,1.14521375,18253.872817822194
2017-12-15 06:27:21,232.21,25.6223,4686.39,5949.754283,3665.695676945489,0.7876610994491384,227.21,29.9418,5544.62,6803.076378000001,3941.958556416037,0.8150165736681075,229.34,24.7182,3379.57,5668.871988,4551.331259250535,0.5961626946514144,13610.58,12158.98549261206,18250.720976058743,0.7457557439979675,229.58666666666667,26.760766666666665,1.1426331378128818,11.88692899929375,13.61058,1.1647970833333332,18255.037614905526
2017-12-15 06:32:21,232.25,23.0873,4802.6,5362.025425,2384.6068645264,0.8956690092531593,227.01,33.0914,6287.08,7512.078713999999,4111.441557280352,0.8369294624513169,229.24,23.526,2972.56,5393.10024,4499.935248988373,0.5511783330027629,14062.24,10995.983670795125,17851.001392246682,0.787756366772103,229.5,26.568233333333335,1.1982570806100217,24.552504431984552,14.06224,1.1530341666666666,18256.190649072192
2017-12-15 06:37:21,231.89,19.7202,4083.46,4572.917178,2058.3794463721892,0.8929660960502969,226.85,29.7284,5610.98,6743.88754,3741.2461281994333,0.8320097223922568,228.85,24.7536,3455.6,5664.86136,4488.817535612363,0.6100061026030124,13150.039999999999,10288.443110183985,16696.574907240476,0.7875890757868836,229.1966666666667,24.734066666666667,1.1751188935266508,20.271097083374894,13.150039999999999,1.133845,18257.324494072192
2017-12-15 06:42:21,231.89,18.9435,3980.54,4392.808215,1857.9734449586424,0.9061492797267499,226.92,25.553,4748.78,5798.48676,3327.3919542932267,0.8189688442092777,228.88,24.0482,3172.13,5504.152016,4498.141913983692,0.5763158413464865,11901.45,9683.507313235561,15343.23388298525,0.7756806740199674,229.23,22.848233333333337,1.1604065785455642,17.089869822174446,11.90145,1.043812083333333,18258.368306155528
2017-12-15 06:47:21,231.39,23.0644,4840.15,5336.871515999999,2248.3650850767394,0.9069264615963073,226.51,24.6725,4574.63,5588.567975,3210.1171901187035,0.8185692686327216,228.46,23.5277,2947.49,5375.138342,4494.932134697755,0.5483561189428452,12362.269999999999,9953.414409893197,15871.237442870342,0.7789102799639207,228.78666666666666,23.75486666666667,1.1378868232414439,3.8629277369128476,12.362269999999999,1.0109883333333334,18259.37929448886
2017-12-15 06:52:21,231.26,19.7775,3718.32,4573.74465,2663.3130685301753,0.81297061478935,226.47,24.9462,4620.58,5649.565914,3250.820739479594,0.8178646059425372,228.32,22.3647,3219.08,5106.308303999999,3963.824977102212,0.6304123856913126,11557.98,9877.958785111981,15203.97880295717,0.7601944300101218,228.6833333333333,22.362800000000004,1.1267400335252602,11.560716904859872,11.557979999999999,0.9966770833333333,18260.375971572194
2017-12-15 06:57:21,230.68,35.5461,6629.04,8199.774348,4826.191877300242,0.8084417593292531,226.49,18.9688,3892.71,4296.243512000001,1817.8330974823025,0.9060729423569972,228.36,17.0944,2329.12,3903.677184,3132.7137728305424,0.5966476965734674,12850.869999999999,9776.738747613086,16147.119876187799,0.7958614352613566,228.51,23.869766666666667,0.949630213119783,48.91683063512701,12.850869999999999,1.0170354166666664,18261.39300698886
2017-12-15 07:02:21,230.99,27.8654,4714.73,6436.628746,4381.952834174912,0.7324843774669988,226.95,13.9863,2949.81,3174.190785,1172.2235723098704,0.9293108700143871,228.62,16.7352,2286.04,3826.001424,3067.948502639839,0.5975010844637887,9950.579999999998,8622.12490912462,13166.437645959792,0.7557533987223491,228.85333333333332,19.528966666666665,0.9336401771148994,42.68752912340473,9.950579999999999,0.9500604166666664,18262.343067405527
2017-12-15 07:07:21,231.22,31.6228,5726.45,7311.823816,4546.486326134151,0.78317669354521,227.16,14.1948,3006.39,3224.490768,1165.7443462514552,0.9323611746188134,228.96,18.9297,2787.02,4334.144112,3319.2355600626283,0.6430381473203769,11519.86,9031.466232448234,14638.119986099742,0.7869767436623816,229.11333333333334,21.58243333333333,0.9194867169086571,46.52101323143979,11.519860000000001,0.8946016666666666,18263.237669072194
2017-12-15 07:12:21,231.23,30.7361,5337.53,7107.108403,4692.7351673723515,0.7510128870057703,227.36,13.963,2929.54,3174.62768,1223.1338009482781,0.9227979767378579,229.09,17.3872,2192.93,3983.233648,3325.2380831542555,0.550540137433585,10460,9241.107051474884,13957.423098008416,0.7494220048034896,229.2266666666667,20.695433333333334,0.8739530013959842,48.516339353448345,10.46,0.9158275,18264.153496572195
2017-12-15 07:17:21,231.14,35.5441,6500.8,8215.663274,5023.616465431294,0.7912690410003773,227.63,13.0084,2725.02,2961.102092,1158.6162431309072,0.920272221401004,229.41,18.6126,2574.45,4269.916566,3406.522373051619,0.6029274718151483,11800.27,9588.755081613821,15204.9530117023,0.7760806620657145,229.39333333333332,22.388366666666666,0.7686942369728798,58.76146987051312,11.800270000000001,0.92751125,18265.081007822195
2017-12-15 07:22:21,232.09,33.7395,5993.52,7830.600555,5039.446701927336,0.765397233316034,229,14.2775,3037.73,3269.5475,1209.1886957196762,0.9290979868009258,230.7,17.9269,2276.34,4135.73583,3452.9099408970665,0.5504074954419902,11307.59,9701.54533854408,14899.046062212385,0.7589472475475331,230.59666666666666,21.9813,0.6924066551988308,53.49183169330294,11.30759,0.9628275000000001,18266.043835322194
2017-12-15 07:27:21,232.5,29.499,5084.91,6858.5175,4602.494170523874,0.7414007473189359,229.42,14.6501,3036.69,3361.0259419999998,1440.4892317185106,0.9035009108537253,231.02,19.6034,2809.68,4528.777468,3551.8338435608857,0.6204058423830684,10931.28,9594.817245803271,14544.875400592604,0.7515554240880349,230.98,21.250833333333333,0.6753831500562829,38.81337986745618,10.931280000000001,0.9266195833333334,18266.970454905528
2017-12-15 07:32:21,232.41,35.3888,6463.35,8224.711008,5086.352125307132,0.7858452404848314,229.53,13.4086,2882.93,3077.675958,1077.4061061416055,0.9367230466567527,231.21,19.0644,2521.6,4407.879924,3615.3753421190236,0.5720664000555928,11867.880000000001,9779.13357356776,15377.842148496653,0.7717519717914527,231.04999999999998,22.6206,0.6578662627136905,56.44501030034572,11.867880000000001,0.9499650000000002,18267.920419905528
2017-12-15 07:37:21,233.14,31.1082,5478.09,7252.565748,4752.919090512986,0.7553313117513843,230.22,14.0331,2984.61,3230.700282,1236.7406599667029,0.9238275728110393,231.83,18.9086,2588.37,4383.580738000001,3537.8130009462952,0.5904693342504599,11051.07,9527.472751425985,14591.054971250867,0.7573866332334577,231.73000000000002,21.34996666666667,0.6516204203167562,45.70608228896529,11.05107,0.9549562500000001,18268.875376155527
2017-12-15 07:42:21,233.1,36.9838,6644.79,8620.923780000001,5492.457799243386,0.7707747069305372,230.4,12.6857,2699.76,2922.78528,1119.8079011083457,0.9236942646707186,232.02,18.9138,2574.11,4388.379876,3554.129379184412,0.5865741054182156,11918.66,10166.395079536143,15665.568777060624,0.7608188486237863,231.84,22.861099999999997,0.6211180124223592,61.77611750965617,11.91866,0.9570720833333333,18269.83244823886
2017-12-15 07:47:21,232.91,42.7946,7252.41,9967.290286000001,6837.355105396384,0.7276210275712239,230.36,19.7358,4200.62,4546.338888,1738.962018027156,0.9239566392834198,232.01,19.104,2677.32,4432.319039999999,3532.3377089325018,0.6040449651386107,14130.349999999999,12108.654832356042,18608.769786625857,0.7593382132200645,231.76,27.211466666666666,0.6040731791508359,57.26678949070491,14.130349999999998,1.0853754166666665,18270.917823655527
2017-12-15 07:52:21,232.81,47.2274,8554.21,10995.010994,6907.659374497333,0.7780083171056444,230.42,22.1104,4792.04,5094.678367999999,1729.7688607924272,0.9405971592042218,232.06,19.1266,2580.98,4438.518796,3610.9543533594124,0.5814957914171689,15927.23,12248.382588649172,20092.275418947058,0.7927041446475788,231.76333333333332,29.488133333333334,0.5796142616749848,60.157306215833714,15.92723,1.2523991666666665,18272.170222822195
2017-12-15 07:57:21,232.29,48.3701,8653.52,11235.890529,7166.716653340768,0.7701677030107348,230.12,19.8604,4335.52,4570.275248,1445.9191443789157,0.9486343304809199,231.61,19.2443,2610.89,4457.172323,3612.428341824543,0.5857727300618886,15599.93,12225.064139544227,19819.4351387942,0.7871026540743828,231.34,29.158266666666666,0.527362323852338,65.88811863530984,15.59993,1.3136316666666665,18273.483854488863
2017-12-15 08:02:21,232.1,50.2429,9117.49,11661.37709,7270.4258290059515,0.7818536292612076,230.07,18.1099,3995.97,4166.544693,1179.965439267805,0.9590608752411623,231.63,18.7319,2376.65,4338.869997,3630.058901501018,0.5477578267252242,15490.109999999999,12080.450169774776,19643.848505741214,0.7885476206697877,231.26666666666665,29.028233333333333,0.5174401844912042,73.08287219224502,15.49011,1.2954183333333333,18274.779272822198
2017-12-15 08:07:21,231.93,47.2405,8410.65,10956.489164999999,7021.796166242821,0.7676409727002181,229.72,20.8614,4592.79,4792.2808079999995,1368.296517069721,0.9583724710649302,231.2,22.605,3012.31,5226.276,4270.825364268129,0.5763779027360973,16015.749999999998,12660.918047580672,20415.75602004623,0.7844798881939095,230.94999999999996,30.235633333333336,0.5325828101320466,56.24114593266882,16.015749999999997,1.3127441666666666,18276.092016988863
2017-12-15 08:12:21,231.66,54.4634,9911.54,12616.991243999999,7807.038034976686,0.7855708075182684,229.87,17.8182,3916.04,4095.869634,1200.3244466073725,0.9560948833656163,231.24,25.1786,3606.85,5822.299464,4570.536524960136,0.6194889188200643,17434.43,13577.899006544194,22097.934085719728,0.7889619876849299,230.92333333333332,32.48673333333333,0.4561398443927912,67.64812713292196,17.43443,1.3937575,18277.485774488865
2017-12-15 08:17:21,231.44,53.9211,9518.91,12479.499384,8070.20800767591,0.7627637701720807,229.73,17.7243,3873.02,4071.803439,1256.7017647207413,0.951180492384274,231.05,26.4939,3867.34,6121.415595,4745.040591091841,0.6317721677252008,17259.27,14071.950363488493,22268.861398046014,0.7750405236935203,230.74,32.7131,0.4377221114674609,64.8302973426548,17.25927,1.4455708333333332,18278.9313453222
2017-12-15 08:22:21,231.51,49.8072,8075.99,11530.864872,8230.38457280239,0.7003802481122336,229.97,18.3361,3801.15,4216.752917,1825.4489421860053,0.9014400594057858,230.84,40.7014,6470.37,9395.511176,6812.484298803257,0.6886660958403186,18347.51,16868.31781379165,24923.307747311163,0.7361587067823856,230.77333333333334,36.28156666666666,0.34810492257915776,49.461664187599396,18.34751,1.4836158333333334,18280.414961155533
2017-12-15 08:27:21,231.25,56.1316,8733.37,12980.432499999999,9603.118052495045,0.6728104013483374,229.58,30.6398,6037.23,7034.2852840000005,3610.127890227571,0.8582577698024451,230.72,41.4583,6942.81,9565.258976000001,6579.632860718642,0.725836071707004,21713.41,19792.878803441257,29380.779859558086,0.7390345015956492,230.51666666666668,42.743233333333336,0.4063335984382911,31.322774677005395,21.71341,1.6692049999999998,18282.08416615553
2017-12-15 08:32:21,230.64,56.1718,8074.25,12955.463951999998,10131.659940457508,0.6232312505299,228.91,37.5477,7384.94,8595.044007,4397.435920927857,0.8592090970081754,230.08,45.0548,8122.41,10366.208384000001,6440.864231794668,0.7835468571649349,23581.6,20969.960093180034,31556.791422284412,0.7472749584847659,229.87666666666667,46.25809999999999,0.4205153488102324,21.431273658018828,23.581599999999998,1.887292083333333,18283.971458238866
2017-12-15 08:37:21,230.3,57.3176,9149.46,13200.24328,9514.925347031642,0.6931281345293507,228.32,46.1194,9173.34,10529.981408,5170.139427252001,0.871163931308624,229.73,43.8577,7816.66,10075.429421,6357.208857820578,0.7758140793193294,26139.46,21042.27363210422,33556.64835319446,0.7789651613854226,229.45000000000002,49.09823333333333,0.4924820222270751,16.740656656349483,26.13946,2.071710833333333,18286.0431690722
2017-12-15 08:42:21,228.53,59.6728,8801.22,13637.024984000001,10416.668225773548,0.6453914992695446,226.77,52.0756,10254.49,11809.183812000001,5856.812882917029,0.8683487498585477,228.09,45.2823,8291.27,10328.439807,6158.856276446318,0.802761128973291,27346.98,22432.337385136896,35370.42656911293,0.7731594626534877,227.79666666666665,52.34356666666667,0.4506943326650854,14.00216645534918,27.34698,2.2286016666666666,18288.271770738866
2017-12-15 08:47:21,227.81,86.5752,12801.24,19722.696312,15003.766336416282,0.6490613553792471,226.37,68.4611,13167.66,15497.539207000002,8172.297816214374,0.8496613445605847,227.84,57.3928,9834.42,13076.375552000001,8618.339796071128,0.7520753714125202,35803.32,31794.403948701787,47882.79279110215,0.7477283156017829,227.34,70.80969999999999,0.4266737045834428,22.26460499055921,35.80332,2.6312625,18290.903033238865
2017-12-15 08:52:21,226.97,97.8348,13404.01,22205.564556,17703.6610103838,0.6036329302142512,226.35,59.3132,11854.17,13425.54282,6302.686222774664,0.8829564777329427,227.39,63.7311,10873.46,14491.814828999999,9580.217360082404,0.7503173431557238,36131.64,33586.564593240866,49331.05239365507,0.732431972293525,226.90333333333334,73.62636666666667,0.24386302537057264,32.88011405334411,36.13164,2.9972899999999996,18293.900323238864
2017-12-15 08:57:21,227.27,106.003,15388.92,24091.30181,18535.694325654742,0.6387749454706615,226.91,60.9928,12609.89,13839.876248,5703.757423651061,0.9111273666064936,227.95,64.1507,10881.78,14623.152065,9768.492224888842,0.7441473597231584,38880.59,34007.94397419464,51655.01458813134,0.7526972997687141,227.37666666666667,77.04883333333333,0.2521513494495141,37.57898129541222,38.88059,3.1255095833333333,18297.025832822197
2017-12-15 09:02:21,227.01,106.3214,15118.16,24136.021013999998,18814.588717339786,0.6263733359873516,226.6,61.958,12794.13,14039.682799999999,5781.25684152813,0.9112834087676113,227.68,63.7528,10802.16,14515.237504,9695.641243978047,0.7441945057408272,38714.45,34291.48680284596,51717.64404874083,0.7485733488461677,227.09666666666666,77.34406666666668,0.25686565192502875,37.46548970358422,38.71445,3.2331266666666663,18300.258959488863
2017-12-15 09:07:21,226.79,106.3906,16062.83,24128.324174,18004.486103100327,0.6657250575781326,226.23,62.5224,12946.38,14144.442551999999,5697.060645844334,0.915298001487475,227.33,67.6261,11462.19,15373.441313,10245.04261621957,0.7455838784974845,40471.4,33946.58936516423,52823.33904144153,0.7661651219785434,226.78333333333333,78.84636666666667,0.2439920629088006,34.934055299948305,40.4714,3.2994104166666665,18303.55836990553
2017-12-15 09:12:21,229.83,109.1571,16428.76,25087.576293000002,18960.019227825054,0.6548564041470993,229.34,69.479,14169.57,15934.31386,7288.734060458519,0.8892488327075039,230.06,90.3387,16503.96,20783.321322,12631.933719423161,0.7940963691173787,47102.28999999999,38880.687007706736,61076.4565559869,0.7712020745149611,229.74333333333334,89.65826666666668,0.17555823164981324,22.50686681428893,47.102289999999996,3.6489037499999997,18307.20727365553
2017-12-15 09:17:21,228.82,115.1688,17193.71,26352.924816,19971.303983306865,0.6524402934417721,228.65,74.1742,15223.25,16959.93083,7476.089432041629,0.8976009485293401,229.19,99.2188,18639.14,22739.956772,13026.438271946354,0.8196647067926977,51056.1,40473.83168729485,65152.56248729955,0.7836391701393567,228.88666666666668,96.18726666666667,0.13252555850055917,22.885634896926767,51.0561,4.089932916666665,18311.2972065722
2017-12-15 09:22:21,229.9,120.6678,18125.04,27741.52722,21001.791768713472,0.6533540801940031,229.91,73.5647,15123.31,16913.260177,7572.5731728913715,0.8941688262187253,230.46,98.18,18399.77,22626.562800000003,13168.515789163332,0.8131933322192444,51648.119999999995,41742.88073076817,66407.80369231869,0.7777417280549827,230.09,97.47083333333335,0.16080664087965776,24.526448082759806,51.64812,4.2793425,18315.5765490722
2017-12-15 09:27:21,229.45,131.7011,20414.68,30218.817395,22280.434583956267,0.6755618439051758,229.43,85.5728,17548.27,19632.967504,8804.0691171878,0.8938164847685269,230.23,97.8078,18382.73,22518.289794,13005.714628334137,0.8163466305908399,56345.67999999999,44090.2183294782,71545.67077750724,0.7875484202981871,229.70333333333335,105.02723333333334,0.22928124682560508,25.397095420013272,56.345679999999994,4.499741666666666,18320.076290738867
2017-12-15 09:32:21,229.48,134.222,21422.33,30801.26456,22131.463482251052,0.6955016394950247,229.22,95.9769,20165.29,21999.825018,8795.07703425721,0.9166113813860336,230.21,95.0624,17990.63,21884.315104,12460.356326135403,0.822078731479775,59578.25,43386.89684264366,73702.03993578945,0.8083663634263807,229.63666666666666,108.42043333333334,0.24966976818453146,23.79769742050469,59.57825,4.83016375,18324.906454488868
2017-12-15 09:37:21,229.63,118.5737,18298.11,27228.078731,20163.021643826964,0.6720308906396338,229,90.0744,18919.54,20627.0376,8217.401434773265,0.9172204155966633,230.07,84.1851,15321.49,19368.465957,11848.604040449996,0.7910533562139249,52539.14,40229.027119050224,66172.01715895382,0.7939782139902752,229.5666666666667,97.61106666666667,0.24684187599826826,21.475672840374653,52.539139999999996,4.671557916666666,18329.578012405535
2017-12-15 09:42:21,229.11,129.7585,20937.65,29728.969935,21105.128899716154,0.7042844082986557,228.94,87.9794,18197.38,20142.003836,8634.563084779606,0.9034543011790935,229.96,94.4304,17997.53,21715.214784000003,12150.698210981638,0.828798157375849,57132.56,41890.3901954774,70844.43664031036,0.8064509043959518,229.33666666666667,104.0561,0.2717983750236195,24.700522122201388,57.13256,4.569654166666666,18334.1476665722
2017-12-15 09:47:21,229.27,116.3601,18639.16,26677.880127,19086.40884412208,0.6986747039595467,228.91,75.6596,15617.29,17319.239036,7487.075119297665,0.9017307265947249,230.03,83.5324,15408.51,19214.957972,11480.088390148672,0.8019018320234295,49664.96,38053.572353568416,62567.424596748955,0.7937830319865943,229.40333333333334,91.8507,0.2731724328330009,26.683955593152795,49.66496,4.449896666666666,18338.597563238865
2017-12-15 09:52:21,228.55,123.3909,20296.01,28200.990195000002,19579.781052360784,0.7196913959283051,228.09,86.9696,18144.95,19836.896064,8016.435302017894,0.9147071165498244,229.28,88.753,16854.72,20349.28784,11402.277374137671,0.8282707548550751,55295.68,38998.49372851635,67664.57522038788,0.8172027951095298,228.64,99.7045,0.27991602519244874,23.756600755231716,55.29568,4.37336,18342.970923238867
2017-12-15 09:57:21,227.96,138.2215,23343.4,31508.97314,21163.673234512982,0.7408492779590469,227.81,87.7113,18307.68,19981.511253,8005.600850115226,0.9162309981559231,229.09,87.6698,16341.77,20084.274482,11675.814093047917,0.8136599614113957,57992.850000000006,40845.08817767612,70933.00980054801,0.8175721030739621,228.28666666666666,104.5342,0.3518967380194529,32.22610399276026,57.992850000000004,4.720355416666666,18347.691278655533
2017-12-15 10:02:21,227.62,156.8329,27114.6,35698.304698,23219.979008415336,0.759548674072444,227.9,93.1873,19123.48,21237.38567,9236.83185870141,0.9004629994083447,229.06,106.3646,20133.07,24363.875276,13720.711018004278,0.8263492474792129,66371.15,46177.52188512102,80854.76534981305,0.8208687479686496,228.1933333333333,118.79493333333333,0.3797949107482118,32.01985606569079,66.37115,5.1818333333333335,18352.873111988865
2017-12-15 10:07:21,227.22,154.4889,26508.85,35102.967858,23010.850138951442,0.7551740384811537,227.18,99.4791,20548.89,22599.661938,9406.797514552232,0.9092565214636353,228.71,95.1966,17775.03,21772.414386,12573.238910272872,0.8164014190098099,64832.77,44990.88656377655,78914.30757262911,0.8215591315976623,227.70333333333335,116.3882,0.4420957093293879,32.7358787231008,64.83277,5.466829999999999,18358.339941988866
2017-12-15 10:12:21,227.04,156.8366,27531.47,35608.181663999996,22582.3107997283,0.773178205497486,226.89,100.9575,20527.94,22906.247174999997,10163.652837370795,0.8961721159808449,228.57,96.3883,17921.68,22031.473731,12814.024377116775,0.8134580654394808,65981.09,45559.98801421587,80182.3967304769,0.8228874751871932,227.5,118.06080000000001,0.4703296703296673,32.84392448636633,65.98109,5.450577499999999,18363.790519488866
2017-12-15 10:17:21,227.29,136.4948,22995.01,31023.903091999997,20825.755164260117,0.7412029985978658,227.01,93.0841,18000.67,21131.021541000002,11067.788890167096,0.8518599048831473,228.59,99.1869,19780.82,22673.133470999997,11081.071316500966,0.8724343296130902,60776.49999999999,42974.61537092818,74435.21020679135,0.8165020268116988,227.63,109.5886,0.42173702938980273,24.552006321825445,60.77649999999999,5.281566249999999,18369.072085738866
2017-12-15 10:22:21,227.18,142.0347,23626.66,32267.443145999998,21976.5516954945,0.7322135780358183,226.81,99.1141,19774.12,22480.069021,10692.879940152885,0.8796289718473635,228.41,93.9841,17772.91,21466.908281,12039.593899993735,0.8279212715382263,61173.69,44709.02553564112,75770.1610963228,0.8073585843671753,227.46666666666667,111.71096666666666,0.4147127784290715,27.14481329645641,61.17369,5.081257916666667,18374.153343655533
2017-12-15 10:27:21,226.64,165.4498,28101.7,37497.542672,24826.601933177666,0.7494277757295273,226.06,123.6047,24520.72,27942.078481999997,13397.538601394186,0.8775553334658336,227.99,107.1438,19707.72,24427.714962000002,14433.26126231763,0.8067770575617706,72330.14,52657.401796889484,89467.59813708346,0.8084506738313773,226.89666666666668,132.0661,0.48186399095035937,25.27802365633573,72.33014,5.562659583333334,18379.716003238867
2017-12-15 10:32:21,227.01,202.6671,35406.34,46007.458371,29378.177505823915,0.7695782652127066,226.38,156.0977,30473.53,35337.397326,17891.21625588076,0.8623592088254519,228.67,132.2936,24257.85,30251.577511999996,18075.24980026677,0.8018705798194343,90137.72,65344.64356197145,111331.6262750145,0.8096326535043985,227.35333333333332,163.68613333333334,0.5791279359587117,23.81445872833047,90.13772,6.769494166666665,18386.485497405534
2017-12-15 10:37:21,227.93,204.7163,35644.41,46660.986259,30111.85272304722,0.7639017701458226,227.32,157.7702,29952.58,35864.321864,19725.428616590016,0.8351637070842234,229.6,141.7063,26634.74,32535.76648,18686.003467127244,0.8186295539209932,92231.73000000001,68523.28480676448,114900.53341695965,0.802709328296176,228.28333333333333,168.06426666666667,0.5767686354676189,21.808343950964783,92.23173000000001,7.598727083333333,18394.084224488866
2017-12-15 10:42:21,228.3,212.326,37759.95,48474.0258,30396.008837618243,0.7789728494141288,227.11,176.7841,34134.74,40149.436951,21137.568748905924,0.8501922465727082,229.96,128.9342,23696.21,29649.708632,17821.19113859664,0.7992054928467466,95590.9,69354.76872512081,118100.39842322715,0.8094037046127345,228.45666666666668,172.68143333333333,0.6580387236091441,25.334068920360668,95.59089999999999,7.8259429166666665,18401.910167405535
2017-12-15 10:47:21,228.06,210.2418,37216.17,47947.744908,30231.48908495478,0.7761818636394419,226.8,180.8514,35032.9,41017.09752,21333.03088065993,0.8541048030743253,229.63,136.5939,25630.86,31366.057256999997,18080.059831477385,0.8171527517785148,97879.93000000001,69644.5797970921,120128.46536903079,0.8147938101041747,228.16333333333333,175.8957,0.6428143581352549,22.343809427973515,97.87993,8.061284583333332,18409.97145198887
2017-12-15 10:52:21,225.37,205.3236,36360.04,46273.779732,28621.847981639028,0.7857590240214527,224.18,165.8131,31595.51,37171.980758,19582.642858230916,0.8499818776323924,227,128.9522,23600.12,29272.149400000002,17317.42089577777,0.8062311953081245,91555.67,65521.91173564772,112585.79673583568,0.8132079947421834,225.51666666666665,166.6963,0.6577488729583987,23.17225997217694,91.55566999999999,7.8931499999999994,18417.86460198887
2017-12-15 10:57:21,225.86,212.6891,37745.64,48037.960126000005,29713.83977303449,0.7857461037270522,224.23,192.5715,36555.2,43180.307445,22983.827009545705,0.8465710913837612,226.97,158.2562,29267.67,35919.409714,20823.243910911133,0.8148148934806294,103568.51,73520.91069349133,127010.86793192316,0.8154302988899494,225.6866666666667,187.83893333333333,0.6454376273890228,15.748989204935853,103.56850999999999,8.130174166666666,18425.994776155538
2017-12-15 11:02:21,226.41,218.3939,39166.68,49446.562899,30181.679216080127,0.7921011634317682,224.64,195.4476,37111.3,43905.348864,23461.267467456775,0.8452569210861971,227.89,139.8087,24973.14,31861.004642999997,19785.49709766392,0.7838152085856058,101251.12000000001,73428.44378120083,125074.08067774623,0.8095291962279048,226.3133333333333,184.55006666666668,0.7393878693257069,24.243484423919664,101.25112000000001,8.53415125,18434.52892740554
2017-12-15 11:07:21,227.63,232.8493,41834.25,53003.486159,32546.352667308278,0.7892735559790446,225.63,222.8963,42379.86,50292.092168999996,27078.441630115845,0.8426744279714597,228.8,171.3331,31807.33,39201.01328,22913.166530399856,0.8113905059752068,116021.44,82537.96082782398,142385.00453800955,0.8148431105961595,227.35333333333332,209.02623333333335,0.7579978301029217,18.03272858733681,116.02144,9.053023333333332,18443.581950738873
2017-12-15 11:12:21,227.66,224.1528,39805.5,51030.626448,31931.912022697878,0.7800315765388779,225.63,215.2084,40717.92,48557.471292,26455.22649963527,0.8385510801240674,228.85,160.2486,29199.16,36672.89211,22188.061452188656,0.7962055436592617,109722.58,80575.1999745218,136130.1120722031,0.806012559086144,227.38,199.86993333333336,0.7696367314627496,19.82355858760148,109.72258000000001,9.406000833333334,18452.987951572206
2017-12-15 11:17:21,227.99,222.6432,39947.74,50760.423168,31317.704722518087,0.7869859529694296,225.79,217.948,41450.63,49210.47892,26523.88561540079,0.8423130786307738,229.12,157.4714,28835.84,36079.847168,21685.241597931014,0.7992228976395203,110234.20999999999,79526.8319358499,135926.8113805257,0.8109820930868485,227.63333333333333,199.3542,0.8097818128569338,21.00923883218914,110.23420999999999,9.16486625,18462.152817822207
2017-12-15 11:22:21,227.9,229.4624,41290.12,52294.48096,32091.100468220193,0.7895693626174964,225.75,220.9274,42290.1,49874.360550000005,26438.594559117486,0.8479326759007438,229.16,157.8099,28755.52,36163.716684,21930.218282776394,0.795148359646407,112335.74,80459.91331011408,138177.84240325462,0.812979404267743,227.60333333333332,202.73323333333335,0.8142821575548066,22.158840262499314,112.33574,9.273747916666666,18471.426565738875
2017-12-15 11:27:21,227.81,225.0251,40339.99,51262.968031000004,31631.90000849188,0.7869226373237966,226.04,207.7512,39207.48,46960.081248,25846.135936893177,0.8349108212343611,228.99,171.5835,31983.27,39290.905665,22822.04434495361,0.8140120330311048,111530.74,80300.08029033866,137430.7420469759,0.8115414232565019,227.61333333333334,201.45326666666665,0.6912307421943729,14.827144360031888,111.53074000000001,9.327770000000001,18480.754335738875
2017-12-15 11:32:21,228.38,214.0976,37915.08,48895.609888,30874.38055918018,0.7754291251678436,226.21,215.3561,41057.88,48715.703381,26219.653807996303,0.8428058541799339,229.11,169.9394,31542.03,38934.815934000006,22825.867678876104,0.810124030211628,110514.98999999999,79919.9020460526,136384.58035185188,0.8103188037451726,227.9,199.7977,0.741553312856515,14.944266125185617,110.51499,9.251905416666666,18490.00624115554
2017-12-15 11:37:21,228.29,228.5183,41166.05,52168.442707,32045.32324491425,0.7890986938445895,226.14,221.7685,42477.74,50150.72858999999,26659.65458516375,0.8470014533043099,229.38,167.3122,30879.97,38378.072435999995,22788.240316048155,0.8046253508822265,114523.76000000001,81493.21814612616,140559.01325902125,0.814773505765556,227.93666666666664,205.8663333333333,0.7882306488644446,18.727750530684144,114.52376000000001,9.376614583333332,18499.382855738873
2017-12-15 11:42:21,228.31,226.7291,40710,51764.520821,31972.824645747864,0.7864459934010368,226.4,215.5144,41128.82,48792.46016,26251.177761631716,0.8429339259617279,229.32,177.2342,33356.53,40643.346743999995,23221.187327785698,0.8207131713365677,115195.35,81445.18973516527,141079.01187851996,0.8165307402293985,228.01,206.49256666666665,0.7061093811674862,14.169210610809719,115.19535,9.571629583333333,18508.954485322207
2017-12-15 11:47:21,228.58,222.1922,39732.11,50788.693076,31636.225743853054,0.7823022722901144,226.43,214.46,40839.48,48560.177800000005,26272.18569699166,0.8410076290948012,229.5,168.7039,31085.63,38717.54505,23080.985728557596,0.802882258155983,111657.22,80989.3971694023,137937.00457814644,0.8094798081303993,228.17,201.78536666666665,0.7625892974536446,16.394383405073466,111.65722,9.452190416666667,18518.406675738872
2017-12-15 11:52:21,228.16,228.8657,41453.98,52217.998112,31753.53317324602,0.7938638304572162,226.25,210.707,40141.87,47672.45875,25715.629414298834,0.8420348153324482,229.25,170.1633,31571.52,39009.936525,22913.18992576391,0.8093199531295572,113167.37000000001,80382.35251330875,138809.85638019635,0.8152689798196875,227.88666666666666,203.24533333333332,0.7181932539566405,16.276896886521378,113.16737,9.36769125,18527.774366988873
2017-12-15 11:57:21,228,219.2285,39403.93,49984.098,30752.891789695223,0.7883293202570145,226.12,199.1055,37453.92,45021.735660000006,24983.205528364775,0.8319075098047873,229.05,161.4292,29335.97,36975.35826,22507.287322430715,0.7933924478491314,106193.82,78243.38464049071,131905.8552384699,0.8050728287081296,227.72333333333336,193.2544,0.7040707291011108,16.468033845542454,106.19382,9.140049583333333,18536.914416572206
2017-12-15 12:02:21,228.12,225.9446,40898.64,51542.482152000004,31367.63798151909,0.7934937995300447,226.14,208.3246,39348.31,47110.525043999995,25905.830812101947,0.8352339517177894,229.07,174.0975,32250.53,39880.514325,23459.725862542175,0.8086788885714804,112497.48,80733.19465616322,138468.52250869272,0.812440820208345,227.77666666666664,202.7889,0.718540090439461,14.148407531181448,112.49748,9.1121375,18546.026554072207
2017-12-15 12:07:21,227.88,236.3645,42940.08,53862.74226,32516.834614715957,0.7972130307202818,226,212.6347,40429.44,48055.442200000005,25976.641552054825,0.841308250410814,229,175.1671,31502.15,40113.2659,24833.21659676013,0.7853299723471282,114871.67000000001,83326.69276353091,141911.3747924978,0.8094606240547304,227.62666666666667,208.05543333333333,0.7146204311152757,15.807485921620563,114.87167000000001,9.473714583333333,18555.50026865554
2017-12-15 12:12:21,228.1,250.0692,46317.02,57040.78452,33292.412904093806,0.8119982989322321,226.34,220.5944,42347.14,49929.336496,26451.056250199123,0.8481414529390464,229.02,200.2717,37319.86,45866.224734,26663.43227962585,0.813667578189301,125984.02,86406.90143391877,152768.20975180456,0.8246743233077117,227.82000000000002,223.64509999999999,0.6496356772890958,11.815192910553378,125.98402,10.03565375,18565.535922405543
2017-12-15 12:17:21,228.71,254.6082,47347.17,58231.441422,33899.05991432385,0.8130860037771983,227.15,216.0965,41138.75,49086.319975,26778.163811687755,0.8380899203882517,229.91,204.4788,38377.55,47011.720908,27152.634471247617,0.8163400373090635,126863.47,87829.85819725922,154299.78616767933,0.8221882424524946,228.59,225.06116666666665,0.6299488166586454,13.128445822506043,126.86347,10.535312083333332,18576.071234488874
2017-12-15 12:22:21,226.89,250.6899,46498.39,56879.031410999996,32758.570506989832,0.8174961641665288,224.77,227.6267,43890.75,51163.653359,26292.993163149233,0.8578501947863609,227.76,196.3675,36318.58,44724.6618,26100.883508187595,0.8120481751747981,126707.72,85152.44717832666,152662.3253067243,0.8299868336567183,226.47333333333333,224.89469999999997,0.7521120956109559,12.68469199140752,126.70772,10.56546625,18586.636700738873
2017-12-15 12:27:21,226.37,240.8021,44850.09,54510.371377,30981.44629694297,0.8227808555882258,224.01,229.5841,44336.69,51429.134241,26061.72996220125,0.862092871177563,226.95,197.3916,37288.54,44798.02362,24827.962158148985,0.8323702026745795,126475.32,81871.1384172932,150661.50760843322,0.8394667092321104,225.77666666666664,222.59260000000003,0.7824841657685258,11.321580322077201,126.47532000000001,10.549293333333333,18597.185994072206
2017-12-15 12:32:21,226.15,247.112,46011.87,55884.3788,31717.055553203376,0.8233404573515632,223.84,224.2754,43008.69,50201.805536,25893.510066390387,0.8567159993709434,227.05,186.4581,34562.61,42335.311605,24447.997846047598,0.8164014551842342,123583.17,82058.56346564136,148345.5686742735,0.8330762496273483,225.67999999999998,219.2818333333333,0.815313718539514,14.968742660700718,123.58317,10.419103749999998,18607.605097822205
2017-12-15 12:37:21,228.95,235.2147,43360.02,53852.405564999994,31937.286214342676,0.8051640320442944,226.58,223.1358,42908.47,50558.109564,26739.215488576476,0.8486960918838046,229.46,190.7193,36072.83,43762.450578,24777.066339318557,0.8242872490813922,122341.31999999999,83453.5680422377,148094.21527636654,0.826104650824425,228.33,216.3566,0.7664345464897298,11.849557628470766,122.34132,10.24685375,18617.851951572204
2017-12-15 12:42:21,228.67,244.3658,45401.26,55879.127486,32576.10288246647,0.8124904958720923,226.05,235.5526,45745.71,53246.665230000006,27249.538981634014,0.8591281689172555,229.16,194.7532,36237.39,44629.643312,26051.038907196125,0.8119578672558314,127384.36,85876.68077129661,153628.05561779655,0.8291738087014073,227.96,224.89053333333334,0.8378662923319865,13.400890151593758,127.38436,10.405236666666665,18628.25718823887
2017-12-15 12:47:21,228.7,236.1473,43548.26,54006.88751,31942.024818257745,0.8063464126114754,226.15,227.0928,43979.92,51357.036720000004,26520.027478361117,0.8563562621375479,229.05,198.7111,37434.78,45514.777454999996,25888.843410430214,0.8224752946888819,124962.95999999999,84350.89570704907,150767.4201495239,0.8288459129702406,227.9666666666667,220.6504,0.7969001315981975,9.943013926102108,124.96296,10.514471666666665,18638.771659905535
2017-12-15 12:52:21,227.99,234.5279,43436.97,53470.015921,31181.28027857569,0.8123612692424955,225.52,216.2138,41505.77,48760.536176,25590.250973331717,0.8512164396672321,228.6,185.8895,34572.76,42494.3397,24708.160039173206,0.8135850620123886,119515.5,81479.69129108061,144647.4847107263,0.8262535656186032,227.37,212.21040000000002,0.813651757047981,12.403209267783303,119.5155,10.1866025,18648.958262405537
2017-12-15 12:57:21,227.77,241.277,45041.95,54955.66229,31485.672264222474,0.819605262189626,225.17,231.3354,44880.36,52089.79201799999,26440.49392029006,0.8615960682755516,228.16,204.9332,38872.23,46757.558912,25984.977395338454,0.8313571303660106,128794.54000000001,83911.14357985099,153717.64228835274,0.8378643991845744,227.03333333333333,225.8485333333333,0.8207311701659128,9.260778905508342,128.79454,10.346251666666667,18659.304514072202
2017-12-15 13:02:21,227.78,230.1022,42180.82,52412.679116,31110.566633290087,0.8047827493543156,225.36,216.284,41667.18,48741.762240000004,25290.423031422193,0.8548558378918389,228.38,185.8331,34684.01,42440.563378,24458.55413064996,0.8172372664114828,118532.01000000001,80859.54379536225,143485.55055277937,0.8260902198399377,227.17333333333332,210.73976666666667,0.7982157530226424,11.818683801649206,118.53201000000001,10.305272916666667,18669.60978698887
2017-12-15 13:07:21,227.5,236.0012,43604.09,53690.273,31326.167178357926,0.8121413351725739,225.26,214.9753,41244.93,48425.336078,25374.572381861897,0.8517221219397564,228.36,188.2449,35303.83,42987.605364,24527.001493498996,0.8212560271981378,120152.84999999999,81227.74105371881,145033.28335183096,0.8284501820766587,227.04,213.0738,0.7840028188865403,11.652723140996219,120.15284999999999,9.945202499999999,18679.554989488868
2017-12-15 13:12:21,227.69,231.5379,43005.61,52718.864451,30492.559379802995,0.8157537239818952,225.21,215.575,41527.96,48549.645749999996,25149.48589313294,0.8553710198802017,228.16,194.1478,36536.23,44296.762048,25046.09800596158,0.8248058844664385,121069.80000000002,80688.14327889752,145493.8931290104,0.8321297711969713,227.01999999999998,213.75356666666664,0.7972865826799286,9.172135451307085,121.06980000000001,10.05094375,18689.60593323887
2017-12-15 13:17:21,227.24,235.1421,43332.12,53433.690804000005,31264.783531044548,0.8109512808865562,224.82,220.1129,42454.09,49485.782177999994,25426.22425843763,0.8579047987418477,227.68,197.9768,36933.58,45075.357824,25839.86360926152,0.8193740833785467,122719.79,82530.8713987437,147890.1335163373,0.8298037677168183,226.58,217.74393333333333,0.7767675876070347,9.078155717465071,122.71978999999999,10.157899583333334,18699.763832822202
2017-12-15 13:22:21,226.98,235.5796,43594.53,53471.857608,30963.793535827088,0.8152798864701825,224.82,211.0128,40445.66,47439.897696,24792.99256990462,0.8525663410823558,227.45,201.2753,37702.25,45780.066985,25968.343768684725,0.8235516564961182,121742.44,81725.12987441642,146629.52823406283,0.8302723296337973,226.41666666666666,215.9559,0.7051895472948093,9.086901538693771,121.74244,10.185926249999998,18709.949759072202
2017-12-15 13:27:21,226.93,229.515,42420.39,52083.83895,30219.807941438627,0.8144635813178668,224.63,206.7323,39630.41,46438.276549,24206.282904925803,0.8533996725348628,227.5,182.5785,33314.04,41536.60875,24808.55911432537,0.802040441012171,115364.84,79234.6499606898,139954.19272968793,0.8243042794925007,226.35333333333332,206.27526666666665,0.7613465673136376,11.48793408419623,115.36484,9.87947,18719.829229072202
2017-12-15 13:32:21,226.85,227.5339,42273.43,51616.065214999995,29617.145445066653,0.8189975315614535,224.38,213.8121,41213.65,47975.158998,24557.095401551058,0.8590622910018522,227.22,190.1877,35551.81,43214.449194,24567.40574144343,0.8226834001840314,119038.89,78741.64658806115,142725.27540639474,0.8340421110490043,226.15,210.5112333333333,0.7826663718770773,9.654369988489911,119.03889,9.76682208333333,18729.596051155535
2017-12-15 13:37:21,226.92,212.1449,38905.7,48139.920708,28351.339885136425,0.8081795613247564,224.04,211.4818,40767.41,47380.382472,24143.71398697608,0.8604280479181862,227.06,174.2496,31761.5,39565.114175999995,23592.48561533769,0.802765281017851,111434.61,76087.5394874502,134933.26487974118,0.8258498013763746,226.00666666666666,199.2921,0.8701808206247611,12.565726388552289,111.43461,9.6030625,18739.199113655533
2017-12-15 13:42:21,225.5,221.1679,40926.17,49873.361450000004,28502.6453413266,0.8206017964325522,223.23,202.597,38664,45225.72831,23461.918190334207,0.85491160551307,225.99,185.9786,34600.54,42029.303814,23859.27515239964,0.8232479927129921,114190.70999999999,75823.83868406045,137072.1443732844,0.8330701363292888,224.90666666666667,203.24783333333335,0.745494427318003,8.81685495622339,114.19071,9.401055,18748.600168655532
2017-12-15 13:47:21,225.8,221.0265,41064.47,49907.7837,28363.641823029106,0.8228069242032882,223.22,210.5273,40517.56,46993.903906,23806.602781009355,0.8621875739680115,226.18,179.4789,32864.06,40594.537602000004,23830.02399152364,0.8095685267364853,114446.09,76000.2685955621,137382.489214913,0.8330471419903256,225.0666666666667,203.67756666666665,0.8204976303317649,11.880869878158718,114.44609,9.526533333333333,18758.126701988866
2017-12-15 13:52:21,228.12,230.8047,42830.95,52651.168164,30621.156593625063,0.8134852747537986,225.82,219.0707,42295.98,49470.545474,25659.012945448656,0.8549729863445573,228.6,195.5081,36532.95,44693.15166,25745.317430578732,0.8174171801067384,121659.87999999999,82025.48696965244,146728.6847014687,0.8291485761460126,227.51333333333332,215.12783333333334,0.7442787235912891,9.120034832002984,121.65987999999999,9.83774875,18767.964450738866
2017-12-15 13:57:21,227.49,227.3022,41866.63,51708.977478,30348.041852208717,0.8096588260290486,225.25,210.4945,40323.59,47413.886125,24941.625588288494,0.8504595023848617,227.98,186.151,33954.27,42438.70498,25458.814370401804,0.80007790096332,116144.48999999999,80748.48181089901,141456.21185414653,0.8210632002485327,226.90666666666667,207.98256666666666,0.7301092960394874,10.49682529481236,116.14448999999999,9.908515416666667,18777.872966155534
2017-12-15 14:02:21,226.67,230.6343,42878.1,52277.876781,29907.272378460373,0.8201958962415957,224.39,214.4493,41265,48120.278427,24754.009188250722,0.8575386790955569,226.92,201.0508,37593.94,45622.447536,25847.69611496298,0.8240228666016917,121737.04000000001,80508.97768167408,145950.68480589564,0.8340970798588707,225.9933333333333,215.37813333333335,0.709460456060647,7.083433415710405,121.73704000000001,9.911730416666666,18787.784696572202
2017-12-15 14:07:21,225.82,237.107,44322.56,53543.502739999996,30040.26232766264,0.8277859634104319,223.22,226.4446,43882.61,50546.963612,25086.093158974592,0.8681552137699946,226.13,192.8889,35271.59,43617.966957000004,25660.12432420865,0.8086481892833718,123476.76,80786.47981084588,147556.6521046266,0.8368091728758354,225.05666666666664,218.8135,0.8160907623265155,11.847806465323208,123.47676,10.217241666666666,18798.001938238867
2017-12-15 14:12:21,225.47,232.809,43193.72,52491.44523,29827.07452794674,0.8228716090924822,222.98,225.2105,43672.52,50217.437289999994,24789.150950056403,0.8696684330543623,225.77,198.0176,36744.48,44706.433552,25465.827896791245,0.8219058663505533,123610.72,80082.05337479438,147284.57275506426,0.839264545415533,224.74,218.67903333333334,0.7831271691732755,9.448291872517583,123.61072,10.295311666666665,18808.297249905532
2017-12-15 14:17:21,225.09,234.8562,43667.43,52863.782058000004,29794.882289930654,0.826036811972512,222.7,218.3493,41531.61,48626.38911,25291.324375861106,0.8540961144791037,225.64,194.2649,35754.61,43833.932036,25357.86784184678,0.8156833836087395,120953.65000000001,80444.07450763854,145261.9515623861,0.832658853189465,224.47666666666666,215.8234666666667,0.7914705314583569,9.98898173569016,120.95365000000001,10.190182083333333,18818.487431988866
2017-12-15 14:22:21,225.05,240.6581,44431,54160.105405,30971.006707575885,0.8203639868820893,222.37,235.2883,44689.84,52321.059271,27208.66487010884,0.8541463155118161,225.51,201.4144,36772.45,45420.961343999996,26661.78258126493,0.8095920674487783,125893.29,84841.45415894967,151813.01924021292,0.8292654386960036,224.31000000000003,225.7869333333333,0.8648745040346064,10.794483530785946,125.89329,10.285289166666665,18828.772721155532
2017-12-15 14:27:21,226.78,242.7471,44133.89,55050.187337999996,32904.754662765605,0.8017028121816271,224.47,229.1054,43335.81,51427.289138,27690.677848824012,0.8426617604461452,227.47,195.5578,35425.22,44483.532766,26904.246417534076,0.7963670553404536,122894.92,87499.6789291237,150862.0402039762,0.8146179107337891,226.24,222.4701,0.7823550212164119,12.097041355220327,122.89492,10.366175416666666,18839.1388965722
2017-12-15 14:32:21,226.64,247.896,44844.01,56183.149439999994,33846.137861169205,0.7981754395575587,224.55,224.9034,41845.82,50502.05847,28273.4019572265,0.8285963239470305,227.53,198.1891,35292.89,45093.965922999996,28069.15884227001,0.7826521637121964,121982.72,90188.69866066572,151702.9510085508,0.8040893020803821,226.24,223.6628333333333,0.746994342291371,11.389345719039886,121.98272,10.203235,18849.3421315722
