DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-12-15 14:37:21,226.62,252.6012,46336.57,57244.483944,33613.28937563198,0.8094503925536165,224.35,232.7323,43831.54,52213.491505,28373.311339551237,0.8394677072266401,227.36,206.7959,37799.05,47017.115824,27961.419840647057,0.8039423375413722,127967.16,89948.02055583027,156416.88029230625,0.8181160483501497,226.11,230.7098,0.7783822033523591,10.365359425564069,127.96716,10.414578333333333,18859.756709905534
2017-12-15 14:42:21,227.07,250.7437,45745,56936.371959,33899.047580331826,0.8034407256040317,224.51,240.2421,45555.86,53936.75387099999,28876.236558825196,0.8446162724022196,227.71,199.4951,35959.44,45427.029221000004,27758.488048378786,0.7915868727637746,127260.3,90533.77218753581,156177.93654224862,0.8148417300005374,226.42999999999998,230.1603,0.8479441770083415,13.323409814811676,127.2603,10.6344775,18870.391187405534
2017-12-15 14:47:21,227.18,236.5664,43546.18,53743.154752,31496.93461441955,0.8102646783752394,224.82,220.164,41795.43,49497.27048,26516.444257957723,0.8443986828907661,227.81,191.4694,35231.77,43618.644014000005,25715.918966413756,0.8077227249130412,120573.38,83729.29783879103,146794.19362223212,0.8213770383199888,226.60333333333332,216.0666,0.7869845986378539,11.38408250048827,120.57338,10.326403333333332,18880.717590738866
2017-12-15 14:52:21,226.66,244.6488,45927.08,55452.097008,31074.72260951403,0.8282298141650831,224.32,222.4175,42549.11,49892.6936,26054.828974134158,0.8528124446662467,227.36,192.4998,35660.72,43766.754528,25374.038917677422,0.814790138875522,124136.91,82503.59050132561,149053.06058568045,0.8328370414684786,226.11333333333334,219.85536666666667,0.7931125984019891,12.44252850472455,124.13691,10.196262083333334,18890.9138528222
2017-12-15 14:57:21,226.65,243.2726,45444.4,55137.73479,31224.610588642678,0.8241978052432066,224,231.751,44530.51,51912.224,26681.691846021986,0.8578039345800327,227.24,188.6251,35009.42,42863.167724,24730.37926517415,0.8167716447237164,124984.33,82636.68169983881,149832.9199739142,0.8341580076111423,225.96333333333334,221.21623333333332,0.8688725309416003,14.732704215347662,124.98433,10.380051666666667,18901.293904488866
2017-12-15 15:02:21,228.25,231.9545,42574.12,52943.614625,31471.74345005554,0.8041407883000207,226.02,218.5907,43026.15,49405.870014,24283.54191665137,0.8708712140441572,228.62,184.0772,33814.72,42083.729464000004,25052.045763185528,0.8035105355604564,119414.99,80807.33112989244,144186.5617907445,0.8281977773580934,227.63,211.5408,0.707288143039136,12.98264920998691,119.41499,10.183305,18911.477209488865
2017-12-15 15:07:21,228.92,232.03,42564.39,53116.3076,31774.43684765661,0.8013431641472006,227.18,204.0874,39800.32,46364.575532,23782.522830013917,0.8584208858448522,229.51,185.0367,33891.66,42467.773017,25590.371772755334,0.7980559749726706,116256.37,81147.33145042586,141775.99573659207,0.8200003773275879,228.53666666666666,207.05136666666667,0.5936319481921157,12.06397897075782,116.25636999999999,9.81964,18921.296849488866
2017-12-15 15:12:21,228.77,241.1638,44781.98,55171.042526000005,32224.49690352513,0.8116935615073064,226.81,215.1697,42262.46,48802.639657,24404.551055886874,0.8659871739937348,229.41,185.1517,33995.31,42475.651497,25465.660566702336,0.8003481712905814,121039.75,82094.70852611434,146253.75977406587,0.827600946375555,228.33,213.82840000000002,0.6657031489510841,13.41108103507299,121.03975,9.887338333333332,18931.1841878222
2017-12-15 15:17:21,227.19,230.1416,41962.84,52285.870104,31191.86226673171,0.8025655863913744,225.01,217.7489,42674.9,48995.679989,24071.34328562688,0.8709931163233356,227.51,188.8015,34933.85,42954.229265,24993.837959138702,0.8132808013963092,119571.59,80257.0435114973,144008.88225500006,0.8303070486185127,226.57000000000002,212.23066666666668,0.6885289314560756,11.03948219861409,119.57159,10.0254725,18941.2096603222
2017-12-15 15:22:21,227.01,226.3034,41100.01,51373.134834,30821.877954989108,0.8000292396561911,225.04,206.4458,40184.61,46458.562831999996,23315.127697758628,0.8649559424666794,227.5,181.8895,33261.9,41379.86125,24615.82672711302,0.8038185483282644,114546.51999999999,78752.83237986076,139006.88418909634,0.8240348718569795,226.51666666666665,204.87956666666665,0.6519019939665924,11.221258928212615,114.54651999999999,9.754921249999999,18950.964581572203
2017-12-15 15:27:21,227.56,218.7634,39625.02,49781.799304,30134.454233374385,0.7959740417983666,225.3,208.6319,40479.14,47004.76707,23893.249091853464,0.8611709518678825,227.75,184.6789,34099.81,42060.619475,24623.13279387189,0.810730094459694,114203.97,78650.83611909974,138666.86982114502,0.8235851155167943,226.87,204.02473333333333,0.6920262705514141,9.482102006586782,114.20397,9.531270416666665,18960.49585198887
2017-12-15 15:32:21,227.29,237.8704,43853.91,54065.563215999995,31621.50697824491,0.8111246307524271,225.3,211.5582,41434.59,47664.06246,23559.236017381412,0.8693046262007604,228,180.1092,32942.71,41064.8976,24517.415703013754,0.8022109374503834,118231.20999999999,79698.15869864008,142584.76607975241,0.8291994527232266,226.86333333333334,209.8459333333333,0.6891079798410199,14.17074558509433,118.23120999999999,9.684799166666666,18970.180651155537
2017-12-15 15:37:21,227.84,238.4962,43882.85,54338.974208,32047.146422968603,0.8075759735917023,225.9,215.6154,42273.79,48707.51886,24193.98835523311,0.8679109712302846,228.48,187.5979,34650.82,42862.368192,25229.016634704047,0.8084205670760712,120807.45999999999,81470.15141290576,145711.4544670164,0.8290869131866793,227.40666666666667,213.90316666666664,0.6625428747324883,12.297745319338405,120.80745999999999,9.959944583333332,18980.14059573887
2017-12-15 15:42:21,228.6,229.49,42098.18,52461.414000000004,31304.044460213066,0.8024598803227072,226.49,217.3856,42771.38,49235.66454400001,24387.695995827475,0.8687072754299248,228.93,193.9638,36385.31,44404.132734,25452.62697763416,0.8194126933626601,121254.87,81144.3674336747,145901.171568045,0.8310753690106557,228.00666666666666,213.61313333333337,0.665185228502084,9.198560512977217,121.25487,10.085930416666665,18990.226526155537
2017-12-15 15:47:21,228.29,252.1252,47333.69,57557.661908,32747.61419248025,0.8223699231504232,226.08,229.0012,45408.69,51772.591296000006,24868.696829278277,0.8770797223647625,228.96,197.7622,37155.01,45279.633312000005,25879.53679587563,0.8205678200612367,129897.39000000001,83495.84781763416,154417.9022380424,0.841206803857218,227.77666666666667,226.2962,0.7448816823496662,12.60913793514871,129.89739,10.4646775,19000.691203655537
2017-12-15 15:52:21,227.3,225.8169,42335.04,51328.181370000006,29022.863245207485,0.8247913498985517,224.83,212.7586,41997.48,47834.516038,22898.74665214843,0.8779743891761542,227.59,182.2624,34230.52,41481.09961600001,23429.7487370675,0.8252076323163976,118563.04000000001,75351.3586344234,140481.3927254962,0.8439768263949009,226.57333333333335,206.94596666666666,0.7694344730183043,11.92754179472612,118.56304000000002,10.352517916666667,19011.043721572205
2017-12-15 15:57:21,227.76,208.6437,38994.38,47520.689112,27159.790538495607,0.8205769051053823,225.24,195.9744,38262.81,44141.273856,22009.303226914955,0.8668261392913799,227.85,170.6939,31419.84,38892.605115,22922.224739447174,0.8078615435272573,108677.03,72091.31850485774,130414.16737988916,0.8333222699910349,226.95000000000002,191.77066666666667,0.7534699272967649,10.990610312317486,108.67703,9.46833625,19020.512057822205
2017-12-15 16:02:21,226.7,215.6336,40974.68,48884.13712,26659.603539148175,0.8381999236156303,223.96,205.7134,40507.82,46071.573064000004,21947.80999186686,0.8792367463496166,226.93,167.2515,31480.8,37954.382895,21201.2832701294,0.8294378039840871,112963.3,69808.69680114443,132792.9263777409,0.8506725703044317,225.86333333333332,196.19949999999997,0.8426924836552965,14.754369914296408,112.9633,9.23501375,19029.747071572205
2017-12-15 16:07:21,226.34,221.2193,42095.73,50070.776362000004,27111.476559946303,0.8407245315242912,223.54,212.1797,41782.29,47430.650138,22447.86882688998,0.880913288737008,226.65,169.5176,32130.39,38421.164039999996,21067.128058577156,0.8362679997552724,116008.41,70626.47344541345,135816.23592952278,0.8541571573239493,225.51,200.97220000000002,0.8735754511995029,15.651219422387786,116.00841,9.540487916666667,19039.287559488872
2017-12-15 16:12:21,226.72,204.5085,38529.48,46366.16712,25793.422113580986,0.83098264086143,223.94,199.3689,39087.62,44646.671466,21575.06050347341,0.875487885581047,226.97,158.029,29724.29,35867.84213,20074.079880744288,0.828716985322585,107341.39000000001,67442.56249779869,126770.15912036075,0.8467402008865961,225.87666666666667,187.30213333333333,0.8574000560778009,15.628830709171492,107.34139000000002,9.306241666666667,19048.593801155537
2017-12-15 16:17:21,227.49,184.5941,34340.37,41993.311809,24169.75847936836,0.817758079100591,224.25,201.7458,39645.85,45241.49565,21794.48339434704,0.8763160773178373,227.03,165.6254,31435.73,37601.934562,20632.507413594456,0.8360136351007992,105421.95,66596.74928730985,124695.28682929161,0.8454365251536982,226.25666666666666,183.98843333333335,0.886898360269308,9.980536819977633,105.42195,8.865139166666667,19057.458940322205
2017-12-15 16:22:21,227.14,202.9002,38277.2,46086.751428,25667.968703157258,0.8305467149230372,224.32,199.7271,39204.72,44802.783072,21685.924022699364,0.875050997099808,227.14,165.6723,31331.09,37630.806222,20843.233346331224,0.8325915159820038,108813.01,68197.12607218785,128417.75247124513,0.8473361969511578,226.19999999999996,189.43320000000003,0.8311229000884028,12.54315505412991,108.81300999999999,8.926456666666667,19066.385396988873
2017-12-15 16:27:21,227.37,210.5305,40078.42,47868.319785,26174.34410529942,0.8372639812722016,224.82,194.6439,38314.44,43759.841598,21140.658082672144,0.8755616702632472,227.76,160.0644,30274.16,36456.267744,20310.950103739968,0.8304240086392976,108667.02,67625.95229171152,127991.3694709188,0.849018339667742,226.65,188.4129333333333,0.8074123097286621,15.045959336124826,108.66702000000001,9.061667916666666,19075.44706490554
2017-12-15 16:32:21,227.6,192.133,35974.91,43729.4708,24861.063270502986,0.8226696857259933,224.99,185.5765,36239.92,41752.856735,20735.69974529519,0.8679626457660155,227.76,154.8059,29383.74,35258.591784000004,19487.537509987058,0.8333781502111508,101598.57,65084.300525785235,120657.51365321444,0.8420409713729694,226.78333333333333,177.50513333333333,0.7907694568971804,12.787930640127962,101.59857000000001,8.76106625,19084.20813115554
2017-12-15 16:37:21,227.26,205.9005,39040.71,46792.947629999995,25795.404834966674,0.834328931545448,224.85,189.1185,37148.01,42523.294725,20694.345781133372,0.8735919979916373,227.88,150.5129,29114.46,34298.879652,18131.77774766666,0.8488458018278828,105303.18,64621.52836376671,123550.40123844804,0.8523094942991603,226.66333333333333,181.84396666666666,0.8000117648788949,17.2296432160979,105.30318,8.620906249999999,19092.82903740554
2017-12-15 16:42:21,228.08,210.5221,39785.22,48015.880568,26882.3558542037,0.8285846167843626,225.61,192.6546,37923.87,43464.804306,21236.03770909196,0.8725190554870367,228.78,149.1595,28782.63,34124.71041,18331.832173829822,0.843454190649057,106491.72,66450.22573712548,125523.3800097549,0.848381552438471,227.49,184.11206666666666,0.8264099520858039,18.984397546277062,106.49172,8.8247875,19101.65382490554
2017-12-15 16:47:21,228.45,204.5029,38133.58,46718.687505,26990.106309043003,0.8162382557497748,225.85,194.7057,38273.65,43974.282345,21653.295902362726,0.8703644029872798,228.89,152.1136,29417.74,34817.281903999996,18623.632633699726,0.8449177647213275,105824.97000000002,67267.03484510546,125394.49051833792,0.8439363608604796,227.73,183.7740666666667,0.8255390155008104,17.22792951199863,105.82497000000002,8.84652875,19110.50035365554
2017-12-15 16:52:21,228.45,218.1867,41302.31,49844.751615,27903.735452891346,0.8286190353403369,225.97,196.0955,38593.61,44311.700135,21772.91978633226,0.8709575548313591,229.3,145.1391,27722.37,33280.395630000006,18413.44440544527,0.8329940036833628,107618.29,68090.09964466887,127349.74680832717,0.8450608870230045,227.90666666666667,186.47376666666665,0.8497630609021241,22.166478108716976,107.61828999999999,8.893469166666666,19119.393822822207
2017-12-15 16:57:21,228.17,222.1159,42062.55,50680.184903,28270.53287965703,0.8299604683863362,225.83,196.1402,38587.79,44294.341366,21747.89966786767,0.8711674857326064,229,150.9107,29082.18,34558.550299999995,18668.695864607944,0.8415335639817045,109732.51999999999,68687.12841213265,129457.12632008792,0.847635994396183,227.66666666666666,189.72226666666666,0.8067349926793461,20.457043523972235,109.73252,9.056283749999999,19128.450106572207
2017-12-15 17:02:21,228.99,201.586,37488.75,46161.17814,26934.141729602492,0.8121272357109731,226.35,195.5758,38483.29,44268.58233,21880.214173629287,0.8693138107095105,229.35,148.5119,28565,34061.204265,18552.800623680894,0.8386374062925399,104537.04000000001,67367.15652691267,124363.68646225937,0.8405752754179079,228.23000000000002,181.8912333333333,0.8237304473557481,18.35126010287832,104.53704,8.927898333333331,19137.37800490554
2017-12-15 17:07:21,229.41,197.9666,36675.67,45415.517706,26785.527408567104,0.8075581178535074,226.68,190.4376,37303.94,43168.395168,21723.86710180777,0.8641493355225023,229.79,141.7978,26921.58,32583.716461999997,18355.57432442825,0.8262280342206104,100901.19,66864.96883480312,121045.33944227382,0.8335817840233287,228.62666666666667,176.734,0.8514608969499002,19.76767345275952,100.90119,8.55992625,19145.93793115554
2017-12-15 17:12:21,229.54,212.8759,40169.45,48863.534086,27821.93828745913,0.8220741858192577,226.92,199.6462,39449.23,45303.715703999995,22275.208393996127,0.870772504792955,230.17,149.674,28865.65,34450.46458,18804.48775838721,0.8378885554059486,108484.32999999999,68901.63443984247,128515.69975699694,0.8441328974213024,228.87666666666667,187.3987,0.8549000189330547,20.13071595480651,108.48432999999999,8.724396666666665,19154.662327822207
2017-12-15 17:17:21,230.41,189.2314,35024.11,43600.806874,25968.09732675357,0.8032904093085844,227.39,190.6935,37605.47,43361.794965,21588.74449026157,0.8672489233979754,230.74,125.1112,23114.92,28868.158288,17293.670412455045,0.8007064312657755,95744.5,64850.51222947019,115639.95078118402,0.827953482799119,229.51333333333332,168.34536666666665,0.9251459610189684,25.681827497083866,95.7445,8.509534583333332,19163.17186240554
2017-12-15 17:22:21,229.02,188.6279,34800.66,43199.561658000006,25595.23766265404,0.8055790073868809,226.4,175.5119,34162.79,39735.89416,20293.966199602837,0.8597463508041516,229.43,133.4145,25136.28,30609.288735000002,17466.997012199838,0.821197781419144,94099.73000000001,63356.200874456714,113440.58962874538,0.8295067075017699,228.28333333333333,165.85143333333335,0.8249981747827959,19.55782514591875,94.09973000000001,7.91017625,19171.08203865554
2017-12-15 17:27:21,226.73,197.4968,36731.76,44778.449464,25610.297610578476,0.820299953206973,224.2,172.9516,33655.94,38775.74872,19257.11275121434,0.8679636399294265,227.46,123.9936,22855.67,28203.584256000002,16524.542769359497,0.8103817512179399,93243.37000000001,61391.95313115232,111639.14169418585,0.8352211293008903,226.13,164.814,0.8534913545305828,24.767556154210197,93.24337000000001,7.805962500000001,19178.888001155537
2017-12-15 17:32:21,227.49,176.0912,32609.25,40058.987088,23267.12833492889,0.8140308173136103,224.82,162.1729,31497.11,36459.711378,18364.166613679005,0.863888078362725,227.97,113.5077,21478.51,25876.350369,14431.185557643783,0.8300440245132622,85584.87,56062.480506251675,102312.1287699105,0.836507567861007,226.76,150.5906,0.8555300758511192,24.62497659216445,85.58487,7.451176666666666,19186.339177822203
2017-12-15 17:37:21,226.96,161.7385,30552.92,36708.16996,20347.206719494607,0.832319345619593,224.17,143.8322,28216.65,32242.864274,15602.017797999251,0.8751285171259845,227.44,93.6704,17905.57,21304.395776,11544.169192953932,0.8404636389721565,76675.14,47493.39371044779,90192.56920697626,0.8501270190457031,226.18999999999997,133.08036666666666,0.8930545116937009,29.61365951551581,76.67514,6.760833750000001,19193.1000115722
2017-12-15 17:42:21,229.15,145.2386,28620.63,33281.42519,16985.66457577291,0.8599580647946404,226.44,118.2701,23514.54,26781.081444,12817.67263970184,0.8780280232211523,229.6,77.0483,14849.01,17690.289679999998,9615.261357977453,0.8393876114300013,66984.18,39418.598573452204,77721.98069894621,0.8618434501748126,228.39666666666668,113.51899999999999,0.8566966826719644,32.12739717580317,66.98418,5.985805,19199.085816572202
2017-12-15 17:47:21,230.9,125.2715,24767.84,28925.18935,14940.571631224606,0.8562723548774279,227.57,120.5061,24070.85,27423.573177,13139.503265792577,0.877743022203543,230.75,72.5594,14008.74,16743.08155,9169.840969305322,0.8366882737903167,62847.43,37249.91586632251,73057.20833465378,0.8602495418674395,229.74,106.11233333333332,0.9445460085313903,31.620201233284224,62.84743,5.409650416666666,19204.49546698887
2017-12-15 17:52:21,231.33,124.6185,24844.47,28827.997605,14622.098219236035,0.861817401972134,227.81,121.0806,24251.35,27583.371486,13142.08528781403,0.879201805055224,231.1,69.8365,13503.6,16139.21515,8838.950882202565,0.8366949615886371,62599.42,36603.134389252635,72515.35583208626,0.8632574339834004,230.08,105.17853333333333,0.9866133518776122,33.60194539063104,62.599419999999995,5.226952083333334,19209.7224190722
2017-12-15 17:57:21,230.79,132.7487,26281.45,30637.072473000004,15745.33567801444,0.8578316359424175,227.7,112.6435,22214.26,25648.92495,12821.622508213719,0.8660893212212388,230.88,72.6618,14030.03,16776.156383999998,9197.69977872315,0.836307773893961,62525.74,37764.65796495131,73045.44854922421,0.8559840652886793,229.79,106.01799999999999,0.9095260890378187,31.46277047293855,62.52574,5.213548333333334,19214.935967405534
2017-12-15 18:02:21,231.21,111.0892,21896.08,25684.933932000004,13426.746133177801,0.8524873008421643,227.5,117.9445,23516.03,26832.373750000002,12921.788347546528,0.8764051298294098,230.62,69.7693,13560.55,16090.195966000001,8660.594085961005,0.8427833960912989,58972.66,35009.12856668534,68581.43852730346,0.8598924325059465,229.77666666666667,99.601,0.9908171702957963,29.951205309183642,58.972660000000005,5.062433333333333,19219.998400738867
2017-12-15 18:07:21,230.96,100.8074,19611.39,23282.477104,12548.59045336106,0.8423240324643422,226.95,119.8322,23790.24,27195.91779,13177.345149264265,0.8747724634153633,229.99,71.3911,13830.1,16419.239089,8849.844419635041,0.8423106530719453,57231.73,34575.78002226036,66865.20382785534,0.8559269503962519,229.29999999999998,97.34356666666667,1.024858264282597,26.660690126072375,57.231730000000006,4.8418495833333335,19224.8402503222
2017-12-15 18:12:21,230.37,103.0051,20114.51,23729.284887,12589.100393130033,0.8476660841566134,226.37,116.133,22685.49,26289.02721,13284.633796534261,0.8629261866095501,229.54,70.5313,13660.16,16189.754601999999,8689.54445568812,0.8437533696966903,56460.16,34563.27864535242,66199.4705261445,0.8528793289623351,228.76,96.55646666666667,1.044763070466859,26.953312983697963,56.46016,4.737162083333334,19229.57741240553
2017-12-15 18:17:21,229.93,115.2523,22358.75,26499.961339,14224.424396297896,0.8437276460133781,226,121.7758,23995.62,27521.3308,13477.161044471817,0.8718917037253154,229.33,71.8434,13822.22,16475.846922,8966.59166399234,0.8389383602213101,60176.59,36668.17710476205,70468.27084734161,0.8539529816243552,228.42,102.95716666666665,1.0594518868750493,30.220107714696876,60.17659,4.859864583333334,19234.437276988865
2017-12-15 18:22:21,229.76,110.023,20341.05,25278.884479999997,15008.786941344886,0.8046656495500549,225.77,120.2489,23504.37,27148.594153000002,13586.418048455813,0.8657674820116862,228.97,71.4109,13845.25,16350.953773,8698.43329136247,0.8467548861193885,57690.67,37293.63828116317,68695.1880505115,0.8398065663286359,228.16666666666666,100.56093333333335,1.0504017531044472,28.987433158270886,57.69067,4.911135833333333,19239.348412822197
2017-12-15 18:27:21,229.51,104.4952,18979.71,23982.693352,14660.838609437218,0.791391930899088,225.2,124.1104,24715.9,27949.66208,13050.206802046845,0.8843004945553891,228.39,69.8461,13091.08,15952.150779000001,9115.63156942789,0.820646706601694,56786.69,36826.67698091195,67682.58489901616,0.8390147936094187,227.69999999999996,99.48389999999999,1.0979358805445638,29.791554211284428,56.78669,4.76989,19244.118302822197
2017-12-15 18:32:21,228.53,136.0459,25435.99,31090.569526999996,17878.308819156264,0.818125572704952,224.08,153.1702,31242.26,34322.378416,14210.800477928844,0.9102591790502447,227.54,89.8612,17770.78,20447.017448,10113.352594981368,0.8691135538566397,74449.03,42202.46189206648,85578.65304906489,0.8699486068951806,226.71666666666667,126.3591,1.1629787546864616,28.884267140237625,74.44903,5.468155,19249.586457822195
2017-12-15 18:37:21,229.14,140.4585,27653.93,32184.660689999993,16465.495415733192,0.8592270170675522,224.21,171.5401,36217.22,38461.005821,12944.571998895735,0.9416607607340608,227.23,114.7489,24302.94,26074.392547,9446.748332174897,0.9320615986045736,88174.09,38856.815746803826,96356.22593952692,0.9150845120826752,226.86,142.24916666666667,1.1681213082958677,20.59128641644063,88.17408999999999,6.775963333333333,19256.36242115553
2017-12-15 18:42:21,228.58,144.7756,28535.9,33092.806648,16758.170038280216,0.8622991788979797,223.11,178.1793,37625.28,39753.583623000006,12832.99325147701,0.9464625971036069,226.24,114.7188,24394.31,25953.981312,8861.53404143691,0.9399062789923921,90555.48999999999,38452.69733119414,98381.4347383922,0.9204530330422369,225.9766666666667,145.89123333333333,1.2685675512221057,22.13160169322489,90.55548999999999,7.447065833333333,19263.809486988863
2017-12-15 18:47:21,231.33,142.7011,28046.22,33011.045463,17410.877814511623,0.8496010837171225,225.82,167.3753,35490.3,37796.690246,13001.092241118482,0.9389790420539778,228.88,114.353,24511.1,26173.11464,9178.121090320305,0.9364991647780441,88047.62,39590.091145950406,96538.8973658238,0.9120429423007907,228.67666666666665,141.47646666666668,1.2492165065667633,19.171716191196946,88.04762,7.4417962499999994,19271.251283238864
2017-12-15 18:52:21,231.64,137.4098,27038.11,31829.606071999995,16794.773899240176,0.8494641730355879,225.79,170.8241,36299.39,38570.37353899999,13039.478538879192,0.9411210384907547,228.91,114.314,24584.67,26167.617739999998,8963.158995458167,0.9395073806210378,87922.17,38797.41143357753,96101.75394577974,0.9148862158083542,228.77999999999997,140.84929999999997,1.306932424162943,21.281468917488425,87.92217,7.332074583333332,19278.583357822197
2017-12-15 18:57:21,231.03,146.205,28803.12,33777.74115,17644.151310335208,0.8527248720419541,225.08,176.5645,37488.77,39741.13766000001,13189.016126996403,0.9433240266227444,228.38,116.2726,24864.82,26554.336388,9320.595870150193,0.9363751229436297,91156.70999999999,40153.76330748181,99608.58640587854,0.9151491180545481,228.16333333333333,146.34736666666666,1.3513710938070598,20.647541545560223,91.15670999999999,7.46162,19286.044977822196
2017-12-15 19:02:21,229.34,142.4539,27875.88,32670.377426000003,17037.865928070056,0.85324634106662,223.41,168.7836,35684.63,37707.944076,12185.902847218327,0.9463424982300273,226.77,111.5467,23782.52,25295.445159000003,8616.918720840802,0.9401898187800142,87343.03,37840.68749612918,95187.8275818952,0.9175861264913742,226.50666666666666,140.92806666666667,1.367141511655285,20.84848487715482,87.34303,7.4374891666666665,19293.482466988862
2017-12-15 19:07:21,228.93,142.7611,28037.83,32682.298623000002,16793.234714433303,0.8578903926992614,222.95,168.7272,35587.3,37617.72924,12191.703403706584,0.9460246729129789,226.32,117.2828,25030.1,26543.443295999998,8834.504853016233,0.9429861725502638,88655.23000000001,37819.44297115612,96384.95771126027,0.9198035887050326,226.0666666666667,142.9237,1.3786493659687564,18.054038623405365,88.65523000000002,7.333260833333334,19300.815727822195
2017-12-15 19:12:21,229.12,140.1689,27428.8,32115.498368000004,16705.273598029187,0.8540673940570125,222.97,170.9778,36103.03,38122.920066,12244.51955683544,0.947016386402115,226.41,113.5737,24225.19,25714.221417,8623.302879198991,0.9420930778788588,87757.02,37573.096034063616,95462.20249326625,0.919285515187964,226.16666666666666,141.5734666666667,1.4134119380987435,20.769663995419087,87.75702,7.350510416666666,19308.16623823886
2017-12-15 19:17:21,229.37,133.5722,26305.13,30637.455514,15706.489615933571,0.8585938211474411,222.85,168.6994,35574.4,37594.66129,12158.150441157739,0.9462620164491979,226.31,106.3019,22505.98,24057.182989,8498.75976868572,0.9355201733424366,84385.51,36363.39982577703,91886.94763049549,0.9183623156069893,226.17666666666665,136.19116666666667,1.4708266399422225,23.869560801177748,84.38551,7.172605416666666,19315.33884365553
2017-12-15 19:22:21,229.4,138.4816,27621.04,31767.67904,15692.787544182685,0.8694698773939766,222.98,163.3285,34372.93,36418.98893,12035.13348071232,0.9438188980497872,226.45,109.4551,22998.57,24786.107395,9242.126257067343,0.9278814794710124,84992.54000000001,36970.04728196235,92685.03790624533,0.9170038867111799,226.27666666666664,137.0884,1.4569185215738785,20.157285372066493,84.99254,7.05741875,19322.396262405528
2017-12-15 19:27:21,229.65,141.7239,28282.73,32546.893634999997,16105.510517680068,0.8689840055760517,223.06,170.0398,35906.38,37929.077788,12220.753542386632,0.9466715800656786,226.61,110.7016,23115.99,25086.089576000002,9744.890791332446,0.9214664537479447,87305.1,38071.154851399144,95244.91229314673,0.9166379379015079,226.44000000000003,140.82176666666666,1.4926691397279737,21.38885726235977,87.30510000000001,7.179068333333333,19329.575330738862
2017-12-15 19:32:21,230.07,134.3373,26743.71,30906.982611,15492.43523635185,0.8652966980504184,223.28,169.2825,35809.83,37797.3966,12095.423312509223,0.9474152513456443,226.88,107.748,22709.17,24445.86624,9049.528945479527,0.9289574677800413,85262.70999999999,36637.3874943406,92801.01227332902,0.9187691805437823,226.74333333333334,137.1226,1.5274245475794974,23.453391344679865,85.26271,7.190325416666667,19336.76565615553
2017-12-15 19:37:21,230.11,135.5227,26985.58,31185.128496999998,15629.802028112872,0.8653348984146725,223.5,162.193,34164.59,36250.135500000004,12118.296658369976,0.9424679253957545,227.12,107.0745,22526.09,24318.760440000002,9163.917210997115,0.9262844648507915,83676.26,36912.01589747996,91456.07363758523,0.9149338766891038,226.91,134.93006666666665,1.5027984663522969,20.644447419922702,83.67626,7.039123749999999,19343.80477990553
2017-12-15 19:42:21,230.39,135.3753,26858.55,31189.115367000002,15854.942739522452,0.8611513883596068,223.7,165.057,34878.93,36923.25089999999,12115.55607801186,0.944633236506269,227.39,104.1338,21954.67,23678.984781999996,8870.557225861714,0.927179530800207,83692.15,36841.05604339602,91442.00009850586,0.9152484625209714,227.16,134.85536666666667,1.5231554851206233,22.781122788093224,83.69215,6.973683749999999,19350.77846365553
2017-12-15 19:47:21,230.78,134.2435,26670.65,30980.714930000002,15763.28411694165,0.8608791004423731,223.7,175.1641,36994.7,39184.209169999995,12914.891412176568,0.9441226653190613,227.62,103.4943,21806.05,23557.372566,8913.247758860367,0.9256571351031033,85471.4,37591.423287978585,93372.77613296061,0.9153781598856047,227.36666666666667,137.63396666666668,1.6126667644040547,27.26807505608473,85.47139999999999,7.048481249999999,19357.82694490553
2017-12-15 19:52:21,230.55,141.8754,28289.24,32709.373470000006,16420.170919400935,0.8648664587215646,223.44,179.7958,37975.53,40173.573552,13106.301276754397,0.945286332340963,227.49,104.9399,22068.08,23872.777851,9105.45811240687,0.9244035251254014,88332.85,38631.9303085622,96411.19451852108,0.9162094758926653,227.16,142.2037,1.637612255678816,26.435388108748235,88.33285000000001,7.241843749999999,19365.068788655528
2017-12-15 19:57:21,230.41,143.2588,28613.85,33008.260108,16455.783893053664,0.8668693807664537,223.56,171.9335,36291.85,38437.45326,12662.52094537991,0.9441793595042149,227.5,104.6616,22107.72,23810.514000000003,8842.470997735647,0.92848562613978,87013.42,37960.775836169225,94933.42805450717,0.9165730321045628,227.15666666666667,139.95130000000003,1.583341893260157,25.215700032797134,87.01342,7.306094583333334,19372.374883238863
2017-12-15 20:02:21,230.61,143.3767,28833.28,33064.100787,16182.605639837313,0.8720418615266422,223.52,177.1664,37454.68,39600.23372800001,12857.894750301442,0.9458196700873773,227.53,104.9108,22134.63,23870.354324,8935.992967566921,0.927285355699356,88422.59,37976.49335770567,96232.88663474646,0.918839630526822,227.22,141.81796666666665,1.6283777836458009,26.024323669379925,88.42259,7.30983375,19379.684716988864
2017-12-15 20:07:21,230.75,144.6706,29035.76,33382.74095,16472.159377483178,0.8697835819859483,223.62,178.7009,37757.18,39961.095258,13087.570158992468,0.944848477155821,227.72,105.3667,22186.4,23994.104924,9136.778761900772,0.9246604559859264,88979.34,38696.508298376415,97029.59703782096,0.9170329746429527,227.36333333333334,142.9127333333333,1.646410297761295,26.27200002239128,88.97934,7.391747083333333,19387.076464072197
2017-12-15 20:12:21,230.72,132.6868,26242.68,30613.498496,15764.137673282174,0.8572257758592636,223.8,168.3243,35484.42,37670.97834,12647.471935384932,0.941956422786125,227.61,104.252,21996.03,23728.79772,8901.15191847534,0.9269761687698351,83723.13,37312.761527142444,91661.35865116937,0.9133961271359783,227.37666666666667,135.0877,1.5730139416240252,24.60372039793407,83.72313,7.19593625,19394.272400322196
2017-12-15 20:17:21,231.17,134.7981,26830.37,31161.276777,15847.915195252006,0.8610163887701603,224.01,179.3396,37931.62,40173.863796,13233.727232913605,0.9441865037581163,227.89,104.0161,21876.07,23704.229029,9128.419097214271,0.9228762501930179,86638.06,38210.06152537988,94689.82121821181,0.9149669825687324,227.68999999999997,139.3846,1.6162325969519868,28.665290139656737,86.63806,7.098382916666666,19401.37078323886
2017-12-15 20:22:21,231.33,139.7892,27854.27,32337.435636000002,16427.093056275746,0.8613629823198142,224.24,181.2351,38379.59,40640.158824,13365.23777086832,0.9443759845085786,228.13,106.8697,22549.32,24380.184661,9269.388957318582,0.9249035769639284,88783.18,39061.71978446265,96996.24221294493,0.9153259752587731,227.9,142.63133333333334,1.6059675296182523,27.06541807083061,88.78317999999999,7.309218333333332,19408.680001572193
2017-12-15 20:27:21,230.48,137.0213,27172.76,31580.669223999997,16092.84880367987,0.8604238183575232,223.52,173.3819,36568.01,38754.322288,12832.698104532572,0.9435853303857935,227.44,103.729,21809.26,23592.12376,8996.91512461669,0.9244297046702166,85550.03,37922.46203282913,93578.42037367518,0.9142068188198048,227.14666666666668,138.04406666666665,1.5966189246301943,25.59895125276423,85.55002999999999,7.263883749999999,19415.943885322195
2017-12-15 20:32:21,229.32,133.1401,26219.73,30531.687732,15643.20026373949,0.8587710653322098,222.33,171.2725,35980.37,38079.014925,12466.930348785649,0.9448871004375121,226.21,104.3406,21946.69,23602.887126,8685.567265676817,0.9298307398938666,84146.79000000001,36795.69787820196,91840.1091552488,0.9162313805371919,225.95333333333335,136.25106666666667,1.603575959637684,25.703603054361405,84.14679000000001,7.070700833333333,19423.01458615553
2017-12-15 20:37:21,229.79,144.0989,28661.07,33112.486230999995,16582.515214926363,0.8655668378403863,222.77,179.0773,37755.4,39893.050121,12883.525092016469,0.9464154755147508,226.84,106.5828,22386.69,24177.242352,9130.999868100025,0.9259405880153291,88803.16,38597.04017504286,96828.36741502705,0.9171192530735409,226.46666666666667,143.25300000000001,1.632322637621427,25.59820736738498,88.80316,7.206247916666666,19430.220834072195
2017-12-15 20:42:21,231.13,130.6729,25735.99,30202.427377,15806.499871345932,0.8521166089980795,223.7,180.1354,38082.25,40296.28898,13173.197808321609,0.9450560079837903,227.82,104.6265,22027.81,23836.009229999996,9106.641676081526,0.9241400180478117,85846.05,38086.33935574906,93915.45956935834,0.9140779419452351,227.54999999999998,138.47826666666666,1.6919358382772993,30.08207304732296,85.84605,7.2770504166666665,19437.49788448886
2017-12-15 20:47:21,231.48,131.3106,25762.98,30395.777688,16129.853154257746,0.8475841698951171,224.33,169.6496,35807.93,38057.494768,12890.502594214357,0.9408903612359817,228.39,104.0892,22010.67,23772.932388,8982.356064837302,0.925871055398721,83581.58,38002.711813309405,91815.50315966169,0.9103209929009114,228.0666666666667,135.01646666666667,1.6384098216895695,25.651044045491723,83.58158,7.059484583333333,19444.557369072194
2017-12-15 20:52:21,231.25,142.0513,28322.61,32849.363124999996,16640.625604405912,0.8621966243980264,223.95,181.2622,38354.39,40593.66969,13296.119231893374,0.9448367268320254,228.24,107.3883,22660.51,24510.305592,9341.111644399001,0.9245298845803145,89337.51,39277.85648069829,97590.67938444957,0.9154307620716834,227.81333333333336,143.56726666666665,1.6958328456046052,26.25593856352587,89.33751,7.204962083333332,19451.76233115553
2017-12-15 20:57:21,231.07,136.5242,27162.35,31546.646894,16043.617819314322,0.8610217780440599,223.77,178.0856,37677.22,39850.214712,12979.472472489064,0.9454709409295692,228.1,104.7058,22037.92,23883.392979999997,9205.78852194168,0.9227298658299764,86877.48999999999,38228.87881374507,94916.51828873678,0.9153042227667685,227.64666666666668,139.77186666666668,1.702931443465018,27.411620268838067,86.87749,7.342291666666666,19459.104622822197
2017-12-15 21:02:21,230.82,127.5732,24896.6,29446.446024,15724.264430629037,0.845487430969031,223.74,164.4524,34521.73,36794.579976,12731.507114923985,0.9382286745090579,228.07,95.5663,20111.3,21795.806041,8401.950564416105,0.9227142121823215,79529.63,36857.72210996912,87655.31202997688,0.9072996052173312,227.54333333333332,129.1973,1.671476495319564,27.287799358036118,79.52963000000001,6.933629999999999,19466.038252822196
2017-12-15 21:07:21,230.9,103.5819,19279.57,23917.06071,14153.585186126014,0.8061011440230608,224.22,129.3502,26385.62,29002.901844,12040.239723041172,0.9097579318759976,228.23,82.6829,17358.61,18870.718267,7401.53138076084,0.9198701265312044,63023.8,33595.35628992802,71418.81636296703,0.8824537175147008,227.78333333333333,105.205,1.5643520889734395,22.950620217670263,63.0238,5.93972625,19471.977979072195
2017-12-15 21:12:21,231.05,93.7483,16779.57,21660.544715,13697.635853154165,0.7746605739042237,224.2,121.6399,24835.49,27271.665579999997,11266.862028411302,0.9106700845662102,228.33,56.209,10863.07,12834.200970000002,6834.502521284851,0.8464157624921467,52478.13,31799.00040285032,61360.65966820577,0.8552406425185763,227.86,90.5324,1.606249451417548,37.91283562569864,52.47813,4.812580416666666,19476.79055948886
2017-12-15 21:17:21,230.98,90.8188,15793.99,20977.326424,13805.72720934861,0.752907671872342,224.11,120.0256,24428.77,26898.937216000002,11260.01863397259,0.9081685943141762,228.36,49.1757,9051.93,11229.762852,6646.061765230531,0.8060659979465077,49274.69,31711.80760855173,58597.21679736931,0.8409049557830222,227.8166666666667,86.67336666666667,1.6270392859755698,43.26319388385744,49.27469,4.239700833333334,19481.030260322193
2017-12-15 21:22:21,230.89,99.2432,18158.5,22914.262447999998,13976.13327375719,0.7924540465226674,224.23,116.2956,23542.87,26076.962387999996,11213.440129963084,0.9028225622948275,228.51,48.9665,8880.53,11189.334915,6807.1581999493765,0.7936602190801437,50581.899999999994,31996.73160366965,59852.480658091954,0.8451094999545589,227.87666666666667,88.16843333333333,1.600280853678163,44.462549521692,50.5819,4.160691249999999,19485.190951572193
2017-12-15 21:27:21,231.13,98.7559,18081.83,22825.451167,13930.134415295552,0.7921784269544644,224.3,122.6317,24986.29,27506.29031,11501.361599997625,0.9083845810685767,228.66,47.8499,8548.64,10941.358134,6828.914406173793,0.7813143391619101,51616.76,32260.410421466968,60868.90826570734,0.8479987808337305,228.03,89.74583333333334,1.6357496820593738,46.6828729281768,51.61676,4.2582775,19489.449229072194
2017-12-15 21:32:21,231.78,86.4618,14953.26,20040.116004,13341.898846347805,0.7461663394071838,224.71,122.0502,24799.83,27425.900442000002,11711.039536505541,0.9042485242169683,228.97,50.2871,9098.25,11514.237287,7056.8765922921675,0.7901739188814756,48851.340000000004,32109.814975145513,58459.33319439831,0.8356465483031038,228.48666666666668,86.26636666666667,1.6529046187961385,41.707177497912475,48.85134,4.186170833333334,19493.635399905528
2017-12-15 21:37:21,231.65,92.9658,16701.15,21535.527570000002,13595.975007175106,0.7755161765001516,224.85,113.4662,22899.97,25512.87507,11247.140451533774,0.8975848444038182,229.06,50.4719,9016.34,11561.093413999999,7236.331524442075,0.7798864412843158,48617.46000000001,32079.446983150956,58247.30324741561,0.8346731486175221,228.51999999999998,85.63463333333334,1.6059863469280535,41.061346285517665,48.61746000000001,4.0612,19497.69659990553
2017-12-15 21:42:21,232.01,93.3577,17141.41,21659.919976999998,13241.004366057115,0.7913884270210572,225.24,111.4692,22642.63,25107.322608000002,10848.454047710577,0.9018337141525926,229.47,49.8101,8888.26,11429.923647,7186.236062686069,0.7776307414208224,48672.3,31275.694476453762,57854.66145674418,0.8412857110293611,228.90666666666667,84.879,1.6018173345759512,41.3163444432663,48.6723,4.05374,19501.750339905528
2017-12-15 21:47:21,232.24,72.3664,12314.25,16806.372736,11437.369080293955,0.7327131317052327,225.5,91.7586,18114.29,20691.564300000002,10000.66652663384,0.8754432355798252,229.57,36.5013,5808.85,8379.603441,6039.454901389613,0.6932129952090893,36237.39,27477.49050831741,45477.03726768899,0.7968282935121266,229.10333333333332,66.87543333333333,1.5727983006212587,45.41897049389836,36.23739,3.53790375,19505.288243655526
2017-12-15 21:52:21,232.33,65.7849,11103.07,15283.805816999999,10503.168894522405,0.7264597661696398,225.78,78.9049,15454.42,17815.148322,8862.302872191825,0.8674875853217159,230.14,15.4556,2884.99,3556.951784,2080.562110007962,0.8110849331659088,29442.479999999996,21446.033876722195,36425.15610936919,0.8083007224896113,229.41666666666666,53.3818,1.5851798038503406,71.04706098333139,29.442479999999996,2.7366612499999996,19508.024904905527
2017-12-15 21:57:21,232.68,58.5215,10033.73,13616.782620000002,9205.489188926034,0.7368649614236111,226.47,63.5655,12649.21,14395.678785,6872.63079590335,0.8786810395616923,230.46,15.0131,3045.38,3459.919026,1642.1633055444845,0.8801882290062588,25728.32,17720.283290373867,31240.27672594312,0.8235624871605001,229.87,45.70003333333333,1.479096880845698,67.1486016421578,25.72832,2.2987833333333327,19510.32368823886
2017-12-15 22:02:21,232.97,57.1047,9562.13,13303.681959,9249.520178329365,0.718758162549968,226.63,68.816,13577.81,15595.77008,7672.751787469943,0.870608500276121,230.62,16.3536,3285.57,3771.467232,1851.7545347992916,0.8711649334038282,26425.51,18774.0265005986,32415.608120244768,0.8152094479293841,230.07333333333335,47.42476666666667,1.4966242647271983,65.51675179565107,26.42551,2.17307625,19512.49676448886
2017-12-15 22:07:21,233.05,70.6979,12344.83,16476.145595,10911.853460285194,0.7492547288333185,226.96,71.0067,14078.1,16115.680632,7843.612855223025,0.8735653380997083,231.15,18.1468,3526.54,4194.63282,2271.2243665083265,0.8407267456606607,29949.47,21026.690682016546,36593.61247974982,0.8184343651934731,230.38666666666666,53.28380000000001,1.4873545922796378,65.94311967239574,29.94947,2.3489574999999996,19514.84572198886
2017-12-15 22:12:21,233.19,61.8986,10082.49,14434.134534,10328.970672119824,0.6985171141539811,227.08,70.3078,13776.55,15965.495224,8068.686872414051,0.8628952504580323,231.12,16.6438,3368.81,3846.715056,1856.969549011799,0.8757628134544104,27227.850000000002,20254.627093545674,33935.316917941025,0.8023455347666165,230.46333333333334,49.616733333333336,1.4680571023590125,66.45526845110051,27.227850000000004,2.3823883333333336,19517.22811032219
2017-12-15 22:17:21,233.11,60.715,10273.93,14153.273650000001,9734.552756387133,0.7259048509953737,226.87,72.3623,14126.56,16416.835001000003,8363.777496828738,0.8604922933768601,230.99,19.4135,3950.53,4484.324365,2121.90426966738,0.8809643724333933,28351.019999999997,20220.23452288325,34822.955348459436,0.8141474414305919,230.32333333333335,50.83026666666667,1.499341505419923,61.807204106739555,28.35102,2.3157862499999995,19519.54389657219
2017-12-15 22:22:21,232.98,63.1355,10834.32,14709.30879,9948.933370827812,0.7365621427001126,226.87,71.6704,13983.44,16259.863648,8297.383419967518,0.8599973716089553,231,16.1335,3213.37,3726.8385000000003,1887.7442751024973,0.8622241076451259,28031.13,20134.06106589783,34512.67396308496,0.8121981516118492,230.28333333333333,50.31313333333333,1.4822320330028198,67.93381979787914,28.03113,2.34925625,19521.89315282219
2017-12-15 22:27:21,233.56,57.0918,9403.92,13334.360808,9453.648332338495,0.7052396538091337,227.46,70.4479,13736.69,16024.079334000002,8250.725201230856,0.8572529949257925,231.4,16.0322,3270.2,3709.85108,1751.795363556248,0.8814909087941072,26410.81,19456.168897125597,32803.557627330265,0.8051202951839543,230.80666666666664,47.8573,1.4499870021085335,66.4999905970458,26.41081,2.2684141666666666,19524.161566988856
2017-12-15 22:32:21,232.85,65.7775,11447.73,15316.290875,10175.37439186924,0.7474218199058589,226.85,71.7191,14136.5,16269.477835,8053.277393307414,0.8688969703495097,230.83,17.517,3468.32,4043.44911,2078.5180015481683,0.857762743055767,29052.55,20307.169786724822,35446.181828927205,0.8196242444451538,230.17666666666665,51.6712,1.4452666792174071,66.09910356252612,29.05255,2.310973333333333,19526.47254032219
2017-12-15 22:37:21,232.96,56.4109,9014.14,13141.483264,9562.628427288812,0.6859301814653971,226.8,71.1751,13008.09,16142.512680000002,9558.781835352287,0.8058280800433603,230.83,16.9791,3524.54,3919.285653,1714.1813842798654,0.8992812241950664,25546.77,20835.591646920962,32966.03307512359,0.7749421940390451,230.1966666666667,48.18836666666667,1.4755498921212333,64.76514732808957,25.546770000000002,2.2749716666666666,19528.747511988855
2017-12-15 22:42:21,233.03,58.0057,9850.1,13517.068271,9256.70916864492,0.7287157098357456,227.08,60.5709,9506.45,13754.439972000002,9940.42390146675,0.6911550029919313,231.2,13.8165,2834.32,3194.3747999999996,1473.31615767799,0.8872847356546891,22190.870000000003,20670.449227789657,30326.59200496373,0.7317297636466337,230.43666666666664,44.131033333333335,1.4566547569107753,68.69209951273896,22.190870000000004,1.9890683333333332,19530.736580322187
2017-12-15 22:47:21,233.19,59.79,10182.83,13942.4301,9523.724601461658,0.7303482912924915,227.45,59.3863,9540.98,13507.413934999999,9561.37708967867,0.7063513449660193,231.5,12.1114,2399.13,2803.7891,1451.0026052281262,0.8556742017436333,22122.94,20536.104296368452,30185.361583305952,0.7329029317387775,230.71333333333334,43.762566666666665,1.4144537232351908,72.32474938627152,22.12294,1.8464087499999997,19532.582989072187
2017-12-15 22:52:21,232.99,53.8548,8645.39,12547.629852,9093.967596747943,0.6890058203798535,227.17,60.1752,9639.68,13670.000183999999,9692.54737043673,0.7051704367409394,231.13,12.9142,2676.41,2984.8590459999996,1321.4435426411637,0.8966621065697051,20961.48,20107.95850982584,29046.749202333765,0.7216463313669486,230.42999999999998,42.31473333333333,1.4147463437920371,69.48060643967979,20.961479999999998,1.7951841666666666,19534.378173238852
2017-12-15 22:57:21,232.88,59.8379,10311.12,13935.050152,9373.70935565826,0.7399413627887172,227.32,56.8986,8958.61,12934.189752,9329.339280390752,0.6926301663863205,231.31,11.7261,2344.71,2712.364191,1363.5448362701848,0.8644524978541128,21614.440000000002,20066.593472319197,29493.256688553804,0.7328604035914578,230.50333333333333,42.82086666666667,1.381035704472822,72.61592089837819,21.614440000000002,1.7739966666666664,19536.15216990552
2017-12-15 23:02:21,232.95,57.0046,9340.95,13279.22157,9438.452129594834,0.7034260216805767,227.43,57.7029,9095.92,13123.370547,9459.76182932039,0.6931085247820976,231.31,13.609,2783.56,3147.89779,1470.0524557602985,0.8842599683009402,21220.430000000004,20368.266414675523,29413.8220250973,0.7214441558085755,230.56333333333336,42.77216666666667,1.3589902991224483,68.18257979293388,21.220430000000004,1.7847862500000002,19537.936956155518
2017-12-15 23:07:21,233.33,60.1254,10365.1,14029.059582,9454.058109896829,0.7388307063218231,227.91,58.3887,9278.89,13307.368617,9538.776644655043,0.6972745902707115,231.8,15.1733,3101.69,3517.17094,1658.3155806662623,0.8818707003191605,22745.679999999997,20651.15033521813,30721.913495584544,0.7403731542720827,231.01333333333332,44.562466666666666,1.343356804802028,65.95049346460475,22.745679999999997,1.83192125,19539.768877405517
2017-12-15 23:12:21,233.45,62.258,10439.18,14534.1301,10112.589119079546,0.7182528247769022,228.19,61.695,9914.77,14078.18205,9994.625839922282,0.7042649373894125,231.94,18.8666,3793.59,4375.919204,2181.1336024728034,0.8669241416825758,24147.54,22288.348561474635,32861.43894672582,0.7348290511303359,231.1933333333333,47.60653333333334,1.2990570662360372,60.36972516377305,24.14754,1.9538841666666666,19541.722761572182
2017-12-15 23:17:21,232.7,60.7306,10087.78,14132.01062,9896.990392810976,0.713824824453748,227.37,62.3215,10071.25,14170.039455,9967.945705798998,0.71074255170449,231.24,17.0971,3390.69,3953.5334040000002,2033.1374032376239,0.8576353488172019,23549.719999999998,21898.073501847597,32157.657488858233,0.7323207546494749,230.43666666666664,46.7164,1.3308067292531434,63.40235977087275,23.549719999999997,1.987385833333333,19543.710147405516
2017-12-15 23:22:21,231.66,62.8797,10767.54,14566.711302,9810.665650414068,0.7391881239879879,226.35,63.2817,10324.03,14323.812795,9929.04917629607,0.7207599085352331,230.23,19.4999,3936.48,4489.461977,2158.5629600567013,0.8768266710280683,25028.05,21898.277786766837,33255.6439845766,0.7525955597674663,229.41333333333333,48.55376666666667,1.3352900151110074,59.838543250678114,25.02805,2.0240737499999994,19545.734221155515
2017-12-15 23:27:21,231.77,70.7876,12492.35,16406.442052,10635.43756895474,0.7614295628757085,226.4,71.2745,12183.08,16136.546800000002,10581.148536061211,0.7549992046625489,230.41,18.9649,3923.44,4369.702609,1923.7773929177472,0.8978734598366349,28598.87,23140.363497933697,36788.20175128709,0.7773924421027029,229.52666666666667,53.675666666666665,1.3622237067588363,64.66760232755998,28.598869999999998,2.2344549999999996,19547.968676155517
2017-12-15 23:32:21,230.86,73.45,13422.45,16956.667,10361.775511290958,0.7915736034681815,225.65,70.7191,12186.38,15957.764915,10302.543548949694,0.7636645899291968,229.65,19.1644,3981.82,4401.1044600000005,1874.7879761274055,0.9047319908421351,29590.65,22539.10703636806,37197.01484554045,0.7955114173240605,228.72,54.444500000000005,1.3422525358516935,64.80011755090047,29.59065,2.4245633333333334,19550.39323948885
2017-12-15 23:37:21,230.58,67.1332,11750.01,15479.573256000001,10077.422943777367,0.7590654991374266,225.25,70.7627,12062.54,15939.298174999998,10419.03810627249,0.7567798699518339,229.25,17.9769,3701.57,4121.204325,1811.8235630156432,0.8981767726355088,27514.120000000003,22308.2846130655,35421.552221097474,0.776762120086095,228.36,51.95759999999999,1.3618847433876395,65.400826828029,27.514120000000002,2.3793654166666665,19552.772604905516
2017-12-15 23:42:21,230.35,72.8923,13273.01,16790.741305,10283.78330729178,0.7904957713836924,225.3,65.3638,10920.39,14726.46414,9879.971068510573,0.7415486770064548,229.27,18.0682,3723.94,4142.496214000001,1814.537340316903,0.8989603870764091,27917.34,21978.291716119256,35530.59497720854,0.7857267804805369,228.30666666666664,52.1081,1.3169421246276787,65.32554439712828,27.91734,2.3096441666666667,19555.082249072184
2017-12-15 23:47:21,230.79,65.2968,12103.24,15069.848472,8978.413805981585,0.8031427802667026,225.59,64.8976,10775.62,14640.249584,9910.74777690423,0.7360270696325037,229.16,25.7764,4557.53,5906.919824,3757.7416231380503,0.7715577891344678,27436.39,22646.903206023868,35575.802465371235,0.7712093079757238,228.51333333333332,51.99026666666666,1.279283484552317,50.4207197757529,27.43639,2.3064054166666663,19557.388654488852
